time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.220846;1.0443048133128565;0.8331330059614409;0.7977851312161287;-7.483186531031169e-05;-7.167455720435247e-05;1.0451107098187264;10.000099886126014;0.833559123204962;0.015561638868767758;0.015561590544078222;0.7177846641301703;-0.013335974362617964;0.7177994516051631
8.230846;1.0443049234859476;0.8331341375606532;0.7977854653936981;-7.483143895260265e-05;-7.167551684550465e-05;1.0451117701618513;10.000116243673865;0.8335578363244962;0.015561612464041115;0.015561647426892148;0.7177849729000255;-0.013336973654115111;0.7177988758373148
8.240846;1.0443051400128391;0.8331349027567162;0.7977854056663866;-7.372420879863909e-05;-7.061674299367249e-05;1.0451127547888306;10.000131877148338;0.8335565133505207;0.015561585616054528;0.015561703802093658;0.7177852564141468;-0.013336972945952163;0.717798301707812
8.250846;1.0443064222046043;0.8331367599851631;0.7977856215270456;-7.396364267809378e-05;-7.084727116166648e-05;1.0451146681776997;10.000146740521485;0.8335551612933269;0.015561558331081894;0.015561759510537206;0.717785522669757;-0.013336972240370351;0.7177977462405903
8.260846;1.0443068667079132;0.8331378392709141;0.7977857807162221;-7.396325765030591e-05;-7.084823238438842e-05;1.045115514729893;10.000160792560553;0.833553787755764;0.015561530610915093;0.015561814375253582;0.717785779899881;-0.013336971539364872;0.7177972082427172
8.270846;1.0443074287025453;0.8331389020367211;0.7977858853744683;-7.396288701026882e-05;-7.084919277469418e-05;1.0451162986620968;10.000173999292876;0.8335524000407759;0.015561502460759916;0.01556186819990574;0.717786035542556;-0.01333697084455675;0.7177966869362538
8.280846;1.0443081071576183;0.8331399488892743;0.7977859376898845;-7.396253077743225e-05;-7.085015181492031e-05;1.045117024080189;10.00018634580856;0.8335510048644658;0.015561473894338488;0.015561920793939166;0.7177862954926123;-0.01333797015706764;0.7177962004371763
8.290846;1.044308900276139;0.833140632610446;0.7977856052925512;-7.285537151829943e-05;-6.97913738498514e-05;1.045117695211917;10.00019784063337;0.8335496083614098;0.015561444927315862;0.015561972000056247;0.7177855637422738;-0.013337969477055893;0.7177947113903507
8.300846;1.0443098059059244;0.8331416544632697;0.7977855569701781;-7.285504550454309e-05;-6.979232828964887e-05;1.0451183159277824;10.000208499556441;0.8335482160559528;0.015561415570361786;0.015562021694760727;0.7177858428858952;-0.013337968803378807;0.7177942377661427
8.310846;1.044310820534275;0.8331426712681888;0.7977854590822331;-7.285473594279297e-05;-6.979327942145132e-05;1.0451188891977214;10.000218322433817;0.8335468335068926;0.015561385841063438;0.015562069774652547;0.7177861347038833;-0.013337968133944363;0.7177937792344936
8.320846;1.0443119390890179;0.8331436897011698;0.7977853113337815;-7.285444386732117e-05;-6.979422693178828e-05;1.0451194177493528;10.000227284278992;0.8335454673330492;0.015561355782492762;0.015562116151649685;0.7177864397317798;-0.013337967466430003;0.7177933339417455
8.330846;1.0443131559772065;0.8331447165601044;0.7977851126254417;-7.285417006181433e-05;-6.979517090345353e-05;1.045119905130704;10.000235340695616;0.8335441254855552;0.01556132547088418;0.015562160760371093;0.7177867564331102;-0.013337966798812266;0.7177928985748427
8.340846;1.0443144664004609;0.8331454091042345;0.7977845275012997;-7.174709721664365e-05;-6.873637643573634e-05;1.0451203558744795;10.000242434342194;0.833542816985601;0.01556129501428192;0.015562203558010742;0.7177870805469487;-0.01333896612963848;0.7177924884895824
8.350846;1.0443158670606867;0.8331464700543662;0.7977842226532704;-7.174686141653255e-05;-6.873731353656844e-05;1.045120775225318;10.000248501318058;0.8335415511348282;0.015561264545715069;0.015562244503409092;0.7177874047262491;-0.013338965458085772;0.7177920644756774
8.360846;1.0443183091845825;0.833148315942893;0.7977838633653727;-7.198647692513739e-05;-6.89678128684193e-05;1.0451221692465147;10.000253485565016;0.8335403359498834;0.015561234213923247;0.015562283542802686;0.7177877193919987;-0.013338964783983775;0.7177916438102846
8.370846;1.044319881977286;0.8331494289134481;0.7977834497815731;-7.19862828023231e-05;-6.896874208209518e-05;1.0451225449958128;10.000257357213755;0.8335391770652678;0.015561204177340023;0.01556232062409099;0.717788014582775;-0.013338964107947318;0.7177912251753862
8.380846;1.0443215347407915;0.8331505725539935;0.7977829835911842;-7.198611162081437e-05;-6.896966696067734e-05;1.0451229103560888;10.000260115356662;0.8335380780348809;0.015561174600493598;0.015562355715812569;0.7177882813994174;-0.01333896343132442;0.7177908070672793
8.390846;1.044323263049033;0.8331514003944435;0.7977821343104903;-7.087914604127334e-05;-6.791085197776737e-05;1.0451232729763509;10.000261771121323;0.8335370412004874;0.015561145644770206;0.01556238880130525;0.7177885125438616;-0.013338962755656611;0.7177903880874851
8.400846;1.044325063787891;0.8331526124155386;0.797781574098666;-7.087902539994388e-05;-6.791176674261475e-05;1.0451236382364002;10.000262335452692;0.8335360676390168;0.015561117452969684;0.015562419851449369;0.7177887023182336;-0.013339962081875672;0.717789985653971
8.410846;1.0443269346332087;0.8331538624123623;0.7977809727843912;-7.087893228214108e-05;-6.791267494268694e-05;1.0451240081269344;10.000261820207456;0.8335351565591281;0.0155610901390078;0.015562448800474605;0.7177888465004305;-0.013339961409912943;0.7177895615353388
8.420846;1.0443288729485496;0.8331551537885917;0.7977803336517919;-7.087886805835912e-05;-6.791357503241628e-05;1.0451243824746435;10.000260235001695;0.8335343059354715;0.015561063789238813;0.015562475542000714;0.7177889418339953;-0.013339960739068154;0.7177891330962245
8.430846;1.0443308753686142;0.8331564907556613;0.797779660222119;-7.087883402467178e-05;-6.791446511879613e-05;1.045124760834895;10.000257577902358;0.8335335137205706;0.015561038467922521;0.015562499948337923;0.7177889852092671;-0.013339960068693544;0.7177886990165132
8.440846;1.0443329372148824;0.8331575283868541;0.7977786222020904;-6.977201230315143e-05;-6.685560768892621e-05;1.0451251429410389;10.00025383427167;0.833532778100722;0.015561014217568142;0.015562521897479873;0.7177889735082369;-0.01333995939858296;0.7177882585598436
8.450846;1.0443350522642638;0.8331589671951973;0.7977778902469669;-6.977204104199268e-05;-6.685647021938884e-05;1.0451255281517333;10.000248987302065;0.8335320973120479;0.015560991051812415;0.015562541288991906;0.7177879040568338;-0.013339958728909095;0.7177868122879286
8.460846;1.0443381672050909;0.8331612217142053;0.7977771310028899;-7.0011930107089e-05;-6.708688005053284e-05;1.0451259149148828;10.000243031469807;0.8335314692860748;0.015560968945147056;0.015562558052247941;0.7177877748575613;-0.013340958060021106;0.7177863796476686
8.470846;1.0443403672526688;0.8331627728546912;0.7977763424331086;-7.00120216746958e-05;-6.708770395132508e-05;1.045126300701193;10.000235979726009;0.8335308911153925;0.015560947831995516;0.015562572152827137;0.7177875846547428;-0.013340957392345034;0.7177859251863447
8.480846;1.0443425988146686;0.8331640344162131;0.7977751862421048;-6.890532504366011e-05;-6.602877058879042e-05;1.0451276831505287;10.00022786231912;0.8335303588351097;0.01556092762004727;0.015562583595872263;0.7177873332722048;-0.01334095672626451;0.7177854691977233
8.490846;1.0443448542000378;0.8331657043125944;0.7977743249407753;-6.890548090742176e-05;-6.602954960087982e-05;1.0451280617272394;10.000218722330642;0.8335298670815187;0.015560908203776608;0.015562592426296025;0.7177870218380128;-0.013340956062033851;0.7177850136911678
8.500846;1.0443471253025265;0.8331674334603586;0.7977734195322439;-6.890566970720358e-05;-6.603030502089879e-05;1.0451284382046353;10.000208611686856;0.8335294086852534;0.015560889469076859;0.01556259871798045;0.7177866520790946;-0.013340955399873757;0.7177845611926654
8.510846;1.0443494035453345;0.8331692221376406;0.797772466816515;-6.890589131882345e-05;-6.60310361597378e-05;1.045128816142253;10.000197591976319;0.8335289751507201;0.015560871297970512;0.015562602555447771;0.7177862250929254;-0.013340954740051529;0.7177841148317167
8.520846;1.044351679326834;0.833171070796254;0.7977714657736663;-6.890614512000314e-05;-6.603174257908362e-05;1.0451292000508046;10.0001857433229;0.8335285579233239;0.015560853585911697;0.015562604027752351;0.7177857407203182;-0.01334195408277997;0.7177836969872544
8.530846;1.0443539419754415;0.8331726304026775;0.7977700828464764;-6.779960996574338e-05;-6.497268887765465e-05;1.0451295940011602;10.000173167424915;0.8335281493015733;0.015560836269635345;0.015562603227819945;0.7177851977860408;-0.013341953428065796;0.7177832750677124
8.540846;1.044356181498599;0.8331745976571561;0.7977689871552328;-6.779992431041668e-05;-6.497334534947148e-05;1.0451300004727915;10.000159976518276;0.8335277423465489;0.015560819336772905;0.01556260023458595;0.717784594663309;-0.01334195277566417;0.7177828725870172
8.550846;1.0443583902968936;0.833176621973671;0.7977678461488262;-6.780026680781986e-05;-6.497397595427836e-05;1.0451304204922123;10.000146282809025;0.8335273306696422;0.015560802800797881;0.015562595096442585;0.717783929477491;-0.013341952125131092;0.7177824939978176
8.560846;1.0443605625842907;0.8331786996631965;0.7977666607067255;-6.780063660821254e-05;-6.497457886777504e-05;1.0451308539482393;10.000132195788566;0.833526908757568;0.015560786670232217;0.015562587849271099;0.7177832000916232;-0.0133419514760258;0.7177821432276827
8.570846;1.044363646945872;0.8331815852436132;0.7977654312333341;-6.804085970856492e-05;-6.520471595783174e-05;1.0451312995212536;10.000117825088891;0.8335264722930736;0.015560770930547118;0.015562578554914329;0.7177824043680118;-0.013341950828244768;0.7177818244056204
8.580846;1.0443657313874042;0.8331833996712525;0.797763824418298;-6.693446104207104e-05;-6.414551862479936e-05;1.0451317557592827;10.000103283431722;0.8335260181099622;0.015560755531115118;0.015562567322454453;0.7177815404171202;-0.013342950182110912;0.7177815606718722
8.590846;1.044367766803685;0.8331855916142038;0.7977625090248656;-6.693490900157679e-05;-6.414601858241739e-05;1.045133222849022;10.00008867907848;0.8335255436524974;0.015560740386067279;0.0155625543043085;0.7177806066263822;-0.013342949538214051;0.7177813192833077
8.600846;1.0443697527921978;0.8331878027356632;0.7977611520540046;-6.693538183160916e-05;-6.41464767841609e-05;1.0451337032438752;10.000074101403067;0.8335250462824938;0.015560725388346495;0.015562539686132368;0.7177796014953844;-0.01334294889730545;0.7177811227758637
8.610846;1.0443716913783623;0.8331900241456456;0.7977597548632067;-6.693587845175204e-05;-6.41468897387027e-05;1.0451342012810327;10.000059613649034;0.8335245232898795;0.015560710416149957;0.015562523676345778;0.7177775233078763;-0.013342948260186636;0.7177799753122693
8.620846;1.0443735861291021;0.8331922470529253;0.7977583195560907;-6.693639753991385e-05;-6.414725428576391e-05;1.0451347217980511;10.000045257474056;0.8335239725639886;0.015560695330900515;0.015562506484839471;0.717776370087633;-0.013342947627603543;0.7177798813115613
8.630846;1.0443754413374307;0.833194113165728;0.797756515213371;-6.583011674815834e-05;-6.308783241279406e-05;1.0451352679673667;10.000031064532516;0.8335233930786609;0.01556067997523057;0.015562488297851547;0.7177751396686075;-0.013342947000271381;0.7177798468500107
8.640846;1.0443772615904412;0.8331963095417083;0.7977550135562462;-6.583067713396936e-05;-6.308809272384568e-05;1.0451358405007147;10.000017068945942;0.8335227846838087;0.01556066417531704;0.015562469261830492;0.7177738297809153;-0.0133439463789891;0.7177798974849311
8.650846;1.0443790518419651;0.8331984761588414;0.7977534841607893;-6.583125628146965e-05;-6.308829815298397e-05;1.0451364383466821;10.000003316594174;0.8335221474903165;0.01556064775688094;0.015562449480146326;0.7177724386601121;-0.013343945764801926;0.7177800035987143
8.660846;1.044380817837982;0.8332006016420912;0.7977519293985362;-6.583185262383949e-05;-6.30884470211382e-05;1.0451370588614157;9.999989864922833;0.8335214816175811;0.015560630568687537;0.015562429020528668;0.7177709655164797;-0.013343945159106496;0.7177801912056307
8.670846;1.0443825658238612;0.8332026742468617;0.7977503507119087;-6.583246419674036e-05;-6.308853752446495e-05;1.045137697840677;9.999976774233074;0.8335207876481403;0.015560612494521921;0.015562407918182811;0.7177694102796514;-0.013343944563556925;0.7177804665760041
8.680846;1.04438430098249;0.8332043326701939;0.7977484146982021;-6.472626732850859e-05;-6.202883254364256e-05;1.0451383506674656;9.999964101773118;0.8335200672144704;0.015560593448009034;0.01556238617973367;0.7177677737638423;-0.013343943979961236;0.7177808341548856
8.690846;1.0443869796725944;0.8332070228350555;0.7977467882856316;-6.49667244737575e-05;-6.225836543451696e-05;1.0451390136482617;9.99995189986179;0.8335193229380209;0.015560573356243949;0.015562363807340123;0.7177660589681786;-0.013343943410271767;0.717781296844233
8.700846;1.0443886942101082;0.8332088634833011;0.7977451351285711;-6.496736454124313e-05;-6.225827153440561e-05;1.0451406841012272;9.999940211527107;0.833518557571232;0.01556055215178619;0.01556234082829491;0.7177642716915494;-0.013344942856311843;0.7177818745094217
8.710846;1.0443903960692233;0.8332106071629859;0.7977434522915137;-6.496800756071077e-05;-6.225811382214012e-05;1.0451413589771907;9.99992906294192;0.8335177727444465;0.015560529783108101;0.01556231731149602;0.7177624191447394;-0.013344942319244083;0.7177825291003557
8.720846;1.0443920809996157;0.8332122477658648;0.7977417370356015;-6.49686504300252e-05;-6.225789088994272e-05;1.0451420329351313;9.999918455818827;0.833516968418701;0.015560506218447071;0.015562293370866325;0.7177605088525184;-0.013344941799305537;0.7177832764349387
8.730846;1.0443937427709278;0.8332134318239754;0.797739652696957;-6.386246839617663e-05;-6.119786577437425e-05;1.0451426972314164;9.999908362844192;0.8335161435697027;0.0155604814340999;0.015562269152072688;0.7177585489557486;-0.013344941296003852;0.7177841129590299
8.740846;1.0443953742975558;0.8332148533816628;0.797737864371482;-6.386310408650623e-05;-6.119750824452484e-05;1.0451433400238803;9.999898728489457;0.8335152969791123;0.015560455420149942;0.015562244810668263;0.7177565476510026;-0.01334494080847163;0.7177850354822366
8.750846;1.0443969695913655;0.8332161606996206;0.7977360356638522;-6.386373398545703e-05;-6.119708260366191e-05;1.0451439475500304;9.999889481343576;0.8335144274356195;0.01556042821533553;0.01556222049268924;0.7177545118876918;-0.013344940335660832;0.7177860409215555
8.760846;1.0443985248697143;0.8332173506717474;0.797734164797237;-6.386435733785845e-05;-6.119658969173591e-05;1.0451445054650412;9.99988055584413;0.8335135335277989;0.01556039992550063;0.015562196315748459;0.7177524472184216;-0.01334593987639914;0.7177871439124176
8.770846;1.0444000380092997;0.8332184197119461;0.7977322502043037;-6.3864974134556e-05;-6.119603142050594e-05;1.0451450000032116;9.999871899033469;0.8335126130746678;0.015560370700605904;0.015562172369697614;0.7177503582562332;-0.013345939429544804;0.7177883033021257
8.780846;1.044401507197889;0.8332190151245747;0.797729956274188;-6.275876276086162e-05;-6.0135675067942985e-05;1.0451454188672202;9.99986345113873;0.8335116625673031;0.015560340709579044;0.015562148742604073;0.7177472489710968;-0.013345938994306927;0.7177885354280363
8.790846;1.0444029302315214;0.8332198305839933;0.7977279493610487;-6.275936824777715e-05;-6.013499474750989e-05;1.0451457518930618;9.999855127153417;0.8335106775166278;0.015560310131870404;0.015562125533143418;0.7177451232759252;-0.013345938570451495;0.7177898389877234
8.800846;1.0444052584071382;0.8332212744862242;0.7977258939996238;-6.29997892891522e-05;-6.036382203659051e-05;1.0451459913081416;9.999846820624612;0.8335096538440385;0.015560279152870376;0.015562102844188403;0.7177429858891949;-0.013345938158145436;0.7177912142019082
8.810846;1.04440658196365;0.833221821695872;0.7977237888618957;-6.300038252950109e-05;-6.0363033558493906e-05;1.0451461310329466;9.99983841420392;0.8335085889126603;0.015560247960633147;0.015562080784643186;0.7177408427244302;-0.013345937757654974;0.7177926626012648
8.820846;1.044407853284037;0.8332222291408334;0.7977216332832736;-6.300096760358864e-05;-6.036219620062951e-05;1.0451471649894992;9.999829780573128;0.8335074815817055;0.015560216743459834;0.01556205946998455;0.7177387004379283;-0.013346937369325976;0.7177942057498748
8.830846;1.0444090721361368;0.8332221442344364;0.7977190932278825;-6.18947198069292e-05;-5.9301577551142315e-05;1.045147086000253;9.999820785564689;0.8335063323081002;0.01556018569484939;0.01556203901486478;0.7177365656475609;-0.01334693699371619;0.7177958099803428
8.840846;1.0444102393717325;0.8332222618890107;0.7977168361042171;-6.189528432388451e-05;-5.9300651793203894e-05;1.0451468867082507;9.999811300525662;0.8335051431327554;0.01556015501008519;0.015562019535575239;0.7177344443498206;-0.013346936631323157;0.7177974976599251
8.850846;1.044411357179932;0.8332222322251006;0.7977145270121107;-6.189583599190704e-05;-5.929968655881418e-05;1.0451465612625845;9.99980120985634;0.8335039166225617;0.015560124850660368;0.01556200115121008;0.7177323417348539;-0.01334693628213618;0.7177992728241825
8.860846;1.0444124297491395;0.8332220556912348;0.7977121652107;-6.189637288115143e-05;-5.9298684817345945e-05;1.0451461055609708;9.99979041176285;0.8335026548499528;0.015560095315298894;0.015561983971087021;0.7177302623624241;-0.013346935945689248;0.7178011385659424
8.870846;1.0444134632407802;0.8332217340941013;0.7977097502327414;-6.189689330545216e-05;-5.92976490739408e-05;1.0451455154836762;9.999778816173892;0.8335013594966595;0.015560066462124156;0.015561968090499508;0.7177282103505883;-0.013346935621597543;0.717803095546725
8.880846;1.0444144643250366;0.8332209219856427;0.7977069481546863;-6.0790572490897894e-05;-5.8236845814392635e-05;1.04514478465723;9.999766336954163;0.8335000319346011;0.015560038349428857;0.015561953596664346;0.717726189269526;-0.01334793531012542;0.7178051607608564
8.890846;1.0444154385808022;0.833220321661106;0.7977044279183155;-6.079105579864715e-05;-5.823574786527439e-05;1.0451439045574749;9.999752890894923;0.8334986727844218;0.015560011045372898;0.015561940557880957;0.7177242015976134;-0.013347935012387234;0.7178072943962232
8.900846;1.0444163900806402;0.8332195894619199;0.7977018574894471;-6.0791518795952264e-05;-5.8234621513491116e-05;1.0451428672776901;9.999738414769297;0.8334972820954357;0.015559984616651522;0.015561928999800256;0.7177222481612326;-0.013347934730038485;0.7178095117316239
8.910846;1.044418274975224;0.8332194912055351;0.7976992390326305;-6.103177948362015e-05;-5.846303184570976e-05;1.045141667313939;9.999722882284956;0.8334958604231134;0.01555995912104584;0.015561918904104232;0.7177203285433731;-0.013347934464851397;0.717811808181922
8.920846;1.0444191858279095;0.8332185098354327;0.7976965746332952;-6.103219927125007e-05;-5.846185572972739e-05;1.045140300880174;9.999706305187855;0.8334944100123362;0.01555993459798114;0.015561910239432063;0.7177184421030238;-0.013347934218590906;0.7178141777001692
8.930846;1.0444200746782766;0.833217060629857;0.7976935331863925;-5.992577197915732e-05;-5.7400923183391385e-05;1.045139765446842;9.999688732909958;0.8334929350399658;0.01555991106082883;0.015561902991909463;0.7177165883533911;-0.013347933993097185;0.7178166136883569
8.940846;1.0444209398755924;0.8332158418931647;0.7976907880433965;-5.9926146531675e-05;-5.7399707946507065e-05;1.0451380601325984;9.999670258103219;0.8334914404688433;0.015559888503450248;0.015561897161319047;0.7177147669194819;-0.01334793379042636;0.7178191101159808
8.950846;1.0444217811035208;0.8332145025844577;0.7976880135206622;-5.9926499490276765e-05;-5.739847632998149e-05;1.045136185330909;9.999651012817745;0.8334899310362673;0.015559866914318193;0.01556189273101534;0.7177119778575664;-0.013348933612983468;0.7178206805153345
8.960846;1.0444225994072736;0.8332130386403325;0.7976852190926129;-5.992683253522176e-05;-5.7397229937205635e-05;1.045134142105136;9.99963115076046;0.8334884116651098;0.015559846285988646;0.015561889653732317;0.7177102221765036;-0.013348933463551154;0.7178232828094719
8.970846;1.044423396774195;0.8332114459623322;0.7976824140582309;-5.992714741037267e-05;-5.739597019896549e-05;1.0451319318793766;9.999610823319095;0.8334868879582145;0.015559826612760909;0.015561887866292997;0.7177085016559223;-0.013348933345206709;0.7178259323475286
8.980846;1.044424175666003;0.8332097220845484;0.7976796079694264;-5.992744550727848e-05;-5.739469824383477e-05;1.0451295553622555;9.999590159070515;0.8334853659847993;0.01555980788104839;0.015561887302330058;0.7177068178533692;-0.013348933261041364;0.7178286275029508
8.990846;1.0444249386870865;0.8332075180502337;0.7976764774480348;-5.8820903241082e-05;-5.6333679071500384e-05;1.045127011540531;9.999569260825814;0.8334838524965593;0.015559790065209763;0.015561887892368563;0.7177051715329512;-0.013348933213775676;0.7178313684704328
9.000846;1.0444256880111034;0.8332055326200197;0.797673701437293;-5.882116976339194e-05;-5.6332384162082545e-05;1.0451242984786684;9.999548215488263;0.8334823553695494;0.015559773139497317;0.015561889566782743;0.7177035629784241;-0.013348933205593308;0.717834156396348
9.010846;1.0444261241605608;0.8332031789028733;0.797670956657021;-5.958223268140904e-05;-5.705953858543792e-05;1.0451214150135504;9.999527096161211;0.8334808832003892;0.015559757096472154;0.015561892266695692;0.7177019923697785;-0.013349933238256236;0.7178370108899544
9.020846;1.0444268485600012;0.8332009398565945;0.7976682538109573;-5.958246726493111e-05;-5.705822165910551e-05;1.0451183613169963;9.999505959380162;0.8334794445169192;0.015559741945823973;0.015561895959124139;0.7177004596437329;-0.013349933313282079;0.7178398949079752
9.030846;1.044428514705301;0.8331993424683725;0.7976656037701133;-5.982250222160164e-05;-5.7286456670152214e-05;1.0451151380823445;9.999484848314545;0.8334780476303812;0.015559727699362908;0.015561900641882672;0.7176989643411429;-0.013349933432024338;0.7178428260675271
9.040846;1.0444292151617038;0.833196524703143;0.7976626840525941;-5.8715878694608594e-05;-5.622538535132684e-05;1.0451117456993269;9.999463792676263;0.8334767014218989;0.015559714366474396;0.01556190633013352;0.7176975060769988;-0.013349933595649685;0.7178458025698142
9.050846;1.0444299023719577;0.8331939551318843;0.797660173340324;-5.8716064630538705e-05;-5.622404235031983e-05;1.0451091846431542;9.999442800137532;0.8334754160775092;0.015559701949515956;0.01556191303399175;0.7176960850380515;-0.01334993380503057;0.7178488219657772
9.060846;1.0444305724926017;0.8331912962325092;0.7976577460774128;-5.871623460041652e-05;-5.62226926637903e-05;1.0451054567041065;9.999421856419042;0.8334742026662337;0.015559690422970989;0.01556192073635825;0.7176947019762195;-0.013349934060547072;0.7178518812127151
9.070846;1.0444312191298593;0.8331885593187086;0.7976554086370704;-5.8716388846936134e-05;-5.622133781440852e-05;1.045101565642549;9.99940094829947;0.8334730722197373;0.015559679718381963;0.015561929388762094;0.7176933583616419;-0.01335093436203103;0.7178549958549143
9.080846;1.0444318347688122;0.8331857545601273;0.7976531670679929;-5.871652811524664e-05;-5.621997971355514e-05;1.0450975170354957;9.99938008844866;0.8334720351234185;0.015559669735110176;0.015561938927237028;0.7176920569984596;-0.013350934709134477;0.7178581260200364
9.090846;1.0444324124462439;0.8331825413102678;0.7976506935638622;-5.760982821270251e-05;-5.5158884312915805e-05;1.045093317732933;9.999359316001007;0.8334711005674635;0.015559660359709631;0.01556194927609839;0.717690802334531;-0.013350935101662994;0.7178612879046437
9.100846;1.044432945836281;0.8331796236136941;0.7976486615338275;-5.760994217789686e-05;-5.5157525618186244e-05;1.04508897515358;9.999338683343433;0.8334702764142781;0.01555965147505606;0.01556196033817764;0.7176895997062315;-0.013350935539333248;0.7178644796577811
9.110846;1.0444334282957641;0.8331766589861149;0.7976467412270405;-5.761004689558559e-05;-5.5156169605228284e-05;1.045084497054971;9.999318247121966;0.8334695700436616;0.015559642959099323;0.015561971995097654;0.7176884538786491;-0.013350936021393775;0.7178677001439661
9.120846;1.0444338531143984;0.833173654775897;0.7976449355123238;-5.7610144962493594e-05;-5.5154818484687253e-05;1.045079891276414;9.999298069933173;0.8334689889391294;0.015559634678945774;0.01556198410988765;0.7176863681876128;-0.013350936546699797;0.7178699482264788
9.130846;1.044434215257948;0.8331706195107362;0.7976432457262261;-5.7610238530485036e-05;-5.515347444688975e-05;1.0450751647046925;9.9992782287556;0.8334685399180136;0.01555962649100187;0.015561996528590359;0.7176853446955798;-0.013350937114065497;0.7178732207050839
9.140846;1.0444345129262114;0.8331672137041368;0.7976413371531241;-5.6503503493567386e-05;-5.4092403374012025e-05;1.0450703222899653;9.999258806789317;0.8334682284367994;0.015559618252785937;0.015562009088194311;0.7176843844625894;-0.013351937722442921;0.7178765313546679
9.150846;1.0444357013312398;0.8331649050166339;0.7976398755842559;-5.674340534728371e-05;-5.4320640047235645e-05;1.0450653672323464;9.999239864717007;0.8334680586599377;0.015559609838963198;0.015562021618072146;0.7176834874182795;-0.013351938370869076;0.7178798360584067
9.160846;1.0444358758507593;0.8331618316018147;0.7976385258313863;-5.67434929211455e-05;-5.431932822626849e-05;1.0450603032752968;9.999221425010306;0.8334680331488392;0.015559601158313778;0.015562033934487022;0.7176826522391516;-0.013351939058377487;0.7178831450571225
9.170846;1.0444359924307303;0.8331587625749017;0.7976372887527661;-5.674358065661957e-05;-5.431803040324913e-05;1.0450561375449485;9.999203486226754;0.8334681525323367;0.015559592163981919;0.015562045847177908;0.7176818767862778;-0.013351939783857163;0.7178864497341547
9.180846;1.0444360515885238;0.833155706693253;0.7976361666672945;-5.674366952066985e-05;-5.4316747725338785e-05;1.0450508803099676;9.999186044388718;0.8334684158539921;0.015559582839289102;0.015562057178921125;0.7176811589956976;-0.013351940545779532;0.7178897430052515
9.190846;1.0444360523878846;0.8331523240887321;0.7976348276912221;-5.563693336244903e-05;-5.3255744985692335e-05;1.0450455425787306;9.999169099702948;0.8334688206181958;0.015559573162520107;0.015562067785024497;0.7176804973082596;-0.013351941342030542;0.7178930203436337
9.200846;1.0444359935719696;0.8331493204730491;0.7976339402368793;-5.563702529208433e-05;-5.325449540994424e-05;1.0450401352592689;9.999152658615015;0.8334693623551411;0.015559563077417474;0.015562077565388889;0.7176798902011068;-0.013352942170063851;0.7178962982720807
9.210846;1.044435874928107;0.8331463541666491;0.7976331689163675;-5.563711774859822e-05;-5.325326386409576e-05;1.0450346696531048;9.99913674257412;0.8334700347119114;0.015559552496243375;0.01556208646554868;0.7176793356930138;-0.013352943027240783;0.7178995396930398
9.220846;1.0444356972354354;0.833143432007357;0.797632510575069;-5.5637209548912276e-05;-5.3252051370192636e-05;1.0450291580310478;9.999121389945671;0.8334708299053454;0.015559541336858997;0.015562094468851368;0.7176788315684586;-0.013352943911141751;0.7179027649006124
9.230846;1.0444354608023174;0.8331405606697622;0.7976319609027956;-5.563729943235938e-05;-5.325085921466349e-05;1.0450236148446437;9.999106644188554;0.8334717393731494;0.015559529561450923;0.015562101584200252;0.7176783758365508;-0.01335294481962972;0.7179059758330594
9.240846;1.04443516448783;0.8331377454524148;0.797631515386423;-5.5637385942772345e-05;-5.324968925350003e-05;1.0450180570792567;9.999092542518909;0.8334727553990346;0.015559517184193272;0.01556210783600305;0.7176779666884369;-0.013352945750490723;0.7179091732670527
9.250846;1.0444348062157278;0.8331346404700355;0.7976308361568096;-5.4530640747843985e-05;-5.218880772588822e-05;1.0450125018498724;9.999079117103514;0.8334738727855104;0.015559504247673649;0.015562113260940556;0.7176776018949498;-0.013352946700951163;0.71791235581824
9.260846;1.0444353378606923;0.8331327053088614;0.7976305883045692;-5.477052671129362e-05;-5.241724962746143e-05;1.045006963116143;9.999066405170446;0.8334750884677471;0.015559490793979829;0.015562117905488443;0.7176772782033591;-0.013353947667662031;0.7179155381718524
9.270846;1.0444348512323374;0.8331300704800872;0.7976304362686589;-5.4770593634400045e-05;-5.2416159938207597e-05;1.045001450385116;9.999054452952473;0.8334763996446959;0.015559476846191952;0.015562121821491378;0.7176769914744556;-0.01335394864723591;0.7179186774908607
9.280846;1.0444343016814213;0.8331274982607996;0.7976303789582982;-5.477065152064536e-05;-5.241510032009304e-05;1.0449959700190352;9.999043309317887;0.8334778028466276;0.015559462401063106;0.015562125058232405;0.7176767376707974;-0.013353949636849416;0.717921786301896
9.290846;1.0444336929583697;0.8331249904090149;0.7976304153444193;-5.477069949901644e-05;-5.2414072133365094e-05;1.044990528016444;9.99903301722325;0.8334792941740093;0.015559447432035182;0.015562127654760923;0.7176765136756448;-0.013353950634493853;0.7179248588773296
9.300846;1.0444330291898178;0.8331221995964347;0.7976302104677877;-5.3663909386101915e-05;-5.135334065158613e-05;1.04498613212619;9.999023603956298;0.833480869419881;0.015559431894909097;0.015562129639845304;0.7176753173733831;-0.013353951638864436;0.7179268905279743
9.310846;1.044432313351996;0.8331198243518021;0.7976304312828905;-5.366393694714211e-05;-5.1352379620721426e-05;1.0449807917837617;9.999015076064028;0.8334825237377826;0.015559415730141617;0.015562131027092155;0.7176751477853265;-0.013353952649193129;0.7179298772356957
9.320846;1.0444315473148575;0.8331175163832187;0.797630743050279;-5.3663955127004564e-05;-5.135145368962831e-05;1.044975516684959;9.999007424129307;0.8334842512103864;0.015559398861678843;0.015562131808846377;0.7176750051433721;-0.013353953665243041;0.7179328163839923
9.330846;1.0444307326685385;0.8331152755134493;0.7976311454090632;-5.366396491016697e-05;-5.135056326445189e-05;1.0449703157916796;9.999000623232256;0.8334860447603522;0.015559381205830235;0.015562131968773854;0.7176748899792715;-0.013354954687442168;0.7179357238761113
9.340846;1.0444298717275413;0.8331131000303371;0.7976316387813918;-5.366396732160774e-05;-5.1349708211463316e-05;1.0449651977361467;9.998994626112506;0.8334878966640263;0.015559362702773687;0.01556213149755393;0.7176748021134005;-0.013354955716906113;0.7179385591308051
9.350846;1.0444289682713535;0.8331106374371612;0.7976318907167343;-5.255713542848868e-05;-5.0289151671043874e-05;1.0449601719741248;9.998989361924695;0.8334897993858016;0.015559343347912962;0.015562130392731412;0.7176747403494589;-0.013354956755110696;0.7179413361729307
9.360846;1.0444280269398483;0.8331085802790803;0.7976325708980142;-5.255712530719173e-05;-5.0288365010450776e-05;1.0449552491936238;9.99898474371368;0.8334917461548441;0.015559323196023869;0.015562128656234991;0.7176747016783314;-0.01335495780341705;0.7179440492222053
9.370846;1.0444270515481038;0.833106574562598;0.7976333459240061;-5.2557109483626495e-05;-5.0287610450671696e-05;1.0449504405632506;9.998980680712801;0.8334937309990644;0.01555930233982651;0.015562126302747987;0.7176746802939202;-0.013354958862817125;0.7179466920079025
9.380846;1.044426044182122;0.8331046162482544;0.7976342152464287;-5.2557088063246215e-05;-5.0286886300797706e-05;1.0449457564922982;9.998977085039996;0.833495748131549;0.0155592808882474;0.015562123364389488;0.7176746682936374;-0.013354959933808143;0.7179492586396361
9.390846;1.0444259598721477;0.8331034645174313;0.7976351784924479;-5.27968696801608e-05;-5.051575106253955e-05;1.0449412056791956;9.998973871966546;0.8334977909981471;0.015559258959217845;0.0155621198787374;0.7176746572973725;-0.013354961016255365;0.7179517443585138
9.400846;1.0444248932047524;0.8331015987528478;0.7976362351419415;-5.279683604150428e-05;-5.0515084828161185e-05;1.0449367945481127;9.998970966544709;0.8334998516378953;0.015559236668098123;0.015562115878542261;0.7176746389958139;-0.013355962109405642;0.7179541650339775
9.410846;1.0444238013878169;0.8330994331922202;0.7976370487711818;-5.168996650009239e-05;-4.9454711306241316e-05;1.0449325268918734;9.998968308955178;0.8335019205900339;0.015559214113398117;0.015562111397104901;0.71767460498583;-0.013355963211927249;0.71795648299715
9.420846;1.0444226883026713;0.8330976675433888;0.7976382828775307;-5.168991794100035e-05;-4.945410396698778e-05;1.0449294042199195;9.998965846891467;0.8335039878520345;0.01555919137856884;0.015562106482902203;0.7176745472139819;-0.013355964321923213;0.7179587176269719
9.430846;1.0444215576076723;0.8330959555441615;0.7976395987328861;-5.1689860372617036e-05;-4.945352786281811e-05;1.0449254271672224;9.998963526369932;0.8335060445735126;0.015559168535204058;0.015562101212802663;0.7176744589129109;-0.013355965437349761;0.7179608695373145
9.440846;1.04442041280758;0.8330943009065884;0.7976409920072878;-5.168979263755403e-05;-4.945298525223943e-05;1.044921597147288;9.9989612930723;0.8335080834601593;0.015559145641522453;0.015562095685008262;0.7176743352332609;-0.0133559665566476;0.717962938677574
9.450846;1.0444192569896817;0.8330927075023916;0.7976424581062933;-5.168971358033504e-05;-4.945247936688849e-05;1.0449179169937344;9.998959100541967;0.8335100973868587;0.015559122747998914;0.015562089990262517;0.7176741732725309;-0.013355967678822637;0.7179649249297017
9.460846;1.044418092752155;0.8330908292521825;0.7976436572711045;-5.058279335123058e-05;-4.8392277489569585e-05;1.04491439042954;9.9989569146393;0.8335120781552161;0.015559099903129977;0.015562084189669577;0.7176739714783343;-0.0133569688030224;0.71796684757627
9.470846;1.0444169231661022;0.833089365588698;0.7976452502013086;-5.058268918345116e-05;-4.839185538275573e-05;1.044911020857325;9.998954713450303;0.8335140167661391;0.015559077157243148;0.015562078321062671;0.7176737291257751;-0.01335696992804505;0.717968671456498
9.480846;1.0444157522637525;0.8330879692214165;0.7976468949419728;-5.058257184469003e-05;-4.8391478811561666e-05;1.0449078099000817;9.998952485137412;0.8335159044987951;0.015559054565940377;0.015562072424430674;0.7176724464161637;-0.013356971051956016;0.7179694186159495
9.490846;1.0444145842480068;0.8330866407778097;0.7976485834367066;-5.058244075077542e-05;-4.83911487014584e-05;1.044904756789722;9.998950221807402;0.8335177337822623;0.015559032185072999;0.015562066556737858;0.7176721244306054;-0.013356972172160305;0.7179710918991823
9.500846;1.0444134226685036;0.8330853794310391;0.7976503075206287;-5.0582294954410564e-05;-4.839086486442429e-05;1.0449018589403651;9.998947917324589;0.8335194988903397;0.015559010069071951;0.015562060793944843;0.7176717649410009;-0.013356973285825975;0.7179726928155928
9.510846;1.0444132240974489;0.8330849437889215;0.7976520583262738;-5.082194003064255e-05;-4.862018541750499e-05;1.044899112520007;9.998945572070097;0.8335211961957437;0.01555898828338357;0.015562055241559502;0.7176713707682577;-0.013356974390101677;0.7179742204001546
9.520846;1.0444120832813637;0.8330834603226569;0.7976534922037233;-4.9714931769914635e-05;-4.756025435437305e-05;1.044896512636089;9.998943190148488;0.833522823545237;0.015558966908548287;0.015562050042147182;0.7176709460655725;-0.013356975482138708;0.7179756727585211
9.530846;1.0444109555377368;0.8330823842770331;0.7976552671188144;-4.971473645846068e-05;-4.756010235517268e-05;1.0448940536899483;9.998940770173924;0.8335243794141428;0.015558946022960067;0.01556204535576826;0.7176704956788839;-0.01335797655916762;0.7179770670754757
9.540846;1.044409841486538;0.833081364697054;0.7976570397424927;-4.97145242472961e-05;-4.7559991713661884e-05;1.0448917300847052;9.998938307045098;0.833525862407089;0.015558925689264641;0.015562041321174728;0.7176700237435263;-0.013357977618637022;0.7179783656044614
9.550846;1.044408741214107;0.8330804012581077;0.7976588013758492;-4.9714295752599106e-05;-4.755992104911407e-05;1.0448905372748278;9.99893580123296;0.8335272708929986;0.015558905965476984;0.015562038026349324;0.7176695325500543;-0.013357978658268151;0.7179795872470013
9.560846;1.0444076547755088;0.8330794955500577;0.7976605440990227;-4.971405201111458e-05;-4.755988895262117e-05;1.0448884723651923;9.998933260423634;0.8335286028220045;0.015558886918468927;0.015562035507175881;0.7176690226269475;-0.013357979676103908;0.7179807327448811
9.570846;1.0444065818706794;0.8330786506313104;0.7976622613588719;-4.971379438098846e-05;-4.755989392745895e-05;1.0448865329245536;9.998930693297067;0.8335298557033348;0.015558868606162832;0.015562033764163248;0.7176684938057751;-0.013357980670707224;0.7179818029150477
9.580846;1.0444055208730023;0.8330775218864319;0.7976636146141634;-4.860669434334788e-05;-4.650019775402709e-05;1.0448847146706943;9.998928104625955;0.8335310264982719;0.015558851047595768;0.015562032778058047;0.7176679462710848;-0.013357981641204116;0.7179827991995493
9.590846;1.0444044687936749;0.8330768118636926;0.7976652693199486;-4.8606413285435085e-05;-4.65002711692412e-05;1.0448830106597662;9.998925499615297;0.8335321118324225;0.015558834222852888;0.015562032517935096;0.7176673808407137;-0.013357982587040214;0.7179837242560494
9.600846;1.0444034224152767;0.8330761774417084;0.7976668907122738;-4.8606122442538444e-05;-4.650037546809104e-05;1.0448814128528179;9.998922898430603;0.8335331088146755;0.015558818096349519;0.015562032943496937;0.7176667986759309;-0.0133589835077481;0.717984600107393
9.610846;1.0444023791080035;0.8330756256665443;0.7976684788916105;-4.8605823000166274e-05;-4.6500508321838566e-05;1.0448799140050395;9.998920347441715;0.8335340159271983;0.015558802631540442;0.015562034006621227;0.7176662012399557;-0.01335898440280112;0.7179853936674756
9.620846;1.0444013374907195;0.8330751649395821;0.7976700345538255;-4.860551608828191e-05;-4.6500667691157136e-05;1.0448785084419958;9.998917911897847;0.8335348333459549;0.015558787785303917;0.015562035656551227;0.7176655908241084;-0.013358985271684031;0.7179861291938345
9.630846;1.0444002981548344;0.8330744543744196;0.797671225058008;-4.749837271902188e-05;-4.544111587144641e-05;1.0448771920477764;9.998915658938696;0.8335355626343166;0.015558773495383522;0.015562037852477595;0.7176649712276086;-0.013358986114163156;0.7179868139970399
9.640846;1.0444002173200577;0.8330749578028553;0.7976727204434031;-4.7737857332669464e-05;-4.567088375303011e-05;1.0448759611251934;9.998913649049685;0.8335362063810487;0.015558759682294889;0.01556204058048921;0.7176643478360513;-0.013358986930285064;0.7179874565735059
9.650846;1.04439919121918;0.8330748077061765;0.7976741905095128;-4.7737534737301274e-05;-4.567111828609937e-05;1.0448748101943732;9.99891193604631;0.8335367678749267;0.015558746267581415;0.015562043858593942;0.7176637267634475;-0.013358987720260843;0.7179880662232331
9.660846;1.0443981784278282;0.8330747664297348;0.7976756407951827;-4.7737209982020325e-05;-4.56713781246854e-05;1.0448737306756704;9.998910571679815;0.8335372506665836;0.015558733197067132;0.015562047721641976;0.7176631137643523;-0.013358988484689282;0.7179886523312834
9.670846;1.0443971845595164;0.8330748348369758;0.7976770772677831;-4.773688455110669e-05;-4.5671663174832646e-05;1.0448727109561358;9.998909614876979;0.8335376584287753;0.015558720459181496;0.015562052198082965;0.7176615136996128;-0.013359989224642013;0.7179882420429264
9.680846;1.044396215314126;0.8330750134840892;0.7976785049058673;-4.773655918431017e-05;-4.5671973217446915e-05;1.0448727369861728;9.998909136100249;0.8335379949497055;0.015558708087137321;0.015562057289991101;0.7176609303295725;-0.013359989941272568;0.7179888046008327
9.690846;1.0443952763441078;0.8330749542946645;0.7976795934870995;-4.6629402475151666e-05;-4.461257180075706e-05;1.0448717937494723;9.99890920659278;0.8335382637046789;0.015558696137612836;0.015562062958537841;0.7176603661420005;-0.013359990635380466;0.7179893647396394
9.700846;1.0443943743223878;0.8330753560409324;0.7976810135342198;-4.662907540266426e-05;-4.4612932265163714e-05;1.0448708669757425;9.998909881753077;0.8335384672711335;0.01555868465974441;0.015562069120485812;0.7176598226746009;-0.013359991307292282;0.7179899288433906
9.710846;1.04439351738476;0.8330758713167515;0.7976824330632061;-4.662874498962198e-05;-4.46133181326715e-05;1.044869944066167;9.998911197342379;0.8335386073764451;0.015558673681430827;0.01556207566305014;0.7176593012926683;-0.013359991957160084;0.7179905044212419
9.720846;1.0443927139532712;0.8330765011728349;0.7976838537329376;-4.662840920654542e-05;-4.46137288579652e-05;1.0448690147466517;9.99891317655322;0.8335386855058158;0.015558663208768314;0.015562082468373263;0.7176588034295015;-0.013359992585476486;0.7179910998079413
9.730846;1.0443919711702652;0.8330772459690731;0.7976852761822754;-4.662806638764045e-05;-4.46141634897031e-05;1.0448680714364815;9.998915832329777;0.8335387033343694;0.015558653229226116;0.01556208943217711;0.7176583300312048;-0.01335999319340497;0.7179917230558365
9.740846;1.044391294486694;0.833078105101038;0.7976867000715891;-4.662771561474605e-05;-4.461462097891837e-05;1.0448671087566166;9.998919168081803;0.8335386632988789;0.015558643730395824;0.015562096470553887;0.7176578812579086;-0.01336099378273387;0.7179923992618323
9.750846;1.0443906887332377;0.8330787279676974;0.7976877918335852;-4.5520525822836774e-05;-4.3555363796169986e-05;1.0448661224470872;9.998923185512645;0.8335385693938523;0.015558634715623841;0.015562103507314023;0.7176574571694321;-0.01336099435554947;0.7179930954805825
9.760846;1.04439015937506;0.8330798093665036;0.7976892213146436;-4.5520160131036474e-05;-4.355586404701226e-05;1.0448651089287362;9.998927888784673;0.8335384270324189;0.015558626196755774;0.01556211044887602;0.7176570585315792;-0.013360994914033794;0.7179938329567419
9.770846;1.0443906664249942;0.8330817582920315;0.7976906572446926;-4.5759589860783915e-05;-4.378594214983035e-05;1.0448640660759085;9.998933281252702;0.8335382423998157;0.015558618183774985;0.015562117176517266;0.7176566866821837;-0.013360995460451571;0.7179946143020245
9.780846;1.0443903079275385;0.833083050240437;0.79769210211571;-4.575921437964945e-05;-4.378648160901726e-05;1.044862992980716;9.998939369981903;0.8335380231511061;0.015558610683334985;0.015562123563324504;0.7176563429077267;-0.013360995996786536;0.7179954433011122
9.790846;1.0443900410542062;0.8330844423948461;0.7976935568435447;-4.575883677542701e-05;-4.378703936733666e-05;1.0448618877621876;9.998946173286331;0.8335377795692319;0.015558603702617274;0.015562129494429797;0.7176560282053693;-0.013360996524160791;0.7179963247516161
9.800846;1.0443898679921297;0.8330859293911788;0.7976950197866381;-4.5758459454794114e-05;-4.378761462246736e-05;1.0448607464728874;9.998953713843473;0.8335375237696544;0.015558597257766602;0.015562134874216881;0.7176557436628708;-0.013360997042859745;0.7179972634160504
9.810846;1.0443897914377875;0.8330871554161557;0.7976961535682556;-4.465125305498312e-05;-4.2728469986363665e-05;1.0448605640107238;9.998962007314338;0.8335372674548163;0.015558591376574674;0.015562139622822152;0.7176554910994616;-0.01336199755299395;0.7179982813651521
9.820846;1.0443898140439563;0.8330888099454551;0.7976976226841468;-4.465088514063904e-05;-4.2729078052096704e-05;1.0448593347632582;9.998971061994396;0.833537020081929;0.015558586083732088;0.015562143681434977;0.7176552732654062;-0.013361998054955606;0.7179993427604594
9.830846;1.044389936759273;0.8330905352386159;0.7976990904407897;-4.465052647433436e-05;-4.272970203414149e-05;1.0448580528371245;9.998980886272754;0.8335367883302093;0.015558581376867699;0.015562147026876407;0.7176550933845725;-0.013361998549165722;0.71800046562017
9.840846;1.0443901591669893;0.8330923214274268;0.7977005542784796;-4.465017978785146e-05;-4.273034231432846e-05;1.0448567131664592;9.998991492514937;0.8335365771042378;0.015558577214022607;0.015562149668549763;0.7176549544469958;-0.013361999035708894;0.7180016479917215
9.850846;1.0443904814518232;0.8330941575398193;0.7977020114868091;-4.4649847613409594e-05;-4.27309995230375e-05;1.044855312942629;9.999002885823016;0.8335363910395852;0.015558573521979084;0.01556215163333402;0.7176548588918245;-0.01336199951458269;0.7180028872970455
9.860846;1.0443909053586724;0.8330956827606877;0.797703125301946;-4.3542700053311047e-05;-4.1671937608767835e-05;1.0448538518925807;9.999015044172506;0.8335362353357539;0.015558570214407633;0.015562152963942361;0.7176538088626726;-0.013361999986123438;0.7180031812323399
9.870846;1.04439143340077;0.8330975821108989;0.797704560648483;-4.354240359589563e-05;-4.167263011946093e-05;1.0448523313781626;9.999027911993792;0.8335361157584732;0.015558567201166608;0.015562153718852946;0.7176538063434915;-0.013362000450893623;0.7180045275536003
9.880846;1.044392066885454;0.8330994947880076;0.797705980424253;-4.3542127443565125e-05;-4.167334029881685e-05;1.0448507534734535;9.999041410795769;0.8335360378515189;0.015558564386190537;0.015562153964635256;0.7176538526376988;-0.013363000909423696;0.7180059436961437
9.890846;1.0443928041810542;0.8331014105048629;0.7977073819054478;-4.354187213109482e-05;-4.167406727119999e-05;1.04484912055182;9.999055454426934;0.8335360059785579;0.015558561671389132;0.015562153777949464;0.7176539475804748;-0.013363001362381895;0.7180073910338345
9.900846;1.0443945942779076;0.8331040819000055;0.797708763276282;-4.37814364900736e-05;-4.190436644843462e-05;1.0448474350134855;9.99906996429244;0.8335360230712663;0.015558558972943561;0.01556215324253832;0.7176540893971863;-0.01336300181092401;0.7180088856895844
9.910846;1.0443955222698356;0.8331059811721456;0.7977101231718197;-4.378122252108501e-05;-4.1905120757691715e-05;1.0448456994400952;9.999084876922456;0.8335360911434198;0.015558556235046836;0.015562152414985245;0.717654275638648;-0.013363002256837212;0.7180104235541696
9.920846;1.0443965328682028;0.8331075158102332;0.7977111260930312;-4.267419544668354e-05;-4.0846147363103214e-05;1.0448439174469049;9.999100138129492;0.833536211942255;0.015558553425335905;0.015562151287307176;0.7176545045058315;-0.013363002702391831;0.7180119996009805
9.930846;1.0443976164508995;0.8331093801489828;0.7977124389279169;-4.26740213943304e-05;-4.084691624616174e-05;1.04484209351027;9.999115701142964;0.8335363866850821;0.015558550511361237;0.015562149791522789;0.7176547757170062;-0.013363003150005106;0.7180136086659318
9.940846;1.0443987626187143;0.8331112235104181;0.7977137280091263;-4.267386612996052e-05;-4.084768777646641e-05;1.0448402311008915;9.99913153239312;0.8335366149504839;0.015558547438661224;0.015562147838569218;0.7176550906274812;-0.0133630036019859;0.7180152454206302
9.950846;1.0443999597886502;0.8331130453692502;0.7977149946216578;-4.267372815780064e-05;-4.084845982745573e-05;1.0448393316869404;9.999147606930656;0.833536894452744;0.015558544122016715;0.01556214535337696;0.7176554513486711;-0.013364004060476298;0.71801692301997
9.960846;1.0444011962737731;0.8331148455812876;0.7977162402187711;-4.267360563600384e-05;-4.0849230741056756e-05;1.0448373959975858;9.999163901478989;0.8335372223913133;0.015558540441362524;0.015562142299932441;0.7176558594293445;-0.013364004527590956;0.718018599050578
9.970846;1.0444024615008425;0.8331166234502448;0.7977174658980021;-4.2673497093733875e-05;-4.084999868785007e-05;1.0448354256547592;9.99918039334811;0.8335375970030263;0.01555853625049674;0.01556213869841918;0.7176563154328133;-0.013364005005838162;0.718020287499579
9.980846;1.0444037467866056;0.8331180285543007;0.7977183379972993;-4.156656835893215e-05;-3.979102461215842e-05;1.0448334232820315;9.999197054666716;0.8335380177522738;0.015558531408845461;0.01556213461389948;0.7176568191921935;-0.013364005498433229;0.7180219844483489
9.990846;1.0444050458163894;0.8331197557789921;0.7977195230184062;-4.156648561001725e-05;-3.97917793668502e-05;1.0448313916862773;9.99921385233017;0.833538484201639;0.015558525813822112;0.015562130112861425;0.7176573698635229;-0.01336400600901552;0.7180236865005714
