time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.000846;1.0444063536803856;0.833121453061999;0.7977206834966901;-4.156641518866185e-05;-3.979252397957375e-05;1.044829333738961;9.999230762253864;0.8335389950953291;0.015558519407390422;0.015562125215372136;0.7176579661172597;-0.013364006541092422;0.7180253903042597
10.010846;1.0444076653194503;0.8331231171942866;0.7977218148479444;-4.1566356765292766e-05;-3.979325670971855e-05;1.0448272527351352;9.999247775920836;0.8335395485388374;0.015558512157962253;0.015562119877750968;0.7176586065973523;-0.013364007097629966;0.7180270925434646
10.020846;1.0444089754661254;0.8331247451356274;0.7977229126020977;-4.156630961880759e-05;-3.979397625526885e-05;1.0448251519903895;9.999264889023149;0.8335401423825839;0.01555850403872794;0.015562114012102706;0.717659290482455;-0.01336400768090973;0.7180287903920972
10.030846;1.0444112338490756;0.8331270953664196;0.7977239728380561;-4.180606908926483e-05;-4.00242383179917e-05;1.0448230339861622;9.999282089968004;0.8335407737498008;0.015558495020455115;0.015562107519325876;0.7176600181635577;-0.013365008292616562;0.7180304999745293
10.040846;1.044412531598968;0.8331286452351836;0.7977249926549742;-4.1806040152365915e-05;-4.0024929289284624e-05;1.044820900498557;9.999299358832761;0.833541438456074;0.015558485074738077;0.01556210031673183;0.7176607913526623;-0.013365008933838391;0.7180321809724353
10.050846;1.0444138237324605;0.8331298064771548;0.7977256368719797;-4.0699183385222675e-05;-3.896586868488081e-05;1.0448187538572877;9.999316670822079;0.8335421316532712;0.015558474181218678;0.015562092342721002;0.7176616123114694;-0.013365009605050176;0.7180338477417125
10.060846;1.044415112552025;0.8331312757659324;0.7977265744233334;-4.069916637136437e-05;-3.8966529695765256e-05;1.0448165978075532;9.999333994533604;0.8335428488887737;0.015558462342211794;0.015562083537922463;0.7176614830854123;-0.01336501030636982;0.7180344950282105
10.070846;1.0444164007108827;0.8331327018178014;0.7977274745518547;-4.069915387858232e-05;-3.89671749609862e-05;1.0448144370823906;9.999351287378234;0.8335435862768596;0.015558449592559384;0.01556207383836855;0.7176624055093629;-0.013365011037796649;0.7180361160214142
10.080846;1.0444176921996;0.8331340810107318;0.7977283416655816;-4.0699145697213284e-05;-3.896780381126369e-05;1.0448122758476044;9.999368501464359;0.8335443405982259;0.015558435990483531;0.015562063200219342;0.7176633815744301;-0.013365011799125857;0.7180377038257643
10.090846;1.0444189927431593;0.8331354096392097;0.7977291798227303;-4.069914221800016e-05;-3.896841526852414e-05;1.0448111161000488;9.999385593724028;0.8335451097428384;0.01555842160370808;0.015562051631190508;0.7176644131548604;-0.013365012589859596;0.7180392514251495
10.100846;1.0444203087531632;0.8331366843216303;0.7977299919207146;-4.069914440026358e-05;-3.89690080493022e-05;1.0448089581494902;9.999402519494488;0.8335458924732657;0.015558406509514705;0.015562039189676576;0.7176655013413491;-0.013366013409365978;0.7180407711011025
10.110846;1.0444216464139078;0.8331375529943509;0.7977304463266548;-3.959231889018674e-05;-3.790984367915072e-05;1.044806802554857;9.999419216473234;0.8335466876890981;0.015558390799861273;0.015562025947378367;0.7176666464684176;-0.013366014257012802;0.7180422203018879
10.120846;1.044423010766483;0.8331387097190178;0.7977312137081044;-3.959233524730837e-05;-3.791039332061086e-05;1.0448046502154489;9.999435610692123;0.8335474939119814;0.015558374573399711;0.015562011958229453;0.7176678486704354;-0.013366015132170882;0.7180436132918657
10.130846;1.0444244040863433;0.8331398017120042;0.7977319636221434;-3.959235935130337e-05;-3.7910917007378514e-05;1.044802500933955;9.999451644810833;0.8335483086728531;0.015558357919020107;0.015561997258565892;0.7176691082070162;-0.01336601603422768;0.7180449467461527
10.140846;1.0444258252250642;0.8331408249836807;0.7977326999541816;-3.9592391657428416e-05;-3.7911411492242295e-05;1.044800353060109;9.999467292769303;0.8335491279378171;0.015558340908637582;0.015561981885312997;0.7176704253076491;-0.013366016962730707;0.7180462184732999
10.150846;1.0444272706472097;0.8331417763783924;0.7977334266357576;-3.959243299959754e-05;-3.791187391127679e-05;1.0447982042593205;9.999482550636648;0.833549946600964;0.015558323606239021;0.015561965895061671;0.7176717998665068;-0.013366017917715602;0.7180474270504577
10.160846;1.0444287350876316;0.8331426536348459;0.7977341476108174;-3.959248445118446e-05;-3.791230208215779e-05;1.044796052428233;9.999497429424848;0.8335507596839762;0.0155583060890071;0.01556194936204068;0.7176732316137217;-0.013366018899799019;0.7180485711999649
10.170846;1.0444311648218139;0.8331438663766091;0.7977345327204123;-3.872550578746658e-05;-3.708251385263395e-05;1.0447938960816499;9.999511961554836;0.8335515627602105;0.015558288460215269;0.015561932348667666;0.7176747202509935;-0.013366019909794117;0.7180496495105781
10.180846;1.0444326428802533;0.8331445872080394;0.7977352534321067;-3.8725579663999085e-05;-3.70828709743614e-05;1.044791734284828;9.999526202314216;0.833552351964424;0.015558270835457438;0.015561914880198572;0.7176762650704317;-0.013367020948355872;0.718050679535142
10.190846;1.0444341130633987;0.8331452240621242;0.7977359793175257;-3.87256653120287e-05;-3.708319354399863e-05;1.0447895667494782;9.999540215808532;0.8335531248157255;0.015558253317442417;0.015561896946323348;0.7176778647379108;-0.013367022015944193;0.7180516239206326
10.200846;1.0444355655431634;0.8331457730867532;0.7977367136694524;-3.8725763454991134e-05;-3.708348339703289e-05;1.0447873934137177;9.999554059469206;0.8335538810126012;0.015558235977306876;0.015561878517118904;0.717679517240707;-0.01336702311275835;0.7180525018330656
10.210846;1.0444369903790074;0.8331462313731685;0.7977374585355651;-3.872587494433732e-05;-3.708374254473565e-05;1.0447852135479332;9.999567774039146;0.8335546219175571;0.015558218849833372;0.01556185956626345;0.7176812200867513;-0.0133670242385007;0.7180533140273813
10.220846;1.0444383774186006;0.8331465969202375;0.7977382147210513;-3.87260001028574e-05;-3.708397282827452e-05;1.0447830259039967;9.999581379064475;0.8335553496074598;0.015558201946467842;0.01556184009980107;0.7176829710521602;-0.013367025392225323;0.7180540616233284
10.230846;1.0444397159339256;0.8331465196667756;0.7977386487074057;-3.761930296620264e-05;-3.6024439258939e-05;1.0447818296113072;9.99959488263728;0.8335560665906404;0.015558185262763626;0.015561820164414776;0.7176847685582504;-0.01336702657230566;0.7180547460825356
10.240846;1.0444409945872195;0.8331466970660348;0.7977394285594884;-3.761945385136779e-05;-3.602461798420746e-05;1.044779624484356;9.999608301944221;0.8335567753616293;0.015558168771410053;0.015561799829583762;0.7176866108966984;-0.013367027776367;0.7180553683563874
10.250846;1.0444422031022804;0.8331467816718142;0.7977402199097967;-3.761961637779267e-05;-3.6024774953369345e-05;1.0447774110762107;9.999621675908157;0.8335574771970445;0.015558152424706496;0.01556177917788299;0.7176884947896163;-0.01336702900116371;0.718055927797493
10.260846;1.0444433350905549;0.833146776134685;0.7977410220980224;-3.7619789805670335e-05;-3.602491340060933e-05;1.0447751912168466;9.999635062342733;0.8335581717993563;0.015558136166181276;0.01556175831210482;0.7176904150312775;-0.01336803024251357;0.7180564406630182
10.270846;1.044444389942146;0.8331466841843597;0.7977418349726715;-3.7619973553540715e-05;-3.6025036747372555e-05;1.0447729682198346;9.999648525505032;0.8335588589803528;0.015558119940229239;0.01556173735060935;0.7176913656438663;-0.013368031495431596;0.7180558666111414
10.280846;1.0444453714514326;0.8331465105272802;0.7977426590891925;-3.762016721298857e-05;-3.6025148546747976e-05;1.0447707458700763;9.999662121262482;0.8335595402;0.015558103707341819;0.015561716404652183;0.7176933405051639;-0.013368032754458812;0.7180562200646086
10.290846;1.0444462840431639;0.8331462603899881;0.797743494960711;-3.762037055023353e-05;-3.602525264890297e-05;1.0447685268976885;9.999675890270343;0.8335602175445284;0.015558087462429869;0.015561695565485409;0.717695333216265;-0.013368034014061425;0.7180564966415033
10.300846;1.0444471306128804;0.8331455902033161;0.7977440084435296;-3.651374811728666e-05;-3.4965616374680714e-05;1.044766312238415;9.99968986030821;0.833560891859241;0.015558071240429652;0.015561674911050927;0.7176973376746941;-0.013368035268960033;0.7180566917373208
10.310846;1.0444479130398576;0.8331452028524291;0.7977448664538692;-3.651397146009376e-05;-3.496571789618071e-05;1.044764102150566;9.99970404827804;0.8335615630015728;0.015558055107468476;0.015561654520499851;0.7176993488019346;-0.013368036514255659;0.7180568018535427
10.320846;1.044449587010522;0.8331455160541268;0.7977457331626826;-3.675399643459667e-05;-3.5195379639277274e-05;1.044761898781679;9.999718462857373;0.833562231725013;0.015558039147171543;0.015561634491142236;0.7177013625645559;-0.013368037745318246;0.7180568245357407
10.330846;1.0444502471705388;0.8331450141890829;0.7977466055522486;-3.675424039441348e-05;-3.5195494394182234e-05;1.0447597074964692;9.999733108067757;0.8335629007380896;0.015558023449608525;0.015561614936595159;0.7177033759374639;-0.013369038957635663;0.7180567757819306
10.340846;1.0444508488567759;0.83314446392161;0.7977474791273662;-3.675449314056499e-05;-3.519561986098249e-05;1.0447575355985443;9.999747982871217;0.8335635744587792;0.015558008107636403;0.015561595953403059;0.7177053870018556;-0.01336904014701617;0.7180566152097504
10.350846;1.0444513923237937;0.8331438707562047;0.797748348037117;-3.675475304174582e-05;-3.519575759461989e-05;1.0447553906555413;9.999763083705528;0.8335642585481586;0.01555799321295662;0.015561577591644454;0.7177073945735051;-0.013369041309932234;0.7180563587770982
10.360846;1.0444518767818487;0.8331428912033977;0.7977488712324113;-3.564818212673466e-05;-3.413617115206139e-05;1.044753280433124;9.999778413703886;0.8335649591345237;0.015557978843382073;0.015561559858113834;0.7177093972731232;-0.013369042443421979;0.7180560053199679
10.370846;1.0444523002035588;0.8331422281126356;0.797749708822491;-3.5648452737483836e-05;-3.413633398668067e-05;1.0447512136812975;9.999793982926459;0.8335656812091539;0.015557965055834136;0.015561542735726346;0.7177113931042731;-0.01336904354484479;0.7180555557397201
10.380846;1.0444526581869176;0.8331415375351053;0.7977505198565892;-3.564872715388232e-05;-3.413650762707616e-05;1.0447502003797349;9.999809793691785;0.8335664275282099;0.015557951895817367;0.015561526195567377;0.717713380176128;-0.013369044611928131;0.7180550132900474
10.390846;1.0444529439009673;0.8331408231460479;0.7977512989348079;-3.5649004045829566e-05;-3.413668982657954e-05;1.0447482514980622;9.999825834948613;0.8335671993923379;0.015557939410793045;0.015561510200823797;0.7177153567944755;-0.013369045642754263;0.7180543834101253
10.400846;1.044453149684436;0.833140087624492;0.7977520414103229;-3.5649281740517435e-05;-3.4136877467707394e-05;1.0447463788791873;9.99984209551351;0.8335679979825302;0.015557927653505077;0.015561494709578579;0.7177173202748065;-0.013369046635578025;0.7180536733990591
10.410846;1.0444532687520487;0.8331393341709811;0.7977527424219452;-3.564955830086018e-05;-3.4137066708613794e-05;1.044744595207977;9.999858575075864;0.8335688243187426;0.015557916675159595;0.015561479681008116;0.7177192666072981;-0.013369047588800365;0.7180528922091267
10.420846;1.0444532962782955;0.8331385674403564;0.7977533964822848;-3.564983184909686e-05;-3.4137253438295e-05;1.0447429138958113;9.9998752821525;0.8335696781476359;0.015557906516440966;0.015561465087383767;0.7177211913431378;-0.013370048500865815;0.7180520685692534
10.430846;1.0444532300099978;0.8331374441646899;0.797753663574259;-3.454326417847082e-05;-3.3077696469841606e-05;1.0447413483751793;9.999892224786793;0.8335705576421918;0.015557897196115457;0.015561450917148703;0.7177230903103713;-0.013370049369908628;0.7180511755780492
10.440846;1.0444530701891566;0.8331366677376925;0.7977542057591357;-3.4543527349611534e-05;-3.3077865607714604e-05;1.0447399108233317;9.999909399760108;0.8335714606140239;0.015557888703245416;0.015561437160753476;0.7177249601314598;-0.01337005019366971;0.7180502414995359
10.450846;1.0444528186312643;0.8331358954491112;0.7977546843466481;-3.454378355164376e-05;-3.3078019897791806e-05;1.0447386116246375;9.999926784860921;0.8335723857654124;0.015557881003799434;0.01556142379782899;0.7177267987177455;-0.013370050969880134;0.7180492748594326
10.460846;1.0444524779271493;0.8331351336004168;0.7977550955112094;-3.454403188659615e-05;-3.3078155864208304e-05;1.0447374597091337;9.999944343786554;0.833573332776449;0.015557874046281273;0.015561410801868647;0.7177286049408081;-0.013370051696700821;0.7180482832458581
10.470846;1.044453005620268;0.833135149393699;0.7977554354254032;-3.4784060681414935e-05;-3.330782532429581e-05;1.0447364633008356;9.999962050887666;0.8335743015812941;0.015557867756872837;0.015561398155415768;0.717730377617992;-0.013370052372886212;0.7180472735534038
10.480846;1.0444524997641946;0.8331344277975564;0.7977557002430659;-3.47842916795484e-05;-3.330791677553734e-05;1.0447356307624356;9.999979915448703;0.8335752915085555;0.015557862039696274;0.015561385848770579;0.7177321151397945;-0.013370052997583546;0.7180462521305649
10.490846;1.0444519210297984;0.8331337362772455;0.7977558870565636;-3.4784512985735085e-05;-3.330798328796348e-05;1.0447349698645478;9.999997976386204;0.833576300812274;0.015557856785883789;0.015561373859902578;0.7177328162174859;-0.013370053570058844;0.7180442251246678
10.500846;1.044451276771944;0.8331327322770093;0.7977556607637749;-3.367788555190239e-05;-3.2248286907793164e-05;1.0447344860012906;10.000016276137744;0.8335773272365297;0.015557851882725175;0.015561362148620268;0.7177344804577794;-0.013371054089684184;0.7180432164865722
10.510846;1.0444505741054917;0.8331321194236163;0.797755689431044;-3.367808332211447e-05;-3.224830186543219e-05;1.0447341820904061;10.000034840434418;0.833578369137916;0.015557847222247434;0.015561350664643085;0.7177361072763151;-0.0133710545560433;0.7180421943813898
10.520846;1.0444498192902787;0.8331315552587424;0.7977556398677811;-3.367826689978757e-05;-3.224829201098282e-05;1.0447340599104555;10.000053670220051;0.8335794256340459;0.015557842710632637;0.015561339349912271;0.7177376943229091;-0.013371054968917629;0.7180411819861958
10.530846;1.0444490177165693;0.8331310457724445;0.7977555138944666;-3.367843493554037e-05;-3.224825891229589e-05;1.044735120893024;10.000072744069417;0.8335804960319164;0.0155578382671325;0.015561328148783036;0.717739237678214;-0.013371055328260264;0.7180401831893719
10.540846;1.0444481748231154;0.8331305953257582;0.7977553149514497;-3.367858641409957e-05;-3.2248204408448054e-05;1.0447353659940943;10.00009202098404;0.8335815796159746;0.01555783381160578;0.015561317031123923;0.7177407330903811;-0.013371055634333771;0.7180392017435687
10.550846;1.0444472972715622;0.8331302059786907;0.7977550472365535;-3.36787207051201e-05;-3.224813041474585e-05;1.044735795782642;10.000111433874922;0.8335826753413136;0.015557829264038021;0.015561306008343887;0.7177421765753322;-0.013371055887881055;0.7180382419504003
10.560846;1.0444463936023327;0.8331295287147543;0.7977543806117421;-3.257200005122702e-05;-3.11883016715601e-05;1.0447364114140283;10.000130887515274;0.8335837811759268;0.01555782455613498;0.01556129512839524;0.717743564378616;-0.01337105609006959;0.7180373088184844
10.570846;1.044445173245533;0.8331290196649562;0.7977539868550259;-3.333291307152127e-05;-3.191663956687055e-05;1.044737215245518;10.000150269598967;0.833584893734358;0.015557819624376114;0.015561284458135854;0.7177448923872375;-0.01337105624231777;0.7180364074551548
10.580846;1.044444247712748;0.8331288077135484;0.7977535372725283;-3.33329989888002e-05;-3.191651734369838e-05;1.0447382102530136;10.000169464875151;0.8335860082946205;0.015557814382323834;0.015561274072971074;0.7177461555442557;-0.013372056346133563;0.7180355607791772
10.590846;1.0444433270571365;0.8331286515153001;0.7977530382380105;-3.3333071708652235e-05;-3.191638238936341e-05;1.04473939924813;10.000188361429613;0.8335871190694889;0.015557808707241993;0.015561264050652243;0.7177473482827781;-0.013372056402961434;0.7180347347469633
10.600846;1.0444424224060878;0.8331285496143418;0.7977524962867231;-3.3333132974921114e-05;-3.191623701705756e-05;1.044740784234817;10.000206849506032;0.8335882199691805;0.015557802458055403;0.015561254462557881;0.7177484655983655;-0.013372056414341095;0.7180339509935522
10.610846;1.0444415446613295;0.8331285001951846;0.7977519173841394;-3.3333184625124726e-05;-3.19160838338452e-05;1.0447423654488464;10.000224826360077;0.8335893050505142;0.015557795511475129;0.015561245368174352;0.7177495040138532;-0.013372056382514463;0.7180332129741255
10.620846;1.0444416571478965;0.8331292613072382;0.7977513064425149;-3.3573015277189675e-05;-3.2145478725325255e-05;1.0447441409456582;10.000242205874212;0.8335903678126025;0.015557787791572736;0.015561236810205317;0.7177504622966786;-0.013372056310696297;0.7180325235168128
10.630846;1.044440860308773;0.8331289584366524;0.7977503333469603;-3.246621466663091e-05;-3.108557914994195e-05;1.0447461074243487;10.000258914812111;0.8335914008330961;0.015557779270086308;0.015561228811911517;0.7177513414827348;-0.013372056202438094;0.7180318827918375
10.640846;1.0444401141916018;0.833129045266897;0.7977496700858546;-3.2466248968126765e-05;-3.108541454296424e-05;1.0447482613576808;10.000274881906325;0.8335923969635824;0.015557769948416617;0.015561221387907637;0.7177521442927667;-0.013372056060957456;0.7180312870853873
10.650846;1.0444394235239653;0.8331291691893995;0.7977489889880524;-3.2466280449450925e-05;-3.1085247667083576e-05;1.0447505998305233;10.000290039621817;0.8335933507055815;0.015557759842532116;0.01556121457125514;0.7177528746870184;-0.013372055889178242;0.7180307297215445
10.660846;1.0444387929366223;0.83312932789485;0.7977482984332649;-3.246630947517392e-05;-3.1085078343175e-05;1.04475312076687;10.000304330891694;0.8335942585109205;0.015557748974477068;0.015561208432506348;0.717753537408827;-0.013373055690005936;0.7180302222343092
10.670846;1.0444382285145022;0.8331295199988236;0.7977476070254025;-3.24663358016211e-05;-3.108490614053791e-05;1.0447558220085633;10.000317707175839;0.8335951185354201;0.015557737377047649;0.015561203059474931;0.7177541375921618;-0.013373055466398822;0.7180297219923991
10.680846;1.0444377378375551;0.833129744689763;0.7977469228144224;-3.246635898237853e-05;-3.108473055041656e-05;1.0447587001239462;10.00033012216817;0.8335959304446074;0.015557725101976566;0.01556119851256059;0.7177546810160484;-0.013373055221295036;0.7180292443157883
10.690846;1.0444373293633569;0.8331300015171706;0.7977462538073649;-3.2466378552186204e-05;-3.1084551201932183e-05;1.0447627500709842;10.000341528613369;0.8335966950373659;0.015557712218347024;0.015561194810582157;0.7177551743499165;-0.013373054957518216;0.7180287868284653
10.700846;1.0444370118670738;0.8331299410487203;0.7977452735499126;-3.135955513625689e-05;-3.0024630354395413e-05;1.0447659653967358;10.000351879110536;0.8335974134332204;0.01555769881001938;0.015561191963106692;0.7177556249378467;-0.013373054677773801;0.7180283470128556
10.710846;1.044436793225464;0.8331302602;0.797744655736493;-3.135956625191671e-05;-3.0024442748043403e-05;1.0447693386603503;10.000361124779491;0.8335980862088664;0.01555768497129041;0.015561189998231657;0.7177560407099854;-0.013373054384651544;0.7180279222632785
10.720846;1.044436678906225;0.8331306101292967;0.7977440707177178;-3.1359573305677355e-05;-3.002425052808453e-05;1.0447728621378871;10.000369211333439;0.8335987132019688;0.015557670800442793;0.015561188951853938;0.7177554298699815;-0.013373054080424692;0.7180265104424308
10.730846;1.044436671532801;0.8331309909384484;0.7977435224542584;-3.1359576962022554e-05;-3.0024052974281336e-05;1.0447765284480828;10.000376079605898;0.8335992941350041;0.015557656399355961;0.01556118884630784;0.7177557996939181;-0.013373053766905604;0.7180261088679986
10.740846;1.0444367714386584;0.8331314018656517;0.7977430143929377;-3.135957774683443e-05;-3.0023848886338217e-05;1.0447803310278148;10.000381669647433;0.8335998293768632;0.015557641869174247;0.01556118968615337;0.7177561554190448;-0.013373053445687429;0.7180257148494656
10.750846;1.0444369773430955;0.8331318413458264;0.7977425478967397;-3.1359575804806595e-05;-3.0023636969233303e-05;1.0447842640766785;10.00038592248371;0.8336003199136653;0.015557627297698507;0.01556119145913508;0.7177565004727018;-0.013374053118350996;0.7180253435883468
10.760846;1.0444372868663332;0.8331323072998879;0.7977421210391826;-3.1359570767346834e-05;-3.0023416265377633e-05;1.0447883211763436;10.000388783155813;0.8336007663143334;0.015557612752696735;0.015561194132349299;0.7177568377946809;-0.013374052786118312;0.7180249538806189
10.770846;1.0444376969252687;0.8331327968914037;0.7977417293389166;-3.1359561486595936e-05;-3.0023186237672094e-05;1.0447924938540913;10.000390213797324;0.8336011678680313;0.015557598276772977;0.015561197656143812;0.7177571713770736;-0.013374052449281115;0.7180245599410439
10.780846;1.0444391582969617;0.833133718488579;0.7977410338345136;-3.049249041465986e-05;-2.9192761910851556e-05;1.044796771845867;10.000390207916283;0.8336015232785291;0.015557583880612534;0.015561201972286077;0.7177575067864583;-0.01337405210728348;0.7180241571081352
10.790846;1.0444397611919334;0.8331342435788935;0.7977406980129114;-3.0492466125118086e-05;-2.9192512722110304e-05;1.0448011443483483;10.000388786475165;0.8336018321314413;0.015557569556125639;0.01556120701063907;0.7177578499812004;-0.013374051759412661;0.7180237404255673
10.800846;1.044440456944869;0.8331347784388564;0.7977403841283495;-3.0492430264889786e-05;-2.9192253720444164e-05;1.04480560129944;10.000385977811899;0.8336020950127115;0.015557555301028862;0.015561212683622103;0.7177582060162296;-0.013374051405064003;0.7180233045536574
10.810846;1.044441241893129;0.8331353160125364;0.7977400896190124;-3.0492379861048102e-05;-2.9191984338772278e-05;1.044810134299085;10.000381804754465;0.8336023123728311;0.015557541125235688;0.01556121889717393;0.7177585787089985;-0.013374051043439411;0.7180228442113137
10.820846;1.0444421116649414;0.833135849145152;0.7977398140240693;-3.04923118515909e-05;-2.9191703506526172e-05;1.0448147361380669;10.00037629361424;0.8336024839297955;0.01555752704393257;0.015561225568992375;0.7177589702748282;-0.013374050673355729;0.718022354952924
10.830846;1.0444430622531131;0.8331363725875283;0.7977395587082471;-3.0492223305424525e-05;-2.9191409940534154e-05;1.044819399421497;10.000369490752556;0.8336026089244294;0.015557513071108404;0.015561232636835537;0.7177593810412027;-0.013374050293399007;0.7180218339119058
10.840846;1.0444440902517245;0.8331368845740773;0.7977393248643111;-3.049211186454948e-05;-2.9191102652910334e-05;1.0448241158567704;10.00036146455759;0.833602686801217;0.015557499215943097;0.015561240063060719;0.7177598100880687;-0.013375049902438369;0.7180212990304781
10.850846;1.0444451922582678;0.8331370382666962;0.7977387773449295;-2.9385136010439257e-05;-2.8131043491231936e-05;1.0448288762583544;10.00035229349428;0.8336027181786738;0.015557485486964746;0.015561247838201042;0.7177602562037068;-0.013375049500304412;0.7180207148345159
10.860846;1.0444463642492727;0.8331375358647902;0.797738579938263;-2.938497468563148e-05;-2.8130707214541883e-05;1.044834671523698;10.00034205631728;0.8336027051088943;0.015557471899964157;0.015561255967758208;0.7177607180340488;-0.013375049088340613;0.718020103702542
10.870846;1.0444476015160762;0.8331380345274526;0.7977383926891295;-2.9384786995030513e-05;-2.8130355654420336e-05;1.0448394943246913;10.000330832908672;0.8336026501037344;0.015557458487407333;0.015561264451268006;0.7177611934547606;-0.01337504866948491;0.7180194699781609
10.880846;1.0444488988935883;0.8331385405735656;0.7977382091337438;-2.9384572503797562e-05;-2.8129988092141942e-05;1.0448443389918376;10.00031870911454;0.8336025548291496;0.015557445315175979;0.01556127328658193;0.7177616792755483;-0.013375048247472298;0.7180188173833383
10.890846;1.0444502509503903;0.8331390596857953;0.7977380238932227;-2.938433147502536e-05;-2.8129603929302602e-05;1.044849199445156;10.000305779601836;0.8336024191785549;0.015557432490244565;0.015561282487991622;0.7177621714342983;-0.01337504782573386;0.7180181486937275
10.900846;1.0444516519165987;0.8331395959891641;0.7977378340650869;-2.9384064732564434e-05;-2.812920278780012e-05;1.0448540679144285;10.000292148612692;0.8336022412923355;0.015557420145815723;0.015561292073809255;0.7177626649945663;-0.013375047407000159;0.7180174657470241
10.910846;1.0444530951335038;0.8331401521541397;0.7977376392862797;-2.9383773445822786e-05;-2.812878431237578e-05;1.0448589348109572;10.000277921463239;0.8336020186470585;0.015557408423626197;0.015561302030947584;0.7177631544185755;-0.013375046993360142;0.7180167695306854
10.920846;1.0444545729762031;0.83314038183361;0.797737106174157;-2.8276618967218956e-05;-2.7068610542103632e-05;1.0448637888238066;10.000263184772422;0.8336017488279708;0.015557397463067649;0.015561312307084062;0.7177636344725908;-0.013375046586074624;0.7180160609261775
10.930846;1.044456077950086;0.8331409856319986;0.7977369025074681;-2.8276282662862177e-05;-2.706815658047561e-05;1.04486861761473;10.000247992459554;0.8336014290310557;0.01555738737999731;0.01556132283690501;0.7177641009252979;-0.013376046185255733;0.7180153603189788
10.940846;1.044458557154421;0.8331423789434347;0.7977366933229855;-2.8515706895797832e-05;-2.7297237290290034e-05;1.0448734086137663;10.000232372245044;0.8336010553390684;0.015557378241539547;0.015561333560147906;0.7177645504588481;-0.013376045789793678;0.7180146331289977
10.950846;1.0444600965691837;0.8331430437881019;0.797736477310295;-2.8515330549229773e-05;-2.7296748719002864e-05;1.0448781491462815;10.000216341712928;0.8336006228472818;0.015557370069170589;0.015561344408056139;0.7177649799347384;-0.013376045397665043;0.7180139004666285
10.960846;1.0444616425838782;0.8331437452361539;0.7977362531451979;-2.8514935727694488e-05;-2.7296242806383317e-05;1.0448828265672938;10.000199915347077;0.8336001264354902;0.015557362864492967;0.015561355279969116;0.717764385850578;-0.013376045006525129;0.7180121636513773
10.970846;1.0444631864463707;0.8331444883300618;0.797736019577967;-2.8514523501832942e-05;-2.7295719029706203e-05;1.0448874285174459;10.000183101714583;0.8335995617019286;0.015557356627995473;0.015561366045915683;0.717764764557222;-0.013376044614235236;0.7180114222612961
10.980846;1.0444647188339151;0.8331452782987278;0.7977357754647735;-2.8514095232487578e-05;-2.7295176935599465e-05;1.0448919431733117;10.000165900711435;0.8335989256194505;0.015557351372353657;0.015561376568739915;0.7177651126669065;-0.0133760442191444;0.7180106757687416
10.990846;1.0444662313583228;0.8331461195862484;0.7977355203846704;-2.8513652386653156e-05;-2.7294616252739383e-05;1.044896359713667;10.000148309159794;0.8335982167753095;0.01555734713558224;0.01556138670802028;0.7177654272669717;-0.013376043820189363;0.7180099229603412
11.000846;1.04446771705293;0.8331466666136261;0.7977349213418211;-2.7406355029469848e-05;-2.623429909050501e-05;1.0449006684068844;10.000130329399694;0.8335974359337034;0.015557343981295432;0.015561396307415204;0.7177657062937892;-0.013376043416681355;0.7180091627455856
11.010846;1.0444691696910062;0.8331476186446629;0.7977346479092404;-2.740588624932677e-05;-2.623370068815655e-05;1.0449048603675102;10.000111967376258;0.8335965868559638;0.015557341980885453;0.015561405190796858;0.7177659494855075;-0.01337604300784355;0.7180083952789331
11.020846;1.0444705826878693;0.8331486264430035;0.7977343672545812;-2.7405405731397897e-05;-2.6233083399671037e-05;1.0449089273951822;10.000093224665584;0.8335956756164189;0.015557341189800804;0.015561413168826692;0.7177661593175986;-0.013377042592768304;0.7180076403792606
11.030846;1.0444719484244804;0.833149687527352;0.797734080197693;-2.7404914226443576e-05;-2.6232447516517596e-05;1.0449138617126796;10.000074097904099;0.833594708524405;0.015557341638098066;0.015561420054082177;0.7177663405039266;-0.013377042170918016;0.718006861905771
11.040846;1.0444732589720929;0.8331507982918305;0.7977337885808338;-2.7404412278364064e-05;-2.623179366144939e-05;1.0449176557709952;10.000054584772284;0.8335936911315974;0.01555734333737462;0.015561425686470554;0.717766498370754;-0.013377041742395237;0.7180060793140235
11.050846;1.0444745072184676;0.8331519546137033;0.7977334953788047;-2.7403900162250818e-05;-2.6231122844198864e-05;1.0449213021705723;10.000034687095152;0.8335926285319728;0.015557346285259023;0.015561429950904697;0.717766638040205;-0.013377041307799556;0.718005293311614
11.060846;1.0444756875874475;0.8331531510989261;0.797733203921671;-2.7403378033732337e-05;-2.6230436280734143e-05;1.044924794078136;10.000014409812415;0.8335915256916999;0.015557350465680141;0.015561432775266941;0.7177667649590368;-0.01337704086813988;0.7180045045321205
11.070846;1.0444767978418266;0.8331543796289446;0.797732917952412;-2.740284631372325e-05;-2.6229735226373817e-05;1.0449281269005126;9.999993761194744;0.8335903878086985;0.015557355859211393;0.015561434125631962;0.7177668854868445;-0.01337704042484977;0.7180037135969777
11.080846;1.0444778407428341;0.833155280438804;0.7977323079708799;-2.6295464982093334e-05;-2.516928362858944e-05;1.0449313001490925;9.999972752824426;0.8335892203208238;0.015557362451594975;0.0155614340037374;0.7177670063606854;-0.013377039979765738;0.7180029204267366
11.090846;1.0444788227250053;0.8331565388335376;0.7977320466189057;-2.6294918083763333e-05;-2.5168559431098465e-05;1.0449343177372046;9.999951401968111;0.8335880284838121;0.015557370221897767;0.015561432436235216;0.7177671331700737;-0.013377039535102744;0.718002122838616
11.100846;1.0444797508760393;0.8331577938258233;0.7977318046140875;-2.6294366896089335e-05;-2.5167828523152515e-05;1.0449371866997599;9.999929737856808;0.8335868175457335;0.015557379134934416;0.01556142946065961;0.7177672694767464;-0.013377039093404037;0.71800131589637
11.110846;1.044480630772569;0.8331590337132971;0.7977315860773375;-2.629381411734216e-05;-2.516709497874732e-05;1.0449399150160956;9.999907797829156;0.8335855935204974;0.015557389158450315;0.01556142511295095;0.7177674176347026;-0.013377038657344865;0.718000492854181
11.120846;1.0444824193563853;0.8331610080805978;0.7977313936106788;-2.653304116857276e-05;-2.5395914214182757e-05;1.044942509304408;9.999885618860727;0.8335843634369515;0.015557400281580041;0.015561419419326039;0.7177675797874207;-0.013378038229307125;0.7179996657346525
11.130846;1.0444832095682444;0.8331621846167439;0.7977312282880156;-2.6532492393725666e-05;-2.5395186690364983e-05;1.0449449733859255;9.999863240797806;0.8335831345901807;0.015557412518514748;0.015561412400449713;0.7177677577563765;-0.013378037810899784;0.7179987920211681
11.140846;1.04448395261401;0.8331633142040203;0.797731090341514;-2.6531948642897753e-05;-2.5394467334962305e-05;1.044947308454894;9.999840710001012;0.8335819138705414;0.015557425901014993;0.01556140408982514;0.7177679527993736;-0.013378037402812792;0.7179978864535436
11.150846;1.0444846430513126;0.8331640393100345;0.7977306458881745;-2.5424569544938666e-05;-2.433402223506214e-05;1.0449495149748935;9.999818076469055;0.8335807082275922;0.015557440464068512;0.015561394557569455;0.7177681656370944;-0.013378037005016927;0.71799694672539
11.160846;1.0444852734808487;0.8331650502187252;0.7977305635696729;-2.542404094785302e-05;-2.433333152595022e-05;1.0449515948294583;9.999795393308268;0.8335795254801739;0.015557456232275214;0.015561383910915438;0.7177683961996772;-0.01337803661701357;0.7179959724613136
11.170846;1.0444858358862703;0.8331659919283277;0.7977305106965302;-2.5423521443017732e-05;-2.4332662372216676e-05;1.0449535517075073;9.999772715161358;0.8335783742776568;0.01555747321907481;0.015561372261689984;0.7177686436200882;-0.013378036238042701;0.7179949643426433
11.180846;1.0444863227268295;0.8331668591291437;0.797730487623855;-2.5423011425560307e-05;-2.433201942623601e-05;1.0449553898575819;9.99975009063897;0.8335772635900953;0.015557491441069587;0.015561359695432571;0.717768907250485;-0.013378035867077965;0.7179939225421309
11.190846;1.0444867270168543;0.8331676475803019;0.7977304936496377;-2.5422511049481953e-05;-2.4331406532588993e-05;1.0449571131118647;9.999727559060307;0.8335762024965643;0.01555751092563054;0.0155613462670493;0.7177691880173558;-0.013378035502561614;0.7179928457916227
11.200846;1.0444870418624113;0.8331683541127818;0.797730528233331;-2.5422020254103206e-05;-2.4330826622743517e-05;1.0449587251145758;9.99970515772465;0.8335751999955551;0.015557531700710924;0.015561332017434003;0.7177694884652377;-0.01337803514235155;0.7179917317030053
11.210846;1.0444872604863806;0.8331689766422397;0.7977305908002845;-2.542153861582643e-05;-2.4330281751478562e-05;1.0449612297693147;9.999682927403173;0.8335742646367906;0.01555755378410255;0.015561316989892358;0.7177698117111463;-0.013378034784099338;0.7179905780328414
11.220846;1.0444873771538605;0.8331695144677904;0.797730679521951;-2.5421065007296153e-05;-2.432977325103466e-05;1.0449626306231832;9.999660911015933;0.8335734044632874;0.015557577183668852;0.015561301231054588;0.717769161242209;-0.01337903442569469;0.7179884027559925
11.230846;1.0444873883279;0.8331699683239302;0.7977307912920721;-2.5420597348145646e-05;-2.4329302217364497e-05;1.0449639295872162;9.999639153992128;0.8335726270774713;0.015557601906629082;0.015561284786859794;0.7177695417386145;-0.013379034065498155;0.7179871693606349
11.240846;1.044487292685632;0.8331699914150112;0.79773058845348;-2.431329086469284e-05;-2.3269132189901644e-05;1.0449651267270057;9.999617705724154;0.8335719391178297;0.01555762797357183;0.015561267698759193;0.7177699591989405;-0.013379033702385568;0.7179858991939234
11.250846;1.0444870901113668;0.8331702847437814;0.797730734894489;-2.431282803745496e-05;-2.326874028244144e-05;1.044966221525784;9.999596618864764;0.833571345806296;0.01555765543293699;0.01556124999352553;0.7177704196545102;-0.013379033335638637;0.717984595140902
11.260846;1.044486780337405;0.8331705043021383;0.7977308927572379;-2.431236588667083e-05;-2.326839025565462e-05;1.0449672137691512;9.999575949950232;0.8335708512269037;0.01555768436582038;0.015561231672502418;0.7177709277999569;-0.013379032964857958;0.7179832597649071
11.270846;1.0444863613342428;0.8331706556003429;0.7977310589061076;-2.4311904715996196e-05;-2.3268083419051528e-05;1.0449681030299274;9.999555764872854;0.8335704585845961;0.015557714871958526;0.015561212699554683;0.7177714864182597;-0.013379032590107752;0.7179818951543915
11.280846;1.044485828576936;0.8331707441637278;0.7977312311173391;-2.431144542800722e-05;-2.326782045554637e-05;1.0449688878868386;9.999536144668868;0.8335701705127013;0.015557747053738441;0.01556119299888813;0.7177720962549798;-0.013379032212191498;0.7179805027940246
11.290846;1.0444851759151146;0.8331707750436278;0.7977314080773218;-2.4310989201024657e-05;-2.3267601246358205e-05;1.044969565343021;9.999517177410091;0.8335699892803599;0.015557781015568104;0.015561172485112646;0.7177727563823536;-0.013379031832568644;0.7179790834276488
11.300846;1.0444853508650258;0.8331715130830445;0.7977315898853703;-2.4550314091665844e-05;-2.3496976002610203e-05;1.04497013036999;9.999498938449003;0.8335699157709416;0.015557816858407372;0.01556115109470153;0.7177734648960336;-0.013379031452697743;0.7179776366014848
11.310846;1.0444844408177605;0.833171439329229;0.7977317784704078;-2.4549868294904454e-05;-2.3496841695257295e-05;1.0449705769686912;9.999481483783391;0.8335699485228706;0.01555785465342722;0.015561128787369448;0.7177742193810963;-0.013379031073513785;0.7179761599296794
11.320846;1.0444833955884565;0.8331709675125437;0.7977316433412499;-2.3442586579786537e-05;-2.243700949650318e-05;1.0449709007002723;9.999464863134719;0.8335700842109075;0.015557894417560803;0.01556110554074391;0.7177750172813345;-0.013380030695547739;0.7179746679875921
11.330846;1.0444822109660186;0.833170796471122;0.7977318568633214;-2.344215664307832e-05;-2.243695292154781e-05;1.0449710999255715;9.999449130547992;0.8335703178867375;0.015557936110012147;0.01556108135154652;0.7177758562125351;-0.013380030319175838;0.7179731193528637
11.340846;1.0444808823269685;0.8331705779938091;0.7977320901127111;-2.3441735595226873e-05;-2.2436931599512363e-05;1.0449711750070882;9.999434335755737;0.8335706422711818;0.015557979640166123;0.015561056232202365;0.717776733827091;-0.013380029944710192;0.7179715298922579
11.350846;1.044479406526784;0.8331703119588065;0.7977323479627362;-2.3441323363546048e-05;-2.2436942653802218e-05;1.044971126988631;9.999420511709234;0.8335710474914637;0.015558024876426955;0.015561030200918903;0.7177776473509584;-0.013380029572524833;0.7179698989123952
11.360846;1.0444777830087835;0.8331699980558377;0.7977326342736882;-2.3440919391020915e-05;-2.243698288379598e-05;1.0449709567097532;9.999407681135981;0.8335715216748687;0.015558071656820128;0.015561003275186735;0.7177785930061135;-0.013380029203153686;0.7179682277462877
11.370846;1.04447601314836;0.8331696358223967;0.7977329523075939;-2.3440522521606257e-05;-2.243704910209634e-05;1.0449706652049695;9.99939587091959;0.833572051704394;0.015558119805981355;0.015560975471576099;0.7177795656842335;-0.013380028837143749;0.7179665185563746
11.380846;1.0444740998532946;0.833169224270848;0.7977333057880743;-2.3440130957254822e-05;-2.2437138396896186e-05;1.0449702549504205;9.999385117637575;0.8335726239044818;0.015558169160026565;0.01556094680487083;0.7177805594880977;-0.013380028474898609;0.7179647729291034
11.390846;1.0444720480747136;0.8331687622043336;0.7977336989114003;-2.343974241879699e-05;-2.2437248053694964e-05;1.0449697300600183;9.999375468443024;0.833573225130589;0.015558219581399803;0.01556091728830669;0.7177815688947922;-0.013380028116770403;0.7179629918651755
11.400846;1.0444698645002035;0.833167900608127;0.7977338018518721;-2.233251138746759e-05;-2.1377637370744378e-05;1.044970095216731;9.99936697591755;0.8335738442843648;0.015558270943532192;0.015560886933086075;0.7177825893168969;-0.013380027763033294;0.717961177009513
11.410846;1.0444675563453099;0.8331673388648447;0.7977342864680692;-2.233212315525463e-05;-2.1377779025491155e-05;1.0449693552765902;9.999359687850209;0.8335744730866987;0.015558323103324032;0.01556085574125521;0.7177836161845186;-0.013380027413714572;0.7179593315358994
11.420846;1.0444651311084183;0.8331667314643046;0.7977348230291792;-2.2331733714630942e-05;-2.137793182878954e-05;1.0449685163465197;9.999353642902976;0.83357510513656;0.015558375894371325;0.015560823697864289;0.7177846436568259;-0.013381027068777503;0.7179574783331854
11.430846;1.0444625970292138;0.8331660814413959;0.7977354161791069;-2.2331342305634626e-05;-2.1378092382754344e-05;1.044967586501443;9.999348870064878;0.8335757343778196;0.01555842913464093;0.015560790772714874;0.7177856646201902;-0.013381026728377116;0.7179555842237252
11.440846;1.0444599628261284;0.833165390754055;0.7977360700747077;-2.233094779083026e-05;-2.1378257518273803e-05;1.0449665751162125;9.999345383939582;0.8335763546767367;0.015558482622865483;0.015560756935635212;0.7177866715976674;-0.013381026392602819;0.7179536708511877
11.450846;1.0444572366290859;0.8331646610318122;0.7977367872607736;-2.2330548943980893e-05;-2.1378424751040253e-05;1.0449654919393043;9.99934317834962;0.833576960487643;0.015558536137288897;0.01556072217015444;0.7177876577493622;-0.013381026060900292;0.71795173974094
11.460846;1.0444544247340335;0.8331638943258712;0.7977375683665963;-2.233014481489826e-05;-2.1378592511597292e-05;1.0449643460241829;9.999342223936823;0.8335775472856817;0.015558589465922493;0.01556068646415301;0.7177886176277114;-0.013381025731816355;0.7179497908568402
11.470846;1.0444515312712195;0.8331630929416067;0.7977384126216036;-2.2329735055998364e-05;-2.137875985572438e-05;1.0449631443298348;9.999342469522475;0.833578110891046;0.015558642445095132;0.01556064978606456;0.7177895469814619;-0.013381025403116522;0.7179478231101344
11.480846;1.0444485594517432;0.8331622588610682;0.7977393188396344;-2.2329320055854675e-05;-2.137892609616577e-05;1.0449618915228287;9.99934384484142;0.8335786465798378;0.01555869496161262;0.01556061208091846;0.7177904420155556;-0.013381025071887421;0.7179458352165868
11.490846;1.04444646672788;0.8331618049795964;0.7977399519985576;-2.1461830809989334e-05;-2.054890310948006e-05;1.0449605909786652;9.999346265601234;0.8335791491913588;0.015558746930169226;0.015560573289816236;0.7177912989349757;-0.013381024734778589;0.7179438260881524
11.500846;1.0444433499357113;0.8331609059903593;0.7977409790082459;-2.1461408571905248e-05;-2.054906617879674e-05;1.0449592451334129;9.99934963918444;0.8335796141572537;0.015558798282566177;0.015560533360216554;0.7177911136329538;-0.01338102438849322;0.7179407951550527
11.510846;1.0444401677473116;0.8331599700747034;0.7977420655469996;-2.146098437930713e-05;-2.05492279540281e-05;1.044957855464979;9.999353867167198;0.8335800384891421;0.01555884896721395;0.015560492249844111;0.7177918816256512;-0.013381024030011934;0.7179387418847106
11.520846;1.0444369256167976;0.8331589915149378;0.7977432124412652;-2.1460558918421488e-05;-2.0549389319124308e-05;1.0449564226822832;9.999358845950843;0.8335804207964068;0.015558898944638024;0.015560449946180718;0.7177925982842207;-0.01338202365636114;0.7179366854569821
11.530846;1.0444336293414178;0.8331579637017141;0.7977444203520131;-2.1460132907144835e-05;-2.05495517568842e-05;1.0449549460977816;9.999364469770954;0.833580760647589;0.015558948172395882;0.015560406481752073;0.71779325937021;-0.013382023264338636;0.7179345892171738
11.540846;1.044430285139344;0.8331568803490853;0.7977456881016242;-2.145970737389071e-05;-2.0549717206372256e-05;1.0449534229818978;9.99937063734249;0.8335810581526206;0.015558996582087165;0.015560361928208678;0.7177938619252034;-0.013382022850551534;0.7179324722406878
11.550846;1.04442690031083;0.8331557366183995;0.7977470132230696;-2.1459283500882342e-05;-2.054988786694658e-05;1.0449518495891787;9.999377256072775;0.8335813136590813;0.015559044080443053;0.015560316378344175;0.7177944042366452;-0.013382022411759975;0.717930334345548
11.560846;1.0444234837819113;0.8331545287984233;0.797748393514118;-2.1458862376360372e-05;-2.0550065966885578e-05;1.0449502225255323;9.999384240659108;0.8335815271865828;0.015559090581804172;0.015560269921659846;0.7177948846756943;-0.013382021945338418;0.7179281742289746
11.570846;1.044420045540211;0.8331532530591864;0.7977498276059581;-2.1458444850057466e-05;-2.0550253171315365e-05;1.044948538815787;9.999391515754125;0.8335816979687507;0.015559136023661624;0.015560222627886536;0.7177953016249256;-0.013382021449373002;0.7179259892752462
11.580846;1.0444165951357285;0.8331515562418506;0.7977509806585837;-2.0351187140085714e-05;-1.949071185299015e-05;1.0449467962122774;9.999399027743815;0.8335818245756464;0.015559180351755188;0.015560174550099707;0.7177956544954537;-0.013382020922102354;0.7179237764448999
11.590846;1.044413140516459;0.8331501312569943;0.7977525192652326;-2.0350778924293595e-05;-1.949091693246573e-05;1.044944994941855;9.999406751154561;0.833581905547673;0.015559223514438881;0.015560125732402187;0.7177959438701441;-0.013382020361433274;0.7179215334548029
11.600846;1.0444096881085028;0.8331486247244662;0.7977541065603967;-2.035037683198129e-05;-1.9491128839714857e-05;1.0449441393703542;9.999414679153054;0.8335819400221344;0.015559265482983935;0.015560076217826357;0.7177961712208397;-0.013382019765347334;0.7179192584764237
11.610846;1.0444062441904902;0.8331470333925934;0.7977557372386277;-2.0349981895585816e-05;-1.9491346379062152e-05;1.0449422377384876;9.999422810746884;0.8335819278661176;0.015559306272023728;0.015560026069123545;0.7177963392797106;-0.013382019132557816;0.7179169484882818
11.620846;1.0444028160079395;0.8331453567192882;0.7977574040685281;-2.034959479248998e-05;-1.9491569120185363e-05;1.0449402995450308;9.999431138982839;0.8335818694991544;0.01555934593183048;0.015559975392381322;0.7177964523154279;-0.013382018462422715;0.7179145984218054
11.630846;1.0443994106960686;0.8331435969704187;0.7977590993799055;-2.0349215972783814e-05;-1.949179715941971e-05;1.0449383322260504;9.999439635557335;0.8335817660682268;0.015559384522654955;0.01555992433637273;0.7177965154395676;-0.01338301775443958;0.7179122205792251
11.640846;1.044396033353053;0.8331417582253042;0.7977608157864592;-2.0348845908477846e-05;-1.949203086743079e-05;1.0449363398300917;9.999448252889216;0.8335816200631598;0.015559422097386776;0.01555987305087437;0.717796533328526;-0.013383017008040362;0.7179097713529243
11.650846;1.0443926873490303;0.8331398453084946;0.7977625456734961;-2.034848517803078e-05;-1.9492270893685527e-05;1.044934324445524;9.99945694933304;0.8335814355951224;0.0155594586934777;0.015559821634043083;0.7177965094280851;-0.013383016222773223;0.7179072643623325
11.660846;1.0443893766831354;0.833137863016729;0.7977642810670788;-2.034813444687653e-05;-1.9492518080663093e-05;1.0449322884478818;9.999465704460986;0.8335812180810829;0.015559494330893235;0.015559770132149167;0.7177964460444919;-0.013383015398690315;0.7179046967551381
11.670846;1.0443861078962595;0.8331354672705806;0.7977656804599425;-1.924094995057815e-05;-1.8433035317233863e-05;1.0449302358598616;9.99947450962774;0.8335809739808775;0.015559529026601621;0.015559718592004874;0.717796344513405;-0.01338301453651471;0.717902067099273
11.680846;1.0443828903590235;0.8331333610678326;0.7977674051341758;-1.924062110211857e-05;-1.8433299563230414e-05;1.0449281724909025;9.999483354202729;0.8335807106582617;0.015559562823024448;0.01555966710190406;0.7177962050496917;-0.013383013637375608;0.7178993739587533
11.690846;1.0443806890604812;0.8331319628660596;0.7977691152605174;-1.9480074732502474e-05;-1.866312381780963e-05;1.0449261055121595;9.999492224610226;0.8335804359577406;0.015559595800384856;0.01555961579056149;0.717796027117817;-0.0133830127025905;0.7178966157498944
11.700846;1.0443776080749259;0.8331297581315691;0.7977708055196364;-1.947976839761151e-05;-1.866341069972054e-05;1.0449240433409186;9.999501105835238;0.8335801574065453;0.015559628058733658;0.015559564805850816;0.7177958101178683;-0.013383011733567832;0.7178937912269414
11.710846;1.0443746116233599;0.8331275153040278;0.7977724708894566;-1.9479472715637028e-05;-1.8663711733905648e-05;1.0449219947994168;9.999509980252029;0.8335798813634903;0.015559659700179954;0.015559514295326595;0.7177955532121507;-0.013383010731664676;0.7178908996922951
11.720846;1.0443717082418391;0.8331263494834631;0.797775165806622;-1.9130391377903476e-05;-1.8330077885811233e-05;1.0449199671252236;9.999518840234428;0.8335796129418316;0.015559690836467037;0.015559464391737747;0.7177952549767788;-0.013383009698281333;0.7178879416550775
11.730846;1.0443689046440148;0.8331240559301453;0.7977767650644778;-1.9130114229856813e-05;-1.833041211834205e-05;1.0449179648870937;9.99952770289466;0.8335793568940838;0.015559721601535568;0.01555941520473931;0.7177949138305338;-0.013383008635208232;0.7178849193047926
11.740846;1.0443662055815301;0.833121751207117;0.7977783228294785;-1.912984356889715e-05;-1.833076507249513e-05;1.0449159903878715;9.999536598533973;0.8335791183022127;0.01555975213939774;0.015559366819130565;0.7177945279632674;-0.013383007544880697;0.7178818357057479
11.750846;1.0443636138028862;0.8331194449114715;0.7977798337451585;-1.912957651783021e-05;-1.8331138416481254e-05;1.044914044385104;9.999545547452682;0.8335789018552069;0.015559782580761088;0.015559319287733525;0.7177940944103584;-0.013384006430298898;0.7178787125050705
11.760846;1.0443611307195804;0.8331167960099569;0.7977809578258445;-1.8022464787591266e-05;-1.7271795677948335e-05;1.0449121264870878;9.999554554151482;0.8335787104182923;0.015559813036536821;0.015559272618095048;0.7177936091040672;-0.013384005294719304;0.7178755152147431
