time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.770846;1.0443587572715416;0.8331145075389597;0.7977823554141606;-1.8022197671183866e-05;-1.7272213880703153e-05;1.0449102352085835;9.999563612369572;0.833578544983518;0.015559843604578927;0.015559226778567817;0.7177930682185167;-0.013384004141429859;0.7178722653065809
11.780846;1.044356494570963;0.8331122352129177;0.7977836834738132;-1.8021928812044135e-05;-1.727265479700124e-05;1.0449083685729705;9.999572699766244;0.8335784061567618;0.015559874378876362;0.015559181733194918;0.7177924694358553;-0.013384002973612495;0.7178689662574153
11.790846;1.0443543434793925;0.8331099842302353;0.7977849322595839;-1.8021658182584314e-05;-1.727311758653214e-05;1.0449065256313148;9.999581765174112;0.8335782954932038;0.015559905450531875;0.015559137478224835;0.7177918124157405;-0.013384001794124118;0.717865622592924
11.800846;1.0443523036791236;0.8331077608854724;0.7977860926644561;-1.8021386267671053e-05;-1.7273601247780203e-05;1.0449047075679592;9.999590731402918;0.8335782158693875;0.015559936891165463;0.015559094053429536;0.7177900984827377;-0.013384000605367765;0.7178612396831342
11.810846;1.0443503739581546;0.8331055719535;0.7977871572460252;-1.8021113897889017e-05;-1.7274104744274602e-05;1.0449029176924443;9.999599513529029;0.8335781709690309;0.015559968735940826;0.01555905152199589;0.7177893298857299;-0.013383999409530181;0.7178578227640713
11.820846;1.0443485529442122;0.8331034240441424;0.7977881205653718;-1.802084224061483e-05;-1.7274626798147606e-05;1.0449021607475828;9.99960803212807;0.8335781641246404;0.015560000983839585;0.015559009930725932;0.7177885089113665;-0.013383998208823468;0.7178543778686912
11.830846;1.04434683969354;0.8331013230742841;0.7977889789983797;-1.8020572695465246e-05;-1.7275165685991714e-05;1.0449004416484942;9.999616221900462;0.8335781973352331;0.015560033608915957;0.015558969284621206;0.7177876372459212;-0.013383997005234256;0.7178509102389535
11.840846;1.0443452349152424;0.8330992738127281;0.7977897298412457;-1.8020306486889402e-05;-1.7275719193462352e-05;1.0448987639574558;9.999624039027225;0.8335782710974837;0.01556006656523238;0.015558929557835326;0.7177867163084695;-0.013383995800188142;0.7178474238034992
11.850846;1.0443437414518908;0.8330969308224582;0.797790036033003;-1.6913198680394597e-05;-1.621654649618024e-05;1.0448971286702176;9.9996314527551;0.8335783849355137;0.015560099779957228;0.015558890722213288;0.7177857480039487;-0.013383994594648977;0.7178439217103428
11.860846;1.0443423632363393;0.8330949936435045;0.7977905613788525;-1.69129402938678e-05;-1.621712035745909e-05;1.0448955337210426;9.99963842637931;0.8335785382130889;0.015560133152656886;0.015558852766830559;0.7177847347730041;-0.013384993389478631;0.7178404254721815
11.870846;1.0443411048137916;0.8330931151533739;0.797790967227486;-1.6912685172069475e-05;-1.6217698835935237e-05;1.0448939743164491;9.99964491588883;0.8335787299973686;0.015560166564138223;0.01555881569944397;0.7177836793498481;-0.013384992185799995;0.7178369003294571
11.880846;1.0443399719584592;0.8330912987199984;0.7977912493352718;-1.6912432671554384e-05;-1.6218277854871364e-05;1.044892443136821;9.999650887886428;0.8335789579093128;0.0155601998811907;0.015558779537737771;0.7177825851053463;-0.013384990985129462;0.7178333670138394
11.890846;1.0443389713387055;0.8330895496469977;0.7977914056230094;-1.691218260677635e-05;-1.6218853242561142e-05;1.0448909298636861;9.999656330425893;0.833579217730294;0.015560232970336868;0.015558744297147153;0.7177814566192686;-0.013384989789175437;0.7178298270559309
11.900846;1.0443390626914888;0.8330886339578917;0.7977914375186903;-1.715170417240544e-05;-1.6448970140675787e-05;1.0448894216233178;9.999661246058357;0.8335795037323984;0.015560265731111855;0.015558709978171102;0.7177802992713505;-0.013384988599675723;0.7178262816614126
11.910846;1.04433834276433;0.8330870337049711;0.7977913492938871;-1.7151459997576487e-05;-1.6449526283275604e-05;1.0448879049486954;9.999665640201412;0.8335798088272312;0.015560298121765624;0.015558676569972342;0.7177791182068977;-0.013384987418468589;0.7178227321824405
11.920846;1.0443377678401609;0.833085512158973;0.7977911455854082;-1.7151219233659017e-05;-1.645006794898325e-05;1.0448863669368678;9.999669516939724;0.8335801247688149;0.015560330152841303;0.015558644072342523;0.7177779182726032;-0.01338498624739813;0.7178191800111675
11.930846;1.0443373386121462;0.833084071210099;0.797790829620416;-1.7150982040068405e-05;-1.6450592557424288e-05;1.0448847943772663;9.999672879714844;0.8335804425601506;0.015560361861433183;0.015558612505510038;0.7177767047161302;-0.013384985087926477;0.7178156261204015
11.940846;1.044337053431549;0.8330827125087209;0.7977904027448673;-1.7150748605229205e-05;-1.6451097439085093e-05;1.0448831732026465;9.999675733663917;0.8335807532293831;0.015560393300233483;0.015558581894905443;0.717775483408173;-0.013384983940908592;0.7178120709320245
11.950846;1.0443369072214606;0.8330810878727052;0.797789530190201;-1.6043672480965782e-05;-1.5391841637843798e-05;1.0448814900915289;9.999678092628383;0.8335810488870405;0.015560424544920681;0.015558552256271587;0.7177742604895427;-0.013384982806812691;0.7178085145518582
11.960846;1.044336891039148;0.8330798926477425;0.7977888771342925;-1.6043447038421294e-05;-1.539229882119629e-05;1.0448797341607075;9.999679984098298;0.8335813233622574;0.015560455687548186;0.0155585235966064;0.717773042075772;-0.01338498168613793;0.7178049573740491
11.970846;1.0443369940663492;0.8330787724991766;0.7977881063676318;-1.6043225384454307e-05;-1.5392728263212113e-05;1.0448778970603039;9.999681443135724;0.8335815724179481;0.015560486813354875;0.015558495922720454;0.717771834200662;-0.013384980579582631;0.7178014009248637
11.980846;1.0443372068890777;0.8330777204323022;0.797787215667346;-1.6043007327443592e-05;-1.5393127371367156e-05;1.04487597272041;9.999682498132128;0.8335817939900005;0.015560517990574283;0.015558469253260576;0.7177706429996571;-0.013385979487847949;0.7177978665952129
11.990846;1.0443375231630805;0.8330767305856169;0.7977862045244934;-1.6042793180620007e-05;-1.5393493560598163e-05;1.044873956732602;9.99968315529591;0.833581988018193;0.015560549284724605;0.015558443624843106;0.7177694752123585;-0.013385978411533182;0.7177943201421505
12.000846;1.044337938940869;0.8330757996155532;0.7977850737612769;-1.6042584023420624e-05;-1.5393824463615695e-05;1.0448718447902003;9.999683395308994;0.8335821554880515;0.015560580777807587;0.015558419079461492;0.7177683386086646;-0.013385977351208535;0.7177907828171198
12.010846;1.0443384509511648;0.8330749258302814;0.797783825295472;-1.6042381398509976e-05;-1.539411816681397e-05;1.044869632016029;9.999683188215968;0.8335822974521745;0.015560612563886446;0.015558395649837678;0.7177672421037473;-0.013385976307322502;0.7177872565306395
12.020846;1.0443390547329734;0.8330741075948802;0.797782462907737;-1.6042186645945075e-05;-1.539437341262001e-05;1.0448673141551557;9.999682511316415;0.8335824149476019;0.015560644726719308;0.015558373366168462;0.7177661954303128;-0.013385975280174881;0.7177837422273299
12.030846;1.0443397432895976;0.8330733433358437;0.7977809923512367;-1.604200061344373e-05;-1.5394589564657092e-05;1.0448648889610788;9.999681358617327;0.8335825095912143;0.015560677331853097;0.015558352272218776;0.71776520800774;-0.013385974270203944;0.7177802402817953
12.040846;1.0443405074088143;0.8330726330744875;0.7977794193201978;-1.6041823829580805e-05;-1.539476625274122e-05;1.0448633561653053;9.99967973791461;0.8335825841086558;0.015560710436634735;0.015558332430590655;0.717764287668241;-0.013385973278184178;0.7177767519720837
12.050846;1.0443413373472945;0.8330716304851046;0.7977774133849548;-1.4934809864173392e-05;-1.4335164825219663e-05;1.0448607164783852;9.999677655265648;0.8335826423251036;0.015560744102001813;0.01555831392011786;0.7177634404354222;-0.013385972305013028;0.7177732803764744
12.060846;1.0443422240493803;0.8330710369343765;0.7977756442439016;-1.4934651823774074e-05;-1.4335261011093841e-05;1.044857970911637;9.99967510041364;0.8335826882609074;0.015560778403386181;0.01555829682861515;0.717762671134786;-0.013385971351218297;0.7177698295036407
12.070846;1.0443431592707912;0.83307050753333;0.7977737801770842;-1.4934502534765865e-05;-1.433531626465965e-05;1.0448551204375502;9.99967204513492;0.8335827249796125;0.015560813428201037;0.015558281237924791;0.7177619836253523;-0.01338597041657448;0.7177664028556443
12.080846;1.0443441355268612;0.8330700471823338;0.7977718248426645;-1.4934361786372643e-05;-1.43353306958748e-05;1.044852165747583;9.999668451275708;0.8335827539615073;0.015560849243059966;0.015558267217318475;0.7177613805316079;-0.013385969500158943;0.717763002925395
12.090846;1.0443451461364777;0.8330696629347355;0.7977697823862737;-1.4934229936279989e-05;-1.4335304912660183e-05;1.0448491077690782;9.999664277546138;0.83358277479021;0.015560885857048574;0.015558254837645908;0.7177608630829334;-0.013385968600692244;0.7177596315123088
12.100846;1.0443461845142359;0.8330693633997186;0.7977676562587256;-1.4934107546603311e-05;-1.4335240065122652e-05;1.0448459487042931;9.99965948251726;0.8335827857222933;0.015560923227513228;0.015558244179693599;0.7177604309532567;-0.013385967716880925;0.717756289905784
12.110846;1.0443472434423828;0.8330691570022181;0.7977654489549764;-1.4933994958940155e-05;-1.4335137788329523e-05;1.044842692293991;9.999654030283565;0.8335827852851101;0.015560961296335687;0.015558235321915257;0.7177600822594841;-0.013386966847731972;0.7177529973226529
12.120846;1.0443483158906617;0.8330690502420266;0.7977631627222338;-1.4933892311120734e-05;-1.4334999777574102e-05;1.0448393430891596;9.999647899619063;0.833582773259081;0.015561000008338138;0.015558228331906713;0.7177598139764504;-0.013386965992721224;0.7177497160231833
12.130846;1.0443503500172104;0.8330698079234874;0.7977608008158401;-1.5173566446969671e-05;-1.45643760652592e-05;1.0448359052281735;9.999641093836107;0.833582750324743;0.015561039308731074;0.015558223260658628;0.717758622169322;-0.01338696515164744;0.7177454634403553
12.140846;1.044351433996022;0.8330699107504982;0.7977583679090348;-1.5173484399509846e-05;-1.4564170531950923e-05;1.0448323814635185;9.99963364270479;0.8335827171753594;0.015561079140319688;0.015558220121061157;0.7177585024061996;-0.013386964324452641;0.7177422378983359
12.150846;1.0443525174719077;0.8330701207175717;0.7977558689994658;-1.5173413494121025e-05;-1.4563933424082671e-05;1.0448287735374044;9.999625587369968;0.8335826741159009;0.015561119440656624;0.015558218874835595;0.7177584510222085;-0.01338696351139256;0.7177390397753274
12.160846;1.044353595576982;0.8330700883781095;0.7977529747104084;-1.4066506953161254e-05;-1.350392871920956e-05;1.0448250831144672;9.999616962569469;0.833582621569439;0.015561160134558867;0.015558219450901667;0.7177584659104093;-0.013386962713274476;0.7177358714533544
12.170846;1.0443546629512561;0.8330705083638119;0.797750357835365;-1.4066461456180492e-05;-1.3503635727706405e-05;1.0448213114672678;9.99960779335873;0.8335825605515298;0.015561201126931946;0.01555822177384485;0.7177585459247141;-0.013386961931312214;0.7177327371146616
12.180846;1.0443557153366954;0.8330710274133837;0.797747690507429;-1.4066430135565992e-05;-1.3503319233760565e-05;1.0448174585514218;9.99959810131062;0.8335824924377887;0.015561242302507484;0.015558225777850668;0.717758689939634;-0.013386961166830351;0.7177296419194125
12.190846;1.0443567513459193;0.833071641104696;0.797744979592117;-1.4066413578387475e-05;-1.3502982408662641e-05;1.0448135232434836;9.99958791405421;0.8335824189727435;0.015561283528376097;0.01555823140459029;0.7177588964804303;-0.013386960421155442;0.7177265905803538
12.200846;1.044357772566484;0.8330723461299364;0.7977422319648693;-1.4066412121580859e-05;-1.3502628379456476e-05;1.0448095045189032;9.999577276146901;0.8335823429453635;0.015561324659858369;0.015558238601634782;0.7177591639916104;-0.013386959695582694;0.7177235860835577
12.210846;1.0443587817064985;0.8330731403138141;0.7977394543363747;-1.4066425995099636e-05;-1.3502259780871735e-05;1.04480540208396;9.999566251400772;0.8335822680916251;0.01556136556535348;0.015558247325361405;0.7177594912952852;-0.01338695899129405;0.7177206301639848
12.220846;1.0443597807965919;0.8330740225166696;0.7977366528996928;-1.4066455456315355e-05;-1.3501878372255292e-05;1.0448012165099383;9.999554908604543;0.8335821978787445;0.01556140615759933;0.015558257529257045;0.7177598777206237;-0.01338695830931997;0.7177177249495444
12.230846;1.0443607709438416;0.8330749930876782;0.7977338325706792;-1.4066500570671264e-05;-1.350148530260463e-05;1.0447969499484118;9.999543303717854;0.8335821348087719;0.015561446394752898;0.015558269148266399;0.7177603227543313;-0.013386957650576453;0.717714873832401
12.240846;1.0443617527097888;0.8330760535835022;0.7977309962528382;-1.4066560743205415e-05;-1.3501081815340007e-05;1.044792606468292;9.999531478415634;0.8335820801338459;0.015561486254701691;0.015558282110936234;0.7177608253122311;-0.013387957015950061;0.7177120997849122
12.250846;1.0443627258256911;0.8330772053964941;0.7977281442134594;-1.4066634702379845e-05;-1.3500669444645246e-05;1.044788190509531;9.999519468413418;0.8335820332555595;0.015561525717856909;0.015558296366493593;0.7177613833221165;-0.013387956406623791;0.7177093701739391
12.260846;1.0443636889201338;0.8330781003971142;0.7977249405944297;-1.29598731268235e-05;-1.2440511369383964e-05;1.0447837049755078;9.999507307991767;0.8335819921586247;0.015561564768382857;0.015558311886011427;0.71776199419852;-0.013387955824476794;0.7177067085807306
12.270846;1.044364640008044;0.8330794366192134;0.7977220508107908;-1.29599698149296e-05;-1.2440085459080541e-05;1.0447791510373545;9.999495034033083;0.8335819551522873;0.01556160339707799;0.015558328631912928;0.7177626555175662;-0.013387955271926377;0.7177041203882204
12.280846;1.0443655766389;0.83308086528899;0.7977191389442594;-1.2960074851497511e-05;-1.2439655101888342e-05;1.0447745289464034;9.999482692381333;0.8335819220951923;0.015561641601371695;0.015558346539619412;0.717763365367076;-0.013387954751243051;0.7177016112170134
12.290846;1.0443664959269208;0.8330823852258403;0.7977162040497564;-1.2960186033359354e-05;-1.2439222412239844e-05;1.0447708388602466;9.999470338558496;0.8335818941889589;0.015561679383058845;0.015558365543569326;0.7177641226590805;-0.013387954263868233;0.7176991866122072
12.300846;1.0443673957268036;0.8330839938785896;0.7977132468335136;-1.2960301683982018e-05;-1.243878977739883e-05;1.0447660817763136;9.999458029161227;0.8335818730843298;0.015561716735378567;0.01555838561127463;0.7177649268687444;-0.013387953810354852;0.7176968517767802
12.310846;1.0443682754485273;0.8330856877338886;0.79771027006577;-1.2960420931489058e-05;-1.2438359685130779e-05;1.044761259750715;9.999445820222338;0.8335818602078023;0.01556175363369136;0.015558406738455101;0.7177657766716211;-0.013387953391241944;0.717694610922401
12.320846;1.0443691353507185;0.8330874625923163;0.7977072785642786;-1.2960543558886694e-05;-1.2437934643242336e-05;1.0447563752010047;9.999433781064763;0.8335818563900501;0.015561790049208005;0.0155584289205536;0.717766668689736;-0.0133879530077979;0.7176924668584757
12.330846;1.0443699757752505;0.8330893133471067;0.7977042786929058;-1.296066966077106e-05;-1.2437517001328036e-05;1.0447514308312902;9.999422000900335;0.8335818614087279;0.015561825965282456;0.015558452142750161;0.7177675976690621;-0.013387952661689006;0.717690421711361
12.340846;1.0443707974482936;0.8330912341841583;0.7977012775181886;-1.2960799418606727e-05;-1.2437108724002455e-05;1.0447464300652771;9.99941057269722;0.8335818736434939;0.015561861370398463;0.015558476392290283;0.7177685577162151;-0.013387952354381599;0.717688477931487
12.350846;1.044371602693327;0.83309321920244;0.7976982823315625;-1.2960932906031508e-05;-1.243671134556895e-05;1.0447413766382059;9.999399571523913;0.8335818903808969;0.015561896242349228;0.015558501666452156;0.7177695433541754;-0.013387952086994535;0.7176866381482075
12.360846;1.0443723960589388;0.8330952619098195;0.7976953008726568;-1.2961069769215252e-05;-1.2436326056211545e-05;1.044736274657665;9.999389050080442;0.833581908024661;0.01556193054140246;0.015558527973834625;0.7177705497157414;-0.013387951860340794;0.7176849045983712
12.370846;1.0443731833811398;0.8330973541310956;0.7976923417986588;-1.2961209188339111e-05;-1.2435953793898532e-05;1.044731130223739;9.99937905592114;0.8335819214933823;0.015561964206964277;0.015558555335153925;0.7177715721316389;-0.013388951675093767;0.717683298597608
12.380846;1.0443749242389606;0.83309989795295;0.7976890806816288;-1.2094265743732187e-05;-1.1605405178311993e-05;1.0447259519704888;9.999369650269644;0.8335819244709308;0.015561997158716204;0.015558583767754165;0.7177726056875733;-0.013388951532153835;0.7176817871606023
12.390846;1.0443757157500562;0.8331020583975793;0.7976861950227445;-1.2094407328659654e-05;-1.1605062143923493e-05;1.0447207493880664;9.999360905537955;0.8335819113880787;0.015562029304756924;0.015558613261125653;0.7177736451455148;-0.013388951432911446;0.7176803943310784
12.400846;1.04437651402878;0.8331042364160258;0.797683359867166;-1.2094548479568256e-05;-1.1604736260079048e-05;1.0447155313221608;9.999352893851418;0.8335818789314816;0.015562060554524;0.015558643770849982;0.7177746851327255;-0.013388951379129035;0.7176791247865022
12.410846;1.0443773188784762;0.8331064217437262;0.7976805837568779;-1.2094688345903605e-05;-1.1604429724341534e-05;1.0447103053747644;9.999345683825855;0.8335818258024605;0.015562090836544386;0.015558675236645133;0.7177757199963436;-0.013388951372457566;0.7176779814842109
12.420846;1.0443781280943816;0.8331086054260881;0.7976778748999058;-1.2094826413595098e-05;-1.1604144849754115e-05;1.0447050770890491;9.999339338846356;0.8335817519535202;0.015562120111942485;0.015558707611123821;0.717776743250423;-0.013388951413742236;0.7176769661857807
12.430846;1.0443789381067836;0.8331107793237578;0.7976752407304356;-1.2094962339168095e-05;-1.1603884039962866e-05;1.044699849233816;9.999333920528974;0.8335816581407053;0.015562148379058432;0.015558740878728357;0.7177777476152227;-0.013388951502555828;0.7176760800254498
12.440846;1.0443797452716843;0.8331129349918218;0.7976726876694896;-1.2095095689526778e-05;-1.160364960017056e-05;1.0446946220276485;9.999329497584498;0.8335815453830258;0.015562175672747558;0.015558775054867788;0.7177787263230262;-0.013388951637462067;0.7176753233445976
12.450846;1.0443805477577508;0.8331150631881715;0.7976702213971985;-1.2095226017419578e-05;-1.1603443317647038e-05;1.0446893944346063;9.999326142834118;0.8335814143605137;0.015562202052492544;0.015558810176563496;0.717779674867987;-0.013388951816727548;0.7176746961932303
12.460846;1.0443813462435803;0.8331171548374678;0.7976678469083708;-1.2095353226184334e-05;-1.16032662518528e-05;1.0446841663201887;9.999323921795671;0.833581265576756;0.015562227583994852;0.015558846291128171;0.7177805916689124;-0.013388952038703893;0.7176741992328196
12.470846;1.0443821426785578;0.8331192023219993;0.7976655681589524;-1.209547799997467e-05;-1.160311881697519e-05;1.0446789406079704;9.999322885091612;0.8335811000837221;0.015562252337313173;0.015558883430539506;0.7177814772600005;-0.01338895230158231;0.7176738336896648
12.480846;1.044382938899337;0.8331211992116291;0.7976633881154153;-1.2095602069307912e-05;-1.160300077759696e-05;1.0446737242557957;9.999323064098526;0.8335809196945237;0.015562276398252035;0.015558921583285566;0.717782333442842;-0.01338895260297556;0.7176736007796426
12.490846;1.044383736296381;0.8331227903453895;0.7976609754749481;-1.0988879035266867e-05;-1.0543172826883378e-05;1.0446685272015128;9.999324473182023;0.8335807272728353;0.015562299865302475;0.015558960696501917;0.7177831629745923;-0.013388952939930506;0.7176735010844912
12.500846;1.0443845357047117;0.8331246669718279;0.797659000782645;-1.0989009226559032e-05;-1.0543110269879798e-05;1.0446633599003472;9.999327115241384;0.8335805273217516;0.015562322829698083;0.015559000704980086;0.7177829688463423;-0.013388953309254886;0.7176725342720652
12.510846;1.0443853373149652;0.8331264746535486;0.7976571320481213;-1.0989145825354658e-05;-1.0543073287628816e-05;1.0446582316352975;9.99933098211067;0.8335803250715071;0.015562345352374924;0.015559041558028739;0.717783753596052;-0.01338995370775481;0.7176727167771577
12.520846;1.0443861413630828;0.8331282090838084;0.7976553698924378;-1.0989290324274232e-05;-1.0543060506389386e-05;1.0446531505086736;9.999336057455114;0.8335801248458318;0.015562367455077896;0.01555908322692015;0.7177845195874347;-0.013389954132350923;0.7176730077299607
12.530846;1.0443869489492366;0.8331298680792122;0.7976537142831589;-1.0989443875532653e-05;-1.0543070461304274e-05;1.0446481238120777;9.99934232283711;0.8335799297285779;0.01556238914601154;0.015559125697470907;0.7177852694952794;-0.013389954580129784;0.7176734203565984
12.540846;1.0443877614862087;0.833131451701081;0.7976521655470576;-1.0989607481744713e-05;-1.054310153962272e-05;1.0446431578126965;9.999349755804664;0.833579741783467;0.015562410451159523;0.015559168958402208;0.7177860060659071;-0.013389955048269599;0.717673948911577
12.550846;1.0443885794889687;0.8331329609207837;0.7976507238965885;-1.0989782132449588e-05;-1.0543152115370498e-05;1.044639257659673;9.999358323492798;0.8335795621442654;0.015562431405255924;0.015559212990504905;0.7177867317324063;-0.01338995553373446;0.7176745882395197
12.560846;1.0443894023180664;0.8331343961304621;0.7976493883332412;-1.0989968999285384e-05;-1.0543220679941062e-05;1.0446344281366355;9.999367988299644;0.8335793907266765;0.015562452032922742;0.01555925777100794;0.7177874486958012;-0.013389956032988115;0.7176753336238335
12.570846;1.0443902284545097;0.8331357572543432;0.7976481568630405;-1.0990169286144949e-05;-1.0543305965900799e-05;1.0446296746669972;9.999378726141787;0.8335792249471924;0.015562472359539808;0.015559303290635455;0.7177881589482318;-0.01338995654215604;0.7176761802974915
12.580846;1.0443910557410685;0.8331370447739223;0.7976470274039547;-1.0990383826327958e-05;-1.0543407157416532e-05;1.0446250035299107;9.999390529208531;0.8335790589418621;0.015562492421538286;0.015559349555566504;0.7177888642864154;-0.013389957057534591;0.7176771231547323
12.590846;1.0443918823148401;0.8331382599402437;0.7976459977173854;-1.099061312928573e-05;-1.0543523951444086e-05;1.0446204212132286;9.99940338137678;0.8335788849442525;0.015562512254085462;0.015559396572991373;0.7177895665271472;-0.013389957575942179;0.7176781570248504
12.600846;1.0443927080361373;0.8331394045560767;0.7976450646132721;-1.0990857897229018e-05;-1.05436562545612e-05;1.0446159336245489;9.999417229627575;0.8335786950993195;0.015562531876588978;0.015559444341870541;0.7177902673657918;-0.013389958094711328;0.7176792772822591
12.610846;1.0443935345858417;0.8331401324930126;0.7976438897276857;-9.884270554307689e-06;-9.484065631651436e-06;1.0446115459099856;9.999431973466375;0.8335784819286164;0.015562551288320575;0.015559492852868912;0.7177909681968638;-0.01338995861149849;0.7176804802466124
12.620846;1.0443943643558278;0.8331411451707708;0.7976431356593179;-9.884550801452366e-06;-9.484229002670692e-06;1.044607263209449;9.999447480879047;0.8335782382540758;0.015562570479747516;0.015559542089801483;0.7177916704173619;-0.013389959124049125;0.7176817629910556
12.630846;1.044395200729047;0.8331420985005624;0.7976424620474045;-9.88485187037605e-06;-9.484408678233982e-06;1.04460309136429;9.99946362063362;0.8335779567799345;0.015562589461698459;0.015559592031698401;0.7177923751915267;-0.01338995963000164;0.7176831225169281
12.640846;1.044397003090085;0.83314375870887;0.7976418605844899;-1.012493668620625e-05;-9.714152908033066e-06;1.0445990366901359;9.999480286158647;0.8335776296679446;0.015562608285123713;0.0155596426583041;0.7177930822879858;-0.013389960126626063;0.7176845549545251
12.650846;1.0443978713260782;0.83314461041755;0.7976413213911686;-1.0125284321932131e-05;-9.714367734378532e-06;1.044595105650109;9.99949740199048;0.8335772497041393;0.015562627023951458;0.015559693956873124;0.7177937897862277;-0.013389960610645063;0.7176860552341623
12.660846;1.0443987665676715;0.8331454208092919;0.7976408345933155;-1.0125656796165485e-05;-9.714600856323183e-06;1.0445913048096378;9.999514915209646;0.8335768119133005;0.015562645737178187;0.015559745917838782;0.7177944952580105;-0.013390961078728544;0.7176876356604031
12.670846;1.0443996946901832;0.8331461952817024;0.7976403914384474;-1.0126054993084126e-05;-9.714852147657883e-06;1.0445876403132057;9.999532775036045;0.8335763129918782;0.015562664445221195;0.015559798516174589;0.7177951968053103;-0.013390961528419358;0.7176892515934554
12.680846;1.0444006597550604;0.8331469383436889;0.7976399838593785;-1.01264800432285e-05;-9.71512096373006e-06;1.0445841173250028;9.999550915403638;0.8335757490806225;0.015562683135629652;0.015559851701755443;0.7177958931826713;-0.013390961958444157;0.7176909143227832
12.690846;1.0444016646044616;0.8331476539389616;0.7976396036551838;-1.0126933088326383e-05;-9.715406133497044e-06;1.0445807404536431;9.999569248271921;0.8335751144915954;0.015562701787778414;0.015559905414445008;0.7177965837461883;-0.013390962368285556;0.7176926174224861
12.700846;1.0444027116232164;0.8331483450047495;0.7976392428015087;-1.0127414793586998e-05;-9.715705742635568e-06;1.044577514503185;9.999587665807066;0.8335744023390124;0.015562720391009645;0.01555995960820715;0.7177972686546397;-0.013390962757840269;0.7176943555901624
12.710846;1.04440380307593;0.8331490137495839;0.7976388939496508;-1.012792514018173e-05;-9.716016977339803e-06;1.0445744445400904;9.999606059148894;0.8335736058745651;0.015562738939561024;0.015560014264310135;0.7177979485382862;-0.013390963127547914;0.7176961247120256
12.720846;1.0444049413824295;0.8331496630366798;0.7976385495916145;-1.0128463436786814e-05;-9.716336432512066e-06;1.044571535524345;9.999624345235945;0.8335727197372698;0.0155627574166593;0.015560069389258404;0.717798623529707;-0.013390963478520018;0.7176979220125118
12.730846;1.0444061290499305;0.8331499483004329;0.7976378672546223;-9.022178368386882e-06;-8.65692197642461e-06;1.044568791858177;9.999642472104247;0.8335717408044127;0.015562775795092588;0.015560125006779857;0.7177992930665282;-0.013390963812181135;0.7176997454070649
12.740846;1.0444073669296274;0.8331505722293658;0.7976375062553;-9.022768272570746e-06;-8.657246711306876e-06;1.0445662170552468;9.999660401725373;0.8335706676604552;0.015562794051924752;0.015560181153733312;0.7177999567435672;-0.013390964129700136;0.7177015924164987
12.750846;1.0444086526139478;0.8331511913502783;0.7976371258016537;-9.023381538925226e-06;-8.65756856946685e-06;1.0445638140009017;9.999678099076345;0.8335694988601988;0.015562812171701617;0.015560237872661652;0.7178006145646777;-0.013390964431824958;0.7177034598189507
12.760846;1.044409981905545;0.8331518109054961;0.7976367218297936;-9.024016655519863e-06;-8.657884367819709e-06;1.0445615856229862;9.999695533806793;0.8335682319770638;0.01556283014570751;0.01556029519969425;0.7178012658579489;-0.013390964718975384;0.7177053443917182
12.770846;1.0444113513118236;0.8331524359340213;0.7976362925962341;-9.024672073450445e-06;-8.658191134855485e-06;1.0445595350606556;9.999712675316216;0.8335668645057014;0.015562847981854368;0.015560353161459843;0.7178019083012657;-0.013390964991204487;0.7177072441234342
12.780846;1.0444127587832008;0.833153071391221;0.7976358364677497;-9.025346281952225e-06;-8.65848584907539e-06;1.0445576649350734;9.999729478198272;0.8335653951968283;0.015562865706744092;0.015560411767102733;0.7178025383883455;-0.01339096524834468;0.7177091586998934
12.790846;1.0444142033897732;0.8331537223498207;0.7976353500278581;-9.026037780278685e-06;-8.658765258779504e-06;1.044555976448491;9.999745874072435;0.8335638241070926;0.015562883358573535;0.015560470986671474;0.7178031528709025;-0.013390965490438982;0.7177110889725452
12.800846;1.0444156846127046;0.8331543938669921;0.7976348288694906;-9.026744857360813e-06;-8.659025858101465e-06;1.044554469215458;9.999761775424458;0.8335621517022934;0.015562900984861254;0.015560530745366235;0.7178037498750605;-0.013390965717841754;0.7177130363699061
12.810846;1.0444172017764455;0.8331550904497518;0.7976342697673857;-9.027465607710195e-06;-8.659264200269189e-06;1.0445531418507892;9.999777082055633;0.8335603784119909;0.015562918630420237;0.01556059093362666;0.7178043292859718;-0.013390965930846325;0.7177150024169405
12.820846;1.044418754450131;0.8331558154610035;0.7976336720549505;-9.028198136951142e-06;-8.659477210571948e-06;1.0445519927617037;9.999791681314179;0.8335585051557078;0.01556293631330393;0.015560651408494998;0.7178048925498743;-0.01339196612951956;0.7177170066924508
12.830846;1.0444203421916338;0.8331565710835999;0.7976330378048322;-9.028940576085363e-06;-8.659662256674541e-06;1.0445510206078246;9.999805442864348;0.8335565341108873;0.015562954016051981;0.015560711993124829;0.7178054418460009;-0.013391966314050019;0.7177190121971498
12.840846;1.0444219629281917;0.8331573587276594;0.7976323705418841;-9.02969093937988e-06;-8.659817109331331e-06;1.0445512241201198;9.999818216000037;0.8335544687585514;0.015562971707145762;0.015560772487227635;0.7178059793778883;-0.013391966485016383;0.7177210383713716
12.850846;1.044423612862315;0.8331581789941261;0.7976316733688315;-9.030447067916575e-06;-8.659939915013643e-06;1.0445506014818091;9.999829838706589;0.8335523129584727;0.015562989382525169;0.015560832684130187;0.7178065069079641;-0.013391966643346626;0.717723087176273
12.860846;1.0444252881807623;0.8331590309856299;0.7976309481716918;-9.031206635839868e-06;-8.660029134325728e-06;1.0445501500864303;9.999840155447911;0.8335500694122046;0.01556300709123364;0.015560892388933168;0.7178070247895085;-0.013391966790377217;0.7177251609678548
12.870846;1.0444269863574402;0.8331595627266563;0.7976298616531516;-7.925117216581227e-06;-7.600344940415256e-06;1.0445498674093987;9.999849027607699;0.8335477386870874;0.015563024921271694;0.015560951427166288;0.7178075315312851;-0.013391966928037628;0.7177272616425286
12.880846;1.0444287069676168;0.8331604663972736;0.7976290812165624;-7.925876512625142e-06;-7.600363030491314e-06;1.044549752768947;9.999856333656853;0.833545320020275;0.015563042966676389;0.015561009631791883;0.7178080243619773;-0.013391967058803496;0.7177293911748456
12.890846;1.0444304515535299;0.8331613865798003;0.7976282717131131;-7.926632531175542e-06;-7.600344027423317e-06;1.044549808716995;9.999861968703215;0.833542813181837;0.01556306129887391;0.015561066826372413;0.7178084992535823;-0.013391967185212463;0.7177315526473623
12.900846;1.044432221959305;0.8331623164078239;0.797627431866926;-7.927383530669452e-06;-7.600287278375522e-06;1.044550040272273;9.999865843486692;0.8335402195620893;0.01556307995711112;0.015561122832945555;0.7178089504602388;-0.0133919673093421;0.7177337498747421
12.910846;1.0444340186565118;0.833163249284717;0.797626560506546;-7.928127943704702e-06;-7.6001922513171745e-06;1.044550452015977;9.999867880941519;0.8335375418835468;0.015563098961126062;0.015561177497976494;0.7178093709385718;-0.013391967432986747;0.7177359858327201
12.920846;1.0444358401450846;0.8331641793289287;0.797625656612559;-7.928864314756563e-06;-7.6000586684049155e-06;1.0445510466026544;9.999868015225044;0.8335347831203628;0.015563118317917192;0.015561230704283101;0.7178087539762956;-0.01339196755825364;0.7177372623581683
12.930846;1.044438636941566;0.8331658626338957;0.7976247202816077;-8.169350181937193e-06;-7.82943346870939e-06;1.044551826650431;9.99986619147796;0.8335319453878992;0.01556313801226215;0.015561282352118497;0.7178090952302036;-0.013391967687732646;0.7177395802266024
12.940846;1.0444404971009824;0.8331667735255909;0.7976237535717536;-8.170066755121965e-06;-7.829223740677836e-06;1.0445527962501433;9.99986236498679;0.8335290296735686;0.01556315800074678;0.015561332335278708;0.7178093937044124;-0.013391967824129752;0.7177419402501092
12.950846;1.0444423693787004;0.8331676676434294;0.7976227595543958;-8.17077247499294e-06;-7.828976811451124e-06;1.0445539592111381;9.999856508870872;0.8335260365466777;0.015563178213697765;0.015561380536805251;0.7178096510211809;-0.013391967969662062;0.7177443423082395
12.960846;1.0444442489605354;0.8331685377958493;0.7976217410399653;-8.17146737694447e-06;-7.82869319903937e-06;1.0445553166708987;9.99984862512178;0.8335229669308741;0.015563198555925544;0.015561426826145927;0.7178098699609825;-0.01339196812569192;0.71774678613949
12.970846;1.0444461318820846;0.8331693762704526;0.7976207005025722;-8.172151624731594e-06;-7.828373536166215e-06;1.044556866526239;9.999838743600069;0.833519822614743;0.015563218918665566;0.01556147105969715;0.7178100533290284;-0.013391968292982647;0.7177492716300381
12.980846;1.0444480142101824;0.8331701768408757;0.7976196407837637;-8.172825073315573e-06;-7.82801880936793e-06;1.0445586044830073;9.999826908074294;0.8335166064072786;0.015563239218437051;0.015561513111674401;0.7178102031759372;-0.013392968472203809;0.7177518167112859
12.990846;1.0444498904101949;0.8331709355439947;0.7976185656166288;-8.173487212882478e-06;-7.827630457633185e-06;1.0445605263441666;9.999813157316648;0.8335133213579806;0.015563259430421592;0.015561552909416883;0.7178103204015013;-0.013392968664113644;0.7177543824735851
13.000846;1.044451753256323;0.8331713014600544;0.7976171453454917;-7.0672864595289706e-06;-6.767471723369751e-06;1.0445626296671804;9.999797514058251;0.8335099699718443;0.015563279582413598;0.015561590425401301;0.7178104048907239;-0.013392968869411735;0.7177569857686084
13.010846;1.0444535954750256;0.8331719707124164;0.7976160524229791;-7.0679248511231215e-06;-6.767021558007978e-06;1.0445649127432428;9.999779987326221;0.8335065547150763;0.015563299724827385;0.015561625640965538;0.7178104556476987;-0.013392969088587347;0.7177596248670844
13.020846;1.0444554110558453;0.8331725929222826;0.7976149581991827;-7.068551329438962e-06;-6.76654295693874e-06;1.0445673724737372;9.99976058205695;0.8335030787466743;0.015563319899434169;0.015561658529374795;0.7178104708898987;-0.01339296932179287;0.7177622980066246
13.030846;1.044457195061505;0.8331731669314651;0.7976138692005179;-7.06916618632134e-06;-6.766037055013423e-06;1.044570003519774;9.999739311182665;0.8334995459877169;0.01556334011924531;0.015561689063497431;0.7178104486762097;-0.013392969568582935;0.7177650038610601
13.040846;1.0444589424682464;0.8331736926721705;0.7976127930630326;-7.069769958598116e-06;-6.7655049031041465e-06;1.0445727992257905;9.999716203617748;0.8334959611995684;0.015563360365973444;0.015561717229803618;0.717810387679052;-0.013392969827767828;0.7177677418548736
13.050846;1.0444606467840551;0.8331741708832898;0.7976117375209563;-7.070363240450723e-06;-6.764947972972039e-06;1.0445757536483757;9.999691303331597;0.8334923302305105;0.015563380603553636;0.015561743037289244;0.7178102874065293;-0.013392970097605029;0.7177705117047339
13.060846;1.0444619988143737;0.8331743630118261;0.7976107091883938;-7.831759769059795e-06;-7.492800014694387e-06;1.0445788626718353;9.999664662020821;0.8334886602850172;0.015563400797687301;0.015561766513474776;0.7178101483970394;-0.0133929703759971;0.7177733134534154
13.070846;1.0444635897532506;0.8331747505485273;0.7976097134636133;-7.832332990597816e-06;-7.492199156705293e-06;1.0445821238714807;9.999636333011253;0.8334849598673372;0.015563420917970328;0.015561787698062487;0.7178099729908032;-0.01339297066065784;0.7177761479649376
13.080846;1.0444651100462823;0.8331750970808882;0.7976087550259895;-7.832896066334042e-06;-7.491578825232037e-06;1.0445855369408106;9.999606370345642;0.8334812379567023;0.015563440921263466;0.015561806643923306;0.7178097657388465;-0.013392970949519887;0.7177790160682348
13.090846;1.044466553593791;0.833175407379319;0.7976078381918796;-7.833448392760145e-06;-7.4909405889830885e-06;1.0445891035340416;9.999574828941789;0.8334775030306445;0.015563460742843762;0.01556182341642452;0.7178095325366988;-0.01339297124116379;0.7177819174164249
13.100846;1.0444679175112226;0.8331756863366255;0.7976069671317131;-7.833988728935433e-06;-7.490286290934338e-06;1.0445928249273573;9.999541765977956;0.8334737627285705;0.015563480300275885;0.015561838087964394;0.7178092793813889;-0.013392971535038456;0.7177848512036602
13.110846;1.0444692015688515;0.8331759372249199;0.7976061459444909;-7.834515448494437e-06;-7.4896181645944965e-06;1.0445966998457525;9.999507241335873;0.8334700241890035;0.015563499494327157;0.015561850733272726;0.717809011909734;-0.013392971831474886;0.717787817338871
13.120846;1.044470407864648;0.8331761610375403;0.7976053788583881;-7.83502713164561e-06;-7.48893881959749e-06;1.0446007243613051;9.999471311977924;0.8334662947281898;0.01556351820370626;0.015561861425620615;0.7178087354966929;-0.01339297213137581;0.7177908165298819
13.130846;1.0444715402066076;0.8331763568574607;0.7976046709864746;-7.835522884249874e-06;-7.4882508964140514e-06;1.0446048926049238;9.999434027446396;0.8334625824581451;0.015563536281511301;0.015561870239504921;0.7178084551811167;-0.013392972435740984;0.7177938497340559
13.140846;1.044472603601214;0.8331761740828151;0.7976036944122848;-6.729151136391212e-06;-6.427817685342993e-06;1.044609197089375;9.999395433473136;0.8334588965033843;0.015563553555757937;0.015561877267456914;0.717808175340788;-0.013392972745338134;0.7177969174367634
13.150846;1.0444736040417142;0.8331763084977163;0.7976031224815325;-6.7296137371704765e-06;-6.4271183680447915e-06;1.0446136289001378;9.99935558242691;0.8334552463661855;0.015563569836098608;0.015561882636726698;0.7178078994141509;-0.013392973060561308;0.7178000195408124
13.160846;1.0444745474503654;0.8331764089290847;0.7976026247717757;-6.730058981614751e-06;-6.426415132875162e-06;1.044619177882287;9.999314544968431;0.8334516403143639;0.015563584928832924;0.015561886506313766;0.717807629576209;-0.013393973381538523;0.7178031747723853
13.170846;1.0444754382556858;0.8331764714614358;0.7976022025260503;-6.730485987085356e-06;-6.4257089231704065e-06;1.0446238332961473;9.999272414809024;0.833448083937358;0.015563598651311177;0.015561889038372221;0.717807366487344;-0.013393973708397618;0.7178063461199067
13.180846;1.0444762786309294;0.8331764913809439;0.7976018547355117;-6.7308935375061775e-06;-6.425000595146016e-06;1.0446285854584434;9.9992293104263;0.8334445799976973;0.01556361084333721;0.015561890359762328;0.7178071097163133;-0.013393974041338482;0.7178095516967788
13.190846;1.0444770684058797;0.8331764646710518;0.797601579002217;-6.731280041298787e-06;-6.4242907901829704e-06;1.0446334265779755;9.999185376650535;0.8334411290543778;0.015563621377781976;0.015561890546973123;0.7178068586902359;-0.013393974380406612;0.7178127898052334
13.200846;1.0444778061022086;0.8331763885955173;0.7976013732406121;-6.7316436297833384e-06;-6.4235800505376364e-06;1.0446383494340066;9.999140772416432;0.833437730457099;0.015563630160501938;0.015561889639707362;0.7178066134798498;-0.013393974725300548;0.7178160585015925
13.210846;1.0444784907563;0.8331762619448246;0.7976012368685454;-6.731982284457785e-06;-6.422869102242714e-06;1.0446433460440254;9.999095648877796;0.8334343839728794;0.015563637126300536;0.015561887659484236;0.717806374926429;-0.01339397507543154;0.7178193559633942
13.220846;1.0444791229717216;0.8331760852879664;0.7976011709580754;-6.732293894875509e-06;-6.4221588047986015e-06;1.0446484083453607;9.999050142960977;0.8334310910636736;0.015563642246596258;0.015561884617162567;0.7178061439179716;-0.013393975429923032;0.7178226797359408
13.230846;1.044479704578272;0.8331758604421137;0.7976011778401821;-6.732576231198073e-06;-6.421449736411999e-06;1.0446535294580606;9.999004385475033;0.8334278548191952;0.015563645528499974;0.015561880512690281;0.7178059207685349;-0.013393975787439389;0.7178260260854441
13.240846;1.0444802373919588;0.8331755896356879;0.797601260313519;-6.732826892094517e-06;-6.420742052445731e-06;1.0446587037935364;9.99895850091922;0.8334246792435521;0.015563646987004593;0.015561875343031738;0.7178057057302791;-0.01339397614617335;0.7178293900858931
13.250846;1.0444807224279284;0.8331752749874243;0.7976014209251053;-6.733043429968599e-06;-6.420035762542165e-06;1.044663927071477;9.99891259864686;0.8334215685920853;0.015563646618413543;0.015561869111289456;0.7178054997118178;-0.01339397650412701;0.7178327659696421
13.260846;1.0444821142499396;0.8331756785831275;0.7976016619454697;-6.972980291452755e-06;-6.648876346834025e-06;1.0446691965710542;9.998866770904947;0.8334185265357492;0.01556364440051106;0.015561861825671841;0.7178053041101515;-0.013393976859491022;0.7178361474829155
13.270846;1.0444825065926597;0.8331752786864135;0.797601985221006;-6.973122347477727e-06;-6.648172601798131e-06;1.0446745101791022;9.99882109699783;0.8334155556190009;0.015563640308834944;0.015561853507285324;0.7178051205170253;-0.013393977210796972;0.7178395282261635
13.280846;1.0444828547103193;0.8331748348227921;0.7976023913944653;-6.973224942016467e-06;-6.647470065868634e-06;1.044679865179463;9.998775645604784;0.8334126578429679;0.015563634332293637;0.015561844204494513;0.7178049509177711;-0.013393977556931858;0.717842901900902
13.290846;1.0444831599149211;0.8331739960710495;0.7976025454586954;-5.866434798572439e-06;-5.58703027419967e-06;1.0446852581394694;9.998730475150568;0.8334098356067878;0.015563626479016915;0.015561833995046345;0.7178047975246241;-0.013393977897243002;0.7178462622918623
13.300846;1.044483423341998;0.8331734574451922;0.797603112416451;-5.866455216649634e-06;-5.586332051221758e-06;1.044690684296194;9.998685638493328;0.8334070917152839;0.015563616766771737;0.015561822979869262;0.7178046618067954;-0.013393978231398538;0.7178496028618054
13.310846;1.0444836462403868;0.8331728677873982;0.797603753731049;-5.8664326715920454e-06;-5.585637562040523e-06;1.044696136200628;9.998641195208984;0.8334044289679978;0.01556360520069332;0.01556181127188025;0.7178045435429774;-0.013393978558903204;0.7178529165755179
13.320846;1.0444838299851746;0.8331722257820591;0.797604463380075;-5.8663659810595325e-06;-5.584947879747618e-06;1.0447016045371822;9.998597218752451;0.8334018503057486;0.015563591753084772;0.015561798984966789;0.7178044409255543;-0.013393978878938992;0.7178561966642697
13.330846;1.0444839755685442;0.8331715315042262;0.7976052340770907;-5.866254345760655e-06;-5.5842637568362285e-06;1.0447070811430592;9.998553789805573;0.8333993590762904;0.015563576359870874;0.015561786227681663;0.7178043516280529;-0.013393979190796322;0.7178594378004208
13.340846;1.0444840833276454;0.8331707856739434;0.7976060584110259;-5.86609749398914e-06;-5.58358544999144e-06;1.0447125607282686;9.998510990581414;0.8333969591121325;0.015563558931116085;0.015561773090011454;0.717804273570285;-0.013394979494274263;0.7178626550483121
13.350846;1.0444841530335325;0.8331699896329419;0.7976069307842565;-5.865895778305341e-06;-5.582912898098951e-06;1.0447180405788967;9.998468908201986;0.8333946548035427;0.015563539363910538;0.015561759628111583;0.7178042051530937;-0.01339497978973806;0.7178658086285515
13.360846;1.0444841839751822;0.8331691468732503;0.7976078481212522;-5.865650112112759e-06;-5.582246222286064e-06;1.0447235198958829;9.99842763579471;0.8333924507238024;0.015563517554490753;0.015561745872837849;0.717804145869164;-0.013394980078075847;0.7178689153149861
13.370846;1.0444841755655947;0.8331682630094128;0.7976088093161622;-5.8653617704873665e-06;-5.5815859898008704e-06;1.0447289982414527;9.998387267116925;0.8333903510826419;0.015563493410258004;0.015561731851650069;0.7178040970548875;-0.013394980360573829;0.7178719732828652
13.380846;1.044484128596364;0.8331673435188616;0.7976098149440969;-5.865032352553832e-06;-5.580933006228517e-06;1.0447344729523758;9.998347892182386;0.8333883599023167;0.01556346685459847;0.015561717593348557;0.7178040617171785;-0.013394980638656732;0.7178749804618969
13.390846;1.0444840460748939;0.8331663923420921;0.7976108670670985;-5.864663905646948e-06;-5.580288204699423e-06;1.0447399383319418;9.998309597870373;0.8333864814390307;0.015563437824994685;0.015561703125328293;0.7178040432377095;-0.013394980913659805;0.7178779352410971
13.400846;1.0444839334514073;0.8331654121873735;0.79761196832435;-5.864258893178054e-06;-5.579652776312316e-06;1.0447453873751404;9.998272468775157;0.8333847199232535;0.015563406275391371;0.01556168846832071;0.717803044043097;-0.013394981186785853;0.7178798375770222
13.410846;1.044483798989686;0.8331644055736656;0.7976131211055038;-5.863820027293329e-06;-5.579028113133899e-06;1.044750813068649;9.998236582936606;0.833383078709003;0.015563372180272811;0.015561673615282007;0.7178030655202567;-0.01339498145917711;0.7178826881736377
13.420846;1.044483653443548;0.8331633758496335;0.7976143275600451;-5.863350226870868e-06;-5.578415610398667e-06;1.0447562078466888;9.998202008541277;0.8333815596353709;0.015563335539653897;0.015561658520957464;0.7178031085420362;-0.013394981731858711;0.7178854885415057
13.430846;1.0444835082442823;0.8331623272559191;0.7976155895348902;-5.862852717562416e-06;-5.577816459850475e-06;1.0447615631468452;9.998168813527231;0.8333801632693311;0.015563296389786766;0.015561643129008047;0.7178031729504439;-0.013394982005534267;0.7178882396090346
13.440846;1.0444833736268189;0.8331612645380607;0.7976169079059704;-5.8623312026326956e-06;-5.5772315127083894e-06;1.0447668706727073;9.998137082967515;0.833378889693408;0.015563254803854355;0.015561627406741725;0.7178032571764882;-0.013394982280484372;0.7178909422191025
13.450846;1.044483258089035;0.8331598443059506;0.7976179485498162;-4.7549376372998844e-06;-4.5169225518726575e-06;1.0447721241296413;9.99810692295333;0.8333777390916349;0.015563210879178313;0.015561611346553443;0.7178033598860264;-0.013394982556857081;0.7178935975686902
13.460846;1.0444831688441787;0.8331587702480404;0.7976193792604988;-4.754380849722653e-06;-4.516368486323032e-06;1.044777319359722;9.998078444020727;0.8333767120440629;0.015563164732557075;0.015561594941799746;0.7178034816674903;-0.013394982835213636;0.7178962066039684
13.470846;1.0444831119638103;0.8331576996758862;0.7976208672611024;-4.753813181692816e-06;-4.515831695516335e-06;1.0447824529048477;9.998051739159402;0.833375809478227;0.015563116502844648;0.01556157817543329;0.7178036247816225;-0.013394983116641014;0.7178987691176557
13.480846;1.0444830919779313;0.8331566381024204;0.7976224154775663;-4.7532395797560245e-06;-4.515313684177181e-06;1.0447875208584652;9.998026871512426;0.8333750319006873;0.015563066342738876;0.015561561032826524;0.7178037919899007;-0.013394983402267035;0.7179012835571497
13.490846;1.0444831122051355;0.8331555906521421;0.7976240287409473;-4.752665250274922e-06;-4.514815939464701e-06;1.0447925187079143;9.998003873925745;0.8333743783047151;0.015563014398976898;0.015561543516015493;0.7178039853052839;-0.013394983692823562;0.7179037473057464
13.500846;1.0444831760256397;0.833154562485675;0.7976257136961247;-4.7520954356582186e-06;-4.514339731870256e-06;1.0447974413832468;9.997982756002989;0.8333738457645136;0.015562960799947253;0.015561525653495735;0.7178042051936558;-0.013394983988721198;0.7179061574809297
13.510846;1.0444832879956982;0.8331535588653511;0.7976274779939784;-4.751535432713776e-06;-4.5138860078587125e-06;1.044802283854318;9.997963514997272;0.8333734298512058;0.015562905662538075;0.015561507508522447;0.7178044509240578;-0.013394984290336972;0.7179085123358933
13.520846;1.0444834541933468;0.8331525851865795;0.797629329103322;-4.750990426950375e-06;-4.513455348759595e-06;1.0448080423676855;9.997946150293771;0.8333731257012804;0.015562849106749778;0.015561489163058632;0.7178047214906813;-0.013394984597953392;0.7179108119129239
13.530846;1.0444836815405254;0.8331516472347034;0.7976312732373083;-4.750465006011021e-06;-4.513048061186111e-06;1.0448127147693964;9.997930677948569;0.8333729297173826;0.015562791268022848;0.015561470683646356;0.7178050159976287;-0.013394984911593901;0.7179130568894606
