time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.540846;1.0444839768158185;0.8331507516198584;0.7976333141512459;-4.749962871619103e-06;-4.512664655320601e-06;1.0448172997198752;9.997917130519436;0.8333728407028591;0.01556273229714368;0.015561452105761759;0.7178053331525154;-0.013395985231256303;0.717915265626971
13.550846;1.044484346371878;0.8331499060581569;0.7976354525450711;-4.749486852368446e-06;-4.512306296718137e-06;1.0448217958218378;9.99790553788971;0.8333728599746724;0.015562672339961513;0.015561433436208997;0.717805670647937;-0.013395985557097487;0.7179173995769055
13.560846;1.044484795752081;0.8331491190633422;0.7976376871779766;-4.749038940870655e-06;-4.511974552309474e-06;1.0448262009711529;9.997895906229658;0.8333729916593733;0.015562611519169758;0.015561414653770068;0.7178060255746503;-0.013395985889266795;0.7179194765468498
13.570846;1.04448532866634;0.833148399528696;0.7976400166150976;-4.74862031633867e-06;-4.5116706188841545e-06;1.0448305127207254;9.997888207838427;0.8333732426647247;0.015562549934261599;0.0155613957068864;0.7178063951412604;-0.0133959862278197;0.7179214961982363
13.580846;1.0444859464611345;0.8331477566566443;0.7976424398652142;-4.748231254794029e-06;-4.511394684521448e-06;1.0448347299001794;9.997882380152376;0.8333736213306099;0.015562487667618067;0.015561376517131012;0.7178067762625625;-0.013395986572700292;0.7179234574278774
13.590846;1.0444866486689346;0.8331471993129123;0.797644956278873;-4.7478709524680615e-06;-4.511145737207321e-06;1.0448388533126836;9.997878332365168;0.8333741360049369;0.01556242480068901;0.015561356992150733;0.7178071645734239;-0.01339598692361227;0.7179253578115351
13.600846;1.0444874342848354;0.8331467347538617;0.7976475658815211;-4.747537701426483e-06;-4.510921925514427e-06;1.0448428849805331;9.997875960192461;0.8333747948260185;0.01556236144755073;0.015561337045181449;0.7178075541187514;-0.013395987279992546;0.7179271944567235
13.610846;1.0444883030810859;0.8331463682020918;0.7976502698829628;-4.747229416488634e-06;-4.510721295854577e-06;1.0448468278829233;9.997875160810343;0.8333756061335691;0.015562297780892548;0.015561316617687804;0.7178079382160795;-0.013395987641043215;0.7179289653418285
13.620846;1.044490209399055;0.8331465153940013;0.7976527363411978;-3.87984516375528e-06;-3.680348145878802e-06;1.0448506858438356;9.99787584177859;0.833376578240505;0.015562234027597627;0.0155612956942614;0.717808310862817;-0.013395988005593345;0.7179306699396377
13.630846;1.044491245362538;0.8331463553952189;0.797655634663803;-3.879580972028864e-06;-3.680189512635372e-06;1.044854462849215;9.99787793028933;0.8333777188528261;0.015562170444708548;0.015561274299454912;0.7178086673072632;-0.013395988371987123;0.717932308708295
13.640846;1.0444923618133442;0.8331463039493184;0.7976586311696664;-3.879336659493063e-06;-3.6800500116598765e-06;1.0448581621104576;9.997881384267297;0.8333790351173329;0.015562107297664721;0.015561252491185328;0.7178090036711668;-0.01339598873814526;0.7179338822434803
13.650846;1.0444935532820605;0.833146365871294;0.7976617256221303;-3.879111276813937e-06;-3.6799280911122353e-06;1.04486178482024;9.997886194423653;0.8333805335932029;0.015562044846050801;0.015561230358526497;0.7178093166958347;-0.013395989101601962;0.7179353908685195
13.660846;1.044494812600865;0.8331465458077038;0.7976649182909088;-3.8789038381326276e-06;-3.679821958538753e-06;1.0448653302419917;9.997892370271018;0.8333822195808884;0.01556198333605508;0.015561208007573643;0.7178096041116675;-0.013395989459580432;0.7179368348211331
13.670846;1.0444961316670864;0.833146846471702;0.7976682097907657;-3.878712914541833e-06;-3.679730023491966e-06;1.0448687975128446;9.997899919422926;0.8333840968578358;0.015561923004174088;0.015561185546204876;0.7178098651527692;-0.013395989809282215;0.7179382144424064
13.680846;1.04449750244699;0.8331472679569366;0.7976716004848177;-3.8785365378569645e-06;-3.6796512711842365e-06;1.0448721866497896;9.997908838909334;0.8333861679559562;0.01556186408058646;0.01556116308114378;0.7178101001377916;-0.013395990148238286;0.7179395299196931
13.690846;1.0444989179782813;0.8331478078241524;0.7976750904323244;-3.878372488702248e-06;-3.6795852162876618e-06;1.0448754984399475;9.997919124894846;0.8333884339738031;0.01556180677145348;0.015561140709870419;0.717810309155988;-0.013395990474514832;0.7179407811862705
13.700846;1.0445003731058353;0.8331484610725455;0.7976786792292323;-3.878218392172191e-06;-3.679531525749629e-06;1.044878734447341;9.997930785114042;0.8333908942818734;0.01556175122568594;0.015561118516288332;0.7178104919615513;-0.013395990786758433;0.7179419681773764
13.710846;1.044501864491567;0.8331492205909229;0.7976823657585862;-3.8780714695737e-06;-3.679489710947585e-06;1.0448818968262978;9.997943833437667;0.8333935470088629;0.01556169751480518;0.015561096584174998;0.7178106494760084;-0.013395991084042595;0.717943090826473
13.720846;1.0445033890818816;0.833150078574722;0.7976861484326869;-3.877928648174089e-06;-3.6794591490343256e-06;1.0448849873952053;9.997958270982451;0.83339638982458;0.015561645642863373;0.015561074997974494;0.7178107842258177;-0.013395991365456302;0.7179441488537712
13.730846;1.0445049427948492;0.8331510283108053;0.79769002516191;-3.877786970488588e-06;-3.6794391408884206e-06;1.0448880064249368;9.99797408001015;0.8333994204503424;0.015561595570905574;0.015561053813670251;0.7178108988130588;-0.013395991629573544;0.7179451417354352
13.740846;1.044506521414039;0.833152065630563;0.7976939929815058;-3.877643670946056e-06;-3.6794287175891027e-06;1.0448909527437051;9.997991233546143;0.8334026372573097;0.015561547234347946;0.015561033032680159;0.717810994494484;-0.01339599187406055;0.7179460686466712
13.750846;1.0445081220976065;0.8331531890269965;0.7976980483613025;-3.877496161927245e-06;-3.679426430673007e-06;1.0448938260331924;9.998009703072329;0.8334060395162647;0.015561500549477157;0.015561012612560831;0.7178110713795562;-0.01339599209583809;0.7179469282919919
13.760846;1.0445097439730764;0.833154398256957;0.7977021872538729;-3.8773422846815835e-06;-3.6794303299180707e-06;1.0448966288548613;9.998029461731953;0.8334096261560071;0.015561455410510905;0.015560992502809722;0.7178111296864024;-0.013396992291822018;0.7179477377018896
13.770846;1.0445113880935482;0.8331556930116422;0.797706403723336;-3.877180444509438e-06;-3.6794379967484197e-06;1.0448993653315866;9.998050479339168;0.8334133937263581;0.015561411691221456;0.015560972672044926;0.717811170590771;-0.013396992459682138;0.7179484583439405
13.780846;1.0445130571758392;0.833157072770833;0.7977106891557104;-3.877009321239749e-06;-3.67944666576373e-06;1.0449020376450286;9.998072706540245;0.8334173353498672;0.015561369265805008;0.015560953111645877;0.717811195978823;-0.013396992598213739;0.7179491088559565
13.790846;1.044514755793158;0.8331585369494959;0.7977150338388233;-3.876827457155405e-06;-3.679453547022859e-06;1.0449046442432575;9.998096067977794;0.8334214410102884;0.015561328029019841;0.015560933818720242;0.7178112079179808;-0.013396992707147344;0.7179496901591899
13.800846;1.0445164906295759;0.8331597357701931;0.7977190951052161;-2.769779815851009e-06;-2.61971705498128e-06;1.0449071809404438;9.998120468592319;0.8334256985781362;0.015561287899217182;0.015560914784386233;0.7178112090488998;-0.013396992786447683;0.717950203016329
13.810846;1.0445182697125062;0.8331613654723673;0.797723533607345;-2.769571332342372e-06;-2.6197131014850205e-06;1.0449096430524025;9.998145797679141;0.8334300951732204;0.015561248827436716;0.015560896005902604;0.717811203351287;-0.013396992835789427;0.7179506472083389
13.820846;1.0445201014870422;0.8331630759376243;0.7977280090607144;-2.7693471088787447e-06;-2.6197010503405313e-06;1.0449120271401977;9.998171939015556;0.8334346183549601;0.015561210812132843;0.015560877492916764;0.7178111957616277;-0.013396992854884777;0.7179510216735515
13.830846;1.0445219947091384;0.8331648655059095;0.7977325151866339;-2.7691056343244142e-06;-2.6196802730679282e-06;1.04491433168595;9.998198790889571;0.8334392568824914;0.015561173888411049;0.01556085925600448;0.7178111910109788;-0.013396992844172603;0.7179513253806922
13.840846;1.0445239580220052;0.8331667315857786;0.7977370447963597;-2.7688451545476997e-06;-2.619651074481613e-06;1.0449165562403508;9.998226274293847;0.8334440011460512;0.015561138097179978;0.01556084130399713;0.7178111931945094;-0.013396992804895275;0.7179515580886078
13.850846;1.0445259990409883;0.8331686707618267;0.7977415894466723;-2.7685635646735136e-06;-2.6196145904246863e-06;1.044918700131278;9.998254322671249;0.833448843106494;0.01556110345768518;0.015560823652088178;0.7178112064656668;-0.013396992738687231;0.7179517206101104
13.860846;1.0445281242228388;0.8331706789401921;0.7977461398309663;-2.768258591082141e-06;-2.6195728347283575e-06;1.0449207624971009;9.998282869363466;0.8334537758998251;0.015561069959644697;0.015560806325032867;0.7178112359682147;-0.013396992647364839;0.7179518147738475
13.870846;1.0445303390765883;0.8331727508572151;0.7977506866525748;-2.767927913097671e-06;-2.6195285007414847e-06;1.044922743373202;9.998311851286335;0.8334587936734956;0.015561037575042371;0.015560789351907724;0.7178112875999607;-0.013396992532897363;0.7179518428169246
13.880846;1.0445326478197023;0.8331748796625724;0.7977552216860647;-2.767569050604677e-06;-2.6194846171587336e-06;1.0449246444336324;9.998341227212567;0.8334638918689203;0.015561006262308547;0.01556077275973768;0.7178113664361429;-0.013396992397291724;0.717951806318632
13.890846;1.0445350529612547;0.8331770575144616;0.7977597377772215;-2.7671794657856454e-06;-2.6194441919528153e-06;1.0449264690026612;9.998370984711023;0.8334690672115241;0.015560975967479837;0.015560756574765258;0.717811475406035;-0.01339699224254976;0.7179517057742694
13.900846;1.044537555578134;0.8331792765485242;0.7977642278224532;-2.766757018107434e-06;-2.6194099129142067e-06;1.0449282212347364;9.998401127094102;0.8334743167467754;0.015560946645476774;0.015560740830451893;0.7178116151060765;-0.013396992070783428;0.7179515409161343
13.910846;1.0445401563115788;0.8331815290011549;0.7977686842811457;-2.766300072988148e-06;-2.6193843077752636e-06;1.0449299048989942;9.998431663080085;0.8334796370520373;0.015560918282021505;0.01556072557029999;0.7178117841986529;-0.013396991884217573;0.7179513108316744
13.920846;1.0445428554745053;0.8331838068120367;0.7977730995675244;-2.765806965416357e-06;-2.61937006813798e-06;1.0449315232607268;9.998462610227383;0.833485024212119;0.015560890899433136;0.015560710847487464;0.7178119803035115;-0.013396991685019477;0.7179510137287193
13.930846;1.044545651474992;0.8331861015272085;0.7977774667532451;-2.7652755540585965e-06;-2.619369922521797e-06;1.044934080180805;9.99849399952211;0.8334904735242356;0.015560864550768983;0.015560696739441519;0.7178122015224786;-0.013396991475184672;0.7179506467658389
13.940846;1.0445485399408638;0.8331884047162903;0.7977817798980995;-2.7647033686624364e-06;-2.6193863831304635e-06;1.0449355808205751;9.998525870773484;0.8334959792703609;0.015560839303547739;0.01556068335945989;0.7178124474349863;-0.013396991256603867;0.7179502061913264
13.950846;1.0445515151302078;0.8331907092622018;0.7977860337891658;-2.764087978124046e-06;-2.6194218362489657e-06;1.0449370312474084;9.99855826132978;0.8335015351969242;0.015560815227569481;0.015560670830656742;0.7178127187616463;-0.013396991031147392;0.7179496880478315
13.960846;1.044554572179887;0.8331930107500198;0.7977902241383384;-2.76342713909258e-06;-2.6194786551238466e-06;1.044938437483888;9.998591199773292;0.8335071348409497;0.015560792400674726;0.015560659248741367;0.7178130167956074;-0.013396990800496581;0.7179490894362152
13.970846;1.0445577080427662;0.8331953070218062;0.7977943482189526;-2.762718792276941e-06;-2.619558989630814e-06;1.04493980495418;9.998624710724132;0.8335127713837416;0.015560770917688085;0.015560648677486664;0.7178133429296008;-0.01339699056589121;0.7179484095317296
13.980846;1.0445609205449375;0.8331975960438196;0.7977984048394363;-2.761961150847021e-06;-2.619664552877828e-06;1.0449411392287942;9.99865882377021;0.8335184374437075;0.015560750883382058;0.015560639168266225;0.7178136978666928;-0.013396990328180019;0.7179476493623932
13.990846;1.0445642071368566;0.8331995253922161;0.7978020602881806;-1.6542994584422066e-06;-1.56005769266109e-06;1.044942447202632;9.998693576439033;0.8335241252640274;0.01556073239488932;0.015560630779226894;0.7178130812811474;-0.013397990087889129;0.7179458292434613
14.000846;1.044567564737085;0.833201787483543;0.7978059842172311;-1.6534393520574635e-06;-1.5602178838452612e-06;1.0449437368670194;9.998729011226088;0.8335298274326766;0.015560715530186677;0.015560623580426312;0.7178134919986772;-0.013397989844975143;0.7179449120006306
14.010846;1.0445709902687548;0.8332040284955776;0.797809845236104;-1.6525270123400723e-06;-1.5604076017274514e-06;1.044945015461073;9.998765173044474;0.8335355373143535;0.01556070035612502;0.015560617645907708;0.717813928217841;-0.013397989598779084;0.7179439155656598
14.020846;1.0445744808579298;0.8332062453432124;0.7978136451824255;-1.651562615688278e-06;-1.5606284601640115e-06;1.044946287580968;9.998802104909055;0.8335412488477187;0.015560686956115448;0.015560613045504247;0.7178143882397894;-0.013397989348431739;0.7179428381963396
14.030846;1.0445780334938497;0.8332084371299427;0.797817383825085;-1.6505468260975944e-06;-1.5608819880112946e-06;1.044947555249794;9.998839837335273;0.8335469560811973;0.015560675448344441;0.015560609829058812;0.7178148715958135;-0.013397989093308709;0.7179416785275553
14.040846;1.044582597906976;0.8332113650279142;0.7978210585133667;-1.8892316886041067e-06;-1.7907137578654776e-06;1.0449488191328744;9.998878373985882;0.8335526528492948;0.015560665972177467;0.015560608007001313;0.7178153798337192;-0.013397988833391846;0.7179404371808147
14.050846;1.0445862602343297;0.8332135081879777;0.7978246650683836;-1.8881161866650873e-06;-1.7910364464272766e-06;1.0449500787973316;9.998917684494726;0.8335583331602084;0.015560658657205406;0.015560607557524994;0.7178159170580672;-0.013397988569558391;0.7179391174125536
14.060846;1.0445899653574744;0.8332156278861224;0.797828199051382;-1.8869530632490954e-06;-1.7913947024112052e-06;1.0449513332256608;9.998957709706128;0.8335639920961719;0.015560653595909683;0.015560608449833318;0.7178164898902887;-0.013397988303573482;0.717937724105689
14.070846;1.0445937033641781;0.8332177237725719;0.7978316561928624;-1.885744548277828e-06;-1.7917880741264123e-06;1.0449525822720314;9.998998368999215;0.833569626354242;0.015560650834229396;0.015560610648556081;0.7178171056195386;-0.0133979880376609;0.7179362628148449
14.080846;1.0445974651921441;0.833219794918542;0.7978350322177437;-1.884493484780844e-06;-1.7922154291018984e-06;1.0449538271089662;9.999039569056919;0.8335752341081226;0.015560650382527519;0.015560614103558036;0.7178177692729623;-0.013397987773937008;0.7179347399172467
14.090846;1.0446012433271699;0.8332218401980129;0.7978383226659685;-1.8832032732945889e-06;-1.7926753365514247e-06;1.044955069689768;9.999081215405456;0.8335808143486116;0.015560652229264206;0.015560618749326195;0.7178184823182575;-0.013397987514008884;0.7179331623901349
14.100846;1.0446050315177866;0.8332238582472004;0.7978415224102423;-1.8818779104260021e-06;-1.79316633033885e-06;1.0449563127051955;9.999123214443989;0.8335863660894088;0.01556065635355204;0.015560624516528117;0.7178192439118275;-0.013397987259085037;0.717931536868291
14.110846;1.0446088239809004;0.8332258473191965;0.7978446251311855;-1.8805219031817724e-06;-1.7936869091301751e-06;1.0449575597171992;9.999165469883902;0.8335918883137676;0.015560662737510202;0.015560631340518698;0.7178200531258521;-0.01339798701064424;0.7179298696586187
14.120846;1.0446126141507326;0.8332278053361141;0.7978476232171835;-1.8791399107206362e-06;-1.7942350447314735e-06;1.044958814639982;9.999207885523935;0.8335973809027175;0.015560671355484718;0.015560639163889053;0.7178209104469444;-0.013397986770829106;0.7179281671260322
14.130846;1.0446163939757853;0.8332297296570327;0.7978505080855205;-1.8777363655940205e-06;-1.794807541637114e-06;1.0449600808011545;9.999250371137933;0.8336028453770452;0.015560682156449894;0.01556064793420422;0.7178218176198224;-0.013397986541948253;0.7179264348497143
14.140846;1.0446201545290579;0.8332316164756595;0.7978532710608637;-1.8763153614439258e-06;-1.7954000149067393e-06;1.0449613605247612;9.999292851172466;0.8336082845780238;0.015560695076705;0.015560657595563718;0.7178227763789251;-0.01339798632563684;0.7179246767024889
14.150846;1.0446238873363933;0.8332334611611169;0.7978559044783541;-1.874880778487295e-06;-1.7960075593178765e-06;1.0449626559566656;9.99933527319215;0.8336137013714572;0.015560710052281768;0.015560668088381262;0.717823787646359;-0.013397986122526842;0.7179228952311744
14.160846;1.0446275853212879;0.8332352592881184;0.7978584020476991;-1.8734364749880988e-06;-1.7966253758455857e-06;1.0449639698477218;9.999377599235705;0.8336190968805202;0.015560727002732257;0.015560679353094244;0.7178248514886663;-0.013397985932610464;0.7179210926720763
14.170846;1.0446312423018556;0.8332370062099146;0.7978607583933591;-1.871986499237451e-06;-1.7972487670185372e-06;1.0449653050024457;9.999419784473238;0.8336244697166164;0.015560745830336047;0.015560691320455063;0.7178259671601446;-0.013397985755717472;0.7179192715696091
14.180846;1.0446348510240202;0.8332386957981284;0.7978629685654922;-1.870535248346165e-06;-1.7978729496468886e-06;1.0449666631585446;9.999461771496186;0.8336298169804388;0.015560766452065378;0.015560703908559232;0.7178271332020576;-0.013397985591477491;0.7179174345308262
14.190846;1.0446384015987376;0.8332403208070348;0.7978650279328989;-1.8690873871195396e-06;-1.79849341297023e-06;1.0449680442469178;9.999503504202705;0.8336351351136877;0.015560788809393577;0.015560717037442232;0.717828348067635;-0.013397985439004828;0.7179155835533374
14.200846;1.044641882754442;0.8332415257371666;0.7978665987527265;-7.607929889163911e-07;-7.393671886467784e-07;1.0449694469293982;9.99954494140166;0.83364041924253;0.015560812843848033;0.015560730635824908;0.7178296111514747;-0.013397985296872679;0.7179137199720022
14.210846;1.0446452851598356;0.8332430029532328;0.7978683468457454;-7.593647664564325e-07;-7.39969178858873e-07;1.0449708701260225;9.999586061759969;0.8336456625080614;0.015560838488392521;0.015560744642201262;0.7178309230841387;-0.013397985163406036;0.717911844962246
14.220846;1.044648603029115;0.833244399872756;0.7978699380938632;-7.57951056842862e-07;-7.405567565177099e-07;1.044972313928038;9.999626857086822;0.8336508566552665;0.01556086568270949;0.01556075901726175;0.7178322853442547;-0.013397985036975896;0.7179099599924044
14.230846;1.0446518328380991;0.8332457144719012;0.79787137345943;-7.565536129152015e-07;-7.411261013004454e-07;1.0449737794568286;9.999667315594166;0.8336559932823152;0.015560894383127695;0.015560773754145035;0.7178337002537655;-0.013397984916085081;0.7179080673049896
14.240846;1.044654971777226;0.8332469469588949;0.7978726543902653;-7.551736422218252e-07;-7.416730913425119e-07;1.0449752680078908;9.9997074160769;0.8336610642838989;0.015560924559662298;0.015560788879746625;0.717835170896629;-0.013397984799427257;0.7179061700784554
14.250846;1.0446580176438154;0.8332480987076782;0.7978737829730643;-7.538125622300482e-07;-7.421936760024631e-07;1.0449767799713428;9.999747142273378;0.833666061045323;0.015560956182724635;0.015560804454364481;0.7178367003841631;-0.01339898468608433;0.7179042903487682
14.260846;1.0446609689593154;0.8332491705011829;0.7978747619483358;-7.524722620363881e-07;-7.426845876624724e-07;1.0449783138829067;9.999786495826845;0.8336709742408895;0.01556098920283469;0.015560820565262416;0.7178382909479013;-0.01339898457559487;0.7179023931202706
14.270846;1.0446638244626765;0.8332501622362738;0.7978755938969697;-7.511546650568365e-07;-7.431438649499123e-07;1.0449798659738831;9.999825489719965;0.8336757950415282;0.015561023539059644;0.015560837313493895;0.7178399432724211;-0.013398984467732928;0.7179004979573396
14.280846;1.044666582854102;0.8332510736404892;0.7978762807981351;-7.498613648750394e-07;-7.435706411284108e-07;1.044981431364608;9.999864127936245;0.833680515939862;0.015561059086081384;0.015560854798174192;0.7178416563662815;-0.013398984362145308;0.7178986059843914
14.290846;1.0446692426248643;0.8332519041287253;0.797876824518833;-7.485936129304232e-07;-7.439645279158248e-07;1.044983006321145;9.99990238757605;0.8336851303081332;0.015561095726504744;0.01556087310532493;0.7178434279809668;-0.01339898425822356;0.7178967208193373
14.300846;1.0446718013665275;0.8332526518341943;0.7978772271695552;-7.473521977120487e-07;-7.44325284211113e-07;1.044984588979844;9.99994022009006;0.8336896317070427;0.015561133333670402;0.01556089231418362;0.717845255014979;-0.013398984155436536;0.7178948486494198
14.310846;1.0446742554842665;0.8332533129125239;0.7978774908951386;-7.461371607296484e-07;-7.446529439350205e-07;1.0449861779870642;9.999977573451911;0.8336940141535434;0.015561171772428089;0.015560912516806724;0.7178471336111781;-0.013398984053791262;0.7178929964767782
14.320846;1.0446766008728015;0.833253881087773;0.7978776175318111;-7.449477677092323e-07;-7.449481713390657e-07;1.044987770849761;10.000014407634131;0.8336982729378709;0.015561210902885323;0.015560933830849723;0.7178490592457042;-0.013398983953956688;0.7178911709254854
14.330846;1.0446788338087332;0.8332543477789272;0.7978776087294214;-7.437829202849772e-07;-7.452123739615837e-07;1.0449893632859932;10.000050690152861;0.8337024048322592;0.015561250573536634;0.015560956396526897;0.71785102686981;-0.013398983856886378;0.7178893780171092
14.340846;1.0446809514999977;0.8332547035329451;0.7978774667601278;-7.426416286339707e-07;-7.454473089305124e-07;1.0449909490788554;10.000086392226736;0.8337064082938856;0.015561290611411741;0.015560980365106617;0.7178530308121363;-0.013398983763308198;0.7178876230913107
14.350846;1.044682952191458;0.8332549399479972;0.7978771953863912;-7.415231031559379e-07;-7.456546039734899e-07;1.0449925197238077;10.000121487985703;0.8337102844570093;0.015561330831365962;0.015561005889290228;0.717855064917364;-0.013398983673837886;0.7178859107597408
14.360846;1.0446848350350433;0.8332550509640082;0.7978768002036368;-7.40426547945601e-07;-7.45835609713337e-07;1.0449940644675904;10.000155947962323;0.8337140378963772;0.015561371056250252;0.015561033123502703;0.7178571232203769;-0.013398983589520588;0.7178842450345632
14.370846;1.0446866001904775;0.8332550334374738;0.7978762880133777;-7.393509336653455e-07;-7.459914822264934e-07;1.0449955708507073;10.00018973576574;0.8337176759627385;0.01556141113557511;0.01556106222464556;0.7178592001009175;-0.013398983511834127;0.7178826296146614
14.380846;1.0446882490204388;0.8332548871230052;0.7978756655139018;-7.382949894953211e-07;-7.461233120368797e-07;1.0449970254308094;10.000222809087342;0.8337212072306178;0.015561450960670853;0.015561093337421146;0.7178612896926235;-0.01339898344221451;0.7178810684225982
14.390846;1.0446897839800504;0.8332546140047221;0.7978749386340487;-7.372575267862295e-07;-7.46232177448039e-07;1.0449984150441547;10.000255114365299;0.8337246403467323;0.015561490462324032;0.0155611265841251;0.7178633852806059;-0.013398983381917064;0.7178795657923793
14.400846;1.0446912080906352;0.8332542173050675;0.7978741125634846;-7.36237729369338e-07;-7.4631921534395e-07;1.0449997280670582;10.000286575260791;0.8337279832818962;0.015561529591961738;0.01556116207456457;0.7178654788938915;-0.013398983332197443;0.7178781256862099
14.410846;1.0446925235282476;0.8332537005414805;0.7978731920306544;-7.352350725573727e-07;-7.463858356974363e-07;1.0450009547036803;10.000317088404952;0.8337312425813028;0.01556156830450407;0.01556119991662818;0.717867561527283;-0.01339898329422813;0.7178767511702328
14.420846;1.044693730014659;0.8332530666282385;0.7978721820997043;-7.342491992728299e-07;-7.464336560608365e-07;1.0450020863334188;10.000346531436549;0.8337344230951383;0.015561606549216237;0.015561240211669458;0.7178696242229347;-0.013398983268757261;0.7178754448387897
14.430846;1.044694825241547;0.8332519686083234;0.7978707546954068;3.7357433927838134e-07;3.132751135870984e-07;1.0450041148250442;10.000374775659887;0.8337375282021839;0.015561644270624685;0.015561283033373266;0.7178716590476739;-0.013398983256018824;0.7178742089499526
14.440846;1.0446958067077967;0.8332511049730515;0.797869583775178;3.745260143628405e-07;3.132613117116275e-07;1.0450050326453681;10.000401701527437;0.8337405596832317;0.015561681417414354;0.015561328410770408;0.7178736592428624;-0.013398983256026745;0.7178730449864856
14.450846;1.0446966719365043;0.8332501273437075;0.7978683404863188;3.7545878619262476e-07;3.132634859165569e-07;1.045005833299319;10.000427207859996;0.8337435172116494;0.015561717949787677;0.015561376329251324;0.717875619003749;-0.013398983268707065;0.7178719533291499
14.460846;1.0446974175525778;0.8332490365488906;0.7978670277622694;3.7637026868042685e-07;3.132810623475743e-07;1.0450065112412206;10.000451205134388;0.8337463978058798;0.015561753835575627;0.015561426732592368;0.7178775333229829;-0.013398983293553204;0.7178709331116506
14.470846;1.0446980395759662;0.833247834570693;0.7978656458742295;3.772573506114548e-07;3.133132694443481e-07;1.0450070614017088;10.000473606040021;0.8337491955943706;0.015561789036991501;0.015561479527184641;0.7178793980066006;-0.01339898332931661;0.7178699818660635
14.480846;1.0446985345163446;0.8332465241783114;0.7978641935638483;3.781166012714439e-07;3.1335884155444307e-07;1.045007479312569;10.000494320980978;0.8337519031739328;0.015561823502342616;0.01556153459451753;0.7178812097269895;-0.01339898337417411;0.7178690950707316
14.490846;1.0446989000102596;0.8332451080963507;0.7978626701582362;3.7894472437973796e-07;3.1341603210310955e-07;1.0450077623176979;10.00051325624014;0.8337545138382418;0.015561857159723937;0.015561591790732843;0.717882965835515;-0.01339898342629172;0.7178682666457789
14.500846;1.0446991347856058;0.8332435884746253;0.7978610767719713;3.797386460534105e-07;3.134829259939538e-07;1.0450079107975814;10.00053031486985;0.8337570216611606;0.015561889904860876;0.01556165093964699;0.7178846641502677;-0.013398983484393128;0.7178674905911215
14.510846;1.044699238405426;0.8332419666489296;0.7978594162116922;3.8049534768497893e-07;3.135575696026103e-07;1.0450079279489357;10.000545393661232;0.8337594198462795;0.015561921598175954;0.01556171184767909;0.7178863025234492;-0.013398983547699536;0.7178667619590651
14.520846;1.0446992113950144;0.8332402430842479;0.797857692458986;3.8121189125546645e-07;3.1363802672491005e-07;1.0450078180757136;10.000558383879113;0.8337617001903507;0.015561952078779778;0.015561774329036314;0.7178878779820609;-0.013398983615309773;0.7178660759535916
14.530846;1.0446990553725133;0.8332384173445093;0.7978559098082412;3.818854154442312e-07;3.1372249830939386e-07;1.0450075850990959;10.000569190227557;0.8337638536172501;0.015561981185818986;0.015561838215475009;0.7178893865664389;-0.013399983685900205;0.7178654454053974
14.540846;1.0446987726353159;0.8332364883217187;0.7978540717225819;3.8251310841044707e-07;3.1380941543956375e-07;1.045007232622016;10.000577754392683;0.8337658707521713;0.015562008778283407;0.015561903348067905;0.71789082427246;-0.013399983757870266;0.7178648265049283
14.550846;1.044699319431877;0.8332352154037741;0.7978521802580619;1.4334366693510137e-07;8.435396882419267e-08;1.045006764681139;10.000584061871512;0.8337677430584954;0.01556203474838315;0.015561969563701863;0.717892187560651;-0.013399983829580936;0.7178642322245667
14.560846;1.0446987913756152;0.8332330753505369;0.7978502365877065;1.4387330930705645e-07;8.444260408500996e-08;1.0450061857999138;10.000588130632783;0.8337694643987296;0.015562059030109618;0.015562036693951065;0.7178934727044325;-0.01339998389970134;0.71786365845771
14.570846;1.044698147618277;0.8332308276163886;0.7978482418891581;1.4435257974364715e-07;8.453151791620982e-08;1.0450055001120102;10.000589997698187;0.833771031967996;0.015562081604293189;0.015562104572702703;0.7178946753864738;-0.013399983967438408;0.7178631025317114
14.580846;1.0446973963952781;0.8332284716735102;0.797846197467354;1.447818639246964e-07;8.462093745404784e-08;1.0450047104618339;10.000589716355899;0.8337724460772724;0.015562102493022726;0.015562173036611546;0.7178957915376175;-0.013399984032430654;0.7178625630032206
14.590846;1.0446965474717433;0.8332260079096341;0.7978441045104949;1.451623834007541e-07;8.47112750067298e-08;1.045003818127165;10.000587358295626;0.8337737087911241;0.015562121741320422;0.01556224192985045;0.7178968184947431;-0.013399984094542444;0.7178620393915907
14.600846;1.044695610660483;0.8332234374291018;0.7978419646897305;1.4549574154873267e-07;8.480286450419302e-08;1.0450028227344292;10.000583012921494;0.8337748224709824;0.015562139403032728;0.015562311118600921;0.7178977551846192;-0.01339998415370532;0.7178615314896085
14.610846;1.0446945949136623;0.833220761898532;0.797839781247357;1.4578339488453629e-07;8.489558957437411e-08;1.0450017223281212;10.000576779649188;0.833775789291504;0.015562155540354502;0.01556238049087375;0.7178986012991073;-0.013399984209849999;0.717861038609682
14.620846;1.04469350800181;0.8332179836665797;0.7978375593420124;1.460266656923698e-07;8.498862201643513e-08;1.0450005136676217;10.000568755527063;0.8337766113077754;0.015562170218835141;0.015562449937351062;0.7178993567723062;-0.013399984262932114;0.717860559422893
14.630846;1.044692357157328;0.8332151059532988;0.7978353058047393;1.462270781704171e-07;8.508069026969702e-08;1.0449991930425204;10.000559031359161;0.8337772906463168;0.01556218349535056;0.015562519335584517;0.717900022361015;-0.013399984313029406;0.7178600927660305
14.640846;1.0446911497165363;0.8332121326378534;0.7978330288425506;1.4638638195980522e-07;8.517049433416758e-08;1.0449977583013204;10.000547698823105;0.8337778295960896;0.015562195424949096;0.015562588552914898;0.7179006001109488;-0.013399984360594665;0.7178596384640065
14.650846;1.0446898929493322;0.8332090675199134;0.7978307369837097;1.465062259313709e-07;8.525668894910627e-08;1.0449962102652752;10.000534854942902;0.8337782300187985;0.015562206076494417;0.015562657457851297;0.717901092441268;-0.013399984406646333;0.7178591972288512
14.660846;1.0446885941426787;0.833205913513789;0.7978284375275769;1.4658788680749506e-07;8.533780263918037e-08;1.0449945516260435;10.000520596243877;0.8337784926977495;0.015562215516760626;0.015562725918368854;0.7179015006397419;-0.013399984452508834;0.7178587704910033
14.670846;1.0446872611586882;0.8332026722574564;0.797826136557167;1.4663233548933494e-07;8.541266256224208e-08;1.0449927855763241;10.00050501194438;0.8337786176350889;0.015562223770036255;0.015562793791824805;0.7179018241368398;-0.013399984499306345;0.717858360832404
14.680846;1.0446859022061235;0.8331989951022297;0.7978235067188391;1.2534960128354456e-06;1.1452201565689945e-06;1.0449909160207258;10.000488185226004;0.8337786045290781;0.015562230796838834;0.015562860922034074;0.7179020609152056;-0.013399984547605659;0.7178579719393585
14.690846;1.0446845249797725;0.8331955779750677;0.7978212242506764;1.2534685314500386e-06;1.1452822734102888e-06;1.0449889479656622;10.000470195246677;0.8337784527784438;0.015562236509633521;0.015562927146475659;0.7179022085257305;-0.013399984597255422;0.7178576074507451
14.700846;1.0446831360023994;0.8331920685057717;0.7978189649853096;1.253405721175242e-06;1.1453391829481739e-06;1.0449868875143629;10.00045110966618;0.8337781618681985;0.015562240805921465;0.015562992314483534;0.7179022645138111;-0.01339998464751878;0.7178572701886112
14.710846;1.0446817398716375;0.8331884622730158;0.7978167390394171;1.253307441821751e-06;1.1453918612230158e-06;1.0449847422414082;10.000430976672007;0.8337777322282729;0.015562243590776051;0.015563056305906485;0.7179022260692958;-0.013399984697432303;0.7178569628880197
14.720846;1.044680338529989;0.8331847564146805;0.7978145563395251;1.253173443845075e-06;1.1454411579813546e-06;1.044982521501825;10.000409831543962;0.8337771658700242;0.015562244785157817;0.015563119033395051;0.7179020903606861;-0.013399984746049018;0.7178566894816197
14.730846;1.0446789319659948;0.8331809511376141;0.7978124264928603;1.2530034490288737e-06;1.1454878019584015e-06;1.0449802354040254;10.000387709244961;0.8337764666166517;0.015562244334019891;0.015563180423913416;0.7179018556797451;-0.013399984792560621;0.7178564554947278
14.740846;1.0446775201796201;0.8331770486138128;0.7978103572634844;1.2527970238042603e-06;1.1455321142805025e-06;1.0449778925718933;10.000364646900554;0.8337756395964588;0.015562242215514856;0.015563240393840242;0.7179015218736227;-0.013399984836309026;0.7178562668432361
14.750846;1.0446761035163914;0.8331730510386655;0.7978083527064259;1.2525535484968415e-06;1.1455735096704734e-06;1.0449754987160922;10.00034068052907;0.83377469012938;0.015562238442785044;0.015563298847240588;0.7179010895602577;-0.01339998487649859;0.717856127916521
14.760846;1.0446746810903083;0.8331689599233211;0.7978064138602339;1.2522722498058319e-06;1.1456103798848804e-06;1.0449730574060123;10.000315847454852;0.8337736229911346;0.01556223305511795;0.015563355701411008;0.7178995590668581;-0.013399984911905317;0.7178550411236593
14.770846;1.0446732510716383;0.8331647760056557;0.7978045408271919;1.2519522284876305e-06;1.1456403219513674e-06;1.0449705718128819;10.000290190809457;0.833772442335426;0.015562226097816078;0.015563410909122171;0.7178989307002945;-0.01339998494099554;0.7178550072691019
14.780846;1.0446718130948578;0.8331604991873875;0.7978027335203164;1.2515926671261842e-06;1.14566045545257e-06;1.0449680453547694;10.000263758467105;0.833771151900913;0.015562217602990334;0.015563464452814672;0.7178982065260023;-0.013399984962162057;0.7178550275614605
14.790846;1.0446703688452668;0.8331561288238983;0.7978009916297218;1.2511932371798585e-06;1.145667901986666e-06;1.0449654810266922;10.000236598581624;0.8337697553577198;0.015562207592048004;0.015563516317365847;0.7178973913396113;-0.013399984973668412;0.7178551025076805
14.800846;1.044668920438845;0.8331516642603906;0.7977993145129103;1.2507542691415828e-06;1.1456601176507012e-06;1.0449628806866118;10.000208751492407;0.8337682567897857;0.015562196095633975;0.015563566473412825;0.7178964917376436;-0.013399984973573238;0.7178552307185109
14.810846;1.0446674695221705;0.8331471060550488;0.7977977006846969;1.2502765265357245e-06;1.145634888419544e-06;1.044960245136998;10.000180240298219;0.8337666610458144;0.01556218316734816;0.015563614881946948;0.7178955150980133;-0.01339998495993994;0.7178554077058925
14.820846;1.0446660175461862;0.833142457685866;0.797796147813831;1.2497611035879037e-06;1.1455904621426901e-06;1.0449575748561284;10.000151070840861;0.8337649738181374;0.01556216888074449;0.015563661499753224;0.7178944693498679;-0.01339998493107549;0.7178556263547528
14.830846;1.0446645658938118;0.8331377258890524;0.7977946529217724;1.2492095606136072e-06;1.1455257116427261e-06;1.0449548706295821;10.00012123695737;0.833763201881605;0.015562153318860331;0.015563706275225055;0.7178933625117648;-0.013399984885621372;0.7178558791428172
14.840846;1.0446631159243585;0.8331329190986269;0.7977932119915668;1.2486239208480351e-06;1.1454398233996429e-06;1.044952133615747;10.000090719296617;0.833761353226148;0.01556213656497388;0.015563749144558077;0.7178922020525667;-0.013399984822689882;0.7178561600425897
14.850846;1.044661669267627;0.8331280459802722;0.7977918201823773;1.2480065580265371e-06;1.14533186932373e-06;1.0449493653468638;10.000059487706737;0.8337594360141592;0.015562118692302451;0.01556379003739172;0.7178909950033217;-0.013399984741927504;0.7178564647851865
14.860846;1.044660227933124;0.8331231155760636;0.797790472945193;1.2473600144728806e-06;1.1452007244838175e-06;1.0449465678322107;10.000027521094895;0.8337574565933491;0.015562099757689617;0.015563828886391693;0.7178897486196953;-0.013400984643205948;0.7178568088972074
14.870846;1.0446587937608367;0.8331181381526315;0.7977891672930283;1.2466866778517345e-06;1.1450450830667614e-06;1.044943742744685;9.999994825894735;0.8337554186936383;0.015562079808069916;0.015563865634604426;0.7178884704859962;-0.013400984526279058;0.7178571526411517
14.880846;1.0446573669896615;0.83311312585451;0.7977879025875805;1.24598856836335e-06;1.1448634022793293e-06;1.044940889591715;9.999961432075049;0.8337533249861675;0.015562058891764164;0.015563900238257595;0.7178871678618106;-0.013400984390802834;0.7178575127763559
14.890846;1.044655945649923;0.8331080933913975;0.7977866798834431;1.2452674121325542e-06;1.144654107149145e-06;1.0449380048557098;9.999927383288426;0.8337511791241867;0.01556203706522887;0.015563932658993898;0.7178858474944642;-0.013400984236499635;0.7178578876418181
14.900846;1.0446545279021335;0.8331030579650764;0.7977855005069708;1.2445248841179927e-06;1.1444159589829005e-06;1.0449350835182252;9.99989273303381;0.8337489858422615;0.015562014397534298;0.015563962847689513;0.7178845160373025;-0.013400984063256504;0.7178582759684154
14.910846;1.0446531149045053;0.8330980376345994;0.7977843656363003;1.2437627944571284e-06;1.1441480300729659e-06;1.0449321215824385;9.999857540764062;0.8337467492936249;0.015561990968176282;0.015563990736394038;0.71788317988216;-0.01340098387122707;0.7178586769574895
14.920846;1.0446517105972906;0.8330930496699738;0.797783276587586;1.242983205709777e-06;1.1438495755550972e-06;1.0449291175607645;9.999821872713415;0.8337444719300457;0.015561966859860124;0.015564016246487341;0.7178818447125002;-0.013400983660946195;0.717859089735471
14.930846;1.0446503195935068;0.8330881104580485;0.7977822345785688;1.2421885963138614e-06;1.1435202081091296e-06;1.0449260723080085;9.999785803315532;0.8337421550040046;0.015561942167798744;0.0155640393035743;0.7178805156658908;-0.01340098343332291;0.7178595127152392
14.940846;1.044648945855922;0.8330832361527688;0.7977812401881502;1.2413817182551298e-06;1.1431599927139e-06;1.0449229874673553;9.999749409173258;0.8337397997547211;0.015561917015675225;0.01556405985170755;0.7178791972992806;-0.013400983189510001;0.7178599433745437
14.950846;1.0446475925673422;0.8330784429236519;0.7977802928116093;1.2405650215964582e-06;1.1427693412550255e-06;1.0449198640348896;9.999712762320732;0.833737408351071;0.015561891540364314;0.015564077855575141;0.7178778927928493;-0.013400982930809123;0.7178603784826039
14.960846;1.04464626272587;0.8330733975048161;0.7977790558871932;2.3465958425341378e-06;2.202088080035254e-06;1.044916702668728;9.999675921620952;0.8337349837276482;0.01556186585971554;0.015564093283182097;0.7178766033581593;-0.013400982658695326;0.717860814477038
14.970846;1.0446449594840808;0.8330688106157317;0.7977781926525237;2.345764342211683e-06;2.201638267021888e-06;1.0449135047354943;9.999638917037478;0.8337325283758767;0.01556184006846062;0.01556410609144218;0.717875328180647;-0.013400982374833776;0.717861247691655
14.980846;1.0446436855414527;0.8330643431463329;0.7977773642115527;2.3449271989292726e-06;2.201159553224332e-06;1.0449102722517956;9.999601741343525;0.833730044122159;0.015561814261819283;0.015564116237089325;0.7178740645606954;-0.013400982080995064;0.7178616746527064
14.990846;1.0446424427424255;0.8330600028397502;0.7977765668375849;2.3440855686915523e-06;2.200652304622956e-06;1.044907007451443;9.999564359596436;0.8337275334837368;0.015561788556494028;0.015564123703629034;0.7178728088778638;-0.013400981779005327;0.7178620927734017
15.000846;1.0446412326887502;0.8330557975182239;0.7977757974929233;2.343240570400383e-06;2.200116984045699e-06;1.0449037134449795;9.99952672374226;0.833725000578282;0.015561763083547925;0.015564128517020145;0.7178715583086732;-0.01340098147069681;0.7178625008558159
15.010846;1.0446400574697412;0.8330517349151735;0.7977750527061189;2.3423932594298324e-06;2.199554175780966e-06;1.044900394937084;9.999488788626042;0.8337224510404864;0.015561737954592253;0.015564130737716182;0.7178703116018788;-0.013400981157736485;0.717862898781712
15.020846;1.044638920165248;0.8330478213685542;0.7977743284205485;2.3415447896778285e-06;2.198964474370494e-06;1.0448970575139556;9.999450528505152;0.8337198915836305;0.015561713239806254;0.015564130448253612;0.7178690687435546;-0.013400980841514141;0.7178632871863506
15.030846;1.0446378254982338;0.8330440614408469;0.7977736204321739;2.3406964821184254e-06;2.1983483273259546e-06;1.0448937067805695;9.999411938853562;0.8337173287431758;0.015561688965914916;0.015564127744821344;0.7178678309141254;-0.013400980523094531;0.7178636674948128
15.040846;1.0446367797418346;0.8330404581726488;0.7977729247408474;2.3398496671986964e-06;2.1977059885782244e-06;1.0448903486536132;9.999373026405038;0.8337147675712164;0.015561665102138208;0.015564122718915035;0.7178666008433842;-0.013400980203101702;0.7178640417852544
15.050846;1.0446357893272709;0.8330370130669745;0.7977722379035475;2.3390055286086335e-06;2.1970378368702013e-06;1.04488798972445;9.999333805819948;0.8337122115128194;0.015561641549480051;0.015564115450553903;0.7178653827968723;-0.01340097988179416;0.7178644128387822
15.060846;1.0446348597187884;0.8330337259014686;0.7977715572629203;2.3381650675363844e-06;2.1963448778176296e-06;1.0448846368229636;9.999294303144596;0.8337096627979406;0.015561618167196473;0.015564106034927189;0.7178641818152839;-0.013400979559294984;0.7178647842589414
15.070846;1.044633995423961;0.8330305947313974;0.7977708805819846;2.3373291033276805e-06;2.1956288492571856e-06;1.0448812962710923;9.999254557269552;0.8337071227656255;0.015561594819444722;0.015564094603094825;0.717863002915497;-0.013400979235407997;0.7178651595961582
15.080846;1.0446332001643748;0.8330276163806055;0.7977702056778481;2.336498347362923e-06;2.1948918882836978e-06;1.0448779735826064;9.999214622828813;0.8337045924018219;0.015561571410453197;0.015564081305998035;0.7178618510847944;-0.01340097890923214;0.7178655412205939
15.090846;1.044632476807562;0.8330247872360681;0.7977695306821889;2.3356735596905905e-06;2.1941360714228947e-06;1.044874673572132;9.999174574278355;0.8337020731398539;0.015561547894389228;0.015564066289546874;0.7178607313192951;-0.013400978579355675;0.7178659301710792
15.100846;1.0446318276452786;0.833022104008014;0.7977688539912158;2.33485557938916e-06;2.1933631250269945e-06;1.044871400428857;9.999134500437814;0.8336995674750075;0.015561524266343732;0.01556404968976111;0.7178596481648756;-0.013400978244442656;0.7178663262763598
15.110846;1.0446312546574987;0.833019563947249;0.7977681732246291;2.3340451219222703e-06;2.1925746460675247e-06;1.044868157909851;9.999094495303158;0.8336970791446171;0.01556150054982045;0.0155640316397372;0.7178586052295362;-0.013400977903510516;0.7178667281512601
15.120846;1.0446307592707271;0.8330171637075237;0.797767484525241;2.33324244191412e-06;2.1917725243465197e-06;1.0448649492875643;9.999054653080202;0.8336946130136585;0.015561476780635889;0.015564012271487137;0.7178576048921901;-0.013400977555824709;0.7178671334969987
15.130846;1.0446303421107914;0.8330148983933119;0.7977667831559505;2.3324470240823653e-06;2.1909590838114734e-06;1.044861776536995;9.999015057103147;0.8336921743181936;0.0155614529883215;0.015563991714790433;0.7178566482784927;-0.013400977200770273;0.7178675397227763
15.140846;1.0446300024908712;0.8330127627821345;0.7977660639894506;2.3316575754816284e-06;2.1901370387068785e-06;1.0448586402713003;9.998975767097896;0.8336897673650878;0.015561429192793021;0.015563970096846184;0.7178557355563753;-0.013400976838075533;0.7178679448254536
15.150846;1.044629737788278;0.8330107527368753;0.7977653212256837;2.3308723475729116e-06;2.1893092685201893e-06;1.0448555416323564;9.99893682111276;0.8336873946517974;0.01556140541544875;0.015563947540768694;0.717854866759022;-0.013400976468160308;0.7178683479741543
15.160846;1.0446295442489693;0.8330088648144669;0.7977645487392325;2.330089489315889e-06;2.1884785294765596e-06;1.0448524845105076;9.998898252591697;0.83368505664448;0.015561381692976179;0.015563924168175829;0.717854042679357;-0.01340097609205455;0.717868749210389
15.170846;1.0446294188059213;0.8330070955048937;0.7977637411597752;2.329307262195e-06;2.1876473701314478e-06;1.0448494759707974;9.99886010684531;0.8336827519661159;0.015561358098214816;0.015563900104026912;0.7178532646139818;-0.0134009757110955;0.717869148844491
15.180846;1.0446293595595157;0.8330054416896957;0.7977628940978853;2.3285241015154194e-06;2.1868179301701206e-06;1.0448465240326947;9.998822433091293;0.8336804782696536;0.015561334743999856;0.015563875472960995;0.7178525331257489;-0.013400975326623585;0.717869547292304
15.190846;1.0446293646387943;0.83300390211475;0.7977620032798571;2.3277387288578682e-06;2.1859914734898457e-06;1.0448436350968686;9.998785259967876;0.8336782337360972;0.01556131174995522;0.015563850383327103;0.7178518471053166;-0.013400974939682357;0.7178699449517392
15.200846;1.0446303850604772;0.833003238979681;0.7977610644492741;2.0872037606598766e-06;1.9556251549283137e-06;1.044840813951588;9.998748591780403;0.8336760179572694;0.01556128921168096;0.015563824904325103;0.7178512035516743;-0.01340097455107697;0.7178703416971374
15.210846;1.0446305096834267;0.8330019333901124;0.7977600748885;2.0864124158236242e-06;1.954804137813275e-06;1.0448380641637438;9.99871243349345;0.8336738313558301;0.015561267198615683;0.015563799050717872;0.7178505978339095;-0.013400974161752842;0.7178707367179246
15.220846;1.044630687836628;0.8330007484700728;0.7977590347773723;2.085618179049164e-06;1.953984032570601e-06;1.0448353867925828;9.998676817174907;0.8336716743086192;0.015561245769328257;0.015563772786604795;0.7178500243042861;-0.013400973773014276;0.7178711290527684
15.230846;1.0446309136485654;0.8329996861574659;0.7977579470107843;2.084821136654444e-06;1.953163088059791e-06;1.0448327799216883;9.998641801414314;0.8336695471398359;0.015561224995753404;0.015563746050213247;0.717849477158126;-0.013400973386332208;0.7178715180120223
15.240846;1.0446311793853822;0.8329987487781003;0.7977568160752279;2.0840212301721895e-06;1.9523395262470524e-06;1.0448302398657285;9.998607447996955;0.8336674503152742;0.015561204977535912;0.015563718782149214;0.7178489513254153;-0.013401973002848674;0.7178719218962583
15.250846;1.0446314762087898;0.8329979385052194;0.7977556470470816;2.0832184149121515e-06;1.9515118842720473e-06;1.0448277621638227;9.99857380166705;0.8336653842856748;0.015561185828433764;0.015563690928263891;0.7178484427280885;-0.013401972623181395;0.7178723034154605
15.260846;1.0446317950129078;0.8329972566136825;0.7977544450933225;2.0824127713085902e-06;1.9506789366662724e-06;1.0448253423556162;9.998540879715538;0.8336633495055665;0.015561167656349208;0.015563662429842926;0.7178479475891597;-0.013401972247741397;0.7178726816885205
15.270846;1.044632126586315;0.832996703816066;0.7977532150650098;2.0816043739684985e-06;1.949839279260808e-06;1.044822977390751;9.99850867377856;0.8336613467304461;0.015561150554560177;0.01556363322456043;0.7178474619937331;-0.013401971877071896;0.7178730574120953
15.280846;1.0446324620920893;0.8329962800509095;0.7977519614713672;2.0807932369791198e-06;1.9489913614332724e-06;1.0448206666118731;9.998477170128485;0.8336593767890866;0.015561134588121535;0.015563603243655518;0.7178469823619487;-0.013401971511990686;0.7178734319241844
15.290846;1.0446327935692639;0.8329956339963583;0.7977503548199016;3.186836137074076e-06;3.0078733806734247e-06;1.0448184116949828;9.99844637254655;0.8336574393803563;0.015561119788531598;0.015563572405376726;0.7178465057998239;-0.01340197115371434;0.7178738080883295
15.300846;1.0446331138933576;0.8329954571354622;0.7977490667795725;3.1860199343978816e-06;3.007006214475895e-06;1.044816216464432;9.998416304746156;0.8336555323776149;0.01556110618608234;0.01556354062435519;0.7178460298788361;-0.013401970803982505;0.7178741902637042
15.310846;1.0446334166077775;0.8329953919144917;0.797747765531756;3.185201275710186e-06;3.0061292425832384e-06;1.044814086700555;9.998386993255947;0.833653653006737;0.015561093850907804;0.015563507834611318;0.7178455522643978;-0.01340197046491174;0.7178745831696355
