time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.320846;1.0446336957142084;0.8329954284878417;0.7977464514926477;3.1843797866967313e-06;3.005242744573291e-06;1.0448120295726055;9.998358450881554;0.833651799306705;0.015561082888682444;0.015563474006079922;0.7178450705490416;-0.013401970138601439;0.7178749909325274
15.330846;1.0446339461285068;0.8329955560520844;0.7977451239622022;3.1835549683363848e-06;3.0043471586177635e-06;1.0448100531436788;9.998330673032333;0.8336499707228384;0.015561073398076358;0.015563439140682828;0.7178445825802868;-0.013401969826912236;0.7178754165830643
15.340846;1.044634164766709;0.8329957619515475;0.7977437818032288;3.182726414847631e-06;3.0034431351518444e-06;1.0448081660802828;9.99830364509972;0.8336481687144556;0.015561065445511824;0.015563403257885572;0.7178440865416751;-0.013401969531477964;0.7178758613857186
15.350846;1.0446343508440992;0.8329960322695218;0.7977424237485294;3.181893799611794e-06;3.002531734056986e-06;1.0448063766380336;9.998277351980628;0.8336463968618849;0.01556105907721283;0.015563366382700321;0.7178435798051673;-0.013401969253674416;0.7178763245377096
15.360846;1.044634505184692;0.8329963539978003;0.7977410485688344;3.1810569751391012e-06;3.0016145836765585e-06;1.0448046912436002;9.998251776672852;0.8336446600374627;0.015561054336510453;0.015563328534530562;0.717843057662357;-0.013401968994594895;0.7178768039687737
15.370846;1.0446346284637669;0.8329967166329624;0.7977396555330392;3.1802163485368805e-06;3.0006936099820342e-06;1.0448031143615402;9.998226894234017;0.8336429641347638;0.015561051259119971;0.015563289720515539;0.7178425136653086;-0.013401968755217345;0.7178772974645867
15.380846;1.044634719326594;0.832997112839956;0.7977382449420409;3.1793730192723097e-06;2.9997704381522933e-06;1.0448016489663612;9.998202678115934;0.8336413165113993;0.015561049857033288;0.015563249941762728;0.7178419413495917;-0.013401968536528973;0.7178778030648145
15.390846;1.0446347752130665;0.8329975384131868;0.7977368185559279;3.1785282462200442e-06;2.9988461091865953e-06;1.0448002961068106;9.998179110003408;0.8336397256453396;0.015561050114861122;0.015563209204251855;0.7178413359501302;-0.013401968339245403;0.7178783186454005
15.400846;1.0446347949594295;0.832997990957352;0.7977353795471734;3.177682738221487e-06;2.9979213031218605e-06;1.0447990547821735;9.998156180519487;0.8336381998871722;0.015561052001571722;0.01556316752098908;0.717840695347178;-0.013401968163337392;0.7178788416851977
15.410846;1.0446347795626865;0.8329984679675935;0.7977339319518767;3.1768365736412283e-06;2.996996562445742e-06;1.044797923162951;9.998133883964009;0.8336367463309148;0.015561055483596981;0.015563124916488274;0.7178400202145098;-0.013401968007973549;0.7178793698662285
15.420846;1.0446347310239956;0.8329989662787232;0.7977324800788627;3.1759896728783105e-06;2.996072166581398e-06;1.0447968997363752;9.998112211994984;0.8336353703763251;0.01556106052772826;0.015563081442213151;0.7178393133673578;-0.013401967871929718;0.7178799016132938
15.430846;1.0446346510306674;0.8329994831762947;0.7977310277101755;3.175142162492687e-06;2.9951479233693083e-06;1.044795983203653;9.998091155059834;0.8336340757261249;0.015561067106206358;0.015563037178851703;0.7178385787718435;-0.01340196775385893;0.71788043619931
15.440846;1.0446345401625368;0.8330000171130959;0.7977295774424713;3.1742944046373706e-06;2.994223297569405e-06;1.0447951719545336;9.998070710591556;0.8336328640798741;0.015561075220019073;0.015562992223038445;0.7178378211487133;-0.013401967652344384;0.7178809740676991
15.450846;1.0446343980434183;0.8330005673294572;0.7977281306688191;3.1734469392814255e-06;2.993298007857353e-06;1.0447944639854887;9.998050884966034;0.8336317350584769;0.015561084913968714;0.015562946688518991;0.7178370460338223;-0.013401967566141558;0.7178815171433411
15.460846;1.0446342245934417;0.8330011334189629;0.7977266876165056;3.1726005195375726e-06;2.9923726842469676e-06;1.0447938568986461;9.998031691804286;0.833630687387315;0.015561096259838637;0.015562900715270144;0.7178362595464366;-0.01340196749435322;0.7178820685258692
15.470846;1.0446340211543943;0.8330017150082901;0.7977252474582458;3.1717561564971872e-06;2.9914488695424966e-06;1.044793347890933;9.998013153093558;0.833629720128849;0.015561109323245443;0.015562854455811645;0.7178354681940307;-0.013401967436153099;0.7178826320853892
15.480846;1.044633789663021;0.8330023115685792;0.797723808676505;3.1709150709271168e-06;2.9905284158395505e-06;1.0447929336494923;9.997995298726044;0.8336288320762442;0.015561124132911195;0.015562808044342753;0.7178346790504276;-0.013401967390408031;0.7178832119558228
15.490846;1.04463353067394;0.833002922605784;0.7977223692436496;3.170078634105042e-06;2.989613093211476e-06;1.0447926101297464;9.997978163225484;0.833628019848857;0.015561140667211431;0.015562761577673351;0.7178338997549643;-0.013401967355662056;0.7178838109630673
15.500846;1.0446332431237377;0.8330035481479254;0.7977209269200795;3.1692483490745842e-06;2.9887046968007705e-06;1.0447923732299502;9.997961781465351;0.8336272768998767;0.015561158866876111;0.015562715118455488;0.7178331381972508;-0.01340196733034083;0.7178844290593287
15.510846;1.044632926110076;0.8330041892973877;0.7977194799200967;3.168425800984341e-06;2.987805243008026e-06;1.0447922198816455;9.997946188041162;0.8336265945206013;0.015561178664126396;0.01556266870821004;0.7178324021660931;-0.013401967312880098;0.7178850635500699
15.520846;1.0446325800862928;0.8330048483941652;0.7977180276478688;3.1676124999602517e-06;2.98691700622433e-06;1.044792147620028;9.997931423681225;0.8336259634966701;0.015561200006174758;0.01556262237424588;0.7178316987946114;-0.013401967301761249;0.7178857106400924
15.530846;1.0446322062957625;0.8330055289009158;0.7977165715516767;3.16680950013845e-06;2.9860424562586103e-06;1.044792152936374;9.997917537062976;0.833625374202968;0.01556122285941682;0.015562576129033995;0.7178310337094446;-0.013401967295472654;0.717886366917617
15.540846;1.0446318057068935;0.8330062353731843;0.7977151158659678;3.166017060150596e-06;2.9851841189908176e-06;1.0447922302373371;9.997904572740515;0.8336248155378924;0.015561247196360232;0.015562529972861928;0.7178304104178984;-0.01340196729256528;0.717887030254835
15.550846;1.0446313782952577;0.8330069730290043;0.7977136675315272;3.1652347792533707e-06;2.9843443842252617e-06;1.0447923719273862;9.997892557127587;0.8336242749423933;0.015561272974412491;0.01556248390282944;0.7178298304514351;-0.01340196729182917;0.7178877001421863
15.560846;1.0446309226827672;0.8330077468900857;0.7977122352485752;3.1644618066842896e-06;2.9835254524792537e-06;1.0447925690859179;9.997881499249223;0.8336237394527842;0.015561300122017684;0.01556243791831427;0.7178292943724942;-0.013401967292257426;0.7178883773423047
15.570846;1.0446304365551744;0.8330085613707757;0.7977108282840469;3.1636967166842076e-06;2.982729433282257e-06;1.0447928121686056;9.997871404985029;0.8336231963169111;0.015561328545812362;0.015562392022064853;0.7178288032610581;-0.013401967292744751;0.7178890630052073
15.580846;1.0446299177214924;0.833009420146696;0.7977094553941922;3.1629375307839623e-06;2.9819582125888095e-06;1.0447930912829109;9.99786228076583;0.8336226328983064;0.015561358150883038;0.01556234622609754;0.7178283595412179;-0.013401967291846542;0.7178897577951053
15.590846;1.0446293648500136;0.8330103260880067;0.7977081241799983;3.1621820110072778e-06;2.9812131559543888e-06;1.0447933962077447;9.997854116397505;0.8336220369619168;0.015561388850137112;0.0155623005602025;0.7178279666657361;-0.013401967287762438;0.7178904614428919
15.600846;1.0446287775115664;0.8330112818480138;0.7977068412463617;3.1614278379084924e-06;2.980495350400619e-06;1.0447937167309946;9.997846874960484;0.8336213980251762;0.015561420562116879;0.015562255075063963;0.7178276284970303;-0.013401967278383857;0.7178911728794017
15.610846;1.0446281560066468;0.8330122902266869;0.7977056125514305;3.160672825474604e-06;2.9798063336673356e-06;1.0447940431606548;9.997840507603065;0.8336207078208167;0.015561453215293187;0.015562209837905842;0.7178273488544821;-0.013401967261425514;0.71789189072694
15.620846;1.0446275008892636;0.8330133539095729;0.7977044431551675;3.159915197159457e-06;2.979148388728069e-06;1.0447943666639437;9.997834971682417;0.833619958737382;0.015561486755356953;0.015562164927845;0.7178271311026693;-0.013401967234798763;0.7178926136049152
15.630846;1.044626811782264;0.8330144758834304;0.7977033368076081;3.1591535403779827e-06;2.978524264775924e-06;1.0447946798092904;9.997830231661647;0.8336191423295067;0.015561521139701688;0.015562120439874596;0.7178269777721792;-0.013401967197064766;0.7178933401371435
15.640846;1.0446260866945885;0.8330156599745249;0.797702295786008;3.158386710392e-06;2.977936984943606e-06;1.04479497716721;9.997826252844309;0.8336182491579442;0.015561556320664804;0.015562076485072575;0.7178268905457359;-0.01340196714751626;0.7178940690126425
15.650846;1.044625323013255;0.8330169103837611;0.7977013208515843;3.157614010717058e-06;2.977389794345518e-06;1.044795255448122;9.997823006392286;0.8336172695419477;0.015561592235165848;0.015562033170406652;0.7178268710749488;-0.013401967085812148;0.7178947991687287
15.660846;1.0446245191909815;0.8330178824392014;0.7977000773285876;4.263691970351439e-06;4.03662540138761e-06;1.0447955134800262;9.99782047919639;0.8336161949731115;0.015561628807492811;0.015561990574220167;0.7178269220357332;-0.013401967011658817;0.7178955299121543
15.670846;1.0446236753983316;0.8330192779892308;0.7976992307032099;4.262907643248087e-06;4.03616867396327e-06;1.0447957519039337;9.997818667467937;0.833615019713172;0.015561665951991323;0.015561948745195373;0.717827047172522;-0.013401966924971788;0.7178962607217537
15.680846;1.0446227927294307;0.8330207526211106;0.7976984427535548;4.262118525834719e-06;4.0357626299938376e-06;1.0447959725642946;9.997817558245748;0.8336137416051651;0.015561703567871881;0.015561907720937981;0.7178272506028609;-0.013401966826325147;0.7178969905374311
15.690846;1.0446218724972527;0.8330223102083137;0.7976977077097414;4.26132558507125e-06;4.035410630847123e-06;1.0447961786252602;9.997817122957992;0.8336123615316477;0.015561741538010118;0.015561867540204216;0.7178275365550707;-0.01340196671708594;0.7178977168375091
15.700846;1.0446209168572103;0.8330239528616498;0.7976970191852061;4.260529659229922e-06;4.035115256485099e-06;1.0447963751671614;9.99781732596597;0.8336108820900688;0.015561779739037256;0.015561828237357486;0.7178279090895962;-0.013401966599181846;0.717898435378252
15.710846;1.0446199300015433;0.83302567932498;0.7976963714494871;4.259731523168001e-06;4.034878187509778e-06;1.0447965687886684;9.997818134835686;0.8336093066291588;0.015561818052089425;0.015561789825953474;0.7178283711426386;-0.013402966474941326;0.7178991599313794
15.720846;1.044618918554476;0.8330274848216881;0.7976957607036845;4.258932044414176e-06;4.034700248586609e-06;1.0447967659790505;9.99781952845939;0.8336076389585523;0.015561856364424101;0.015561752286752077;0.7178289241035306;-0.013402966346911445;0.7178998493124678
15.730846;1.0446178903982744;0.8330293631896352;0.7976951855902874;4.258132355553973e-06;4.034581386008148e-06;1.0447969719566477;9.997821503594706;0.8336058831772607;0.015561894564431366;0.015561715568959446;0.7178295685366518;-0.013402966217432005;0.7179005205645266
15.740846;1.0446168523369637;0.8330313092497406;0.7976946466452525;4.257334137705731e-06;4.034520500991828e-06;1.0447971914270726;9.997824073076952;0.8336040434851353;0.015561932539786976;0.015561679596833987;0.7178303046601593;-0.013402966088270372;0.717901174642697
15.750846;1.044615808698265;0.8330333193692463;0.7976941451086849;4.256539754612703e-06;4.034515415387398e-06;1.044797429818988;9.99782724953204;0.8336021239678062;0.01556197017987187;0.015561644278296313;0.7178311317737488;-0.013402965960671248;0.7179018144723293
15.760846;1.0446147621815272;0.8330353905554495;0.7976936821123121;4.255751994293867e-06;4.03456324255154e-06;1.0447976936638421;9.997831030036195;0.8336001281498034;0.015562007375674229;0.015561609519227871;0.7178320478892909;-0.013402965835589312;0.7179024435579434
15.770846;1.044613715062969;0.8330375195374652;0.7976932586643615;4.2549736384266245e-06;4.034660815428846e-06;1.0447979910417349;9.997835401494068;0.8335980590605097;0.015562044019762815;0.015561575237517573;0.7178330508349227;-0.013402965713815372;0.7179030650040167
15.780846;1.044612669273544;0.8330397021682681;0.7976928759592624;4.254207118263098e-06;4.0348049897416266e-06;1.044798331697684;9.9978403550761;0.8335959197154067;0.015562080010504364;0.015561541369789987;0.7178341397114798;-0.013402965596171322;0.7179036817894203
15.790846;1.0446116267203143;0.8330419327221352;0.7976925358893002;4.253454256370187e-06;4.0349929406347205e-06;1.0447987257906857;9.997845885976632;0.833593712452566;0.015562115257260511;0.015561507872648756;0.7178353149768656;-0.013402965483733412;0.717904297667775
15.800846;1.0446105904839762;0.8330442035758309;0.7976922416743901;4.252716094830837e-06;4.035222120205392e-06;1.044799181945022;9.997851981285747;0.8335914382713091;0.015562149686006565;0.015561474716001314;0.7178365779343668;-0.013402965377665362;0.7179049173060205
15.810846;1.0446095654627128;0.8330465058288102;0.7976919977840259;4.251992845114346e-06;4.03548979186331e-06;1.0447997061496745;9.997858614682746;0.8335890979758382;0.015562183237863106;0.015561441868208674;0.717837930766466;-0.013402965278751311;0.717905545163352
15.820846;1.0446085576054442;0.8330488301240788;0.7976918088065807;4.251284068950784e-06;4.03579274182177e-06;1.0448003026230717;9.997865750407506;0.8335866932886813;0.015562215849111589;0.015561409291741867;0.7178393761823839;-0.01340296518728748;0.717906184287868
15.830846;1.0446075725241626;0.8330511669167463;0.7976916788874892;4.250589170148153e-06;4.0361274732970005e-06;1.0448009749009253;9.997873354259612;0.8335842269127978;0.01556224743200963;0.01556137695146708;0.7178409165791713;-0.013402965103415338;0.7179068365324524
15.840846;1.0446066149466615;0.8330535067570128;0.7976916127258343;4.249907910435559e-06;4.036490469384369e-06;1.044801725118097;9.997881408975646;0.8335817028100206;0.015562277886798714;0.01556134481108759;0.7178425539332081;-0.013402965027242619;0.7179075038865047
15.850846;1.0446056892229552;0.8330558411453245;0.7976916160707683;4.24924055918227e-06;4.036878225609672e-06;1.044802553482467;9.997889909527391;0.8335791264440471;0.01556230713973934;0.01556131282033757;0.7178442897295673;-0.013402964958622258;0.7179081891054724
15.860846;1.0446047996029324;0.8330581634510847;0.797691694824613;4.24858757256574e-06;4.03728737600872e-06;1.0448034595371236;9.99789883617258;0.8335765047699251;0.01556233517534193;0.015561280922962143;0.7178461236460437;-0.01340296489703631;0.7179088953767448
15.870846;1.044603949753503;0.8330604690448672;0.797691854580136;4.247949088599994e-06;4.037715115251307e-06;1.0448044435167647;9.997908140424801;0.8335738464874703;0.01556236203421686;0.01556124908585002;0.7178480522506099;-0.013402964841743166;0.7179096264182269
15.880846;1.0446031422614597;0.8330627542348431;0.7976921005792853;4.247324723406139e-06;4.038159436086426e-06;1.0448055067679654;9.997917746707412;0.8335711616854883;0.015562387773378573;0.015561217320946069;0.7178500696689175;-0.01340296479213094;0.717910386526176
15.890846;1.0446023789944108;0.8330650153003704;0.7976924367737758;4.2467137772708115e-06;4.038618899258553e-06;1.0448066512026442;9.997927554132453;0.8335684604842364;0.015562412418570459;0.015561185683996018;0.717852169409614;-0.013402964747946031;0.7179111793571187
15.900846;1.04460166181578;0.8330672492813058;0.7976928647006508;4.246115481655856e-06;4.0390924432325705e-06;1.0448078779046526;9.997937453129;0.8335657520000546;0.015562435945364812;0.015561154254423334;0.7178543452111333;-0.013402964709038602;0.7179120068378656
15.910846;1.0446009926076016;0.8330694553315711;0.7976933832522768;4.245529000708513e-06;4.039579405913713e-06;1.0448091862498465;9.99794735465943;0.8335630444031917;0.015562458297243571;0.015561123113821285;0.7178565910908161;-0.013402964675042157;0.7179128694352734
15.920846;1.0446003731351345;0.8330716342412389;0.7976939887876316;4.244953307554891e-06;4.0400794246428315e-06;1.0448115743839177;9.99795720060569;0.8335603453011265;0.015562479418610296;0.015561092336281331;0.71785790162054;-0.013402964645405496;0.7179127669718375
15.930846;1.0445998052100027;0.8330737866966889;0.7976946752048243;4.24438711119986e-06;4.040592367272368e-06;1.0448130404260514;9.997966951905337;0.8335576618933662;0.015562499287742733;0.015561061988223693;0.7178602717329557;-0.013402964619506958;0.7179136983764823
15.940846;1.0445992912202282;0.833075913063892;0.7976954348949821;4.243828882298125e-06;4.041118465672355e-06;1.04481458326302;9.997976574884301;0.8335550009506916;0.015562517939383234;0.015561032126097971;0.7178626959797426;-0.013402964596626486;0.7179146631464112
15.950846;1.0445988351067956;0.8330780144867176;0.7976962604725407;4.243277070520512e-06;4.0416582597233035e-06;1.0448162019791367;9.997986035759638;0.8335523680269279;0.015562535449171739;0.01556100278381358;0.7178651683442748;-0.013402964575966599;0.717915660884948
15.960846;1.044598442697373;0.8330800929479577;0.7976971457437894;4.242730366632069e-06;4.042212161788371e-06;1.0448178946494713;9.99799530340101;0.8335497662866815;0.015562551888772626;0.015560973969124368;0.7178676822069543;-0.013402964556893313;0.7179166914223228
15.970846;1.0445981209108701;0.8330821506366018;0.7976980853530866;4.24218779505533e-06;4.042780125158525e-06;1.0448196583636618;9.99800435219264;0.8335471965883993;0.015562567307363783;0.015560945686824736;0.7178702301388032;-0.013402964539045732;0.7179177543700667
15.980846;1.0445978764599009;0.8330841896327903;0.7976990737427325;4.241648847009498e-06;4.043361709608614e-06;1.0448214909184315;9.998013153695846;0.8335446590323669;0.015562581750333999;0.015560917964799291;0.7178728044176348;-0.01340296452202877;0.717918848724471
15.990846;1.0445977144557197;0.8330862118017535;0.7977001045549593;4.241113619884133e-06;4.043956269669811e-06;1.0448233923399413;9.998021664958515;0.833542154584877;0.015562595265167598;0.015560890859256386;0.7178753975334786;-0.013402964505209948;0.7179199733021011
16.000846;1.044597637244948;0.8330882190791791;0.7977011710815116;4.240582549779232e-06;4.0445630428746765e-06;1.0448253645452321;9.998029833570746;0.833539685094807;0.015562607874130828;0.015560864445366956;0.7178780018977318;-0.013402964487887463;0.7179211272007122
16.010846;1.044597644089753;0.8330902137995169;0.7977022668520656;4.24005590874865e-06;4.045181017010897e-06;1.0448274102149095;9.998037613451588;0.8335372516862728;0.015562619557708988;0.015560838810100897;0.71788060993366;-0.013402964469529583;0.7179223093805658
16.020846;1.0445977321842683;0.8330921983551707;0.7977033858337202;4.239533618919137e-06;4.045808783896068e-06;1.044829532499114;9.998044966943265;0.8335348538299338;0.01556263027263032;0.015560814057397346;0.7178832145723331;-0.013402964450025317;0.7179235187823133
16.030846;1.0445978980567547;0.8330941743700326;0.7977045229901295;4.239015481024031e-06;4.046444895032156e-06;1.0448317352846586;9.998051856750045;0.8335324901214052;0.015562639967597146;0.015560790311386212;0.7178858089081637;-0.013402964429650407;0.717924755651294
16.040846;1.0445981380247482;0.8330961422898936;0.7977056753280442;4.238501479907153e-06;4.047088487222041e-06;1.0448340229945252;9.998058248101493;0.8335301589707759;0.015562648577895905;0.015560767697449957;0.7178883854580212;-0.013402964408505831;0.7179260219552114
16.050846;1.0445984482295798;0.8330981020795827;0.7977068425939914;4.237991854030034e-06;4.0477394339560135e-06;1.0448363994724605;9.998064115560686;0.8335278583267574;0.015562656027082929;0.015560746315752496;0.717890936034777;-0.013402964386214165;0.7179273199936355
16.060846;1.0445988249759357;0.833100054456675;0.7977080271394158;4.237486857735878e-06;4.048398058342418e-06;1.0448388667749464;9.998069442328996;0.8335255856999313;0.01556266224803523;0.015560726237791147;0.717893451923761;-0.013402964362387474;0.7179286511267479
16.070846;1.0445992645702997;0.8331020010804547;0.7977092329501289;4.2369864645767865e-06;4.049064931549814e-06;1.044841424965388;9.998074220194411;0.8335233388769298;0.015562667197384422;0.015560707520755815;0.7178959241883806;-0.013402964337073053;0.7179300157648086
16.080846;1.044599762674038;0.8331039432009129;0.7977104641441344;4.236490416340778e-06;4.049740731587282e-06;1.0448440731088422;9.998078453362552;0.8335211162397292;0.01556267085534667;0.015560690216934604;0.717898344076408;-0.01340296431061476;0.7179314138887055
16.090846;1.0446003143168012;0.833105879996947;0.797711723778657;4.235998446345743e-06;4.050425912383376e-06;1.0448468104682902;9.998082158144252;0.8335189161585119;0.01556267323094277;0.015560674380976788;0.7179007029494131;-0.013402964283558878;0.7179328450705217
16.100846;1.044600913952121;0.8331078077078309;0.7977130134852383;4.235510187757234e-06;4.051120269585887e-06;1.044849636198404;9.998085361404236;0.8335167362905551;0.015562674359377335;0.015560660073462981;0.7179029919021324;-0.01340296425696282;0.7179343076244256
16.110846;1.044601554765711;0.833109719843011;0.7977143339330562;4.235025009799831e-06;4.051822829783437e-06;1.0448525480004567;9.99808810395748;0.8335145735410351;0.015562674278219678;0.015560647352591874;0.7179052015718127;-0.013402964232480488;0.7179357979905726
16.120846;1.0446031818397852;0.8331120204837662;0.7977153519571922;5.101655467010707e-06;4.882729576835993e-06;1.0448555420891374;9.998090440106282;0.8335124242186767;0.015562673017887075;0.01556063628211673;0.7179073220624046;-0.013402964211770365;0.7179373111893078
16.130846;1.0446038771472805;0.8331138778750636;0.797716737081532;5.10117402491548e-06;4.883446004004009e-06;1.0448586147029517;9.99809242521666;0.8335102840350768;0.015562670620008729;0.015560626958658117;0.7179093431076115;-0.013402964195802029;0.7179388413246223
16.140846;1.0446045834899276;0.8331156974229981;0.7977181575496607;5.10069285432173e-06;4.884169377816677e-06;1.0448617632309964;9.998094102447476;0.8335081485076887;0.015562667151781588;0.0155606195083975;0.7179112550433464;-0.01340296418499259;0.7179403817009807
16.150846;1.0446052915419313;0.8331174736599175;0.7977196154890981;5.100210365232216e-06;4.884899939785469e-06;1.0448649860901802;9.998095498416971;0.833506013779374;0.015562662698375335;0.015560614054260588;0.7179130503703836;-0.013402964179946927;0.7179419258607183
16.160846;1.0446059941865742;0.8331192025205275;0.7977211130628991;5.099724750339983e-06;4.885637924391784e-06;1.0448682822933795;9.998096624468644;0.8335038769427184;0.01556265734331183;0.015560610703242977;0.7179147246900156;-0.013402964181638137;0.7179434693706561
16.170846;1.044606685867599;0.8331208823325655;0.7977226530918169;5.0992343317486225e-06;4.886383688479764e-06;1.0448716513330987;9.998097484607937;0.8335017356784907;0.015562651153608937;0.015560609556471155;0.7179162766280973;-0.01340296419086989;0.7179450102787542
16.180846;1.0446073622150895;0.8331225144588048;0.7977242390553425;5.098737701526562e-06;4.887137391852682e-06;1.0448750930124473;9.998098089548169;0.8334995880077268;0.015562644173561678;0.015560610703069248;0.7179177072254819;-0.01340296420796367;0.7179465480930447
16.190846;1.0446080192977367;0.8331241020563663;0.7977258739915085;5.09823383730783e-06;4.887898348255442e-06;1.0448786069562503;9.998098464300739;0.8334974328437232;0.015562636420425914;0.01556061419358027;0.7179190189300005;-0.013402964233063698;0.7179480826474637
16.200846;1.0446086527219824;0.8331256478649189;0.7977275589711307;5.097722307885565e-06;4.8886645441373545e-06;1.0448821920057851;9.998098647342317;0.8334952708101193;0.015562627889880151;0.01556062003390266;0.7179202146185258;-0.01340296426653617;0.7179496133495863
16.210846;1.0446092580526827;0.8331271530958025;0.797729292309643;5.097203083738797e-06;4.889432820053193e-06;1.0448858460820538;9.998098692852592;0.8334931037384308;0.015562618573432777;0.01556062820442807;0.717921297188454;-0.01340296430892232;0.7179511392461809
16.220846;1.044609831809558;0.8331286175404888;0.7977310702687881;5.09667598711548e-06;4.890199672626263e-06;1.0448895666117157;9.998098673448911;0.8334909333336648;0.015562608464474579;0.01556063866699738;0.7179222690516407;-0.013402964360609669;0.7179526599089942
16.230846;1.0446103712936914;0.8331300403908919;0.7977328883820987;5.096140399688616e-06;4.890961787535279e-06;1.0448933507326925;9.998098674711237;0.8334887609023856;0.015562597548309189;0.01556065136021304;0.7179231309198104;-0.013402964421669552;0.7179541757696746
16.240846;1.0446108737018107;0.8331314212604174;0.7977347422700205;5.095595418674581e-06;4.891715951960026e-06;1.0448971949092845;9.99809878616581;0.8334865876247679;0.015562585796933866;0.015560666206625627;0.7179238812133822;-0.013402964491894341;0.7179556870448274
16.250846;1.0446113355322173;0.8331327605548751;0.797736627838553;5.0950401498753825e-06;4.892459017134298e-06;1.0449010946910078;9.998099093627113;0.8334844144129657;0.015562573177338463;0.015560683122780356;0.7179245173893494;-0.01340296457094701;0.7179571924952696
16.260846;1.0446117524251999;0.8331340592137741;0.7977385405740283;5.09447376093866e-06;4.8931881525298126e-06;1.04490504507131;9.998099671204935;0.8334822423437286;0.015562559659556193;0.015560702016190064;0.7179250379344813;-0.013402964658528246;0.7179586893625041
16.270846;1.044612119506517;0.8331353183772752;0.7977404748393588;5.09389526229736e-06;4.893901098562855e-06;1.044909040524405;9.998100575413154;0.8334800737253969;0.01556254521216353;0.015560722780961102;0.7179254430371131;-0.013402964754267995;0.717960173879836
16.280846;1.044612432242741;0.8331365393545112;0.797742424685836;5.093303251755579e-06;4.89459631313593e-06;1.044913074389963;9.998101846565385;0.8334779120487322;0.015562529798152718;0.015560745309617742;0.7179257339095729;-0.013402964857561183;0.7179616417352683
16.290846;1.0446126873329524;0.8331377238359126;0.7977443849174589;5.092695881349445e-06;4.895272951629316e-06;1.044917138677791;9.99810351459933;0.833475760942448;0.015562513377235286;0.01556076951427839;0.7179259118870964;-0.013402964967787213;0.717963088866419
16.300846;1.0446128827335468;0.8331388738753267;0.7977463508191943;5.0920712735052655e-06;4.895930604937805e-06;1.0449212243335873;9.998105601687001;0.8334736237784989;0.015562495899558366;0.015560795334267926;0.7179259777405284;-0.013403965084574768;0.7179645309306608
16.310846;1.044613017247718;0.8331399912864971;0.7977483169911969;5.091428263786593e-06;4.896568861073573e-06;1.0449253212205254;9.998108118757786;0.8334715037836141;0.015562477295523734;0.01556082272309668;0.71792593143955;-0.013403965207807199;0.7179659289789018
16.320846;1.0446130902782385;0.8331410765584947;0.7977502766670436;5.0907668422883675e-06;4.897186945678722e-06;1.044929418141943;9.99811106080237;0.8334694037965593;0.015562457477484687;0.015560851633912808;0.7179257726235267;-0.013403965337747192;0.7179673015342742
16.330846;1.0446131013326014;0.8331421278735827;0.7977522230672511;5.090087804423286e-06;4.897783690913874e-06;1.044933503321862;9.99811440946935;0.8334673258370141;0.015562436345595851;0.015560882017101091;0.7179255011901157;-0.01340396547525988;0.7179686494931846
16.340846;1.0446130500476194;0.8331431407771347;0.7977541515493283;5.089391973658112e-06;4.8983577720249215e-06;1.0449375653061777;9.998118141775233;0.8334652709452175;0.015562413788412714;0.015560913825092025;0.7179251174362119;-0.01340396562162315;0.7179699741530002
16.350846;1.044612937053023;0.8331441088686694;0.7977560596449669;5.0886798173517245e-06;4.8989079875841276e-06;1.0449415938118174;9.998122234950106;0.8334632391716351;0.015562389689029012;0.015560947021753334;0.7179246217693804;-0.013403965778045618;0.7179712772972392
16.360846;1.0446127644483545;0.833145025055997;0.7977579454764948;5.0879516953820195e-06;4.899433363726305e-06;1.04494557934381;9.99812666514779;0.8334612293943768;0.015562363944035162;0.015560981587198588;0.7179240145429531;-0.013403965945519854;0.7179725616696769
16.370846;1.0446125357126468;0.8331458825316888;0.7977598067441519;5.0872082675069575e-06;4.899932976699359e-06;1.0449495120484538;9.998131407140097;0.8334592390117119;0.015562336483032768;0.015561017508632457;0.7179232968094615;-0.013403966125031154;0.7179738306744354
16.380846;1.0446122553727875;0.8331466756088741;0.7977616408483386;5.0864506638938914e-06;4.900405697240627e-06;1.044953381644154;9.998136437915829;0.8334572637791805;0.015562307270457713;0.015561054773871028;0.7179224712819222;-0.013403966317568655;0.7179750876176064
16.390846;1.0446119280304205;0.8331473999626979;0.7977634455188393;5.085680421509093e-06;4.9008501990981e-06;1.0449571782160971;9.998141739248775;0.8334552984254533;0.015562276286392335;0.015561093380448055;0.7179215423822395;-0.013403966523926399;0.717976335523503
16.400846;1.0446115574240737;0.8331480516677024;0.7977652189783877;5.084899267875836e-06;4.901265386158117e-06;1.044960892477652;9.998147299350697;0.8334533378275623;0.015562243505208677;0.015561133341269762;0.7179205159436328;-0.013403966744549085;0.7179775775803315
16.410846;1.0446111469892576;0.833148626384749;0.7977669593830926;5.0841088089343035e-06;4.901650913273619e-06;1.0449645150995237;9.998153117327627;0.8334513775309476;0.015562208892309366;0.01556117467201937;0.717919399064734;-0.013403966979345613;0.7179788175663222
16.420846;1.0446107012815828;0.8331491196464756;0.7977686639747649;5.083310232652382e-06;4.9020072039046225e-06;1.0449680363218092;9.998159204861956;0.8334494140380314;0.015562172420747233;0.015561217377679685;0.7179181994522076;-0.013403967227629193;0.7179800595965554
16.430846;1.0446102267621493;0.8331495272827514;0.7977703283267965;5.082504233041241e-06;4.902334932791946e-06;1.0449714477590033;9.998165580951325;0.8334474456476979;0.01556213409065271;0.015561261450951831;0.7179169240022787;-0.013403967488353387;0.7179813073864868
16.440846;1.0446097315847154;0.8331498454585564;0.7977719464185404;5.081691410717067e-06;4.902634492028138e-06;1.0449747452747231;9.998172265221443;0.8334454731618093;0.01556209392742292;0.015561306875714942;0.7179155777881895;-0.01340396776027508;0.7179825642047697
16.450846;1.0446092243431728;0.8331500706877876;0.7977735121043673;5.080872989916693e-06;4.902905664670176e-06;1.044977929221908;9.998179272324148;0.833443500002853;0.015562051965177633;0.015561353629298887;0.717914164593004;-0.013403968041849295;0.7179838339116061
16.460846;1.044608713100117;0.8331501996872709;0.7977750209547004;5.0800512382327945e-06;4.903147667635094e-06;1.0449810012501426;9.99818661026107;0.8334415315686423;0.015562008249506931;0.015561401675780512;0.7179126880769396;-0.013403968331160199;0.7179851218304734
16.470846;1.0446082056222792;0.8331502289134524;0.7977764711541241;5.0792293211127515e-06;4.90335991476872e-06;1.0449839609900093;9.998194286999272;0.8334395741320193;0.015561962856588694;0.015561450957914594;0.7179111520647719;-0.0134039686260253;0.71798643426024
16.480846;1.0446077094884605;0.8331501545339276;0.7977778634262336;5.078410835610899e-06;4.903542892241276e-06;1.0449868054618496;9.998202313427505;0.8334376345279192;0.015561915896137646;0.015561501398937404;0.7179095603071347;-0.013403968924156453;0.7179877768820604
16.490846;1.0446072321880142;0.8331499732044724;0.7977792000999097;5.077599429647833e-06;4.9036980631899925e-06;1.044989530269838;9.998210694686756;0.8334357205568533;0.015561867494251438;0.01556155290425139;0.7179079164098398;-0.013403969223438825;0.7179891532146936
16.500846;1.044606781790768;0.8331496827707098;0.7977804834585203;5.076798666408203e-06;4.90382710106297e-06;1.0449921304910825;9.998219428601217;0.8334338407267966;0.015561817776244385;0.015561605365862626;0.7179062232990214;-0.013403969522217432;0.7179905642619728
16.510846;1.044606366638031;0.8331492823660788;0.7977817144166334;5.076011910890168e-06;4.903931447906436e-06;1.0449946004844075;9.99822851857276;0.8334320032912678;0.015561766865402922;0.015561658674297029;0.7179044827490269;-0.013403969819285266;0.7179920093242291
16.520846;1.0446059937495722;0.8331487721304583;0.7977828926970737;5.0752423290306955e-06;4.904012349798851e-06;1.044996932745179;9.998237978943033;0.8334302154368537;0.015561714899493947;0.015561712725893571;0.717902696117738;-0.01340397011360498;0.7179934867519301
16.530846;1.044605668086652;0.8331481530274136;0.7977840179999135;5.0744931586729035e-06;4.904070927887082e-06;1.0449991177105469;9.998247821183982;0.8334284828388094;0.015561662048909878;0.015561767423768816;0.7179008647981178;-0.01340397040399256;0.7179949942089178
16.540846;1.0446053935189;0.833147427255858;0.7977850903788625;5.0737677999978245e-06;4.904108041094327e-06;1.04500114563867;9.998258039661412;0.833426809642836;0.015561608512358927;0.015561822672689948;0.7178989892634877;-0.013403970689046146;0.7179965288782577
16.550846;1.0446051734628314;0.8331465985518273;0.7977861095980361;5.073069492454215e-06;4.904124081759436e-06;1.0450030079089225;9.998268612744964;0.8334251986720493;0.015561554491550693;0.015561878372951782;0.7178970682739922;-0.013403970967514027;0.7179980874725367
16.560846;1.0446050100997089;0.8331456716166766;0.797787074503988;5.072401103579076e-06;4.904118935702577e-06;1.0450046965385038;9.998279509798135;0.8334236514621989;0.015561500179068996;0.015561934429978124;0.7178950990108006;-0.013403971238839161;0.7179996658992766
16.570846;1.044604903740225;0.833144651407614;0.7977879826361318;5.0717653222404325e-06;4.904092259944222e-06;1.0450062045850426;9.998290695184979;0.8334221689100978;0.015561445766355118;0.015561990774783142;0.7178930774124486;-0.013403971503250178;0.7180012590825154
16.580846;1.044604853546026;0.8331435429068611;0.797788830194533;5.071164875331337e-06;4.904044049118172e-06;1.0450075273671942;9.998302130979868;0.8334207527580876;0.015561391440927632;0.015562047369344315;0.7178909987845847;-0.013403971761370993;0.7180028614317411
16.590846;1.0446048595072461;0.8331423514904206;0.7977896125274482;5.070602629266725e-06;4.9039750248824965e-06;1.0450086613715155;9.998313779524972;0.8334194062240916;0.015561337378492563;0.015562104190058011;0.7178888589783958;-0.013403972013927824;0.7180044676859764
16.600846;1.0446049234735137;0.8331410839423242;0.7977903244236765;5.0700817581332765e-06;4.903886494882088e-06;1.045009602230896;9.998325607422514;0.8334181336427345;0.015561283748690358;0.015562161216536988;0.7178866551962874;-0.013403972261844576;0.7180060731903615
16.610846;1.0446050468427666;0.833139748820532;0.797790960080639;5.06960567996844e-06;4.9037800182115275e-06;1.0450103458782745;9.998337591538382;0.8334169403861148;0.015561230708731383;0.015562218445016875;0.7178843856493891;-0.01340397250646586;0.7180076736982612
16.620846;1.0446052277668039;0.8331383551129121;0.7977915138776094;5.069177371960044e-06;4.903657216344273e-06;1.0450108911712017;9.998349726456029;0.8334158324861186;0.015561178389381619;0.0155622758986612;0.7178820487751583;-0.013403972749451043;0.7180092655696355
16.630846;1.0446054614628606;0.8331369108063811;0.7977919817446882;5.068798521885336e-06;4.903519622236194e-06;1.0450112396061308;9.998362029531524;0.8334148154585197;0.015561126910953986;0.01556233360420926;0.7178796428979014;-0.01340397299243892;0.7180108456577283
16.640846;1.044605741855412;0.8331354230911908;0.7977923614386546;5.068469380756553e-06;4.9033684850040965e-06;1.0450113928440885;9.998374536739632;0.8334138938677595;0.015561076404703347;0.015562391562779937;0.717877166405151;-0.013403973236975685;0.7180124105795125
16.650846;1.0446060622657187;0.8331338992859082;0.7977926517772748;5.0681895415621835e-06;4.903204728132552e-06;1.0450113510069823;9.99838729112511;0.8334130718828683;0.015561026998032688;0.015562449756498878;0.717874617994862;-0.013403973484676819;0.7180139571335817
16.660846;1.0446064151634096;0.8331323467874227;0.7977928521221089;5.067959051251287e-06;4.903029138272984e-06;1.0450111127661807;9.99840033472895;0.8334123531554524;0.015560978781928353;0.015562508169022729;0.7178719967231836;-0.01340397373733032;0.7180154837170022
16.670846;1.0446067916142645;0.8331307722111133;0.7977929619598488;5.067778883365572e-06;4.902842533129917e-06;1.0450106770202232;9.998413709800916;0.8334117399397399;0.01556093180149706;0.015562566784177414;0.7178693021380504;-0.013403973996858358;0.7180169906542979
16.680846;1.0446071817349056;0.833129181263643;0.7977929801165254;5.067650465539024e-06;4.902645783219371e-06;1.0450100446464663;9.998427459074593;0.8334112326694684;0.015560886079667375;0.015562625581858561;0.7178665345871857;-0.013403974265167375;0.7180184793633305
16.690846;1.0446075763067988;0.833127579561212;0.7977929043388244;5.067575130908218e-06;4.902439754211879e-06;1.0450092188549254;9.998441617494828;0.8334108304207575;0.01556084164544362;0.015562684550098304;0.7178636953799908;-0.013403974543799465;0.7180199513073323
16.700846;1.044607968000643;0.8331259729945187;0.7977927318116306;5.067554146143121e-06;4.902225238356273e-06;1.0450082045586948;9.998456208674016;0.8334105320064226;0.015560798540114659;0.015562743689503507;0.7178607868634994;-0.013403974833313521;0.7180214075994745
16.710846;1.0446083512379762;0.8331243672990231;0.797792460321303;5.067588940432371e-06;4.902002984404201e-06;1.0450070075779367;9.998471253300686;0.8334103368829646;0.01556075681045085;0.015562802996125688;0.7178578127043939;-0.01340397513278294;0.7180228498739195
16.720846;1.0446087208487398;0.8331227678740265;0.7977920896141818;5.067681099133437e-06;4.901773680262765e-06;1.045005633697862;9.998486775361226;0.8334102447300702;0.015560716503344663;0.015562862437104955;0.7178547782538751;-0.01340397543985622;0.7180242809285929
16.730846;1.0446090707542404;0.8331208313182581;0.7977912884143527;6.174689908760356e-06;5.9612770414571065e-06;1.0450040876665296;9.998502800100702;0.8334102544648384;0.015560677662773621;0.015562921932281083;0.7178516908138066;-0.013403975751374681;0.7180257038636513
16.740846;1.044609393919792;0.8331192609973183;0.7977907303730354;6.174901022343088e-06;5.9610337346030095e-06;1.0450023727356574;9.998519354462799;0.833410364549689;0.015560640336991671;0.015562981356307232;0.7178485592415508;-0.01340397606415926;0.7180271208581608
16.750846;1.044609683278896;0.8331177147054176;0.7977900899707331;6.175173048896677e-06;5.960782215671526e-06;1.0450004911849518;9.998536467000884;0.833410573841883;0.015560604597278881;0.015563040561086395;0.7178453923381187;-0.013403976375654334;0.7180285327004163
16.760846;1.044609932483389;0.8331162000299408;0.7977893779178075;6.175506426946509e-06;5.960521538288002e-06;1.0449984456614119;9.998554158931535;0.8334108816052448;0.015560570541101491;0.015563099395357376;0.717842197417656;-0.01340397668431386;0.7180299390395637
16.770846;1.0446101357512823;0.8331147250287303;0.797788607009148;6.175901219398302e-06;5.960251011681429e-06;1.044996240643245;9.998572438146143;0.8334112873708145;0.015560538267235321;0.015563157722794187;0.7178389806634828;-0.013403976989560832;0.7180313389911563
16.780846;1.0446102872263494;0.8331132975098642;0.7977877912236674;6.176357123511692e-06;5.959970045328695e-06;1.044993882901307;9.998591299807728;0.8334117908821929;0.015560507857051785;0.015563215449790696;0.7178357487083288;-0.01340397729141027;0.718032731565815
16.790846;1.0446103811212402;0.8331119248787049;0.7977869443769956;6.176873445079631e-06;5.959677930896952e-06;1.0449913804576494;9.998610727117079;0.8334123914470393;0.015560479380164766;0.015563272536003925;0.7178325099536889;-0.013403977590251094;0.7180341153984005
16.800846;1.0446104125420401;0.8331106141587106;0.7977860797811949;6.177449192672565e-06;5.9593737533217065e-06;1.0449887412707908;9.998630695883572;0.8334130872442218;0.015560452901228759;0.015563328969105466;0.7178292743831827;-0.013403977886862007;0.7180354882028455
16.810846;1.044610377484733;0.833109371722074;0.7977852103104336;6.178083332006475e-06;5.959056355540782e-06;1.0449859728390039;9.998651179537823;0.8334138751911669;0.015560428482145434;0.015563384734118576;0.7178260519116761;-0.013403978182190489;0.7180368466625882
16.820846;1.0446102719330776;0.8331082033139464;0.7977843481937055;6.178774990932361e-06;5.95872422439474e-06;1.0449830824126336;9.998672157264501;0.83341475122845;0.01556040618126021;0.015563439807465542;0.7178228508324709;-0.013403978477075617;0.7180381863107587
16.830846;1.0446100911425564;0.8331071142902527;0.7977835058968499;6.1795235034313576e-06;5.958375506896001e-06;1.0449800775261928;9.998693632117542;0.8334157112202498;0.015560386038083842;0.015563494164963542;0.7178196773952293;-0.013403978772436629;0.7180395014430586
16.840846;1.0446098299618005;0.8331061093423815;0.7977826974122186;6.18032843274662e-06;5.95800834452533e-06;1.0449769662710282;9.998715635048315;0.8334167519006983;0.015560368060112089;0.015563547775091406;0.7178165362782092;-0.01340397906950671;0.7180407858668293
16.850846;1.0446094843580145;0.8331051921169094;0.7977819371932307;6.18118953457655e-06;5.9576213186649285e-06;1.0449737562845531;9.998738199059598;0.8334178709193779;0.015560352227231615;0.015563600578224774;0.7178134312957885;-0.013403979369612632;0.7180420336628767
16.860846;1.0446090525923748;0.8331043652732707;0.7977812373086118;6.182106505851304e-06;5.957213838950634e-06;1.0449704535361204;9.998761332640845;0.8334190666900521;0.015560338496304818;0.015563652479500036;0.7178103656842229;-0.013403979673890143;0.7180432390944386
16.870846;1.0446085349378034;0.8331036306225303;0.7977806061654855;6.1830787261443525e-06;5.956786334775338e-06;1.0449670622572467;9.998785018157152;0.8334203386367792;0.015560326804760303;0.015563703366408877;0.7178073421693479;-0.013403979983231678;0.7180443966828948
16.880846;1.044607932601335;0.8331029892508022;0.7977800494340052;6.184105114311005e-06;5.956340099303319e-06;1.0449635851427646;9.998809225896023;0.8334216868513833;0.015560317079458617;0.015563753128925766;0.717804363520012;-0.01340398029825958;0.7180455020281027
16.890846;1.0446072463143596;0.8331024423676379;0.7977795711298747;6.185183904701062e-06;5.955877037305004e-06;1.0449600233859049;9.99883392571723;0.8334231114112957;0.015560309234319515;0.015563801658440145;0.7178014329802195;-0.013403980619338202;0.7180465526354491
16.900846;1.0446064755356257;0.8331019925996496;0.7977791742615385;6.186312332719443e-06;5.955399559538845e-06;1.0449563767892;9.998859088980813;0.833424612354426;0.015560303162195756;0.015563848842506021;0.717798554000692;-0.013403980946790928;0.7180475480625633
16.910846;1.0446056195682067;0.8331016443188356;0.797778861638906;6.187486441207785e-06;5.9549105297093375e-06;1.0449526439023296;9.998884687933776;0.8334261893426373;0.015560298743711874;0.01556389457200632;0.717795730153823;-0.01340398128115646;0.7180484892433046
16.920846;1.0446046795045911;0.8331014030545496;0.7977786365128738;6.1887012724645e-06;5.954413229847673e-06;1.044948822709714;9.99891070614876;0.8334278406257102;0.015560295857849354;0.015563938746214043;0.717792965451022;-0.013403981623165771;0.7180493775908513
16.930846;1.0446036590664645;0.8331012750208434;0.7977785026699366;6.189951372760711e-06;5.953911289440452e-06;1.0449449113063236;9.998937150311484;0.833429562523334;0.015560294378577606;0.015563981271963153;0.717790264568802;-0.013403981973466404;0.7180502144517819
16.940846;1.0446025642982562;0.8331012668415089;0.7977784643485394;6.191231043350965e-06;5.95340855500687e-06;1.0449409078432077;9.99896404376742;0.8334313504013818;0.015560294181055112;0.015564022057334835;0.7177876331036968;-0.013403982332409843;0.7180510006404439
16.950846;1.0446014020649907;0.8331013849953472;0.7977785262411249;6.192534346099232e-06;5.95290908345228e-06;1.0449368110054509;9.998991410402708;0.8334332008837363;0.015560295162022625;0.015564061005301479;0.7177850779097902;-0.013403982699869168;0.7180517361115697
16.960846;1.0446001775336466;0.8331016347968715;0.7977786932023889;6.1938554360736595e-06;5.952417141371663e-06;1.0449326210080687;9.999019266444144;0.8334351127927904;0.015560297250667307;0.015564098017973987;0.7177826070538791;-0.013403983075058844;0.7180524202928261
16.970846;1.0445988927585632;0.8331020194371938;0.797778969591191;6.1951889041414875e-06;5.951936925805524e-06;1.0449283394895148;9.999047621439225;0.8334370854987632;0.015560300402595203;0.015564133002034424;0.7177802288748968;-0.013403983456783522;0.7180530525967744
16.980846;1.0445975473503395;0.8331025399708638;0.7977793586572033;6.196529495704931e-06;5.951472207914397e-06;1.0449239686580052;9.99907648115701;0.8334391171865454;0.015560304580224662;0.015564165875160123;0.7177779507686955;-0.013403983844157056;0.7180536322827653
16.990846;1.0445961398222638;0.8331031961872691;0.7977798620252436;6.197871864082149e-06;5.951026237510928e-06;1.0449195108930815;9.999105847779475;0.8334412047922002;0.015560309734640452;0.01556419657547787;0.7177757787776061;-0.013403984237130016;0.718054157738687
17.000846;1.0445946686615866;0.8331039873375495;0.7977804796042307;6.19921119416228e-06;5.950602001623834e-06;1.044914968801118;9.999135720790859;0.8334433443312136;0.015560315803021663;0.015564225059078245;0.7177737175612864;-0.013403984636492748;0.7180546258783543
17.010846;1.0445931328425717;0.8331049121965863;0.7977812100349014;6.200543941740328e-06;5.95020276295634e-06;1.044910345646361;9.999166101103139;0.8334455305381032;0.015560322705312619;0.015564251287665996;0.7177717699651972;-0.013403985043519865;0.7180550323054243
17.020846;1.0445915308707632;0.8331059689004466;0.7977820508650207;6.201867762512324e-06;5.949832320605954e-06;1.044905645967235;9.999196993724127;0.8334477561211079;0.015560330329905232;0.015564275214262416;0.7177699366303293;-0.013403985459405628;0.7180553720922481
17.030846;1.044589859036699;0.8331071549802158;0.7977829980466375;6.203181091268347e-06;5.949494594634817e-06;1.0449008755235547;9.999228406496186;0.833450011287668;0.015560338528902349;0.015564296768614668;0.7177682163884309;-0.013403985884906967;0.7180556402584349
17.040846;1.0445881113646502;0.8331084673966402;0.7977840452007368;6.204482952588132e-06;5.949193194042725e-06;1.0448960405650816;9.999260345821908;0.8334522842397009;0.01556034713514335;0.015564315856860862;0.7177666074293497;-0.013403986320545635;0.7180558316596716
17.050846;1.0445862813070683;0.8331099021992596;0.7977851836069404;6.205772946925155e-06;5.948931449730838e-06;1.0448911471767401;9.999292815067673;0.8334545625567781;0.015560355984064892;0.015564332374657526;0.7177651083211689;-0.013403986767014514;0.7180559412526332
17.060846;1.0445843635101064;0.8331114539998293;0.7977864034162724;6.207051409327988e-06;5.948712574690125e-06;1.0448862009310578;9.999325823816703;0.8334568341160588;0.015560364923395843;0.015564346213571395;0.7177637178223569;-0.013403987225219483;0.7180559649720485
17.070846;1.0445823550714393;0.8331131161431622;0.7977876948055986;6.208319522683016e-06;5.948539721363097e-06;1.044881207195657;9.999359398162648;0.8334590869463568;0.015560373815776976;0.015564357257671956;0.7177624341390346;-0.013403987695926892;0.718055900214901
17.080846;1.0445802558849604;0.8331148819657558;0.7977890478312798;6.209578978832792e-06;5.948415913462016e-06;1.0448761722595064;9.99939357577291;0.8334613092739391;0.01556038254228192;0.015564365380993086;0.7177612551044665;-0.013403988179512334;0.7180557455894993
17.090846;1.0445780677044754;0.8331167460127028;0.7977904518959777;6.210831454498229e-06;5.948343948791276e-06;1.0448711040861691;9.999428396995482;0.8334634902729319;0.015560391002783096;0.015564370457497742;0.7177601787170614;-0.013403988676106112;0.7180555002424581
17.100846;1.0445757920711702;0.8331187038325853;0.7977918959682078;6.212078279947124e-06;5.94832629118194e-06;1.0448660115856667;9.999463909206057;0.8334656206518307;0.015560399108991055;0.015564372380033897;0.7177592031065141;-0.013403989185956106;0.7180551635830081
