time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.110846;1.0445734288521937;0.8331207507090345;0.7977933691207144;6.213320255963517e-06;5.948364754982746e-06;1.0448609031408416;9.999500173271644;0.8334676927630642;0.015560406772690688;0.015564371070967907;0.7177583267188563;-0.013403989709568673;0.7180547360753847
17.120846;1.0445709775001784;0.8331228809669995;0.7977948603263021;6.214557650295551e-06;5.948460133137948e-06;1.04485578536783;9.99953725673921;0.8334697003557315;0.015560413891921589;0.015564366480152527;0.7177575488709506;-0.013403990247360597;0.7180542200341173
17.130846;1.0445684393029038;0.8331250883367627;0.7977963576702147;6.215790247525043e-06;5.9486121890952295e-06;1.0448506619816516;9.99957521831162;0.8334716379183122;0.015560420340828475;0.015564358576759437;0.7177568695933736;-0.01340399079906442;0.7180536193119087
17.140846;1.0445658176119108;0.8331273663001812;0.7977978484661638;6.217017157508482e-06;5.9488200236870284e-06;1.0448455331059805;9.999614095709433;0.8334734999032161;0.015560425978810308;0.015564347347333361;0.7177562889495931;-0.013403991363405263;0.7180529386832656
17.150846;1.044563116155205;0.833129708331801;0.7977993204728139;6.218236666514677e-06;5.949082494625959e-06;1.0448403958508774;9.999653905020256;0.8334752805974517;0.01556043067710074;0.01556433280285868;0.717755806956366;-0.013403991938487401;0.7180521838625797
17.160846;1.0445603373845145;0.8331321085738593;0.7978007629247519;6.219446530596718e-06;5.949398483356123e-06;1.044835246225344;9.999694648088445;0.8334769745613356;0.015560434339009395;0.015564314976570123;0.7177554239370305;-0.01340399252258101;0.7180513614501195
17.170846;1.044557482542981;0.8331345618568061;0.7978021669698828;6.220644363919944e-06;5.9497667154023405e-06;1.044830081494793;9.999736314013695;0.8334785770155032;0.015560436912914933;0.015564293904007877;0.7177551405640065;-0.013403993114333759;0.7180504780112307
17.180846;1.044554552862379;0.8331370626365592;0.7978035258243854;6.221827819602636e-06;5.9501851509356935e-06;1.0448249012293815;9.999778871205374;0.8334800840375586;0.01556043840356681;0.01556426960311298;0.7177549577818318;-0.013403993712281003;0.7180495390741917
17.190846;1.0445515501553049;0.8331396045762044;0.7978048345193118;6.222994688465224e-06;5.9506508739597904e-06;1.0448197062846216;9.999822261899332;0.8334814922699704;0.015560438864286914;0.015564242078823317;0.7177548766996747;-0.013404994314658402;0.7180485676802224
17.200846;1.044548477340598;0.8331421815996175;0.7978060892311108;6.224142894129127e-06;5.951160798712864e-06;1.044814497652972;9.999866409151576;0.8334827985304348;0.015560438364618446;0.015564211351113941;0.7177548984129513;-0.013404994919948338;0.7180475300858037
17.210846;1.044545339259249;0.8331447892962492;0.7978072868467853;6.2252704055716715e-06;5.951712164980138e-06;1.0448092771240545;9.999911231441002;0.8334840000377712;0.015560436955453633;0.015564177483854759;0.717755024311071;-0.013404995527408049;0.7180464481930506
17.220846;1.0445421420967398;0.8331474255494979;0.7978084251604315;6.22637525061837e-06;5.9523024673173395e-06;1.0448040483120642;9.999956649411677;0.8334850947153944;0.015560434653422772;0.015564140601825293;0.7177552559861559;-0.013404996136935965;0.7180453253699964
17.230846;1.0445388916838994;0.8331500901027696;0.7978095030847149;6.227455806286771e-06;5.95292957589628e-06;1.044798815998948;10.000002581011838;0.8334860808199501;0.015560431447813968;0.015564100892989841;0.7177555937801421;-0.013404996748488987;0.7180441651221032
17.240846;1.0445355925878044;0.833152783523541;0.7978105202107324;6.2285112703744624e-06;5.95359209857038e-06;1.0447935848215097;10.000048938384765;0.8334869561860307;0.015560427317912668;0.015564058591408966;0.7177560360615804;-0.013404997361647705;0.718042970312239
17.250846;1.0445322483547919;0.8331555063987018;0.7978114759210481;6.229541873371269e-06;5.954289236108748e-06;1.0447883588203137;10.000095632625593;0.8334877181499369;0.015560422244609354;0.01556401394120178;0.7177565802557048;-0.013404997975616464;0.7180417427894099
17.260846;1.0445288620631494;0.8331582591001291;0.7978123686197633;6.230548601792865e-06;5.955020148477388e-06;1.0447831415367028;10.000142575189955;0.8334883643006713;0.015560416211994908;0.015563967162288531;0.7177572234862175;-0.013404998589305233;0.7180404840060958
17.270846;1.044525436366797;0.8331610417830196;0.7978131958213243;6.231532626523479e-06;5.955783592502005e-06;1.0447779361712883;10.000189673288718;0.8334888930354462;0.015560409199412003;0.015563918439775169;0.7177579623133337;-0.013404999201299766;0.7180391962885855
17.280846;1.0445219734169306;0.8331638542877023;0.797813955021846;6.232494858036449e-06;5.956577955762984e-06;1.0447727457512304;10.00023683250051;0.8334893035461884;0.015560401175204816;0.015563867931714168;0.7177587928501397;-0.013404999809775806;0.7180378842236841
17.290846;1.0445184751517538;0.8331666962663743;0.797814643905813;6.233435986484266e-06;5.957401313447265e-06;1.0447675734870112;10.000283964963705;0.8334895955029505;0.01556039211555062;0.015563815782468095;0.7177597113316593;-0.01340500041233065;0.7180365549269453
17.300846;1.0445149435026089;0.8331695677448567;0.7978152597559158;6.234356722859016e-06;5.958251487376845e-06;1.044762423732387;10.000330989797268;0.8334897684232084;0.01556038202580156;0.015563762135927837;0.717760714493215;-0.013405001006098854;0.7180352169140395
17.310846;1.044511380649736;0.8331724693687774;0.7978157991759998;6.235257709956823e-06;5.9591259763059835e-06;1.0447573027025947;10.000377828129889;0.8334898210946009;0.015560370928094426;0.015563707149635212;0.7177617993590728;-0.013405001588223057;0.7180338789481877
17.320846;1.044507789522556;0.833175402079916;0.7978162579241569;6.236139181525876e-06;5.96002157677728e-06;1.044752217916962;10.000424399186969;0.8334897517799503;0.015560358844761457;0.015563651008565528;0.7177629629057329;-0.013405002156160344;0.7180325495964213
17.330846;1.044504174196764;0.8331783667231102;0.7978166308538315;6.237000667794248e-06;5.9609342460674474e-06;1.0447471776309358;10.000470616494525;0.8334895591816455;0.015560345808113296;0.015563593917133642;0.717764202047512;-0.013405002707724675;0.7180312368129099
17.340846;1.0445005401368492;0.8331813636533233;0.7978169126803677;6.237841011645723e-06;5.961859556270722e-06;1.044742191349426;10.000516390407823;0.8334892433493251;0.015560331873412093;0.015563536068964505;0.7177655129890479;-0.013405003240971778;0.7180299471848941
17.350846;1.04449689397917;0.8331843925769974;0.7978170986960531;6.238658903464379e-06;5.962793139112335e-06;1.0447372702641309;10.000561636254004;0.8334888056466399;0.01556031712237747;0.015563477634264458;0.7177668904787368;-0.013405003753970104;0.71802868532676
17.360846;1.0444932427796618;0.8331874529869511;0.7978171845143572;6.239453553762388e-06;5.963730873889486e-06;1.0447324266115783;10.00060627294165;0.8334882483201214;0.01556030165901596;0.015563418779328073;0.7177683288175756;-0.013405004244709294;0.7180274536983384
17.370846;1.0444895933781646;0.8331905449364088;0.7978171657824279;6.2402249371170076e-06;5.964669022352662e-06;1.0447276726346257;10.000650216128527;0.8334875753994266;0.01556028558211593;0.015563359691100958;0.7177698235265096;-0.013405004711049414;0.7180262531355227
17.380846;1.0444859519716791;0.8331936692463026;0.7978170387752844;6.2409736261062585e-06;5.965604123257681e-06;1.0447230194731192;10.00069337773475;0.8334867940419245;0.01556026894794219;0.015563300580102364;0.7177713716851877;-0.013405005150722196;0.7180250836372077
17.390846;1.0444823239970065;0.8331968264103274;0.7978168012753151;6.2417004974608515e-06;5.966532760080758e-06;1.0447184756256847;10.00073566764749;0.8334859135834976;0.01556025176085093;0.015563241657873;0.717772971123564;-0.013405005561812238;0.7180239444047453
17.400846;1.0444787141497804;0.8332000149345398;0.7978164528077846;6.242406456707844e-06;5.967451547848201e-06;1.0447140467993359;10.000777000455065;0.8334849434788718;0.015560233994039155;0.015563183118462784;0.7177746193971599;-0.013405005943358259;0.7180228338378041
17.410846;1.044475125810335;0.8332032305413439;0.7978159945534968;6.243092344268241e-06;5.9683571126849224e-06;1.0447097381513277;10.000817307165338;0.8334838930429291;0.015560215615846846;0.015563125149253487;0.7177763133886065;-0.013405006295420473;0.7180217504283988
17.420846;1.0444715611077033;0.8332064666170156;0.7978154292341594;6.2437590291771415e-06;5.96924587638419e-06;1.0447055557691796;10.000856534655265;0.8334827722258091;0.015560196601165453;0.015563067950030518;0.7177780497540809;-0.013405006618869808;0.718020694194049
17.430846;1.04446802261654;0.8332097149776473;0.7978147603392192;6.244407448532613e-06;5.970114094276514e-06;1.0447015059505331;10.000894634851822;0.8334815918025281;0.015560176923698052;0.015563011733902088;0.7177798254893295;-0.013405006915246095;0.7180196675720854
17.440846;1.0444645144275932;0.8332129662664299;0.7978139910613536;6.245038475977858e-06;5.97095833667219e-06;1.0446975945314882;10.000931560516738;0.8334803626805795;0.015560156551254775;0.015562956704154248;0.7177816377660973;-0.013405007186525458;0.7180186746239877
17.450846;1.0444610413879647;0.8332162106561167;0.7978131242423083;6.245652694721355e-06;5.971775700390068e-06;1.044693826808074;10.000967262525874;0.8334790946549495;0.015560135460619382;0.01556290301629718;0.7177834829677353;-0.013405007434637028;0.7180177189238396
17.460846;1.0444576086114836;0.8332194390472155;0.797812163373171;6.246250315552575e-06;5.972563428904603e-06;1.0446902072205793;10.001001680060865;0.8334777961171854;0.015560113655006988;0.0155628507604811;0.7177853561977845;-0.013405007660923276;0.7180168015624037
17.470846;1.0444542219721595;0.8332226438343123;0.7978111133373242;6.246831522686404e-06;5.973318678724409e-06;1.0446867392859198;10.00103473324238;0.8334764748256095;0.015560091170519664;0.01556279998140284;0.7177872518150514;-0.013405007865969447;0.7180159207615748
17.480846;1.0444508880516443;0.8332258192408362;0.7978099801589527;6.247396990912598e-06;5.974038884858298e-06;1.0446834260840858;10.001066328600434;0.8334751380726838;0.01556006807684943;0.015562750701123788;0.7177891636506083;-0.01340500804978389;0.7180150738691127
17.490846;1.0444476133125282;0.833228961177609;0.7978087706436401;6.247948039139612e-06;5.974722254655097e-06;1.0446802709908036;10.001096372388798;0.833473792251975;0.015560044473529258;0.015562702920186909;0.7177910844697817;-0.013405008212006223;0.7180142597297763
17.500846;1.0444444029093667;0.8332320658558949;0.7978074924740532;6.248486464984634e-06;5.9753678484283385e-06;1.0446772785017775;10.001124781445979;0.8334724427936635;0.015560020477691417;0.015562656618532707;0.7177930057403012;-0.013405008352042693;0.7180134791260271
17.510846;1.044441259381291;0.8332351281967866;0.7978061537003075;6.249014290863885e-06;5.975975293499521e-06;1.0446744545259958;10.001151490701726;0.8334710944565337;0.015559996208729105;0.015562611766788513;0.7177949183210822;-0.013405008469042317;0.7180127340576129
17.520846;1.0444381826688296;0.8332381414093271;0.7978047619830221;6.2495334228459415e-06;5.9765444679683085e-06;1.0446718054891622;10.00117645420903;0.8334697518567242;0.015559971777415355;0.015562568330081537;0.7177968136587166;-0.01340500856206805;0.7180120273338902
17.530846;1.0444351716981848;0.8332410973199518;0.7978033248142666;6.250045310596554e-06;5.977075283451669e-06;1.0446703368067463;10.001199636691668;0.8334684199280219;0.015559947277288832;0.015562526269147465;0.717798684586369;-0.01340500863078906;0.7180113626564038
17.540846;1.0444322252136276;0.8332439873818084;0.7978018494877176;6.250550671797274e-06;5.9775676046537095e-06;1.0446680522498029;10.001221010042265;0.8334671034803065;0.015559922779092834;0.015562485552965617;0.7178005255739559;-0.013405008675861632;0.7180107447910908
17.550846;1.044429341396087;0.8332468041966402;0.7978003421381901;6.251049445407907e-06;5.978021452164842e-06;1.0446659544437824;10.001240561831501;0.8334658063416686;0.015559898327387321;0.015562446163903496;0.7178023329022654;-0.01340500869849938;0.7180101791900962
17.560846;1.0444265181459487;0.8332495420449614;0.7977988072792228;6.251541171500841e-06;5.978437392537254e-06;1.0446640448699416;10.00125829818267;0.8334645311177189;0.015559873933842991;0.015562408083840115;0.71780410455937;-0.013405008699895134;0.7180096710570791
17.570846;1.0444237539295358;0.8332521962436068;0.7977972481588311;6.252025330724035e-06;5.978816680458227e-06;1.0446623233235797;10.00127423358203;0.8334632790764216;0.015559849577175858;0.015562371287222364;0.7178058396437134;-0.013405008681010052;0.718009224882867
17.580846;1.0444210476121145;0.8332547625515765;0.797795667044269;6.2525012945875974e-06;5.97916102986116e-06;1.0446607883800743;10.001288381004217;0.833462050196344;0.015559825228057217;0.01556233575212203;0.7178075379034138;-0.01340500864256818;0.7180088445952163
17.590846;1.0444183971574998;0.8332572367432302;0.7977940651224948;6.252968354033255e-06;5.979472456460592e-06;1.044659438688529;10.00130074876062;0.8334608443205815;0.015559800885681905;0.015562301462821816;0.7178091998136779;-0.013405008584996948;0.7180085331739235
17.600846;1.0444157985983165;0.8332596141088222;0.7977924426630925;6.2534258779576e-06;5.979753359084057e-06;1.044658273893259;10.001311342092318;0.8334596619173491;0.01555977657688982;0.015562268387414289;0.7178108265248071;-0.013405008508503586;0.7180082918380191
17.610846;1.0444132465126392;0.8332618893035557;0.7977908000847048;6.253873149612581e-06;5.980006518350452e-06;1.0446572942572698;10.001320168315907;0.833458502852919;0.015559752315867878;0.015562236459723343;0.7178124192473082;-0.013405008413300636;0.7180081200790533
17.620846;1.0444107357897434;0.8332640565222019;0.7977891393582701;6.254308990315527e-06;5.98023499862139e-06;1.0446564991920357;10.001327241282558;0.8334573657452357;0.01555972808464777;0.015562205598058732;0.7178139788214253;-0.013405008299507824;0.7180080165865985
17.630846;1.044408262928451;0.833266109654338;0.7977874648554091;6.25473177083389e-06;5.980442091899462e-06;1.044655885962866;10.00133258282229;0.8334562493387586;0.015559703846125098;0.015562175738981604;0.7178155058737581;-0.013405008166986636;0.7180079799166452
17.640846;1.044405825333703;0.8332680429008874;0.7977857833550248;6.255139974367311e-06;5.980631197783877e-06;1.0446554486681565;10.001336218111279;0.833455153050144;0.015559679552776118;0.015562146850078583;0.717817001161457;-0.013405008015611689;0.7180080081375866
17.650846;1.0444034198211094;0.8332698518039108;0.7977841034498846;6.255532677552509e-06;5.980805633331643e-06;1.0446551780589697;10.00133816300364;0.8334540760734327;0.015559655153890847;0.015562118924445298;0.7178184657978528;-0.013405007845552992;0.7180080981793217
17.660846;1.0444010429494275;0.8332715333974205;0.7977824352491385;6.255909454180937e-06;5.9809683988030685e-06;1.0446550632417704;10.001338414681705;0.8334530171626765;0.015559630618793332;0.015562091968785823;0.7178199011833023;-0.013405007657074159;0.7180082458970949
17.670846;1.0443986932237097;0.8332727366016498;0.7977804559635104;7.363127700499039e-06;7.040861196213044e-06;1.0446550932810483;10.001336949229042;0.8334519750529367;0.015559605956543845;0.015562065990630895;0.7178213086848289;-0.013405007450070325;0.7180084466249805
17.680846;1.0443963723703908;0.8332741567238742;0.7977788437607354;7.363471287497486e-06;7.041006229699745e-06;1.0446552574310104;10.001333719919947;0.833450948691281;0.015559581210577737;0.015562040993531262;0.7178226891029778;-0.013405007223730558;0.7180086960087683
17.690846;1.0443940842308939;0.8332754423935479;0.7977772722005043;7.363797532190159e-06;7.041142822746164e-06;1.044655545678074;10.001328665499177;0.833449937779683;0.015559556435824972;0.015562016975936059;0.7178240422170217;-0.013405006976426135;0.718008990769106
17.700846;1.0443918331597364;0.8332765907846813;0.797775745837134;7.3641065275607485e-06;7.041270317694343e-06;1.0446559494110754;10.001321729411714;0.8334489435387211;0.015559531679646242;0.015561993925667109;0.7178253672341943;-0.013405006705704058;0.7180093283500184
17.710846;1.044389623582042;0.8332775993596897;0.797774266874582;7.364398925995031e-06;7.041388216859984e-06;1.0446564611805844;10.001312871291534;0.8334479688205798;0.015559506981373619;0.015561971814487107;0.717826663872227;-0.013405006408515073;0.718009705881565
17.720846;1.0443874600759482;0.8332784666268437;0.7977728358431776;7.364675599033769e-06;7.041496422464176e-06;1.044657074124466;10.001302067170824;0.8334470177700011;0.015559482379839507;0.015561950594472431;0.7178279325611625;-0.013405006081815562;0.7180101199352789
17.730846;1.0443853472796392;0.8332791927854196;0.7977714523783526;7.364937397418886e-06;7.041594928126e-06;1.0446577810917888;10.00128930577908;0.8334460955905615;0.015559457919969122;0.015561930195760366;0.7178291734796542;-0.013405005723078485;0.7180105671315743
17.740846;1.0443832898224887;0.833279779671272;0.7977701156593429;7.365185124786648e-06;7.041683317021202e-06;1.0446585733814788;10.001274577279894;0.8334452080594944;0.015559433661854935;0.015561910538993773;0.7178303857535274;-0.013405005330363614;0.7180110447378841
17.750846;1.0443812923797804;0.8332802296888813;0.7977688243743186;7.365419534317922e-06;7.041760704236437e-06;1.0446594399014462;10.001257856761269;0.8334443606494727;0.015559409673570234;0.015561891563475377;0.7178315676543272;-0.013405004902210384;0.7180115505426311
17.760846;1.044379359434273;0.8332805450282847;0.7977675769011225;7.365641283724246e-06;7.041826103498008e-06;1.0446603672673807;10.001239100750873;0.8334435578931606;0.015559386007179595;0.01556187324230571;0.717832717355591;-0.013405004437540039;0.7180120818227961
17.770846;1.0443774947237832;0.833280727684789;0.7977663719046579;7.365850946995871e-06;7.041878580701021e-06;1.0446613405664105;10.001218267391314;0.8334428031899604;0.015559362689854606;0.015561855570826458;0.7178338334193269;-0.013405003935515363;0.7180126346706367
17.780846;1.0443757012221984;0.8332807788113606;0.7977652082274757;7.366049094867396e-06;7.041917160181663e-06;1.0446623440972072;10.001195346685856;0.8334420988395203;0.01555933973051803;0.015561838541717827;0.7178349147670128;-0.013405003395414332;0.7180132046468286
17.790846;1.0443739812963182;0.833280697980901;0.7977640836173776;7.36623642098975e-06;7.041940817212267e-06;1.0446633620957466;10.001170377448418;0.833441446212177;0.015559317122573076;0.015561822122824429;0.7178359609150969;-0.013405002816752715;0.7180137874317267
17.800846;1.044372336049313;0.833280484516665;0.7977629940055412;7.366413819950611e-06;7.04194852812459e-06;1.0446643798210358;10.001143439060666;0.8334408459365167;0.015559294843170398;0.015561806252041321;0.7178369728709326;-0.01340500219961906;0.7180143783906492
17.810846;1.0443707652108247;0.8332801396048191;0.7977619344430329;7.366582205568134e-06;7.041939400671992e-06;1.0446653842379963;10.001114624946588;0.8334402984108348;0.015559272855645115;0.015561790849365986;0.7178379536500995;-0.0134050015449437;0.7180149720555742
17.820846;1.0443692682889438;0.8332796663846892;0.7977609002401819;7.366742287910235e-06;7.0419129155327895e-06;1.044666363679207;10.001084021768198;0.8334398044257214;0.015559251123591307;0.015561775830118215;0.7178389079461206;-0.013405000854756068;0.7180155623888586
17.830846;1.0443678451498808;0.8332790688148064;0.7977598870232626;7.3668948065899285e-06;7.041868937209101e-06;1.0446673074099073;10.001051712872655;0.8334393649513402;0.015559229635861706;0.015561761114398423;0.7178398413305866;-0.01340500013231718;0.7180161432082044
17.840846;1.04436649578377;0.833278351409263;0.7977588901696783;7.367040961149832e-06;7.041807425697177e-06;1.044668205850459;10.001017794755578;0.833438980628169;0.015559208420248924;0.015561746635223764;0.7178407590242215;-0.013404999381716782;0.718016708202835
17.850846;1.0443652200195164;0.8332775193752322;0.7977579044644961;7.367182340451637e-06;7.0417280771621864e-06;1.0446690511334866;10.000982384199308;0.833438651760054;0.01555918753890912;0.015561732334838702;0.71784166506026;-0.013404998607113607;0.7180172511016096
17.860846;1.0443640167979387;0.8332765781011833;0.7977569245459838;7.367320485647491e-06;7.041629969642046e-06;1.0446698374730055;10.000945609209937;0.8334383779701003;0.015559167074240005;0.015561718154932373;0.7178425627855319;-0.013404997812233936;0.7180177663242625
17.870846;1.0443628836329173;0.833275532102103;0.7977559458979716;7.367456681263972e-06;7.041511466393037e-06;1.0446705609525786;10.000907592391412;0.8334381575572987;0.015559147107626169;0.015561704047608458;0.717843455794165;-0.013404997000365392;0.7180182493228611
17.880846;1.0443618166861148;0.8332743841589938;0.7977549651513947;7.367591888955215e-06;7.041370489189087e-06;1.0446712186923983;10.000868445428793;0.833437988189888;0.015559127701813712;0.015561690009625354;0.7178443482680666;-0.0134049961746236;0.7180186960959958
17.890846;1.0443608106763278;0.8332731356320348;0.79775397947963;7.367726615849759e-06;7.041204956590181e-06;1.044671807601469;10.00082828220647;0.8334378686641213;0.015559108887875784;0.015561676100800706;0.7178452453067106;-0.013404995338121525;0.7180191025708362
17.900846;1.0443598590068353;0.8332717874740705;0.7977529861804078;7.367861024390858e-06;7.041013346495723e-06;1.0446723234556898;10.00078723341083;0.8334377994720426;0.01555909065259706;0.015561662411922987;0.7178461533536674;-0.013404994493806131;0.718019464768451
17.910846;1.0443589545305412;0.8332703405483256;0.7977519826061198;7.367995237911322e-06;7.040795104475597e-06;1.0446727609658877;10.000745444050734;0.8334377818802505;0.015559072946753117;0.015561649021100455;0.7178470799165921;-0.013404993644240934;0.7180197790711034
17.920846;1.044358090252837;0.8332687955537988;0.7977509664908875;7.368129492086089e-06;7.040550370821594e-06;1.0446731142038823;10.000703058262143;0.8334378169402125;0.015559055720642959;0.015561635998108267;0.7178480326962751;-0.013404992791653098;0.7180200416980542
17.930846;1.0443572594208006;0.8332671533148276;0.797749937044701;7.368264153149612e-06;7.040279266066982e-06;1.04467337721599;10.0006602099957;0.8334379046756333;0.015559038956076958;0.015561623430156957;0.7178490185517622;-0.013404991937919788;0.718020248521016
17.940846;1.044356455473263;0.8332654150418145;0.797748895628173;7.368399616946056e-06;7.039981560374294e-06;1.0446735448118094;10.000617019414754;0.8334380436838416;0.015559022672751282;0.015561611413162006;0.7178500426160145;-0.013404991084368868;0.7180203956496964
17.950846;1.0443556724564853;0.8332635821882004;0.7977478452936114;7.368536192799841e-06;7.03965704264442e-06;1.0446736125624012;10.000573584353189;0.8334382317300387;0.015559006922407541;0.015561600025691109;0.7178511082470966;-0.013404990231750574;0.7180204796274333
17.960846;1.044354905366904;0.8332616558114955;0.7977467902292396;7.368674131937397e-06;7.039306170934171e-06;1.0446735761220851;10.000529973380907;0.8334384659948574;0.015558991782206811;0.015561589327536355;0.7178522178299849;-0.01340498938042897;0.7180204970993732
17.970846;1.0443541502647766;0.8332596359150397;0.7977457356272264;7.368813508534259e-06;7.038930188961009e-06;1.0446734308433303;10.000486232429184;0.8334387423537424;0.015558977341373464;0.015561579372086248;0.7178533737498601;-0.013404988530725304;0.7180204445903929
17.980846;1.0443534045989618;0.833257522029785;0.7977446876922593;7.36895390329686e-06;7.0385305135146035e-06;1.044673172234194;10.000442403517763;0.8334390554431454;0.015558963688818369;0.015561570213294655;0.7178545787892272;-0.013404987683407258;0.718020318804029
17.990846;1.0443526674484633;0.833255314587491;0.797743653355131;7.369094331424151e-06;7.0381082582283394e-06;1.0446727970740926;10.000398536863251;0.8334393995033254;0.015558950917456255;0.015561561914483829;0.7178558353857631;-0.013404986839969567;0.7180201174575881
18.000846;1.0443519390835312;0.8332530150131817;0.7977426396755994;7.369233519891541e-06;7.0376642498677766e-06;1.044672304874718;10.000354681822797;0.8334397687425242;0.015558939140826065;0.015561554551046786;0.7178571445644572;-0.013404986002407575;0.7180198399671118
18.010846;1.0443521736712837;0.8332513854356838;0.7977416535499121;7.129629190080597e-06;6.807657412230602e-06;1.0446716993186071;10.000310867010143;0.8334401577612844;0.015558928497468925;0.015561548199869976;0.7178585058363756;-0.013404985172886939;0.7180194874450744
18.020846;1.0443514639271323;0.8332489046886645;0.797740701954716;7.129762787285936e-06;6.8071714407488995e-06;1.044670988208438;10.000267094471509;0.8334405625453425;0.015558919139046208;0.01556154293699315;0.7178599177136162;-0.01340498435374114;0.7180190626335814
18.030846;1.0443507644520194;0.8332463329315917;0.797739792327346;7.129892815113582e-06;6.806664935357052e-06;1.044670181365417;10.000223357220396;0.8334409813154077;0.015558911222709955;0.015561538848827309;0.717861377954146;-0.013404983547512413;0.7180185702932406
18.040846;1.0443500765438318;0.8332436682587911;0.7977389326042409;7.1300190158857555e-06;6.806138240497775e-06;1.0446692881444597;10.0001796596834;0.8334414144501878;0.015558904909393502;0.015561536025830004;0.7178628837165537;-0.013404982756711571;0.7180180171594142
18.050846;1.044349400740002;0.8332409078581563;0.7977381308602293;7.130141073220736e-06;6.805591959041394e-06;1.044668316648524;10.00013602418375;0.8334418639020578;0.015558900360618426;0.015561534533787679;0.7178644317471512;-0.013404981983615526;0.7180174109332129
18.060846;1.044348736472076;0.8332380487853952;0.7977373943698995;7.130258767687863e-06;6.805026843838208e-06;1.044667274618051;10.000092491671195;0.8334423332994346;0.015558897726246874;0.015561534407155507;0.71786601813484;-0.013404981230310255;0.7180167592840527
18.070846;1.0443480833368513;0.8332350882692793;0.7977367283091947;7.130372111167091e-06;6.8044433755007345e-06;1.0446661695700437;10.000049122705487;0.8334428279716087;0.015558897121201669;0.015561535673002993;0.7178676379507595;-0.013404980498488397;0.7180160696005713
18.080846;1.044347442112048;0.8332320234951655;0.797736135426312;7.130481202618211e-06;6.80384157408143e-06;1.044665007892279;10.000005984403327;0.8334433538542234;0.015558898614933035;0.015561538360975435;0.7178692853326964;-0.013404979789063211;0.7180153491127893
18.090846;1.0443468139098304;0.8332288516397353;0.7977356170246167;7.130586218151789e-06;6.803221322066628e-06;1.0446637948830741;9.999963126758958;0.833443916657152;0.015558902242526628;0.015561542487998407;0.7178709536294706;-0.013404979102270972;0.7180146047472421
18.100846;1.0443461987882057;0.833225570553776;0.7977351736387319;7.130687681550767e-06;6.802582730500824e-06;1.0446625353813828;9.999920580655893;0.8334445219043285;0.01555890801618124;0.015561548051923366;0.717872635365752;-0.013404978438022982;0.7180138427484271
18.110846;1.0443455953274416;0.8332221800471199;0.797734804652028;7.130786636636559e-06;6.801926106437357e-06;1.0446612339370354;9.999878374492438;0.8334451746385086;0.015558915928653421;0.015561555056339887;0.7178743225484532;-0.013404977796149341;0.7180130687808846
18.120846;1.0443450006433894;0.8332186828554043;0.7977345079419702;7.130884693113884e-06;6.80125174842124e-06;1.0446598950357349;9.999836541886225;0.8334458787571228;0.015558925954468441;0.015561563548773132;0.7178760073893852;-0.013404977176676602;0.7180122883546621
18.130846;1.044344410775767;0.8332150844141312;0.797734280486524;7.130984256995581e-06;6.800560148894703e-06;1.0446585236289223;9.99979512378178;0.8334466370340236;0.015558938053298922;0.015561573632041815;0.7178776826752487;-0.013404976579825551;0.718011506829962
18.140846;1.0443438221144643;0.8332113918899577;0.7977341194788046;7.131088664017232e-06;6.799852483235187e-06;1.0446571254519936;9.999754169612885;0.8334474516868231;0.015558952175226964;0.015561585428962596;0.7178793416251624;-0.013404976005653097;0.7180107295861539
18.150846;1.044343233021179;0.8332076131325162;0.7977340229414291;7.1312017298184645e-06;6.799130685678763e-06;1.0446557063230129;9.999713733018334;0.8334483246188124;0.01555896825844638;0.015561599027952271;0.7178809778157527;-0.01340497545392622;0.718009962570079
18.160846;1.0443426439362464;0.8332037558454265;0.7977339896640914;7.1313269361408405e-06;6.798397251445456e-06;1.0446542709572115;9.999673870630916;0.8334492574685763;0.015558986222996474;0.015561614454052278;0.7178825851701989;-0.013404974924309625;0.7180092120737014
18.170846;1.0443420555159595;0.833199827531067;0.7977340186839391;7.1314667340365106e-06;6.797655200621445e-06;1.044652823205065;9.999634643375579;0.8334502518794631;0.01555900597264737;0.015561631673320368;0.7178841576882483;-0.013404974416418611;0.7180084838379865
18.180846;1.0443414665755797;0.8331958363564038;0.79773410855811;7.131622368377352e-06;6.796907937255951e-06;1.0446513675340083;9.999596108772236;0.8334513097519901;0.015559027400921237;0.015561650611893458;0.7178856892207279;-0.013404973929707905;0.718007782685721
18.190846;1.0443408737691782;0.8331917921581367;0.7977342571213825;7.131794386424635e-06;6.796158960936007e-06;1.0446499101941493;9.999558313257909;0.8334524328784243;0.015559050398985861;0.015561671180320626;0.7178871739917724;-0.013404973463537737;0.7180071128496284
18.200846;1.044340272571773;0.8331877066535388;0.7977344618034988;7.131983476619646e-06;6.795411756860281e-06;1.044648459797836;9.999521298247362;0.8334536218731328;0.015559074863118173;0.01556169329958192;0.7178886076362826;-0.01340497301748882;0.7180064782909638
18.210846;1.0443396584053006;0.8331835924663248;0.7977347199275752;7.132191051860164e-06;6.7946696988063266e-06;1.0446470269579227;9.999485105688127;0.8334548757763097;0.015559100695085362;0.015561716915921713;0.717889987663273;-0.013404972591623383;0.7180058826860365
18.220846;1.0443390278057212;0.8331794620450242;0.7977350285790237;7.1324191622100976e-06;6.79393575553777e-06;1.044645622509618;9.99944977342469;0.8334561928328666;0.015559127805414307;0.015561741987529484;0.7178913128315177;-0.013404972186402854;0.7180053291801289
18.230846;1.044338379650883;0.8331753280270264;0.7977353839179605;7.132669977414314e-06;6.793212412047588e-06;1.044644255695236;9.99941533889422;0.8334575707257524;0.015559156121727579;0.015561768451421697;0.7178925820708609;-0.013404971802429354;0.7180048200645758
18.240846;1.0443377156631228;0.8331712042622804;0.7977357807669901;7.1329453323381445e-06;6.792501923046369e-06;1.0446429341341281;9.99938185249748;0.8334590062000695;0.01555918558284135;0.015561796204855465;0.7178937939838684;-0.0134049714403273;0.7180043567329973
18.250846;1.0443370394974978;0.8331671058871457;0.7977362129778689;7.133246516624992e-06;6.791806404089922e-06;1.0446416649422068;9.999349381701265;0.8334604954725935;0.015559216118586686;0.015561825114843457;0.7178949465219808;-0.013404971100703008;0.7180039399166557
18.260846;1.0443363554616847;0.8331630486945579;0.79773667368602;7.133574373666597e-06;6.791127799140628e-06;1.0446404551022666;9.999318007648798;0.8334620345452364;0.015559247633916118;0.015561855034213609;0.7178960360355177;-0.013404970783970063;0.7180035695369469
18.270846;1.0443356682041975;0.8331590482944513;0.7977371550623019;7.133929330476743e-06;6.790468031769788e-06;1.0446393104116258;9.999287824763766;0.8334636185405556;0.015559280009458954;0.015561885808411372;0.7178970570085684;-0.01340497049010163;0.7180032440124144
18.280846;1.0443349827622783;0.8331551192159358;0.7977376479004862;7.134311036099891e-06;6.789829114183795e-06;1.0446382332116972;9.99925893948541;0.8334652415935102;0.015559313118296945;0.01556191727978522;0.7178980035315795;-0.013404970218643902;0.7180029601207094
18.290846;1.0443343037311086;0.8331512742991652;0.7977381410864488;7.134718101781127e-06;6.78921302522418e-06;1.0446372208401442;9.999231460991;0.8334668979612083;0.015559346842725945;0.015561949298999811;0.7178988707924313;-0.013404969969052615;0.7180027137619285
18.300846;1.0443336338078884;0.8331475241336989;0.7977386213884886;7.135148269217399e-06;6.788621515235108e-06;1.0446362671937286;9.999205482724415;0.8334685829035857;0.015559381083536253;0.01556198174029;0.7178996551171505;-0.0134049697409374;0.718002500381504
18.310846;1.0443329733885258;0.833143876798381;0.7977390744024008;7.1355987047988676e-06;6.788056001826282e-06;1.0446353654567233;9.999181062034781;0.8334702924314045;0.015559415762147543;0.015562014503455249;0.7179003533132161;-0.013404969534114953;0.7180023148908768
18.320846;1.0443323214508204;0.8331403381900809;0.7977394861545415;7.136066185571585e-06;6.787517639117806e-06;1.0446345089108067;9.999158212208695;0.8334720222738301;0.015559450807241434;0.015562047496683468;0.7179009622470428;-0.013404969348636107;0.7180021518002473
18.330846;1.0443316756304548;0.8331369116112806;0.7977398438630555;7.1365472113022676e-06;6.787007545886836e-06;1.0446336908502243;9.999136909679969;0.833473767247721;0.015559486135037076;0.015562080621337269;0.7179014788890529;-0.013404969184739577;0.7180020055707834
18.340846;1.044331031558902;0.8331335968119705;0.7977401358079443;7.137038217283583e-06;6.786526939611764e-06;1.044632905173029;9.999117107440043;0.8334755217518817;0.015559521639751819;0.015562113779533822;0.7179019004564183;-0.013404969042656591;0.7180018709536891
18.350846;1.0443303835300786;0.8331303909002566;0.7977403515766165;7.137535850991034e-06;6.786076899849311e-06;1.044632147247898;9.999098751822345;0.8334772803035535;0.01555955719610692;0.015562146889042994;0.7179022243729408;-0.013404968922211727;0.7180017431003904
18.360846;1.0443297259426958;0.8331272908728304;0.7977404831868881;7.13803707618232e-06;6.785658069963167e-06;1.0446314143783075;9.999081799003676;0.8334790374394825;0.015559592676110949;0.015562179881240883;0.7179024486564582;-0.013404968822467634;0.7180016176382819
18.370846;1.0443290538316068;0.8331242952266731;0.797740526017711;7.138539153498341e-06;6.785270766246781e-06;1.044630705550187;9.999066225857606;0.8334807880137503;0.015559627971207973;0.015562212695195534;0.717902572624343;-0.013404968741772137;0.7180014908052876
18.380846;1.0443283629229634;0.8331214041699202;0.7977404782147782;7.139039493921074e-06;6.7849150545735216e-06;1.0446300212019564;9.999052034768653;0.8334825281499953;0.015559662997523756;0.01556224528644299;0.7179025969826193;-0.013404968678004302;0.7180013593067928
18.390846;1.044327650457812;0.8331186190440065;0.797740339514681;7.1395353120643425e-06;6.7845903809005625e-06;1.044629363706292;9.999039250429957;0.8334842555993103;0.015559697681339383;0.015562277638856136;0.7179025234666813;-0.013404968628762694;0.7180012200638123
18.400846;1.044326915978136;0.8331159408713353;0.797740111304182;7.140023507715905e-06;6.78429555890842e-06;1.0446287373802896;9.99902791071826;0.8334859692520232;0.015559731940674122;0.01556230975731138;0.7179023546875688;-0.013404968591561522;0.7180010699787133
18.410846;1.044326160936483;0.8331133690773533;0.7977397973955929;7.140501090606963e-06;6.7840294560653315e-06;1.044628146651902;9.999018058276032;0.8334876686139651;0.015559765674367877;0.015562341642485643;0.7179020940201918;-0.013404968563964443;0.7180009055677824
18.420846;1.0443253881513306;0.8331109017456036;0.7977394044057058;7.140965622667173e-06;6.783791301292195e-06;1.044627593671042;9.999009735729393;0.8334893532532965;0.015559798763651227;0.015562373271659465;0.7179017452852882;-0.013404968543693727;0.7180007227400582
18.430846;1.0443246017479408;0.8331085366308384;0.7977389413687171;7.141415146787178e-06;6.783580236057367e-06;1.044627077998307;9.999002982099448;0.8334910223340383;0.015559831093760428;0.015562404592499092;0.7179013126243144;-0.013404968528745233;0.7180005168533262
18.440846;1.0443238070944998;0.8331062717806962;0.7977384182558799;7.1418478974444225e-06;6.783395034845733e-06;1.044626598371405;9.99899782549916;0.8334926748385045;0.0155598625856114;0.01556243552459817;0.7179008008339636;-0.013404968517343841;0.7180002828415581
18.450846;1.0443230104957273;0.8331041061052535;0.7977378442944172;7.142262212958083e-06;6.783234345535845e-06;1.0446261541507884;9.99899427802981;0.833494310403801;0.015559893198609473;0.015562465969434355;0.7179002155824395;-0.01340496850799293;0.7180000153246578
18.460846;1.0443222183581966;0.833102040102342;0.7977372273959615;7.142656685339734e-06;6.783096979374682e-06;1.044625745013603;9.99899234172367;0.8334959301009028;0.015559922900525174;0.015562495820861114;0.717899563117673;-0.01340496849969896;0.7179997087059511
18.470846;1.0443214358852981;0.8331000758151712;0.7977365746627899;7.143030342348842e-06;6.782982132159968e-06;1.044625369773723;9.99899201374506;0.8334975361951172;0.015559951650764804;0.015562524968636528;0.7178988498734541;-0.013404968491950359;0.7179993573189816
18.480846;1.044320665783144;0.8330982155650335;0.79773589334733;7.1433825710849325e-06;6.782889524295956e-06;1.0446250259600365;9.998993280327001;0.8334991304296672;0.015559979404424017;0.01556255329657812;0.7178980819384118;-0.013404968484527692;0.7179989559250374
18.490846;1.04431990782858;0.8330964608794991;0.7977351912404189;7.143712870756912e-06;6.782819188540971e-06;1.0446247106703768;9.998996118274537;0.8335007119971144;0.015560006109072934;0.015562580681499372;0.7178972642891015;-0.013404968477425384;0.7179985006815156
18.500846;1.0443191600719726;0.833094813146134;0.7977344756671346;7.144020664570029e-06;6.782771020112124e-06;1.044624422055365;9.999000516451158;0.8335022771197711;0.015560031707760333;0.015562606998758317;0.7178964004327045;-0.013404968470689832;0.7179979897028261
18.510846;1.0443184204304792;0.8330932749878357;0.7977337523602644;7.144305151143559e-06;6.782744422008943e-06;1.0446241607090303;9.999006491875537;0.8335038204293459;0.015560056164209985;0.015562632127892316;0.7178954927155876;-0.013404968464089785;0.7179974226112332
18.520846;1.0443176868559514;0.8330918506099116;0.7977330258058051;7.144565233304311e-06;6.782738182151698e-06;1.0446239303479097;9.999014079785464;0.8335053364297665;0.01556007948391793;0.01556265595305611;0.7178945430816281;-0.01340496845696649;0.7179967995664647
18.530846;1.0443169565331392;0.8330905450635102;0.7977322998572036;7.144799603935729e-06;6.782750687479684e-06;1.0446237369582572;9.999023315999205;0.8335068200298066;0.015560101715208143;0.015562678365131805;0.7178935539975406;-0.013404968448376863;0.7179961200166035
18.540846;1.0443162252699016;0.8330893630217577;0.7977315771991901;7.1450068827309746e-06;6.782780275212445e-06;1.0446235871415968;9.999034230977784;0.8335082666502676;0.015560122937147716;0.015562699265490434;0.7178925289885898;-0.013404968437231251;0.7179953817705375
18.550846;1.0443154876127554;0.8330883076439465;0.797730859028609;7.1451856103635515e-06;6.782825345217172e-06;1.0446234871337405;9.999046848783264;0.8335096724111817;0.015560143233427666;0.01556271856630257;0.7178914723880345;-0.013404968422301017;0.717994581438345
18.560846;1.0443147381133933;0.8330873802448949;0.7977301454637176;7.145334202369815e-06;6.782884360176096e-06;1.0446234420318068;9.999061183718364;0.8335110341252554;0.015560162666531038;0.015562736195205065;0.7178903884703908;-0.013404968402325518;0.7179937156104498
18.570846;1.0443139730562458;0.8330865806571074;0.7977294354214022;7.145451227330834e-06;6.782955935807698e-06;1.0446234548828492;9.999077242902779;0.8335123486692811;0.01556018128528988;0.015562752110556577;0.717889280541665;-0.01340496837637359;0.7179927817497079
18.580846;1.044313191357149;0.8330859074315128;0.7977287267662436;7.145535904583887e-06;6.783038785149403e-06;1.044623526807325;9.99909503610496;0.8335136120694931;0.015560199151413401;0.015562766311840826;0.7178881507952898;-0.01340496834416059;0.717991779370018
18.590846;1.0443123942348884;0.8330853582956139;0.7977280173526375;7.145588273760639e-06;6.78313158260569e-06;1.04462365830485;9.999114574643324;0.833514819279246;0.015560216342232605;0.015562778839354946;0.7178870013415278;-0.013404968305922787;0.7179907109980976
18.600846;1.044311583992856;0.8330849312388315;0.7977273052510044;7.145608966099636e-06;6.783233057832217e-06;1.044623849695833;9.999135857134505;0.8335159646400777;0.01556023294464668;0.015562789775555598;0.7178858351856228;-0.01340496826205815;0.7179895809812313
18.610846;1.044310763054178;0.833084624722672;0.7977265882952466;7.145598909918854e-06;6.7833422231251985e-06;1.0446240998006284;9.999158862478605;0.8335170420365579;0.015560249061813063;0.015562799236567282;0.7178846557862444;-0.013404968212969793;0.7179883931773785
18.620846;1.0443099340125335;0.8330844370595473;0.7977258644927697;7.145559038243777e-06;6.783458657530457e-06;1.0446244049299358;9.999183550815916;0.83351804514972;0.015560264810093401;0.01556280734705688;0.7178834659469242;-0.013404968159110582;0.717987150523837
18.630846;1.0443091000393352;0.8330843661947169;0.7977251322232862;7.145490119364981e-06;6.783582614810367e-06;1.04462475948155;9.99920985853102;0.8335189684710067;0.015560280303143641;0.015562814220825174;0.7178822674365537;-0.013404968101125335;0.7179858563576927
18.640846;1.044308264957648;0.8330844094140054;0.7977243894830901;7.145392874710909e-06;6.783714579350297e-06;1.0446251578753019;9.999237688174714;0.8335198078649102;0.015560295635462771;0.015562819956482548;0.7178810613485547;-0.013404968040002066;0.7179845148945572
18.650846;1.0443074323749748;0.8330845633402523;0.7977236340062864;7.145268091150808e-06;6.7838546822211375e-06;1.0446255972788874;9.999266907764833;0.833520560229646;0.015560310866632024;0.015562824646424455;0.7178798484411971;-0.013404967976794115;0.7179831302419287
18.660846;1.044306603791505;0.8330848247901805;0.7977228643567496;7.145116555443516e-06;6.784002594031973e-06;1.0446260796069191;9.999297367095417;0.833521223508403;0.015560326020049274;0.015562828396314208;0.7178786295816502;-0.013404967911880937;0.7179817059290389
18.670846;1.0443057779469105;0.8330851912712858;0.7977220801424236;7.1449390117888944e-06;6.7841577300863075e-06;1.0446266115086138;9.999328913801497;0.8335217975958584;0.0155603410962369;0.015562831336357491;0.7178774064029136;-0.013404967844809308;0.7179802454827269
18.680846;1.0443049525898143;0.8330856609091387;0.797721281441534;7.144736117591661e-06;6.784319362420262e-06;1.0446272024420882;9.999361393079608;0.8335222856683574;0.015560356076145766;0.015562833606948634;0.7178761812194603;-0.013404967775020924;0.7179787523657691
18.690846;1.0443041259197607;0.8330862323732283;0.7977204690384659;7.144508393913458e-06;6.784486658881043e-06;1.0446278622546044;9.999394638011475;0.8335226947799917;0.01556037091186353;0.015562835336076478;0.7178749562854643;-0.013404967702232774;0.7179772292336168
18.700846;1.0443032962129848;0.8330869045513318;0.7977196457341712;7.14425636612272e-06;6.784658792464589e-06;1.0446285996183755;9.999428463932022;0.8335230346271714;0.015560385523864063;0.015562836637212977;0.7178737333926652;-0.013404967626049143;0.7179756779453266
18.710846;1.0443024614318475;0.8330876761444167;0.7977188171632906;7.1439807775875035e-06;6.784835196335766e-06;1.044629421628751;9.999462677722406;0.8335233154301446;0.015560399814291137;0.01556283761784203;0.7178725138320973;-0.013404967545719421;0.7179741003265855
18.720846;1.044301619842231;0.8330885455393611;0.7977179907611041;7.143682739714295e-06;6.7850158273984665e-06;1.0446303346829826;9.999497096103099;0.8335235467866432;0.015560413687539298;0.01556283837611599;0.7178712987447584;-0.013404967460356831;0.7179724986529714
18.730846;1.044300770872835;0.8330895106461297;0.7977171735843552;7.143363900037073e-06;6.785200976288e-06;1.0446313456451932;9.999531559182925;0.8335237370949337;0.015560427060159027;0.015562838994308098;0.7178700897719712;-0.013404967369127201;0.7179708756217735
18.740846;1.0442999152812211;0.8330905684423232;0.7977163709872942;7.143026467818256e-06;6.78539078031533e-06;1.0446324618655887;9.999565938783176;0.833523892330051;0.015560439857758242;0.015562839544725461;0.717868888910139;-0.013404967271262065;0.717969234402506
18.750846;1.0442990539501578;0.8330917146933466;0.7977155868481102;7.142673097048389e-06;6.785585092147716e-06;1.0446336901500302;9.999600139670646;0.8335240149345203;0.015560452010421208;0.015562840096799256;0.7178676975127646;-0.013404967166216475;0.7179675786765766
18.760846;1.0442981860945348;0.8330929445584639;0.7977148237485154;7.142306968744435e-06;6.785783648612566e-06;1.0446350351234057;9.999634092246213;0.8335241038471295;0.015560463451405342;0.015562840705449513;0.7178665159683288;-0.013404967054037683;0.7179659120290681
18.770846;1.0442973092699817;0.8330942537886319;0.797714082257376;7.141931813327595e-06;6.785986273213682e-06;1.0446364979492442;9.999667737409176;0.833524155621003;0.015560474121473543;0.015562841385713594;0.7178653442686354;-0.013404966935338311;0.7179642372124072
18.780846;1.0442964206293375;0.8330956391186999;0.7977133607851903;7.141551407530639e-06;6.786193072637628e-06;1.0446380769497376;9.999701002801258;0.8335241661088039;0.015560483974501067;0.01556284210134626;0.717864182322046;-0.013404966810799408;0.7179625563206706
18.790846;1.0442955166234915;0.8330970973081273;0.797712656378325;7.141169081266402e-06;6.786404449654973e-06;1.0446397694814769;9.999733786611003;0.8335241317943763;0.015560492976172938;0.015562842782285799;0.7178630303784667;-0.013404966681028023;0.7179608717403606
18.800846;1.0442945917141602;0.8330986241445224;0.7977119650796202;7.1407878904604134e-06;6.786621105394221e-06;1.0446415730209724;9.999765961594262;0.8335240503261748;0.015560501093796855;0.015562843352095132;0.7178618898499266;-0.013404966546750208;0.7179591866587369
18.810846;1.0442936381570238;0.8331002142509825;0.7977112816836018;7.140410938967002e-06;6.786844159871104e-06;1.044643485182717;9.999797388760905;0.833523920501476;0.015560508277518134;0.015562843746985385;0.7178607631983245;-0.0134049664086949;0.7179575043138475
18.820846;1.04429264718959;0.8331018609590257;0.7977105999573146;7.140041191888102e-06;6.78707503203526e-06;1.0446455036467601;9.999827934487534;0.8335237419293775;0.015560514452876647;0.015562843922375055;0.7178596528237898;-0.013404966267491183;0.7179558269418749
18.830846;1.0442916109620384;0.8331035561310469;0.7977099136710087;7.139681179457625e-06;6.787315269693843e-06;1.0446476262284201;9.99985748546517;0.8335235142029822;0.015560519535047735;0.015562843839370136;0.7178585602522869;-0.013404966123920717;0.7179541558182964
18.840846;1.0442905239783669;0.8331052906235235;0.7977092175683711;7.139333070652902e-06;6.787566663683486e-06;1.044649851061775;9.99988594718051;0.8335232358026228;0.015560523441860248;0.015562843439926009;0.7178574863475199;-0.013404965978999397;0.7179524918479417
18.850846;1.0442893832459197;0.8331070553869117;0.7977085073623003;7.138998757969056e-06;6.78783133921491e-06;1.0446521770067554;9.999913230987108;0.8335229041814866;0.015560526105405753;0.015562842634507097;0.7178564319099995;-0.013404965833816194;0.717950835599653
18.860846;1.0442881878080104;0.8331088426853945;0.7977077788615002;7.1386797211695815e-06;6.788111664607312e-06;1.0446546041449658;9.99993924334358;0.8335225170602671;0.015560527483647562;0.015562841320066096;0.717855397417461;-0.013404965689677932;0.7179491874688666
18.870846;1.0442869386269824;0.8331106469149386;0.7977070272871383;7.13837700087513e-06;6.788409990032919e-06;1.0446571342776854;9.99996387530244;0.8335220729413468;0.015560527552398822;0.015562839418093541;0.717854382234225;-0.01340496554864244;0.7179475484856049
18.880846;1.044285638560686;0.8331124646797918;0.7977062478447329;7.138091311737812e-06;6.7887281981169455e-06;1.0446597707414778;9.99998699749327;0.833521570594491;0.015560526291624618;0.015562836885091238;0.7178533846012413;-0.013404965413775205;0.7179459205464155
18.890846;1.0442842915707655;0.8331142942032992;0.7977054374287808;7.137823056001915e-06;6.789067451967424e-06;1.0446625171094133;10.000008470995052;0.8335210088078511;0.015560523689984663;0.015562833680910026;0.7178524024413424;-0.0134049652887074;0.7179443057983554
