time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.900846;1.044282901443121;0.8331161344414532;0.7977045958617123;7.137572264879719e-06;6.789428434490502e-06;1.044665375704326;10.000028165140382;0.8335203865198532;0.015560519764598997;0.015562829739430113;0.717851434222549;-0.01340496517701012;0.7179427063484829
18.910846;1.0442814715087811;0.8331179846027557;0.7977037254317331;7.137338686910192e-06;6.7898117256506635e-06;1.044668346676411;10.000045969546903;0.8335197029145067;0.01556051457842499;0.01556282496929287;0.7178504795891305;-0.01340496508187982;0.7179411242302735
18.920846;1.0442800052382233;0.8331198443023065;0.7977028296225211;7.1371220713749865e-06;6.790217827861723e-06;1.044671427836346;10.000061799473455;0.833518957994043;0.015560508237249174;0.015562819270279254;0.7178495394936981;-0.013404965006082343;0.7179395611143046
18.930846;1.0442785059607018;0.8331217136547462;0.7977019123233166;7.136922341150783e-06;6.790646960901219e-06;1.0446746155556401;10.00007559650804;0.8335181533974979;0.015560500874564388;0.015562812545999805;0.7178486157414438;-0.013404964951971837;0.7179380184485995
18.940846;1.0442769762533004;0.8331235932212739;0.7977009774692518;7.136739452455638e-06;6.791099143492509e-06;1.0446779062345006;10.000087326910522;0.8335172918839457;0.015560492639791893;0.015562804705765541;0.7178477104771658;-0.01340496492149366;0.7179364979424
18.950846;1.0442754188276606;0.8331254838498966;0.797700028627039;7.13657324276566e-06;6.7915744245258015e-06;1.0446812970018533;10.000096977064274;0.8335163756986477;0.01556048368620554;0.015562795666834089;0.71784682600206;-0.013404964916318202;0.7179350012840356
18.960846;1.0442738383118273;0.8331273859090336;0.7976990683445615;7.136423446197112e-06;6.792072659157327e-06;1.0446847852612546;10.000104542969131;0.8335154059559979;0.015560474166136578;0.01556278536759095;0.7178459647217551;-0.013404964937863265;0.7179335295244195
18.970846;1.0442722418428405;0.8331292984736817;0.7976980978854524;7.136289578125078e-06;6.792592933435715e-06;1.0446883678799284;10.000110021791345;0.8335143837954572;0.015560464238143359;0.01556277377402334;0.717845128927073;-0.013404964986953332;0.7179320832712734
18.980846;1.0442706380690792;0.8331312196878339;0.7976971183117298;7.136170676201514e-06;6.793133387437285e-06;1.0446920408286324;10.000113415856381;0.8335133114581863;0.015560454063937256;0.015562760870223735;0.717844320460545;-0.013404965063722567;0.7179306629969361
18.990846;1.0442690360459945;0.8331331481340157;0.7976961323112803;7.136065243178499e-06;6.793691737039449e-06;1.0446957990535732;10.000114744210197;0.8335121918677957;0.015560443791160651;0.015562746647362081;0.7178435403753581;-0.013404965168154289;0.7179292688846498
19.000846;1.0442674445228493;0.8331350835177508;0.7976951449298705;7.135971542804405e-06;6.794265888150745e-06;1.0446996361121492;10.000114048717446;0.8335110279696838;0.015560433546513526;0.015562731102279686;0.7178427888843849;-0.013404965300569817;0.7179279012695604
19.010846;1.0442658711767052;0.8331370261037377;0.7976941626876324;7.135887940792605e-06;6.794854018802586e-06;1.0447035444045565;10.000111390529044;0.8335098223063014;0.01556042344768285;0.015562714247723153;0.7178420659048508;-0.01340496546145138;0.7179265609539475
19.020846;1.0442643223904398;0.8331389763427344;0.7976931919372338;7.135812703104639e-06;6.7954542180428244e-06;1.044707516365812;10.00010684716354;0.8335085762579261;0.015560413619122056;0.015562696115459684;0.7178413717258995;-0.013404965651058498;0.717925248080204
19.030846;1.0442628036112582;0.8331409354919618;0.797692237403258;7.13574342959004e-06;6.796064100499447e-06;1.044711545270099;10.000100515365832;0.8335072899574436;0.015560404202606038;0.01556267673720286;0.7178407071766761;-0.013404965869487081;0.7179239616234933
19.040846;1.044261319170359;0.8331429060694879;0.7976913023712126;7.135676942354451e-06;6.796680735542244e-06;1.044715624718152;10.00009250940873;0.8335059631417362;0.015560395355765842;0.015562656115104953;0.7178400732055231;-0.013404966116948507;0.7179227005691161
19.050846;1.0442598715738252;0.8331448911239069;0.7976903905324509;7.1356097273982064e-06;6.797300932709436e-06;1.0447197473273313;10.00008295159929;0.8335045960036007;0.015560387231237744;0.015562634199011051;0.7178394701983553;-0.013404966393813942;0.7179214643136453
19.060846;1.0442584612403718;0.833146893264029;0.7976895069240917;7.135538426423944e-06;6.797921593641782e-06;1.0447239037626812;10.000071964922384;0.8335031896818006;0.01556037995742917;0.01556261088769024;0.7178388975778623;-0.013404966700413551;0.7179202518471895
19.070846;1.044257087111997;0.8331489141843454;0.7976886571780183;7.135460058359572e-06;6.7985397370432875e-06;1.044728083005484;10.000059668679448;0.8335017461969995;0.0155603736376273;0.015562586053874202;0.7178383539202138;-0.013404967036811854;0.7179190617567821
19.080846;1.0442557477855337;0.8331509543901967;0.7976878468647509;7.135371918173978e-06;6.799152184369896e-06;1.0447322737753888;10.000046171503739;0.8335002681273915;0.015560368352416736;0.015562559572427595;0.7178378371791783;-0.013404967402753811;0.7179178931089198
19.090846;1.0442544422060602;0.8331530135910227;0.7976870816654862;7.135271520547347e-06;6.799755561419194e-06;1.0447364656704239;10.000031567558253;0.8334987583770155;0.015560364160685198;0.015562531344382693;0.717837344677845;-0.013404967797686313;0.7179167456893879
19.100846;1.0442531697536745;0.833155091672414;0.7976863675416547;7.135156991804738e-06;6.800346755325495e-06;1.0447406488443707;10.000015941699344;0.8334972199903076;0.015560361103868619;0.01556250131288392;0.7178368733458014;-0.013404968220699472;0.7179156195802353
19.110846;1.044251930448705;0.8331571887134088;0.7976857104056833;7.135027463293121e-06;6.80092305083051e-06;1.0447448133130086;9.99999938081288;0.8334956562878693;0.015560359211206845;0.01556246946139743;0.717836420410757;-0.013404968670434798;0.7179145148579791
19.120846;1.04425072460367;0.8331593037287696;0.7976851155906802;7.134882837898559e-06;6.801481889421287e-06;1.0447489493328528;9.999981984113061;0.8334940711697251;0.015560358504315853;0.01556243580408766;0.7178359838473165;-0.013404969145080067;0.7179134313430187
19.130846;1.0442495519332593;0.833161433921003;0.7976845875386945;7.134723158600072e-06;6.80202088304428e-06;1.044753048211056;9.999963862853289;0.8334924691032395;0.015560358994740899;0.015562400376386612;0.717835562012113;-0.013404969642456353;0.7179123682346129
19.140846;1.0442484119741318;0.8331635756927909;0.7976841300243945;7.134548196039314e-06;6.802538083644286e-06;1.0447571023368738;9.999945133811401;0.8334908550888845;0.015560360684888254;0.015562363220353528;0.7178351526640856;-0.013404970160090401;0.7179113237273869
19.150846;1.0442473050419272;0.8331657263231127;0.7976837466064332;7.13435749400178e-06;6.803032102530644e-06;1.0447611043848921;9.99992591654097;0.8334892348129382;0.0155603635919147;0.01556232437821142;0.7178347523011447;-0.013404970695299757;0.7179102949423274
19.160846;1.044246231727561;0.8331678843528695;0.7976834409363772;7.134150532139601e-06;6.803502035494594e-06;1.0447650466473704;9.999906328643657;0.833487614642522;0.015560367769787118;0.015562283906508328;0.7178343563790001;-0.013404971245290973;0.7179092783794656
19.170846;1.044245191673999;0.8331700485851806;0.7976832170278066;7.133926689781615e-06;6.803947440754052e-06;1.0447689210578093;9.999886475346184;0.833486001345089;0.015560373293570209;0.015562241889892692;0.7178339599620032;-0.013404971807066306;0.7179082704670305
19.180846;1.0442441833152192;0.8331722170763726;0.7976830788358258;7.133685210672529e-06;6.804368280316798e-06;1.04477271964791;9.999866440622377;0.833484401478279;0.015560380226993506;0.015562198429665938;0.7178335580876086;-0.01340497237719158;0.7179072679687989
19.190846;1.0442432048948138;0.8331743866334625;0.7976830293570942;7.13342521827213e-06;6.804764577498011e-06;1.0447764354206637;9.99984628718811;0.833482820411712;0.015560388618336531;0.015562153620563804;0.7178331458924797;-0.013404972951952917;0.7179062684730013
19.200846;1.0442422555825406;0.8331765528785005;0.7976830709323287;7.133145642291489e-06;6.8051360927153154e-06;1.0447800629628752;9.999826068517706;0.833481261322599;0.015560398518391657;0.015562107547124884;0.7178327193467152;-0.013404973528074526;0.7179052709535348
19.210846;1.0442413358073728;0.8331787110438672;0.7976832062316546;7.132845446337199e-06;6.805482339744971e-06;1.0447835983280738;9.999805839969476;0.833479724744413;0.015560409981162149;0.015562060291961222;0.7178322760749385;-0.013404974103317651;0.7179042759194908
19.220846;1.0442404469452944;0.8331808566753341;0.7976834383828413;7.132524160427585e-06;6.805802727823937e-06;1.044787039364553;9.999785656876652;0.8334782094546231;0.015560423050289918;0.015562011929591946;0.717831814930961;-0.013404974676370208;0.7179032851201294
19.230846;1.0442395902371133;0.8331829853407683;0.7976837708013039;7.132181868036845e-06;6.80609660042948e-06;1.0447903864401475;9.999765573724122;0.8334767144533013;0.01556043775611062;0.015561962518637921;0.7178313349401142;-0.013404975246289832;0.7179023012871211
19.240846;1.0442387657096912;0.8331850918253418;0.7976842073556694;7.131818705142525e-06;6.806363157683495e-06;1.0447936423385766;9.999745651664869;0.8334752400380885;0.01556045412113785;0.015561912109500598;0.7178308347354464;-0.013404975812094322;0.7179013276719232
19.250846;1.0442379724778155;0.8331871695411893;0.7976847520088548;7.131434665948653e-06;6.806601415442391e-06;1.0447968114838186;9.999725958513373;0.833473787490311;0.015560472161716849;0.015561860748870823;0.7178303126837812;-0.013404976372671578;0.7179003674764329
19.260846;1.044237209757914;0.8331892105549108;0.7976854074019952;7.131029705421724e-06;6.806810400917568e-06;1.0447998989057354;9.99970655699827;0.8334723586137223;0.015560491880971297;0.015561808470210083;0.7178297676768899;-0.013404976926806563;0.7178994239600052
19.270846;1.044236477739828;0.8331912067247154;0.7976861740109049;7.130603980313052e-06;6.806989455642011e-06;1.0448029096293394;9.99968749432282;0.8334709547878794;0.01556051326625742;0.015561755290528063;0.717829199899476;-0.013404977473128028;0.7178985006964766
19.280846;1.0442357783753846;0.8331931515004622;0.7976870511408619;7.130158165225411e-06;6.8071384773954205e-06;1.0448058495002892;9.999668801067624;0.8334695756981644;0.015560536297753974;0.015561701225202154;0.7178286108098135;-0.013404978010113732;0.7178976011059814
19.290846;1.0442351155886311;0.8331950411656629;0.797688038294553;7.1296935481451454e-06;6.807258182031291e-06;1.0448087256579204;9.999650496359077;0.8334682192147693;0.015560560944611508;0.015561646302790172;0.7178280024516985;-0.013404978536405173;0.7178967279583444
19.300846;1.0442344951656135;0.8331968748370782;0.7976891356612015;7.12921205364942e-06;6.807350162849793e-06;1.0448115446829256;9.999632597896271;0.8334668818305153;0.015560587143881834;0.015561590564789798;0.717827376388343;-0.013404979051019129;0.7178958835476131
19.310846;1.044233924350651;0.8331986534450007;0.7976903438565768;7.128716264215218e-06;6.807416464563701e-06;1.04481431065533;9.999615134571945;0.8334655583274582;0.01556061479316838;0.01556153405673923;0.717826732692685;-0.013404979553084369;0.717895069849044
19.320846;1.0442334105321567;0.8332003784047174;0.7976916632013782;7.1282090931702075e-06;6.807458961861228e-06;1.0448170250805566;9.999598152841918;0.83346424149361;0.015560643770698008;0.015561476822770062;0.7178260696782537;-0.01340498004147744;0.7178942884146704
19.330846;1.0442329602135505;0.8332020505668843;0.7976930926870608;7.127693297556104e-06;6.807478985737947e-06;1.0448196874171831;9.99958171887102;0.8334629236368456;0.015560673955915713;0.015561418913442641;0.7178253847186516;-0.013404980514664953;0.7178935408213991
19.340846;1.0442325790867186;0.8332036697654674;0.7976946289614725;7.127171356446841e-06;6.807477361007545e-06;1.0448222954765398;9.99956591709996;0.8334615991245411;0.015560705229024276;0.015561360402978454;0.7178246757590604;-0.013404980970959478;0.717892829404453
19.350846;1.0442322721262185;0.8332052344185787;0.7976962662507668;7.126645642285419e-06;6.807454586833014e-06;1.044824846091056;9.999550836488071;0.8334602649875885;0.01556073747085127;0.015561301393509674;0.7178239422088181;-0.013404981409140242;0.7178921569306738
19.360846;1.0442320430953875;0.8332067406840654;0.7976979970361352;7.126118425522651e-06;6.807410781741409e-06;1.0448273359448277;9.999536556203216;0.8334589194079167;0.015560770582716788;0.015561241990558226;0.7178231844349412;-0.013404981828908166;0.7178915251933252
19.370846;1.0442318944271498;0.8332081822274234;0.7976998124347253;7.125591911047234e-06;6.80734559876355e-06;1.0448297621005964;9.999523141351416;0.833457560780537;0.015560804502366946;0.015561182272219233;0.7178224027030721;-0.01340498223098083;0.7178909337909469
19.380846;1.0442318282385186;0.8332095514509555;0.7977017021416092;7.125068575209719e-06;6.807258437485419e-06;1.044832121553733;9.999510639176284;0.8334561880398351;0.015560839190702102;0.015561122290639353;0.7178215965722167;-0.013404982617054487;0.7178903797671694
19.390846;1.0442318465116318;0.8332108415751017;0.7977036541644478;7.124551174182441e-06;6.807148683816821e-06;1.044834410189828;9.999499082802286;0.8334548010737007;0.015560874603018094;0.01556106209950115;0.7178207649935829;-0.013404982989577546;0.7178898582465743
19.400846;1.0442319495934655;0.8332120480629736;0.7977056548749399;7.1240422898076005e-06;6.807015733014185e-06;1.0448366229359647;9.999488510604717;0.833453400935322;0.015560910675878937;0.015561001770245384;0.7178199068888098;-0.013404983351241765;0.7178893637788093
19.410846;1.0442321360679163;0.8332131683685824;0.7977076901514315;7.123544144648944e-06;6.806859027952928e-06;1.044838755374219;9.999478974528381;0.8334519898217464;0.01556094733280731;0.015560941387689627;0.7178190218003739;-0.013404983704518978;0.7178888912518034
19.420846;1.044232404477184;0.8332142013910934;0.7977097471660859;7.123058636505849e-06;6.806678235834409e-06;1.0448408048132254;9.999470518113588;0.8334505709295853;0.015560984486793867;0.015560881041966112;0.7178181104331047;-0.013404984051606662;0.7178884356498766
19.430846;1.0442327542972984;0.8332151478217702;0.7977118148378912;7.122587030302365e-06;6.806473371006339e-06;1.0448427702524952;9.999463154873538;0.8334491483909324;0.015561022040111876;0.015560820829213055;0.7178171750629875;-0.013404984394667134;0.7178879915212992
19.440846;1.0442331864772898;0.8332160101861925;0.797713882562518;7.122129655538712e-06;6.806244666816983e-06;1.0448446524922415;9.9994568770012;0.8334477267738564;0.0155610598914354;0.015560760863310623;0.7178162196254124;-0.013404984735911644;0.7178875534203
19.450846;1.0442337042910432;0.8332167922090208;0.7977159395903125;7.12168613607559e-06;6.805992347283282e-06;1.0448464537805058;9.9994516713237;0.8334463103988884;0.015561097936561552;0.015560701283055159;0.7178152489363069;-0.013404985077387943;0.7178871171797436
19.460846;1.0442343125530975;0.8332174983507664;0.7977179759111866;7.121255710802521e-06;6.8057166086618106e-06;1.0448481763287547;9.999447516449838;0.8334449032051131;0.01556113606114117;0.015560642232808345;0.717814267274815;-0.013404985420876604;0.7178866810303572
19.470846;1.0442350149386224;0.833218133658418;0.7977199827798868;7.1208372309946964e-06;6.805417624447626e-06;1.0448498216010327;9.999444374498546;0.8334435088831458;0.015561174145519878;0.01556058383459593;0.7178132780223733;-0.013404985768147294;0.7178862456743059
19.480846;1.044235812085625;0.833218703537932;0.7977219522723942;7.12042913385658e-06;6.805095385411691e-06;1.0448513910039408;9.999442188579227;0.8334421309655575;0.015561212077912752;0.015560526184655974;0.7178122850034313;-0.013404986121098833;0.7178858129240403
19.490846;1.0442367022612111;0.8332192129953777;0.7977238772589735;7.120029591506622e-06;6.804749745821456e-06;1.0448528861907709;9.999440886908314;0.8334407729141835;0.01556124975435047;0.01556046937267475;0.7178112936157377;-0.013404986481465988;0.7178853841525886
19.500846;1.044237683287769;0.8332196661580289;0.7977257519750303;7.119636680011735e-06;6.804380781481977e-06;1.04485430824731;9.999440400296569;0.8334394382639306;0.015561287063692445;0.01556041350426128;0.7178103102598982;-0.013404986850682093;0.71788496011096
19.510846;1.0442387531069017;0.8332200669988532;0.7977275719548642;7.119248477608283e-06;6.803988999240513e-06;1.0448556571236816;9.99944067978843;0.8334381310988603;0.015561323879754426;0.015560358706970154;0.7178093416176113;-0.013404987230169101;0.7178845418368053
19.520846;1.0442399091143575;0.8332204197910553;0.7977293332336913;7.118863293458748e-06;6.803575226210151e-06;1.0448569325739026;9.999441695312273;0.8334368563519582;0.015561360080523385;0.015560305118430451;0.7178083952538976;-0.01340498762150964;0.7178841309138025
19.530846;1.0442411478718974;0.8332207281788847;0.797731032070659;7.118480160753869e-06;6.803140509549631e-06;1.0448581354463633;9.999443421456691;0.8334356189989974;0.015561395578307215;0.01556025287644477;0.7178074801408044;-0.013404988026372858;0.7178837285242672
19.540846;1.0442424653229296;0.8332209941271301;0.7977326655850728;7.118099148076648e-06;6.802686169309005e-06;1.0448592678576707;9.999445821356797;0.8334344231363167;0.01556143033098133;0.015560202115352188;0.7178066058817237;-0.013404988446454073;0.717883334973127
19.550846;1.0442438575748927;0.8332212178046812;0.7977342320848582;7.117721026401873e-06;6.802213728205884e-06;1.0448603327014487;9.999448834148911;0.8334332722451206;0.015561464334048127;0.015560152956413822;0.717805781661733;-0.0134049888833307;0.717882950029248
19.560846;1.044245321728309;0.8332213982856069;0.7977357308106665;7.1173465767768935e-06;6.801724605519695e-06;1.0448613327169303;9.99945237474908;0.8334321699052988;0.015561497605093259;0.015560105493623317;0.7178050162305223;-0.013404989338252562;0.7178825729985744
19.570846;1.0442468555593987;0.833221534385661;0.797737162019066;7.1169761980036686e-06;6.801219947716339e-06;1.0448622693429208;9.999456345720318;0.8334311202022606;0.01556153017124688;0.015560059790048344;0.7178043183428735;-0.01340498981223956;0.7178822030403318
19.580846;1.0442484563927863;0.8332216248237698;0.7977385267844441;7.1166100155247905e-06;6.800700804376896e-06;1.0448631428367805;9.999460650608661;0.8334301276026471;0.015561562067450546;0.015560015889380725;0.717803696247762;-0.013404990306442934;0.7178818399584659
19.590846;1.0442501204038803;0.8332216678843573;0.7977398260369803;7.116248076724776e-06;6.80016836643182e-06;1.044863953639948;9.9994652045519;0.8334291960419227;0.015561593336765368;0.015559973831987189;0.7178031568884564;-0.013404990822298653;0.7178814843524772
19.600846;1.0442518425754428;0.833221661421652;0.7977410601219816;7.115890463950439e-06;6.799624062022534e-06;1.0448647030483094;9.999469939531094;0.8334283281550818;0.01556162402662567;0.015559933662848736;0.7178027060497953;-0.013404991361386282;0.7178811372995305
19.610846;1.0442536167186593;0.8332216032778593;0.7977422291798058;7.115537556160335e-06;6.799069397675491e-06;1.0448653928683083;9.999474796788997;0.8334275255243461;0.015561654180876553;0.01555989542571861;0.7178023487256686;-0.0134049919253225;0.7178808005616999
19.620846;1.0442554361788516;0.8332214914014037;0.7977433332991719;7.1151901943151e-06;6.798505552256743e-06;1.04486602544494;9.999479713493994;0.833426789614141;0.015561683826081453;0.015559859147574002;0.7178020886351192;-0.01340499251589119;0.7178804769263898
19.630846;1.0442572960033636;0.8332213237235112;0.7977443719513612;7.114849382903151e-06;6.7979331643750655e-06;1.0448666040389907;9.9994846233544;0.8334261228389596;0.015561712969784987;0.01555982482464133;0.717801926992249;-0.013404993135196856;0.7178801700507401
19.640846;1.0442591948241164;0.8332210988184814;0.797745343561671;7.114515888525785e-06;6.797352545105011e-06;1.0448671321423035;9.999489467021391;0.8334255290087794;0.015561741618686434;0.015559792423040994;0.717801861838479;-0.013404993785499014;0.7178798841039188
19.650846;1.044261134644158;0.83322081692985;0.7977462463777297;7.114190223779264e-06;6.7967640147750555e-06;1.0448676119292837;9.99949419432679;0.833425012879415;0.015561769788395373;0.01555976189309777;0.7178018888366027;-0.013404994468803638;0.7178796233940555
19.660846;1.0442631191344074;0.8332204801240238;0.7977470799969102;7.113872857952442e-06;6.796168093126076e-06;1.0448680439986544;9.999498766216828;0.8334245796935738;0.015561797490040405;0.015559733180267616;0.7178020025130268;-0.013404995186557394;0.7178793916483185
19.670846;1.0442651514355752;0.8332200920055831;0.7977478460042591;7.1135642518019225e-06;6.795565550245745e-06;1.0448684285549317;9.999503164655668;0.833424235050683;0.015561824708887544;0.015559706223717327;0.717802196984298;-0.013404995939553393;0.7178791909825217
19.680846;1.0442672326833917;0.8332196573891271;0.7977485473331221;7.113264658574144e-06;6.79495738754903e-06;1.044868765751385;9.999507393929452;0.8334239841873297;0.015561851396177077;0.015559680944224186;0.7178024661764261;-0.013404996728027948;0.7178790216489236
19.690846;1.0442693626381616;0.8332191812767095;0.7977491870243969;7.112974096724437e-06;6.794344816735686e-06;1.0448690550136372;9.999511466409796;0.8334238308341033;0.015561877485226564;0.01555965723060723;0.7178028036672458;-0.01340499755195281;0.7178788831921992
19.700846;1.0442715412152208;0.83321866754637;0.7977497674186429;7.112692844371601e-06;6.793729260065832e-06;1.0448692949906995;9.999515386160757;0.833423777210606;0.015561902913719084;0.015559634943656985;0.7178032024402697;-0.013404998411308341;0.7178787757037308
19.710846;1.0442737690494666;0.8332181184129602;0.7977502900842719;7.112421985384731e-06;6.793112206080262e-06;1.044869484495168;9.999519141151435;0.8334238251869053;0.015561927625496567;0.015559613933967662;0.717803654479444;-0.01340499930599284;0.7178787000657141
19.720846;1.0442760478026327;0.8332175347742254;0.7977507559476142;7.112163322044839e-06;6.7924950378391465e-06;1.0448696232971522;9.999522703910158;0.8334239769638578;0.015561951553730375;0.015559594053184269;0.7178041502341772;-0.013405000235505412;0.7178786580259743
19.730846;1.0442783812490315;0.8332169172020056;0.7977511657122045;7.11191901193611e-06;6.7918790096928074e-06;1.0448697114951067;9.999526034214336;0.8334242350362686;0.015561974615334965;0.01555957516541051;0.7178046789156182;-0.013405001198914636;0.7178786526622434
19.740846;1.0442807756230807;0.8332162669750308;0.7977515208632374;7.111691546846715e-06;6.791265153839403e-06;1.0448697489102219;9.999529082267292;0.8334246024194842;0.015561996733040798;0.015559557166694667;0.7178052297345691;-0.013405002195253639;0.7178786883016628
19.750846;1.0442832373963264;0.8332155860973631;0.7977518246778339;7.1114837252267725e-06;6.790654270263753e-06;1.0448697361897226;9.999531794696278;0.8334250828441403;0.015562017856616532;0.015559539996207813;0.7178057926996856;-0.01340500322393501;0.7178787694551387
19.760846;1.0442857705768234;0.833214876536581;0.7977520823569045;7.111298378893642e-06;6.790047199612978e-06;1.0448696751373394;9.999534121999666;0.8334256803044343;0.015562037949647674;0.015559523629312634;0.7178063587209013;-0.013405004284700784;0.7178788997397425
19.770846;1.0442883766088855;0.8332141393764302;0.79775229994256;7.1111382212444385e-06;6.789444972750521e-06;1.044869567593575;9.999536024269299;0.8334263981053405;0.015562056956915203;0.01555950806126677;0.7178069201163418;-0.013405005377241038;0.7178790817234986
19.780846;1.0442910563246808;0.8332133737297028;0.7977524829184482;7.111005802180162e-06;6.788848632872929e-06;1.0448694158316383;9.99953747118215;0.8334272377474882;0.015562074788657716;0.015559493288611559;0.7178074713018565;-0.013405006501018071;0.7178793172704879
19.790846;1.0442938114908291;0.8332125763028537;0.7977526356645147;7.110903415277152e-06;6.788259082025372e-06;1.044869223665822;9.99953843997141;0.8334281983897444;0.01556209132077358;0.015559479287783107;0.7178080084311278;-0.013405007655069053;0.7178796076849081
19.800846;1.044296644261109;0.8332117422759939;0.7977527616608263;7.110833106102155e-06;6.787677125988101e-06;1.0448689961534043;9.999538919742282;0.833429277177077;0.015562106395817515;0.015559466003282079;0.7178085282660657;-0.013405008837394162;0.7178799537174683
19.810846;1.044299555800946;0.8332108660177242;0.797752863850095;7.1107968571806235e-06;6.7871034819160645e-06;1.0448687392233804;9.999538918323353;0.8334304695203628;0.015562119839119147;0.015559453358627871;0.7178090275792312;-0.013405010044683726;0.7178803554054409
19.820846;1.044302546519476;0.8332099413471321;0.797752945035241;7.110796780207327e-06;6.7865388702168564e-06;1.0448684599916251;9.999538465804584;0.833431768913351;0.015562131491975039;0.015559441274649588;0.7178095031168021;-0.013405011272975628;0.7178808118499518
19.830846;1.0443056174055543;0.833208962743721;0.7977530084237653;7.110835124836168e-06;6.785984296944039e-06;1.0448681669883064;9.999537613411448;0.8334331673183815;0.015562141226081003;0.015559429672409914;0.7178099512628301;-0.01340501251849525;0.7178813214546287
19.840846;1.0443087707626635;0.8332079269646423;0.7977530581998642;7.110913918268903e-06;6.785441073911507e-06;1.0448678699276026;9.999536424711843;0.8334346564056285;0.015562148931111236;0.015559418469320779;0.717810367794116;-0.01340501377775721;0.7178818826629854
19.850846;1.0443120096642724;0.8332068332296534;0.7977530996229175;7.1110342574156385e-06;6.784910601855216e-06;1.0448675787980766;9.999534961794899;0.8334362283521799;0.015562154507200351;0.015559407589901632;0.7178107486013403;-0.01340501504700618;0.7178824942734616
19.860846;1.044315336833716;0.833205681916777;0.7977531387195824;7.111195952687398e-06;6.7843942701970965e-06;1.0448673031632516;9.999533274933071;0.8334378757944715;0.01556215787403019;0.015559396985736064;0.7178110909979228;-0.013405016321920055;0.7178831546034896
19.870846;1.0443187545094437;0.8332044735094942;0.7977531819504344;7.111397894430145e-06;6.783893428614387e-06;1.0448670523244152;9.999531404531304;0.8334395915045947;0.015562158982752622;0.01555938665010288;0.7178113945879283;-0.01340501759805015;0.7178838609847338
19.880846;1.0443222647439516;0.8332032087190281;0.7977532356023511;7.1116385040560445e-06;6.783409320884904e-06;1.044866834922328;9.999529395281579;0.8334413681661133;0.015562157817649315;0.015559376620464013;0.7178116607514546;-0.013405018871379947;0.7178846111847249
19.890846;1.0443258687983672;0.833201888690086;0.797753304925474;7.111915939370403e-06;6.782942939444905e-06;1.044866657595714;9.999527310654072;0.8334431985415532;0.01556215439280738;0.015559366963436561;0.7178118911719246;-0.013405020138447934;0.7178854052037476
19.900846;1.0443295664695058;0.8332005146294238;0.7977533931606395;7.112228287015397e-06;6.782495036168094e-06;1.044866524469985;9.999525237295723;0.8334450758215204;0.015562148757848455;0.015559357747729137;0.7178120869535172;-0.013405021396205873;0.7178862450035459
19.910846;1.044333355688112;0.83319908770974;0.7977535007579449;7.1125737784119314e-06;6.782066564230989e-06;1.0448664381439647;9.999523274356736;0.8334469938937112;0.01556214100228753;0.015559349021356538;0.7178122484749264;-0.013405022641883504;0.7178871323453211
19.920846;1.0443372321102162;0.8331976095021587;0.7977536258436458;7.112950897012221e-06;6.7816591165428585e-06;1.0448664005835044;9.999521509320632;0.8334489470831072;0.015562131241277284;0.015559340811527836;0.7178123753776838;-0.013405023872942066;0.7178880671650146
19.930846;1.0443411894962302;0.8331960821395868;0.7977537655617231;7.113358090700237e-06;6.781274804574135e-06;1.0448664126956229;9.999519996208008;0.8334509290432864;0.015562119594176868;0.015559333141687727;0.7178124670530179;-0.01340502508707672;0.7178890477108416
19.940846;1.044345220243212;0.8331945077957529;0.7977539167176251;7.113793206071427e-06;6.780915883589833e-06;1.0448664737159676;9.999518754338615;0.8334529319622325;0.01556210618164013;0.0155593260427726;0.7178125234486185;-0.013405026282240799;0.7178900710736237
19.950846;1.0443493149617884;0.8331928883288031;0.7977540756219664;7.114253605575584e-06;6.780584557687511e-06;1.0448665816264953;9.999517784209115;0.8334549470359625;0.015562091141330616;0.015559319560579994;0.7178125450173348;-0.013405027456619213;0.717891132929038
19.960846;1.044353461522947;0.8331912260359388;0.7977542379572576;7.114737092175371e-06;6.7802827818731625e-06;1.0448667344507063;9.999517083432517;0.8334569655059316;0.015562074634040902;0.015559313760203818;0.7178125319945072;-0.013405028608366365;0.7178922270580471
19.970846;1.0443576445269263;0.8331895246290544;0.7977543991560774;7.115242408573857e-06;6.7800119937598725e-06;1.0448669325008246;9.99951665456525;0.8334589791719719;0.01556205682986832;0.01555930870525571;0.7178124842862613;-0.013405029735268456;0.7178933457948523
19.980846;1.0443618464011626;0.8331877890024426;0.7977545549001892;7.1157688232222265e-06;6.779772940006158e-06;1.0448671806495005;9.999516507188345;0.8334609803727469;0.015562037891698823;0.015559304422082237;0.7178124018737341;-0.013405030834725355;0.717894481533767
19.990846;1.0443660501457575;0.8331860244222447;0.7977547011624987;7.116315509440594e-06;6.779565604569391e-06;1.0448674881197373;9.999516656158214;0.8334629625574523;0.015562017961617656;0.015559300893197951;0.717812284627964;-0.013405031903958541;0.7178956277143006
20.000846;1.0443702419566947;0.8331842365283342;0.7977548342660041;7.1168812368619e-06;6.779389295534379e-06;1.0448678659203772;9.999517108546002;0.8334649212987648;0.015561997153745408;0.015559298082436612;0.7178121316243613;-0.013405032940102908;0.7178967780054544
20.010846;1.0443744120790095;0.8331824313689231;0.7977549510453867;7.117464287603914e-06;6.779242931551115e-06;1.0448683246608654;9.999517843851951;0.833466854316746;0.015561975564960724;0.015559295965454613;0.7178119411225942;-0.013405033940191042;0.717897924936246
20.020846;1.0443785540318302;0.8331806144412104;0.7977550487490472;7.1180624014405545e-06;6.779125358425745e-06;1.0448688733463851;9.999518811329432;0.8334687605792793;0.015561953288503533;0.015559294557850005;0.7178117114503112;-0.013405034901286916;0.7178990598374075
20.030846;1.0443826633223166;0.8331787898491508;0.7977551252723515;7.1186728394753925e-06;6.779035466000463e-06;1.044869518144043;9.999519941574379;0.8334706387351323;0.015561930416677467;0.015559293921161088;0.7178114420940278;-0.013405035820578254;0.7179001738043439
20.040846;1.0443867356039291;0.8331769601727013;0.7977551795963246;7.119292729990212e-06;6.778972119924153e-06;1.0448702611773695;9.999521153057097;0.8334724850083226;0.015561907045055981;0.015559294139118253;0.7178111343907214;-0.013405036695114714;0.7179012587108562
20.050846;1.0443907648533552;0.8331751264365616;0.7977552117924999;7.119919529284149e-06;6.778934228037059e-06;1.0448711002636342;9.999522359747232;0.833474292451385;0.015561883274523522;0.015559295291370802;0.7178107910610613;-0.013405037521540685;0.7179023081489917
20.060846;1.0443947435969358;0.8331732882577108;0.7977552229691872;7.120551358257648e-06;6.778921137571137e-06;1.0448720306058465;9.999523480454346;0.8334760520665283;0.015561859198710542;0.015559297429770025;0.7178104145845925;-0.01340503829614829;0.7179033179019715
20.070846;1.0443986648503074;0.8331714447375667;0.7977552152212116;7.121187099342545e-06;6.778932948854302e-06;1.0448730475678298;9.99952443895168;0.8334777540993382;0.015561834891924082;0.01555930056065047;0.7178100058397381;-0.013405039015090017;0.7179042855230623
20.080846;1.0444025233410914;0.8331695959144351;0.7977551909567016;7.121826086711192e-06;6.778970260953971e-06;1.0448741480444228;9.999525164093068;0.8334793889454308;0.01556181041625508;0.015559304655129301;0.7178095640226296;-0.013405039674564643;0.7179052095557237
20.090846;1.0444063151484877;0.833167743285017;0.7977551517052426;7.12246760854472e-06;6.779033765954386e-06;1.0448753298384417;9.99952560206907;0.8334809476304432;0.015561785832856983;0.015559309672972744;0.717809087692155;-0.013405040270966687;0.7179060893333613
20.100846;1.04441003680128;0.8331658887196207;0.7977550979126549;7.1231107242817045e-06;6.779124268787675e-06;1.0448765901440396;9.999525734505225;0.8334824219869438;0.015561761193612684;0.01555931557081766;0.7178085760534711;-0.013405040801026284;0.7179069253237343
20.110846;1.044413685153511;0.8331640337098174;0.7977550302259232;7.123754281142776e-06;6.7792427757251755e-06;1.0448779246104356;9.999525583751607;0.8334838052245139;0.015561736527506937;0.015559322297556206;0.7178080292474497;-0.013405041261862058;0.7179077191968445
20.120846;1.0444172577158493;0.833162180002734;0.7977549504226836;7.124396816997273e-06;6.7793901877616655e-06;1.0448793282291184;9.999525196296371;0.8334850926182791;0.015561711849513743;0.015559329789692506;0.7178074473926338;-0.013405041650944194;0.7179084734586763
20.130846;1.0444207520680948;0.8331603294035648;0.7977548609005535;7.125036483400263e-06;6.779566959655513e-06;1.0448807962219768;9.999524624148137;0.8334862820243036;0.015561687185189998;0.015559337974329712;0.7178068295902706;-0.013405041966211062;0.7179091907302919
20.140846;1.0444241649359598;0.8331584822709146;0.7977547635526291;7.12567100503571e-06;6.77977324971202e-06;1.0448823227082271;9.999523925617229;0.8334873742793562;0.015561662585460899;0.01555934677766549;0.7178061739037755;-0.013405042206446107;0.7179098728364194
20.150846;1.0444274922561596;0.8331566372811473;0.7977546592852521;7.1262975694028275e-06;6.7800093603965185e-06;1.0448838994217746;9.999523175067841;0.8334883726661891;0.015561638125724343;0.01555935613419063;0.717805478056045;-0.013405042371487855;0.7179105209043954
20.160846;1.0444307293216017;0.833154792560975;0.7977545481968858;7.126912790517179e-06;6.7802758109170955e-06;1.0448855168413729;9.999522459381756;0.8334892815059223;0.01556161390091181;0.015559365996993514;0.717804740270856;-0.013405042461945968;0.7179111369077331
20.170846;1.0444338699153553;0.8331529463513933;0.7977544294106584;7.127512944810503e-06;6.780573018315001e-06;1.0448871663053216;9.999521858226487;0.8334901050212127;0.015561590020850127;0.015559376334491394;0.7178039599467751;-0.013405042478846343;0.7179117248705758
20.180846;1.0444369055442677;0.8331510975018677;0.7977543010406102;7.128094551857502e-06;6.780901164073016e-06;1.0448888411903303;9.999521428070086;0.8334908467916264;0.015561566607629368;0.015559387110706004;0.7178031381633944;-0.0134050424234058;0.7179122905220214
20.190846;1.0444398260785095;0.8331492464697284;0.7977541605911107;7.128654956520807e-06;6.781260291947137e-06;1.0448905368189825;9.999521203842718;0.8334915096761727;0.015561543798515987;0.015559398276149754;0.7178022780352707;-0.013405042296809269;0.7179128402268691
20.200846;1.0444426212539057;0.8331473953347127;0.7977540047094808;7.1291923501869764e-06;6.781650401672001e-06;1.0448922502560505;9.99952120644358;0.8334920957570695;0.015561521743421097;0.015559409780511832;0.7178013845825821;-0.013405042100270811;0.7179133800087306
20.210846;1.044445281493144;0.8331455463198525;0.7977538291230309;7.1297052914945515e-06;6.782071429559349e-06;1.0448939806489423;9.999521445696276;0.8334926060990008;0.015561500587589906;0.015559421583510022;0.7178004641170928;-0.013405041835415472;0.7179139148154137
20.220846;1.0444477978214906;0.8331437008972071;0.7977536301627651;7.130192381982366e-06;6.782522993083559e-06;1.0448957286113887;9.999521919012674;0.833493041273941;0.015561480453104059;0.015559433643175934;0.717799523389885;-0.013405041504477319;0.7179144479740678
20.230846;1.044450161790986;0.8331418602743466;0.7977534064311772;7.130652396733516e-06;6.783004307856364e-06;1.0448974945907314;9.999522607465964;0.8334934027092836;0.015561461436693276;0.015559445902180172;0.7177985685433061;-0.013405041110013305;0.717914981001352
20.240846;1.044452365286031;0.8331400263380735;0.797753158587307;7.131084543103475e-06;6.783514445440013e-06;1.0448992782869677;9.999523479430659;0.8334936935903554;0.015561443618725251;0.015559458291436418;0.7177976041041737;-0.013405040654682242;0.7179155142562204
20.250846;1.0444544005136416;0.8331382025456083;0.7977528876783094;7.131488481399874e-06;6.784052394721376e-06;1.0449010791739928;9.999524504937579;0.8334939186826796;0.015561427067727214;0.015559470736867437;0.7177966328711307;-0.013405040141636439;0.7179160480535667
20.260846;1.0444562614142334;0.8331363943668699;0.7977525935779481;7.131864018638773e-06;6.784617031426261e-06;1.0449028971485195;9.999525666026697;0.833494082962724;0.015561411842280116;0.01555948316716712;0.7177956571100247;-0.013405039574838273;0.7179165831001191
20.270846;1.0444579455023364;0.8331346090536481;0.7977522743235175;7.132210744628095e-06;6.785207328212694e-06;1.0449047334583856;9.999526952997337;0.8334941896579461;0.01556139799638267;0.015559495524681752;0.7177946795612837;-0.013405038958608909;0.7179171200752287
20.280846;1.0444594539242729;0.8331328550117855;0.7977519263100483;7.132527985319613e-06;6.785822305073319e-06;1.0449065911092592;9.999528354913245;0.8334942390419401;0.015561385577521033;0.015559507768807719;0.7177937030086726;-0.013405038297127435;0.7179176593043501
20.290846;1.0444607898979963;0.8331311410698738;0.7977515444765066;7.132814958462535e-06;6.786460479556405e-06;1.0449084736429273;9.999529855909023;0.8334942286403864;0.015561374611758869;0.01555951987454146;0.7177927295387666;-0.013405037594609676;0.7179182006713055
20.300846;1.044461956796108;0.8331294758981199;0.7977511221069945;7.133070674938499e-06;6.787119608640543e-06;1.0449103837269997;9.999531435778223;0.8334941547812058;0.015561365097738353;0.015559531829205048;0.7177917607945898;-0.013405036855639506;0.7179187429599123
20.310846;1.0444629562294958;0.8331278678496828;0.7977506513620836;7.133293578618583e-06;6.787797133052902e-06;1.0449123230863828;9.999533071486953;0.8334940142995899;0.015561357024648063;0.015559543621208143;0.7177907986621456;-0.01340503608521011;0.7179192831480536
20.320846;1.0444637874772689;0.8331263249628486;0.7977501243283733;7.133481440328765e-06;6.788490741790784e-06;1.044914292813693;9.999534740146187;0.833493804972834;0.015561350392413622;0.015559555228501519;0.7177898455027379;-0.01340503528872111;0.7179198170353865
20.330846;1.0444644490409738;0.8331248544009474;0.7977495329018204;7.133631732540059e-06;6.789198543982774e-06;1.044916293528164;9.999536421390218;0.8334935250647648;0.015561345214123928;0.015559566624565226;0.717788904138119;-0.013405034471894938;0.7179203408311086
20.340846;1.0444649401180546;0.8331234615958987;0.7977488679890642;7.133742176062006e-06;6.789918719506383e-06;1.0449183259411485;9.999538102243964;0.833493172521949;0.015561341507132447;0.015559577801715517;0.717787977579531;-0.013405033640433306;0.7179208519575765
20.350846;1.0444652608081988;0.8331221503647697;0.7977481192939104;7.13381100773962e-06;6.790648883403391e-06;1.0449203914050806;9.999539782714908;0.8334927440681901;0.015561339288339004;0.01555958879468034;0.717787068554073;-0.013405032799497105;0.7179213487134061
20.360846;1.0444654122525205;0.8331209239290241;0.7977472755096766;7.133836861640561e-06;6.791385768894436e-06;1.044922491767832;9.999541472562816;0.8334922352806937;0.0155613385881676;0.015559599691362551;0.7177861796273588;-0.013405031953217536;0.7179218305152607
20.370846;1.0444653971857092;0.8331197853434379;0.7977463246620037;7.133818786483606e-06;6.792125498000887e-06;1.0449246286703635;9.999543184585098;0.8334916417466248;0.015561339474260477;0.015559610622129842;0.7177853135371332;-0.013405031104604101;0.717922299111647
20.380846;1.0444652206551879;0.8331187369739977;0.7977452544552355;7.133756565530739e-06;6.792863995311751e-06;1.0449268032470729;9.999544931581395;0.8334909601472982;0.01556134205918834;0.01555962173333378;0.7177844729362508;-0.01340503025588669;0.7179227586410305
20.390846;1.0444648904804537;0.8331177800773814;0.797744052824968;7.133650575494817e-06;6.793597128389894e-06;1.044929016393407;9.99954672522673;0.8334901885924948;0.015561346483958797;0.015559633168453643;0.7177836600297125;-0.0134050294087727;0.7179232141562915
20.400846;1.0444644166030648;0.8331169149019303;0.7977427089942076;7.133500990720918e-06;6.794320732089613e-06;1.0449312682914778;9.999548575868038;0.8334893266223456;0.015561352885687203;0.015559645065073086;0.7177828763302659;-0.013405028564299442;0.7179236700484372
20.410846;1.0444638092086223;0.8331161407555979;0.7977412142782981;7.1333073900351416e-06;6.795030771452028e-06;1.0449335576367578;9.999550484079258;0.833488375877637;0.015561361372152405;0.015559657553908373;0.7177821225911761;-0.013405027722622262;0.7179241288386828
20.420846;1.0444630767842424;0.8331154559089238;0.7977395626711568;7.1330692983198495e-06;6.795723569290796e-06;1.0449358818951928;9.999552422857372;0.8334873409600904;0.01556137201560409;0.015559670756237128;0.7177813993156893;-0.013405026883095257;0.7179245913160486
20.430846;1.0444622252232405;0.8331148573373184;0.7977377518346821;7.132786646581165e-06;6.796395817354575e-06;1.044938237541081;9.999554330604727;0.8334862289590392;0.015561384854239843;0.015559684785269043;0.7177807074683119;-0.013405026044613336;0.7179250580743729
20.440846;1.0444612578623862;0.8331143403202742;0.797735783337321;7.1324593579263785e-06;6.7970444850644505e-06;1.0449406200406977;9.999556123153193;0.8334850481092041;0.015561399899034867;0.015559699743813873;0.7177800490406426;-0.01340502520606765;0.71792553011991
20.450846;1.0444601760959347;0.8331138989304457;0.7977336611443763;7.132086825718177e-06;6.797667110223682e-06;1.0449430247249758;9.999557709190405;0.8334838072200336;0.015561417144289847;0.015559715721636757;0.7177794270460796;-0.013405024366713193;0.717926008099313
20.460846;1.0444589803592552;0.8331135276518506;0.7977313894569551;7.131668091497235e-06;6.798262259922179e-06;1.044945447518324;9.999558997313379;0.8334825157861164;0.015561436569906805;0.015559732804911144;0.7177788443429143;-0.01340502352621644;0.7179264918780828
20.470846;1.044457670871958;0.8331132229517599;0.7977289718526991;7.131202305209005e-06;6.798829482609523e-06;1.0449478846125828;9.999559903311987;0.8334811836138181;0.01556145814457557;0.015559751083168307;0.7177783023609302;-0.013405022684336899;0.7179269807843428
20.480846;1.044456247928555;0.8331129841231317;0.797726412137153;7.130688986516714e-06;6.799368848173911e-06;1.044950332482336;9.999560359306123;0.8334798198864093;0.015561481844564446;0.015559770646754558;0.7177778007783965;-0.013405021840653489;0.7179274736351045
20.490846;1.044454712130392;0.8331128127759714;0.7977237153751413;7.130128210663372e-06;6.799880715485143e-06;1.0449527887806491;9.999560305577603;0.8334784323727323;0.015561507662636457;0.015559791588907962;0.7177773376058942;-0.013405020994630076;0.7179279686605198
20.500846;1.0444530648280672;0.8331127108877735;0.7977208881674541;7.129520780822766e-06;6.8003657707275414e-06;1.0449552527921353;9.999559670809596;0.8334770267999241;0.01556153559332173;0.0155598140141281;0.7177769095863626;-0.013405020145721272;0.7179284641076459
20.510846;1.0444513084847609;0.8331126790782925;0.7977179380717808;7.128868383415649e-06;6.800824923419e-06;1.04495772480386;9.999558365238219;0.833475606121808;0.015561565633531583;0.01555983805227229;0.7177765126258774;-0.013405019293419645;0.717928958842408
20.520846;1.044449446597005;0.8331127167269048;0.7977148724865007;7.12817370162162e-06;6.80125916570439e-06;1.0449602046562279;9.99955628262167;0.8334741705090337;0.015561597796434713;0.015559863870219383;0.7177761416471526;-0.013405018437330265;0.7179294518864482
20.530846;1.044447483416708;0.8331128232803944;0.7977116980622739;7.127440366644813e-06;6.80166962699544e-06;1.0449626902592883;9.999553305269757;0.8334727186550692;0.01556163210094695;0.015559891658437113;0.7177757911287796;-0.013405017577170069;0.7179299419189669
20.540846;1.044445423692511;0.8331129988549213;0.7977084203912296;7.126672710217328e-06;6.802057483087326e-06;1.0449651776061963;9.999549318245155;0.8334712491463615;0.015561668561964533;0.015559921590854031;0.7177754566914258;-0.013405016712776103;0.7179304278164619
20.550846;1.0444432722342016;0.8331132439034703;0.7977050435111859;7.125875366837759e-06;6.802423607257397e-06;1.0449676619426482;9.999544225805744;0.8334697608430823;0.015561707205870143;0.01555995378202689;0.7177751356253104;-0.013405015844103444;0.7179309092513753
20.560846;1.0444410335150343;0.8331135592738173;0.797701570758558;7.125053037686252e-06;6.802768360822325e-06;1.044970138278595;9.9995379618254;0.8334682525848149;0.015561748075854656;0.015559988269012849;0.717774825836117;-0.013405014971080919;0.7179313865789971
20.570846;1.0444387118709468;0.8331139467633161;0.7976980067599194;7.12421043713015e-06;6.803091577136707e-06;1.0449726013896605;9.99953048929211;0.8334667228842038;0.015561791205439412;0.015560025028869863;0.717774524862694;-0.013405014093573916;0.7179318605265742
20.580846;1.0444363118667577;0.8331144084690698;0.7976943577215174;7.123351881311786e-06;6.8033925826828665e-06;1.0449750460073561;9.999521789902207;0.8334651702968945;0.015561836587996864;0.01556006401059611;0.717774229914291;-0.013405013211564577;0.7179323319809934
20.590846;1.0444338379963372;0.8331149448815158;0.7976906296660553;7.122480810297638e-06;6.803670430327575e-06;1.0449774665241904;9.99951185590405;0.8334635939799327;0.015561884174392342;0.015560105150002059;0.7177739384203031;-0.013405012325284156;0.7179328016339601
20.600846;1.0444312944588687;0.8331155544638831;0.7976868273580953;7.121599947898095e-06;6.803924398338256e-06;1.0449798560236763;9.999500687561982;0.8334619937840636;0.015561933891329541;0.01556014836637519;0.7177736483508529;-0.01340501143527767;0.7179332697624824
20.610846;1.0444286859136136;0.8331162352802892;0.7976829550587169;7.120711735407659e-06;6.804154304698259e-06;1.0449822061226484;9.99948829820915;0.8334603710072134;0.015561985659832266;0.01556019356984205;0.7177733580697165;-0.013405010542543415;0.717933736777707
20.620846;1.0444260185024536;0.8331169859166667;0.797679017487034;7.119818583788777e-06;6.8043603361526156e-06;1.0449845083217364;9.999474733247544;0.8334587297567891;0.015562039409762505;0.015560240681318841;0.7177730657913937;-0.013405009648543825;0.717934203926096
20.630846;1.0444233001042247;0.833117804948327;0.7976750203120363;7.1189230246821565e-06;6.804542654887578e-06;1.0449867552971723;9.999460084252371;0.8334570769820382;0.01556209508197646;0.015560289632571942;0.7177727690494041;-0.013405008754985308;0.7179346729549281
20.640846;1.0444205392472328;0.8331186907522119;0.7976709711475496;7.11802774043461e-06;6.804701197614273e-06;1.0449889411232631;9.999444474487605;0.8334554208422266;0.015562152616184712;0.015560340347734607;0.7177724647699539;-0.01340500786362417;0.7179351451580056
20.650846;1.0444177436009947;0.8331196423117673;0.7976668805363327;7.117135509414121e-06;6.804835834095853e-06;1.0449910610662414;9.99942802935844;0.8334537688741043;0.015562211940589519;0.015560392732737117;0.7177721499544447;-0.013405006976307778;0.7179356213703862
20.660846;1.0444149200390418;0.8331206603042027;0.7976627613960837;7.116249197845423e-06;6.804946529257469e-06;1.044993111509552;9.999410852507802;0.8334521268902875;0.015562272970284965;0.015560446674654761;0.7177718223988587;-0.01340500609525743;0.7179361029338595
20.670846;1.044412075608642;0.8331217473894055;0.7976586274843973;7.115371765639642e-06;6.805033176735773e-06;1.0449950900580016;9.99939300763136;0.8334504986393771;0.015562335605473335;0.015560502044714679;0.7177714811668768;-0.013405005223370826;0.7179365921624608
20.680846;1.0444092172840551;0.8331229074223487;0.7976544924497324;7.114506265890142e-06;6.805095506613234e-06;1.044996995942545;9.999374513969363;0.8334488864716342;0.015562399723728705;0.015560558703016317;0.7177711266670344;-0.013405004364246405;0.7179370923208374
