time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.690846;1.0444063510107555;0.8331241448194777;0.7976503694897717;7.113655868916182e-06;6.8051332951777275e-06;1.0449988307553044;9.999355365839719;0.8334472926029787;0.01556246517895595;0.015560616501073226;0.717770759974428;-0.013405003521835367;0.7179376076905127
20.700846;1.0444034814630045;0.8331254643266979;0.7976462712549839;7.112823749846885e-06;6.805146405282542e-06;1.0450005987914914;9.999335558341054;0.833445719219095;0.015562531816230189;0.015560675276427308;0.7177703815792776;-0.013405002700072567;0.7179381435163664
20.710846;1.044400613137005;0.8331268702151289;0.7976422100440256;7.112012812161655e-06;6.80513464821734e-06;1.0450023059563331;9.999315094508802;0.8334441673044786;0.015562599485567088;0.015560734839486862;0.7177699907693237;-0.01340500190280571;0.7179387061457185
20.720846;1.0443977524689916;0.8331283657384171;0.7976381980148277;7.111225636064744e-06;6.805097881749172e-06;1.0450039574481385;9.999293977938422;0.8334426366487776;0.015562668045158722;0.015560794970596693;0.717769586328453;-0.013405001133784337;0.7179393027631353
20.730846;1.0443949086604796;0.833129954076342;0.7976342470587745;7.110464617654919e-06;6.805036159301015e-06;1.0450055565357768;9.999272212142698;0.8334411272917827;0.015562737360114324;0.015560855434878822;0.7177691674461277;-0.013405000396534387;0.7179399401915794
20.740846;1.0443920923834755;0.8331316393815884;0.7976303679806286;7.109731808081816e-06;6.804949594123953e-06;1.045007105674621;9.999249811309555;0.8334396402013808;0.0155628072893328;0.01556091600143759;0.7177687334779607;-0.013404999694278108;0.7179406246197485
20.750846;1.0443893147124557;0.8331334266664904;0.7976265694069927;7.109028691845093e-06;6.8048382027577725e-06;1.045008607930528;9.99922680646203;0.8334381772250906;0.015562877662597426;0.015560976460550886;0.7177682828162257;-0.013404999029811668;0.7179413626677781
20.760846;1.0443865871391411;0.8331353214871272;0.7976228572022257;7.108356499128822e-06;6.804702156839113e-06;1.0450100674250096;9.999203236730892;0.8334367412144553;0.015562948277769415;0.015561036635121936;0.7177678126355639;-0.013404998405316967;0.7179421616187343
20.770846;1.0443839212002353;0.8331373297179041;0.7976192344963295;7.1077167897725715e-06;6.804542211093965e-06;1.0450114894835338;9.999179139294798;0.8334353355950975;0.015563018921031204;0.015561096386702762;0.717767319928988;-0.013404997822195728;0.717943028429003
20.780846;1.0443813270950077;0.8331394569132897;0.7976157027543522;7.107111583287899e-06;6.804359662123873e-06;1.0450128805255512;9.999154548930512;0.8334339634942393;0.015563089376345008;0.015561155616913298;0.7177668021857497;-0.013404997280957506;0.717943968902091
20.790846;1.0443788125610638;0.8331417075839835;0.7976122632612469;7.1065428862195226e-06;6.80415582296247e-06;1.0450142473635378;9.999129498821281;0.8334326279016545;0.01556315943057618;0.015561214259938562;0.7177662574656659;-0.013404996781272575;0.7179449869853113
20.800846;1.044376383561235;0.8331440841090149;0.7976089176188401;7.106012149122273e-06;6.803931728185509e-06;1.0450155964057204;9.999104019515068;0.8334313324966847;0.015563228901226389;0.015561272272449383;0.7177656848080879;-0.013404996322280413;0.71794608349102
20.810846;1.0443740461023518;0.8331465855395882;0.7976056677682247;7.105520139389512e-06;6.803688460134842e-06;1.0450169333294994;9.999078135233763;0.8334300812615534;0.015563297661885859;0.015561329620147947;0.7177650846003534;-0.013404995903170442;0.7179472553488749
20.820846;1.0443718069761596;0.833149208277615;0.7976025155640589;7.105067052646449e-06;6.803427585085342e-06;1.045018262475095;9.999051857012027;0.8334288772517557;0.015563365631031827;0.015561386259023141;0.7177644586870086;-0.013404995523778622;0.7179484966009662
20.830846;1.0443696733929617;0.8331519481258725;0.7975994616963763;7.104652475153509e-06;6.803151235071082e-06;1.0450195854589932;9.999025182846383;0.833427721979282;0.015563432737303626;0.015561442126036232;0.7177638105906596;-0.01340499518482776;0.7179498001908157
20.840846;1.0443676529914199;0.8331548009706083;0.7975965058994037;7.104275354619525e-06;6.802862088855554e-06;1.04502090071795;9.99899810758999;0.8334266156111717;0.01556349889394078;0.015561497143995538;0.7177631449559633;-0.013404994887733843;0.7179511592571204
20.850846;1.044365753971121;0.8331577620512302;0.7975936485094585;7.103934176885799e-06;6.802563238089722e-06;1.0450222050537972;9.998970634098836;0.833425557930824;0.015563563985673212;0.015561551231040216;0.7177624661477945;-0.013404994634082235;0.7179525677124128
20.860846;1.044363984365065;0.8331608253275234;0.7975908911128855;7.103627031998115e-06;6.802257586648318e-06;1.0450234955197377;9.99894278008512;0.8334245493646913;0.015563627866916431;0.015561604304395293;0.7177617778569434;-0.013404994425043101;0.7179540202134073
20.870846;1.0443623505075466;0.8331639833718891;0.7975882359762441;7.103351620364179e-06;6.801947294738242e-06;1.0450247703472204;9.998914584744517;0.8334235913258283;0.01556369038208508;0.015561656278759658;0.7177610840236854;-0.01340499426097715;0.7179555117621411
20.880846;1.0443608561032334;0.8331672279286331;0.7975856852242664;7.103105618833524e-06;6.801633824270296e-06;1.0450260290458506;9.998886112541797;0.8334226862273469;0.015563751389552566;0.015561707076845418;0.7177603896187487;-0.013404994141259563;0.7179570373111568
20.890846;1.0443595029578563;0.8331705509758162;0.797583240022275;7.102887064605855e-06;6.8013182678571515e-06;1.045027272280076;9.998857438684121;0.8334218374472889;0.015563810770127983;0.01556175665021469;0.7177597005596323;-0.013404994064368998;0.7179585915354837
20.900846;1.0443582920924621;0.8331739454532778;0.7975809001407931;7.102694270526374e-06;6.8010017745317364e-06;1.0450285025383186;9.99882862827723;0.8334210491648817;0.015563868420858135;0.015561804976310488;0.7177590230470305;-0.013404994028234907;0.717960168625546
20.910846;1.0443572238491539;0.8331774050320792;0.797578664506577;7.102525463719291e-06;6.800686016438754e-06;1.0450297247729556;9.998799735417805;0.8334203255218801;0.015563924231892326;0.015561852035099235;0.717758362994674;-0.013404994030434639;0.7179617621853555
20.920846;1.0443562978340826;0.8331809234180593;0.7975765321180116;7.102378464014686e-06;6.8003732803133156e-06;1.0450309452857263;9.998770815483429;0.8334196691110243;0.015563978062207892;0.015561897810853714;0.71775772602578;-0.013404994067955733;0.7179633657200214
20.930846;1.0443555142362404;0.833184494333058;0.7975745021997522;7.102250612183193e-06;6.800066054697327e-06;1.0450321699770853;9.998741933862297;0.8334190808769011;0.01556402973417338;0.015561942312274679;0.7177571176899078;-0.013404994137104758;0.7179649735315756
20.940846;1.0443548755291088;0.8331881119638156;0.7975725740526188;7.102139081510986e-06;6.799766669329996e-06;1.0450334039640368;9.998713168719549;0.8334185622333656;0.015564079047134855;0.015561985566808727;0.7177565435341177;-0.013404994234040726;0.7179665811019601
20.950846;1.04435438658466;0.833191770680915;0.7975707474175769;7.102041450311682e-06;6.799477360273913e-06;1.0450346519736031;9.99868460950729;0.8334181166140086;0.015564125804146884;0.015562027602776717;0.7177560093269733;-0.01340499435528009;0.7179681846211678
20.960846;1.0443540541317937;0.8331954644268391;0.7975690229609599;7.101956196818254e-06;6.799200356352737e-06;1.045035917695047;9.998656351809018;0.8334177486942618;0.01556416983459662;0.015562068460674268;0.7177555213207044;-0.01340499449766144;0.7179697803309396
20.970846;1.0443538868365925;0.8331991865126476;0.7975674024497772;7.101882781312076e-06;6.7989377730673975e-06;1.0450372024800478;9.998628489862003;0.8334174629345594;0.015564210998725498;0.01556210822210214;0.717755085987344;-0.013404994658226272;0.717971364542409
20.980846;1.0443538948942552;0.8332029290395799;0.7975658884357334;7.101821260252104e-06;6.798691643225764e-06;1.0450385053933424;9.998601111036132;0.8334172635108352;0.015564249187211266;0.015562147010394522;0.7177547092862822;-0.013404994834338012;0.7179729342568257
20.990846;1.04435408804606;0.8332066818295152;0.7975644834952292;7.101771754011496e-06;6.798464119157932e-06;1.0450398243908368;9.998574296310704;0.8334171555093918;0.01556428432322069;0.015562184957966383;0.7177543961157928;-0.013404995023896712;0.7179744876528643
21.000846;1.0443544730506304;0.8332104322480578;0.7975631896363233;7.1017341080857195e-06;6.798257551383863e-06;1.0450411571487477;9.998548126106257;0.8334171452281935;0.015564316353397126;0.015562222181367661;0.7177541504044049;-0.013404995225363401;0.7179760241895219
21.010846;1.0443550527788927;0.8332141664581542;0.7975620077843352;7.101707864052053e-06;6.798074305613621e-06;1.0450425018698606;9.998522686298127;0.8334172393047906;0.015564345233754292;0.015562258775412936;0.7177539754548913;-0.013404995437527285;0.7179775443317378
21.020846;1.0443558275236708;0.8332178706550384;0.7975609371628403;7.101692514424195e-06;6.797916463408297e-06;1.045043858348629;9.998498069528225;0.8334174447111651;0.015564370928373056;0.015562294807699436;0.71775387398247;-0.013404995659315239;0.7179790487919308
21.030846;1.0443567965562364;0.8332215312088072;0.797559975425312;7.101687829442659e-06;6.797785638764355e-06;1.0450452280700624;9.998474370285116;0.833417769277589;0.015564393409174464;0.015562330316674864;0.7177538481983124;-0.013404995889692222;0.7179805378106263
21.040846;1.0443579584635445;0.8332251348252713;0.7975591195183682;7.101693919872446e-06;6.7976829361596506e-06;1.045046612727923;9.99845167761074;0.8334182208340631;0.015564412637452415;0.015562365316941714;0.7177539001926068;-0.01340499612753201;0.7179820110790628
21.050846;1.0443593114357204;0.8332286695319366;0.7975583663565019;7.101710910085935e-06;6.797609096280366e-06;1.0450480126608193;9.998430071924624;0.8334188053070501;0.015564428543262197;0.015562399803515982;0.7177540318902178;-0.013404996371438401;0.7179834678747978
21.060846;1.0443608541042217;0.8332321253973168;0.7975577131431889;7.101738635764133e-06;6.797564841262928e-06;1.045049427176219;9.998409624700844;0.8334195255625121;0.015564441034017414;0.01556243375943669;0.7177542447971713;-0.013404996619577121;0.717984906942402
21.070846;1.04436258558091;0.8332354942332497;0.7975571571363548;7.101776737636242e-06;6.797551040103925e-06;1.045050855848862;9.998390395284629;0.8334203816680441;0.015564450024660894;0.015562467171578958;0.7177545404788235;-0.013404996869727256;0.7179863261611363
21.080846;1.0443645046788188;0.8332387692922557;0.7975566949823779;7.101824697347848e-06;6.797568573925678e-06;1.0450522981578139;9.998372420428886;0.833421371699355;0.015564455453376688;0.015562500040448004;0.7177549209065983;-0.013404997119522935;0.7179877221970975
21.090846;1.0443666095992967;0.833241945324832;0.797556322719885;7.1018815551108315e-06;6.797618259228178e-06;1.0450537523611634;9.998355699887563;0.8334224922674851;0.01556445727921489;0.015562532376002943;0.7177553876736154;-0.013404997366714704;0.717989090643485
21.100846;1.044368897757474;0.8332450177949249;0.7975560363171689;7.101945851329217e-06;6.797700864703547e-06;1.0450552163683826;9.99834019657879;0.833423738842721;0.015564455483474737;0.015562564201138487;0.7177559407272159;-0.013404997609488196;0.7179904267541756
21.110846;1.0443713652340776;0.8332479819616101;0.7975558319228073;7.1020158743158354e-06;6.7978170847997855e-06;1.0450566889778716;9.998325857492093;0.833425106083132;0.015564450077423119;0.015562595570088947;0.7177565776818587;-0.013404997846592074;0.717991726424506
21.120846;1.0443740074200893;0.833250833561831;0.7975557059635938;7.102089848063028e-06;6.797967605984829e-06;1.045058168822432;9.998312633344181;0.8334265881010982;0.015564441106840896;0.015562626577915208;0.71775729433344;-0.013404998076979802;0.7179929867947649
21.130846;1.044376820593587;0.8332535698637897;0.7975556550328284;7.102166113333099e-06;6.79815309904346e-06;1.04505965298035;9.998300481121461;0.8334281783379337;0.015564428644825145;0.015562657351290551;0.7177580857697881;-0.013404998299420384;0.7179942059783315
21.140846;1.0443798012583154;0.8332561892146063;0.7975556756075551;7.102243383991549e-06;6.798373973146467e-06;1.0450611372786458;9.998289360458722;0.833429868967381;0.015564412768724292;0.015562688020342419;0.7177589469282599;-0.013404998512535963;0.7179953832010235
21.150846;1.044382943790971;0.8332586900347226;0.7975557638314886;7.102320890791352e-06;6.798630350060853e-06;1.0450626171013666;9.99827923742992;0.8334316504407759;0.015564393540422551;0.015562718678887958;0.7177598722911656;-0.013404998715109681;0.7179965202558323
21.160846;1.044386240118856;0.8332610706120771;0.7975559150825156;7.102398302478231e-06;6.798922388654495e-06;1.0450640876051818;9.99827009053563;0.8334335114004653;0.015564371008898781;0.015562749367310778;0.7177608552827959;-0.013404998906421467;0.7179976221711535
21.170846;1.0443896814757632;0.8332633292010386;0.7975561232923551;7.10247549822349e-06;6.799250447369608e-06;1.045065543728782;9.998261913130069;0.833435438984117;0.015564345218809433;0.015562780091375955;0.7177618883237851;-0.013404999086444522;0.7179986955755087
21.180846;1.0443932597398726;0.8332654640558798;0.797556380531836;7.102552306347849e-06;6.799614785812058e-06;1.0450669805560422;9.998254714783304;0.8334374201961243;0.015564316215651963;0.015562810847255743;0.7177629635820473;-0.013404999255772938;0.7179997465740856
21.190846;1.0443969675706188;0.8332674736427256;0.7975566773391469;7.102628364307162e-06;6.8000152086637945e-06;1.0450683936455767;9.998248514877186;0.8334394438693201;0.015564284067088418;0.015562841635367334;0.717764073660907;-0.013404999415258342;0.7180007802270857
21.200846;1.044400797861735;0.8332693567617355;0.7975570033766597;7.102703202828072e-06;6.80045111630705e-06;1.0450697790918066;9.998243330538893;0.8334415014225908;0.015564248891463815;0.015562872459834943;0.7177652120333108;-0.013404999565554904;0.718001801171589
21.210846;1.0444047429424104;0.8332711121693677;0.7975573481963275;7.1027764591676814e-06;6.800921599515805e-06;1.0450711337450431;9.998239173612692;0.8334435861092193;0.015564210860761731;0.015562903304598814;0.7177663732904328;-0.013404999706897389;0.7180028135875143
21.220846;1.0444087938215478;0.8332727379054424;0.797557702805531;7.102848113416433e-06;6.801425324128872e-06;1.0450724550497343;9.998236052190226;0.8334456919119904;0.015564170185137097;0.015562934109952515;0.7177675531708954;-0.013404999839108903;0.7180038202280146
21.230846;1.044412939646109;0.8332742312787361;0.7975580607854869;7.102918654822452e-06;6.80196057594621e-06;1.0450737401268406;9.998233970362028;0.8334478129082732;0.015564127106014564;0.015562964784964028;0.717768748142256;-0.01340499996174199;0.7180048219860716
21.240846;1.0444171679842094;0.8332755898972626;0.7975584172206749;7.10298904578657e-06;6.80252536039844e-06;1.0450749850343555;9.998232929965342;0.8334499432127861;0.015564081890476828;0.015562995238597754;0.7177699541360566;-0.013405000074457503;0.7180058183459732
21.250846;1.044421466198985;0.8332768125880581;0.7975587672030062;7.1030603977991655e-06;6.803117417234862e-06;1.0450761840932756;9.99823293054259;0.8334520769059823;0.015564034809626415;0.015563025389390903;0.7177711653900807;-0.01340500017751667;0.7180068078384126
21.260846;1.0444258221264164;0.8332778994160761;0.7975591060833486;7.1031334402234685e-06;6.803734482068128e-06;1.045077328995625;9.99823396305166;0.8334542078204391;0.0155639861130179;0.01556305515213408;0.717772375090223;-0.01340500027188085;0.7180077884403615
21.270846;1.0444302230759155;0.8332788514441318;0.7975594302895312;7.103208184324598e-06;6.804374528562616e-06;1.0450784090816545;9.998236002817086;0.8334563293554283;0.015563936017683412;0.015563084423615084;0.7177735770809966;-0.0134050003588466;0.7180087580529724
21.280846;1.0444346548488073;0.8332796702658684;0.7975597366072589;7.103284035710967e-06;6.805035719376962e-06;1.0450794126585303;9.998239015524371;0.8334584338876102;0.015563884715497635;0.015563113078415009;0.717774766490377;-0.013405000439711521;0.7180097148510888
21.290846;1.044439101408016;0.833280357014498;0.7975600202586177;7.103360129344667e-06;6.805716496731685e-06;1.0450803276950802;9.998242974410763;0.8334605123540926;0.015563832391655182;0.015563140979660987;0.7177759391923595;-0.013405000515671176;0.7180106574832058
21.300846;1.0444435444272;0.8332809117381355;0.7975602741663397;7.1034355767278435e-06;6.806415644115108e-06;1.0450811419074213;9.998247869334413;0.8334625545310613;0.01556377923394572;0.015563167999763223;0.7177770914294824;-0.013405000587821323;0.7180115850537995
21.310846;1.0444479632620307;0.8332813336412755;0.7975604904244545;7.103509377878753e-06;6.807131973577628e-06;1.045081843259836;9.998253704159982;0.8334645494789346;0.015563725419633693;0.015563194034298136;0.7177782197223653;-0.013405000657200631;0.718012496645156
21.320846;1.0444523361165072;0.8332816218204165;0.7975606622205941;7.103580068654798e-06;6.807864140677001e-06;1.045082421287712;9.998260490762954;0.8334664866113639;0.015563671095578232;0.015563219000702884;0.7177793205568067;-0.013405000724727684;0.7180133908515867
21.330846;1.044456641981423;0.8332817763699994;0.7975607848042349;7.103645568979795e-06;6.808610703128339e-06;1.0450828682240636;9.998268241328706;0.833468357260042;0.015563616377989102;0.015563242829196078;0.7177803903758496;-0.013405000790906162;0.7180142662954588
21.340846;1.0444608623134761;0.83328179962589;0.7975608555806235;7.1037033148465216e-06;6.80936993273188e-06;1.0450831786349946;9.998276959267352;0.833470155487354;0.015563561369546975;0.015563265456115409;0.7177814260674402;-0.013405000855551838;0.7180151224043599
21.350846;1.0444649815554514;0.83328169665041;0.7975608733215375;7.103750370215882e-06;6.810139302731731e-06;1.0450833482461397;9.998286635821325;0.8334718781677084;0.015563506168952261;0.015563286817747518;0.7177824247897513;-0.013405000917761022;0.7180159591813889
21.360846;1.044468986557867;0.8332814740814226;0.797560837267862;7.103783537406046e-06;6.810915136133073e-06;1.045083373155761;9.998297261856928;0.8334735243720819;0.015563450870859773;0.015563306844802383;0.7177833832530853;-0.013405000975975051;0.7180167766153528
21.370846;1.0444728655704159;0.8332811383877463;0.7975607471968668;7.103799568968911e-06;6.811693081570859e-06;1.0450832495783327;9.998308845943201;0.8334750938622408;0.015563395571393497;0.015563325470847409;0.7177842979276878;-0.013405001028193718;0.71801757476348
21.380846;1.0444766074227683;0.8332806954045451;0.7975606039474721;7.103795378083943e-06;6.8124690240347875e-06;1.045082974223939;9.998321419308375;0.8334765857482979;0.015563340377656588;0.01556334265106157;0.7177851657996372;-0.013405001072285604;0.7180183541183168
21.390846;1.0444802015375456;0.8332801508353864;0.7975604096180205;7.103768181194602e-06;6.813239363451015e-06;1.0450825453605663;9.998335028305013;0.8334779981156308;0.015563285404469386;0.015563358368047165;0.7177859845197989;-0.013405001106118588;0.7180191151208724
21.400846;1.0444836382511888;0.8332795104923327;0.7975601676862324;7.103715607292367e-06;6.814000880467634e-06;1.0450819638153488;9.998349723665068;0.8334793286648368;0.015563230759468936;0.015563372622971713;0.7177867523950265;-0.013405001127842259;0.7180198570692404
21.410846;1.0444869082942823;0.8332787800814091;0.7975598832468719;7.103635765369742e-06;6.814750839988181e-06;1.0450812328889083;9.998365547337373;0.8334805759929041;0.015563176535935624;0.015563385428691064;0.7177874689574619;-0.013405001136595148;0.7180205779191036
21.420846;1.0444900022017733;0.8332779648951869;0.7975595630288451;7.103527055810638e-06;6.815487033506763e-06;1.0450803571650527;9.99838251868748;0.8334817405878582;0.01556312280672812;0.015563396808903026;0.7177881358035268;-0.01340500113290059;0.7180212750250824
21.430846;1.0444929109451788;0.8332770694518695;0.7975592154155231;7.1033877503694295e-06;6.816207478318027e-06;1.0450793409516885;9.998400623877604;0.8334828253290917;0.01556306961063224;0.015563406796317071;0.7177887566634007;-0.013405001118286871;0.7180219456136888
21.440846;1.0444956270304524;0.8332760970025329;0.7975588504443059;7.103215867668208e-06;6.816910089563801e-06;1.0450781874588346;9.998419813496827;0.8334838355216563;0.015563016954130584;0.015563415423172203;0.7177893363347315;-0.013405001094620351;0.718022586662537
21.450846;1.0444981446637371;0.8332750495946116;0.7975584790076866;7.103009427205579e-06;6.8175926189999595e-06;1.0450768997242976;9.998440015549644;0.8334847781900997;0.015562964832777698;0.015563422713169493;0.7177898797981728;-0.0134050010637299;0.7180231947234066
21.460846;1.0445004590593412;0.8332739291057489;0.7975581115165145;7.1027665731760395e-06;6.818252853936591e-06;1.0450754820164139;9.998461157835603;0.8334856611160482;0.015562913251137013;0.015563428689255058;0.7177903924886202;-0.013405001027492187;0.7180237658098187
21.470846;1.0445025658969278;0.8332727383040567;0.7975577566503119;7.102485505764329e-06;6.818888820360062e-06;1.045073939849668;9.998483182307012;0.8334864919335186;0.015562862236040986;0.015563433379497903;0.7177908807714305;-0.013405000988059166;0.7180242953884188
21.480846;1.0445044618596693;0.8332714809731809;0.7975574204616285;7.102164622698242e-06;6.8194987842369815e-06;1.0450722791345128;9.998506044628591;0.8334872774112444;0.015562811846153431;0.015563436797586701;0.7177913520087982;-0.013405000947824859;0.7180247790297016
21.490846;1.0445061461476914;0.8332701615912109;0.7975571063890355;7.101802878850654e-06;6.820081288871123e-06;1.0450705057136438;9.998529709019955;0.8334880233017925;0.015562762172993147;0.015563438921507976;0.7177918144336072;-0.013405000909121986;0.7180252133177668
21.500846;1.0445076209536797;0.8332687852195187;0.7975568161904205;7.101399870959353e-06;6.82063533754496e-06;1.0450686254677406;9.998554149872518;0.8334887345611326;0.015562713332803872;0.015563439702142;0.7177922764670789;-0.013405000873882305;0.7180255957934938
21.510846;1.0445088900318036;0.833267357064806;0.7975565511707398;7.100955503906564e-06;6.821160429431631e-06;1.0450666444906342;9.998579353054295;0.8334894157764198;0.015562665459098344;0.01556343909006351;0.7177927458111696;-0.013405000843662956;0.7180259242375484
21.520846;1.0445099573058896;0.8332658817333622;0.7975563131805639;7.100469774168548e-06;6.821656470723591e-06;1.045064569338686;9.998605306948228;0.8334900715365271;0.015562618693205842;0.015563437061352539;0.7177932290885539;-0.013405000820094316;0.718026196382386
21.530846;1.0445108266018324;0.8332643630738625;0.79755610506441;7.099942990412076e-06;6.822123732720078e-06;1.0450624075673984;9.99863198944862;0.8334907061117229;0.01556257316817457;0.015563433639366017;0.7177937318894126;-0.013405000805013412;0.7180264099239085
21.540846;1.0445115016013085;0.833262805016649;0.7975559302778624;7.099376021020432e-06;6.822562857466605e-06;1.04506016822239;9.998659360490944;0.8334913226423595;0.015562529003864926;0.015563428901061016;0.7177942589802678;-0.01340500079989897;0.7180265624884276
21.550846;1.0445119847933881;0.8332612128158908;0.7975557920034608;7.098770410171493e-06;6.822974983367234e-06;1.045057861938009;9.998687363000808;0.833491922738158;0.015562486317851405;0.015563422957616167;0.7177948144709483;-0.013405000805388765;0.7180266518883522
21.560846;1.0445122760048826;0.8332595929598845;0.7975556928516668;7.0981286442211035e-06;6.823361937135029e-06;1.0450555000886965;9.998715928386858;0.8334925066126112;0.015562445232601831;0.015563415922669355;0.7177954019372451;-0.013405000821454799;0.7180266765753429
21.570846;1.0445123727626393;0.8332579513666821;0.7975556352245389;7.097454122827256e-06;6.823726231796033e-06;1.0450530928519721;9.998744987122322;0.8334930733129046;0.015562405864904877;0.015563407893082323;0.7177960245762819;-0.013405000847783823;0.7180266353147816
21.580846;1.0445122717762547;0.8332562919920439;0.7975556212155787;7.096750444534247e-06;6.824070808052824e-06;1.0450506474732135;9.998774483004524;0.8334936215315198;0.015562368296674975;0.015563398958026945;0.7177966846046171;-0.013405000884053189;0.7180265259497361
21.590846;1.0445119692831353;0.833254617196015;0.7975556520896475;7.096020701500058e-06;6.824398779885682e-06;1.0450481682690864;9.998804375717015;0.8334941511880113;0.015562332547978048;0.01556338922615226;0.717797382006686;-0.013405000930215365;0.7180263446585813
21.600846;1.044511461467629;0.8332529288405981;0.7975557285187286;7.095267393855708e-06;6.8247133026666906e-06;1.0450456581800918;9.998834629673146;0.8334946640935565;0.01556229858152258;0.015563378836548047;0.7177981141444861;-0.01340500098667199;0.7180260866393599
21.610846;1.0445107459953935;0.8332512290272021;0.7975558512028708;7.0944928454746686e-06;6.825017305998596e-06;1.0450431199199544;9.998865205922403;0.8334951628515332;0.015562266333220344;0.015563367935855759;0.7177988761650991;-0.01340500105438986;0.7180257477792511
21.620846;1.0445098225572442;0.8332495204653848;0.7975560208006026;7.0936996288348885e-06;6.8253130650800895e-06;1.0450405556464923;9.998896059887151;0.8334956498570003;0.01556223573623457;0.015563356643403385;0.7177996615116246;-0.013405001134918203;0.7180253257567429
21.630846;1.0445086915791622;0.8332478064386512;0.7975562376776972;7.092890607013781e-06;6.825602074675912e-06;1.045037966152146;9.998927140052318;0.8334961278300832;0.01556220672701143;0.015563345039397805;0.7178004630140635;-0.013405001229916494;0.7180248192755984
21.640846;1.044507353268524;0.8332460903222277;0.7975565022165423;7.092068626303998e-06;6.825885449853103e-06;1.045035350599422;9.998958393050598;0.8334966010801984;0.01556217924049909;0.015563333179134053;0.7178012740305052;-0.01340500134069904;0.7180242267382947
21.650846;1.0445058085263526;0.8332443743953308;0.7975568154289918;7.0912361414325625e-06;6.826164376039026e-06;1.045032707441816;9.998989769730725;0.8334970760099866;0.015562153199802307;0.015563321102818977;0.7178020886064281;-0.01340500146837973;0.718023546313888
21.660846;1.0445040603231113;0.8332426582095018;0.7975571791498246;7.0903952793490185e-06;6.826440121899463e-06;1.0450300366501044;9.99902122090592;0.8334975604508958;0.015562128517528768;0.015563308832238327;0.7178029010809293;-0.013405001613817812;0.7180227768641113
21.670846;1.044502114023672;0.8332409385066619;0.7975575955616153;7.089548437158222e-06;6.8267139252794495e-06;1.0450273414887958;9.99905269417515;0.8334980627185701;0.015562105112828722;0.015563296368287573;0.7178037057773771;-0.013405001777051563;0.7180219184279117
21.680846;1.0444999772664652;0.8332392113143509;0.7975580666367571;7.088698582600389e-06;6.826987030385876e-06;1.0450246291741658;9.999084144007362;0.8334985906853584;0.01556208291902499;0.01556328368448033;0.7178044968467372;-0.013405001957176775;0.7180209719456514
21.690846;1.0444976596007127;0.8332374737510566;0.7975585941662797;7.087849013908505e-06;6.8272604402404925e-06;1.045021911252655;9.999115540588804;0.833499151028247;0.015562061875513426;0.015563270718208636;0.7178052680910164;-0.013405002152893603;0.7180199388069053
21.700846;1.044495171313009;0.8332357237985495;0.7975591803064183;7.087003210569394e-06;6.827534512793463e-06;1.045019202578745;9.999146865045823;0.8334997494852686;0.015562041914251968;0.01556325738893006;0.7178060126719347;-0.01340500236314007;0.7180188212508672
21.710846;1.0444925224900659;0.8332339596568983;0.7975598275969619;7.086164609822879e-06;6.82780902404882e-06;1.0450165189924994;9.999178099171601;0.8335003916662067;0.015562022951554231;0.015563243638099565;0.7178067229557005;-0.01340500258760284;0.718017623174925
21.720846;1.0444897229659427;0.833232180425987;0.7975605386979463;7.085336142680076e-06;6.8280834779291265e-06;1.0450138763126071;9.999209216318398;0.8335010832281301;0.015562004899846132;0.015563229446579658;0.7178073906142536;-0.013405002826840191;0.7180163500220225
21.730846;1.0444867818550194;0.8332303867532027;0.7975613170638457;7.084520357929704e-06;6.8283572553796564e-06;1.0450112905310012;9.999240177749032;0.8335018292267559;0.015561987687450441;0.01556321481981388;0.7178080070703946;-0.013405003081732167;0.7180150082623366
21.740846;1.0444837073711208;0.8332285802965754;0.7975621668239419;7.08372011708361e-06;6.828629766022187e-06;1.045008776875827;9.999270941286538;0.833502633448787;0.015561971262710505;0.015563199769852817;0.7178085641547316;-0.013405003352957934;0.7180136054998616
21.750846;1.0444805083851476;0.8332267629843793;0.7975630905897119;7.0829386535322525e-06;6.82890067835571e-06;1.0450063484000998;9.999301480205224;0.8335034986321416;0.01556195558137979;0.015563184319351036;0.7178090546481973;-0.013405003641246969;0.7180121502879073
21.760846;1.0444771953794283;0.833224936254708;0.7975640880888647;7.08217890702132e-06;6.829169959123965e-06;1.0450040163050305;9.999331798810697;0.8335044271672595;0.015561940583480236;0.01556316851995445;0.7178094724712006;-0.013405003947770203;0.7180106510708368
21.770846;1.0444737788199607;0.8332231001670395;0.7975651571097807;7.081443291603949e-06;6.8294376659445645e-06;1.0450017909909286;9.999361928903404;0.8335054212122556;0.015561926175097052;0.015563152454118673;0.7178098120821174;-0.013405004273930494;0.718009115790614
21.780846;1.0444702669508779;0.8332212532458833;0.7975662947154478;7.080734114188882e-06;6.8297037332813826e-06;1.0449996820854457;9.999391909219984;0.8335064818109221;0.015561912236047637;0.015563136214152855;0.7178100677975833;-0.013405004620914616;0.7180075526284243
21.790846;1.0444666657696493;0.8332193930298357;0.7975674976768977;7.080053762124469e-06;6.8299677650745996e-06;1.044997698241677;9.999421771134882;0.8335076076372663;0.015561898644908279;0.015563119883603526;0.7178102338480116;-0.01340500498939414;0.7180059700987991
21.800846;1.0444629816233248;0.833217516814838;0.7975687626052108;7.079404353971957e-06;6.8302288138879096e-06;1.0449958470352019;9.999451540983527;0.8335087949739749;0.015561885290048646;0.015563103537500044;0.7178103043145175;-0.01340500537937944;0.7180043757250889
21.810846;1.0444592234584409;0.8332156226745132;0.7975700856764419;7.078787433704585e-06;6.830485385427042e-06;1.0449941341180824;9.999481243570436;0.8335100393880767;0.015561872054159539;0.015563087245377354;0.7178102729239991;-0.013405005790281525;0.7180027748962572
21.820846;1.0444554019494658;0.833213710036328;0.7975714619406427;7.078203923174831e-06;6.830735672936759e-06;1.0449925624675525;9.999510901217512;0.8335113375941097;0.01556185879391966;0.015563071059920063;0.7178101337462015;-0.013405006221055038;0.7180011715411972
21.830846;1.044451527274948;0.8332117793869842;0.7975728850479242;7.077654115611063e-06;6.830977829114609e-06;1.044991132833204;9.999540539547082;0.8335126880688727;0.01556184534352006;0.015563055009654965;0.7178098826584122;-0.013405006670337791;0.7179995698984967
21.840846;1.0444476086227112;0.8332098321936359;0.7975743475016922;7.077137905183341e-06;6.831210241731453e-06;1.044989844497154;9.999570198952393;0.833514090162604;0.01556183154113655;0.015563039106606223;0.7178095182510035;-0.013405007136464201;0.71799797498432
21.850846;1.0444436555310934;0.8332078708218639;0.7975758408547031;7.076655171979118e-06;6.831431676778376e-06;1.0449886954125422;9.99959993918905;0.8335155425592461;0.015561817252940422;0.01556302335017276;0.7178090413579536;-0.013405007617118537;0.71799639138214
21.860846;1.0444396791562696;0.8332058972173314;0.7975773562776679;7.076205895180594e-06;6.831641145543137e-06;1.044987682117574;9.999629831135481;0.8335170424941285;0.015561802379566305;0.015563007729741741;0.7178084542815482;-0.013405008108959119;0.7179948224981726
21.870846;1.0444356916539377;0.8332039112318704;0.797578885605336;7.075790163469406e-06;6.8318377640412485e-06;1.0449868000504479;9.999659943441445;0.8335185862107362;0.015561786851034706;0.015562992235854757;0.7178077608037118;-0.013405008607789724;0.7179932708442295
21.880846;1.0444317040178346;0.8332019104903174;0.797580421694313;7.0754082419279515e-06;6.8320207959244095e-06;1.0449860442479677;9.999690331950294;0.8335201691370755;0.015561770623740392;0.01556297686178245;0.717806966168995;-0.013405009109115958;0.7179917382777206
21.890846;1.044427724990299;0.8331998919040412;0.7975819579429683;7.07506051745643e-06;6.832189534699278e-06;1.0449854096749223;9.999721034509024;0.8335217847431922;0.015561753681263595;0.015562961589078992;0.7178060766148837;-0.01340500960843137;0.7179902263334794
21.900846;1.0444237618303054;0.8331978529354095;0.7975834880108816;7.074747371692684e-06;6.832342965597444e-06;1.0449848905114711;9.99975208176394;0.8335234236699542;0.015561736023810863;0.015562946378612882;0.7178050995356848;-0.013405010101037038;0.7179887370139004
21.910846;1.0444198212071265;0.8331957916792813;0.7975850061676395;7.074469099440752e-06;6.832479610099843e-06;1.0449844792354883;9.999783512106703;0.8335250742039064;0.01556171764468019;0.015562931176955432;0.7178040439390175;-0.013405010581881394;0.7179872734811208
21.920846;1.0444159099940873;0.8331937070818131;0.7975865075679145;7.07422585987904e-06;6.8325976007748075e-06;1.0449841668709419;9.999815357497557;0.8335267233821466;0.015561698524741928;0.015562915927255656;0.7178029196463773;-0.013405011045853378;0.7179858402316015
21.930846;1.044412036466651;0.8331915999038689;0.797587988183669;7.074017560504816e-06;6.832694855387582e-06;1.0449839440162654;9.999847616614945;0.8335283581234874;0.015561678657240223;0.015562900581525575;0.7178017359092621;-0.013405011488360524;0.7179844427843765
21.940846;1.044408210766171;0.8331894734415334;0.7975894455598961;7.073843667824899e-06;6.8327692785658e-06;1.0449838013107215;9.999880256891382;0.8335299660792277;0.01556165807251132;0.01556288511994247;0.7178005012316125;-0.013405011905685249;0.7179830870990405
21.950846;1.0444044442319835;0.833187333068915;0.797590879976048;7.073703081851204e-06;6.832818794820024e-06;1.0449837288496917;9.999913235107503;0.8335315363721323;0.015561636849175945;0.015562869562101067;0.7177992238110107;-0.013405012294883166;0.7179817791122212
21.960846;1.0444007485849691;0.8331851851977189;0.7975922937764;7.073594097050609e-06;6.8328412158349e-06;1.044983715642519;9.999946509097935;0.8335330600844324;0.015561615119353021;0.015562853949063421;0.7177979111722841;-0.013405012653531745;0.7179805244560972
21.970846;1.0443971349964654;0.8331830374202364;0.7975936892558828;7.073514505860932e-06;6.832834127533646e-06;1.0449837504076014;9.999980036222903;0.8335345297607806;0.015561593060185569;0.015562838315506224;0.7177965697702978;-0.013405012979719392;0.7179793280140179
21.980846;1.0443936130112323;0.8331808994959805;0.7975950676501287;7.073461868889415e-06;6.832795005628015e-06;1.0449838223297143;10.00001375989595;0.8335359386398313;0.015561570864294534;0.015562822686411513;0.7177952056905257;-0.013405013272273215;0.7179781932651643
21.990846;1.044390190498553;0.8331787827228745;0.7975964295075771;7.073433598179825e-06;6.832721823274009e-06;1.0449839202778453;10.000047602385642;0.8335372808695029;0.01556154870186715;0.015562807090518398;0.7177938257854165;-0.013405013530904791;0.7179771220173694
22.000846;1.0443868746739817;0.8331766973460729;0.7975977750513693;7.073426775799984e-06;6.832613754235902e-06;1.0449840319301194;10.00008147952723;0.8335385520477464;0.015561526697433116;0.015562791561776491;0.7177924380115885;-0.013405013755946922;0.7179761150577328
22.010846;1.0443836726616313;0.8331746505271324;0.7975991045112967;7.073438177500602e-06;6.8324711063971435e-06;1.0449841439984806;10.00011531880991;0.8335397490546252;0.015561504928070343;0.01556277612692553;0.7177910506822348;-0.01340501394782933;0.7179751730130288
22.020846;1.044380591416923;0.8331726464416701;0.7976004186531205;7.073464623334993e-06;6.8322947097687976e-06;1.044984243296662;10.00014906613158;0.8335408697294712;0.015561483437913769;0.015562760798538572;0.7177896714265911;-0.013405014106710775;0.7179742963349044
22.030846;1.044377637581576;0.833170687497503;0.7976017186495483;7.073503343057241e-06;6.832085700443317e-06;1.044984317996102;10.000182683914076;0.8335419129770474;0.01556146226673272;0.015562745582234931;0.7177883066061526;-0.013405014232284794;0.7179734843956926
22.040846;1.0443748161900104;0.8331687753219224;0.7976030049636144;7.073551991377012e-06;6.831845676692298e-06;1.0449843579752924;10.000216139648405;0.8335428789388422;0.015561441478221387;0.015562730488239857;0.7177869611779932;-0.013405014323783907;0.7179727344964504
22.050846;1.0443721284470149;0.8331669112059257;0.7976042767392623;7.0736082653102e-06;6.831576591595905e-06;1.0449843539600654;10.000249390712598;0.8335437693516453;0.01556142116342808;0.01556271554030239;0.7177856388740121;-0.013405014380327962;0.7179720421658492
22.060846;1.0443695714853414;0.8331650961679158;0.7976055328127687;7.073669638738803e-06;6.831280441585686e-06;1.044984296242063;10.000282376095484;0.8335445884894;0.0155614014196808;0.015562700782419323;0.7177843427956134;-0.0134050144012418;0.717971402907937
22.070846;1.0443671407918325;0.8331633308209808;0.7976067728199013;7.073733500459461e-06;6.830959065539629e-06;1.0449841743869872;10.000315010397884;0.8335453439162206;0.015561382338294747;0.015562686273651377;0.7177830762017092;-0.013405014385906022;0.7179708131303142
22.080846;1.0443648332071942;0.8331616152065321;0.7976079972078671;7.073797433957125e-06;6.8306139550627586e-06;1.0449839787643982;10.000347179788033;0.833546046062231;0.015561364014370815;0.015562672063932938;0.7177818429655285;-0.013405014333364197;0.7179702692558478
22.090846;1.0443626483338004;0.8331599486416185;0.7976092070073706;7.073859504959171e-06;6.830246133120188e-06;1.0449837021815198;10.000378751974859;0.8335467067490943;0.015561346557346128;0.015562658167264808;0.7177806473647298;-0.013405014242200258;0.717969766956388
22.100846;1.0443605871435393;0.8331583297610643;0.7976104035975542;7.07391859917587e-06;6.829856116497289e-06;1.0449833394695427;10.00040959300057;0.8335473375191405;0.015561330090909953;0.015562644552696623;0.7177794935636542;-0.013405014110912808;0.7179693016207068
22.110846;1.0443586493325072;0.8331567571910826;0.7976115881006444;7.073974500329204e-06;6.82944388196585e-06;1.0449828859206363;10.000439578697252;0.8335479487850398;0.015561314751252903;0.015562631151482705;0.7177783857257733;-0.013405013938438196;0.7179688690134594
22.120846;1.044356832119408;0.8331552305093828;0.7976127607381257;7.074027565323299e-06;6.829009164280862e-06;1.0449823365951447;10.000468599573583;0.8335485499398569;0.015561300684411968;0.015562617868188359;0.7177773284295269;-0.013405013724250054;0.7179684655392863
22.130846;1.044355131324569;0.8331537505119151;0.7976139204754777;7.0740785515002225e-06;6.828551968607057e-06;1.044981686351122;10.000496554567178;0.8335491492373797;0.015561288039191148;0.015562604593616105;0.7177763262779963;-0.013405013468094798;0.7179680885117231
22.140846;1.044353543333637;0.8331523189971276;0.7976150652329179;7.074128640445594e-06;6.828072802369979e-06;1.0449809296768613;10.000523342458084;0.8335497532966416;0.015561276971523747;0.015562591218291585;0.7177753834508959;-0.013405013169838522;0.7179677361988444
22.150846;1.0443520656609524;0.8331509387837818;0.7976161925889454;7.074179059284521e-06;6.82757266705447e-06;1.0449800608788806;10.00054886516137;0.8335503675348649;0.015561267649634076;0.015562577636433303;0.7177745040732898;-0.013405012829437719;0.7179674073231443
22.160846;1.0443506963909372;0.8331496136565935;0.7976173003565477;7.074230522478852e-06;6.827052841461317e-06;1.0449790752941315;10.000573034712648;0.8335509969745706;0.015561260223644511;0.01556256374116521;0.717773692497071;-0.013405012446883377;0.7179671005850052
22.170846;1.0443494343769637;0.8331483478208457;0.7976183870275394;7.0742832191107635e-06;6.826514439996742e-06;1.0449779703746886;10.000595776688385;0.8335516458288145;0.01556125477896332;0.01556254943091419;0.7177729531244099;-0.013405012022329486;0.7179668144541902
22.180846;1.0443482793376282;0.833147145132097;0.7976194522237099;7.0743372532243076e-06;6.825958105020571e-06;1.0449767455497185;10.000617034965122;0.8335523166951775;0.015561251327815962;0.015562534627688985;0.7177722902963185;-0.013405011556467698;0.7179665473094319
22.190846;1.044347230704666;0.8331460085306531;0.7976204964678435;7.074392894867799e-06;6.825384077124653e-06;1.0449754019863304;10.000636768067224;0.8335530107269584;0.015561249847660177;0.015562519280670175;0.71777170823662;-0.013405011050770195;0.7179662982377674
22.200846;1.0443462870661238;0.8331449401357315;0.7976215200444766;7.074450444014337e-06;6.824792390763135e-06;1.0449739429230844;10.000654931900268;0.8335537279549253;0.015561250319116334;0.015562503356603337;0.7177712109771627;-0.013405010507402648;0.7179660676518002
22.210846;1.0443454470186098;0.833143942191101;0.7976225222160672;7.074509967607606e-06;6.824182793755694e-06;1.0449723737613925;10.000671472573755;0.833554467140535;0.015561252725216536;0.015562486843524913;0.7177708020152999;-0.013405009928907693;0.7179658569469058
22.220846;1.0443447096653413;0.8331430179573761;0.7976235015788786;7.074571152293945e-06;6.823554656723479e-06;1.0449707017970742;10.00068633609858;0.8335552260309608;0.015561257028945062;0.01556246975825087;0.7177704834681984;-0.013405009317724169;0.7179656675733356
22.230846;1.0443440750025366;0.8331421719728402;0.7976244564519236;7.074633376889165e-06;6.822907445494853e-06;1.0449689357842644;10.000699473062175;0.8335560021805106;0.015561263159751851;0.015562452135364795;0.7177702557459635;-0.01340500867583741;0.7179654998140581
22.240846;1.0443435450085259;0.8331414100705183;0.7976253849180223;7.07469593109189e-06;6.822241339075168e-06;1.0449670856653497;10.00071083695281;0.833556793851433;0.015561271017933384;0.01556243401924281;0.7177701184790105;-0.013405008004957975;0.7179653520269925
22.250846;1.0443431233689535;0.8331407389724483;0.7976262854504041;7.074758230897028e-06;6.821557210277568e-06;1.0449651624782066;10.000720387742092;0.8335576004474045;0.015561280494895784;0.01556241548137216;0.7177700716119385;-0.013405007306752311;0.7179652215333888
22.260846;1.0443428136500084;0.8331401658093676;0.7976271574875661;7.074819957278926e-06;6.820856330195733e-06;1.0449631771814338;10.000728094948535;0.8335584217932243;0.01556129149435001;0.015562396637732456;0.7177701154249895;-0.013405006582597334;0.7179651064794743
22.270846;1.0443426183693383;0.8331396981985685;0.7976280013256308;7.074880924568428e-06;6.820140415811928e-06;1.044961138859902;10.00073393428803;0.8335592569863695;0.015561303929319198;0.015562377630679487;0.7177702494898992;-0.013405005833307428;0.7179650067878318
22.280846;1.0443425389369643;0.833139343663165;0.7976288188778966;7.074940629959138e-06;6.819411605181019e-06;1.0449590547956975;10.000737884751413;0.8335601042135122;0.015561317701696206;0.015562358581597656;0.7177704716117345;-0.01340500505921005;0.7179649235787564
22.290846;1.0443425755780509;0.8331391079560181;0.7976296151228648;7.074998005049523e-06;6.818672182105718e-06;1.0449569317580147;10.00073993310974;0.833560961215601;0.015561332696908658;0.015562339563929143;0.7177707777569149;-0.013405004260528854;0.7179648576970277
22.300846;1.0443427275632027;0.8331389945463761;0.7976303977642175;7.075051712637963e-06;6.817924498272168e-06;1.0449547759896514;10.000740086136929;0.8335618257913019;0.01556134878988187;0.015562320620991919;0.7177711627339451;-0.013405003437877332;0.7179648086161019
22.310846;1.0443429934940007;0.8331390057279299;0.7976311752845352;7.0751005924332445e-06;6.817170816149477e-06;1.0449525925348653;10.000738385028285;0.8335626966501293;0.015561365846244464;0.015562301793075894;0.7177716204294166;-0.013405002592417621;0.7179647747155763
22.320846;1.0443433716416726;0.8331391429302871;0.7976319557690973;7.075143788677008e-06;6.816413063272222e-06;1.0449503856073936;10.000734910001038;0.8335635740495837;0.01556138373161926;0.01556228312976256;0.7177721430730138;-0.013405001725667104;0.7179647543962892
22.330846;1.0443438606050377;0.8331394059038776;0.7976327469469155;7.0751804845476944e-06;6.815653268920077e-06;1.0449481594027858;10.000729768198095;0.8335644594867422;0.015561402325901306;0.015562264702706403;0.7177727204130926;-0.01340500083936954;0.7179647466833298
22.340846;1.0443444596946168;0.8331397923982033;0.7976335564698666;7.075209537468183e-06;6.814894235302165e-06;1.0449459174988056;10.000723073753589;0.8335653551246833;0.015561421523943337;0.015562246617799324;0.7177733400605789;-0.013404999935505122;0.717964751049671
22.350846;1.0443451689077254;0.833140298573264;0.7976343921384929;7.075229454447775e-06;6.8141393127697e-06;1.0449436613808782;10.0007149294372;0.833566263562587;0.015561441232569499;0.015562229009250448;0.7177739890410931;-0.013404999016354236;0.7179647672585795
22.360846;1.0443459885613702;0.8331409192874437;0.7976352615255561;7.07523878281976e-06;6.813391589330847e-06;1.044941390379028;10.000705411336615;0.8335671878297607;0.015561461383669184;0.015562212020170921;0.7177746550997522;-0.013404998084501253;0.7179647955047654
22.370846;1.0443469182450815;0.8331416476712304;0.7976361707022486;7.075236485023809e-06;6.812653438368713e-06;1.0449391027435797;10.000694562686665;0.8335681314306672;0.015561481956439888;0.015562195779787654;0.717775326896801;-0.013404997142455266;0.7179648366362313
22.380846;1.044347955979397;0.8331424751399007;0.7976371237618876;7.07522203952334e-06;6.811926467735842e-06;1.0449367964825642;10.000682401630987;0.8335690982309969;0.015561502981668708;0.015562180378581517;0.717775993642626;-0.013404996192193331;0.7179648925402702
22.390846;1.044349098635966;0.8331433931783712;0.7976381237833993;7.075195525343322e-06;6.811211617438783e-06;1.044934469384301;10.000668930299426;0.8335700922486847;0.015561524528555904;0.015562165859761895;0.7177766451971233;-0.013404995235389907;0.7179649665444654
22.400846;1.044350342400095;0.8331443954897958;0.79763917334643;7.075157573080327e-06;6.810509292237641e-06;1.044932118701178;10.00065413246035;0.8335711173964858;0.01556154669755056;0.01556215223926318;0.7177772730838894;-0.013404994274049167;0.7179650633977245
22.410846;1.0443516822216308;0.8331454786199419;0.7976402740521578;7.075109056287643e-06;6.809819333083956e-06;1.044929741587884;10.000637968188578;0.8335721771129446;0.015561569608119764;0.01556213952492403;0.7177778710559879;-0.013404993310773827;0.7179651889730526
22.420846;1.0443531115608788;0.8331466410275;0.7976414262790591;7.0750510260114835e-06;6.809141075624056e-06;1.0449273355382032;10.000620377006898;0.8335732742355777;0.015561593365745315;0.015562127712646114;0.7177784344829695;-0.013404992348703456;0.717965349565706
22.430846;1.0443546231081495;0.8331478814892516;0.7976426294101753;7.074984710347201e-06;6.808473798281227e-06;1.044924898375327;10.000601286894156;0.8335744110949985;0.015561618030961975;0.015562116781346242;0.717778959911511;-0.013404991391267013;0.717965550759421
22.440846;1.0443562096385657;0.8331491978952761;0.7976438818174556;7.0749111313774655e-06;6.8078171629945264e-06;1.0449224284686431;10.000580624926352;0.833575589452357;0.015561643614594898;0.015562106703971916;0.7177794452569658;-0.013404990441853573;0.7179657970890418
22.450846;1.044357864765187;0.8331505871113971;0.7976451802532126;7.074830720645455e-06;6.80717121303778e-06;1.0449199246742122;10.000558328801935;0.8335768105494226;0.015561670096121171;0.015562097459972729;0.7177798901220471;-0.013404989503762834;0.7179660925435586
22.460846;1.0443595835516333;0.8331520455881223;0.7976465193774437;7.0747431970962315e-06;6.806536152539862e-06;1.0449173858943375;10.00053435698064;0.8335780753602773;0.015561697450381459;0.01556208903510695;0.7177802958263262;-0.013404988580325773;0.7179664405256815
22.470846;1.044361362092749;0.8331535697328613;0.7976478922947519;7.074647530103743e-06;6.805912325055732e-06;1.044914810408268;10.000508695788502;0.833579384344139;0.015561725667278405;0.015562081411161896;0.7177806649109127;-0.013404987674719763;0.7179668431407188
