time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.480846;1.0443631960007107;0.833155155639783;0.7976492912372389;7.074541990590325e-06;6.805300305868041e-06;1.0449121946957272;10.000481363813305;0.833580737057064;0.01556175474802453;0.015562074559537207;0.7177810006047065;-0.013404986789544661;0.7179673007043655
22.490846;1.0443650795503858;0.8331567986043767;0.7976507075368215;7.0744245736838144e-06;6.804700782841153e-06;1.0449095331114433;10.000452409440253;0.8335821328067414;0.015561784687945482;0.015562068446990143;0.7177813065283957;-0.013404985926437098;0.7179678117293449
22.500846;1.0443670060355046;0.8331584924060534;0.79765213173542;7.074293657682467e-06;6.804114326292995e-06;1.0449068200209033;10.000421899979644;0.8335835713363461;0.015561815474131548;0.015562063039571819;0.7177815865468523;-0.013404985085915514;0.7179683728751678
22.510846;1.0443689678651442;0.8331602284329855;0.7976535544941022;7.07414827451393e-06;6.803541408745308e-06;1.0449040524547022;10.000389915722385;0.8335850520339315;0.015561847096171384;0.015562058293048379;0.7177818448741216;-0.01340498426785461;0.7179689791190692
22.520846;1.0443709562656749;0.8331619961105796;0.7976549677446488;7.073987930186758e-06;6.802982513238206e-06;1.044901230096469;10.000356550127256;0.8335865728731748;0.015561879552118749;0.015562054142254209;0.7177820860497113;-0.01340498347233129;0.7179696249289211
22.530846;1.0443729616795523;0.8331637847462197;0.7976563650046098;7.0738123675882004e-06;6.8024380451881134e-06;1.0448983535879086;10.000321902364536;0.8335881301021855;0.015561912848316593;0.015562050504383114;0.7177823142037194;-0.01340498269983193;0.717970305601248
22.540846;1.0443749748476465;0.8331655844926941;0.7976577407252082;7.073621490884729e-06;6.801908352892949e-06;1.0448954236235932;10.000286066667199;0.8335897181146084;0.015561946996125151;0.015562047294445464;0.7177825323936609;-0.013404981950741702;0.717971017381847
22.550846;1.0443769877283022;0.8331673861185412;0.7976590892218166;7.0734155354584964e-06;6.801393814869997e-06;1.0448924407364277;10.000249129530939;0.8335913299113049;0.015561982007822139;0.015562044435440804;0.717782742941936;-0.013404981224856961;0.7179717567539704
22.560846;1.0443789933128955;0.8331691812342984;0.7976604038041506;7.073195243403184e-06;6.8008946955271225e-06;1.0448894055932054;10.00021117836562;0.833592958214709;0.015562017898600922;0.015562041852514965;0.7177829474472863;-0.01340498052128023;0.717972520118234
22.570846;1.0443809845161776;0.8331709625908607;0.7976616772264747;7.072961731802997e-06;6.800411080651154e-06;1.044886319662156;10.000172317824273;0.8335945959086777;0.015562054689124619;0.015562039467385921;0.7177831455996998;-0.013404979838679502;0.7179733040086752
22.580846;1.044382953296368;0.833172723502618;0.7976629028080601;7.0727161857119395e-06;6.799942917457607e-06;1.0448831852931655;10.000132681434838;0.8335962355651472;0.015562092397100213;0.015562037208867653;0.7177833346116045;-0.013404979175575349;0.7179741053379349
22.590846;1.0443848904552713;0.8331744572237617;0.7976640746377437;7.07245973167836e-06;6.799489952629732e-06;1.0448800056802456;10.000092434212451;0.8335978690241342;0.015562131020259587;0.015562035027544212;0.7177835103397682;-0.01340497853028414;0.7179749213481685
22.600846;1.0443867864092125;0.833176157063535;0.7976651877055262;7.072193436232261e-06;6.799051768254973e-06;1.0448767855265928;10.000051765597272;0.8335994875066297;0.01556217052279462;0.015562032896122345;0.7177836685346485;-0.013404977900869641;0.7179757493799483
22.610846;1.0443886329209224;0.8331778166671788;0.7976662385521593;7.0719180576906145e-06;6.798627917489309e-06;1.044873531705471;10.000010870812071;0.8336010821650554;0.015562210841374035;0.015562030800017184;0.7177838049449681;-0.013404977285552667;0.7179765870822182
22.620846;1.044390424777907;0.8331794301271029;0.7976672249985853;7.071633897539503e-06;6.7982180569418e-06;1.044870253256608;9.999969935225751;0.8336026447367162;0.01556225190235152;0.015562028733812416;0.7177839153076375;-0.013404976683139076;0.7179774326996725
22.630846;1.0443921602387998;0.8331809928198969;0.7976681449603749;7.071341232890263e-06;6.797822056331324e-06;1.0448669611305061;9.999929134984338;0.8336041675703786;0.015562293619145118;0.015562026707903581;0.7177839960816453;-0.013404976093008072;0.7179782847105587
22.640846;1.044393840305437;0.8331825026852823;0.7976689958820711;7.071040748532592e-06;6.7974399825734116e-06;1.044863668060475;9.99988864036737;0.8336056431332319;0.015562335879717434;0.015562024754773867;0.7177840451343592;-0.013404975514829824;0.717979141309771
22.650846;1.0443954679311476;0.8331839605162;0.7976697748991164;7.070733481424645e-06;6.797072029486171e-06;1.0448603883276948;9.999848606566571;0.8336070644825101;0.015562378555101451;0.015562022915562964;0.7177840617285705;-0.013404974948147224;0.7179799998380723
22.660846;1.044397047436651;0.8331853691420513;0.7976704792380791;7.0704206151812126e-06;6.796718436398727e-06;1.0448571367806745;9.999809164977446;0.8336084266533165;0.015562421523502809;0.015562021212699258;0.7177840461293706;-0.013404974391939621;0.71798085608701
22.670846;1.0443985842507815;0.8331867321975569;0.7976711070988385;7.070103315177142e-06;6.796379242303288e-06;1.0448539267414805;9.999770431001771;0.8336097272576111;0.015562464686877175;0.015562019641309566;0.7177839992167798;-0.013404973844502448;0.7179817043318575
22.680846;1.0444000847679147;0.833188053806568;0.7976716585467102;7.0697825369448125e-06;6.796053990318382e-06;1.0448507679829204;9.999732509126538;0.8336109664129587;0.015562507957030701;0.015562018193617176;0.7177839219750102;-0.013404973303895286;0.7179825383691
22.690846;1.0444015553502348;0.8331893394568124;0.7976721353664727;7.069458938105853e-06;6.79574175832576e-06;1.0448476667704956;9.99969547904105;0.8336121467085537;0.015562551221524463;0.015562016892145163;0.717783815237313;-0.013404972768749687;0.7179833529119763
22.700846;1.044403001150957;0.833190595899527;0.7976725401280921;7.0691329317951665e-06;6.795441518773779e-06;1.0448446280447143;9.99965938950516;0.8336132724847554;0.015562594336278735;0.01556201579467499;0.717783680444915;-0.013404972238772486;0.7179841445657131
22.710846;1.0444044257715275;0.8331918296836804;0.7976728756178474;7.06880476620969e-06;6.795152482011114e-06;1.0448416571220065;9.9996242743882;0.8336143486462241;0.015562637146150872;0.015562014970832472;0.7177835208835259;-0.013404971714545987;0.7179849119493331
22.720846;1.044405831547066;0.8331930463231539;0.7976731448609317;7.06847468380012e-06;6.794874230939484e-06;1.0448387593750044;9.999590166156267;0.8336153801150654;0.015562679499585197;0.015562014477635574;0.7177833421279184;-0.013404971196899625;0.7179856552373991
22.730846;1.0444072204212103;0.8331942508766835;0.797673351075897;7.068143226307311e-06;6.794606604783718e-06;1.0448359393652717;9.99955709503315;0.8336163717149014;0.0155627212583344;0.01556201434264808;0.7177831515208607;-0.013404970686416808;0.7179863753946283
22.740846;1.0444085945846853;0.8331954486635061;0.7976734972798927;7.067811505166268e-06;6.794349448229207e-06;1.0448332003683967;9.999525087246617;0.8336173281734324;0.015562762308892468;0.015562014560302819;0.7177829574188449;-0.01340497018331698;0.717987073132482
22.750846;1.04440995573977;0.8331966444255667;0.7976735860784445;7.067481088559054e-06;6.794102477557512e-06;1.0448305445731625;9.999494169188567;0.8336182546105788;0.015562802570083925;0.015562015108858292;0.7177827684980709;-0.013404969687517516;0.7179877482267624
22.760846;1.0444113039173861;0.833197840913496;0.797673620201603;7.0671536838323484e-06;6.7938652487355655e-06;1.044827974620406;9.999464366823387;0.8336191568357023;0.015562842000696998;0.015562015969923643;0.7177825929925524;-0.013404969198681992;0.7179883994723193
22.770846;1.0444126371179685;0.833199038625195;0.7976736033651798;7.06683112922143e-06;6.7936371204930185e-06;1.044825495014593;9.999435694533238;0.8336200407479505;0.015562880596242912;0.015562017133123409;0.7177824379219037;-0.013404968716324475;0.7179890246259599
22.780846;1.0444139516777597;0.8332002359702256;0.7976735406834751;7.066515467590903e-06;6.793417365079899e-06;1.044823111688453;9.999408148573156;0.8336209118329991;0.015562918370189097;0.015562018587894471;0.7177823086662233;-0.013404968240083413;0.7179896205128656
22.790846;1.0444152429967855;0.8332014296364164;0.7976734383444808;7.066208801743612e-06;6.793205316490337e-06;1.0448208307680056;9.99938171469268;0.8336217755397864;0.015562955351677371;0.015562020306676114;0.7177822092429769;-0.013404967770045564;0.7179901839364508
22.800846;1.0444165063421493;0.8332026156185486;0.797673302590079;7.065913157207723e-06;6.793000299094815e-06;1.0448186578339669;9.99935637802871;0.8336226379348503;0.015562991600961829;0.015562022230830417;0.7177821431761366;-0.013404967306679881;0.7179907129085379
22.810846;1.0444177378282395;0.8332037901534902;0.7976731387374129;7.065630487475037e-06;6.7928015522725685e-06;1.0448165977174875;9.99933212365629;0.8336235060239732;0.015563027203756574;0.01556202427542618;0.7177821142437935;-0.01340496685040376;0.7179912070436966
22.820846;1.0444189350683681;0.8332049499793581;0.7976729509548548;7.065362806182955e-06;6.792608257763919e-06;1.0448146543688286;9.999308930061016;0.8336243874444138;0.015563062243688615;0.015562026351494316;0.717782126052306;-0.013404966401411712;0.7179916670529842
22.830846;1.0444200965550907;0.833206091704649;0.7976727422393317;7.065112163558325e-06;6.792419484007909e-06;1.0448128300634967;9.999286768207043;0.8336252894236197;0.015563096791232764;0.015562028382975192;0.7177821806009776;-0.013404965959779577;0.7179920944166103
22.840846;1.0444212213163067;0.8332072109695595;0.7976725138564003;7.064880204271459e-06;6.792234097956537e-06;1.0448111245928322;9.999265612520457;0.833626217750537;0.015563130916394734;0.015562030306307867;0.717782277728272;-0.013404965525428893;0.7179924913049541
22.850846;1.044422309985303;0.8332083029542464;0.7976722647440461;7.064667672310494e-06;6.79205091190352e-06;1.044809535905865;9.999245449580654;0.8336271766497734;0.01556316468910462;0.01556203206719501;0.7177824162680244;-0.013404965098042187;0.7179928601845961
22.860846;1.044423365435098;0.8332093639920525;0.797671991743592;7.064474379703867e-06;6.79186920651648e-06;1.044808061416409;9.99922627224184;0.8336281693471829;0.015563198168720031;0.015562033626841344;0.7177825955256688;-0.013404964677090734;0.7179932033464003
22.870846;1.0444243921155065;0.8332103924877695;0.7976716902885284;7.064299596280619e-06;6.7916891517431095e-06;1.0448066984237108;9.999208069702863;0.8336291983623428;0.015563231416771912;0.015562034970995061;0.7177828158311037;-0.013404964261859335;0.7179935225201358
22.880846;1.0444253948955402;0.8332113882022348;0.7976713548838922;7.064142207891274e-06;6.791511619076498e-06;1.0448054441263623;9.999190823337644;0.833630264957525;0.015563264508993079;0.015562036108216173;0.7177830784361884;-0.013404963851356578;0.717993818286172
22.890846;1.0444263784435837;0.8332123502380819;0.7976709799475713;7.064000477115411e-06;6.791337856281195e-06;1.0448042962782358;9.999174505706629;0.8336313683484735;0.015563297514406937;0.015562037050066445;0.7177833853117157;-0.013404963444104431;0.7179940893509885
22.900846;1.0444273477067276;0.833213274991271;0.7976705611146844;7.063872153837407e-06;6.791169432632327e-06;1.0448032545188357;9.999159079953909;0.8336325056001798;0.015563330478754404;0.015562037782850166;0.7177837384675538;-0.0134049630381921;0.7179943322891412
22.910846;1.044428308142276;0.8332141559228916;0.7976700953737508;7.063754952075632e-06;6.7910080460120605e-06;1.0448023213294184;9.999144495033;0.8336336723881049;0.015563363440138409;0.015562038255837714;0.7177841389284343;-0.013404962631821027;0.7179945421284942
22.920846;1.0444292648317663;0.8332149859617264;0.7976695799095179;7.063646723178315e-06;6.79085527779765e-06;1.044801501142734;9.99913067848286;0.8336348643731925;0.015563396441600506;0.015562038400067079;0.7177845866178025;-0.013404962223687894;0.7179947134696488
22.930846;1.0444302218353048;0.833215760488476;0.7976690118300266;7.063545564975606e-06;6.790712703151932e-06;1.0448007983747398;9.99911754022504;0.8336360782315322;0.015563429522104266;0.015562038164550752;0.7177850809037051;-0.01340496181274093;0.7179948412899462
22.940846;1.0444311820431031;0.8332164780328217;0.797668389155121;7.063450173455806e-06;6.790581923208327e-06;1.0448002164916173;9.999104991301506;0.8336373114197444;0.015563462705525204;0.015562037539315534;0.7177856203067481;-0.013404961397864535;0.717994920757148
22.950846;1.0444321464962794;0.8332171386963078;0.7976677114526317;7.063359895817874e-06;6.790464190091551e-06;1.044799757892466;9.999092958041176;0.8336385613310717;0.01556349599009828;0.015562036547717905;0.7177862018559245;-0.013404960978011643;0.717994946597258
22.960846;1.044433113623087;0.8332177422146145;0.797666979575012;7.063274370664261e-06;6.790360106817168e-06;1.044799423722491;9.99908137710538;0.8336398247061232;0.01556352934292873;0.01556203522148408;0.7177868217470267;-0.013404960552409292;0.7179949131779645
22.970846;1.044434079426835;0.8332182873092986;0.7976661952925962;7.063193317438722e-06;6.790269619142458e-06;1.0447992135371909;9.99907018930841;0.8336410971725786;0.015563562717801134;0.015562033577754767;0.7177874767262102;-0.013404960120478877;0.7179948154073043
22.980846;1.0444350389828154;0.8332187728222634;0.7976653612636894;7.063116585598528e-06;6.79019207181095e-06;1.0447991250405138;9.999059345135818;0.8336423733094893;0.015563596082009603;0.01556203160753633;0.7177881643789695;-0.013404959681875415;0.7179946496930418
22.990846;1.0444359884959669;0.8332191986387688;0.7976644810338192;7.063044183419917e-06;6.7901264287640425e-06;1.0447991547440043;9.999048807926766;0.8336436475778227;0.015563629423857554;0.015562029275724313;0.7177888823761099;-0.013404959236689369;0.7179944144092888
23.000846;1.0444369260441082;0.8332195650845949;0.7976635591551817;7.062976336071986e-06;6.7900715771073954e-06;1.044799299078018;9.999038553861881;0.8336449149074917;0.015563662737859097;0.015562026531901923;0.7177896278778744;-0.013404958785305397;0.717994109598316
23.010846;1.044437850643045;0.8332198726474049;0.7976626013294909;7.062913665366874e-06;6.790026290137305e-06;1.0447995545818745;9.999028581452015;0.8336461703013118;0.01556369600633175;0.015562023338683324;0.7177903974316668;-0.013404958327999657;0.7179937361043742
23.020846;1.0444387610430226;0.8332201228385188;0.7976616137016879;7.062857227925541e-06;6.789989074260208e-06;1.044799917315288;9.999018923346577;0.8336474082800894;0.015563729204394635;0.015562019704253886;0.7177911871217404;-0.013404957864765836;0.7179932945606915
23.030846;1.0444396552275594;0.8332203185560949;0.7976606016138128;7.062808284955405e-06;6.789958278232229e-06;1.0448003826055856;9.999009643082118;0.8336486229458233;0.015563762324193813;0.01556201569416325;0.7177919930168919;-0.013404957395390394;0.7179927848341865
23.040846;1.0444405309213918;0.8332204627755802;0.7976595691441595;7.062768000480532e-06;6.78993223700852e-06;1.0448009457365766;9.999000817746737;0.8336498088269257;0.015563795386757343;0.015562011422913215;0.7177928117890765;-0.013404956919501679;0.7179922065926564
23.050846;1.0444413864145716;0.8332205567660115;0.7976585194535872;7.062737289126562e-06;6.789909379828084e-06;1.044801602543668;9.998992525218375;0.8336509618912666;0.015563828437591652;0.015562007035905389;0.717793640682972;-0.013404956436610367;0.7179915604120644
23.060846;1.044442220637613;0.8332205999857201;0.7976574552898694;7.06271697393765e-06;6.789888450830444e-06;1.0448023488856981;9.99898484822798;0.8336520797468698;0.015563861533632978;0.015562002691552302;0.7177944766189207;-0.013404955946350154;0.717990848449231
23.070846;1.0444430325307155;0.833220591444511;0.7976563796531038;7.06270817927483e-06;6.789868599665367e-06;1.0448031804464906;9.998977887136618;0.8336531608290885;0.015563894720810375;0.015561998552968923;0.7177953155121015;-0.013404955448607165;0.717990074467369
23.080846;1.0444438203955049;0.8332205310589693;0.7976552967548265;7.062712597276825e-06;6.789849246307633e-06;1.0448040934028213;9.998971762417062;0.83365420368515;0.015563928017705494;0.015561994783861109;0.7177961522437036;-0.01340495494316374;0.7179892431627724
23.090846;1.0444445817003538;0.8332204205164674;0.7976542129111442;7.062732365751926e-06;6.789829938458548e-06;1.0448050839784453;9.998966602751777;0.8336552071450792;0.015563961415711482;0.015561991541875562;0.7177969808633243;-0.013404954429283588;0.7179883594237012
23.100846;1.0444453135740956;0.8332202630472573;0.7976531367231939;7.062769633674187e-06;6.789810188083458e-06;1.044806147371618;9.998962532448335;0.8336561704183866;0.01556399488407096;0.015561988976464243;0.7177977952748977;-0.013404953905773254;0.7179874282016017
23.110846;1.0444460142756224;0.8332200621440029;0.7976520785564392;7.062826014348454e-06;6.789789460578682e-06;1.0448072782267885;9.998959667130311;0.8336570921227201;0.015564028374587167;0.015561987232971633;0.717798590163725;-0.013404953371415035;0.7179864541551857
23.120846;1.0444466850218996;0.8332198207727852;0.7976510497884859;7.062902213342442e-06;6.789767456545952e-06;1.0448084721573228;9.998958117511492;0.8336579692109874;0.015564061831318001;0.015561986449364792;0.7177993613065328;-0.01340495282534194;0.7179854403705488
23.130846;1.0444473297220787;0.8332195412976585;0.7976500618651107;7.062998155846388e-06;6.789744137146025e-06;1.0448097264730578;9.998957988436937;0.8336587971782767;0.015564095203948684;0.015561986737753181;0.7178001053338549;-0.013404952267150095;0.7179843874344309
23.140846;1.0444479520612013;0.8332192251595145;0.7976491250575022;7.063113431622026e-06;6.789719349933427e-06;1.0448110390677179;9.998959364046636;0.8336595710813779;0.015564128458956722;0.01556198816122469;0.7178008190828667;-0.013404951696871054;0.7179832938951218
23.150846;1.0444485534476438;0.8332188729003045;0.797648247521339;7.0632475159348085e-06;6.789692674958576e-06;1.0448124064536293;9.998962301710842;0.8336602863700336;0.015564161586248829;0.015561990723550563;0.7178014987535649;-0.01340495111493776;0.7179821573204043
23.160846;1.0444491336663857;0.8332184851742267;0.7976474358005835;7.06339968899342e-06;6.789663502277485e-06;1.044813823282913;9.99896684789446;0.8336609394913752;0.015564194595969805;0.015561994381482069;0.7178021395773477;-0.013404950522190241;0.7179809753246343
23.170846;1.0444496924755295;0.8332180638642348;0.7976466966191715;7.063568938479377e-06;6.789630960145923e-06;1.0448152832140796;9.998973051094296;0.833661528504894;0.015564227500506836;0.015561999069016471;0.7178027357131056;-0.013404949919902341;0.7179797463958258
23.180846;1.0444502304571242;0.8332176123603006;0.797646037839868;7.063753813295155e-06;6.789594072721235e-06;1.0448167796842538;9.998980957758528;0.8336620534192426;0.015564260294603196;0.01556200470907101;0.7178032800386825;-0.013404949309707625;0.7179784702058123
23.190846;1.0444507486946994;0.8332171347541737;0.7976454671658516;7.063952199858864e-06;6.789552272337409e-06;1.0448183068494281;9.998990604874509;0.8336625153145392;0.01556429295116999;0.015562011207019676;0.7178037648516473;-0.013404948693390551;0.7179771478833717
23.200846;1.0444512483085386;0.8332166345319607;0.797644990529671;7.064161402602449e-06;6.78950547631664e-06;1.0448198600510041;9.99900202082831;0.8336629143240809;0.015564325431437405;0.015562018450008465;0.7178041834140853;-0.01340494807267639;0.717975782458698
23.210846;1.0444517303930305;0.8332161139616772;0.797644612366372;7.064378434665295e-06;6.789453600035291e-06;1.0448214352796783;9.999015229590093;0.833663248585282;0.015564357696380014;0.015562026324404812;0.7178045304420586;-0.013404947449328908;0.7179743785527641
23.220846;1.0444521955317907;0.8332155746751662;0.7976443362710111;7.064600071393815e-06;6.789396288514213e-06;1.0448230289894205;9.999030249527141;0.8336635150525206;0.015564389709536927;0.015562034727261928;0.71780480105472;-0.0134049468256312;0.7179729413032135
23.230846;1.0444526430484282;0.8332150186225356;0.7976441643974922;7.064822955707578e-06;6.789333202114621e-06;1.0448246379243078;9.999047088712118;0.8336637100911451;0.015564421437171226;0.015562043561257437;0.7178049901132335;-0.013404946204644124;0.7179714755371641
23.240846;1.0444530708406903;0.8332144481336604;0.7976440966124285;7.0650439596957495e-06;6.789264429319905e-06;1.0448262584955124;9.99906574520724;0.8336638288860593;0.015564452860101826;0.015562052731337475;0.7178050931111419;-0.013404945589781546;0.7179699853013438
23.250846;1.0444534752957064;0.8332138650100389;0.7976441304274461;7.06526041683808e-06;6.789190626979898e-06;1.0448278871588979;9.99908621900913;0.8336638652175357;0.015564483987410838;0.01556206214107305;0.717805107160111;-0.013404944984163326;0.7179684734852186
23.260846;1.0444538505814964;0.8332132698975048;0.7976442615034562;7.0654703046034316e-06;6.789112851553879e-06;1.0448295215765309;9.999108522815005;0.8336638123167562;0.015564514854585145;0.015562071682033492;0.7178050308759744;-0.013404944390443294;0.7179669419019539
23.270846;1.0444541893789177;0.8332126625396844;0.7976444840639478;7.06567250951043e-06;6.789032176128152e-06;1.0448311609301961;9.99913267220385;0.8336636634573688;0.015564545512079201;0.015562081229984853;0.7178048639372211;-0.013404943811058235;0.7179653920611049
23.280846;1.0444544860377918;0.8332120421668855;0.7976447910525066;7.065866750683234e-06;6.788949398189694e-06;1.0448328050087259;9.99915866859786;0.8336634110891675;0.015564576009247674;0.015562090654177081;0.7178046067830354;-0.013404943248366039;0.7179638262000073
23.290846;1.0444547385660519;0.833211407442367;0.7976451746496263;7.066053058219098e-06;6.788865038113494e-06;1.0448344527746116;9.999186495504045;0.8336630462291048;0.015564606376168893;0.015562099826717945;0.7178042602271955;-0.013404942704494802;0.7179622478174491
23.300846;1.0444549471924716;0.8332107563175851;0.7976456276140951;7.066231279528332e-06;6.788779423814596e-06;1.0448361017493801;9.999216123601158;0.8336625601974353;0.015564636615494041;0.01556210862161903;0.7178038252368336;-0.013404942181108376;0.7179606613686671
23.310846;1.0444551114530207;0.8332100860719024;0.7976461449272195;7.066401125011111e-06;6.788692642912215e-06;1.0448377487787728;9.9992475144766;0.8336619468520711;0.015564666704883571;0.015562116916478548;0.7178033032627205;-0.013404941679373639;0.7179590714265333
23.320846;1.0444552291904101;0.8332093934084973;0.797646724287235;7.066562628662941e-06;6.788604424642411e-06;1.0448393908957185;9.999280616500124;0.8336612025765692;0.015564696606797719;0.015562124604802581;0.7178026967400752;-0.013404941200242776;0.7179574818318557
23.330846;1.0444552984549065;0.8332086744936664;0.797647364715947;7.0667163301515225e-06;6.788514270335271e-06;1.0448410253198823;9.99931535835856;0.8336603246159265;0.015564726293163512;0.015562131600208398;0.717802009145269;-0.013404940744821053;0.7179558954480701
23.340846;1.044455318777794;0.8332079251162761;0.7976480648216699;7.066863181998969e-06;6.788421877207072e-06;1.0448426487723304;9.99935165748409;0.8336593102088945;0.015564755772281929;0.015562137828451228;0.7178012448705237;-0.013404940314674867;0.7179543146013264
23.350846;1.04445528977359;0.8332071414228376;0.7976488227842183;7.067004672001546e-06;6.788327447521355e-06;1.0448442566039515;9.999389437731098;0.8336581574501598;0.015564785082806959;0.015562143230591189;0.7178004086967685;-0.013404939912053581;0.7179527414585483
23.360846;1.0444552103294595;0.8332063205106934;0.7976496378469121;7.0671429698115575e-06;6.788231675324192e-06;1.0448458426722917;9.999428632750961;0.8336568663926666;0.015564814263342788;0.015562147777805672;0.717799504920619;-0.013404939539731462;0.7179511779834037
23.370846;1.0444550800548582;0.8332054596122974;0.7976505114183997;7.067280767033636e-06;6.788135606017554e-06;1.0448474001737527;9.999469178441519;0.8336554390407291;0.01556484334276599;0.015562151467437462;0.7177985377885859;-0.013404939200524966;0.7179496259637047
23.380846;1.044454900465697;0.8332045550866457;0.7976514466228998;7.067420931040045e-06;6.78804064004132e-06;1.0448489226068038;9.999511012397212;0.8336538786160096;0.01556487235034831;0.015562154302360829;0.7177975129855768;-0.01340493889700661;0.7179480874063342
23.390846;1.044454674724512;0.8332036031939191;0.7976524467333314;7.067566281952923e-06;6.787948636773598e-06;1.0448504043262026;9.999554074027126;0.8336521886800511;0.015564901316552209;0.015562156288067792;0.717796438137293;-0.013404938631428543;0.717946564868806
23.400846;1.044454406867017;0.833202601471989;0.7976535139048903;7.067719553856691e-06;6.787861736094849e-06;1.044851840435578;9.999598293884503;0.8336503726463308;0.015564930261737584;0.015562157444588345;0.7177953221621282;-0.013404938405584273;0.7179450613432832
23.410846;1.0444541008526522;0.8332015488595562;0.797654649105843;7.067883212774184e-06;6.787781847837148e-06;1.044853226255607;9.999643585806062;0.833648433921092;0.015564959183250586;0.015562157803649591;0.7177941742925634;-0.013404938220704475;0.7179435798888191
23.420846;1.0444537595587529;0.8332004453220516;0.7976558528085942;7.068059301873711e-06;6.787710257909025e-06;1.044854557493298;9.999689854581675;0.8336463759246868;0.01556498805052579;0.015562157386153406;0.7177930031668056;-0.013404938077509683;0.7179421232553175
23.430846;1.0444533841883594;0.8331992917783487;0.7976571252651539;7.068249667704763e-06;6.7876476741142715e-06;1.0448558317069658;9.999737002392173;0.8336442019363104;0.01556501681154694;0.015562156182809449;0.717791816521779;-0.01340493797640126;0.7179406933709779
23.440846;1.0444529744803936;0.8331980900205271;0.7976584659240495;7.068456058601377e-06;6.7875945866877345e-06;1.0448570492433904;9.999784922432612;0.8336419151236374;0.015565045398258029;0.0155621541690795;0.7177906215109916;-0.01340493791763104;0.7179392910978503
23.450846;1.0444525299533363;0.8331968425712378;0.7976598733693109;7.068679900387206e-06;6.787551549867499e-06;1.0448582117896372;9.999833495354704;0.8336395187720149;0.015565073728000409;0.015562151340668826;0.7177894248858167;-0.013404937901165166;0.7179379172509729
23.460846;1.0444520512617526;0.8331955525352023;0.7976613461659529;7.068922380507959e-06;6.787519191431327e-06;1.044859320983775;9.99988259398801;0.8336370173016506;0.015565101716690231;0.01556214771902279;0.7177882327775491;-0.013404937926360407;0.71793657417977
23.470846;1.0444515402006862;0.8331942240420269;0.7976628826866418;7.069184861862893e-06;6.787498127191921e-06;1.0448603792480882;9.999932087464712;0.8336344174341964;0.01556512929821612;0.015562143329668194;0.717787050553975;-0.013404937991928293;0.717935266065336
23.480846;1.0444509988537534;0.8331928634483603;0.7976644799780487;7.069469078000729e-06;6.787488936391433e-06;1.0448613900883799;9.99998184210947;0.8336317280277408;0.015565156427033657;0.0155621381851027;0.71778588271506;-0.013404938096188016;0.717933998056241
23.490846;1.0444504291434458;0.8331914800222231;0.7976661335119198;7.0697770989475234e-06;6.787492212262541e-06;1.0448623569348003;10.000031720735244;0.8336289589292862;0.015565183059002431;0.015562132275632435;0.7177847327204427;-0.013404938237247085;0.7179327754074357
23.500846;1.0444498328545464;0.8331900852108632;0.7976678375217823;7.070111257759255e-06;6.787508610762233e-06;1.0448632824574329;10.00008159116117;0.8336261195733204;0.015565209129902738;0.015562125568757518;0.7177836033356537;-0.01340493841311505;0.7179316028049768
23.510846;1.0444492117536204;0.8331886912759027;0.797669585222609;7.070473919593943e-06;6.7875387077727665e-06;1.0448641679296613;10.000131342170366;0.8336232180817778;0.015565234552052493;0.015562118018321743;0.7177824972372849;-0.013404938621879869;0.7179304838938071
23.520846;1.044448567846335;0.8331873106175779;0.7976713695150052;7.070867278890885e-06;6.787582771065903e-06;1.0448650131240704;10.000180880469435;0.8336202619794412;0.015565259226385672;0.015562109578043042;0.7177814170391269;-0.013404938861826863;0.7179294214307812
23.530846;1.0444479039904235;0.833185955263674;0.7976731839954956;7.071293305406262e-06;6.78764069041116e-06;1.0448658181607708;10.000230112158071;0.8336172591108725;0.01556528305705604;0.015562100211263802;0.7177803649648169;-0.013404939131399566;0.717928418045493
23.540846;1.0444472243353113;0.833184635844096;0.7976750236302673;7.071753447583778e-06;6.787711800530191e-06;1.0448665854908146;10.00027894040094;0.8336142166539011;0.01556530595846089;0.015562089893174149;0.7177793427520699;-0.013404939429079202;0.7179274766517614
23.550846;1.044446534668019;0.8331833612925048;0.7976768848014165;7.0722483378694795e-06;6.787794629033736e-06;1.0448673200972107;10.000327275273165;0.8336111400910147;0.015565327857016448;0.015562078611905679;0.7177783520286501;-0.01340493975341885;0.7179266000932112
23.560846;1.0444458431947432;0.8331821389876277;0.7976787644856227;7.07277799153562e-06;6.787887158503754e-06;1.0448680284116971;10.000375035951244;0.8336080344825598;0.015565348691531426;0.015562066375807355;0.717777394831992;-0.013404940103324608;0.7179257910531675
23.570846;1.044445160718057;0.8331809740243505;0.7976806591886293;7.0733420326120945e-06;6.7879872765003085e-06;1.0448687172308637;10.000422152454856;0.8336049058344247;0.015565368402121199;0.01556205322633993;0.7177764735691635;-0.013404940478284787;0.7179250526012306
23.580846;1.0444445001730074;0.8331798688838137;0.7976825644167193;7.073939581168656e-06;6.788092743981898e-06;1.0448693932030662;10.000468572987726;0.8336017606071148;0.01556538691636269;0.015562039243280812;0.7177755905772317;-0.013404940878257174;0.7179243885071867
23.590846;1.04444387615677;0.8331788242781096;0.797684474693442;7.074569216581478e-06;6.788201063411271e-06;1.0448700623107194;10.000514266046688;0.8335986057268308;0.015565404146242167;0.015562024538829445;0.7177747478205326;-0.013404941303347946;0.7179238029923204
23.600846;1.0444433036568759;0.8331778401928024;0.7976863839212164;7.07522913640767e-06;6.788309625024034e-06;1.044870729248556;10.00055921215629;0.8335954496334002;0.015565419987611356;0.01556200924929089;0.717773946711601;-0.01340494175360297;0.7179233002405824
23.610846;1.0444427969888896;0.8331769169465599;0.7976882860407121;7.075917231973396e-06;6.78841582448575e-06;1.0448713977766282;10.00060339158701;0.833592301408673;0.015565434324301096;0.015561993516756965;0.717773188166643;-0.013404942228884971;0.7179228841096525
23.620846;1.0444423700992378;0.8331760553012362;0.7976901758797236;7.076631164089364e-06;6.788517010586712e-06;1.0448720720251476;10.000646774320852;0.833589168456263;0.015565447043331397;0.015561977456825539;0.7177724729485231;-0.013404942728666921;0.7179225580609883
23.630846;1.0444420365770977;0.8331752550504483;0.7976920493249028;7.077368577953072e-06;6.788610521111758e-06;1.0448727573594063;10.000689317738823;0.8335860563239078;0.015565458053079241;0.015561961131316361;0.7177718018341168;-0.013404943251855208;0.7179223246112286
23.640846;1.0444418087892424;0.8331745142407696;0.7976939024194253;7.078127303164151e-06;6.788693980805889e-06;1.0448734602028675;10.000730975341911;0.8335829706861153;0.015565467294072537;0.015561944545519778;0.7177711755340259;-0.013404943796981145;0.717922184683236
23.650846;1.044441697031728;0.8331738302229797;0.7976957305751798;7.0789053489135145e-06;6.788765669660595e-06;1.0448741869030587;10.000771706045368;0.833579918314003;0.015565474734176724;0.015561927670382895;0.7177705946531997;-0.013404944362821221;0.7179221380513183
23.660846;1.044441708851924;0.8331732005861431;0.7976975286719521;7.079700726105261e-06;6.788824724193888e-06;1.0448749427836606;10.000811473824866;0.8335769060195127;0.015565480351420854;0.015561910471791;0.71777005945991;-0.013404944948736168;0.7179221842892961
23.670846;1.0444418487870828;0.8331726227502466;0.7976992916830519;7.080511436184319e-06;6.788871027983079e-06;1.044875732560748;10.00085024521522;0.8335739392346854;0.01556548412000897;0.015561892931524638;0.7177695697432478;-0.013404945554391779;0.7179223229226878
23.680846;1.0444421185506745;0.8331720941660922;0.7977010152409449;7.081335763984407e-06;6.78890477766172e-06;1.0448765606868222;10.000887992515059;0.8335710213528889;0.01556548600576362;0.015561875057030316;0.7177691256436481;-0.013404946179396013;0.7179225528990067
23.690846;1.044442517516309;0.8331716137216946;0.7977026953181426;7.082172565868815e-06;6.78892608603506e-06;1.0448774307876898;10.000924697715412;0.8335681537465637;0.01556548596504536;0.015561856877204313;0.7177687286608379;-0.013404946823084312;0.717922872210567
23.700846;1.0444430429734222;0.8331711821291234;0.7977043270666292;7.083021184234443e-06;6.788934910061675e-06;1.0448783457481734;10.000960354337112;0.8335653362675867;0.015565483951113583;0.015561838426808243;0.717768381239193;-0.013404947484459265;0.7179232779295762
23.710846;1.0444436892152802;0.8331708009043325;0.7977059044384331;7.083880988621858e-06;6.788931206978625e-06;1.044879308497002;10.00099497084753;0.8335625677311597;0.015565479938602592;0.015561819737728268;0.717768085450173;-0.013404948162280514;0.717923766083311
23.720846;1.0444444471181271;0.8331704716361046;0.7977074215360397;7.084751070320716e-06;6.7889150144935915e-06;1.0448803219069227;10.00102857184058;0.8335598461429611;0.015565473951758538;0.015561800848149511;0.7177678421002848;-0.013404948855142483;0.7179243312609556
23.730846;1.0444453059280354;0.8331701960480009;0.7977088741787809;7.085630441201542e-06;6.788886419249711e-06;1.0448813879421754;10.001061190323592;0.8335571693700057;0.015565466072033787;0.015561781819681765;0.7177676505712388;-0.013404949561630665;0.7179249668343788
23.740846;1.0444462547818623;0.8331699760558628;0.7977102596315783;7.08651840026206e-06;6.788845725918996e-06;1.0448825074506878;10.00109285560707;0.833554536055244;0.015565456430278714;0.01556176274741353;0.7177675095984134;-0.01340495028057206;0.7179256655537386
23.750846;1.0444472826124962;0.8331698137693898;0.7977115751637129;7.0874147054616655e-06;6.788793579177016e-06;1.044883680313866;10.001123587489174;0.8335519456471926;0.015565445195301324;0.015561743757354385;0.7177674180604886;-0.013404951011176496;0.7179264193961904
23.760846;1.0444483787488552;0.8331697116536091;0.7977128178310385;7.088319459646294e-06;6.788730650329001e-06;1.0448849050229496;10.001153399525185;0.8335493979557751;0.01556543255518709;0.015561724990979431;0.717767374711654;-0.01340495175314688;0.7179272195225234
23.770846;1.0444495341438311;0.8331696724469809;0.7977139856498617;7.089232584035302e-06;6.7886572925779225e-06;1.0448861783055623;10.001182307881507;0.8335468935965309;0.015565418700377339;0.015561706581342415;0.7177673782718368;-0.013404952506697536;0.7179280575907679
23.780846;1.04445074107766;0.8331696990102055;0.7977150783705824;7.090153171077263e-06;6.788573694097804e-06;1.0448874953726828;10.001210341589399;0.8335444346050783;0.015565403822940912;0.015561688635868893;0.7177674282442522;-0.01340495327217126;0.717928927193586
23.790846;1.044451991966979;0.8331697944043627;0.7977160972173674;7.091079446952061e-06;6.788480290766564e-06;1.0448888506090748;10.001237543558096;0.8335420233971418;0.015565388119516901;0.015561671232279225;0.7177675247753134;-0.013404954049465378;0.7179298234434893
23.800846;1.0444532789168695;0.8331699618394269;0.7977170442247993;7.09200918686259e-06;6.78837776921144e-06;1.044890238607402;10.001263959041697;0.8335396613237466;0.015565371778642544;0.015561654424359143;0.717767667831157;-0.013404954837832678;0.7179307411004914
23.810846;1.044454594143335;0.8331702041640746;0.7977179217564865;7.092939805611314e-06;6.788266733125162e-06;1.0448916550492182;10.00128962480571;0.8335373492844792;0.015565354959839737;0.015561638256645421;0.7177678568113711;-0.013404955636172711;0.7179316738298301
23.820846;1.0444559309239057;0.8331705230831757;0.7977187325640618;7.093868251832794e-06;6.788147551979361e-06;1.0448930969575916;10.001314566565982;0.833535089486102;0.015565337787662873;0.015561622780437854;0.7177680902732563;-0.013404956443357196;0.7179326154579436
23.830846;1.0444572839945867;0.833170918682393;0.7977194801816067;7.094791051156952e-06;6.78802027743066e-06;1.0448945622809154;10.001338803442932;0.8335328859604583;0.015565320363872792;0.015561608062392896;0.7177683657961499;-0.013404957258347849;0.7179335611757642
23.840846;1.0444586488351715;0.8331713893258076;0.7977201689934036;7.095704414518558e-06;6.787884532907463e-06;1.0448960490612886;10.001362355736067;0.8335307433317484;0.01556530277827289;0.015561594182604556;0.7177686805945748;-0.013404958080350046;0.7179345073769303
23.850846;1.0444600217240378;0.8331719317548907;0.797720803860483;7.096604465425501e-06;6.787739664235836e-06;1.0448975543007784;10.00138524588264;0.8335286651099284;0.015565285115896223;0.015561581229207743;0.7177690321957155;-0.013404958908986778;0.7179354512012389
23.860846;1.0444614006711592;0.8331725416170291;0.7977213895761156;7.0974874651530495e-06;6.787584991723306e-06;1.0448990726899394;10.001407493546184;0.8335266533034582;0.015565267469669991;0.015561569305286547;0.7177694184128128;-0.013404959744176034;0.7179363907990632
23.870846;1.044462784897382;0.8331732140604999;0.7977219304846221;7.098349784143215e-06;6.787419951822834e-06;1.0449005968886216;10.001429116420255;0.8335247097804176;0.015565249949351566;0.015561558535468353;0.7177698374081315;-0.013404960585862482;0.7179373256792452
23.880846;1.0444641736059237;0.8331739438276938;0.797722430805606;7.099187792662016e-06;6.787244422422849e-06;1.0449021197171635;10.001450129947575;0.8335228375292479;0.015565232678604615;0.01556154904804703;0.7177702884870371;-0.01340496143408305;0.7179382566882269
23.890846;1.044465566065802;0.8331747254677673;0.7977228951171003;7.09999799103129e-06;6.7870590761160266e-06;1.0449036353715093;10.001470538389825;0.8335210404663613;0.015565215784193991;0.01556154095625884;0.7177707729070456;-0.01340496228932852;0.7179391859505793
23.900846;1.0444669623247784;0.8331755541759716;0.7977233281950247;7.1007772703397955e-06;6.786864992618933e-06;1.0449051385543093;10.001490330843502;0.8335193230880517;0.015565199383293017;0.015561534354240871;0.7177712939150991;-0.013404963152774037;0.7179401163864327
23.910846;1.044468363464286;0.8331764262569109;0.7977237346800737;7.101523021830739e-06;6.786662658580818e-06;1.0449066235495232;10.001509484176626;0.8335176909855591;0.015565183575891222;0.015561529302997175;0.7177718557773014;-0.013404964026131177;0.7179410509892855
23.920846;1.0444697715034101;0.8331773389849692;0.7977241187734849;7.1022330849719564e-06;6.786451476283622e-06;1.0449080845123138;10.0015279608025;0.833516151345313;0.015565168439041101;0.015561525817114964;0.7177724622636608;-0.013404964911237067;0.7179419931332411
23.930846;1.044471188902763;0.8331782911610105;0.797724483977302;7.102905704731778e-06;6.786230183470044e-06;1.0449095161970055;10.00154571166966;0.8335147127072893;0.015565154012418347;0.015561523875385945;0.7177731159568091;-0.01340496580969549;0.7179429473797068
23.940846;1.0444726174992216;0.833179284048638;0.7977248331229615;7.103539693144372e-06;6.785997561802459e-06;1.0449109140751296;10.001562694797911;0.8335133840355595;0.01556514028315966;0.015561523439244634;0.7177738190238421;-0.013404966722616598;0.7179439190872726
23.950846;1.0444740570579338;0.8331803207328325;0.7977251683800468;7.104134693408511e-06;6.785752980020065e-06;1.0449122738384509;10.00157889023817;0.8335121736857268;0.015565127184365164;0.015561524465557993;0.7177745743933551;-0.013404967650361987;0.7179449134624796
23.960846;1.0444755039872338;0.8331814041403091;0.7977254912640487;7.104691284892491e-06;6.785496716850427e-06;1.0449135908441394;10.001594299443344;0.8335110890491408;0.015565114608680939;0.015561526920502923;0.7177753861242618;-0.013404968592444376;0.7179459355270108
23.970846;1.0444769514590628;0.8331825360521967;0.7977258031894899;7.1052107795727954e-06;6.785229927605876e-06;1.0449148603092173;10.001608936871087;0.833510137041583;0.015565102437876694;0.015561530792619568;0.7177762587967277;-0.01340496954771018;0.7179469903512605
23.980846;1.0444783910999456;0.8331837173082844;0.7977261063640038;7.105694788311592e-06;6.784954231305679e-06;1.0449160784839195;10.001622819032912;0.8335093243491469;0.01556509057235291;0.015561536090888001;0.7177771965702929;-0.01340497051468511;0.7179480826624988
23.990846;1.0444798145990557;0.8331849481243642;0.7977264040166903;7.106145104483667e-06;6.78467120036544e-06;1.044917243484068;10.00163595465654;0.8335086563084002;0.015565078931682158;0.01556154282845343;0.7177782026743487;-0.013404971491916298;0.7179492162401259
24.000846;1.044481214287251;0.833186228933619;0.7977266995989007;7.106563990959882e-06;6.784382104354452e-06;1.0449183546808276;10.001648338605058;0.83350813583034;0.015565067437485753;0.01556155100815013;0.7177792796489537;-0.013404972478186535;0.7179503934152722
24.010846;1.0444825828826418;0.8331875614890653;0.7977269955697389;7.10695411322742e-06;6.784088026147163e-06;1.044919411411275;10.001659949176076;0.8335077638250806;0.015565056015706236;0.015561560613736468;0.7177804299443238;-0.013404973472653233;0.7179516150407619
24.020846;1.04448391265019;0.833188948991686;0.7977272924692664;7.107317936149578e-06;6.783790044092656e-06;1.0449204123452012;10.001670752018523;0.8335075400448942;0.015565044622936534;0.015561571610235109;0.7177816557400605;-0.013404974475055384;0.7179528814372406
24.030846;1.044485194593983;0.833190395325367;0.7977275889205253;7.1076572638904606e-06;6.7834892165479975e-06;1.0449213550756113;10.001680713326746;0.8335074636689731;0.015565033267202018;0.015561583960332257;0.7177829576990212;-0.013404975485903099;0.7179541933881639
24.040846;1.0444864186020975;0.8331919042293924;0.797727882392335;7.107973271033479e-06;6.783186563531275e-06;1.0449222347628355;10.001689811373572;0.8335075332469564;0.015565022000860108;0.015561597635383367;0.7177843344460426;-0.013404976506374056;0.7179555521291727
24.050846;1.0444875746603537;0.8331934787177385;0.7977281695608391;7.108266718202947e-06;6.782883152449033e-06;1.0449230431726735;10.001698034108639;0.8335077455091522;0.015565010892980386;0.015561612598499482;0.7177857836780983;-0.013404977537946536;0.7179569588717598
24.060846;1.0444886542523126;0.8331951209608754;0.7977284465974611;7.108538051317732e-06;6.782579943058426e-06;1.0449237698081546;10.001705371792898;0.8335080946432208;0.015565000000831695;0.015561628779691172;0.7177873033857547;-0.013404978582125422;0.7179584143581402
24.070846;1.0444896513390198;0.8331968327768333;0.7977287105978494;7.1087873361764635e-06;6.78227731593661e-06;1.0449244039641776;10.001711816209719;0.8335085734356242;0.015564989352697846;0.015561646074250325;0.7177888924003819;-0.013404979640256724;0.7179599185707104
24.080846;1.0444905626060357;0.8331986159311285;0.7977289608713205;7.10901420130806e-06;6.781974883902592e-06;1.044924936035931;10.00171736375343;0.8335091752368232;0.015564978945859549;0.015561664364485818;0.7177905510434646;-0.013404980713316188;0.7179614709814952
24.090846;1.0444913867285142;0.8332004715552684;0.7977291983249163;7.109218081656323e-06;6.781671897833665e-06;1.0449253577240707;10.001722017721603;0.8335098950460322;0.015564968758730464;0.015561683538681158;0.717792281751952;-0.013404981801791926;0.7179630709235615
24.100846;1.0444921233237785;0.833202399497455;0.7977294239597508;7.109398677218022e-06;6.781367787402017e-06;1.0449256614633256;10.001725785383242;0.833510729191375;0.015564958761354008;0.015561703491605431;0.7177940885823307;-0.013404982905678167;0.7179647173681935
24.110846;1.0444927721687896;0.8332043982406789;0.7977296380953621;7.109556154016532e-06;6.7810625441870205e-06;1.0449258401490968;10.001728672732568;0.8335116745919213;0.015564948904899047;0.015561724116934657;0.7177959752506291;-0.013404984024582551;0.7179664083906604
24.120846;1.0444933330559927;0.8332064644603591;0.7977298405881555;7.109690987596118e-06;6.780757117840687e-06;1.0449258877000933;10.001730685982753;0.8335127286913062;0.015564939104217525;0.015561745301542789;0.7177979429285465;-0.013404985157981669;0.717968140965256
24.130846;1.044493806331545;0.833208592182668;0.7977300319205349;7.109803761039951e-06;6.7804535719258925e-06;1.0449257997112185;10.001731837862847;0.8335138896011218;0.015564929239118118;0.015561766918784106;0.7177999900234432;-0.013404986305439069;0.717969911461413
24.140846;1.0444941927782037;0.8332107734050614;0.7977302140812531;7.1098950188343595e-06;6.780154456352079e-06;1.0449255738372516;10.001732151374059;0.8335151552639724;0.015564919170586649;0.015561788818452316;0.7178021140170944;-0.01340498746665455;0.7179717164272199
24.150846;1.044494492832213;0.8332129999748348;0.7977303898922645;7.109965231171131e-06;6.779861799320832e-06;1.0449252100148894;10.001731660513347;0.8335165219618739;0.015564908757777418;0.015561810825420644;0.7178043128554454;-0.013404988641445703;0.7179735524161759
24.160846;1.0444947062935757;0.8332152640454785;0.7977305619308671;7.110014837464228e-06;6.7795767616660366e-06;1.044924709906612;10.001730407632792;0.8335179835425576;0.01556489786905017;0.01556183275497841;0.7178065849175282;-0.013404989829682978;0.7179754150007479
24.170846;1.0444948325079184;0.8332175570977305;0.7977307327384291;7.110044018972139e-06;6.779300177904798e-06;1.0449240750691486;10.001728433079787;0.8335195316814923;0.015564886385494773;0.015561854427615074;0.7178089283736009;-0.013404991031304379;0.7179772987989215
24.180846;1.0444948708964321;0.8332198699194762;0.7977309052527226;7.110052159422159e-06;6.77903318172975e-06;1.044923305542542;10.001725767590312;0.833521156917793;0.015564874198418363;0.015561875664335794;0.7178113406397173;-0.01340499224646584;0.7179791989462587
24.190846;1.0444948214612841;0.8332221935448326;0.7977310822954885;7.110037488488139e-06;6.778777124106273e-06;1.0449224009411506;10.001722440824498;0.8335228500829261;0.015564861198148578;0.015561896270122945;0.7178138187720869;-0.013404993475361074;0.7179811124121267
24.200846;1.0444946849723409;0.8332245193924841;0.797731266130824;7.109997389877911e-06;6.778532951544224e-06;1.0449213627450444;10.001718491125628;0.833524602985509;0.015564847257735187;0.01556191603690593;0.7178163605999842;-0.013404994717743824;0.7179830381554613
24.210846;1.0444944625923205;0.8332268384732031;0.7977314585080372;7.10992916781367e-06;6.7783009305905604e-06;1.0449201953294192;10.001713965210275;0.8335264082872491;0.0155648322289327;0.015561934777992687;0.717818965060933;-0.013404995972725701;0.7179849766712139
24.220846;1.0444941547478344;0.8332291409561718;0.7977316607745684;7.109830558631706e-06;6.778081095919653e-06;1.0449189056607584;10.001708915742478;0.8335282596197869;0.015564815963775859;0.015561952369664362;0.7178216314512473;-0.01340499723885753;0.717986929172363
24.230846;1.0444937608430531;0.8332314167436554;0.7977318743413303;7.109699751584303e-06;6.7778737758698395e-06;1.0449175021605566;10.00170339163047;0.8335301519388112;0.01556479834096635;0.015561968769222776;0.7178243587475105;-0.013404998514309704;0.7179888964313748
24.240846;1.0444932801817863;0.8332336562439848;0.7977321009905693;7.109535332970201e-06;6.777679606520957e-06;1.0449159929498613;10.001697425393516;0.833532081809379;0.015564779265446927;0.015561983993450984;0.7178271454513787;-0.013404999796993177;0.7179908784829152
24.250846;1.0444927123364425;0.8332358503814153;0.7977323424659505;7.109336517307099e-06;6.7774992688095105e-06;1.0449143846443156;10.00169103796025;0.8335340473612429;0.015564758658166322;0.015561998074491086;0.7178299894247994;-0.013405001084670106;0.7179928752272225
24.260846;1.0444920570797611;0.8332379904662981;0.7977326001125971;7.1091034361726164e-06;6.777333312198703e-06;1.044912681955712;10.001684250309161;0.8335360475369897;0.015564736460958635;0.015562011026854585;0.7178328876709478;-0.013405002375324602;0.717994886205178
