time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.270846;1.0444913147174009;0.8332400688985425;0.7977328750869179;7.108837024302156e-06;6.77718211961722e-06;1.044910887376473;10.001677080122011;0.8335380810988532;0.015564712647438151;0.015562022839624066;0.717835836910498;-0.013405003667479168;0.7179969096294126
24.280846;1.0444904864001194;0.8332420796904665;0.7977331689470493;7.108538632649226e-06;6.777045905135904e-06;1.0449090011517277;10.001669527037512;0.8335401460497615;0.015564687233050177;0.01556203348576276;0.717838834708779;-0.013405004960199635;0.7179989422724735
24.290846;1.0444895742841718;0.8332440178542974;0.7977334840709105;7.108209858002659e-06;6.776924636808322e-06;1.0449070216978806;10.00166156254691;0.833542239620797;0.015564660279800413;0.015562042933053894;0.7178418798892184;-0.01340500625299488;0.7180009800768241
24.300846;1.0444885819289318;0.8332458790357364;0.7977338234985399;7.107852563621457e-06;6.77681802906292e-06;1.0449049462693358;10.001653136505016;0.8335443588573265;0.015564631891106484;0.015562051155132001;0.717844972113125;-0.013405007545601063;0.7180030180155801
24.310846;1.0444875149518145;0.8332476599562959;0.7977341903959181;7.107468790467076e-06;6.776725772959025e-06;1.0449027713968462;10.001644191519803;0.8335465014720022;0.01556460219640554;0.01556205815451016;0.7178481111626894;-0.013405008837731594;0.7180050496434196
24.320846;1.0444863814005148;0.8332493583522403;0.7977345872465669;7.107060490815925e-06;6.776647795609666e-06;1.0449004924412832;10.001634671253004;0.8335486660700065;0.015564571329700481;0.015562063994982615;0.7178512964593424;-0.013405010128856186;0.7180070680726973
24.330846;1.0444851915195792;0.8332509722200035;0.7977350153364529;7.1066291092034144e-06;6.7765841960785686e-06;1.0448981029025766;10.001624524005107;0.8335508516600315;0.01556453942102055;0.015562068820564727;0.7178545272587981;-0.013405011418074639;0.718009067521555
24.340846;1.0444839571816773;0.8332524990111914;0.797735475235101;7.106175346724036e-06;6.776534871378467e-06;1.0448955948287248;10.001613701035609;0.8335530574207191;0.015564506598532965;0.015562072840704056;0.7178578032366317;-0.01340501270436146;0.71801104365803
24.350846;1.0444826911852618;0.833253935109821;0.7977359672576934;7.105699595737916e-06;6.776499298173608e-06;1.044892960382272;10.001602157667477;0.833555282834928;0.015564472975550659;0.015562076291135311;0.7178611247315716;-0.013405013986858718;0.7180129928968165
24.360846;1.0444814069839898;0.8332552763346418;0.7977364909369402;7.105202669556096e-06;6.776476869346937e-06;1.0448901931317718;10.001589870293486;0.8335575272566876;0.015564438625626703;0.015562079405355287;0.7178644921790106;-0.013405015264741416;0.7180149111194182
24.370846;1.0444801191195598;0.8332565194467287;0.7977370446769063;7.104685870562446e-06;6.776467529671755e-06;1.044887288207813;10.00157685138754;0.8335597886001296;0.015564403569968355;0.015562082403152572;0.7178679052300613;-0.013405016536950903;0.7180167927552131
24.380846;1.0444788433966323;0.8332576630145497;0.7977376265916297;7.104150490203347e-06;6.776471904818175e-06;1.0448842420002762;10.001563142610264;0.8335620625028308;0.015564367790716219;0.01556208546929966;0.717871362244039;-0.013405017802134243;0.718018631071733
24.390846;1.044477596055612;0.8332587069853026;0.7977382359727319;7.103597580912433e-06;6.776490674439868e-06;1.0448810520882519;10.001548799665706;0.8335643431448273;0.015564331263964615;0.015562088736686432;0.7178748597945354;-0.013405019058672984;0.7180204187007275
24.400846;1.0444763924919487;0.8332596519603994;0.7977388741463814;7.103028013573039e-06;6.776524046454231e-06;1.044877717452136;10.00153388111695;0.8335666246933371;0.015564293989065982;0.015562092308171415;0.7178783920394248;-0.013405020304619337;0.7180221480429363
24.410846;1.0444752469658083;0.8332604986677913;0.7977395438898585;7.1024424877398134e-06;6.776571911964338e-06;1.0448742386974068;10.00151843126422;0.8335689022091111;0.01556425599773831;0.015562096289801172;0.7178819507239346;-0.013405021537502873;0.7180238122118515
24.420846;1.044474173391386;0.8332612475928031;0.797740248533036;7.101841613708458e-06;6.776634243817701e-06;1.0448706179651857;10.001502460226957;0.8335711721559451;0.015564217345122394;0.01556210079754505;0.7178855259555881;-0.013405022754300446;0.7180254060908855
24.430846;1.0444731851744224;0.833261898535655;0.7977409919888857;7.101226242490896e-06;6.776711307001705e-06;1.0448668583482232;10.001485945372362;0.8335734322018974;0.01556417809319167;0.015562105943543604;0.7178891071771587;-0.013405023951735626;0.7180269266413966
24.440846;1.0444722933674857;0.8332624497139637;0.7977417788920437;7.10059788103886e-06;6.7768036474719145e-06;1.0448629629363064;10.001468856147515;0.8335756797784191;0.015564138285368805;0.015562111815379422;0.7178926838374983;-0.013405025126474382;0.7180283720501338
24.450846;1.04447150499031;0.8332628969999542;0.7977426142793119;7.09995875296136e-06;6.776911905882396e-06;1.0448589340147003;10.001451173035377;0.833577910625427;0.015564097915744248;0.015562118463939808;0.717896245448098;-0.013405026275109127;0.7180297405953759
24.460846;1.0444708227083674;0.833263234536772;0.7977435035833945;7.099311508820345e-06;6.777036658797498e-06;1.0448547731648623;10.00143288646556;0.8335801189584757;0.015564056925814546;0.015562125911190782;0.7178997817182722;-0.013405027394263701;0.7180310310184024
24.470846;1.044470245340088;0.8332634567054091;0.7977444528235045;7.098658897092852e-06;6.777178438847178e-06;1.0448504826440796;10.001413995235803;0.8335822989307522;0.015564015230595595;0.015562134165211709;0.7179032831792256;-0.013405028480743852;0.7180322439759703
24.480846;1.0444697693185063;0.8332635597601004;0.7977454680329135;7.098003388597681e-06;6.777337703990376e-06;1.044846067053748;10.001394516843995;0.8335844459381687;0.015563972743316551;0.015562143223063308;0.7179067412591489;-0.013405029531575104;0.718033382019751
24.490846;1.0444693908190694;0.8332635415905669;0.7977465545339623;7.097346865681667e-06;6.7775147344554574e-06;1.0448415336846308;10.001374493734778;0.8335865566525196;0.015563929398786184;0.015562153059232217;0.7179101478911109;-0.013405030544039565;0.718034447607838
24.500846;1.0444691065261078;0.8332634003041453;0.7977477173201195;7.096690667879881e-06;6.777709555350793e-06;1.0448368914456625;10.001353988978968;0.8335886281112701;0.015563885169741238;0.015562163616965384;0.7179134957967533;-0.013405031515762921;0.7180354413388016
24.510846;1.0444689132999863;0.8332631337281576;0.7977489618828512;7.096035902993535e-06;6.777921721992512e-06;1.0448321498268263;10.00133308717424;0.833590657280822;0.015563840058859536;0.015562174811136907;0.7179167790042837;-0.013405032444866207;0.7180363618749651
24.520846;1.0444688085146083;0.8332627399398191;0.7977502945051829;7.095383552163803e-06;6.778150276724294e-06;1.0448273186482273;10.001311899668295;0.833592641014551;0.015563794079032602;0.015562186535183214;0.7179199924132182;-0.013405033330147535;0.718037207212201
24.530846;1.0444687901164025;0.8332622175759232;0.7977517222503333;7.094734209495086e-06;6.778394073153237e-06;1.0448224077805546;10.001290555809128;0.833594575934071;0.015563747241532231;0.015562198669992955;0.717923130977552;-0.01340503417110415;0.7180379759364655
24.540846;1.0444688554294088;0.8332615661179456;0.7977532528661975;7.094087947997954e-06;6.778651946685921e-06;1.0448174260612721;10.001269181635724;0.8335964592188682;0.01556369955843863;0.015562211097276455;0.7179261897600254;-0.013405034967658165;0.7180386671098616
24.550846;1.0444689995889738;0.8332607861909134;0.797754894673852;7.093444668837297e-06;6.778922659087865e-06;1.044812380128164;10.001247883946228;0.833598289596863;0.015563651048110723;0.015562223715700431;0.7179291643057705;-0.013405035719624038;0.7180392794566216
24.560846;1.044469214919066;0.8332598788742114;0.7977566559645712;7.092804447540203e-06;6.779204919490685e-06;1.0448072748539123;10.001226747714579;0.833600066705506;0.01556360173011539;0.015562236450435397;0.7179320503277024;-0.013405036426289572;0.7180398115140746
24.570846;1.0444694923374909;0.8332588447238469;0.797758543756119;7.092167334421481e-06;6.779497356900566e-06;1.044802115136938;10.001205841159994;0.8336017898460795;0.015563551621175066;0.015562249243369804;0.7179348431126564;-0.013405037086691347;0.718040262588926
24.580846;1.044469823474762;0.8332576839463504;0.797760563206712;7.091533009636126e-06;6.779798446384014e-06;1.0447969065254095;10.001185221977414;0.8336034574928289;0.015563500744376643;0.01556226203387367;0.7179375373360526;-0.01340503770025365;0.7180406334245778
24.590846;1.044470200975399;0.8332563970018435;0.7977627178744778;7.090900881647672e-06;6.780106679665448e-06;1.0447916540024538;10.001164946136548;0.8336050669197398;0.015563449143452457;0.015562274766200451;0.71794012719075;-0.013405038266973915;0.7180409261537606
24.600846;1.0444706176848393;0.833254984698193;0.79776500964843;7.090270384903285e-06;6.780420919072222e-06;1.044786360463092;10.00114507241249;0.8336066139916266;0.01556339688988511;0.015562287423613246;0.7179426065154729;-0.013405038787349208;0.7180411437318241
24.610846;1.044471066629892;0.8332534481742379;0.7977674383922246;7.089640957096889e-06;6.780740684388746e-06;1.0447810260468058;10.001125651248872;0.8336080937420961;0.01556334407113568;0.015562300038520285;0.7179449690285263;-0.013405039262264343;0.718041289436149
24.620846;1.0444715410727343;0.8332517892382793;0.7977700021422282;7.089011822539165e-06;6.781066180790423e-06;1.0447756491376423;10.001106714664964;0.8336095013472935;0.015563290771360958;0.015562312668218746;0.7179472087822909;-0.01340503969266802;0.7180413666956986
24.630846;1.0444720344189353;0.833250010884461;0.7977726975930715;7.088382111266025e-06;6.781397931663202e-06;1.0447702282096025;10.001088282924417;0.8336108329911004;0.015563237072276569;0.015562325378139853;0.7179493202743988;-0.013405040079411921;0.7180413787779837
24.640846;1.0444725412000417;0.8332481170567481;0.7977755201388246;7.087751310151086e-06;6.781736366641679e-06;1.0447647622233658;10.001070371217905;0.8336120863649777;0.015563183057278001;0.015562338239248064;0.7179512982007612;-0.013405040423287247;0.7180413281275526
24.650846;1.0444730581609292;0.8332461120423863;0.7977784638343761;7.0871195760215775e-06;6.782081749964122e-06;1.0447592497684124;10.001052986820548;0.833613260329983;0.015563128794999796;0.015562351314524167;0.7179531379301852;-0.013405040724810842;0.718041216208536
24.660846;1.044473584509907;0.8332440007571187;0.797781521615837;7.086487762633846e-06;6.78243420610656e-06;1.0447536887336317;10.001036126152968;0.8336143538674865;0.015563074325184176;0.015562364642128627;0.7179548366934364;-0.013405040984076173;0.7180410444086868
24.670846;1.0444741216953486;0.8332417889865477;0.7977846852672604;7.085857218632622e-06;6.7827936823134e-06;1.0447480765677126;10.001019780453229;0.8336153653874934;0.015563019658631525;0.015562378240712174;0.717956394200078;-0.013405041201035453;0.7180408150617807
24.680846;1.0444746715192788;0.833239482706324;0.7977879450647177;7.085229401925073e-06;6.7831601228828765e-06;1.0447424108879615;10.001003948915585;0.8336162926428732;0.01556296478212497;0.015562392122481757;0.7179578119129636;-0.013405041375867798;0.7180405313744911
24.690846;1.0444752334732268;0.8332370874162306;0.797791289631617;7.084605706541621e-06;6.78353381462176e-06;1.0447366905055355;10.000988638487899;0.8336171326977742;0.015562909676050667;0.01556240628713474;0.7179590913485103;-0.013405041509137856;0.7180401963144833
24.700846;1.0444758048234593;0.8332346082562135;0.797794705933195;7.083987832678585e-06;6.783915306883724e-06;1.0447309160718983;10.00097384318348;0.8336178818701043;0.015562854339383522;0.015562420715780612;0.717960232755698;-0.013405041601780503;0.7180398116531772
24.710846;1.0444763826998924;0.8332320509465202;0.7977981791906968;7.083378257376769e-06;6.784304764294258e-06;1.0447250898758813;10.000959536706509;0.8336185357127539;0.015562798795907416;0.015562435386159056;0.7179612352161581;-0.013405041654900019;0.7180393780169483
24.720846;1.044476964982266;0.8332294225144502;0.7978016934763272;7.08278019060722e-06;6.784701451486979e-06;1.0447192156265541;10.000945696418436;0.83361908951567;0.015562743082715706;0.015562450289400565;0.7179620976562154;-0.013405041669371199;0.7180388954647876
24.730846;1.0444775501890635;0.8332267310054444;0.7978052333311338;7.082197090958629e-06;6.785103741207524e-06;1.044713299014394;10.000932324291012;0.8336195394772331;0.015562687248740584;0.015562465431063918;0.7179628198402626;-0.013405041645549285;0.7180383639543181
24.740846;1.0444781376461094;0.833223984972913;0.7978087854026382;7.081632233268015e-06;6.785509492977816e-06;1.044707348292371;10.00091944077081;0.8336198833303574;0.015562631374010235;0.015562480833726655;0.7179634030345614;-0.013405041583554681;0.7180377836372733
24.750846;1.0444787271831046;0.8332211931914099;0.797812338788272;7.081088599932768e-06;6.785916527415606e-06;1.0447013736721928;10.000907073762278;0.8336201199079718;0.015562575585051391;0.015562496551490196;0.7179638501716292;-0.013405041483931082;0.7180371542422497
24.760846;1.0444793178064766;0.8332183646394987;0.7978158838067032;7.080569031096899e-06;6.78632284277282e-06;1.0446953858236434;10.000895256584347;0.8336202486029033;0.015562520037994826;0.01556251267201434;0.7179641657648409;-0.013405041347921823;0.7180364736506649
24.770846;1.0444799070860888;0.8332155085887699;0.7978194107801855;7.0800763931485395e-06;6.786726723771618e-06;1.0446893944528364;10.000884025440685;0.8336202689231378;0.015562464883797249;0.015562529297389733;0.7179643557384869;-0.013405041177331429;0.718035737972925
24.780846;1.0444804924006035;0.8332126338092019;0.7978229102770351;7.079613568049961e-06;6.787126993824494e-06;1.0446834075673148;10.000873415933794;0.8336201798101306;0.015562410245057036;0.015562546520960265;0.7179644266492659;-0.013405040974387068;0.7180349435955837
24.790846;1.0444810722322428;0.8332097476197595;0.7978263745386461;7.0791833891687515e-06;6.787523144113237e-06;1.0446774317056782;10.000863461117465;0.8336199794322495;0.015562356211076834;0.015562564413826795;0.7179643850284866;-0.013405040741508127;0.7180340888057622
24.800846;1.04448164608427;0.8332068563386011;0.7978297988233148;7.078788666995067e-06;6.7879154032062524e-06;1.0446714726408477;10.000854193100539;0.8336196658066483;0.015562302852885224;0.015562583035558398;0.717964238107291;-0.013405040481128288;0.718033173992579
24.810846;1.0444822134635112;0.8332039664486223;0.7978331812161125;7.07843213769666e-06;6.7883049693677635e-06;1.044665536027491;10.000845646805839;0.8336192374141094;0.015562250244377487;0.015562602455012517;0.7179639947433732;-0.013405040195837522;0.7180322012394345
24.820846;1.0444827724919508;0.833201085007356;0.7978365213095533;7.078116383832175e-06;6.788693987610351e-06;1.0446596273952125;10.000837855441388;0.8336186927909696;0.015562198464857645;0.01556262274026254;0.7179636649643842;-0.013405039888420065;0.7180311733920556
24.830846;1.0444833195529806;0.8331982186026782;0.7978398193999595;7.077843969374765e-06;6.789084968299405e-06;1.0446537512448162;10.000830843340818;0.8336180295255626;0.01556214758961088;0.015562643927263916;0.7179632588666581;-0.013405039561379065;0.7180300927101755
24.840846;1.0444828968605413;0.8331946112689956;0.79784307622119;7.317358747664071e-06;7.01902178302626e-06;1.0446479111053015;10.00082463009104;0.8336172445439549;0.015562097689013983;0.015562666016323142;0.7179627857540192;-0.01340503921648648;0.7180289603273141
24.850846;1.0444834083976546;0.8331917882053139;0.797846292521464;7.317181322895806e-06;7.019422761846142e-06;1.0446421110826067;10.000819239243851;0.833616335108135;0.015562048833341856;0.015562688995166022;0.7179622531344528;-0.013405038855111538;0.7180277770517118
24.860846;1.0444838964466832;0.8331889918745448;0.7978494682546522;7.317055329516006e-06;7.019830697478525e-06;1.0446363564606058;10.000814700090103;0.833615298562127;0.015562001094765753;0.01556271284766261;0.7179616658954165;-0.013405038478995206;0.7180265445437914
24.870846;1.0444843555058343;0.8331862252590382;0.7978526021431352;7.316982641118484e-06;7.020246078628448e-06;1.0446306530297893;10.000811044603061;0.8336141318587058;0.01556195455216293;0.015562737545396227;0.717961026540209;-0.01340503809039608;0.7180252659550073
24.880846;1.0444847788044744;0.8331834913513388;0.7978556929257019;7.316964231655898e-06;7.020668667073961e-06;1.044625007175373;10.000808305630642;0.833612832433469;0.015561909295148118;0.015562763049858099;0.7179603357512534;-0.013405037691507787;0.7180239457917647
24.890846;1.0444851598142826;0.8331807939605133;0.7978587411997915;7.3170000571836275e-06;7.0210977934652264e-06;1.0446194269006734;10.000806517067556;0.8336113995441414;0.015561865406724976;0.01556278932283132;0.7179595926244704;-0.013405037284148573;0.7180225888364818
24.900846;1.044485493235179;0.8331781380748223;0.7978617489566886;7.317089324958549e-06;7.02153269407285e-06;1.0446139219862258;10.000805711307413;0.8336098345079714;0.01556182292927697;0.015562816327408977;0.7179587956803996;-0.013405036870082992;0.7180211984990361
24.910846;1.0444857748726417;0.8331755296190022;0.7978647173136201;7.317230789326527e-06;7.021972601528741e-06;1.0446085025497605;10.000805909540919;0.8336081403340858;0.01556178185021601;0.015562844027691751;0.7179579446657094;-0.01340503645133995;0.7180197759068062
24.920846;1.0444860014825383;0.8331729746653934;0.7978676455771097;7.317422677596982e-06;7.0224168494322785e-06;1.044603177444098;10.000807112421247;0.8336063219924634;0.0155617421188935;0.015562872391189739;0.7179570414669476;-0.013405036030240933;0.7180183204898458
24.930846;1.0444861706614124;0.8331704790700695;0.7978705320297484;7.317662483759659e-06;7.022864904847645e-06;1.0445979533874108;10.000809301619114;0.8336043864215255;0.01556170367292723;0.015562901378143956;0.7179560894110858;-0.013405035609336658;0.7180168313844624
24.940846;1.0444862798682244;0.8331680493620052;0.7978733747588093;7.317946946287663e-06;7.023316321440311e-06;1.0445928347384412;10.000812442806065;0.8336023415125032;0.01556166645767609;0.01556293092310619;0.7179550920240698;-0.013405035191133414;0.7180153084898969
24.950846;1.0444863249325254;0.833165694001526;0.797876171922882;7.318272452315503e-06;7.023770812240577e-06;1.0445878244830678;10.000816479520147;0.8336001952527565;0.015561630426156003;0.015562960937401685;0.7179540525513571;-0.013405034777643876;0.7180137526040283
24.960846;1.044486299678936;0.8331634238682561;0.7978789214003671;7.318635567723434e-06;7.024228117792064e-06;1.044582925790954;10.000821332405994;0.8335979553817264;0.015561595519998623;0.015562991334519929;0.7179529738974004;-0.013405034370134508;0.7180121647564653
24.970846;1.0444861973743005;0.8331612515416323;0.7978816203108083;7.319033233949727e-06;7.024687708559325e-06;1.0445781424702627;10.000826910741575;0.8335956285105768;0.015561561665379756;0.015563022046174388;0.7179518582142348;-0.013405033969152668;0.7180105450993555
24.980846;1.0444860126239817;0.8331591892783583;0.7978842653607865;7.319462923157461e-06;7.0251489544520126e-06;1.0445734784176166;10.000833123172503;0.8335932192784268;0.015561528798512582;0.015563053017985261;0.7179507067758375;-0.01340503357467894;0.7180088921952671
24.990846;1.0444857420511255;0.8331572465594852;0.7978868536776368;7.319922759793797e-06;7.02561180076491e-06;1.0445689370873092;10.000839887561694;0.8335907313035438;0.015561496884542987;0.015563084210469974;0.7179495205324099;-0.01340503318621448;0.7180072034662086
25.000846;1.0444853842875996;0.8331554290548161;0.7978893831844931;7.320411123086404e-06;7.02607714750749e-06;1.0445645211860446;10.000847138405005;0.8335881690305617;0.015561465895503642;0.015563115613951635;0.7179483005865269;-0.013405032802887039;0.7180054760685265
25.010846;1.0444849407049688;0.8331537397318303;0.7978918525998793;7.320926123501057e-06;7.026546257022742e-06;1.044560232895491;10.000854820842395;0.8335855379784778;0.01556143577228588;0.015563147253189195;0.7179470483479983;-0.013405032423918016;0.7180037069762674
25.020846;1.044484416081909;0.8331521810370357;0.7978942615331297;7.321465741375115e-06;7.027019875714328e-06;1.044556074522738;10.00086287661751;0.8335828435169297;0.015561406424622067;0.015563179172034291;0.7179457654487854;-0.013405032049296661;0.7180018926200963
25.030846;1.0444838177454863;0.833150756538183;0.7978966104372007;7.322028353119151e-06;7.027498159894493e-06;1.0445520482159203;10.000871234519918;0.8335800900330693;0.015561377758811662;0.015563211414530452;0.7179444531744809;-0.013405031680032414;0.7180000291052412
25.040846;1.0444831537778732;0.8331494709858801;0.7978988999127529;7.322612681514806e-06;7.027981104303612e-06;1.0445481548358495;10.00087981713106;0.8335772809349075;0.015561349687405062;0.015563244013607383;0.7179431122777651;-0.013405031317680794;0.7179981129838131
25.050846;1.0444824319567703;0.8331483291950298;0.7979011296625367;7.32321711704006e-06;7.028468776101631e-06;1.044544393365105;10.000888563873682;0.8335744191146389;0.015561322129709882;0.015563276986634005;0.7179417437982673;-0.013405030963499083;0.7179961418761823
25.060846;1.0444816604254967;0.8331473347126017;0.7979032981770862;7.323839406163881e-06;7.028961357573263e-06;1.0445407613608244;10.000897442059438;0.8335715073646319;0.015561295023383005;0.015563310333497907;0.7179403493542408;-0.013405030617862452;0.7179941143922212
25.070846;1.0444808489809472;0.8331464887453168;0.7979054034133978;7.324477035355405e-06;7.0294591220148145e-06;1.0445372566653608;10.000906428785457;0.8335685479386953;0.015561268333469968;0.015563344037597767;0.7179389302778668;-0.013405030280221133;0.717992029598558
25.080846;1.0444800087550676;0.8331457901084593;0.7979074430962104;7.325127581538065e-06;7.029962389020662e-06;1.0445338791565022;10.000915488393495;0.8335655421516771;0.015561242056982715;0.015563378071268183;0.7179374871256918;-0.013405029949533903;0.7179898869572241
25.090846;1.0444791502044823;0.8331452366502629;0.7979094140564698;7.325788743401123e-06;7.03047150649326e-06;1.0445306301564765;10.000924570508372;0.8335624914073769;0.01556121623082339;0.015563412396955904;0.7179360201388042;-0.013405029624863056;0.7179876868730046
25.100846;1.0444782815016131;0.8331448269019597;0.7979113121663645;7.326458495239109e-06;7.030986907393117e-06;1.0445275100133486;10.000933622646036;0.8335593982782628;0.015561190926282019;0.015563446966542873;0.7179345295703105;-0.013405029305593124;0.7179854308321678
25.110846;1.0444774087588233;0.8331445606849998;0.79791313372599;7.327135347522044e-06;7.031509149555221e-06;1.044524516828098;10.000942602520212;0.8335562663585314;0.01556116621939855;0.01556348172938281;0.7179330152493129;-0.013405028991344731;0.7179831205705193
25.120846;1.0444765370026987;0.8331444389956583;0.7979148767559363;7.327818048011027e-06;7.032038739764747e-06;1.0445216471621295;10.000951486509559;0.8335530999834082;0.01556114215791306;0.015563516638579118;0.7179314759626003;-0.013405028681990243;0.7179807570506371
25.130846;1.0444756702026619;0.8331444635383192;0.7979165406720871;7.328504697661629e-06;7.032575909848925e-06;1.0445188975353448;10.000960275728405;0.8335499040106443;0.015561118747759057;0.015563551646861568;0.7179299094907101;-0.013405028377416825;0.7179783404677496
25.140846;1.0444748113291593;0.8331446354531106;0.7979181251662755;7.329192254055141e-06;7.033120668191116e-06;1.0445162657952325;10.000968990647737;0.8335466828963723;0.015561095965524628;0.015563586702803167;0.717928313283123;-0.013405028076905384;0.7179758714897302
25.150846;1.0444739638324319;0.8331449535044496;0.7979196301461509;7.329876990578533e-06;7.033673141147294e-06;1.044513751200965;10.000977647085845;0.8335434398947305;0.015561073780917652;0.015563621756089567;0.7179266849080213;-0.013405027778957053;0.7179733523207436
25.160846;1.0444731332533417;0.8331454134063835;0.7979210566788886;7.33055534501868e-06;7.034233910463113e-06;1.0445113527720213;10.000986230056956;0.8335401770883698;0.015561052167523102;0.01556365676232214;0.7179250222439756;-0.013405027481794462;0.7179707865501095
25.170846;1.0444723275075052;0.8331460089385547;0.7979224072274486;7.331224296764812e-06;7.034803953439674e-06;1.0445090675367523;10.000994687046365;0.8335368954093056;0.015561031109638555;0.015563691678467608;0.7179233241819196;-0.013405027183773423;0.7179681784988696
25.180846;1.0444715562898268;0.8331467333845863;0.7979236845624903;7.331881191180101e-06;7.035384124815908e-06;1.0445068906013029;10.001002942492855;0.8335335946252306;0.015561010615107075;0.015563726464568075;0.7179215911957483;-0.01340502688342091;0.7179655326976712
25.190846;1.044470830769324;0.8331475802357784;0.7979248905126077;7.332523623764716e-06;7.035974513522287e-06;1.0445048169688078;10.00101091689243;0.8335302740153647;0.015560990718358501;0.015563761091595952;0.7179198246345709;-0.013405026579338416;0.717962853704525
25.200846;1.0444701636647513;0.8331485433744404;0.7979260258953123;7.333149627733317e-06;7.0365741819493375e-06;1.04450284304808;10.001018539941022;0.8335269332402593;0.01556097146520567;0.015563795530163337;0.7179180252628323;-0.013405026269881382;0.7179601463732795
25.210846;1.044469568681287;0.833149617200931;0.7979270912911669;7.333757778102889e-06;7.03718142672904e-06;1.044500966346659;10.00102575883288;0.8335235728461484;0.015560952897356976;0.015563829726712605;0.7179161922616771;-0.013405025952795361;0.717957415874219
25.220846;1.044469058988061;0.8331507968151731;0.7979280873027125;7.334346846558643e-06;7.037793986500375e-06;1.0444991846657075;10.001032537652332;0.833520194569459;0.015560935056803466;0.015563863598058074;0.7179143234076284;-0.013405025625226758;0.7179546674859134
25.230846;1.044468645435827;0.8331520779535393;0.7979290142518175;7.334915177310545e-06;7.038409062101945e-06;1.0444974965206753;10.001038853648097;0.8335168009410789;0.015560917993730576;0.015563897048355984;0.7179124159796572;-0.013405025284072886;0.7179519068158953
25.240846;1.0444683356180704;0.8331534566633415;0.7979298719843776;7.3354603575024875e-06;7.039023656054408e-06;1.0444959017769164;10.001044703779963;0.8335133944388305;0.015560901745616218;0.01556392997831645;0.7179104671736166;-0.013405024926361428;0.7179491396673495
25.250846;1.0444681339948219;0.8331549288468157;0.7979306598695346;7.335979517074244e-06;7.039635082910683e-06;1.0444944013772786;10.00105011267273;0.8335099775555433;0.01556088630457579;0.015563962271386421;0.7179084742810083;-0.013405024549361058;0.7179463710460481
25.260846;1.044468041957225;0.8331564899033381;0.7979313772393019;7.3364700414368674e-06;7.0402411703948605e-06;1.044492996901676;10.00105512705284;0.8335065533413111;0.015560871616360751;0.015563993786516475;0.7179064352278303;-0.013405024150477904;0.7179436046940992
25.270846;1.0444680578919574;0.8331581351837176;0.7979320241434578;7.336930047354602e-06;7.040840202132457e-06;1.0444916902624182;10.001059803047642;0.8335031257052855;0.015560857608975864;0.015564024380522415;0.7179043487335968;-0.013405023727366181;0.7179408437913847
25.280846;1.044468177999166;0.8331598609849599;0.7979326013033606;7.337358277774876e-06;7.041430967517411e-06;1.0444904829606858;10.00106420306878;0.833499699536658;0.015560844221367004;0.015564053936582669;0.7179022139925861;-0.01340502327827829;0.7179380915415365
25.290846;1.0444683974347055;0.8331616645331846;0.7979331090664484;7.337753870884829e-06;7.042013017442577e-06;1.0444893750175428;10.001068403083185;0.8334962800688833;0.015560831420489044;0.01556408236637825;0.7179000307775948;-0.013405022802180682;0.7179353509292841
25.300846;1.0444687113496904;0.8331635432220991;0.797933546651889;7.338116346623406e-06;7.0425867052530635e-06;1.0444883650350854;10.001072489841091;0.833492872242726;0.015560819200867914;0.015564109596779282;0.7178977999476409;-0.013405022298593585;0.7179326243275147
25.310846;1.0444691148972556;0.8331654948354378;0.7979339122172973;7.338445680746863e-06;7.043152858902881e-06;1.044487451849888;10.00107654333216;0.8334894811781567;0.01556080756998864;0.01556413556672338;0.7178955235433817;-0.013405021767548894;0.7179299135767268
25.320846;1.0444696017320723;0.8331675180181299;0.7979342030977074;7.338742352032863e-06;7.043712487542986e-06;1.0444866357143527;10.00108062654846;0.8334861129306446;0.01556079653792787;0.01556416022431738;0.717893204754236;-0.013405021209466031;0.7179272202878827
25.330846;1.044470163127726;0.8331696107975013;0.7979344162406142;7.339007302509815e-06;7.044266599809485e-06;1.0444859175269943;10.00108478512277;0.8334827744942863;0.015560786111228265;0.015564183517771103;0.717890848373801;-0.013405020624668668;0.7179245461997805
25.340846;1.044470788729529;0.8331717680201747;0.7979345490893466;7.33924192440181e-06;7.044815925296976e-06;1.0444852970369918;10.00108904546004;0.8334794730337463;0.015560776286060644;0.015564205400121302;0.717888460889074;-0.01340502001293994;0.7179218941745431
25.350846;1.0444714675196944;0.8331739809523167;0.7979346001740352;7.339448050048068e-06;7.045360654813109e-06;1.0444847721682728;10.001093421638204;0.8334762150438036;0.015560767053310106;0.015564225846697349;0.7178860495646383;-0.01340501937346217;0.7179192691637043
25.360846;1.0444721888492967;0.8331762393939228;0.797934568970844;7.339627578053071e-06;7.0459003258442724e-06;1.0444843401949622;10.001097930117052;0.8334730059390787;0.015560758414967176;0.015564244858776298;0.7178836214357294;-0.013405018705217386;0.717916677736287
25.370846;1.0444729434974647;0.8331785337811197;0.7979344556470305;7.339781908232238e-06;7.0464337463698555e-06;1.044483998629337;10.001102593409788;0.8334698497310902;0.015560750395302221;0.015564262448198573;0.7178811828168445;-0.013405018007594022;0.7179141268059537
25.380846;1.0444737237358643;0.8331808559151035;0.7979342609488786;7.339911770283194e-06;7.046959074513402e-06;1.0444837445916122;10.001107435643299;0.8334667486111673;0.015560743041826834;0.015564278619325689;0.7178787390473921;-0.013405017280488239;0.717911623184708
25.390846;1.044474523181432;0.8331831986328593;0.7979339859533683;7.340017432460476e-06;7.0474741738796396e-06;1.0444835746809555;10.001112477480323;0.8334637034010305;0.015560736422328086;0.015564293358472415;0.7178762945991429;-0.013405016523906684;0.7179091742190504
25.400846;1.044475337323323;0.8331855551374492;0.797933631831728;7.340098998435474e-06;7.0479770203375665e-06;1.0444834861330539;10.001117730034249;0.8334607150850066;0.015560730619893166;0.015564306645673811;0.7178738536807675;-0.01340501573773015;0.7179067880501175
25.410846;1.0444761635282227;0.8331879184473875;0.7979331994666071;7.340156722329851e-06;7.0484659915166e-06;1.044483477060418;10.001123191209993;0.8334577855718146;0.0155607257217547;0.015564318487103514;0.7178714205329243;-0.01340501492164529;0.7179044726141337
25.420846;1.0444770000977277;0.833190281294888;0.79793268850546;7.340191332218268e-06;7.048939967524122e-06;1.044483545260044;10.001128842310356;0.8334549169445531;0.015560721806550302;0.015564328934203266;0.7178689987843613;-0.013405014075122833;0.7179022345490306
25.430846;1.0444778459607251;0.8331926364875649;0.7979320965603796;7.340204245800533e-06;7.049398269055623e-06;1.0444836871951013;10.001134649233563;0.8334521109321568;0.015560718945361082;0.015564338079125375;0.7178665910461934;-0.013405013197594904;0.7179000790146696
25.440846;1.0444787009150882;0.8331949770489526;0.7979314197092879;7.340197327362122e-06;7.04984047829598e-06;1.044483897923474;10.001140575118193;0.8334493691852569;0.015560717213705973;0.015564346048459205;0.7178641998702939;-0.013405012288559271;0.7178980105115015
25.450846;1.0444795642292872;0.8331972960861225;0.7979306541902823;7.340172300166391e-06;7.050266128415064e-06;1.044484172417406;10.001146590822332;0.8334466929889881;0.015560716692101916;0.01556435300821051;0.7178618290505485;-0.013405011347544413;0.7178960340129853
25.460846;1.0444804323882961;0.8331995872433279;0.797929797643078;7.340130557814891e-06;7.050674381506254e-06;1.044484507912723;10.001152671465114;0.8334440827440552;0.015560717450947647;0.015564359165643577;0.71785948414103;-0.013405010374273081;0.7178941550008913
25.470846;1.0444812987925807;0.8332018458672793;0.7979288486296465;7.3400735198972014e-06;7.051063791055767e-06;1.0444849052918384;10.001158784612734;0.8334415385078813;0.015560719531614114;0.015564364746564899;0.7178571719549124;-0.013405009368878259;0.7178923784723689
25.480846;1.0444821552068342;0.8332040699293382;0.7979278055801293;7.3400030316709785e-06;7.051432442496083e-06;1.044485368368731;10.00116487883975;0.8334390609255017;0.015560722931926873;0.015564369961867355;0.7178548990486701;-0.013405008331839677;0.7178907082566688
25.490846;1.0444829928163772;0.83320625970242;0.7979266668565933;7.339921544904018e-06;7.051778567515985e-06;1.0444859023659627;10.001170881542432;0.8334366519114832;0.01556072760214487;0.015564374982952775;0.7178526703082512;-0.013405007263748521;0.7178891472771065
25.500846;1.0444838021752774;0.8332084163937957;0.7979254316295695;7.3398320571466e-06;7.052100971271717e-06;1.0444865130737107;10.001176708232506;0.8334343148414043;0.015560733450574531;0.015564379918498041;0.7178504890459992;-0.013405006165106769;0.7178876982346685
25.510846;1.0444845730619636;0.8332105410949769;0.7979241002908917;7.339737708862246e-06;7.052399129703e-06;1.0444872062175428;10.001182277875975;0.8334320533613659;0.015560740353020006;0.015564384807289186;0.7178483580125016;-0.013405005036326753;0.7178863638720103
25.520846;1.044485294975743;0.8332126349928182;0.7979226736977088;7.339641149287792e-06;7.052673338142998e-06;1.0444879862673908;10.001187530581714;0.833429870063196;0.015560748162334903;0.015564389640568041;0.717846279583025;-0.013405003878119819;0.7178851469358848
25.530846;1.0444859575062482;0.8332147004855601;0.7979211519837096;7.339544239758869e-06;7.052924636444386e-06;1.04448885543812;10.001192437302244;0.8334277671635881;0.015560756716232737;0.015564394382194483;0.7178442551372715;-0.013405002692061753;0.717884049970634
25.540846;1.044486550365232;0.8332167417477977;0.7979195343440769;7.339448267448254e-06;7.053154458860342e-06;1.04448981376876;10.001196990381173;0.8334257480547174;0.01556076585054829;0.015564398969422601;0.7178422851610319;-0.013405001480682112;0.7178830748396922
25.550846;1.0444870640381454;0.8332187636474079;0.7979178197445534;7.33935417788094e-06;7.05336450308535e-06;1.0444908600207532;10.001201186045053;0.8334238174456112;0.015560775426085256;0.015564403306072047;0.7178403700538384;-0.013405000247027933;0.7178822226320215
25.560846;1.0444874905842139;0.8332207697176369;0.797916007354083;7.339262728071651e-06;7.0535567854396075e-06;1.0444919926837608;10.001205018868614;0.8334219803094383;0.015560785347531587;0.01556440726054761;0.7178385102944854;-0.013404998994412366;0.7178814941251291
25.570846;1.044487824002637;0.8332227607833051;0.7979140961551904;7.339174623312718e-06;7.0537335198560895e-06;1.0444932106784008;10.001208491179858;0.8334202410599708;0.015560795551472375;0.015564410680600925;0.7178367060992481;-0.013404997726485651;0.7178808901264373
25.580846;1.0444880610536618;0.8332247350020638;0.7979120846601834;7.339090423103944e-06;7.0538968817237485e-06;1.0444945134799872;10.001211624387945;0.8334186027656113;0.015560805993811216;0.01556441342099089;0.7178349573402115;-0.013404996447261293;0.7178804118133936
25.590846;1.044488201926258;0.833226688912241;0.7979099714305924;7.3390104625378265e-06;7.05404895491824e-06;1.044495900499442;10.001214455307258;0.8334170660128465;0.015560816659456756;0.01556441536412328;0.7178332634732585;-0.013404995161139781;0.7178800614268718
25.600846;1.0444882492990246;0.8332286187774314;0.7979077554353159;7.3389349182406175e-06;7.054191848335365e-06;1.0444973703130145;10.001217020690204;0.8334156289288401;0.015560827562211688;0.015564416416493027;0.7178316234896331;-0.013404993872907677;0.7178798424271271
25.610846;1.0444882067651777;0.833230521264114;0.7979054355639814;7.338863741378859e-06;7.054327682012303e-06;1.0444989206910773;10.001219350645412;0.8334142887937103;0.015560838725316248;0.015564416494988775;0.7178300361163039;-0.013404992587483098;0.7178797586277756
25.620846;1.04448807835145;0.8332323927513752;0.7979030099677837;7.33879674342624e-06;7.054458270981526e-06;1.0445005492466488;10.001221471541703;0.8334130432866405;0.015560850171551656;0.015564415531222814;0.7178284995878534;-0.013404991309624805;0.7178798132251929
25.630846;1.0444878688613497;0.833234228697326;0.797900476109155;7.338734039537104e-06;7.054584690411241e-06;1.0445022536341273;10.001223410049747;0.8334118905983562;0.015560861923924923;0.015564413475679;0.7178270107825642;-0.013404990043963916;0.7178800082889699
25.640846;1.044487583768673;0.8332360243278846;0.7978978315015639;7.338676334233221e-06;7.054707149768013e-06;1.0445040313274674;10.001225201837336;0.8334108290429422;0.01556087399852896;0.015564410277362875;0.7178255650856499;-0.013404988795162491;0.7178803445298827
25.650846;1.0444872288884959;0.8332377754914458;0.7978950742903377;7.3386246499621255e-06;7.054825376065994e-06;1.0445058800140765;10.001226897917146;0.8334098563031775;0.01556088640330006;0.0155644058673011;0.717824157880589;-0.013404987567911367;0.7178808210152351
25.660846;1.0444868107594767;0.833239479452742;0.7978922031623663;7.338579751081003e-06;7.054939205132026e-06;1.0445077980191122;10.001228559960614;0.8334089689730252;0.015560899150156307;0.015564400176620025;0.717822786284472;-0.013404986366867513;0.7178814347426415
25.670846;1.0444863367542867;0.8332411357143632;0.797889216917058;7.338541905815839e-06;7.0550489687760245e-06;1.044509783902515;10.001230257245927;0.8334081626670167;0.015560912243779522;0.015564393173439677;0.717821449530476;-0.013404985196640193;0.7178821805411462
25.680846;1.0444858141096605;0.8332427453132484;0.79788611453138;7.338511181709469e-06;7.055155497475283e-06;1.0445118366448023;10.00123207205442;0.8334074320505019;0.015560925641694789;0.015564384880132877;0.7178201484800332;-0.013404984061754806;0.7178830517302702
25.690846;1.0444852495236485;0.8332443092299034;0.7978828960918247;7.338487796739093e-06;7.055259919911144e-06;1.0445139566471113;10.001234097043096;0.8334067711855282;0.015560939239770897;0.015564375358172029;0.7178188853497012;-0.013404982966511917;0.7178840414566443
25.700846;1.0444846499229126;0.8332458280856869;0.7978795636512481;7.338472185849633e-06;7.055363675252404e-06;1.0445161458276215;10.001236419397463;0.8334061741942156;0.015560952907904137;0.01556436467935801;0.7178176636625938;-0.01340498191477257;0.7178851438124625
25.710846;1.044484022355334;0.8332473028393844;0.7978761209235412;7.338464909604695e-06;7.055468600443841e-06;1.0445184068117905;10.001239110909081;0.8334056353904314;0.01556096653151197;0.01556435290721051;0.7178164877379126;-0.013404980909752324;0.7178863537910747
25.720846;1.0444833725210274;0.8332487351005455;0.7978725723707626;7.338466537574682e-06;7.055576583101369e-06;1.0445207418505817;10.001242232710277;0.8334051492310499;0.015560980020210164;0.015564340098332448;0.7178153615781195;-0.013404979954004548;0.7178876667206983
25.730846;1.0444827042690628;0.8332501268208252;0.7978689228187362;7.338477483018702e-06;7.055689017338209e-06;1.044523151787779;10.001245844090553;0.8334047107329673;0.015560993298518936;0.01556432630694661;0.7178142882392532;-0.013404979049664024;0.7178890780013494
25.740846;1.0444820209609604;0.8332514803135608;0.797865177443435;7.338497904778038e-06;7.055806653120206e-06;1.0445256362971984;10.001250007265227;0.8334043158782117;0.015561006299405973;0.015564311576165937;0.7178132701799743;-0.013404978198568536;0.7178905831160419
25.750846;1.0444813264226944;0.8332527991008666;0.7978613414414079;7.338527654385391e-06;7.055929799646317e-06;1.0445281953466052;10.001254789174343;0.8334039616235349;0.015561018964338008;0.015564295935286823;0.7178123094322627;-0.01340497740202549;0.7178921781154853
25.760846;1.044480624173878;0.8332540883377527;0.7978574193324691;7.338566064223065e-06;7.056058549854546e-06;1.044530830397832;10.0012602628456;0.8334036459376826;0.015561031253517536;0.015564279420918245;0.7178114073040983;-0.013404976660544101;0.7178938601440402
25.770846;1.0444799168128047;0.8332553539386194;0.7978534144116114;7.338611770594487e-06;7.056193023261277e-06;1.0445335451969948;10.001266502247613;0.8334033676486027;0.015561043162081682;0.01556426210187131;0.7178105646988376;-0.013404975973925233;0.7178956272848477
25.780846;1.0444792062158992;0.833256601181574;0.7978493290801048;7.3386628698050926e-06;7.056333587463029e-06;1.0445363462106239;10.001273570221741;0.8334031257637793;0.015561054725717702;0.015564244087738714;0.7178097826888516;-0.013404975341675346;0.7178974779793277
25.790846;1.0444784935097775;0.8332578338787455;0.797845165893303;7.338717396829789e-06;7.056480752538214e-06;1.0445392412525112;10.001281512802105;0.8334029191618588;0.015561066002991312;0.015564225518291881;0.7178090620869793;-0.013404974763320324;0.7178994107946408
25.800846;1.044477779101876;0.8332590546918653;0.7978409282696242;7.338773779092949e-06;7.056634923528033e-06;1.0445422366195927;10.001290361188905;0.833402747053973;0.015561077037447336;0.015564206539112517;0.717808402502903;-0.013404974238451656;0.717901424750823
25.810846;1.0444770625969073;0.8332602659389099;0.7978366208623278;7.3388308286536566e-06;7.05679642495524e-06;1.0445453357160734;10.00130013163551;0.8334026095685666;0.015561087822370864;0.015564187290311232;0.7178078019830735;-0.013404973766642039;0.7179035190787202
25.820846;1.0444763424634849;0.8332614698646659;0.7978322500085534;7.338887442045953e-06;7.056965635082477e-06;1.0445485398163745;10.001310821955814;0.8334025082339419;0.015561098305603057;0.015564167921678577;0.7178072572737532;-0.013404973347136534;0.7179056919629824
25.830846;1.0444756164381859;0.8332626689062499;0.7978278233462828;7.338942637560305e-06;7.057143060322392e-06;1.0445518486836405;10.00132240953692;0.833402445781526;0.015561108438336179;0.015564148599126311;0.7178067644918082;-0.013404972978405134;0.7179079392724635
25.840846;1.0444748820622136;0.8332638663498365;0.797823348257706;7.3389960768046365e-06;7.057329257108798e-06;1.0445552599636578;10.001334855099142;0.8334024247415619;0.015561118210738635;0.015564129480249182;0.7178063198981203;-0.013404972658160832;0.7179102541891376
25.850846;1.0444741362816914;0.8332650663138578;0.797818830415436;7.339048358890092e-06;7.0575244304380444e-06;1.0445587685979625;10.001348111793055;0.8334024462364973;0.015561127642007306;0.015564110695987218;0.7178059204587712;-0.01340497238401052;0.7179126280868564
25.860846;1.0444733750802526;0.8332662728310055;0.7978142731575171;7.339100547706582e-06;7.057728086344352e-06;1.044562367629066;10.001362132309634;0.8334025103273475;0.01556113675404384;0.015564092364862812;0.7178055641227823;-0.013404972153957171;0.717915051917467
25.870846;1.0444725944588853;0.8332674890820502;0.7978096775790762;7.339153412117837e-06;7.057939091448942e-06;1.0445660498493736;10.001376870248158;0.8334026171485227;0.015561145546992712;0.015564074613521602;0.7178052493378773;-0.013404971966180077;0.7179175173610661
25.880846;1.0444717924985079;0.8332687173278153;0.7978050433058632;7.339207044164251e-06;7.058155816609912e-06;1.0445698086460478;10.001392282499083;0.833402767814232;0.015561153981829761;0.015564057577589106;0.7178049740070528;-0.01340497181849093;0.7179200175684844
25.890846;1.0444709706365032;0.8332699590610069;0.7978003695406882;7.3392609512908666e-06;7.058376190591911e-06;1.0445736376581682;10.00140833137439;0.8334029648295372;0.015561161980294197;0.015564041379819078;0.71780473530188;-0.013404971708007534;0.717922547285375
25.900846;1.0444701330835644;0.8332712149141517;0.7977956560838183;7.339314272498523e-06;7.058597866796039e-06;1.0445775303678508;10.001424977664215;0.8334032111230624;0.015561169445442011;0.015564026106015401;0.7178045305057452;-0.013404971631237031;0.7179251026923983
25.910846;1.0444692858303362;0.8332724843677257;0.7977909044310794;7.3393659777545845e-06;7.058818418670123e-06;1.0445814805539966;10.001442172790535;0.833403507897727;0.01556117629997677;0.015564011807909894;0.7178043575115091;-0.013404971584419154;0.717927681154806
25.920846;1.044468435777533;0.8332737656551429;0.7977861184451975;7.339415121135401e-06;7.059035365690039e-06;1.0445854836443589;10.001459865980927;0.8334038538465721;0.015561182508458496;0.01556399851947045;0.7178042148057422;-0.01340497156361429;0.7179302807420765
25.930846;1.0444675888611659;0.8332750562327033;0.7977813042803465;7.339460764993808e-06;7.059246236959462e-06;1.0445895381966568;10.00147801940551;0.8334042465500523;0.015561188053619585;0.01556398625905526;0.7178041013711167;-0.01340497156453868;0.717932900139093
25.940846;1.0444667481956689;0.833276353003136;0.7977764697848032;7.3395014369221795e-06;7.059448843657637e-06;1.0445936462947807;10.001496607857186;0.8334046837223209;0.015561192902289897;0.015563975027245476;0.7178040159756162;-0.013404971582671855;0.7179355392789063
25.950846;1.044465914521295;0.8332776516315953;0.7977716229899543;7.339534799331496e-06;7.0596413057259084e-06;1.0445978127315896;10.001515605665743;0.8334051626463889;0.015561196997968301;0.015563964810266782;0.7178039565109539;-0.013404971613653494;0.7179381997555787
25.960846;1.04446508848755;0.8332789464856845;0.7977667705169689;7.339557955576983e-06;7.059821624667383e-06;1.0446020440626436;10.001534986396454;0.8334056792589027;0.015561200266968122;0.015563955578015657;0.7178039205091356;-0.013404971653659292;0.7179408843465884
25.970846;1.0444642718542936;0.8332802321183618;0.7977619178247002;7.339567918964806e-06;7.059987475527551e-06;1.0446063480269867;10.001554735957917;0.8334062285898457;0.015561202632080664;0.015563947278816773;0.7178039059074451;-0.01340497169957851;0.7179435960056065
25.980846;1.0444634664590102;0.8332815044077568;0.7977570703661249;7.339561751671856e-06;7.0601364859805885e-06;1.0446107328003142;10.001574857052056;0.8334068055166312;0.015561204038586983;0.015563939844400831;0.7178039107163213;-0.01340497174888798;0.7179463369579001
25.990846;1.0444626729812614;0.833282760169265;0.7977522334586897;7.339536501278951e-06;7.0602666121805844e-06;1.0446152054735052;10.00159535533969;0.8334074050492603;0.015561204473759999;0.015563933190800646;0.7178039321471277;-0.013404971799478606;0.717949108372473
26.000846;1.0444618910718675;0.8332839965049355;0.7977474115399027;7.339489326217903e-06;7.0603763504387e-06;1.0446197703268734;10.001616219890966;0.8334080228960077;0.015561203964585145;0.015563927202647578;0.7178039668593404;-0.013404971849630734;0.7179519107855424
26.010846;1.0444611197777594;0.8332852105927524;0.7977426084054339;7.339417853045882e-06;7.060464488952635e-06;1.044624428187325;10.001637419294362;0.8334086562125347;0.01556120255964553;0.015563921732720597;0.7178040123678209;-0.01340497189775309;0.7179547448685113
26.020846;1.0444603574190308;0.8332863995867328;0.7977378278229671;7.339320425432537e-06;7.0605295414522655e-06;1.0446291767730684;10.001658913477021;0.8334093040584749;0.015561200310897113;0.015563916630563076;0.717804067972097;-0.013404971942029;0.7179576114257019
26.030846;1.0444596018151775;0.8332875610868882;0.7977330735106077;7.339196321058637e-06;7.060569536327656e-06;1.0446340115973902;10.001680661679007;0.8334099669508037;0.015561197269275419;0.01556391177189069;0.7178041345050227;-0.01340497198072856;0.7179605106911812
26.040846;1.0444588511675819;0.8332886939398995;0.7977283488760778;7.339046003609548e-06;7.060582379203681e-06;1.044638927400209;10.001702625709086;0.8334106450884404;0.015561193491722603;0.015563907076073448;0.7178042137242029;-0.013404972012802855;0.7179634424598251
