time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.050846;1.0444581045538228;0.8332897980943669;0.7977236569917324;7.338870977479248e-06;7.0605664600442444e-06;1.044643918635972;10.001724778169958;0.833411336721393;0.015561189037277774;0.015563902513528445;0.7178043079423306;-0.013404972037901246;0.7179664068250199
26.060846;1.044457361901387;0.8332908737578546;0.7977190008134178;7.338673309005977e-06;7.060520967586418e-06;1.0446489786432305;10.001747107848592;0.833412038483262;0.015561183948160745;0.015563898096124035;0.7178044197662633;-0.013404972056115108;0.7179694044587653
26.070846;1.0444566241654138;0.8332919209123234;0.7977143833448208;7.338455223072676e-06;7.060445699947674e-06;1.0446540997954836;10.001769620216558;0.833412746956529;0.01556117824377579;0.015563893848708819;0.7178045516685654;-0.013404972067904343;0.7179724369123708
26.080846;1.0444558933982182;0.8332929390334806;0.797709807559419;7.338218937696271e-06;7.0603406817086985e-06;1.0446592752963753;10.001792337932399;0.8334134596130897;0.015561171929389408;0.015563889776318743;0.7178047052503849;-0.013404972073992454;0.7179755066893657
26.090846;1.0444551724112343;0.8332939265614389;0.797705276504495;7.337966810397371e-06;7.0602058391790495e-06;1.0446645007222124;10.00181528627381;0.833414175343389;0.01556116500985374;0.015563885852920564;0.7178048809617303;-0.013404972075151143;0.7179786160138388
26.100846;1.0444544644390061;0.8332948808148695;0.7977007936370194;7.337701675217064e-06;7.0600409373864875e-06;1.0446697742760305;10.001838463935437;0.8334148947210953;0.015561157515731302;0.0155638820453733;0.7178050786514306;-0.01340497207210679;0.7179817654226734
26.110846;1.0444537729244263;0.8332957986469366;0.7976963632127675;7.337426887422759e-06;7.059845823792726e-06;1.0446750960408433;10.001861829046781;0.8334156184925308;0.015561149517348475;0.015563878349654857;0.7178052980058538;-0.01340497206552997;0.7179849538942383
26.120846;1.04445310070212;0.8332966765524821;0.7976919909307456;7.337145635202501e-06;7.059620729275722e-06;1.0446804666809986;10.00188530597052;0.8334163451651786;0.015561141107602114;0.015563874808601504;0.7178055383073483;-0.013404972055941494;0.7179881795365461
26.130846;1.0444524487016749;0.8332975101655589;0.7976876844768152;7.336860055940811e-06;7.059366512636761e-06;1.0446858867396047;10.001908794144413;0.833417070852066;0.015561132381659968;0.015563871511522238;0.7178057974746439;-0.01340497204374972;0.7179914396505739
26.140846;1.044451816049168;0.8332982944573853;0.7976834532597099;7.3365711213521446e-06;7.05908466474536e-06;1.0446913567984897;10.00193217899289;0.833417791739253;0.015561123424063305;0.015563868582677644;0.7178060713577131;-0.013404972029439948;0.7179947308909458
26.150846;1.0444512012282956;0.8332990240406121;0.7976793075213203;7.3362791330671654e-06;7.058777064586981e-06;1.0446968771005043;10.001955349684561;0.833418505913715;0.015561114296876849;0.015563866155060961;0.7178063544334636;-0.013404972013506546;0.7179980496574195
26.160846;1.044450602300017;0.8332996928508153;0.7976752573969152;7.335984167403726e-06;7.0584459119641025e-06;1.0447024469633437;10.001978210864639;0.8334192129078011;0.015561105049031231;0.015563864339849083;0.7178066407809697;-0.013404971996301586;0.7180013920605065
26.170846;1.044450016981936;0.8333002946533943;0.7976713118737866;7.335686415898923e-06;7.058093683635194e-06;1.044708065333412;10.002000681411891;0.8334199132635229;0.015561095742253808;0.015563863215112625;0.717806924169013;-0.013404971978204016;0.7180047536429283
26.180846;1.0444494435688008;0.8333008243007646;0.7976674779154223;7.335386285800596e-06;7.0577226523772615e-06;1.0447137315544661;10.002022686766157;0.8334206091438787;0.015561086456189215;0.01556386284111359;0.7178071979836617;-0.013404971959867567;0.7180081292120348
26.190846;1.044448881413424;0.8333012780001696;0.7976637605454925;7.335084048816085e-06;7.0573342977583964e-06;1.0447194451183446;10.00204415623027;0.833421304043116;0.015561077271824915;0.015563863284473007;0.7178074552087467;-0.013404971942305081;0.7180115129988951
26.200846;1.0444483309863197;0.8333016531796996;0.7976601635434242;7.334779576823014e-06;7.056929186418053e-06;1.0447252051156144;10.002065031995325;0.8334220012341179;0.015561068256380232;0.015563864632296727;0.7178076879788539;-0.013404971926748844;0.7180148993677797
26.210846;1.044447794998004;0.8333019487430012;0.7976566899885561;7.334472624180713e-06;7.056507328604034e-06;1.044731010193312;10.002085274579063;0.8334227026441641;0.015561059452651183;0.015563866991700714;0.7178078871839333;-0.013404971914229818;0.7180182831498122
26.220846;1.0444472792467385;0.8333021647741378;0.7976533429381197;7.33416315389497e-06;7.056068573692421e-06;1.044736858529436;10.002104855461157;0.8334234085281361;0.015561050868889112;0.015563870473650862;0.7178080424024563;-0.013404971905295165;0.7180216585491609
26.230846;1.0444467909280541;0.8333023017941348;0.7976501258763325;7.333851271005641e-06;7.05561273603658e-06;1.044742747254972;10.002123755018335;0.8334241169753793;0.015561042479424081;0.015563875165498526;0.7178081423219758;-0.013404971900105485;0.7180250177917534
26.240846;1.0444463363622682;0.8333023604508651;0.797647041908781;7.333537172333705e-06;7.055139659887644e-06;1.044748671965489;10.002141964186585;0.8334248234608912;0.015561034246855565;0.015563881118596067;0.7178081761288536;-0.013404971898586086;0.7180283515780896
26.250846;1.0444459205396266;0.8333023415470805;0.797644092402885;7.333221355953568e-06;7.0546494152183824e-06;1.0447546269057069;10.002159469308664;0.8334255216742508;0.01556102614789779;0.015563888364201167;0.7178081345610333;-0.013404971900498922;0.7180316509726974
26.260846;1.0444455473445935;0.8333022462790507;0.7976412763792421;7.332904775269261e-06;7.054142363650739e-06;1.0447606050356175;10.002176231556415;0.8334262055369499;0.01556101818040432;0.015563896924502019;0.7178080095631906;-0.013404971905368069;0.7180349081043204
26.270846;1.0444452195241019;0.8333020767842818;0.7976385907950122;7.3325887353383424e-06;7.053619148657548e-06;1.04476659788698;10.00219218622719;0.8334268707366481;0.015561010361886842;0.015563906800410837;0.7178077940176856;-0.013404971912299545;0.7180381151641778
26.280846;1.0444449387098511;0.8333018362521788;0.7976360315426794;7.332274490902333e-06;7.0530808234013436e-06;1.0447725961362628;10.002207258768614;0.8334275150076397;0.015561002728165355;0.015563917962765992;0.7178074824477589;-0.013404971920120327;0.718041264265929
26.290846;1.0444447054295378;0.8333015283262504;0.7976335950163126;7.331962916840913e-06;7.052528757697911e-06;1.0447785907089635;10.00222137753927;0.8334281379554619;0.01556099532525887;0.015563930356862214;0.7178070719284592;-0.01340497192778446;0.7180443488315185
26.300846;1.044444519167773;0.8333011570224013;0.7976312797784791;7.331654706188256e-06;7.051964341970966e-06;1.0447845732597747;10.002234479266422;0.8334287404123474;0.015560988201193898;0.015563943905291316;0.7178065621792755;-0.013404971934516691;0.7180473642857615
26.310846;1.0444443789682223;0.8333007272677598;0.7976290873902674;7.331350693430919e-06;7.051388935109551e-06;1.0447905354111593;10.002246516481023;0.8334293228922228;0.015560981401735023;0.015563958511174713;0.7178059543752949;-0.013404971939687002;0.7180503075406846
26.320846;1.0444442845389283;0.8333002448319694;0.7976270216818142;7.331051881036232e-06;7.050803852260853e-06;1.0447964676640065;10.00225746239773;0.8334298843793124;0.015560974965120801;0.015563974066691168;0.7178052496732944;-0.013404971942821798;0.7180531769306555
26.330846;1.0444442372229283;0.8332997158172438;0.7976250869724222;7.3307594043201445e-06;7.050210148267596e-06;1.04480235921568;10.002267305419934;0.8334304224022137;0.015560968924834873;0.015563990454916304;0.7178044484785427;-0.013404971943696931;0.7180559729373693
26.340846;1.0444442405988346;0.8332991464015072;0.7976232864916633;7.330474600972609e-06;7.04960862824058e-06;1.0448081986704825;10.002276045137894;0.8334309335771829;0.01556096332801119;0.01556400754603464;0.71780355040216;-0.013404971942258705;0.7180586981643379
26.350846;1.0444442996881413;0.8332985424197894;0.7976216219835262;7.330199192445017e-06;7.049000306036408e-06;1.0448139747198277;10.002283697377845;0.8334314140352383;0.01556095824851956;0.015564025197341192;0.7178025549375698;-0.013404971938473136;0.7180613559429772
26.360846;1.04444441818439;0.8332979088760754;0.7976200940123085;7.329935338339139e-06;7.048386601997022e-06;1.0448196764875057;10.002290296112657;0.8334318601362459;0.015560953768073203;0.015564043255502204;0.7178014621549901;-0.013404971932192084;0.7180639490276598
26.370846;1.044444596394747;0.83329725025615;0.7976187017322661;7.3296852910992795e-06;7.0477688404517355e-06;1.0448252941983722;10.002295885565578;0.8334322696664102;0.015560949940916223;0.015564061578445365;0.717800272228247;-0.013404971922992835;0.7180664794813798
26.380846;1.0444448319191295;0.8332965710493628;0.7976174428634505;7.3294511511459355e-06;7.047147785253628e-06;1.0448308198099998;10.00230051049941;0.8334326425303612;0.015560946780892645;0.0155640800785323;0.7177989846539587;-0.013404971910056051;0.7180689492885776
26.390846;1.0444451215093018;0.8332958755003621;0.7976163146935883;7.329235084610066e-06;7.0465238320866475e-06;1.044836246969162;10.00230420876436;0.8334329801311334;0.01556094427810625;0.015564098738086595;0.7177975988245113;-0.013404971892215428;0.7180713608293057
26.400846;1.0444454623492048;0.8332951674040073;0.7976153144236743;7.329039525387971e-06;7.045897438505003e-06;1.0448415709005547;10.00230699947311;0.8334332845040366;0.0155609424197165;0.015564117579777817;0.7177961153436621;-0.013404971868049486;0.7180737165742197
26.410846;1.044445852150116;0.8332944503978409;0.797614438324533;7.328867118192098e-06;7.045269207439755e-06;1.0448467886680881;10.002308870733838;0.8334335578370857;0.015560941191260315;0.015564136627110103;0.7177945361207745;-0.01340497183591039;0.7180760184080461
26.420846;1.0444462883615433;0.83329372806684;0.7976136815205707;7.328720593608715e-06;7.04463972152846e-06;1.0448518995090765;10.002309784025499;0.8334338016741403;0.015560940570182943;0.01556415587808482;0.7177928631876711;-0.013404971794033667;0.718078267430337
26.430846;1.0444467680100935;0.8332930040331685;0.7976130387971707;7.328602755648847e-06;7.04400939098566e-06;1.0448569048838772;10.002309694792736;0.8334340163868155;0.015560940536932548;0.015564175300913214;0.7177910979085929;-0.013404971740668205;0.7180804639462727
26.440846;1.044447288525953;0.8332922822175037;0.797612505277567;7.3285165244707144e-06;7.0433783475747725e-06;1.0448618079745098;10.002308565973703;0.8334342017986209;0.01556094109128566;0.015564194851989958;0.7177892411823863;-0.013404971674105695;0.7180826075290337
26.450846;1.0444478481939696;0.8332915668718573;0.7976120764525951;7.328464681984701e-06;7.042746470059431e-06;1.0448666120202201;10.002306366107268;0.8334343581310028;0.015560942249207082;0.015564214492505281;0.7177872939995628;-0.013404971592701032;0.7180846974826303
26.460846;1.0444484460329313;0.8332908626691853;0.7976117480226281;7.328449511930149e-06;7.042113532404096e-06;1.0448713183167253;10.002303069989626;0.83343448639079;0.015560944028248052;0.01556423419276166;0.7177852578663266;-0.013404971494879146;0.7180867332431432
26.470846;1.044449081521049;0.8332901748557099;0.7976115162990135;7.328472965974189e-06;7.041479447212896e-06;1.0448759262346312;10.002298661530533;0.8334345884697851;0.015560946444928997;0.015564253929645517;0.7177831348605449;-0.013404971379081629;0.7180887144747591
26.480846;1.0444497542579032;0.8332895087277472;0.7976113789234788;7.328537126616917e-06;7.040844528836525e-06;1.0448804345502558;10.002293124381426;0.8334346670817202;0.01556094952589298;0.01556427367068211;0.7177809273071173;-0.013404971243839542;0.7180906409615148
26.490846;1.0444504641513108;0.8332888689185808;0.7976113348878703;7.328644304420331e-06;7.0402094959044145e-06;1.044884841479502;10.002286435009673;0.8334347250199718;0.015560953309349417;0.015564293355699609;0.7177786378189972;-0.013404971088135873;0.7180925120671897
26.500846;1.0444512114578233;0.8332882595661095;0.7976113835614965;7.328796763922067e-06;7.039575196137265e-06;1.0448891439732515;10.00227857059922;0.8334347638088025;0.015560957829805903;0.015564312900084027;0.7177762700071671;-0.013404970911878191;0.71809432618211
26.510846;1.0444519958540865;0.8332876848082134;0.7976115237852368;7.328996349477819e-06;7.038942389667729e-06;1.0448933381837373;10.002269515934314;0.8334347825480457;0.015560963106383241;0.01556433221692758;0.7177738286789433;-0.01340497071616618;0.7180960810139415
26.520846;1.044452815610703;0.8332871486893447;0.797611754567007;7.329244230555081e-06;7.038311892053138e-06;1.0448974208306143;10.0022592677438;0.8334347775443464;0.015560969141642933;0.015564351241690276;0.7177713193361718;-0.013404970503162666;0.7180977745463362
26.530846;1.0444536670991882;0.8332866546471855;0.7976120766742516;7.329540944035059e-06;7.037684833467698e-06;1.0449013899750472;10.00224784874707;0.8334347429099687;0.015560975916408443;0.015564369948223468;0.7177687483512533;-0.013404970275445132;0.7180994054028879
26.540846;1.044454543904163;0.8332862049757463;0.7976124925182546;7.329886437947665e-06;7.037062384308266e-06;1.0449052442932873;10.002235316908825;0.8334346719889192;0.015560983376221344;0.01556438834600743;0.7177661237103993;-0.013404970035340429;0.7181009718315418
26.550846;1.0444554362088967;0.833285800735975;0.7976130039648616;7.330279806780037e-06;7.03644520888353e-06;1.0449089815268082;10.002221752305372;0.8334345588324601;0.015560991427395131;0.015564406452857836;0.7177634546437477;-0.01340496978504054;0.7181024707122365
26.560846;1.0444563318415694;0.8332854420524648;0.7976136102601072;7.3307191398743125e-06;7.035833702284388e-06;1.044912598159148;10.002207235482329;0.8334343992927639;0.015560999946775709;0.015564424262946493;0.7177607500093617;-0.013404969527094341;0.7181038980026544
26.570846;1.04445721856027;0.8332851280193222;0.7976143076343062;7.3312019655918546e-06;7.0352288657247705e-06;1.044916090501035;10.002191836043659;0.8334341921743745;0.015561008785825671;0.01556444174060474;0.717758017152841;-0.013404969264407408;0.7181052492855027
26.580846;1.044458084996943;0.8332848564543893;0.7976150903033608;7.3317259017106745e-06;7.034632537735933e-06;1.0449194548551644;10.002175612484553;0.833433939357448;0.015561017771899367;0.015564458829194895;0.7177552622652683;-0.013404968999915463;0.7181065195217073
26.590846;1.0444589198528695;0.8332846243757259;0.7976159516784744;7.332288769110664e-06;7.0340468022045365e-06;1.0449226868083894;10.002158614800473;0.8334336438132665;0.015561026722246935;0.015564475452334;0.7177524914821019;-0.01340496873645344;0.7181077033743909
26.600846;1.0444597115029972;0.8332844288143856;0.797616885125931;7.332888240389881e-06;7.033473648950476e-06;1.0449257817531814;10.002140881746708;0.8334333077126624;0.015561035456482242;0.015564491515978678;0.7177497112918528;-0.013404968476750306;0.7181087964210724
26.610846;1.044460448442288;0.8332842669432838;0.7976178843747025;7.333521589001448e-06;7.032915184522921e-06;1.0449287359457626;10.00212243686458;0.8334329324407651;0.015561043794209063;0.015564506909289493;0.717746928611315;-0.013404968223271432;0.7181097959420112
26.620846;1.044461119902093;0.8332841356455202;0.7976189438030657;7.334185768785463e-06;7.032373559275464e-06;1.0449315466597717;10.00210329135693;0.8334325192508947;0.015561051551419756;0.015564521499752723;0.7177441514182936;-0.013404967978067114;0.7181107006849036
26.630846;1.044461716544237;0.8332840311875153;0.7976200585802029;7.334877721339259e-06;7.031850421782682e-06;1.0449342120851142;10.002083452845048;0.8334320692493518;0.01556105854274938;0.015564535143586722;0.7177413884041874;-0.013404967742892994;0.7181115102079533
26.640846;1.0444622311521397;0.8332839490470589;0.7976212239943804;7.335594536195755e-06;7.031346665629153e-06;1.0449367312181885;10.002062937330036;0.8334315831074299;0.015561064582535889;0.015564547710316155;0.7177386472864632;-0.013404967519352138;0.7181122242993188
26.650846;1.0444626589496688;0.8332838839488113;0.7976224345297459;7.336333274223377e-06;7.030862542188466e-06;1.044939102837113;10.002041774064192;0.8334310609177159;0.01556106947952366;0.015564559096383839;0.7177359339685868;-0.013404967308930484;0.7181128425414333
26.660846;1.044462997220632;0.8332838302802582;0.7976236845229548;7.337090728844232e-06;7.030397707863986e-06;1.0449413243249592;10.002019995934095;0.8334305020946817;0.015561073037438549;0.015564569224772623;0.7177332531289259;-0.013404967112985453;0.7181133643613536
26.670846;1.044463244456176;0.8332837826210789;0.7976249692254986;7.337863327420556e-06;7.029951303292755e-06;1.0449433922423512;10.001997629040238;0.8334299061708804;0.015561075081514945;0.015564578038684957;0.7177306090432464;-0.013404966932549492;0.7181137893586796
26.680846;1.0444633996643593;0.833283736194689;0.7976262841970836;7.338647224712837e-06;7.02952207577581e-06;1.044945303660282;10.00197468863619;0.8334292742786401;0.015561075489769354;0.015564585491168131;0.7177280057690201;-0.013404966768064804;0.7181141173076993
26.690846;1.0444634624279878;0.8332836873067625;0.7976276244537609;7.339438662804157e-06;7.0291084169884716e-06;1.0449470566103425;10.00195117753535;0.8334286093643667;0.015561074196632775;0.015564591542217373;0.7177254469029497;-0.013404966619348861;0.7181143482874818
26.700846;1.044463433202995;0.833283633284007;0.797628984878717;7.3402343338774325e-06;7.028708418437823e-06;1.04494865041247;10.001927091237507;0.8334279150173133;0.015561071180751264;0.01556459616599744;0.7177229355359804;-0.01340496648571966;0.7181144828554434
26.710846;1.0444633133199654;0.8332835715186224;0.797630361161728;7.341031298682273e-06;7.0283200292377e-06;1.0449500855457334;10.001902427148607;0.8334271942633705;0.015561066453915287;0.015564599353796246;0.7177204743591299;-0.013404966366138887;0.7181145214313718
26.720846;1.0444631052819648;0.8332834986125344;0.7976317501971504;7.341826717372307e-06;7.027941358358001e-06;1.0449513626188556;10.00187718983958;0.8334264488751436;0.015561060052748333;0.015564601112102274;0.7177180656698109;-0.013404966259486843;0.7181144637369207
26.730846;1.0444628129810098;0.8332834106310675;0.797633149710581;7.342617950878911e-06;7.027570887333536e-06;1.0449524823161622;10.001851393480978;0.833425679047541;0.015561052031978311;0.015564601471174536;0.7177157116076966;-0.013404966164897253;0.718114309248183
26.740846;1.044462441438492;0.8332833038669846;0.7976345578020788;7.3434027600415196e-06;7.027207403681265e-06;1.0449534464263377;10.001825065517327;0.8334248834566771;0.0155610424564492;0.015564600506897003;0.7177134148028875;-0.01340496608184906;0.7181140576783993
26.750846;1.0444619966588753;0.8332831750326334;0.7976359726419222;7.344179182072583e-06;7.026850028722645e-06;1.0449542580009983;10.001798251454883;0.8334240601705891;0.01556103139417258;0.015564598345900833;0.7177111787892329;-0.013404966010085825;0.7181137086140706
26.760846;1.044461484933022;0.833283020548819;0.7976373919569637;7.344945446431693e-06;7.026498418224391e-06;1.0449549206064785;10.00177101631574;0.8334232080420612;0.015561018912891689;0.015564595138362367;0.7177090081248882;-0.013404965949511608;0.7181132611276521
26.770846;1.0444609117264831;0.8332828354649009;0.7976388126579069;7.345700296326658e-06;7.026152641639127e-06;1.0449554378501442;10.001743442347868;0.833422327371555;0.015561005081956842;0.015564591027848225;0.7177069089095555;-0.013404965899837697;0.7181127141758551
26.780846;1.0444602817901114;0.8332826132480546;0.797640231180186;7.346443430739771e-06;7.025812824868388e-06;1.044955813025734;10.001715624180072;0.8334214196473859;0.015560989976435102;0.015564586138236138;0.7177048891964088;-0.013404965860111688;0.7181120672768706
26.790846;1.044459599963616;0.8332823471884127;0.7976416442763622;7.347175583495012e-06;7.0254792535724985e-06;1.0449560484536826;10.001687659702592;0.8334204870087896;0.015560973676326119;0.015564580572586214;0.7177029582120656;-0.013404965828702455;0.7181113208944212
26.800846;1.044458871396805;0.8332820322884628;0.797643049417001;7.347898061384653e-06;7.025152828782579e-06;1.0449561455030743;10.001659641972543;0.8334195316495522;0.015560956262426807;0.015564574414704244;0.7177011248427482;-0.01340496580360124;0.718110476425438
26.810846;1.0444581016836725;0.8332816660822884;0.7976444446756404;7.348612121480785e-06;7.0248350552297465e-06;1.0449561055530254;10.001631661122108;0.8334185552522576;0.01556093781231989;0.015564567720986409;0.717699396878648;-0.013404965782497861;0.7181095358125636
26.820846;1.0444572974233817;0.8332812481993619;0.7976458288955437;7.349318702588932e-06;7.02452743586385e-06;1.0449559305427116;10.001603810703822;0.833417559010326;0.015560918395611412;0.0155645605028288;0.7176977812048412;-0.013404965762740128;0.7181085013158042
26.830846;1.0444564669340655;0.8332807789389798;0.7976472022235397;7.350018529774543e-06;7.024230823269159e-06;1.0449556230343828;10.00157617990604;0.8334165441768482;0.015560898073139002;0.015564552724630277;0.7176962839304079;-0.013404965741557428;0.7181073758748929
26.840846;1.044455620709153;0.8332802576571818;0.7976485660120535;7.350712286604277e-06;7.0239451763365365e-06;1.0449551867096598;10.001548831824024;0.8334155121703237;0.015560876902696823;0.01556454433234744;0.717694910151977;-0.013404965716564705;0.7181061633258312
26.850846;1.0444547710581882;0.8332796821794022;0.7976499218097708;7.351400506022874e-06;7.023669721883479e-06;1.044954627326634;10.001521791259597;0.8334144646007072;0.015560854940270544;0.015564535288303757;0.7176936635922299;-0.013404965686175663;0.7181048679275261
26.860846;1.0444539307169889;0.8332790489903047;0.7976512706789807;7.352083239129929e-06;7.0234031524155094e-06;1.0449539531770808;10.001495056926041;0.8334134039246125;0.015560832234046418;0.015564525588812854;0.7176925464933064;-0.013404965649466213;0.7181034940854777
26.870846;1.0444531108398432;0.8332783536930519;0.7976526134591257;7.35276005709063e-06;7.0231436027840155e-06;1.0449531740485143;10.001468629557188;0.8334123336156105;0.01556080881980609;0.015564515264939668;0.7176915602598477;-0.013404965605613176;0.7181020468976818
26.880846;1.0444523190530464;0.83327759245465;0.7976539510992614;7.353430471748533e-06;7.022888626261181e-06;1.0449523000494727;10.001442525672667;0.833411257149906;0.015560784720942246;0.0155645043647706;0.7176907060746838;-0.013404965553580174;0.7181005329380853
26.890846;1.0444515587890761;0.8332767637795404;0.7976552843671849;7.354094178159397e-06;7.0226355434310646e-06;1.0449513420804835;10.001416761825718;0.8334101767192064;0.015560759954457496;0.015564492928767205;0.7176899841236887;-0.013404965492163605;0.7180989604538192
26.900846;1.0444508306521332;0.8332758687303912;0.7976566128351237;7.354750806599611e-06;7.0223820576138925e-06;1.0449503127081303;10.001391336448258;0.833409092873617;0.015560734545835663;0.015564480985089725;0.7176893926987157;-0.013404965420072983;0.7180973389843579
26.910846;1.044450134159702;0.8332749099989308;0.7976579341850422;7.355399514274035e-06;7.022126597155848e-06;1.0449492255799953;10.001366226794612;0.8334080054900318;0.015560708544877708;0.015564468567150753;0.7176889290364373;-0.01340496533607849;0.7180956790471354
26.920846;1.0444494680259873;0.83327389132215;0.7976592451714203;7.356038856319884e-06;7.021868124757798e-06;1.0449480935627211;10.001341392057544;0.833406914869646;0.015560682021715079;0.01556445572853413;0.7176885902693221;-0.013404965239134408;0.7180939919405473
26.930846;1.0444488298147017;0.8332728174159818;0.7976605432118503;7.356667178196952e-06;7.021605742037582e-06;1.0449469271787624;10.001316782259929;0.8334058216859968;0.015560655044426606;0.01556444253668875;0.7176883730561974;-0.013404965128201834;0.7180922894522263
26.940846;1.0444482161481439;0.8332716940864052;0.7976618268119936;7.357283298467307e-06;7.02133848023633e-06;1.044945734096526;10.001292354299066;0.8334047262721401;0.015560627660416113;0.015564429056688762;0.7176882733678169;-0.013404965001876264;0.7180905833039646
26.950846;1.0444476235136277;0.833270528174334;0.7976630947598057;7.357886714801478e-06;7.021065437615167e-06;1.0449445191198825;10.001268084477003;0.8334036284322768;0.015560599887226474;0.015564415344442502;0.7176882873455322;-0.013404964858126738;0.7180888841916455
26.960846;1.044447049097478;0.8332693271973743;0.7976643450467993;7.35847704437289e-06;7.020786190177579e-06;1.044943284860948;10.001243960685828;0.8334025278387568;0.01556057171171925;0.015564401446820402;0.717688412082556;-0.013404964694341048;0.7180872009099625
26.970846;1.0444464906641056;0.833268098822501;0.7976655746201754;7.359053434718162e-06;7.020501127108785e-06;1.0449420329575325;10.001219957842345;0.8334014239066106;0.015560543100649027;0.015564387396770124;0.7176886449880081;-0.01340496450770973;0.7180855402174279
26.980846;1.0444459458935103;0.8332668498965778;0.797666780401488;7.359614671669589e-06;7.020211478515006e-06;1.0449407642618698;10.001196023889431;0.8334003153192037;0.015560514015713955;0.015564373201186152;0.7176889827978012;-0.013404964295737601;0.7180839075163787
26.990846;1.0444454123108882;0.8332655854064231;0.7976679603872102;7.360159686418191e-06;7.0199191300800955e-06;1.0449394780075185;10.001172084358844;0.8333992004578454;0.01556048442747015;0.015564358830302697;0.7176894222871207;-0.01340496405650577;0.7180823075215748
27.000846;1.0444448875429717;0.8332643087806042;0.797669113357598;7.360687665511294e-06;7.01962646932555e-06;1.0449381714020534;10.001148053511558;0.8333980778023514;0.015560454331567533;0.0155643442204193;0.7176899614724079;-0.013404963788528063;0.718080744408019
27.010846;1.044444369104645;0.8332630234812505;0.7976702381701394;7.361197805799565e-06;7.019336268803041e-06;1.0449368398514773;10.001123843165418;0.8333969452906531;0.015560423752326105;0.015564329288608117;0.7176905990239002;-0.013404963490511733;0.718079222086523
27.020846;1.0444438537383267;0.8332617341612835;0.7976713343293933;7.3616892709324465e-06;7.019051295894119e-06;1.0449354775983692;10.001099362056562;0.8333958001059067;0.0155603927168344;0.015564313948969215;0.7176913329395012;-0.013404963161373646;0.7180777445392654
27.030846;1.044443337292205;0.8332604466704618;0.7976724028302634;7.3621613392546326e-06;7.018773866815088e-06;1.0449340788682528;10.001074510760253;0.8333946398542392;0.015560361224059733;0.015564298133029664;0.7176921600957795;-0.013404962800346273;0.7180763155086738
27.040846;1.0444428153712;0.8332591675802303;0.7976734458405612;7.362613752952427e-06;7.018505830706474e-06;1.0449326390646245;10.001049186061147;0.8333934636029131;0.015560329238628485;0.015564281810983165;0.7176930763928439;-0.013404962406717399;0.7180749378626382
27.050846;1.0444422838281067;0.8332579037767693;0.7976744660177866;7.363047241296964e-06;7.018248749760397e-06;1.0449311551012732;10.001023294058657;0.8333922712467505;0.01556029670187879;0.01556426499429787;0.7176940774766073;-0.013404961979424477;0.7180736129017122
27.060846;1.0444417390558276;0.8332566622334732;0.7976754663379939;7.363463378195626e-06;7.018003923385759e-06;1.0449296247924953;10.000996759222913;0.8333910623859523;0.015560263544981821;0.015564247723309695;0.7176951598833984;-0.01340496151718035;0.718072339390381
27.070846;1.0444411781697187;0.8332554496769852;0.7976764497482172;7.363863627115938e-06;7.017772340582261e-06;1.0449280467445388;10.000969523386225;0.8333898364726091;0.015560229705629132;0.015564230054638719;0.717696321582986;-0.013404961019071392;0.7180711131479981
27.080846;1.044440598327739;0.8332542719226883;0.7976774183242548;7.364248877800997e-06;7.01755472647344e-06;1.0449264209332387;10.000941540076266;0.8333885937522614;0.015560195150692315;0.015564212038236712;0.7176975617220711;-0.01340496048502529;0.7180699283164966
27.090846;1.044439995836423;0.8332531334769746;0.7976783726664534;7.364619900090303e-06;7.0173516616335915e-06;1.044924748527208;10.00091277424144;0.8333873355364886;0.015560159891139798;0.015564193684972008;0.7176988795149593;-0.013404959915985134;0.718068779455588
27.100846;1.044439366555409;0.833252037816317;0.7976793118117794;7.36497759907129e-06;7.017163659996027e-06;1.0449230314906222;10.000883208512796;0.8333860634368693;0.015560123976181867;0.015564174957141698;0.7177002723918628;-0.01340495931389125;0.7180676626359296
27.110846;1.0444387070388779;0.8332509878247273;0.7976802334875828;7.3653227138465545e-06;7.016991187945817e-06;1.0449212730026671;10.000852845399246;0.833384778546694;0.015560087476403688;0.015564155786803703;0.7177017353557844;-0.01340495868147004;0.7180665752669941
27.120846;1.044438014648701;0.8332499858210632;0.7976811343135765;7.3656556868273225e-06;7.016834606208709e-06;1.0449194776178794;10.000821702445405;0.833383481140863;0.015560050474391867;0.015564136098675137;0.7177032624197127;-0.013404958021843258;0.7180655154831911
27.130846;1.044437286704505;0.8332490331562127;0.797682010006166;7.3659768241912305e-06;7.016694238995604e-06;1.0449176502314648;10.00078980561545;0.833382170402346;0.01556001306204114;0.015564115825437897;0.7177048480573622;-0.013404957337984538;0.7180644819725156
27.140846;1.044436520063564;0.8332481297521985;0.7976828562386149;7.366286362229687e-06;7.016570685053781e-06;1.0449157950768972;10.000757182323257;0.8333808442916198;0.01555997532746735;0.015564094899223856;0.7177064874044055;-0.013404956632440044;0.7180634744455758
27.150846;1.0444357109607523;0.8332472740725733;0.797683669300056;7.366584329970111e-06;7.016464840083103e-06;1.0449139161743257;10.000723855312842;0.8333795001175041;0.01555993733977726;0.015564073236909858;0.7177081759063844;-0.01340495590760659;0.7180624936041209
27.160846;1.0444348551277085;0.833246463707685;0.7976844456131492;7.366870193389947e-06;7.016377594432388e-06;1.0449120182483886;10.000689837301579;0.8333781352113484;0.015559899149131097;0.015564050759589481;0.7177099091303466;-0.013404955166010455;0.7180615399965178
27.170846;1.0444339495136472;0.8332456957578618;0.7976851814231128;7.367142485898879e-06;7.016309739190186e-06;1.0449101066227886;10.00065512531654;0.8333767468132042;0.015559860785021563;0.015564027419583272;0.7177116830484231;-0.013404954410370842;0.7180606126419253
27.180846;1.0444329941214952;0.8332449664423828;0.7976858735497493;7.367398888067451e-06;7.016261904807847e-06;1.0449081863319614;10.000619700958726;0.8333753315049054;0.015559822242949758;0.015564003195190244;0.7177134944680722;-0.013404953643538279;0.7180597084048623
27.190846;1.0444319915477818;0.8332442705731659;0.7976865199642674;7.367636634753235e-06;7.01623437743505e-06;1.0449062610687385;10.000583541836068;0.8333738852392807;0.01555978347957331;0.015563978071329615;0.7177153409945001;-0.013404952868100636;0.718058822228218
27.200846;1.0444309456077785;0.8332436012365563;0.7976871193081998;7.367852720155043e-06;7.016227086783679e-06;1.044904333151816;10.000546633198013;0.8333724044382819;0.01555974442607286;0.015563952029903513;0.7177172205707818;-0.013404952086135607;0.7180579478116693
27.210846;1.0444298610508413;0.8332429500353963;0.7976876703839946;7.368044041342166e-06;7.016239727190604e-06;1.0449024053550897;10.000508967311369;0.8333708872376454;0.015559705014761994;0.015563925041922807;0.7177191308357285;-0.013404951299620658;0.7180570786436333
27.220846;1.0444287436165445;0.833242308230091;0.7976881722042554;7.368207698709951e-06;7.016271970079118e-06;1.0449004822634362;10.000470535870503;0.8333693337087531;0.01555966520607888;0.015563897058022937;0.7177210682732172;-0.013404950510935338;0.7180562091369296
27.230846;1.044427599446499;0.833241667780954;0.797688623889785;7.368341116219172e-06;7.016323809845357e-06;1.0448985693482384;10.000431325262594;0.8333677452309631;0.015559624991993733;0.015563868011993965;0.7177230275712336;-0.013404949722839302;0.7180553353518846
27.240846;1.0444264340970035;0.8332410215078148;0.7976890244024315;7.368441816498776e-06;7.016395760060607e-06;1.044896671480932;10.000391320232032;0.8333661235099344;0.015559584377040869;0.015563837828389984;0.7177250019485462;-0.013404948938109286;0.7180544550726866
27.250846;1.0444252517791708;0.8332403630119011;0.7976893722408357;7.36850719552299e-06;7.016488697012198e-06;1.044894792182368;10.00035051560626;0.8333644698476524;0.015559543368832975;0.015563806420599527;0.7177269840840612;-0.01340494815938613;0.7180535667544716
27.260846;1.0444240553818425;0.8332396870268444;0.7976896651327231;7.368534715562406e-06;7.016603484252522e-06;1.0448929334848445;10.000308922446202;0.8333627858789013;0.015559501987864835;0.015563773691082038;0.7177289669234115;-0.013404947389320533;0.7180526680421658
27.270846;1.0444228465045156;0.8332389898816297;0.797689900278474;7.368522311302246e-06;7.016740643852796e-06;1.0448910969704774;10.000266561567116;0.8333610751838604;0.015559460274026986;0.015563739529699553;0.7177309443977307;-0.013404946630546406;0.7180517558594446
27.280846;1.0444216248296663;0.8332382694523366;0.7976900748120596;7.36846856372076e-06;7.016900246256442e-06;1.0448892857348926;10.000223453614671;0.8333593436544964;0.015559418275081909;0.015563703802636436;0.7177329114225149;-0.013404945885553953;0.7180508274461053
27.290846;1.0444203881528509;0.8332375245276518;0.7976901859329147;7.368372755916676e-06;7.017081879301519e-06;1.0448875049875157;10.000179610699899;0.8333575984697404;0.015559376035127293;0.015563666354957737;0.7177348629588649;-0.013404945156905818;0.7180498803534592
27.300846;1.0444191339233941;0.8332367539387979;0.7976902309770185;7.36823500540803e-06;7.017284605350088e-06;1.0448857603527697;10.000135033291684;0.8333558470314586;0.015559333602825333;0.015563627034981086;0.7177367935092069;-0.013404944447457795;0.7180489119513886
27.310846;1.0444178611121446;0.8332359558177338;0.7976902073781387;7.368056335384324e-06;7.01750723335582e-06;1.044884056362543;10.000089715341586;0.83335409635796;0.01555929104983708;0.015563585718656205;0.7177386974491122;-0.013404943760163568;0.7180479195683312
27.320846;1.0444165706128299;0.8332351271065553;0.7976901128356652;7.367838465031885e-06;7.0177488174621294e-06;1.0448823971854582;10.000043650376305;0.8333523529775656;0.015559248481294197;0.015563542324867046;0.7177405692032724;-0.01340494309791445;0.7180469010843663
27.330846;1.0444152644229492;0.8332342635414205;0.7976899464352772;7.367583359016775e-06;7.018008625479943e-06;1.0448807873806583;9.99999683542418;0.8333506232628952;0.015559206029310673;0.015563496824227906;0.7177424031562702;-0.013404942463712117;0.7180458554506576
27.340846;1.0444139455763026;0.8332333606445775;0.7976897098671583;7.367292959290928e-06;7.0182855792715855e-06;1.04487923023624;9.999949273929337;0.8333489134502908;0.015559163837936372;0.015563449230543034;0.717744194094179;-0.013404941860648362;0.7180447825385576
27.350846;1.0444126187308362;0.8332324152584133;0.797689407388972;7.366969364166983e-06;7.01857803959931e-06;1.04487772566622;9.999900975964058;0.8333472287381717;0.015559122063585337;0.01556339956998227;0.7177459382526731;-0.013404941291451044;0.7180436826531353
27.360846;1.0444112899455986;0.83323142619662;0.7976890450581335;7.366615050883668e-06;7.018884250190678e-06;1.0448762700722998;9.999851958196755;0.8333455718321311;0.015559080890400671;0.015563347855106546;0.7177476337934636;-0.01340494075814458;0.7180425569373989
27.370846;1.044409965628333;0.8332303940203047;0.7976886306154067;7.366232612595846e-06;7.019202808197146e-06;1.0448748579769405;9.999802244863968;0.8333439423283272;0.01555904053154488;0.015563294091226742;0.717749280043254;-0.01340494026205726;0.7180414081297792
27.380846;1.0444086518290046;0.833229320725074;0.7976881739301936;7.3658242419375325e-06;7.019532587541196e-06;1.0448734845276346;9.999751870038132;0.8333423377007351;0.015559001207069429;0.015563238303299753;0.7177508768782155;-0.013404939804012054;0.7180402401140394
27.390846;1.04440735446275;0.8332282089301619;0.7976876869719063;7.365391582870509e-06;7.019872532275483e-06;1.0448721472740217;9.99970088308149;0.8333407547668141;0.015558963120754618;0.015563180553887479;0.7177524248559768;-0.013404939384446918;0.7180390568487777
27.400846;1.0444060791351304;0.833227060735804;0.7976871833382672;7.364936069093804e-06;7.020221827434741e-06;1.0448708458501224;9.999649352001242;0.8333391904498313;0.015558926463451148;0.015563120942222295;0.7177539250012172;-0.013404939003282058;0.7180378621052569
27.410846;1.0444048301339708;0.8332258773086292;0.7976866775012088;7.364459323349188e-06;7.020579945733985e-06;1.0448695806138666;9.999597358991421;0.8333376415624757;0.015558891437873144;0.015563059588938367;0.717755378556663;-0.013404938659796512;0.7180366598541509
27.420846;1.0444036105346048;0.8332246589851483;0.7976861836928607;7.363963164837891e-06;7.020946187593139e-06;1.0448683522699846;9.999544990535435;0.8333361044090839;0.015558858265186864;0.015562996613319838;0.7177567874239941;-0.01340493835259739;0.7180354543419133
27.430846;1.0444024238199807;0.8332234052623088;0.7976857152910463;7.363449405383922e-06;7.0213193329132144e-06;1.0448671629307817;9.99949232604238;0.8333345752610855;0.0155588271634409;0.015562932122218553;0.7177581543600591;-0.013404938079465894;0.7180342497370948
27.440846;1.0444012746277211;0.8332221150087009;0.7976852847163104;7.362919899310213e-06;7.021697718818046e-06;1.0448660169614359;9.9994394280222;0.8333330509827204;0.015558798331046507;0.01556286622604851;0.7177594822966482;-0.013404937837342309;0.7180330502563292
27.450846;1.0444001673513377;0.8332207870654389;0.7976849027634436;7.36237659828334e-06;7.02207936225293e-06;1.044864920294853;9.999386340034503;0.8333315288800472;0.015558771944562295;0.015562799066982644;0.7177607739131524;-0.013404937622691288;0.718031860820742
27.460846;1.0443991045292407;0.8332194206536631;0.7976845778322758;7.361821328617941e-06;7.022462127097867e-06;1.0448638795308918;9.999333095056345;0.8333300069087559;0.015558748150800541;0.015562730834617363;0.717762032025247;-0.013404937431943832;0.7180306869260717
27.470846;1.044398086768345;0.8332180153616641;0.7976843161562551;7.361255731590044e-06;7.0228440187754e-06;1.0448629014094828;9.999279726267783;0.833328484625623;0.015558727050849278;0.015562661763128838;0.7177632596486729;-0.013404937261738274;0.7180295339380182
27.480846;1.044397113781818;0.8332165709038681;0.797684122375885;7.360681468920842e-06;7.023223293352744e-06;1.04486199173926;9.999226274174418;0.8333269630300313;0.015558708691317211;0.015562592114724348;0.7177644593223607;-0.013404937109044814;0.7180284072363035
27.490846;1.0443961857742157;0.8332150863549919;0.7976839994543252;7.360100294916323e-06;7.023598266495357e-06;1.0448611548406534;9.999172788979946;0.8333254429951064;0.015558693074255484;0.01556252215477674;0.7177656324205963;-0.013404936971297134;0.7180273126089498
27.500846;1.0443953043457774;0.83321390755615;0.7976842826560304;6.252656145910577e-06;5.964227591390621e-06;1.04486039406607;9.999119326864776;0.8333239238015151;0.01555868017882564;0.01556245213291914;0.717766779211821;-0.013404936846457138;0.7180262561214841
27.510846;1.0443944723830039;0.8332123312168177;0.7976843047826941;6.2520659585359815e-06;5.964587827414068e-06;1.0448597123940488;9.999065941504716;0.8333224026732329;0.01555866997863797;0.015562382280413118;0.7177678998793027;-0.013404936732873676;0.7180252442705993
27.520846;1.044393693594796;0.83321069891486;0.7976844007372224;6.251472698512572e-06;5.964936862473795e-06;1.0448591134286014;9.999012673984474;0.8333208752644637;0.015558662457267562;0.015562312810687349;0.7177689954301248;-0.013404936629105354;0.7180242843354228
27.530846;1.0443929723902985;0.8332090039761731;0.7976845715908119;6.250876532749446e-06;5.965271879617153e-06;1.0448586024201618;9.998959549697634;0.8333193362930671;0.015558657622248274;0.015562243913102574;0.717770067683131;-0.013404936534016613;0.7180233841549368
27.540846;1.044392314237482;0.8332072410644668;0.797684818364757;6.250277505534535e-06;5.965590371520831e-06;1.0448581860297288;9.998906584199657;0.8333177805023042;0.015558655508203232;0.015562175762485492;0.7177711189482665;-0.013404936446943544;0.718022551350719
27.550846;1.0443917264587783;0.8332054057529971;0.7976851422936402;6.249675915903208e-06;5.965890578502808e-06;1.0448578715299723;9.998853788314143;0.8333162043935621;0.015558656179140819;0.015562108552231627;0.7177721519345895;-0.013404936367422047;0.7180217923041029
27.560846;1.0443912184775932;0.8332034946838391;0.7976855444180028;6.2490722199627615e-06;5.9661715442669186e-06;1.044857666083669;9.998801175035775;0.8333146072021019;0.015558659725730787;0.015562042512189227;0.7177731695935259;-0.013404936294627964;0.7180211116547868
27.570846;1.0443908005840592;0.8332015071251927;0.7976860244675119;6.2484666180734016e-06;5.966432819871708e-06;1.0448575759255865;9.998748768847552;0.8333129902153341;0.015558666248975101;0.015561977891298642;0.7177741740904144;-0.013404936227187081;0.7180205129453182
27.580846;1.0443904824983592;0.8331994459712001;0.797686580686711;6.247858823587265e-06;5.966674122092262e-06;1.0448576061713075;9.998696603907971;0.8333113558762529;0.015558675847618686;0.015561914929188023;0.7177751651071856;-0.013404936163576422;0.7180199997184078
27.590846;1.044390273050746;0.833197316519851;0.797687210736941;6.247248215550945e-06;5.966895107627833e-06;1.044857761312521;9.998644713726694;0.8333097077453446;0.015558688603488717;0.015561853847011583;0.7177761392452211;-0.01340493610269187;0.7180195756800154
27.600846;1.0443901799055686;0.8331951244575836;0.797687912110052;6.246634103344012e-06;5.967095297860739e-06;1.0448580452471214;9.9985931286162;0.8333080505739502;0.01555870456410063;0.015561794862009912;0.7177770912291128;-0.01340493604404273;0.7180192433886604
27.610846;1.044390208739108;0.8331928746023325;0.7976886817825516;6.2460159284122045e-06;5.967274236181529e-06;1.0448584601942164;9.998541882365439;0.8333063897283274;0.015558723745651997;0.015561738196385127;0.71777801581713;-0.013404935987575922;0.718019002735302
27.620846;1.0443903633269631;0.8331905704353634;0.7976895157223045;6.245393542668553e-06;5.967431927186652e-06;1.0448590054514637;9.998491015547785;0.8333047308464522;0.015558746145517005;0.015561684061068894;0.7177789091802496;-0.013404935933608336;0.7180188505562127
27.630846;1.0443906467593242;0.8331882142293467;0.7976904087293839;6.244767559267439e-06;5.967569244830894e-06;1.044859677774714;9.998440573710969;0.8333030803413312;0.015558771746515133;0.015561632624635731;0.7177797690969544;-0.013404935882991123;0.71801878111875
27.640846;1.044391062169498;0.8331858077280029;0.7976913548660773;6.244139556879294e-06;5.967687818763226e-06;1.0448604729044506;9.998390608679967;0.8333014452935654;0.015558800517064023;0.015561583988750526;0.717780594308038;-0.013404935837042548;0.7180187866359182
27.650846;1.0443916123770949;0.8331833531351909;0.7976923478361143;6.243511754827157e-06;5.967789424603348e-06;1.044861386149473;9.998341178449275;0.8332998321786137;0.015558832416243104;0.015561538195191358;0.7177813837668434;-0.013404935797070196;0.7180188576564308
27.660846;1.04439229922908;0.8331808536335107;0.7976933810443484;6.24288614127914e-06;5.9678755034214665e-06;1.0448624123268522;9.998292338823772;0.8332982463153304;0.015558867405240139;0.015561495260985736;0.7177821363886153;-0.013404935764028543;0.7180189839877004
27.670846;1.0443931232782333;0.8331783130660749;0.7976944478110359;6.242263663113936e-06;5.9679472329680455e-06;1.0448635465851186;9.998244131895008;0.8332966926697424;0.015558905442577728;0.01556145520109773;0.7177828514248707;-0.013404935738588631;0.7180191562057082
27.680846;1.0443940840433228;0.8331757355438435;0.7976955414748993;6.241643920822571e-06;5.968005794219444e-06;1.0448647850689754;9.998196579874746;0.8332951764160943;0.015558946462902979;0.015561418020009082;0.7177835283090955;-0.013404935721378311;0.7180193666372264
27.690846;1.044395181110227;0.8331731255732012;0.7976966552434245;6.241025579931528e-06;5.96805240078288e-06;1.0448661237167545;9.998149691241206;0.8332937029024358;0.015558990374969255;0.015561383694349383;0.7177841655473156;-0.0134049357133058;0.7180196091740992
27.700846;1.0443964151371044;0.8331704882391369;0.7976977824949056;6.240407249176423e-06;5.968088268584841e-06;1.0448675569772166;9.998103476223028;0.8332922779604371;0.015559037071104325;0.015561352162803315;0.7177847601670592;-0.013404935715763655;0.7180198785740042
27.710846;1.0443977874396715;0.8331678291115404;0.7976989172192219;6.239787997307594e-06;5.968114787130388e-06;1.0448690781637617;9.998057953050095;0.8332909080949391;0.015559086423161183;0.015561323330295345;0.7177853086880724;-0.013404935730434558;0.718020170081547
27.720846;1.0443992994805262;0.8331651541875951;0.7977000537483963;6.239167219739812e-06;5.968133742699132e-06;1.0448706794663494;9.998013135903566;0.8332896000005602;0.01555913828120831;0.015561297088704053;0.7177858088425142;-0.013404935759038712;0.7180204794646813
27.730846;1.0444009536457428;0.8331624697924777;0.7977011864099215;6.238544160225036e-06;5.968147209844859e-06;1.044872351352967;9.997969023723698;0.8332883602153608;0.01555919247916646;0.015561273331642866;0.7177862605207125;-0.013404935803222263;0.7180208028684951
27.740846;1.0444027540249323;0.8331597824373594;0.797702309669896;6.2379176007552285e-06;5.968157185641841e-06;1.0448740833157188;9.997925605210538;0.8332871950340663;0.01555924883418437;0.015561251952308073;0.7177866653434188;-0.013404935864458624;0.7180211360566185
27.750846;1.0444047063672943;0.8331570987023282;0.7977034178827827;6.237286183020566e-06;5.968165579145543e-06;1.044875864806575;9.997882870947167;0.8332861105158392;0.015559307152699882;0.015561232841938897;0.7177870256445973;-0.013404935944202247;0.7180214735316035
27.760846;1.0444068177191819;0.8331544247845897;0.7977045044284238;6.236648968489477e-06;5.968174500271506e-06;1.0448776848841577;9.997840821011602;0.8332851128859035;0.015559367244212263;0.01556121589336561;0.7177873437755636;-0.013404936044149931;0.7180218083877584
27.770846;1.0444090957346384;0.8331517665167449;0.7977055613385801;6.236005678487604e-06;5.968186187518369e-06;1.0448795323816877;9.997799464895625;0.8332842088666297;0.015559428918098077;0.015561201001417429;0.7177876221643414;-0.013404936166133783;0.7180221335796011
27.780846;1.0444115475034736;0.8331491303174756;0.7977065796661094;6.235356657422481e-06;5.968202590916087e-06;1.0448813972733393;9.997758811956565;0.8332834056291246;0.015559491981081768;0.015561188062952121;0.7177878634812478;-0.013404936311823231;0.7180224438879382
27.790846;1.0444141781151162;0.8331465232389565;0.7977075502191499;6.234702596440255e-06;5.968225105852678e-06;1.0448832713483986;9.997718857423846;0.8332827105023395;0.015559556270162044;0.015561176983389588;0.71778806993279;-0.01340493648241912;0.7180227364943338
27.800846;1.0444169893158892;0.8331439516768508;0.7977084646254599;6.234044176522763e-06;5.968254631759617e-06;1.044885148302955;9.997679578961614;0.8332821306719955;0.015559621684703468;0.015561167684066032;0.7177882425933371;-0.013404936678358625;0.7180230100488394
27.810846;1.044419979059564;0.8331414207511701;0.7977093162897518;6.233381981845737e-06;5.968291696981222e-06;1.0448870241298525;9.99764094122715;0.8332816730378673;0.015559688172626446;0.015561160093552958;0.7177883820085953;-0.013404936899377764;0.7180232641154933
27.820846;1.044423142600922;0.8331389347852614;0.7977101011248986;6.232716581914392e-06;5.968336393513903e-06;1.0448888965823944;9.99760289505647;0.833281343903602;0.015559755701760731;0.015561154126386607;0.7177884892651711;-0.013404937144915929;0.7180234996254076
27.830846;1.04442647420052;0.8331364974049615;0.7977108179676813;6.232048451742936e-06;5.968388280914131e-06;1.0448907634659963;9.997565381250773;0.8332811488234069;0.01555982425295085;0.015561149678460612;0.7177885664696587;-0.013404937414345482;0.7180237195120953
