time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.840846;1.0444299676775393;0.833134110757594;0.7977114675018727;6.231377919809541e-06;5.968446497843876e-06;1.0448926211012997;9.997528346302277;0.8332810925253018;0.015559893818664294;0.015561146647928044;0.717788616511243;-0.013404937706854868;0.7180239284871499
27.850846;1.0444336156393108;0.8331317748492105;0.7977120501282823;6.2307054885842265e-06;5.9685100736941055e-06;1.0448944640256377;9.99749175605165;0.8332811779137909;0.01555996439078677;0.01556114495187732;0.7177886423523996;-0.01340493802137353;0.718024131339512
27.860846;1.0444374086024981;0.8331294881043533;0.7977125651192514;6.230032196808894e-06;5.9685782835686895e-06;1.0448962867873262;9.997455600146065;0.8332814055289113;0.01556003595418984;0.01556114451501055;0.7177886466395272;-0.013404938356958471;0.7180243308989662
27.870846;1.0444413350423902;0.8331272489950342;0.7977130112251392;6.2293595747621705e-06;5.968650879607945e-06;1.044898086197951;9.997419888525595;0.8332817752404357;0.015560108492973186;0.015561145252537415;0.7177886321832179;-0.013404938713145412;0.7180245277812983
27.880846;1.0444453824398414;0.8331250571795922;0.7977133873778974;6.2286893688440825e-06;5.968728092724807e-06;1.0448998606054467;9.997384641000492;0.8332822879461179;0.015560181988236107;0.015561147072855712;0.7177886027755879;-0.013404939089492455;0.718024721548518
27.890846;1.0444495382149794;0.8331229131486764;0.7977136932655142;6.228023494313686e-06;5.96881047935344e-06;1.0449016073192572;9.997349880063116;0.8332829449750073;0.015560256401805774;0.015561149886746685;0.7177885634203814;-0.013404939484935818;0.7180249111930754
27.900846;1.0444537899148558;0.8331208174629338;0.7977139299788019;6.227364286959651e-06;5.968898850531956e-06;1.044903322210082;9.997315631528185;0.8332837468176671;0.015560331663300701;0.015561153608702395;0.717788519945868;-0.013404939897943793;0.7180250948718265
27.910846;1.0444581245922888;0.8331187707778731;0.7977141004097006;6.226714584353293e-06;5.968994284711699e-06;1.0449050015897214;9.997281920763712;0.8332846931366742;0.015560407670468944;0.015561158152514699;0.7177884787165836;-0.013404940327043337;0.7180252698558977
27.920846;1.0444625278408566;0.8331167740996481;0.7977142086650981;6.226077478633736e-06;5.969098153188733e-06;1.0449066440458836;9.99724876097338;0.833285783461152;0.015560484298755152;0.015561163422403834;0.7177884463366466;-0.013404940770893181;0.7180254328843342
27.930846;1.0444669842802692;0.8331148288519351;0.79771425869193;6.2254561684899495e-06;5.969212232757554e-06;1.0449082503975406;9.997216147888249;0.8332870174202356;0.015560561414503713;0.015561169301253588;0.717788429045478;-0.013404941228159129;0.718025580899813
27.940846;1.0444714789382559;0.8331129370257404;0.7977142536946934;6.224854039061283e-06;5.969338804519419e-06;1.044909821622321;9.997184068039324;0.8332883947850707;0.015560638892320176;0.015561175645657833;0.7177884322992383;-0.013404941697696023;0.7180257115000966
27.950846;1.0444759973294016;0.8331111007831281;0.7977141967031198;6.224274509578172e-06;5.9694806315921395e-06;1.0449113576901299;9.997152507406728;0.8332899152243314;0.01556071662186666;0.015561182293341129;0.7177884605187466;-0.013404942178808601;0.7180258225850112
27.960846;1.044480524892597;0.8331093211886604;0.7977140906708522;6.223720392721397e-06;5.969640753577596e-06;1.0449128587465317;9.997121449617358;0.8332915770227721;0.015560794491222878;0.01556118907301158;0.7177885169395297;-0.01340494267125295;0.7180259117557288
27.970846;1.0444850468527338;0.8331075976204529;0.7977139377351014;6.223193416591839e-06;5.9698221414569e-06;1.0449143262698084;9.997090870139996;0.8332933762041771;0.015560872375531122;0.01556119580995839;0.7177886042391081;-0.013404943175114129;0.7180259760576287
27.980846;1.0444895487334;0.833105928996995;0.7977137391464669;6.222694544428381e-06;5.970027575162367e-06;1.0449157630034929;9.997060734667969;0.8332953076827099;0.01556095014835343;0.015561202329621444;0.7177887251621476;-0.013404943690789083;0.7180260125999133
27.990846;1.0444940174008368;0.8331043148821525;0.7977134962508039;6.22222459930501e-06;5.970259666846063e-06;1.0449171722865886;9.997031005036426;0.8332973672597332;0.01556102768941109;0.015561208467680488;0.7177888815072349;-0.013404944218951057;0.718026019454821
28.000846;1.0444984415031024;0.8331027546589538;0.7977132112381136;6.2217844917619655e-06;5.970520548663798e-06;1.0449185572178137;9.997001650239941;0.8332995526658039;0.015561104880468937;0.015561214088057716;0.7177890724989632;-0.013404944760229786;0.718025994991231
28.010846;1.0445028115500496;0.8331012463604067;0.7977128866464884;6.221375108400617e-06;5.970811462812458e-06;1.0449199204911295;9.996972652870543;0.8333018629576053;0.01556118160561929;0.015561219085778618;0.7177892947127923;-0.013404945314796253;0.7180259362203769
28.020846;1.0445071207688417;0.8330997867658033;0.7977125238171874;6.2209971398903715e-06;5.971132753856114e-06;1.044921264908296;9.996944008349397;0.8333042969694806;0.015561257754187856;0.01556122336980879;0.7177895431548147;-0.013404945882285437;0.718025838649236
28.030846;1.0445113661172052;0.8330983721260482;0.7977121219244718;6.220650880714511e-06;5.971484108627117e-06;1.0449225936185635;9.996915716638531;0.8333068527017066;0.015561333226755633;0.015561226846384285;0.7177898118878225;-0.013404946461990528;0.7180256975254027
28.040846;1.0445155478967958;0.8330969983170415;0.7977116791230686;6.22033610683345e-06;5.9718647602182325e-06;1.0449239097877594;9.996887766682494;0.8333095283281355;0.01556140795151622;0.015561229408296521;0.7177900941150671;-0.013404947052997374;0.7180255087545949
28.050846;1.0445196679297013;0.833095660514287;0.7977111945888464;6.220052251075224e-06;5.9722735823913534e-06;1.0449252157820765;9.996860129757762;0.8333123230327246;0.015561481891045004;0.015561230941376217;0.7177903825209888;-0.013404947654268952;0.7180252695283719
28.060846;1.044523727810525;0.8330943538401463;0.797710669175456;6.2197986142315835e-06;5.972709006276776e-06;1.044926512854048;9.996832763310577;0.8333152362075645;0.015561555030825236;0.015561231347946665;0.7177906699394112;-0.013404948264759875;0.7180249790809748
28.070846;1.0445277278440928;0.8330930748176758;0.7977101050312648;6.219574245478988e-06;5.9731689281863606e-06;1.0449278018719437;9.996805614222366;0.8333182661538385;0.015561627369974388;0.015561230545517266;0.7177909498410047;-0.0134049488835612;0.7180246387077952
28.080846;1.0445316668750946;0.8330918215781955;0.7977095056409241;6.21937794268968e-06;5.973650980662274e-06;1.0449290837035161;9.996778629603526;0.8333214096071832;0.015561698918072952;0.015561228441470062;0.7177912165535273;-0.013404949510216611;0.7180242508329072
28.090846;1.044535543301672;0.8330905923475224;0.7977088760613543;6.219208663780553e-06;5.974153161028437e-06;1.044930359517747;9.996751767015628;0.8333246620885609;0.015561769696307142;0.015561224936075368;0.7177914654844673;-0.013404950144996623;0.7180238187353503
28.100846;1.0445393563524468;0.8330893841705709;0.7977082225142874;6.219065735759856e-06;5.9746742628587844e-06;1.0449316320486817;9.996724987711639;0.8333280191765625;0.01556183974148413;0.015561219948634322;0.717791693084521;-0.01340495078881136;0.7180233475987611
28.110846;1.0445431067699498;0.8330881934223409;0.7977075512938762;6.218948759533268e-06;5.97521385055833e-06;1.0449329058978418;9.996698248654814;0.8333314780439376;0.015561909098187264;0.015561213423020486;0.7177918962688712;-0.013404951443084505;0.7180228449684718
28.120846;1.0445467964873947;0.83308701711539;0.7977068675565193;6.218857644441223e-06;5.9757721252203734e-06;1.0449341860981713;9.996671508227543;0.8333350379671945;0.01556197780833264;0.015561205317894568;0.7177920722252744;-0.013404952109730778;0.7180223192631503
28.130846;1.0445504271893715;0.8330858533207903;0.7977061748589849;6.2187926648185465e-06;5.976349662745178e-06;1.044935477182926;9.996644736409605;0.8333387000957766;0.015562045919011102;0.015561195604129477;0.7177922191714768;-0.01340495279100359;0.7180217778187632
28.140846;1.0445539992292954;0.8330847005930994;0.7977054756912821;6.218754484798864e-06;5.976946805868749e-06;1.0449367831620768;9.996617920018972;0.8333424669448045;0.015562113488414827;0.01556118426692074;0.717792337062274;-0.013404953489316102;0.7180212264957171
28.150846;1.0445575124277595;0.8330835575466463;0.7977047723450148;6.218744246442894e-06;5.977563296183732e-06;1.0449381071007946;9.996591060053529;0.8333463412330436;0.01556218056774756;0.015561171304392874;0.7177924277018953;-0.013404954207063922;0.7180206706563499
28.160846;1.0445609680414893;0.8330824230119804;0.7977040674715858;6.218763469353732e-06;5.97819857178821e-06;1.044939450825885;9.996564159412253;0.8333503246711026;0.015562247177832623;0.01556115672412224;0.7177924942677852;-0.013404954946380075;0.718020115780739
28.170846;1.044564369702408;0.8330812961441045;0.7977033638466939;6.21881367635854e-06;5.97885195342521e-06;1.0449408155121511;9.996537212954737;0.8333544174993402;0.015562313300798868;0.015561140548769982;0.717792540125456;-0.01340495570906966;0.7180195670486899
28.180846;1.0445677220604093;0.8330801766058816;0.7977026637435665;6.21889609572787e-06;5.9795222675208385e-06;1.0449422019833883;9.996510215773734;0.8333586187930992;0.015562378888959878;0.01556112282437122;0.7177925680273343;-0.013404956496741461;0.7180190285349906
28.190846;1.0445710288004184;0.8330790650833221;0.7977019692480294;6.2190117722994185e-06;5.980207651223006e-06;1.044943610463737;9.996483182101644;0.8333629274859672;0.015562443887667159;0.015561103617555182;0.7177925805541802;-0.013404957310774972;0.7180185023527578
28.200846;1.0445742925291637;0.8330779635745713;0.7977012831782071;6.219161832550127e-06;5.9809060253916e-06;1.044945040822054;9.996456150563915;0.8333673430541821;0.015562508258683142;0.015561083009449795;0.7177925804094935;-0.013404958152087972;0.7180179880920364
28.210846;1.0445775155147592;0.8330768749978203;0.7977006094097953;6.219347501825288e-06;5.981615845244825e-06;1.0449464924212135;9.996429167370865;0.8333718648670061;0.015562571985664606;0.015561061085429042;0.7177925696523205;-0.013404959020893068;0.7180174833525694
28.220846;1.0445806987595354;0.8330758018927026;0.7976999530278793;6.219569961594474e-06;5.982336460153999e-06;1.0449479629073792;9.996402265765362;0.8333764915976162;0.015562635058568045;0.01556103792261592;0.7177925492176825;-0.013404959916447008;0.7180169848731577
28.230846;1.0445838402783845;0.8330747446565934;0.7976993202460226;6.2198302296660826e-06;5.9830678018396e-06;1.0449494480911228;9.996375459135965;0.8333812218577779;0.015562697451873522;0.015561013598404965;0.7177925191833695;-0.01340496083682879;0.718016488877601
28.240846;1.0445869348512515;0.83307370079368;0.7976987176272747;6.220129293109088e-06;5.983809923685755e-06;1.0449509438615405;9.996348750219616;0.8333860547074398;0.01556275911420024;0.015560988215523408;0.7177924787028838;-0.01340496177904624;0.7180159909072115
28.250846;1.0445899752717387;0.8330726659981041;0.797698151775834;6.2204685748939185e-06;5.984562962226488e-06;1.044952448012581;9.996322146427357;0.833390989212109;0.015562819966909907;0.015560961908099646;0.7177924261036495;-0.013404962739589372;0.7180154861373745
28.260846;1.0445929541098338;0.8330716357180888;0.7976976296140793;6.220850247084716e-06;5.985327286227579e-06;1.0449539604173608;9.996295663270413;0.833396024351567;0.01556287989796417;0.015560934820271315;0.7177923599371965;-0.013404963715015589;0.7180149697827303
28.270846;1.0445958648306515;0.833070605350112;0.797697158411996;6.221276996742195e-06;5.9861034205415135e-06;1.04495548218363;9.996269318120136;0.8334011595643277;0.01556293876357859;0.01556090709274582;0.717792279873784;-0.01340496470221833;0.7180144368970467
28.280846;1.044598701296163;0.8330695697197464;0.7976967463075598;6.22175156956259e-06;5.986891815304852e-06;1.0449570147556422;9.996243133541315;0.8334063945315271;0.01556299641187367;0.015560878875425326;0.7177921867379414;-0.013404965698408143;0.7180138820674388
28.290846;1.0446014569242892;0.8330685236316768;0.797696403028732;6.222276657930241e-06;5.987692563715295e-06;1.0449585592432535;9.99621714392215;0.8334117280612894;0.015563052704303382;0.015560850324655406;0.7177920825422154;-0.01340496670097229;0.7180132999712503
28.300846;1.044604125003612;0.8330674627331721;0.7976961393280523;6.222855085131239e-06;5.988505265559483e-06;1.0449601162822035;9.996191386980524;0.8334171573982269;0.015563107508246765;0.0155608215713451;0.7177919708008693;-0.013404967707565364;0.7180126866409007
28.310846;1.044606698991882;0.8330663830330113;0.7976959656411858;6.223489846018468e-06;5.98932939969366e-06;1.0449616863992481;9.996165889825196;0.8334226788534621;0.015563160668859917;0.01556079271412441;0.7177918562228395;-0.013404968716523052;0.7180120402176972
28.320846;1.044609171758681;0.8330652796857773;0.7976958913228714;6.224183848576796e-06;5.990164775920722e-06;1.0449632704780307;9.996140667081841;0.8334282890584827;0.015563211988644389;0.015560763846090774;0.7177917442268376;-0.0134049697270968;0.7180113607138199
28.330846;1.0446115350931044;0.8330641465047759;0.7976959244989018;6.224939573301817e-06;5.991011441481307e-06;1.044964870482447;9.996115728964538;0.8334339856280686;0.015563261236036977;0.015560735074821894;0.7177916416574636;-0.013404970739133815;0.7180106494207065
28.340846;1.0446137807019844;0.8330629765848858;0.7976960721900849;6.225759117697175e-06;5.9918694309875824e-06;1.0449664901433215;9.996091086056383;0.8334397668375196;0.01556330818003083;0.015560706531962443;0.7177915577850892;-0.013404971752608748;0.7180099083005178
28.350846;1.044615901602865;0.8330617634193789;0.7976963405655613;6.226644482673574e-06;5.9927388242520995e-06;1.0449681347372093;9.996066741407345;0.8334456303956855;0.015563352623523995;0.015560678371870583;0.7177915035849584;-0.013404972767521893;0.7180091393951148
28.360846;1.0446178926771936;0.8330605014260706;0.7976967350860201;6.227597332898439e-06;5.993620027810173e-06;1.0449698102720397;9.996042678589868;0.8334515726727932;0.015563394419381283;0.015560650743902942;0.7177914898272334;-0.013404973784056841;0.7180083447698371
28.370846;1.044619750958918;0.8330591854520274;0.7976972606838283;6.228618445464418e-06;5.994514117863087e-06;1.0449715231080337;9.996018860006169;0.8334575897023951;0.015563433473637905;0.015560623768495572;0.7177915259626738;-0.013404974802676491;0.7180075269877767
28.380846;1.0446214756737575;0.8330578099615829;0.7976979222227135;6.229707741804772e-06;5.995422910188731e-06;1.0449732802320133;9.995995232335046;0.8334636786991564;0.015563469734660839;0.015560597555438475;0.7177916201321638;-0.013404975824015666;0.7180066893585928
28.390846;1.0446230676085195;0.8330563688608297;0.7976987249010865;6.230864782633046e-06;5.996348514410006e-06;1.0449750892541296;9.99597173391457;0.8334698383511956;0.015563503174224535;0.015560572224805102;0.7177917799203891;-0.01340497684864912;0.7180058361269739
28.400846;1.0446245283974873;0.8330548561365458;0.7976996738471526;6.232088989947832e-06;5.997292713496732e-06;1.0449769576005623;9.995948303907248;0.8334760677050262;0.015563533772489431;0.015560547884008848;0.7177920131801977;-0.013404977876903774;0.718004972934697
28.410846;1.0446258599628089;0.8330532664797518;0.7977007731224354;6.233379550235193e-06;5.9982566138468244e-06;1.0449788914595057;9.995924885229078;0.8334823645493543;0.015563561511190288;0.015560524595673976;0.7177923276234137;-0.013404978908742607;0.7180041065561987
28.420846;1.0446270646061806;0.8330515953873758;0.7977020254061478;6.234735483869221e-06;5.999240652437512e-06;1.0449808949124233;9.995901421930462;0.833488724950144;0.015563586373922947;0.01556050237345095;0.7177927300626181;-0.013404979943657266;0.718003243839865
28.430846;1.0446281462120728;0.8330498392025711;0.7977034324796645;6.236155974831417e-06;6.000244868320389e-06;1.0449829701234066;9.995877863425328;0.8334951443231912;0.015563608351546614;0.015560481190842818;0.7177932267621044;-0.013404980980580324;0.7180023912011817
28.440846;1.0446291110236052;0.8330479949781041;0.7977049954412861;6.237640563477537e-06;6.001269243555035e-06;1.0449851186303598;9.995854171347627;0.8335016183845011;0.015563627459085063;0.015560460993863722;0.717793823715015;-0.013404982017859602;0.718001554541226
28.450846;1.0446299666852965;0.8330460599148509;0.7977067143450463;6.2391889773404755e-06;6.002313937236078e-06;1.0449873418754045;9.995830317224598;0.8335081431748161;0.015563643750887153;0.015560441720093063;0.717794526192424;-0.013404983053335219;0.7180007389216381
28.460846;1.0446307206144383;0.8330440313652573;0.7977085882987144;6.240800822704389e-06;6.003379326859352e-06;1.0449896407588946;9.995806277895504;0.8335147147369171;0.01556365731203489;0.015560423309624804;0.7177953385766659;-0.013404984084671816;0.7179999485066986
28.470846;1.044631379534851;0.8330419075710409;0.797710616816276;6.242475369258589e-06;6.0044658502671214e-06;1.044992015282084;9.995782034062335;0.8335213289633525;0.015563668240896162;0.0155604056964052;0.7177962647208063;-0.013404985109947212;0.7179991867084827
28.480846;1.0446319508365052;0.8330396881373902;0.7977128015187576;6.244211502879385e-06;6.005573846381548e-06;1.0449944634676553;9.995757566806702;0.8335279818176464;0.015563676635446036;0.015560388790594175;0.7177973084862536;-0.013404986127934688;0.7179984562035039
28.490846;1.0446324442587742;0.833037374289944;0.79771514686665;6.246007863650148e-06;6.006703427939297e-06;1.044996980317282;9.995732858479746;0.8335346696679048;0.015563682579070998;0.015560372475937653;0.7177984741937212;-0.013404987137791886;0.7179977592960147
28.500846;1.0446328718180873;0.8330349691171444;0.7977176597201775;6.247863122528264e-06;6.007854195908784e-06;1.0449995597849189;9.995707901673178;0.8335413893285187;0.01556368614085386;0.015560356620471113;0.717799766708796;-0.013404988138827567;0.7179970980564931
28.510846;1.0446332460039134;0.8330324768243161;0.7977203480409903;6.249776452214663e-06;6.009024969447896e-06;1.0450021981874877;9.995682705137813;0.8335481377529428;0.01556368738901432;0.015560341080981642;0.7178011910013571;-0.013404989130808082;0.7179964735252073
28.520846;1.0446335779891915;0.8330299010848438;0.7977232196359865;6.251747922163258e-06;6.010213945655816e-06;1.045004894706077;9.99565728875534;0.8335549119333632;0.015563686389661288;0.015560325713240272;0.7178027516046686;-0.013404990114332571;0.7179958851160239
28.530846;1.0446338773306638;0.8330272443770637;0.7977262820989584;6.253778325642259e-06;6.0114190708420995e-06;1.0450076494776084;9.99563166614418;0.8335617095528288;0.01556368320148157;0.015560310392949974;0.7178044525681042;-0.013404991090850088;0.7179953308248004
28.540846;1.0446341529860943;0.8330245084241149;0.7977295431527299;6.255868728911588e-06;6.012638111655765e-06;1.045010462768329;9.995605821392719;0.8335685298416845;0.015563677896873254;0.015560295023046879;0.7178062976867473;-0.013404992062368786;0.7179948075225507
28.550846;1.0446344141991855;0.8330216944941619;0.7977330101402099;6.258020235440218e-06;6.0138687625401395e-06;1.045013335779725;9.995579699318085;0.8335753738387709;0.0155636705895661;0.015560279521715252;0.7178082906495289;-0.013404993031082658;0.7179943114929339
28.560846;1.0446346705658733;0.8330188036186852;0.7977366896315622;6.260233869904504e-06;6.0151089684811636e-06;1.0450162712610331;9.995553221712745;0.8335822441360751;0.015563661437713776;0.01556026381545608;0.7178104349206991;-0.01340499399917974;0.7179938395563241
28.570846;1.0446349320139594;0.8330158368528904;0.7977405882629938;6.262510392978943e-06;6.016357070796651e-06;1.0450192733766162;9.995526313583913;0.8335891445271314;0.015563650629476776;0.015560247850039241;0.7178127335326062;-0.013404994968843991;0.7179933896137406
28.580846;1.0446352090927185;0.8330127954532046;0.7977447140355846;6.264849980827622e-06;6.017611940783986e-06;1.0450223473288924;9.995498917066428;0.8335960799140351;0.015563638353889228;0.015560231587916784;0.71781518919149;-0.013404995942187773;0.7179929597506475
28.590846;1.0446355129290092;0.8330096807621238;0.7977490767369497;6.267251979809007e-06;6.018873004924097e-06;1.0450254987236476;9.99547099386239;0.833603056368994;0.015563624764990678;0.01556021497983114;0.717817804253352;-0.013404996921172248;0.7179925473340434
28.600846;1.044635854886829;0.8330064938717486;0.7977536873699489;6.269715100489843e-06;6.020139869462728e-06;1.0450287327564252;9.99544252510174;0.8336100806408103;0.01556360997936784;0.015560197941996453;0.7178205808644934;-0.013404997907689141;0.717992149398302
28.610846;1.0446362465469088;0.8330032359917138;0.7977585573021446;6.2722378397044066e-06;6.021412111596623e-06;1.0450320541698914;9.995413509322308;0.8336171590287985;0.015563594106336252;0.015560180348179197;0.7178235222892149;-0.013404998903563703;0.7179917635168246
28.620846;1.0446367001752814;0.8329999091427224;0.7977636975530652;6.274818717355941e-06;6.022689599363537e-06;1.0450354687962222;9.995383950007746;0.8336242965779068;0.01556357726768054;0.015560162033012312;0.717826634367121;-0.013404999910314571;0.7179913885886465
28.630846;1.0446372295209236;0.8329965159025018;0.7977691183589701;6.2774564204297e-06;6.023972857283162e-06;1.045038984761342;9.995353829629165;0.8336314975002895;0.015563559602030704;0.015560142806255884;0.7178299252150768;-0.013405000928952455;0.717991025446382
28.640846;1.0446378498659876;0.8329930586645669;0.7977748291432798;6.280149985715807e-06;6.025262954083191e-06;1.0450426108814557;9.995323093280698;0.8336387666809908;0.015563541264257642;0.01556012246635289;0.717833403464695;-0.01340500196010927;0.7179906766214631
28.650846;1.0446385770133597;0.8329895393726997;0.7977808390127226;6.282898987320527e-06;6.026560974295227e-06;1.0450463547787199;9.995291655637734;0.8336461107255769;0.01556352241656196;0.015560100815947034;0.7178370766202951;-0.01340500300427006;0.7179903457597955
28.660846;1.0446394269142127;0.8329859596809152;0.7977871571236005;6.285703738785817e-06;6.027867654789515e-06;1.0450502237548163;9.995259413645382;0.8336535373570753;0.01556350322295166;0.015560077689203847;0.7178409500385321;-0.0134050040618382;0.7179900375113847
28.670846;1.0446404161967586;0.8329823212370817;0.7977937921529407;6.288565392267415e-06;6.0291835703270014e-06;1.045054226046301;9.995226253918942;0.8336610543310002;0.015563483851417785;0.015560052969454577;0.7178450263293716;-0.013405005133248202;0.7179897573916151
28.680846;1.044641561918041;0.8329786254918244;0.7978007516428002;6.291485889659259e-06;6.0305096344521175e-06;1.0450583701766583;9.995192058215052;0.8336686694136959;0.015563464468962491;0.015560026576888765;0.7178493054534923;-0.013405006219056749;0.7179895112591939
28.690846;1.0446428808083066;0.8329748727604784;0.7978080419357023;6.294467792449621e-06;6.031847414472923e-06;1.0450626634658697;9.995156709454065;0.8336763907859958;0.015563445227846778;0.015559998448822566;0.7178537856403368;-0.01340500731970906;0.7179893048355335
28.700846;1.044644389544319;0.8329710616707527;0.7978156683207146;6.297513843032619e-06;6.03319900517142e-06;1.0450671107556464;9.995120098919203;0.8336842268061082;0.015563426253570383;0.015559968535105165;0.7178584646867129;-0.013405008435340123;0.7179891436772948
28.710846;1.0446461052057479;0.8329671897574215;0.7978236357991574;6.300626512098759e-06;6.034566603320456e-06;1.0450717138027226;9.995082129699517;0.8336921857536955;0.015563407646883243;0.015559936802018542;0.7178633409187191;-0.013405009565933936;0.7179890332168106
28.720846;1.0446480443050041;0.8329632545196987;0.7978319509110907;6.303807987095213e-06;6.035952141927765e-06;1.0450764716357577;9.995042711682565;0.8337002764264971;0.015563389497545148;0.015559903234020674;0.7178684131570711;-0.013405010711515356;0.7179889784098534
28.730846;1.04465022102291;0.8329592544024697;0.7978406230085632;6.3070603845814885e-06;6.0373573182984025e-06;1.0450813816707316;9.995001751559597;0.8337085090357877;0.01556337189208646;0.015559867825629382;0.7178736801368092;-0.013405011872170051;0.7179889840601335
28.740846;1.0446526461995707;0.832955189211603;0.7978496636614846;6.310385909923947e-06;6.038784043611286e-06;1.0450864409318117;9.99495914443702;0.8337168948738766;0.015563354918901472;0.015559830560296731;0.7178791402582394;-0.013405013048150012;0.7179890561123496
28.750846;1.044655327697353;0.8329510591161129;0.7978590855986412;6.313786961259501e-06;6.040234924807236e-06;1.0450916464236675;9.99491477252686;0.833725444690311;0.015563338674508516;0.01555979138695102;0.7178847914094625;-0.013405014240162194;0.7179892019685771
28.760846;1.044658271381633;0.8329468632136038;0.7978689026556742;6.317265936702898e-06;6.041713342067661e-06;1.0450969947906819;9.99486851263949;0.8337341679368977;0.015563323258254052;0.015559750211658707;0.717890630671048;-0.013405015449330855;0.7179894294069625
28.770846;1.0446614815437598;0.832942599592351;0.7978791297920564;6.32082500398333e-06;6.043223119126059e-06;1.0451024825821085;9.994820247406931;0.833743073405732;0.015563308767307035;0.01555970690359249;0.7178966542836333;-0.013405016676703744;0.7179897457647579
28.780846;1.0446649606873324;0.8329382661873497;0.7978897820062985;6.324466495984629e-06;6.044768090823776e-06;1.0451081071360209;9.99476986533074;0.8337521700018434;0.015563295301127808;0.015559661301545397;0.717902857677867;-0.013405017923110617;0.7179901582227375
28.790846;1.0446687093935108;0.8329338607472729;0.7979008729756218;6.328193336254757e-06;6.046351871429071e-06;1.0451138666778932;9.99471724898109;0.8337614677006762;0.015563282960271305;0.015559613228375093;0.7179092353069931;-0.013405019189432887;0.71799067459854
28.800846;1.044672727000167;0.8329293801076584;0.7979124145177076;6.332008531864625e-06;6.047978037877687e-06;1.0451197594651662;9.99466227578158;0.8337709783137831;0.015563271844728638;0.015559562511368795;0.7179157807106944;-0.013405020476478478;0.7179913036967368
28.810846;1.0446770128521068;0.8329248194159797;0.7979244169932094;6.335914465500088e-06;6.049650490038225e-06;1.0451257835823826;9.994604828041386;0.8337807152200908;0.01556326205842855;0.015559508979033673;0.7179224870972544;-0.013405021784686031;0.7179920551092448
28.820846;1.0446815668609128;0.8329201717629534;0.7979368902933901;6.339913001841332e-06;6.0513735069399165e-06;1.0451319377746435;9.994544787961901;0.8337906928969905;0.015563253702282304;0.015559452443915253;0.717929348013902;-0.01340502311428513;0.7179929390747426
28.830846;1.0446863893607004;0.8329154293336632;0.7979498446552111;6.344005918505779e-06;6.053151407587218e-06;1.04513822183016;9.994482026920045;0.8338009268107553;0.015563246850501826;0.015559392706230616;0.7179363581553029;-0.013405024465608126;0.7179939666973488
28.840846;1.0446914810168397;0.8329105858374968;0.7979632911618475;6.348194948811411e-06;6.054988047921177e-06;1.0451446362174701;9.994416401533652;0.8338114332182679;0.01556324153207305;0.015559329568125668;0.7179435145708082;-0.01340502583912841;0.7179951501496761
28.850846;1.044696842503067;0.8329056375011595;0.7979772424395125;6.352481667665193e-06;6.056886510341591e-06;1.0451511817120278;9.994347755661426;0.8338222286370051;0.015563237737849362;0.01555926283569296;0.7179508171787207;-0.01340502723535986;0.717996502208671
28.860846;1.0447024741637718;0.8329005817505095;0.7979917132919205;6.3568676814797265e-06;6.058849170082688e-06;1.0451578591060056;9.99427593549152;0.833833328998795;0.01556323544402821;0.015559192316118253;0.7179582681227602;-0.01340502865497804;0.7179980351395557
28.870846;1.0447083760272489;0.8328954157533259;0.7980067205706117;6.361355010625433e-06;6.06087791529522e-06;1.045164669327065;9.994200805069795;0.8338447492351675;0.015563234627109334;0.015559117819966805;0.7179658712531659;-0.013405030099057467;0.7179997596448385
28.880846;1.044714547718919;0.8328901360013387;0.7980222824008111;6.365946344523218e-06;6.062974365520244e-06;1.0451716141467573;9.994122238413215;0.8338565037208066;0.015563235266518632;0.015559039159544992;0.7179736319065251;-0.013405031568968198;0.7180016843722654
28.890846;1.0447209887084605;0.8328847385769522;0.7980384172600828;6.370645165135548e-06;6.065140206878255e-06;1.0451786967347403;9.994040098374818;0.8338686068996;0.0155632373492828;0.015558956140449012;0.7179815563758204;-0.013405033066019114;0.7180038161213448
28.900846;1.044727698894782;0.8328792192956936;0.7980551429024038;6.3754556741529844e-06;6.067377561354627e-06;1.0451859217686148;9.993954228353012;0.8338810737337536;0.015563240875738335;0.01555886856117261;0.7179896514632648;-0.013405034591311546;0.7180061603155005
28.910846;1.0447346784030795;0.8328735731383925;0.7980724755746236;6.380382453334631e-06;6.06968919867852e-06;1.0451932953535183;9.993864459330583;0.8338939203489766;0.015563245848538304;0.015558776217762627;0.7179979241035508;-0.013405036145949036;0.7180087211259368
28.920846;1.044741927128652;0.8328677934657491;0.7980904303531149;6.3854301817962686e-06;6.072078517528695e-06;1.0452008248635039;9.993770617888526;0.8339071650992447;0.015563252251474528;0.01555867890417307;0.71800638100183;-0.01340503773134673;0.7180115015275498
28.930846;1.0447494454711164;0.832861871749329;0.7981090221652639;6.390603719575575e-06;6.074549157136168e-06;1.0452085187241993;9.993672528865181;0.8339208288499469;0.015563260051774748;0.015558576422932754;0.7180150287261832;-0.013405039349202352;0.7180145035565265
28.940846;1.0447572353901073;0.8328557983918851;0.7981282662111909;6.395908390459476e-06;6.0771045147596715e-06;1.0452163857100714;9.993570014046611;0.8339349335028385;0.01556326922002459;0.01555846860300197;0.7180238740117479;-0.013405041001166337;0.7180177283963026
28.950846;1.0447653000359045;0.8328495638780055;0.7981481775322226;6.401349971823632e-06;6.079747683288271e-06;1.0452244339176162;9.993462889525965;0.8339495005204007;0.015563279731190382;0.01555835530404521;0.7180329241739628;-0.01340504268880947;0.7180211765487112
28.960846;1.044773642982635;0.8328431583758288;0.7981687707155264;6.406934296952956e-06;6.0824816426170575e-06;1.0452326704437334;9.99335096468324;0.8339645508736655;0.015563291559122281;0.015558236409938152;0.7180421873757387;-0.013405044414086536;0.7180248488779857
28.970846;1.0447822685495007;0.8328365706346237;0.7981900599159684;6.412667101298294e-06;6.085309354069149e-06;1.0452411018668406;9.99323404275274;0.8339801053952095;0.015563304681511311;0.015558111815088031;0.7180516720957084;-0.013405046179725336;0.718028747735869
28.980846;1.0447911821924318;0.8328297882552765;0.7982120585764284;6.418554376732605e-06;6.088233771218075e-06;1.0452497345863325;9.993111922061154;0.8339961847284626;0.015563319073471667;0.015557981401584875;0.718061386395902;-0.013405047989083896;0.7180328764407702
28.990846;1.0448003901848835;0.8328227986133676;0.7982347793364695;6.424602483279389e-06;6.091257819616349e-06;1.045258574623738;9.99298439722558;0.8340128088365069;0.015563334696598348;0.015557845018578213;0.7180713376730624;-0.01340504984583497;0.7180372377663925
29.000846;1.0448098987202075;0.8328155889325822;0.7982582348076953;6.430817818258602e-06;6.094384234481679e-06;1.0452676279634117;9.99285125839451;0.834029996443811;0.015563351510280245;0.015557702469198444;0.7180815326465041;-0.013405051753849295;0.7180418335913471
29.010846;1.0448197125097207;0.8328081456730462;0.7982824389556412;6.437206742682267e-06;6.097615261122437e-06;1.045276901801945;9.992712291635778;0.8340477652004574;0.015563369493618006;0.015557553510735421;0.7180919773701462;-0.013405053716929159;0.7180466656552037
29.020846;1.04482983420084;0.8328004545353812;0.7983074082483212;6.443775622639349e-06;6.100952663540454e-06;1.0452864050439352;9.99256728562761;0.8340661325008355;0.015563388650173196;0.015557397883339309;0.7181026771595594;-0.013405055738374505;0.7180517359263474
29.030846;1.0448402651944075;0.8327925013970444;0.7983331618066207;6.45053063792456e-06;6.104398282099013e-06;1.045296147869844;9.992416038205215;0.8340851163823431;0.015563408999775784;0.015557235344832157;0.7181136368334764;-0.013405057820758128;0.7180570464186495
29.040846;1.0448510064300631;0.8327842726567072;0.7983597207522454;6.4574777697351345e-06;6.107954679243834e-06;1.0453061417706304;9.992258354833943;0.8341047363724472;0.015563430578501698;0.015557065670714442;0.718124861738162;-0.013405059965839239;0.7180625988559878
29.050846;1.0448620586515962;0.8327757544733593;0.7983871074664363;6.46462298471184e-06;6.1116253270135535e-06;1.0453163997993533;9.992094042613632;0.8341250138401792;0.015563453445771532;0.015556888640300547;0.7181363587817643;-0.013405062174559524;0.7180683942619568
29.060846;1.0448734226169807;0.8327669319917589;0.7984153455369286;6.471972399102782e-06;6.115414300174533e-06;1.0453269362830782;9.991922904911599;0.8341459711681881;0.015563477687894836;0.015556704044207248;0.7181481365182076;-0.013405064447092815;0.7180744325596213
29.070846;1.0448850993715129;0.8327577889748738;0.7984444605628422;6.479532409394697e-06;6.11932580867494e-06;1.045337766192117;9.991744739491603;0.8341676302198674;0.01556350341499495;0.015556511686341238;0.7181602047636798;-0.01340506678278926;0.718080712150243
29.080846;1.0448970905617336;0.8327483078546368;0.7984744804514717;6.487309565303416e-06;6.1233639696700265e-06;1.0453489047525018;9.991559344383438;0.83419001118381;0.015563530754467246;0.015556311366481205;0.7181725743571963;-0.013405069180246223;0.7180872301770369
29.090846;1.0449093983883966;0.8327384701507538;0.7985054343148855;6.4953102172937514e-06;6.127532923589396e-06;1.045360367850223;9.991366526074552;0.8342131322115638;0.015563559848793141;0.015556102882507396;0.7181852564567633;-0.013405071637750992;0.7180939837293314
29.100846;1.0449220253931597;0.8327282564557844;0.7985373509316087;6.503540292287695e-06;6.131836761948703e-06;1.0453721729115921;9.991166102065872;0.8342370097895438;0.015563590856063757;0.015555886058698955;0.7181982615788667;-0.013405074153716421;0.7181009705423429
29.110846;1.0449349751967647;0.8327176459645651;0.7985702580566093;6.5120054447045835e-06;6.136279166220363e-06;1.045384339087404;9.990957903156064;0.8342616594508308;0.015563623941949295;0.015555660759667652;0.7182115996481298;-0.01340507672656088;0.7181081890016946
29.120846;1.0449482536917307;0.8327066169970277;0.7986041830647391;6.5207114622009894e-06;6.140863466345907e-06;1.0453968866154089;9.99074177379115;0.8342870964175993;0.015563659259509716;0.01555542686978672;0.7182252806597507;-0.013405079354371815;0.7181156389265295
29.130846;1.0449618688484559;0.8326951487702857;0.798639154124956;6.5296642253133874e-06;6.145593068363601e-06;1.0454098366958375;9.990517562419013;0.834313335980544;0.015563696926682372;0.015555184266017057;0.7182393149323394;-0.013405082035133216;0.7181233227004973
29.140846;1.0449758290771094;0.8326832226960041;0.7986752007424452;6.5388689184705525e-06;6.150471580720169e-06;1.0454232118615967;9.990285104747194;0.8343403931722504;0.015563737022326109;0.015554932815574024;0.7182537133183156;-0.013405084767304142;0.7181312449025231
29.150846;1.0449901419253043;0.8326708220869806;0.7987123533919457;6.548329566859958e-06;6.155502705557575e-06;1.0454370356442773;9.990044207825775;0.8343682819674919;0.015563779602651656;0.015554672385008893;0.7182684868847676;-0.013405087549924323;0.7181394108173613
29.160846;1.0450048147656386;0.832657931134284;0.7987506423087178;6.558049748895577e-06;6.160690349106426e-06;1.0454513318008916;9.98979464885661;0.834397015156043;0.015563824705741884;0.015554402840108393;0.7182836453696791;-0.01340509038233514;0.7181478256723236
29.170846;1.045019857144042;0.8326445344989496;0.7987900962798302;6.56803349625775e-06;6.166038815649525e-06;1.0454661237874883;9.989536194199648;0.8344266048009792;0.015563872333514733;0.015554124046516066;0.7182991963565009;-0.013405093264164874;0.7181564947653091
29.180846;1.0450352824904967;0.8326306176945933;0.7988307426591889;6.578285460076887e-06;6.171552712713467e-06;1.0454814349312591;9.989268619865095;0.8344570629832573;0.015563922436804808;0.015553835876094092;0.7183151462364565;-0.01340509619532235;0.7181654234097021
29.190846;1.0450511079024989;0.8326161676211852;0.7988726078636568;6.588810709876335e-06;6.177236736315738e-06;1.0454972894817693;9.98899171571177;0.8344884031179575;0.015563974920052322;0.01555353821069298;0.718331501342923;-0.01340509917554174;0.7181746168569981
29.200846;1.045067353302179;0.8326011726947401;0.7989157171488668;6.599614502757844e-06;6.183095639914876e-06;1.0455137131784673;9.988705279274058;0.834520640409725;0.015564029653120922;0.015553230946663076;0.7183482684857493;-0.013405102204024667;0.7181840812270153
29.210846;1.045084040774073;0.8325856223823663;0.7989600943844823;6.610702220461036e-06;6.18913434029385e-06;1.0455307326455983;9.988409112335324;0.8345537908119581;0.01556408647058215;0.015552914000133913;0.7183654550506363;-0.013405105279715996;0.7181938247564503
29.220846;1.0451011933414598;0.8325695066056082;0.7990057622460411;6.622079519913835e-06;6.195358137376667e-06;1.0455483746091307;9.988103021673403;0.8345878704922894;0.01556414517322865;0.015552587294701837;0.7183830685442166;-0.013405108401823676;0.718203857817774
29.230846;1.045118833822111;0.8325528154964861;0.7990527421453957;6.633752301498551e-06;6.201773099732108e-06;1.0455666648519217;9.987786820813557;0.8346228964232592;0.015564205546187993;0.015552250732675806;0.718401115948672;-0.013405111570122058;0.7182141918557028
29.240846;1.0451369843056286;0.8325355390687322;0.7991010543781336;6.645726412531892e-06;6.208386332439406e-06;1.0455856267677395;9.987460329164186;0.834658886567308;0.015564267373705514;0.01555190418948947;0.7184196036019931;-0.013405114784952911;0.7182248380517675
29.250846;1.0451556655879453;0.8325176664356047;0.7991507191646807;6.6580074115618144e-06;6.215205789158667e-06;1.0456052807496905;9.987123363210022;0.8346958591697315;0.015564330447578321;0.01555154754856103;0.7184385377863511;-0.013405118046805177;0.7182358061612713
29.260846;1.0451748968851187;0.8324991850375625;0.7992017577806261;6.6706006411562465e-06;6.222239923321007e-06;1.0456256449859014;9.98677572373085;0.834733832415906;0.01556439457893305;0.01555118073836304;0.7184579252191625;-0.013405121355612577;0.7182471043481042
29.270846;1.0451946962123988;0.8324800801647297;0.7992541929494548;6.68351153028772e-06;6.2294976904556945e-06;1.0456467371616085;9.986417192811658;0.8347728251260826;0.01556445960605792;0.01555080373535433;0.7184777727182042;-0.013405124710450094;0.7182587398682415
29.280846;1.0452150809520189;0.8324603350157701;0.7993080482695037;6.696745711471295e-06;6.236988571029016e-06;1.045668575568137;9.98604754337157;0.8348128575968748;0.015564525393212122;0.015550416542128036;0.7184980868435712;-0.013405128110036175;0.7182707192460405
29.290846;1.0452360677730792;0.8324399317403897;0.7993633467691169;6.710308872130282e-06;6.24472205452125e-06;1.0456911785872864;9.985666547364579;0.834853951713935;0.015564591825927055;0.015550019166760421;0.7185188743467923;-0.01340513155353311;0.7182830478948548
29.300846;1.0452576719145483;0.8324188526784256;0.7994201100533971;6.724206542075676e-06;6.252706916442917e-06;1.0457145643023817;9.985273973324091;0.8348961300490355;0.015564658805882085;0.015549611607482902;0.7185401427294751;-0.013405135040803082;0.7182957299560409
29.310846;1.0452799072992234;0.8323970803284811;0.7994783593782433;6.73844384161581e-06;6.260950899943575e-06;1.0457387511048695;9.984869579828201;0.8349394144141788;0.015564726240213687;0.015549193837986919;0.7185619003402027;-0.013405138571970255;0.7183087683663314
29.320846;1.0453027877770857;0.8323745962608086;0.7995381174232614;6.753025519989555e-06;6.269461039289757e-06;1.0457637576325733;9.984453114267767;0.8349838254641844;0.015564794028652589;0.015548765801134798;0.7185841565607144;-0.013405142146994837;0.7183221652738493
29.330846;1.0453263281845229;0.8323513809069951;0.7995994090502613;6.767956487999436e-06;6.278244292426574e-06;1.0457896020560222;9.984024314663136;0.8350293837115254;0.015564862054944503;0.015548327411819824;0.718606922147967;-0.013405145765946742;0.7183359227153098
29.340846;1.0453505448848952;0.8323274150888786;0.7996622609345541;6.783242234666748e-06;6.287307699482075e-06;1.0458163015401127;9.983582910372423;0.835076110216436;0.015564930187595338;0.015547878558807514;0.7186302089916802;-0.01340514942973265;0.7183500424321403
29.350846;1.045375456146556;0.8323026814038302;0.7997267004625579;6.798888548932541e-06;6.296658099602006e-06;1.0458438715090679;9.98312862862914;0.8351240264983743;0.015564998301735094;0.01554741910388058;0.7186540293678226;-0.013405153140590438;0.718364524853646
29.360846;1.0454010819631683;0.832277163712524;0.7997927542396324;6.814900922409737e-06;6.3063021454913695e-06;1.0458723254596844;9.982661209401705;0.8351731546735285;0.015565066305294388;0.015546948877541662;0.7186783951646457;-0.013405156902135994;0.7183793690829411
29.370846;1.0454274430765431;0.8322508457699165;0.7998604471741089;6.83128445217333e-06;6.316246453980252e-06;1.0459016762770732;9.982180412199671;0.8352235176847016;0.015565134143433681;0.015546467671558286;0.7187033171203819;-0.013405160718973191;0.718394573972526
29.380846;1.0454545599976413;0.83222371040135;0.7999298031006027;6.84804425617797e-06;6.326497477551275e-06;1.045931937910668;9.981686005248545;0.8352751388447276;0.015565201788775055;0.015545975236593484;0.7187288043253108;-0.01340516459602657;0.7184101384658254
29.390846;1.045482452605661;0.8321957388256158;0.80000084607196;6.8651858192268204e-06;6.337061504628368e-06;1.0459631261522706;9.981177752690488;0.8353280405470752;0.01556526922841687;0.015545471287039965;0.7187548639804998;-0.013405168538059167;0.7184260615160658
29.400846;1.0455111400924118;0.8321669101367093;0.800073600646029;6.8827150616378595e-06;6.347944900099187e-06;1.045995258950989;9.98065541159408;0.8353822431619495;0.01556533645488991;0.015544955509136772;0.7187815013336958;-0.013405172549393735;0.7184423427457509
29.410846;1.0455406409664914;0.832137201766448;0.8001480910881444;6.900638083241488e-06;6.359154143757395e-06;1.04602835674321;9.98011873811148;0.8354377653004472;0.015565403470410511;0.015544427566904;0.7188087203027514;-0.01340517663360108;0.7184589828288886
29.420846;1.045570972762125;0.8321065905908385;0.8002243407437423;6.918960655199197e-06;6.3706956592208845e-06;1.0460624424177223;9.979567500440353;0.8354946250666203;0.015565470295294384;0.015543887107358656;0.7188365247325255;-0.013405180793504178;0.7184759835031902
29.430846;1.045602151783035;0.8320750541378013;0.8003023726052755;6.937687907979574e-06;6.382575778674492e-06;1.0460975410410749;9.979001488965462;0.8355528409951476;0.01556553696165609;0.015543333776880507;0.7188649194068141;-0.013405185031481588;0.7184933481536607
29.440846;1.0456341939254072;0.8320425713730393;0.8003822103571405;6.956824401299977e-06;6.394801045159599e-06;1.0461336793835407;9.978420518581483;0.8356124320988437;0.015565603499634251;0.0155427672366363;0.7188939101303932;-0.013405189349563374;0.7185110815633005
29.450846;1.0456671163945435;0.8320091221783461;0.8004638784615384;6.9763742736490585e-06;6.407378592880941e-06;1.0461708844387438;9.97782442450635;0.8356734178825082;0.015565669933635217;0.015542187157660082;0.7189235030030764;-0.013405193749581363;0.7185291880317686
29.460846;1.045700938789107;0.8319746862790388;0.8005474013907197;6.996341244712523e-06;6.4203160600484854e-06;1.0462091814336085;9.977213057110031;0.8357358189708943;0.015565736276897689;0.01554159320614779;0.7189537037099342;-0.013405198233577768;0.7185476695744546
29.470846;1.0457356821960662;0.8319392429083956;0.8006328028227946;7.016728635328826e-06;6.433621205509867e-06;1.0462485932077132;9.976586284706617;0.8357996575679907;0.015565802517274584;0.015540985038266827;0.7189845173507073;-0.013405202804063768;0.7185665254563284
29.480846;1.045771366818024;0.8319027710033772;0.8007201050675762;7.0375396322958616e-06;6.447301901935811e-06;1.0462891414210471;9.975943991180845;0.8358649572716748;0.015565868612391847;0.015540362320809457;0.7190159486829039;-0.013405207464094892;0.7185857532083263
29.490846;1.0458080104392258;0.8318652498347562;0.8008093284466233;7.058777480954782e-06;6.461366424434397e-06;1.046330848440047;9.975286057115483;0.8359317422664849;0.015565934496688376;0.015539724764456473;0.7190480025801604;-0.013405212217179613;0.7186053498614944
29.500846;1.0458456291940508;0.8318266599242993;0.8009004905203022;7.080445150405481e-06;6.475823553646454e-06;1.0463737384259446;9.974612350201975;0.8360000360892834;0.015566000095462449;0.015539072131820507;0.7190806846231858;-0.013405217067087753;0.7186253116562024
29.510846;1.0458842395550354;0.8317869833738095;0.8009936058003174;7.102544824395862e-06;6.490682483836176e-06;1.0464178369469395;9.9739227407493;0.836069861073954;0.015566065349244703;0.015538404233679647;0.7191140015844266;-0.013405222017961472;0.7186456333391906
29.520846;1.0459238590497093;0.831746203841858;0.8010886860889059;7.125077959206338e-06;6.505952652143404e-06;1.0464631700767335;9.973217112480999;0.8361412390833902;0.015566130225996072;0.015537720947457243;0.7191479613953511;-0.013405227074462985;0.7186663088975698
29.530846;1.0459645054347793;0.8317043068708162;0.8011857408527355;7.148045777995001e-06;6.521643456882661e-06;1.0465097635382405;9.972495350184012;0.8362141927832589;0.015566194712884335;0.015537022231509988;0.719182572694389;-0.013405232241503029;0.7186873324689597
29.540846;1.0460061963273948;0.8316612800405908;0.8012847775610759;7.1714493956099715e-06;6.537764178314242e-06;1.0465576419512055;9.971757332175043;0.836288746422271;0.015566258822116706;0.015536308104991122;0.7192178441858569;-0.013405237523943177;0.7187086979906933
29.550846;1.046048949646589;0.8316171124690779;0.8013858021030035;7.195289514563792e-06;6.554324580609839e-06;1.0466068291741635;9.971002941934993;0.8363649254189162;0.01556632260471873;0.01553557861023405;0.7192537835763487;-0.013405242926494403;0.7187303985641288
29.560846;1.046092783892516;0.8315717943573979;0.8014888187647994;7.21956631163398e-06;6.571335700159716e-06;1.0466573492537505;9.970232080123294;0.8364427548464115;0.015566386141661526;0.015534833782367995;0.7192903961329404;-0.01340524845347814;0.7187524260685594
29.570846;1.0461377181575928;0.831525317509914;0.8015938296957197;7.244279598896546e-06;6.588809763372838e-06;1.0467092266357798;9.969444671194234;0.8365222580840185;0.01556644952575592;0.01553407364712084;0.7193276835725313;-0.013405254108424993;0.7187747706887581
29.580846;1.046183772009958;0.8314776764245434;0.8017008347106088;7.269428935662026e-06;6.606759404212226e-06;1.0467624863815441;9.968640666657064;0.8366034567395423;0.015566512844451347;0.015533298245128484;0.7193656441861346;-0.013405259893953993;0.7187974209699184
29.590846;1.0462309650476649;0.8314288687079907;0.801809831555536;7.2950136285144365e-06;6.6251971682790275e-06;1.046817154950388;9.967820043472647;0.836686371120076;0.015566576158456422;0.01553250764686933;0.7194042738832884;-0.013405265812126657;0.7188203643169875
29.600846;1.0462793165848978;0.8313788948946121;0.8019208160887676;7.321032645578578e-06;6.644135587960728e-06;1.0468732603670514;9.966982808543358;0.836771020189285;0.015566639491744978;0.015531701944604473;0.7194435667997487;-0.013405271864866104;0.7188435866658867
29.610846;1.0463288459296158;0.8313277580456042;0.8020337821601704;7.347484431943681e-06;6.663587497541542e-06;1.0469308313235755;9.966129008132175;0.8368574213132204;0.015566702837715725;0.015530881241922478;0.7194835153696906;-0.01340527805406085;0.7188670717132603
29.620846;1.04637957197429;0.8312754631156538;0.802148721038685;7.374366535219003e-06;6.683566065153033e-06;1.0469898963469189;9.965258725712042;0.8369455903516745;0.015566766162023864;0.015530045652588578;0.719524110690549;-0.013405284381488622;0.7188908010921726
