time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.630846;1.0464315120309697;0.8312220170633642;0.802265620923495;7.401675024441188e-06;6.704084371934042e-06;1.047050484242431;9.964372076037568;0.8370355417100124;0.015566829396529543;0.015529195308146925;0.7195653432447134;-0.013405290848825607;0.7189147548812759
29.640846;1.0464846825022047;0.8311674289200415;0.8023844672048311;7.429404134137388e-06;6.725155182557154e-06;1.04711262513406;9.96346920648915;0.8371272879052009;0.015566892438379162;0.015528330368421984;0.7196072035689927;-0.013405297457784378;0.7189389118051321
29.650846;1.0465391011810048;0.8311117082219626;0.8025052425955245;7.4575464012821884e-06;6.74679115544349e-06;1.047176350178285;9.962550291350714;0.8372208390841905;0.01556695516259536;0.015527451025202253;0.7196496822794235;-0.01340530421014232;0.718963249821107
29.660846;1.0465947876670183;0.8310548638938875;0.8026279265521024;7.4860930743492845e-06;6.769004873614575e-06;1.0472416901364483;9.961615519031763;0.8373162025753624;0.015567017436902484;0.015526557504016205;0.7196927691324437;-0.013405311107440868;0.7189877463745484
29.670846;1.0466517615659758;0.8309969054125492;0.8027524947852887;7.5150344320685085e-06;6.791808793138503e-06;1.047308674886976;9.960665093588338;0.8374133824474562;0.015567079121079418;0.015525650074659496;0.7197364517254875;-0.013405318150662452;0.7190123775569478
29.680846;1.0467100411762291;0.8309378444639219;0.8028789192487279;7.544359722816449e-06;6.815215506336509e-06;1.047377334412277;9.959699250596353;0.8375123801163991;0.015567140064280602;0.01552472905582258;0.719780714970553;-0.013405325340104073;0.7190371177086335
29.690846;1.046769643274721;0.8308776951712257;0.8030071683340023;7.574057008467768e-06;6.839237825087481e-06;1.0474476991755306;9.958718272877215;0.8376131958426448;0.015567200121550358;0.01552379480098244;0.719825541932082;-0.013405332675239811;0.7190619403259187
29.700846;1.0468305831372307;0.8308164731018313;0.8031372066358663;7.6041131717341186e-06;6.863888505665151e-06;1.0475197990846261;9.957722501743675;0.8377158293853417;0.01556725915943763;0.01552284769068628;0.7198709146627524;-0.013405340154824783;0.7190868185817996
29.710846;1.0468928747691235;0.8307541946002112;0.80326899420336;7.634513895247992e-06;6.889179926368416e-06;1.0475936640186565;9.95671233928658;0.8378202792997449;0.015567317031570304;0.015521888144345393;0.7199168137977919;-0.013405347777464136;0.7191117244320437
29.720846;1.0469565315312475;0.8306908773228033;0.8034024860823835;7.665243691139362e-06;6.915123831870699e-06;1.0476693264753372;9.955688241058603;0.8379265420238033;0.015567373570288942;0.015520916636920614;0.7199632181505046;-0.013405355542044061;0.7191366275139272
29.730846;1.047021566729344;0.8306265409697948;0.8035376318646124;7.69628608898403e-06;6.9417312886735385e-06;1.0477468225074515;9.954650713492034;0.8380346118412576;0.015567428610564923;0.015519933722315797;0.7200101055290329;-0.013405363447819911;0.7191614943140496
29.740846;1.0470879934909614;0.8305612069479764;0.8036743748191553;7.727623843166123e-06;6.969012818792228e-06;1.047826189948261;9.953600325156524;0.8381444810394563;0.015567482006955773;0.015518940063505812;0.7200574542856338;-0.013405371494444316;0.7191862872404615
29.750846;1.0471558241025227;0.8304948974489847;0.8038126516560224;7.759239006869544e-06;6.9969787419147235e-06;1.0479074659332215;9.952537722804747;0.8382561389658206;0.015567533632013771;0.01551793645135494;0.7201052438115165;-0.013405379681755794;0.7192109644470114
29.760846;1.0472250696388548;0.8304276352233378;0.803952392983826;7.791112646073725e-06;7.025639682736425e-06;1.0479906849741338;9.951463637588082;0.8383695704388174;0.015567583369927376;0.015516923799244884;0.7201534526092883;-0.013405388009314324;0.7192354806258385
29.770846;1.0472957397941351;0.8303594445392176;0.8040935228228755;7.82322410606223e-06;7.055006749191671e-06;1.0480758786796915;9.950378877374764;0.8384847548104248;0.015567631108234172;0.015515903120069023;0.7202020557409173;-0.013405396476066764;0.7192597874648291
29.780846;1.047367842430154;0.8302903524094458;0.8042359566466956;7.855550159635988e-06;7.085091419700315e-06;1.0481630769854564;9.94928431612398;0.8386016657937969;0.01556767672937053;0.01551487550964097;0.7202510239992551;-0.013405405080257612;0.7192838333929406
29.790846;1.0474413831268765;0.830220388704714;0.8043795995698927;7.888064394360586e-06;7.115905528707516e-06;1.0482523088641427;9.94818089164733;0.8387202709228483;0.015567720106230924;0.015513842143097863;0.7203003238593028;-0.013405413819505869;0.7193075635036479
29.800846;1.0475163646504897;0.8301495853000812;0.8045243459058664;7.920736926904677e-06;7.147461219262487e-06;1.048343601375918;9.947069612748809;0.8388405303079531;0.015567761105818109;0.01551280426542009;0.7203499172150704;-0.013405422690852067;0.7193309196208744
29.810846;1.0475927866598933;0.8300779754973465;0.8046700795274019;7.953534441604246e-06;7.17977085846145e-06;1.0484369784982785;9.945951567970495;0.8389623958408811;0.015567799597122503;0.015511763183041502;0.7203997616936809;-0.013405431690688342;0.7193538397712919
29.820846;1.0476706464704035;0.8300055946851658;0.8048166741612269;7.986420305974343e-06;7.212847036619339e-06;1.0485324613451938;9.944827928447804;0.8390858112934002;0.015567835457686844;0.015510720281193024;0.7204498110750672;-0.013405440814691838;0.7193762573411816
29.830846;1.0477499397668306;0.8299324818759475;0.8049639930676684;8.019354358881415e-06;7.246702264153461e-06;1.048630068802895;9.94369995455965;0.8392107129063023;0.015567868575814185;0.01550967704840443;0.7205000147060041;-0.013405450057781;0.7193981006719848
29.840846;1.0478306603521201;0.8298586804359022;0.8051118882370347;8.05229241629549e-06;7.281348267000491e-06;1.0487298174141098;9.942569015585047;0.8393370303856994;0.015567898834331562;0.015508635079471454;0.720550316365563;-0.013405459414238588;0.7194192933213
29.850846;1.0479128000404816;0.8297842375858624;0.8052601997612884;8.085185910290122e-06;7.31679561708095e-06;1.0488317213517462;9.94143660555285;0.8394646875740753;0.01556792608844662;0.015507596076655803;0.7206006540458159;-0.013405468877974806;0.7194397544367429
29.860846;1.047996349129846;0.8297092040908502;0.8054087554711773;8.117981774750458e-06;7.353054129703371e-06;1.0489357928253609;9.94030434431605;0.8395936018706458;0.01556795016428639;0.015506561868357272;0.720650961334236;-0.013405478442464832;0.719459398578199
29.870846;1.0480812963184734;0.8296336348297805;0.8055573704990515;8.150622383338572e-06;7.390133461684207e-06;1.049042042158789;9.939173976664437;0.8397236831502938;0.015567970848159165;0.015505534421597803;0.7207011689832387;-0.013405488100463459;0.7194781352051685
29.880846;1.0481676270490585;0.8295575897677185;0.8057058465777409;8.18304542982558e-06;7.428043275729362e-06;1.0491504775916107;9.938047377721439;0.8398548332823804;0.015567987847770685;0.015504515832475063;0.7207512046336492;-0.013405497843976825;0.7194958681024652
29.890846;1.048255321313161;0.8294811349273399;0.8058539713719274;8.215183675208882e-06;7.46679311963162e-06;1.0492611052281922;9.93692656171437;0.8399869460366173;0.015568000785603078;0.015503508316345718;0.72080099072741;-0.013405507664173224;0.7195124940354174
29.900846;1.0483443526553788;0.829404343065275;0.8060015179305928;8.24696455830046e-06;7.506392568232018e-06;1.049373928965043;9.935813687662295;0.8401199069289796;0.015568009242801856;0.015502514218695845;0.7208504426402511;-0.013405517550909608;0.719527900806994
29.910846;1.0484346883411293;0.8293272940357043;0.806148243942615;8.278309882666735e-06;7.546851705403103e-06;1.0494889500770215;9.934711057358875;0.8402535924127046;0.015568012785678004;0.015501536037539159;0.7208994682739187;-0.013405527492335085;0.719541966703752
29.920846;1.0485262900167196;0.82925007499997;0.8062938907442156;8.309135803537406e-06;7.58818140656245e-06;1.0496061665397123;9.933621111021724;0.8403878681614219;0.015568010957366768;0.015500576444271066;0.720947967941595;-0.013405537475056274;0.7195545617120783
29.930846;1.0486191143216865;0.829172780489276;0.8064381818812563;8.33935312372387e-06;7.630393097719389e-06;1.0497255726363508;9.93254642561321;0.8405225877659402;0.015568003276183356;0.015499638308319397;0.7209958336066634;-0.013405547484756761;0.7195655488117617
29.940846;1.0487131134695291;0.8290955125233924;0.8065808212417338;8.368867616452099e-06;7.673498231270394e-06;1.0498471587862472;9.931489715668993;0.8406575923673916;0.015567989241878456;0.0154987247161239;0.7210429484878886;-0.013405557506652637;0.7195747846276398
29.950846;1.0488082355512236;0.82901838065051;0.8067214909922218;8.397579962980745e-06;7.717507646116374e-06;1.0499709109841173;9.930453841664654;0.8407927101144865;0.015567968325227843;0.01549783896887319;0.7210891871427835;-0.013405567525328836;0.7195821192420302
29.960846;1.0489044233404823;0.8289415019110488;0.8068598495631754;8.425385060974657e-06;7.762430978003534e-06;1.0500968103714714;9.92944182959426;0.8409277551104795;0.015567939953604908;0.015496984585047734;0.7211344150917114;-0.013405577524317988;0.7195873951364208
29.970846;1.049001612974311;0.8288650013283184;0.8069955301349082;8.452170822035558e-06;7.808276541270749e-06;1.0502248333917956;9.928456898489424;0.8410625262055385;0.015567903512496423;0.01549616532518021;0.7211784882241622;-0.013405587485995228;0.7195904462114
29.980846;1.0490997345493884;0.8287890123921656;0.8071281390068907;8.477817088919191e-06;7.855051645552528e-06;1.0503549518907722;9.927502489743969;0.8411968062008719;0.015567858335137384;0.01549538520904728;0.7212212523480181;-0.013405597391630747;0.7195910972174453
29.990846;1.0491987128889328;0.8287136769597575;0.8072572530783955;8.50219516812897e-06;7.90276292503336e-06;1.0504871327735272;9.926582288112613;0.8413303616978667;0.01556780367450176;0.015494648511424127;0.7212625426444608;-0.013405607221166184;0.719589163050345
29.999994;1.0492984668168308;0.8286391454796054;0.8073824175432959;8.525167639690157e-06;7.951416580045396e-06;1.050621337579442;9.925700225970397;0.841462942325737;0.015567738698435748;0.015493959753443377;0.7213021829911515;-0.013405616952752494;0.7195844477368087
29.999994;0.005018936478629467;-0.004488905568178369;0.009810684578572055;0.0005347042014351227;2.037626108396972e-06;0.16732952253913821;9.924860478671409;0.8415942788642666;0.01556766249922877;0.015493323698902786;0.721339985611687;-0.01340562656235874;0.7195767434573305
29.999995;0.005119969157065033;-0.004561319696411626;0.009926454133930084;0.000534628056458615;2.0881808651380737e-06;0.1674406384592337;9.924067474545813;0.8417240816540109;0.015567574088180781;0.015492745358782669;0.7213757511806447;-0.013393636023695652;0.7195656060356665
29.999996;0.00522148840638367;-0.00463241418610741;0.010036710935014853;0.0005345500173732977;2.139691989674932e-06;0.16755362998441187;9.923325928116896;0.8418520398805605;0.015567472393214864;0.01549223001628449;0.7214092684875536;-0.013380645308374487;0.719551008062912
29.999998;0.005323379376439027;-0.00470197121234273;0.010140864511690545;0.0005343741395693972;2.1921611671567293e-06;0.16764243496442996;9.92264087336168;0.8419778212258583;0.015567356272358774;0.01549178326497901;0.7214403133220064;-0.013356654386069857;0.7195325175864961
30.000002;0.005425562077553503;-0.004769768241051956;0.010238320821523992;0.00053400451853586;2.2455956277576206e-06;0.1676779905641263;9.922017594384458;0.8421010697691051;0.015567224097398984;0.01549141089234582;0.7214686592682606;-0.013307663223080766;0.7195096053479795
30.00001;0.005528142683436726;-0.004835584784583511;0.01032858970659891;0.0005332499348222462;2.3000253723066286e-06;0.1676082849798544;9.921461492019272;0.842221396106689;0.015567072499695566;0.015491118433178089;0.7214941225796775;-0.013210671784493502;0.719481530416102
30.000026;0.005631555634642365;-0.004899201189947676;0.010411406851096757;0.0005317299694451284;2.3555037612837557e-06;0.16732645747035352;9.920977892049333;0.8423383522177558;0.01556689572128139;0.015490910264228231;0.7215176390335913;-0.0130166800515581;0.7194480535867411
30.000058;0.005736521371247016;-0.004960375175646671;0.010486762896236582;0.0005286897845626359;2.412082569843067e-06;0.16662080867741136;9.92057115729076;0.8424514014667089;0.015566686986890194;0.015490787698708396;0.7215423247828209;-0.012631688035098784;0.7194102491797822
30.000122;0.005842910831399178;-0.0050215533689267665;0.010554796200547377;0.0005167907129231788;2.4697972466928852e-06;0.16507667883910998;9.920243240814866;0.8425599179117712;0.015566440360741141;0.015490746620058442;0.7215784392119812;-0.011879695761187397;0.7193752390145666
30.00025;0.0059525023764175075;-0.005079598564234991;0.010615599277055781;0.000499307494095558;2.52867939727555e-06;0.16189439883408147;9.919993033747373;0.842663204090286;0.015566151608592966;0.015490777166998593;0.721668256900637;-0.010433703264596623;0.7193811851042488
30.000378;0.006064949566540717;-0.005138564487597284;0.010669140149566289;0.00047677236599122727;2.5887792748098314e-06;0.15878635211262646;9.919816745119592;0.8427604654192933;0.015565819086166322;0.015490866050325836;0.7218060091311254;-0.009068710614841073;0.7194355471002006
30.000634;0.006181861265364494;-0.0051992122275996994;0.010715413062788646;0.000447286275986117;2.650175734351521e-06;0.15262494879499852;9.91970889135257;0.8428507695230829;0.015565445330982516;0.015490998788350219;0.7222209599728432;-0.006572717936668518;0.7197546711109499
30.000857;0.006302888412121173;-0.005253392014015748;0.010754595893565803;0.0004194827580429896;2.71296958070916e-06;0.14750652234139447;9.919664006603991;0.8429330966563109;0.015565038038187335;0.015491160097303561;0.7227494683961994;-0.004649725389911483;0.7201953288509223
30.00108;0.006428193966616598;-0.005305997560467332;0.010787005569824093;0.00039316174689359086;2.7772853376363023e-06;0.14258932083030493;9.919678445124328;0.8430064725256026;0.015564609450534641;0.01549133364850816;0.7234339690830421;-0.0029527331233191257;0.72079333030262
30.001111;0.006558402080112953;-0.005356711247517857;0.010812985489973548;0.00038615650366671675;2.843283266984876e-06;0.1420725997306771;9.9197508140606;0.8430700734315075;0.015564174087460208;0.015491503102275244;0.7235479576240653;-0.0027347412626305243;0.7208236148820951
30.001111;0.00669297493239517;-0.0054029172265005745;0.01083289562481181;0.00038614851549099045;2.9111440049860754e-06;0.14225169939699076;9.91988072264455;0.8431232683819421;0.0155637445312756;0.015491653885978599;0.723555964398517;-0.0027347499351425626;0.720742774809863
30.001112;0.006830265534619699;-0.0054465668013755145;0.010847123001075527;0.00038606994427862546;2.981012699955194e-06;0.14241405142569896;9.92006745585447;0.8431656218685329;0.015563327947262558;0.015491773830347187;0.723568488776555;-0.002727759272410248;0.7206597974042036
30.001113;0.006969464911002658;-0.005487614079139744;0.010856002814889736;0.00038599060050973515;3.05293641470694e-06;0.142582157496666;9.920309593775793;0.843196827219659;0.015562927182981943;0.01549185317884737;0.7235809865664184;-0.0027207694022779055;0.7205696441078431
30.001115;0.0071097528015775045;-0.005526178369223393;0.01085970897849292;0.0003858409252328163;3.1268537193921394e-06;0.14273355209420197;9.920605033551471;0.8432165669210208;0.01556254452796848;0.015491884971198806;0.723598892270726;-0.0027077804473441716;0.7204772815489081
30.001119;0.0072504287294154835;-0.00556236987422067;0.010858211511747679;0.0003855511533824368;3.2026463989284002e-06;0.1428486974093574;9.920951363410783;0.8432244402526506;0.015562183958120163;0.015491864557384726;0.7236255981763908;-0.002679792509369551;0.7203857671490621
30.001127;0.007390844232044746;-0.005596097149838593;0.010851327025692735;0.00038498156965399087;3.2801805300589656e-06;0.14288082548278744;9.921346980404575;0.8432200429696873;0.015561851147386306;0.015491787960280399;0.7236694418726387;-0.002624805653000831;0.7203033028839759
30.001143;0.007530243482769651;-0.005627035362296294;0.010838793553660886;0.000383853921701437;3.359309414810121e-06;0.14274283169739801;9.921792280760902;0.8432030753643718;0.01556155209371781;0.01549165096728824;0.7237437005501857;-0.0025188199021049648;0.7202431503552311
30.001175;0.007667783208466112;-0.005654704039972308;0.010820292158399926;0.0003816157773159914;3.4398721009942264e-06;0.14226032553069135;9.922289704656412;0.8431734099189232;0.015561290920312887;0.015491449427469621;0.7238795257701242;-0.002314835245755477;0.7202364794197308
30.001239;0.0078016899744079785;-0.005681198598350044;0.010795476563154443;0.0003725143031156343;3.5216860760478662e-06;0.14108780829100373;9.922842526895577;0.843131122722814;0.015561067642621896;0.01549117964835825;0.7241448687257871;-0.001945851647221056;0.7203513693209971
30.001367;0.007932161064447505;-0.005703255065549872;0.010764064594977855;0.000359355833976618;3.6045512711623865e-06;0.13856579995171586;9.923453345002146;0.8430764341100243;0.01556087701466727;0.0154908389122091;0.7246954789796881;-0.0013588690496217656;0.7207440884610988
30.001495;0.008058480171060178;-0.0057217303326658865;0.010725911096090826;0.0003466025585793795;3.6883057221288033e-06;0.13610878661150666;9.924123484713782;0.8430096104035247;0.01556070856591853;0.015490426529109827;0.7253009677951436;-0.0009718874076279655;0.7211857986988564
30.001623;0.008180090742727597;-0.005736859683048987;0.010681031928999126;0.00033424472732357537;3.7728811286987747e-06;0.1337150915822018;9.924853461006727;0.8429309194364287;0.015560547115325207;0.015489944535928071;0.7259628958500646;-0.0007819067499702857;0.7216785160087983
30.001751;0.008296685034388154;-0.005749027102771164;0.010629602133483237;0.00032227275246986075;3.858270801515756e-06;0.13138287801630216;9.925642962198136;0.8428406509358835;0.015560373557028441;0.015489397461784692;0.7266788769433687;-0.0007849271991608927;0.7222205669279271
30.001879;0.008408079343621337;-0.005758573342129993;0.010571877219438497;0.0003106769656477592;3.944449249333246e-06;0.1291102764508388;9.9264904388363;0.8427391577523736;0.015560166328925523;0.015488791254734064;0.727450641078578;-0.000979948928913959;0.7228145087095041
30.002007;0.008514017544687467;-0.005765702636720152;0.010508051050061867;0.0002994483241224952;4.03134363723238e-06;0.12689445095966695;9.927393706356689;0.842626811838929;0.01555990403580427;0.015488130803177232;0.7282779794999227;-0.0013609721289633968;0.7234610550721815
30.002135;0.008614095401764662;-0.00577050522929466;0.01043817830819801;0.00028857769115267463;4.118849872292688e-06;0.12473552689260806;9.928350466531278;0.8425039036860609;0.015559567975100056;0.015487417480218833;0.7291616539617787;-0.0019279969903139283;0.7241620718534783
30.002263;0.008707724130982546;-0.005772945692448432;0.010362197524118457;0.000278056454168746;4.206830521280256e-06;0.12262947973624559;9.929357932168802;0.8423706684803253;0.015559142249581515;0.015486649332141224;0.7301004306235119;-0.0026760236855509095;0.7249175182781761
30.002391;0.008793801041743364;-0.00576914103320683;0.010279993712900353;0.0002653485271378784;4.295090284348885e-06;0.1205750886718025;9.930413244975286;0.8422274124400342;0.015558612767857518;0.015485823381173963;0.7310962149771455;-0.0036030523579807724;0.7257303761609969
30.002519;0.008872047307590275;-0.005766041923028709;0.01019146120356343;0.00025551544130718437;4.383353181824298e-06;0.11856896349134935;9.931514437672515;0.8420745200533847;0.015557967926590196;0.015484937862093123;0.7321481393771724;-0.004705083103270259;0.7266006024050599
30.002647;0.008941212806748101;-0.00575942341886171;0.010096556835882509;0.00024600659421017174;4.471261265085396e-06;0.11661062052555636;9.932659968343039;0.8419123582673258;0.015557198896318377;0.01548399327775875;0.733257567108329;-0.005981115931178361;0.7275302524972164
30.002775;0.009000335415795917;-0.0057489128707591385;0.009995343322469903;0.00023681385005262976;4.558416420983203e-06;0.11469559742963042;9.933847465528572;0.8417412558459416;0.015556298093949665;0.015482992476898922;0.73442604623641;-0.007427150761424657;0.728521569646603
30.002903;0.009048460154868787;-0.005734170807916185;0.009888001581183513;0.00022792921829195486;4.64444882375939e-06;0.11282260227111865;9.935073425118873;0.841561558744132;0.015555258596302095;0.015481940262477715;0.7356542138796824;-0.009040187457079506;0.7295760194117988
30.003031;0.009084618813249443;-0.0057147554195664686;0.009774818317912274;0.00021934462749347085;4.729057366504235e-06;0.11098964570181973;9.93633408408148;0.8413736945971251;0.015554074787175095;0.015480842305087596;0.7369057081213283;-0.010817225839579479;0.7306582144185875
30.003159;0.009108794883911427;-0.005687731974151604;0.009656186696552462;0.0002141146655448073;4.812013681309083e-06;0.10919512112287459;9.937626624403887;0.8411781776989327;0.015552743270097978;0.015479703593742492;0.7381671572340721;-0.012757265687196257;0.7317558638970562
30.003287;0.009118327044437163;-0.00565753798014043;0.009532608635596523;0.00020601704364212636;4.893168748049736e-06;0.10743882157372761;9.938949419654294;0.8409755188159456;0.015551264200187877;0.015478528137487691;0.7394341914392041;-0.014855306758530808;0.7328656289371698
30.003415;0.00911372815153785;-0.005621305242333854;0.009404669179144731;0.0001981984128421669;4.972447748913893e-06;0.1057177921928453;9.940301185703431;0.8407661977512495;0.01554964212110578;0.01547732035360876;0.7407054029407975;-0.01710934883014764;0.7339872381979488
30.003543;0.009094909935860917;-0.005578590690859656;0.009272998290683093;0.00019065127332336875;5.049805232819437e-06;0.1040340693654802;9.94167989420276;0.8405507232758446;0.015547885279845682;0.015476086294422028;0.7419822919991826;-0.019517391706741036;0.7351235184089443
30.003671;0.009062047641999837;-0.005529003217856437;0.009138255210900163;0.00018336826930512334;5.125191960479285e-06;0.10238357735161242;9.943081822278748;0.8403295831130015;0.015546003627383143;0.015474834026542341;0.7432642808608394;-0.022076435224063017;0.7362753902076294
30.003927;0.009015545454144817;-0.005471627572711742;0.009001118014300513;0.00017205762002555782;5.198565761015774e-06;0.09902223367928177;9.944501655884705;0.8401031115187285;0.015544006921913016;0.015473574069593045;0.7457777698266218;-0.027632479275872174;0.7387707971504744
30.004157;0.008956031852422755;-0.00540735909594283;0.008862256529668284;0.00016220104103934215;5.269905608344842e-06;0.09614704815548565;9.945934073855595;0.8398714257402642;0.015541903798454812;0.01547231983045485;0.7480511447844885;-0.033123523829805906;0.7410622346504055
30.004387;0.008883016771411489;-0.005336144119145841;0.008722362309103629;0.00014833135629814667;5.339215266495679e-06;0.09339209406686515;9.947375007020609;0.8396344921167646;0.015539701758751929;0.015471086626959937;0.7503307699138686;-0.039121568899380565;0.7434240036241122
30.004618;0.008800008092069326;-0.005258201435728724;0.008582242257596755;0.00013967812122103545;5.406524084474613e-06;0.09075347629696248;9.948821248357719;0.8393923095849721;0.015537407784198877;0.015469889226932262;0.7526169820325674;-0.04570761449961726;0.7458730856209087
30.004817;0.00870664302509116;-0.005173733352860868;0.00844282184635406;0.00013232581495952175;5.471871347305733e-06;0.08858542066946529;9.950269394954539;0.839145018579002;0.015535028931702463;0.01546873992162753;0.7546090080390656;-0.05187066062308939;0.7480539620833289
30.005084;0.008603789779789435;-0.005082801493922233;0.00830506800583497;0.00012367197701720816;5.535296412223038e-06;0.08575935844236604;9.951715235660991;0.8388928334613175;0.015532573318865995;0.015467648048195504;0.7572569075787721;-0.06080970723932228;0.7511553101078675
30.00535;0.00849226915116833;-0.004986345134976537;0.00817001685035284;0.00011556214260765298;5.596860839149833e-06;0.08307887103536153;9.953153606416079;0.8386359664794526;0.015530050972423399;0.015466619836162187;0.7599126564953399;-0.0704847543054257;0.7544331875702392
30.005617;0.00837165794970821;-0.004885707287621909;0.008038868815264076;0.0001042324826251553;5.656659190497049e-06;0.08053757792929629;9.954578852072174;0.8383746033164623;0.015527473196586289;0.015465657821791228;0.7625752260160833;-0.08085380177408173;0.7579082438752248
30.005884;0.008245604580046095;-0.004780984593021362;0.007912939457900281;9.728377290650977e-05;5.714793952557889e-06;0.07813110075424266;9.955986224063434;0.8381088609553723;0.015524851348417202;0.01546476101294126;0.7652445655499369;-0.09186684958979278;0.7616001783786943
30.006151;0.008113916129280386;-0.00467343348778129;0.00779344965647319;9.079279813109251e-05;5.771354764312796e-06;0.07585610360792641;9.95737309630085;0.8378387974979163;0.015522195820310825;0.015463927188876445;0.7679196040079549;-0.10349689765948597;0.7655289760175125
30.006418;0.007977739596181123;-0.0045637316899771645;0.007681377919512911;8.473498830608784e-05;5.826413433156994e-06;0.0737063204709806;9.958738411416885;0.8375645066626309;0.01551951564108029;0.015463156289162653;0.7706023209859268;-0.1157059458065153;0.7697151768239882
30.006586;0.007839054425918934;-0.004450482576908525;0.007577480131830487;8.19233599077813e-05;5.880017654434155e-06;0.07245256458640209;9.960081312402034;0.8372861692530456;0.015516819254976354;0.01546245262535909;0.7723437727835053;-0.12366299376166592;0.7724619132491588
30.006586;0.0076978082408388285;-0.004335906503271222;0.007482346986804509;8.19799517254273e-05;5.932194046791573e-06;0.07254376936817455;9.961400657156315;0.8370040557096882;0.015514115200138758;0.015461823945848491;0.772486004214434;-0.12366304119504025;0.772400553347836
30.006587;0.007554563962507339;-0.004219644109152401;0.0073964034291675316;8.201812712851594e-05;5.98297159481286e-06;0.07262597588024976;9.962695022254369;0.8367185778783058;0.015511411749202788;0.015461277557456365;0.7726449926854818;-0.1237110877510108;0.7723636206858197
30.006588;0.007409600341265256;-0.004101513835427013;0.0073198990902409835;8.205413546619609e-05;6.0323993189872376e-06;0.07270617672755038;9.963962500089556;0.8364303554229331;0.015508717229030994;0.015460817827053082;0.7728097142225977;-0.12375913309564382;0.7723320378473636
30.00659;0.007263013466213227;-0.0039812005203315745;0.0072529833683598515;8.207129378570114e-05;6.080527232735612e-06;0.07277819217555632;9.96520031842955;0.8361402144399392;0.015506041397757575;0.015460448044816277;0.7729911931361412;-0.12385617696406728;0.7723238040546884
30.006594;0.007114906425252602;-0.0038582264026249726;0.007195811237353495;8.205287632420745e-05;6.12737821652307e-06;0.07283476706881056;9.966404919923313;0.8358491126925;0.015503394945114086;0.015460174457710297;0.7731994735542569;-0.12404821915312444;0.7723553851084518
30.006602;0.006965563048245668;-0.0037319714329246325;0.007148539162518031;8.196524509851877e-05;6.172952564553511e-06;0.07286273326316502;9.967573041507134;0.8355580389127527;0.01550078759126074;0.015460009177291723;0.7734516022626635;-0.12443425947254588;0.7724586448120156
30.006618;0.006814559163843888;-0.003603714336318176;0.007111217692154009;8.053676522163599e-05;6.217235527177636e-06;0.07282897063774367;9.968702560177988;0.8352678970013651;0.015498228613997899;0.015459970426443207;0.7737876486749039;-0.12520729771166547;0.7727035589961492
30.00665;0.00666427578717284;-0.003468846399556858;0.007083691561176157;8.005702187190377e-05;6.26018376552341e-06;0.07267522122193638;9.969791974211946;0.8349793972127492;0.015495728706215697;0.015460080412173303;0.7742836869313556;-0.12675833362488514;0.773228998827719
30.006714;0.0065143861991659386;-0.0033287149325111065;0.007065638605071919;7.906051294281834e-05;6.301731283728075e-06;0.07228005653190571;9.970839204415379;0.8346930939818173;0.015493299966536245;0.015460362388913294;0.7750937374267886;-0.1298833669315947;0.7743226801031153
30.006842;0.006365105949901145;-0.0031816623064414816;0.00705671822074907;7.512077287953916e-05;6.341826613047144e-06;0.07141596257310796;9.971840807348464;0.8344095457388166;0.015490954661572274;0.015460837985486316;0.7765227707152869;-0.13622039736419356;0.7765855705910745
30.007098;0.006217102307909758;-0.0030315220536590516;0.007056592055572676;7.020112448082605e-05;6.380460052028919e-06;0.06967126388804203;9.972792216351182;0.8341293611378358;0.015488703643021535;0.015461524685216471;0.7791837847799444;-0.14922642474613307;0.7813390651188772
30.007354;0.0060717118441092136;-0.0028752162579557387;0.007064810681754647;6.561803335165722e-05;6.417649526017553e-06;0.06803502238482817;9.973688681721075;0.8338531476457172;0.015486554618915871;0.015462433694928147;0.7818518369974615;-0.16265844902689106;0.7863725467622095
30.00761;0.005929779988754617;-0.0027128350760193057;0.007080801044555885;6.135408766367413e-05;6.453408996816147e-06;0.06650512234290062;9.974526007695648;0.8335815222791091;0.015484512118203949;0.015463569309510832;0.7845269511161216;-0.17649347024433043;0.7916967058719886
30.007769;0.005792990642965889;-0.00254281961132697;0.007103952170029949;5.9360353238435004e-05;6.487754974657378e-06;0.06564834771395575;9.97530093668798;0.8333151105908555;0.015482579271194674;0.01546493054828765;0.786285971369929;-0.18530748845533007;0.7951553754705757
30.007769;0.005661107627245302;-0.0023671947032652568;0.007133641414826847;5.939347722751336e-05;6.520738419756755e-06;0.06577235948391409;9.976011324550011;0.8330544707629136;0.015480758494052333;0.0154665134601918;0.7865244987976777;-0.18530750371231286;0.7951270308361644
30.00777;0.005534548209391203;-0.002185974820256348;0.00716921875654348;5.941319079420398e-05;6.552437174085044e-06;0.06589372432151755;9.976655843437127;0.832800061394145;0.015479050083732187;0.015468311743721057;0.7867789470597405;-0.18536251609911464;0.7951190717849189
30.007771;0.005413357985459091;-0.0019994540171490204;0.007210038207927307;5.9432004804581344e-05;6.5829058530278895e-06;0.06601798409423025;9.977233814070743;0.8325522849413777;0.015477451384029249;0.015470317092107697;0.7870386319391407;-0.18541852574652315;0.7951086505979384
30.007773;0.005297273591015677;-0.0018081113962916393;0.007255514818333928;5.943743460364891e-05;6.612137519869716e-06;0.06613871316302235;9.97774565999646;0.8323115396646259;0.015475958416642796;0.015472521013310791;0.7873118284505093;-0.18553053279853005;0.79511674011752
30.007777;0.005185912960411441;-0.0016125778206002802;0.007305124223269894;5.941692590625331e-05;6.640074723849841e-06;0.06624956101897361;9.97819294843998;0.8320782942593699;0.015474568498737408;0.015474915918701553;0.7876078227431011;-0.1857525373903156;0.7951652310289744
30.007785;0.005078894495584073;-0.0014135974285450098;0.007358344855786075;5.934544025354483e-05;6.666639523444576e-06;0.06633821685105758;9.978577932355313;0.8318531553886744;0.015473281162998323;0.015477494601483646;0.7879449360715673;-0.1861985396599503;0.7952989037978558
30.007801;0.004975864408395639;-0.0012120347401167414;0.00741465225306741;5.9173293466664805e-05;6.691744768358492e-06;0.06638133410834796;9.978903717075028;0.8316368167573279;0.015472096288511664;0.015480249795446743;0.7883624975054707;-0.18708953975561168;0.7956083033826375
30.007833;0.004876484888948772;-0.0010088541883711368;0.007473586788896603;5.880177514568483e-05;6.71531975623456e-06;0.06633053464380169;9.979174661267606;0.8314299532339644;0.01547101134479154;0.015483173980665841;0.7889338636036539;-0.18886853782636434;0.7962706441482068
30.007897;0.004779071682425316;-0.0008060719662002241;0.007534753860817752;5.548303598420075e-05;6.737336265206437e-06;0.06609452694044857;9.979396065246455;0.8312331961841655;0.01547002108306626;0.015486259751205525;0.7898124731017762;-0.19241853400994874;0.797651563013672
30.008025;0.004685906975530929;-0.0006025475344625457;0.00759772110840069;5.400702928301604e-05;6.7577752465205036e-06;0.06550221908878254;9.979573623654625;0.8310471488350257;0.015469120262313119;0.015489500792891077;0.7913048047898773;-0.1994845284180802;0.8004991175872771
30.008281;0.004594334855476816;-0.0004019384876304459;0.007661964315437829;5.0477545485115083e-05;6.776580537571185e-06;0.06424367654264192;9.979712912537321;0.8308723887573611;0.015468305642748823;0.015492891536135835;0.7940232906664392;-0.21348152112904697;0.8063759874782496
30.008793;0.00450480551556026;-0.0002033284709742288;0.007726940686513965;4.466123635139662e-05;6.793657037027755e-06;0.06183700250151785;9.979818448195203;0.8307094830074525;0.015467573957515725;0.015496425639969929;0.799190322354275;-0.24094751218650093;0.818642611018802
30.009305;0.0044163864060182455;-7.479075285689783e-06;0.007792177555139175;3.789304814056345e-05;6.8088775264404e-06;0.05974323773642428;9.979892909241542;0.8305589916057747;0.015466917822626111;0.015500095212388449;0.8043563416083824;-0.26772050157234767;0.8314304823859855
30.009817;0.004329493181343166;0.00018372261381262308;0.007857256555768449;3.341373934344607e-05;6.822084443592625e-06;0.05793426914663011;9.979937441219683;0.8304214194539309;0.01546632371616608;0.015503891125229523;0.8095209080355966;-0.2938174891836283;0.8446561777474743
30.010329;0.004242882599783111;0.00036993221529929733;0.007921729116732982;2.7963361359524307e-05;6.833123936169306e-06;0.05638382721133821;9.979952387665469;0.8302971706861618;0.015465773237060281;0.015507804636953709;0.8146846614803925;-0.3192544748765781;0.8582449754677157
30.010841;0.004157275061902533;0.0005498794760682008;0.007985043940576397;2.4561195805737883e-05;6.841885815054105e-06;0.055064552058884976;9.979937201706203;0.8301865979915121;0.015465245578743009;0.015511829560025843;0.8198452289152329;-0.3440484585325305;0.8721274130868091
30.011353;0.004072280745683796;0.0007230046158089817;0.00804652773126691;2.1588548350037466e-05;6.84829928501393e-06;0.05395203105235956;9.979889961120103;0.8300900983614143;0.015464719946991548;0.015515962355980246;0.8250031985710486;-0.3682154400663135;0.8862438015902456
30.011865;0.003987555210401555;0.0008883542695936031;0.008105446392954128;1.764220038498635e-05;6.852318524049736e-06;0.05302386036680653;9.979807931696984;0.8300081047594324;0.015464179448126884;0.015520200266689772;0.8301581560779532;-0.3917714193998988;0.9005403174871173
30.012377;0.003904022683023904;0.0010452690924596688;0.008161104689629986;1.5442683343037563e-05;6.85392877634225e-06;0.05225770871477813;9.979689038922057;0.8299409589622481;0.01546361539368399;0.015524540543963511;0.8353106880321655;-0.4147323964548958;0.9149702142774974
30.012889;0.003821917131881601;0.0011941495063980023;0.008212904465257723;1.3268285692284216e-05;6.853137483207269e-06;0.05163628098252341;9.979532492598393;0.8298888048254626;0.015463026799208942;0.015528980793570471;0.8404583608370394;-0.43711237115981566;0.9294887895351285
30.013401;0.003738595354774718;0.0013313265505771894;0.00826035329329046;1.0356151738294181e-05;6.849946479399322e-06;0.05114128461006362;9.979338570701874;0.8298516063940132;0.015462414707029097;0.015533518651607297;0.8456017328257118;-0.4589263434589026;0.9440596991289989
30.013913;0.0036553057507396963;0.0014581493500394204;0.008303036863690858;8.954499385142814e-06;6.844335942226277e-06;0.05075649856696335;9.979109448927344;0.8298292433679432;0.015461778638340811;0.015538151590546482;0.8507403897306133;-0.48018931332771975;0.9586505029573367
30.014425;0.003571752733163652;0.0015751063233445438;0.008340533475485516;7.308258967700848e-06;6.836260768718005e-06;0.05046781090635691;9.978850127895942;0.8298215453567578;0.015461118617675346;0.015542876796151583;0.8557069910955941;-0.5009152807869947;0.9730889519334021
30.014937;0.003484801083021359;0.0016791429993105837;0.008372342895182714;5.169178706008838e-06;6.8256523947692385e-06;0.05026420628906781;9.978566698521211;0.829828261592241;0.01546043737961237;0.0155476898382945;0.8601963045999174;-0.5211162458993236;0.9870931182590355
30.015449;0.0033962961022261165;0.0017734188712269629;0.008397911754721557;3.7807148277526033e-06;6.81243132206695e-06;0.05013382087733159;9.978263171566503;0.8298491046320309;0.015459738926146948;0.015552583413492579;0.8641221597251442;-0.5408072087517739;1.0005798661719363
30.015961;0.003303462166532865;0.001855492001994603;0.008416672130134487;3.0769719308380874e-06;6.796534403789294e-06;0.05006498050784932;9.977940299658314;0.8298838497607925;0.01545902691259715;0.015557547861676449;0.8674653347577475;-0.5600001694504375;1.0135256799966663
30.016473;0.003207855864355149;0.0019279382518481104;0.008428039392168822;1.8611378477731262e-06;6.777939792783798e-06;0.05005109659345763;9.977596905666955;0.8299323606944016;0.015458305939203587;0.015562572928201141;0.870229492782715;-0.57870812813557;1.0259293959436218
30.016985;0.003107154674304252;0.0019887162362829214;0.008431432848210017;4.4618494184303365e-07;6.7566698201739436e-06;0.05008347078673903;9.977232182989315;0.8299945388171065;0.015457582232790305;0.015567649548435947;0.8724271910249972;-0.5969420849853408;1.0377979057196176
30.017497;0.0030040139783929607;0.0020418734242977016;0.008426329536389806;-5.976949860417973e-07;6.732794865268897e-06;0.0501552017716017;9.976847150208163;0.8300702494039265;0.015456860837766893;0.015572771423869921;0.874074892814569;-0.614716040205122;1.0491443222361743
30.018009;0.0028971420198964782;0.0020864491054768345;0.008412289078980385;-1.6033750812238823e-06;6.7064549510720374e-06;0.050261322276246724;9.976443925478897;0.8301592519755431;0.015456143492569047;0.015577935816891444;0.8751889815764661;-0.6320409940381849;1.059981052088552
30.018521;0.002785319393031196;0.002121446475392438;0.00838892090823066;-2.6065225208862738e-06;6.6778580060759056e-06;0.0503960115502085;9.976024271477566;0.8302611328824467;0.01545543038962537;0.015583142140330289;0.8757867794914708;-0.6489269467874453;1.0703215571063052
30.019033;0.0026712937159315605;0.002150915791358376;0.008355883775270662;-3.478440640878092e-06;6.647225098683658e-06;0.05055566853988221;9.97559009233942;0.830375215497536;0.015454722803844403;0.01558838877498935;0.875886542014874;-0.6653868988121064;1.080182652064065
30.019545;0.002553772546519059;0.002173820531730832;0.008312946649883727;-4.324054167377496e-06;6.614728066929986e-06;0.05073580755686301;9.975145408539804;0.8305005055121564;0.015454024434543552;0.015593671032246664;0.8755044969403858;-0.6814298505043552;1.0895777933897361
30.020057;0.0024320412229606138;0.0021898756182893836;0.008259963300718286;-4.22251843439751e-06;6.580481531129951e-06;0.050933908537735974;9.974697179932303;0.8306357977005985;0.015453342531538811;0.015598982357807848;0.8746589786908964;-0.6970678022583013;1.098524335224543
30.020569;0.0023079692378205527;0.0021999808676037;0.00819678861270628;-5.711169364318656e-06;6.5445669004083755e-06;0.05114841656399431;9.974254270345618;0.8307798879217664;0.015452688385567372;0.01560431688571851;0.8733665324840988;-0.7123107544431415;1.1070372404081301
30.021081;0.0021823306642315223;0.0022054091960164598;0.008123321848108874;-6.426764112515211e-06;6.507026415659186e-06;0.05137683180161202;9.973825884990395;0.8309316488885117;0.015452075845950484;0.01560967009005747;0.8716458877091114;-0.7271677074050897;1.1151327675173148
30.021593;0.0020548029463941936;0.0022046098092802216;0.008039611193229181;-6.113119672442361e-06;6.467848515281493e-06;0.05161767160269737;9.973420279608549;0.8310899309720297;0.015451518787025732;0.0156150374948051;0.8695138749507937;-0.741649661484812;1.1228273340365433
30.022617;0.0019278032512639934;0.0021973942415159818;0.007945827190073841;-7.969447948505767e-06;6.4269821310561804e-06;0.051985307831873544;9.973043507568418;0.831253491607754;0.015451029511419535;0.015620413534233855;0.8640063691995264;-0.7695356170158912;1.1371238196730697
30.023539;0.0018011357723914435;0.002184800357411986;0.00784214266435828;-7.893064113422335e-06;6.384345889888515e-06;0.052349848005918374;9.972698577238333;0.8314210403727313;0.015450618387882014;0.015625791687767364;0.8578482727209253;-0.7934405743038647;1.1487500460248934
30.02446;0.00167652147486672;0.002165456235685234;0.007728693012297705;-9.28912267192664e-06;6.3398308078408245e-06;0.05272717957746405;9.972386061875604;0.8315912980267118;0.01545029351862084;0.01563116487951628;0.8506425592888784;-0.8162725336120441;1.1593006915396984
30.025382;0.0015541715403004914;0.002140746280495355;0.007605590527801785;-1.0113369658078181e-05;6.293333600727386e-06;0.053111086132715396;9.97210587609879;0.8317629897054543;0.01545006029923837;0.01563652450348689;0.842476379507157;-0.8380754951601372;1.1688544450017455
30.026303;0.0014326794102825695;0.0021077559191275902;0.007472886315693876;-1.0006922871655171e-05;6.244786166887329e-06;0.05349726303330582;9.971858494672498;0.8319347999360965;0.015449921938840119;0.01564185840054851;0.8339211317456404;-0.8588964591067473;1.1778262211059198
30.027225;0.0013143841969914334;0.0020681666103671823;0.007330560531985677;-1.089831038637647e-05;6.194143445032066e-06;0.053884269304393245;9.971644835175153;0.8321053725519104;0.015449880844355427;0.015647150181574893;0.8252244212591797;-0.8787784255076772;1.186384920579793
30.028147;0.0011984817974617329;0.00202276038252172;0.0071786096464595255;-1.1416043924077094e-05;6.141372908028919e-06;0.054269502578934405;9.971465669825665;0.8322734063538779;0.015449939880251876;0.015652381611372466;0.8164709530644587;-0.8977643942882999;1.1945836044221494
30.029068;0.0010844801029462438;0.0019689914292003075;0.007017179828512251;-1.2007386155380528e-05;6.086479052739238e-06;0.05465315858042916;9.971321147160431;0.8324377519289283;0.015450102551202266;0.01565753571826523;0.8076914209063616;-0.9158953652649506;1.202438966458524
30.02999;0.0009718650973849849;0.0019092300324238688;0.006846674255350904;-1.1070757606497908e-05;6.029522628075065e-06;0.055031266519884776;9.971210687727293;0.8325974076472988;0.015450371385288257;0.01566259730575898;0.7988974204987166;-0.9332083381995941;1.209955104356551
30.030911;0.0008625351483480181;0.0018409274840156782;0.0066677282570182655;-1.1341080061924337e-05;5.9706015694298245e-06;0.05539992414450969;9.971134216646087;0.8327514922369977;0.015450746306263025;0.015667551888031164;0.7900934144384985;-0.9497393128391691;1.2171340012768823
30.031833;0.0007560593457780083;0.0017650840663008846;0.006481062844556722;-1.1422509114518972e-05;5.909825675366979e-06;0.05576545315649387;9.971093975451785;0.8328992814625098;0.015451224292171566;0.015672385104122676;0.7812817586779968;-0.9655242889251662;1.2239793939790982
30.032755;0.0006527586089692349;0.001682944255027473;0.006287392959923993;-1.1474257187838157e-05;5.847318004307969e-06;0.05612325136360592;9.971094360556858;0.8330402571380757;0.015451798431412898;0.015677082816238502;0.7724597416608946;-0.9805982662049997;1.2304939024669779
30.033676;0.0005527982108150147;0.0015919506610787663;0.006087441874844621;-1.1242306640903557e-05;5.783233383787556e-06;0.05647068606884123;9.971139996198431;0.8331740815159853;0.015452457750259312;0.015681631838522857;0.7636325777023042;-0.9949932444454097;1.2366851581798728
30.034598;0.00045609655640075876;0.0014935076881429066;0.00588196445674361;-1.0816858986035096e-05;5.7177604760749225e-06;0.05680926480119546;9.97123464701877;0.8333005156833271;0.015453190324001187;0.015686020166323325;0.7547954058291843;-1.0087382234254503;1.2425544254891283
30.035519;0.00036220950417190003;0.0013889485189669372;0.005671752275838435;-1.0576236673883928e-05;5.651086100671766e-06;0.05713683301024998;9.971381588026535;0.8334193634338963;0.015453986290340139;0.01569023612611645;0.745951341917641;-1.0218652029355582;1.2481121197258664
30.036441;0.0002713754850104499;0.001275652669149865;0.005457627593948969;-9.839216691556578e-06;5.583358416481019e-06;0.05745454777793407;9.971584057850992;0.8335304562957198;0.01545483707076058;0.01569426841954469;0.7371025117138188;-1.0343991827800152;1.2533640279165235
30.037363;0.00018357273225981153;0.001154873144507504;0.005240406557669913;-8.914169608378542e-06;5.514690873647014e-06;0.057761628523561495;9.971845245619425;0.8336336466804588;0.015455733031822452;0.015698107964340718;0.7282490281425331;-1.0463691627563239;1.2583194707500363
30.038284;9.862226242888526e-05;0.0010278898445082274;0.0050208535631913066;-8.392135322424782e-06;5.445192952374621e-06;0.058058096873787754;9.972168473878332;0.833728778614359;0.015456663135483552;0.01570174955602553;0.719387976732854;-1.0577991426625297;1.262983234738222
30.039206;1.7392248778118357e-05;0.0008924168219827592;0.0047996630628232536;-7.173346455200003e-06;5.375003741465292e-06;0.05834367318391381;9.972556993496264;0.8338156456395327;0.015457615635166467;0.015705192025573467;0.7105214350557989;-1.0687151223279643;1.2673656950491996
30.040127;-5.957809724596751e-05;0.000750525773446779;0.004577450908935511;-7.674010992790762e-06;5.304309797479146e-06;0.05861777581087767;9.973012218656082;0.8338939817683924;0.015458578074507836;0.015708437837855374;0.7016474809208153;-1.0791381015873385;1.2714719919698403
30.041049;-0.0001331237483996128;0.0006017765853285381;0.004354720218457271;-6.147902518020399e-06;5.233329729021929e-06;0.0588785818716358;9.973532306933107;0.8339634894847553;0.015459537040874684;0.015711493161876255;0.6927681922678656;-1.0890920802393966;1.275313105781887
30.041971;-0.00020245914896479557;0.0004474970930917201;0.004131819893593426;-4.460504375963037e-06;5.162276030416216e-06;0.05912715648330693;9.974113074673227;0.8340238906360494;0.015460478336146843;0.015714368060311734;0.6838816961098526;-1.0985970580635238;1.2788955172835015
30.042892;-0.00026705180458108706;0.000288794867144926;0.003908934302755495;-4.586041543709985e-06;5.091338886708445e-06;0.05936057505013169;9.974749616676224;0.8340749953266046;0.015461388497427737;0.015717075315797524;0.6749902410742687;-1.1076730348511412;1.2822286525222162
30.043814;-0.00032760459794850614;0.00012629759553643472;0.003686102729232374;-2.6194647787067003e-06;5.0207214067937715e-06;0.059579018081369416;9.975437447836729;0.8341167301858169;0.01546225661720271;0.015719627845970287;0.6660931917047268;-1.1163410104199967;1.285322011592207
30.044735;-0.0003840609770862294;-3.7755373009537476e-05;0.003463262687473181;-1.5351990005958541e-06;4.95066597733714e-06;0.059781898567342576;9.976173785463251;0.8341491310997818;0.015463074553163352;0.01572203686035918;0.6571899666863212;-1.1246179846328244;1.2881824594125846
30.045657;-0.0004346204939843621;-0.00020552416416555523;0.003240316763640156;-2.809236400985162e-07;4.88141865005409e-06;0.059968945776743304;9.976958587869268;0.8341724228326308;0.015463836028157773;0.015724311572744475;0.6482830408349987;-1.132521957410905;1.2908199766153363
30.046579;-0.0004822847482247486;-0.00037238174670890464;0.0030171998002780174;9.380476706622921e-07;4.813201432414098e-06;0.06014111024391004;9.977794699059602;0.8341871448751307;0.015464534782458876;0.01572645960177864;0.6393709884928968;-1.1400689287259436;1.2932415937474255
30.048422;-0.0005247170819631607;-0.0005420571815908989;0.0027939206680235944;3.860683359155661e-06;4.746229823813726e-06;0.060395401621904536;9.978687239110377;0.8341941564161538;0.015465162511166227;0.015728487039984237;0.6216354925970266;-1.1541788985711905;1.2974293440748637
30.050081;-0.0005636583340688857;-0.0007121482247041708;0.0025705312435094323;6.887328210533708e-06;4.680703110777697e-06;0.060598812955796555;9.979642866235439;0.8341945531633387;0.015465708802418177;0.015730397870941906;0.6056623631499377;-1.165812866935424;1.3005727629140482
30.05174;-0.0005998690108880684;-0.0008821840601230713;0.0023470236080333287;8.891830010218008e-06;4.616766452432574e-06;0.06077423366255476;9.980669586130837;0.8341895976821325;0.01546616340422711;0.015732193687538504;0.5896865507119469;-1.176517833807759;1.3031641982299453
30.053398;-0.0006323114389349765;-0.0010532883450592007;0.0021232993779729363;1.2443190102937735e-05;4.554519091397406e-06;0.060922336404552496;9.98177625552442;0.8341806280233421;0.015466519347324922;0.015733873937740433;0.5737100531895238;-1.186369799194681;1.305253591845324
