time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.055057;-0.0006618362254262153;-0.001224339955727282;0.0018992761903433228;1.480663138880565e-05;4.494042437294432e-06;0.061042600369740185;9.982970659141651;0.8341689361835439;0.015466774910771147;0.01573543675373157;0.5577337777756632;-1.1954357631160344;1.306885348920624
30.056716;-0.0006869699764594403;-0.001395830516276384;0.0016749853026216753;1.8730027297908842e-05;4.435385713013708e-06;0.06113741801180348;9.984257764668607;0.8341557021957227;0.015466933639856628;0.015736880568585323;0.5417585211204119;-1.2037787255779655;1.3081028824719108
30.058375;-0.0007082041338983696;-0.0015670557234112568;0.0014505788684845082;2.133651707868614e-05;4.3785370870544965e-06;0.061206116782151855;9.985639662802823;0.834141994626537;0.015467003336341045;0.015738205575121837;0.5257860547851845;-1.2114556865488677;1.3089468220804101
30.060034;-0.0007244427510932937;-0.0017380400427441291;0.0012263449561745604;2.4017089789534624e-05;4.323411793349337e-06;0.061250949932218586;9.9871158943015;0.834128745770485;0.015466994542144572;0.0157394143351679;0.5098151554110539;-1.218519645958069;1.3094549270322258
30.061693;-0.0007352215268867197;-0.0019084546856236334;0.0010027968779462927;2.675088090244688e-05;4.269866296777313e-06;0.0612691412163133;9.988683814259037;0.8341167254400069;0.015466919264103731;0.01574051092416207;0.4938475194989879;-1.2250206037091151;1.3096651501521976
30.063352;-0.000740337447594274;-0.0020779625387145704;0.0007807251950195026;2.9517116530944066e-05;4.21774628418055e-06;0.06126391198893686;9.990339953989297;0.8341065960593121;0.01546679048196601;0.01574149907502756;0.4778836472266367;-1.2310025596963514;1.3096110270943533
30.065011;-0.000739930209783465;-0.0022462645731289085;0.000561079434029579;3.229544171322807e-05;4.166913654714622e-06;0.06123350183692078;9.992081425053348;0.8340989388291723;0.015466620540998085;0.01574238170914698;0.461923769928343;-1.2365075138283823;1.309325493462515
30.06667;-0.0007343779971797262;-0.002413113287856273;0.00034478511161088017;3.506644997802072e-05;4.117219666079644e-06;0.06117925630499508;9.99390651257301;0.8340941776502564;0.015466418367319693;0.015743162185298944;0.44596885041754886;-1.2415734660682805;1.308839147867366
30.068328;-0.0007241139901038559;-0.002578305777444114;0.00013267915294502188;3.781097043994302e-05;4.0684971125987665e-06;0.06110166856169949;9.99581495037809;0.8340925464867522;0.015466188827976563;0.015743844804210958;0.43001665073528933;-1.246235416471052;1.3081797496217162
30.069987;-0.0007099347495527226;-0.002742389164632082;-7.445859976887637e-05;3.9228404567237266e-05;4.020604029424898e-06;0.06100229318610273;9.99780744154203;0.834094178242132;0.015465933583521083;0.01574443399323676;0.4140677893199909;-1.2505243651774598;1.3073731468570684
30.071646;-0.0006914484231263925;-0.0029040518118369557;-0.0002759006880862638;4.1923662020084245e-05;3.973453035128892e-06;0.06087970493506143;9.999884451150864;0.8340991760757492;0.015465650909429399;0.015744934140792834;0.3981217646388335;-1.2544723123623105;1.3064466217457644
30.073305;-0.0006698849791117561;-0.003064896997982549;-0.00047102097493685775;4.337368544350628e-05;3.927002787031329e-06;0.06073464106034664;10.002045845843394;0.8341075815528539;0.01546533569088354;0.015745350002624187;0.3821780248132391;-1.2581042581859798;1.3054215724580105
30.074964;-0.0006460019953165736;-0.0032224495787776196;-0.0006593083151636706;4.50522357111484e-05;3.881248008825383e-06;0.06056818823058306;10.004291071255771;0.8341193955691216;0.01546498020458151;0.01574568567069988;0.3662360608212681;-1.2614472028093777;1.3043218979817501
30.076623;-0.000619114316518361;-0.003381060303861304;-0.0008403311653065372;4.6448394519722216e-05;3.836216375461322e-06;0.060381770305448376;10.006618269546799;0.8341346814868732;0.015464575903744369;0.015745943710466958;0.3502964410994552;-1.2645231464557676;1.303167243835896
30.078282;-0.0005900444401036963;-0.003537801200360863;-0.0010137539562173976;4.887778636179966e-05;3.7919704639623467e-06;0.06017493984971293;10.009023276515162;0.834153557073113;0.015464116353940216;0.01574612759319613;0.33435680767420545;-1.2673530894149443;1.3019756463492655
30.079941;-0.000560754097454484;-0.00369386599826043;-0.00117940844576022;4.916641975291205e-05;3.7486184926045847e-06;0.0599512280311201;10.011499909277381;0.834176100453152;0.015463598374113546;0.015746244915869335;0.3184178411570459;-1.2699580319697663;1.300766212830222
30.081599;-0.0005290067088066894;-0.003848934495859482;-0.0013373281490040845;5.141740755927262e-05;3.7063149489253462e-06;0.05971115947902935;10.014041096473834;0.8342023310346562;0.015463020694005257;0.01574630733092211;0.30247918142840013;-1.272354974344293;1.2995543672833658
30.083258;-0.0004974325233617354;-0.00400333805348533;-0.0014876696205434108;5.156201955046568e-05;3.665242747634136e-06;0.059454280173945315;10.016640084167134;0.8342322263451583;0.015462383420065664;0.015746327559621565;0.28654037715267766;-1.2745609167057228;1.298355998309839
30.084917;-0.0004638377071842384;-0.004156117484032733;-0.0016305727975874007;5.3641943773969054e-05;3.625590942167977e-06;0.0591831217731425;10.019290980335814;0.8342656816761057;0.015461689516314565;0.015746316486283076;0.2706019118236812;-1.2765898591659912;1.297184542764291
30.086576;-0.0004307585226278436;-0.00430783268924676;-0.0017661407048723452;5.367496133993459e-05;3.587538342565323e-06;0.05889921804476005;10.021988389745912;0.8343024513816764;0.015460945708430431;0.015746282700831157;0.2546612727281464;-1.278457801773467;1.296054886146321
30.088235;-0.00039659730942623013;-0.004456161010995717;-0.00189452314282978;5.427785511569561e-05;3.5512469979103356e-06;0.05860219844787263;10.024726978416698;0.8343421417493101;0.015460159940506086;0.015746232642071156;0.23871902827564878;-1.2801767445255396;1.2949786127038372
30.089894;-0.0003602607830744402;-0.0046035878268356435;-0.0020159149188498917;5.5553061790277425e-05;3.516853286638864e-06;0.058294849558553484;10.027501552031802;0.8343842563176485;0.015459337126225714;0.015746169019125608;0.2232588629302578;-1.28175768739298;1.294043737739088
30.091387;-0.000322875603524671;-0.004745966738147076;-0.0021305224075292466;5.5934879513637995e-05;3.4844363411790255e-06;0.057981090690184464;10.030307351826252;0.8344282584777658;0.015458478546315631;0.015746090239409545;0.21002453490354392;-1.2830726303363138;1.2933675426364506
30.09288;-0.00028355645635175057;-0.004885911808843146;-0.002238644205343368;5.580218791703524e-05;3.453986401115441e-06;0.05765984754933815;10.033139827472782;0.8344736194272468;0.015457585461802302;0.015745992080986693;0.19754282666663775;-1.2842925733273027;1.29284195885866
30.094373;-0.00024204220190193488;-0.005020427679497188;-0.002340751045501294;5.605964033281154e-05;3.4254226854393453e-06;0.057332886412336206;10.035993005527528;0.8345198589205118;0.01545666154338251;0.01574586904377633;0.18581154865378183;-1.2854245163650577;1.2924514025752847
30.095866;-0.0001988538601542971;-0.0051522300525378905;-0.002437403252600372;5.592452398926965e-05;3.3986518083028925e-06;0.05699976573533472;10.038857509987443;0.8345666209651748;0.015455711693220851;0.015745714955876965;0.1747985444062442;-1.2864754594670107;1.2921778683802485
30.097359;-0.0001540556957766218;-0.005278563664143364;-0.0025290571398422206;5.6085623349485415e-05;3.373601430214169e-06;0.05666192678589456;10.041720937722483;0.8346137525960765;0.015454739877426456;0.015745522934137748;0.16446666781465472;-1.2874494026574377;1.2920019489087216
30.098852;-0.0001071166589786635;-0.005402523238146137;-0.002615929847725455;5.739288141014315e-05;3.3501929625787304e-06;0.056319801537146816;10.044570221792616;0.8346612797965922;0.015453747717951539;0.015745284900173587;0.15477476920055;-1.2883543459662186;1.2919099578143152
30.100345;-6.002185240831272e-05;-0.005520763621155501;-0.002697988115727196;5.748415969959572e-05;3.328282753539753e-06;0.05597387639468346;10.047393483873256;0.8347093075984932;0.015452734302875745;0.01574499328685922;0.14568270514476106;-1.2891932894312341;1.2918856294810344
30.101838;-1.2103845951256815e-05;-0.0056362576062662815;-0.0027750058650776455;5.740009247138477e-05;3.3076188283953175e-06;0.05562272196703923;10.050181191554504;0.8347579584392836;0.015451697797224839;0.015744644677802185;0.13715537296853086;-1.2899722331161863;1.291918325067074
30.103331;3.664815306983222e-05;-0.005745951590537798;-0.002846661603228549;5.742626116387098e-05;3.2878568547901033e-06;0.0552690137409732;10.05292714590778;0.8348073325209728;0.015450637107213212;0.015744241153799743;0.12915776220741318;-1.290694177134404;1.2919962707741368
30.104824;8.604757333291035e-05;-0.005851164199730512;-0.0029126560323232023;5.740122869100048e-05;3.268633626347578e-06;0.05491254076646869;10.055628372006197;0.8348574924516341;0.015449551188102966;0.01574378851507523;0.12165498909450781;-1.2913651216450073;1.2921122873874618
30.106317;0.00013591693108715185;-0.005953358280761104;-0.002972772493065041;5.73478616789478e-05;3.2496116934496417e-06;0.05455313451117559;10.058283601143316;0.8349085222696355;0.015448437089347492;0.015743294148513047;0.11461825802449338;-1.2919870668239946;1.292257032104323
30.10781;0.0001863037840297093;-0.006049760944852748;-0.003026863718516846;5.72733899665386e-05;3.2304739511655016e-06;0.054191542124484196;10.06089176484645;0.8349605722378742;0.015447289808538323;0.01574276573827944;0.10801873873993739;-1.292565012835462;1.2924252415994308
30.109303;0.0002373881927602;-0.00614332188070818;-0.003074865464203322;5.7261482378000194e-05;3.2109381676898263e-06;0.0538293992203318;10.063451169764773;0.8350138033176557;0.015446104342993159;0.01574221069271735;0.10182848391508968;-1.2930999598167474;1.2926088362970107
30.110796;0.00028975436195014144;-0.0062312111210698065;-0.003116856675342241;5.714392557026064e-05;3.190778502619442e-06;0.05346633760624322;10.065958402223927;0.835068311586664;0.015444877117889224;0.015741635790448277;0.09602148934249792;-1.293597907882697;1.2928059245934427
30.112289;0.0003441566528703782;-0.006314970326189507;-0.003153083381393966;5.6986049207733834e-05;3.16980380314009e-06;0.053102054314460675;10.068407360364771;0.8351241652071661;0.015443606061898391;0.01574104589536912;0.09057480906640733;-1.294058857143104;1.2930097613562126
30.113782;0.0004013905284794522;-0.006396150503774575;-0.003183906426190389;5.7018958333890985e-05;3.147826076301441e-06;0.05273922828590445;10.07079038950441;0.8351815192581025;0.015442291758733252;0.015740441845793984;0.085464582163244;-1.2944868077085403;1.2932183489348998
30.115275;0.00046208749307024904;-0.006471977833214411;-0.00320969701520116;5.6825223606923165e-05;3.1246563852168434e-06;0.052375442844503094;10.073101067624249;0.8352406522505835;0.01544093917785449;0.015739819346046048;0.08067096853833812;-1.294883759664784;1.2934286082881705
30.116768;0.0005267013000729071;-0.006543905928932777;-0.0032307686931547343;5.659544603299849e-05;3.100098058139704e-06;0.052013230523316835;10.075335061317766;0.8353019207207165;0.015439557161304558;0.0157391703606522;0.07617410153402401;-1.2952527130475906;1.2936389773077435
30.118261;0.0005954147261371708;-0.006613299303712815;-0.0032473706291853686;5.6675857243204226e-05;3.0739265210888464e-06;0.051653136718096834;10.077487837485267;0.8353656973184193;0.015438156012056024;0.015738486897352202;0.07195508525221579;-1.2955946678627537;1.2938464298516033
30.119754;0.0006680494648254453;-0.006677217731763115;-0.0032596729364565806;5.641507365244102e-05;3.0458942162207433e-06;0.05129375067856549;10.079552928739835;0.835432289269653;0.015436745345543497;0.01573776456000859;0.06799601802048567;-1.2959116241317088;1.294049498069482
30.121247;0.0007445911161088762;-0.006738283317880078;-0.0032677908191520695;5.6539251963828804e-05;3.015745463155042e-06;0.05093771004928887;10.081523200777184;0.8355019020950722;0.0154353328957035;0.015737002139202542;0.06428104473788383;-1.2962065818995303;1.2942482878074502
30.12274;0.0008249569797122645;-0.0067936736381824046;-0.0032718833530921906;5.624906394699176e-05;2.983224869215443e-06;0.05058467384954792;10.083392694206832;0.8355746886871619;0.015433923973656881;0.015736197590733834;0.06079438616670313;-1.2964795411995997;1.2944402753413449
30.124233;0.0009094757506289229;-0.006844902099878867;-0.003272211029114303;5.592737448328144e-05;2.948124600387509e-06;0.050235330856760664;10.085156670786187;0.8356507751424904;0.01543252134737536;0.015735345148531876;0.05752227996544019;-1.2967335020390032;1.294626285646997
30.125726;0.0009975218693250149;-0.006892789074093681;-0.0032691514510729508;5.423212444139313e-05;2.9103373032243255e-06;0.04989042640812172;10.086811171805975;0.8357301857062662;0.015431124990169286;0.01573443640909638;0.05445084119376908;-1.2969684644241486;1.294804401980076
30.127219;0.0010915908128404416;-0.006938012823343042;-0.003263203348350986;5.4419606090153856e-05;2.8698381176981704e-06;0.049550659221331866;10.088353939034333;0.8358127949824637;0.015429731987136328;0.015733463322583928;0.05156796229331926;-1.2971864283829964;1.2949750432416451
30.128712;0.0011908966038578742;-0.006978629005311191;-0.0032549020312883196;5.4056261484796556e-05;2.8266280308671085e-06;0.04921551512723551;10.089785683764951;0.8358984451444396;0.015428338311051516;0.01573241965500195;0.04886035753277486;-1.2973893939672112;1.2951388863751365
30.130205;0.0012958235023511331;-0.0070161010978997875;-0.003244713918976649;5.366527157605469e-05;2.7807078945190766e-06;0.04888722187601947;10.09111034422419;0.8359870662478681;0.015426942133308095;0.015731300647765876;0.04631667018399756;-1.297577361247572;1.2952949280658421
30.131698;0.0014065265067008668;-0.007051896210982084;-0.0032330075213946926;5.389919039070387e-05;2.7320859006590308e-06;0.04856474972159177;10.092334624371622;0.8360786257046515;0.015425545913817435;0.01573010274103602;0.04392552334525155;-1.2977523303132996;1.2954443108448146
30.133191;0.0015225451968270888;-0.007083735129820607;-0.003220061910234267;5.34858320522989e-05;2.680791812507737e-06;0.048246789340270956;10.093466919212101;0.836173031170499;0.015424155477024599;0.015728824150432728;0.04167755277110467;-1.297913301272002;1.2955853344656725
30.134684;0.001643707830079764;-0.0071132611896790295;-0.003206094174686544;5.304637253946664e-05;2.626890585794019e-06;0.047933807290009;10.094515965249162;0.8362701010186367;0.015422777512971619;0.015727465774073482;0.03956346313257118;-1.2980642742172894;1.2957214369616037
30.136177;0.0017699138814108201;-0.007142050240793124;-0.003191307191390176;5.332372429142856e-05;2.5704908027101296e-06;0.047625162529643335;10.095489714997539;0.8363695586257455;0.015421418960752092;0.015726031141054655;0.03757402293789373;-1.2982032491756073;1.2958501859600544
30.13767;0.001900597579877149;-0.007167970355590787;-0.0031758999546362948;5.2863207818126144e-05;2.5117327957539627e-06;0.04732021547807249;10.096394437045532;0.8364710166693341;0.015420088273888532;0.015724525137642727;0.03569999653372717;-1.2983322260983068;1.295973194420374
30.139163;0.0020344574504189117;-0.007193386448959816;-0.0031599861991648353;5.1177296391726586e-05;2.4507626855468936e-06;0.04701843202864124;10.097234788505034;0.836573984735436;0.0154187952351528;0.015722952641828387;0.03393313049824228;-1.2984522048905083;1.2960910592781612
30.140656;0.0021727351836722296;-0.007216870280821649;-0.003143502748603426;5.068699689151321e-05;2.3877197458257614e-06;0.04671940688747434;10.098014653583533;0.8366779484784902;0.015417549288277849;0.015721316931425474;0.03226818418771617;-1.2985641854155519;1.2962043755922519
30.142149;0.002313744011066595;-0.0072402825963689185;-0.0031262609534722582;5.102774204067417e-05;2.322743619002385e-06;0.04642176026027502;10.098737383046338;0.8367825073094568;0.015416358584933395;0.015719617552273718;0.030696901598614004;-1.298667167473736;1.2963117141979048
30.143642;0.0024560843315648605;-0.007261079496195828;-0.0031080971629495126;5.0518774718059445e-05;2.255994224181228e-06;0.04612704782099836;10.09940572339542;0.83688750576355;0.01541522877401579;0.015717849818600436;0.029211960531230097;-1.298763150794199;1.2964147497870362
30.145135;0.0025986691108319145;-0.0072802710153584875;-0.0030889909609817744;4.998741242902898e-05;2.187671956448537e-06;0.04583279863624121;10.100022606090851;0.8369930446150151;0.01541416148679297;0.015716007540156746;0.027809003655548805;-1.2988521350544142;1.2965132315658163
30.146628;0.0027400938591127253;-0.007297785618666513;-0.003069208174055436;4.943422884028628e-05;2.118010534733049e-06;0.0455396495936728;10.100592383738718;0.8370993346661578;0.015413155453324437;0.015714086531441015;0.026479707759742475;-1.2989351199105272;1.2966078636076102
30.148121;0.002878254074366984;-0.00731568176919005;-0.0030494303590424933;4.873431653824573e-05;2.047248828133749e-06;0.045247485760546755;10.101120507510997;0.8372065550884662;0.015412209423131061;0.01571208518718764;0.025220807898960054;-1.299011105025193;1.2966974908203326
30.149614;0.003013547620768414;-0.007329970012704877;-0.0030306461615689766;4.818437167969865e-05;1.9756332457431045e-06;0.044956444196022655;10.101611989244034;0.8373148084255232;0.015411323379835185;0.015710002153212638;0.02402611841933935;-1.2990820901024391;1.2967840582550747
30.149994;0.003144423506007408;-0.007343460902155687;-0.0030138705256216947;4.803396005401393e-05;1.9034451888340438e-06;0.0446647156529719;10.10207145916659;0.8374240677809579;0.0154104976509212;0.015707834810750304;0.023587588360468117;-1.2991000749227284;1.296827038309747
30.149994;0.44754254344279487;0.2720369649415609;0.6258841952644254;-0.6618657337696381;-1.4896664722572643;0.41742536667692315;10.102504238998195;0.8375340766875513;0.015409732052745756;0.015705580135129297;0.023389370215148104;-1.2991000593426223;1.2968557382627455
30.149995;0.4477505915060363;0.2718978567193101;0.6254816475409304;-0.6619383057589242;-1.4895384768757682;0.41722638944490537;10.102915834256846;0.8376443294595398;0.015409026181869475;0.01570323571643371;0.02318486718853698;-1.2991000432497712;1.2968858342314045
30.149996;0.4479537612384823;0.27176027694163246;0.6250741756556234;-0.6620109584707917;-1.489410668449775;0.4170278006602443;10.103310171748412;0.8377541780567601;0.015408380055569952;0.01570080025416713;0.022976721489601157;-1.2991000265067683;1.296917548247875
30.149998;0.44823939847083355;0.2714975359795689;0.6242534826882621;-0.6621557486297387;-1.489152890349151;0.416920581548177;10.103688580474603;0.8378629319875779;0.015407794008229793;0.015698274609660258;0.02276278534168722;-1.2991000089340135;1.2969508500144795
30.150002;0.4486931502254283;0.2709763524947822;0.6226008290475239;-0.6624444939379983;-1.4886406740869522;0.416992555330879;10.104050659182631;0.8379698868073067;0.01540726697043664;0.01569566293232979;0.02254609744978414;-1.2990999903527043;1.2969856154308694
30.15001;0.4494867790557565;0.2699376510152507;0.6192989187466768;-0.6630165402514498;-1.4876149287818625;0.4174213618284103;10.104396047491285;0.8380743195539961;0.015406794080720555;0.015692973631141815;0.022324791129612283;-1.299099970641504;1.2970215868387225
30.150026;0.4509626866659437;0.2678517891617392;0.6127055752824192;-0.6641498202147881;-1.4855646853930007;0.41855553501368714;10.10472499701911;0.8381755011302721;0.01540636596284375;0.015690220134279197;0.0220969748604285;-1.2991009497636519;1.2970594901934804
30.150058;0.45378197538676385;0.2636287768223856;0.5995672580510982;-0.6663558639316399;-1.4814680671130356;0.4210806375713087;10.10503794001148;0.8382727758648809;0.015405969186239632;0.01568742004975275;0.021860696641571583;-1.2991029277608603;1.2970991018297244
30.150122;0.45921227604493725;0.2549902079113771;0.5734882268317006;-0.6705432290644882;-1.4732862793254258;0.42630237729423104;10.105335644723088;0.8383656321857196;0.015405586514391199;0.015684592495516222;0.021604919143434292;-1.2991049046961178;1.297139195682301
30.15025;0.4695479296426115;0.23709821857775137;0.5223074098457507;-0.6780290798695405;-1.4569255437680755;0.4366065648903189;10.105619548750528;0.8384536475991547;0.015405198251899647;0.01568175503272645;0.021311422912138476;-1.299110880584832;1.297183553038921
30.150378;0.4793527744206564;0.21867540382709566;0.4727321593319228;-0.6843900904333973;-1.4405010571205128;0.4463939527254044;10.10589197094946;0.8385364176293961;0.015404784990773362;0.01567892234425422;0.0210207531035597;-1.2991168553925778;1.2972286433850608
30.150506;0.48867870378233397;0.2000231790571463;0.4250794397714272;-0.6896997039535523;-1.423961674286484;0.4557151558864288;10.106156768437753;0.8386136212376811;0.015404329857562115;0.01567610740344063;0.020734276532434693;-1.2991218290737907;1.2972735782664973
30.150634;0.4975755594178207;0.18139072568661696;0.3795687566430616;-0.6940400876395725;-1.40729054009765;0.46461672582927055;10.10641910857757;0.8386850775126365;0.015403819027719473;0.015673321910883768;0.0204512468441057;-1.2991278015897443;1.2973204791345736
30.150737;0.5044648275993465;0.16658355253662502;0.34465172235339453;-0.69688172456787;-1.3937836129997547;0.4714462832810045;10.106683917548558;0.8387506843545736;0.015403240221243189;0.01567057375013481;0.020187794914375445;-1.2991317729044796;1.2973665931831577
30.150737;0.5045327835417135;0.1666126210764305;0.3446111530161598;-0.6968817369791921;-1.393783679034481;0.4711535871376311;10.106955255023264;0.838810423905758;0.015402581090110005;0.015667864547414895;0.019991908388493372;-1.299131742981391;1.2974104161905715
30.150762;0.5062248998875895;0.16304827698544713;0.336262380607212;-0.6974932925020124;-1.3904828762740493;0.47256056039257754;10.107237207554816;0.8388644421566052;0.015401830148356716;0.015665190708443258;0.01978354707451008;-1.299133711779733;1.297457062130516
30.15089;0.514403542244734;0.14504662174121083;0.2954094499004185;-0.7001465114959058;-1.3735510485048625;0.4807612791124809;10.107534159750829;0.8389129951672858;0.015400978997656115;0.01566254739021144;0.019515834033151384;-1.2991386792463706;1.2975069965104253
30.151018;0.5222912063725367;0.1275673259687317;0.2569702511628329;-0.702075431376152;-1.3565099383136552;0.48867883868187334;10.107849653833199;0.8389562908033725;0.015400022948666325;0.015659931795944135;0.019253073001765778;-1.299144645328737;1.2975588986741033
30.151146;0.529927858462797;0.11070913660088266;0.2209427198276079;-0.7033579745291916;-1.3393835852522606;0.4963482418707042;10.108185577735222;0.838994450469626;0.015398960720598848;0.015657343297244317;0.01899460182493744;-1.2991496100053248;1.297610862264917
30.151274;0.5373467703500692;0.09454278039008895;0.18729275055132297;-0.7040623661485996;-1.3221974048747809;0.5038034688761637;10.10854233499047;0.8390276428874969;0.01539779526496927;0.0156547817691442;0.018740714537526678;-1.2991545732904468;1.2976640474096408
30.151402;0.5445789726121789;0.0791195816041092;0.15596762680915044;-0.7042520027263225;-1.3049754918526193;0.5110746107547749;10.10891902551756;0.8390561556376102;0.015396534373770981;0.015652245289806865;0.018492688619113466;-1.299160535209069;1.2977195740792524
30.15153;0.5516488277500959;0.06446820388999339;0.12689026630759104;-0.7039814406288296;-1.2877434114058575;0.5181849666061018;10.10931390870435;0.8390802640711246;0.015395188530659267;0.015649727995569022;0.018249814251135615;-1.299165495786086;1.2977754303170899
30.151658;0.5585791991033744;0.050606162368920016;0.09997722094891455;-0.7033010836165636;-1.2705237773338982;0.5251581072936368;10.10972576537966;0.8391001396115875;0.015393767383243516;0.015647220620199024;0.018013401853087887;-1.2991704550629266;1.297832558758979
30.151786;0.5653883511448955;0.03753777504579194;0.07513405505716786;-0.7022540626823234;-1.2533378741234844;0.5320138205307833;10.110154691292886;0.8391159802167204;0.015392278626380464;0.01564471282067464;0.017782747611219018;-1.2991764130980812;1.2978918950955964
30.151914;0.572091520847136;0.025260534593481113;0.052265095652717655;-0.7008785819748433;-1.2362061351448956;0.5387669521354198;10.110600616645412;0.8391281812468389;0.015390729753335884;0.01564219413570262;0.01755904279895846;-1.299181369947016;1.2979514529467182
30.152042;0.578702947466065;0.013762746697717014;0.03126798682150525;-0.6992076992321518;-1.2191434871448013;0.5454333633888205;10.111061417645798;0.8391373866760726;0.015389129992440012;0.015639654150561573;0.017341307724101043;-1.2991863256630687;1.2980122945159618
30.15217;0.5852330687035827;0.0030275975821010236;0.012040363030442959;-0.6972696773162234;-1.2021661183100076;0.5520240219359286;10.111534100334753;0.8391444238857075;0.015387490926870523;0.015637083309521484;0.01713040011281209;-1.2991912803236807;1.2980745481262808
30.152298;0.591691471939007;-0.006966144078900479;-0.005520012786791121;-0.6950886068414671;-1.1852856817943112;0.5585499646755454;10.11201790482809;0.8391501461235787;0.01538582611800055;0.015634473922746393;0.016924046812781972;-1.2991962340561256;1.29813832683735
30.152426;0.5980866724397348;-0.016241744186852758;-0.021511554078247695;-0.6926859735521105;-1.1685122097396645;0.5650190797562565;10.11251509200396;0.8391552801227822;0.015384149567101147;0.015631820692104968;0.01672486648877356;-1.299202187042471;1.2982047847550018
30.152554;0.6044241132699717;-0.02482399096142087;-0.036028686659528915;-0.6900789436289081;-1.151855112101215;0.5714379870267403;10.11302917127042;0.83916037216914;0.015382472290110713;0.015629120658878122;0.016530395900323933;-1.2992071394927474;1.2982720079606105
30.152682;0.6107100749568414;-0.03274296574287493;-0.04916886379756135;-0.6872833200313874;-1.135320494468159;0.577813187693446;10.113563225088358;0.8391658142408204;0.015380799335641982;0.01562637314095412;0.016340136454236025;-1.299212091606439;1.2983410522331789
30.15281;0.6169476910975285;-0.040025857810674886;-0.06101989848056387;-0.6843102305610417;-1.1189131436769333;0.5841493066585893;10.114119198581259;0.8391718943575585;0.01537913079285984;0.015623579585838048;0.01615362920916961;-1.299217043556435;1.2984118345708926
30.152938;0.6231405633867086;-0.04670238105923009;-0.07166952142113518;-0.6811708795776129;-1.1026370797071559;0.5904511763680985;10.114698490553907;0.8391788001977114;0.015377464958072433;0.015620743083146345;0.015971535870413986;-1.2992219954888375;1.2984841185209612
30.153066;0.6292907484851921;-0.05280015414782787;-0.08119830930861169;-0.6778742505938069;-1.0864954344055517;0.5967207518522551;10.115303544471725;0.8391865400966576;0.015375799962925735;0.01561786840711586;0.015793705437297995;-1.299226947533072;1.298557624982267
30.153194;0.6354007945621628;-0.05834905227036432;-0.0896868238620998;-0.6744277879459265;-1.070488257276387;0.602961007960111;10.115938135448394;0.8391948951557816;0.01537413439011467;0.015614962005613301;0.015619220746989458;-1.2992318998411474;1.2986321287457718
30.153322;0.6414729499847314;-0.06337520119161595;-0.09720640128786573;-0.6708391543817581;-1.0546170994406228;0.6091768998473068;10.116605880551107;0.8392035074224748;0.015372468278251878;0.015612030035962478;0.015448386816081046;-1.2992358526271022;1.2987064534987276
30.15345;0.647506055233217;-0.0679075984648216;-0.1038305229641485;-0.6671115671043316;-1.0388826572077163;0.6153683150959831;10.117309124553273;0.8392120234362606;0.015370804503183969;0.015609075788184792;0.015282639787570062;-1.2992408061635745;1.2987824499655778
30.153578;0.6535034623898849;-0.0719720093140909;-0.10962407288863786;-0.6632506605085313;-1.0232823642763509;0.6215369265042282;10.118048729310576;0.8392201653363942;0.015369149739428347;0.015606100161269369;0.015121409674137526;-1.2992457607472971;1.2988589702640283
30.153706;0.6594649004922547;-0.0755931219639662;-0.11464802441015805;-0.6592603690599985;-1.0078171919222596;0.6276850617618608;10.118823621494828;0.8392276911298902;0.01536751294239045;0.015603104962592833;0.014965010593932283;-1.299250716665492;1.2989358716191597
30.153962;0.6713114588824052;-0.08189570764169603;-0.12261050493509822;-0.6508957374030797;-0.9772848958089072;0.6401067140262211;10.119630667443886;0.8392343004527737;0.015365902234381355;0.015600094999822735;0.014745622999215661;-1.2992596741705342;1.299016333115412
30.154218;0.6830453561550711;-0.08669701388007428;-0.12810917697734617;-0.6420410599590167;-0.9472492656652579;0.652418628302139;10.120465907555797;0.8392395827152346;0.015364324698819438;0.015597077651878668;0.014533306814821787;-1.2992696334577718;1.2990976966451633
30.154474;0.6946595294147628;-0.09018746898309206;-0.13154954189943444;-0.632715166992015;-0.9177082965831362;0.6646134364401297;10.121326152735291;0.8392430500997289;0.015362789053769385;0.015594062010083247;0.014327985633982151;-1.2992785946625631;1.2991776381552707
30.15473;0.7061530174409285;-0.09253126313842513;-0.13326971085850764;-0.6229295349698799;-0.8886413228508785;0.6766928405561015;10.122210057530415;0.8392441879396413;0.015361306400919135;0.015591058304544077;0.014127453808202368;-1.2992875578806726;1.2992568818600365
30.154986;0.7175252663553698;-0.09387346239878139;-0.1335573708319563;-0.6126947155391416;-0.8600275229524345;0.6886527308992563;10.123118420595935;0.8392424969050084;0.015359887762426735;0.015588076797716684;0.013934438567492624;-1.299296523187513;1.2993352563977174
30.155242;0.7287756824983819;-0.09434722118524205;-0.13266432680335946;-0.6020207648393342;-0.8318470312083045;0.7004941653204869;10.124053280189385;0.8392375879815887;0.015358541976628145;0.01558512670907915;0.01374670118586454;-1.2993054906475452;1.2994126016772942
30.155472;0.7387899964684338;-0.0941314761755436;-0.1310763374282889;-0.5920438892977323;-0.8068364417912964;0.7110353103167267;10.12501655304047;0.8392292591795655;0.015357276920409014;0.015582215823525121;0.01357709259873769;-1.2993134603165741;1.2994880222457434
30.155703;0.7487059946295949;-0.09336185287915638;-0.12880885857905292;-0.58172816192343;-0.7821495727556291;0.7214814334453878;10.126009177849388;0.8392174748618829;0.015356102279121021;0.01557934968661198;0.013412484453269518;-1.2993214322410078;1.2995626092354633
30.155909;0.7574881534155723;-0.0922603036694933;-0.12634585650974334;-0.5722119670040896;-0.7603199145935231;0.7307368687353071;10.127030494293527;0.8392023332546575;0.015355029547680334;0.01557653034368527;0.013265655367898001;-1.2993284064708854;1.2996358124820413
30.156095;0.7653191279465634;-0.09097536173283383;-0.12384911425533957;-0.5634229644553366;-0.7408777564028879;0.7389929068470957;10.128077752395798;0.8391840975409494;0.01535406931401242;0.015573756609494631;0.013132262024758042;-1.2993343830845698;1.299707941851145
30.15628;0.7730859700600231;-0.08946939200867648;-0.12112841122657521;-0.5544258456440868;-0.7216250215426947;0.7471916919135838;10.129146413699507;0.8391632456671362;0.015353229755360142;0.015571026065230361;0.0130039234683577;-1.2993403621865283;1.299780232593112
30.156447;0.7800160921143847;-0.08792551265021183;-0.11853522779981177;-0.5461534251354647;-0.7044550756599572;0.754513154046398;10.130231195063745;0.8391404050790572;0.01535251726570211;0.015568336635144243;0.012886318169834819;-1.299345343870226;1.2998520459188538
30.156614;0.786895918998985;-0.08624573119731505;-0.11582213360643824;-0.5377192442970057;-0.6874310752455388;0.7617889718117207;10.131326968166338;0.8391161484580021;0.015351937487372628;0.015565686863877368;0.01277319376121021;-1.2993513281843914;1.2999256984934477
30.156781;0.7937259675641274;-0.08445068628511199;-0.11301680333353165;-0.5291258113319893;-0.6705488091288206;0.7690196879918245;10.132428975952626;0.8390908490534232;0.01535149604328257;0.015563075680916172;0.012662365145906912;-1.299356315127598;1.2999996008635568
30.156931;0.7998251504076958;-0.08272868727981145;-0.11044442381906579;-0.521257507334228;-0.6554735378052176;0.775483975284379;10.1335322344959;0.8390647088591731;0.015351198928827697;0.015560501995889363;0.01256174900413305;-1.299361304671337;1.3000753437885304
30.157082;0.8058843713053022;-0.08093750795577105;-0.10782777117425894;-0.5132656587910536;-0.6405097647149827;0.7819137319000206;10.134630925869835;0.8390378269439299;0.015351051722258709;0.015557964885525868;0.012464350260044497;-1.299366296793483;1.3001535102006
30.157232;0.8119050127391845;-0.07908953537845884;-0.10518200671597706;-0.5051531533821891;-0.6256552832062795;0.788307901988604;10.135718792784871;0.8390101838954701;0.01535105724144489;0.01555546588265788;0.012370228471989911;-1.2993702914956604;1.30023372654911
30.157382;0.8178873523981693;-0.07719601476636143;-0.1025205395593999;-0.4969233652501058;-0.6109094528546644;0.7946662883564;10.136789543463822;0.8389816091016115;0.015351214227348111;0.015553011137686607;0.012278492374169806;-1.299375288788815;1.300318446169091
30.157419;0.8193030499945171;-0.0765753256228878;-0.10196851785810082;-0.4949159983013726;-0.607361293345191;0.7961925409103142;10.137836452675101;0.8389518563562969;0.015351518720093105;0.01555060908568191;0.012241273795570416;-1.2993762886614624;1.3004033291424593
30.157419;0.819275942673564;-0.07637329467810446;-0.10209069162687538;-0.49491602341316926;-0.607361319879986;0.7961933204607861;10.138852230185465;0.8389207054709996;0.015351965559023873;0.015548266139021766;0.012223686315021715;-1.2993762910642768;1.300491205200935
30.15742;0.8192931408087334;-0.07616714721724947;-0.10219596340017593;-0.4948610312049854;-0.6072640402850151;0.7962454941391292;10.139829351914214;0.8388879293856004;0.015352548456556196;0.015545986165681315;0.012207828015889726;-1.299376295910378;1.3005828849793766
30.157421;0.8193147863344205;-0.07596672404478994;-0.10230032534909449;-0.49480522330751103;-0.6071657775006535;0.7963071915650602;10.140760870471553;0.8388532332196069;0.015353259919022106;0.015543772419732925;0.01219583946358891;-1.2993763030711372;1.3006781586382847
30.157423;0.819380854535064;-0.07576346509983385;-0.10238786128772344;-0.49469519687096664;-0.6069712179532262;0.7964217145022864;10.141642115252528;0.8388163108939499;0.015354091730499645;0.015541628312039759;0.012185945749981789;-1.2993763123810549;1.3007766500772617
30.157427;0.8195302763967378;-0.0755460038857701;-0.10243945741180918;-0.4944735844883479;-0.6065810599550162;0.7966293815657762;10.142471472286783;0.8387769391643428;0.015355036084656002;0.015539557607318219;0.012178420806868477;-1.2993773236556054;1.3008790001921033
30.157435;0.8198441790959052;-0.07529082360114432;-0.10241658860868973;-0.4940305737070426;-0.6058007268286806;0.7970173769045396;10.143249307886748;0.8387350246721166;0.015356086916686272;0.015537564723115878;0.012173503825641193;-1.2993773366988897;1.300982995846847
30.157451;0.8204809076682889;-0.074953581843958;-0.10224693379856878;-0.4931432154177367;-0.6042409896229953;0.7977516621818513;10.143976744567347;0.8386906021626426;0.01535724062911238;0.015535654761740219;0.012167340956557797;-1.299377351312477;1.3010895343160933
30.157483;0.8217578526895752;-0.07443911672915485;-0.10177909820391637;-0.4913650377399437;-0.6011260609946829;0.7991699964808372;10.144654778097076;0.838643835413567;0.01535849612427865;0.015533833139974758;0.012159005134870744;-1.299378367317899;1.3011995379931809
30.157547;0.8243072776738987;-0.07355913816264731;-0.1007162866538198;-0.48779351522461206;-0.5949103022974009;0.8019389855363489;10.145284117487426;0.8385950707599885;0.015359853709115346;0.015532104411760067;0.012138582092059329;-1.299380384572267;1.3013127799114899
30.157675;0.8293769775041593;-0.07193090753507335;-0.098471140230236;-0.48058733566585315;-0.5825338379189807;0.8073820660629676;10.145866510110194;0.8385448514583179;0.015361312568352896;0.015530471522339608;0.01209424436021558;-1.2993844029700212;1.301429985350882
30.157803;0.8344244204961491;-0.07029046898367115;-0.09623529724111521;-0.47330118941552457;-0.570232180895389;0.8128005483044811;10.146405475572323;0.838493803300054;0.015362868202245401;0.015528936983942367;0.012055222694121027;-1.2993884224398946;1.3015492508237636
30.157931;0.8394489888567905;-0.06864073509730313;-0.09401244446177028;-0.46593750571030046;-0.5580062211682302;0.8181947877614106;10.14690496038965;0.8384424708812963;0.015364512115803947;0.015527504854494499;0.012019700021472133;-1.2993924429403012;1.3016705160509079
30.158059;0.8444519174217587;-0.0669865140691797;-0.0918082152441575;-0.4584961305574935;-0.5458524144472279;0.823564302835706;10.14736837731428;0.838391250828648;0.015366234146611287;0.015526182080534977;0.011989772470678894;-1.2993964644511087;1.3017937079685131
30.158187;0.8494322866732517;-0.0653309003018383;-0.0896263340109021;-0.45097957165394514;-0.5337717961477455;0.8289087141821908;10.14779943702812;0.8383404684835504;0.015368024438222204;0.015524978383029686;0.011965506198708604;-1.2994004869642255;1.3019185203540895
30.158302;0.8539032998746715;-0.06383280447041298;-0.08769796935500714;-0.4441518177479478;-0.522960298826686;0.8337096599815506;10.148202540854957;0.8382904982792744;0.015369872857587485;0.015523904299943572;0.011950960486679181;-1.2994035104831188;1.3020434473986406
30.158417;0.8583573303133669;-0.062336373988737426;-0.08578963522994305;-0.4372665427383801;-0.5122080810154283;0.8384918538503889;10.148581918757356;0.8382417958263997;0.01537176725221966;0.01552296865871139;0.011941122847507809;-1.2994065350321773;1.3021688707121861
30.158521;0.8623593290045565;-0.06098709087431505;-0.08410782705838135;-0.4310202078952396;-0.502579591593746;0.8427931894602713;10.148941356328338;0.8381948134824457;0.015373692781856543;0.015522177565457007;0.011941830885383805;-1.2994105606567528;1.3022953809436855
30.158624;0.8663496241576437;-0.0596433886604509;-0.08244557489389598;-0.42472873937829;-0.4929972949016295;0.8470797278270417;10.14928490280281;0.8381498996161386;0.015375633500525766;0.01552153590091278;0.011946747453535096;-1.299413587407617;1.3024206218821863
30.158728;0.8703266578036463;-0.05830861486905762;-0.08080647958104849;-0.4183926889497381;-0.4834611308057721;0.8513525124644034;10.149617658310556;0.8381072863469862;0.015377574995552605;0.015521048817660501;0.011955402291907639;-1.2994166153281541;1.3025453150881858
30.158832;0.8742896353247206;-0.056982500391004796;-0.07918958331567676;-0.4120121890384737;-0.4739699757813947;0.8556103465669473;10.14994613345552;0.8380671443889222;0.015379504963086923;0.015520720352716916;0.011968259871060356;-1.2994196444543245;1.3026691009356315
30.158936;0.8782395688698055;-0.05566695504189188;-0.07759603204702115;-0.4055903283535428;-0.4645250628764247;0.859853780082317;10.150278424174594;0.8380296042023534;0.015381411488683314;0.015520551160898599;0.011982756455625913;-1.2994226748247821;1.3027914784352856
30.159039;0.882173447672601;-0.05436264081839307;-0.07602571222900735;-0.39912624744634445;-0.45512526043559215;0.8640812458786075;10.150624659699721;0.8379947468541776;0.015383282535533135;0.015520538241077152;0.012000284264954468;-1.2994257064828525;1.3029119417993313
30.159143;0.886091349910061;-0.0530713010759802;-0.0744794725923295;-0.392621455836698;-0.4457705491397135;0.8682930786761124;10.150996311113019;0.8379626455699977;0.015385107410072459;0.01552067660618038;0.012019174153289342;-1.299427739458527;1.3030290111227878
30.159247;0.8899914647216498;-0.05179505630839547;-0.07295866043827885;-0.3860756218189416;-0.4364598675610825;0.8724894510164118;10.15140368321945;0.8379334095106777;0.015386877155089941;0.015520960848303384;0.01203877998086741;-1.2994307737554986;1.3031442369146222
30.15935;0.8938750876500404;-0.05053291011523722;-0.07146076276954086;-0.37949077591344643;-0.42719335584143503;0.8766674258850748;10.15185442327054;0.8379071706428655;0.015388583926396407;0.015521384825508319;0.012059606694021625;-1.299433809344524;1.3032561514556582
30.159454;0.8977406582661752;-0.04928699453223119;-0.06998691071913415;-0.3728674279018357;-0.4179709316144434;0.8808271075905176;10.152354581894878;0.8378841100808857;0.015390221668167212;0.015521941325732147;0.012079320910907063;-1.2994368461485035;1.3033642462138126
30.159558;0.9015877158551289;-0.04805760336966727;-0.06853604618611356;-0.36620765006294936;-0.4087937727133988;0.8849677664686615;10.152909784950147;0.8378645473827805;0.015391786669493963;0.01552262326350146;0.012099683706978687;-1.2994398840479564;1.303468028399056
30.159661;0.9054158575419639;-0.04684553508121846;-0.06710770721257879;-0.3595095745695727;-0.39965866517071263;0.889089917392117;10.153524758654212;0.8378489733015659;0.01539327604451173;0.01552342463545117;0.012119543528638161;-1.2994429229105258;1.3035669525709912
30.159765;0.9092257330601322;-0.04565244369812221;-0.0657023985157886;-0.3527765796515599;-0.3905678231627074;0.8931923254885449;10.154202156220482;0.8378379602119729;0.015394685673102534;0.01552434102921876;0.012138873918726896;-1.299445962607453;1.3036604437309414
30.159869;0.9130151153846888;-0.04447829279170647;-0.06431911318759331;-0.346007927718012;-0.3815201963854055;0.8972759076044945;10.154941905516322;0.8378319623206699;0.015396009806883647;0.01552537057317648;0.012158728329188047;-1.2994490030042356;1.3037479110053685
30.159972;0.9167869798684448;-0.04332245748481456;-0.06295628237118113;-0.33920576339093605;-0.37251579499047105;0.9013396088961773;10.155742000910786;0.8378311352426995;0.015397242332101066;0.015526513558561815;0.012178091765396156;-1.2994520439397705;1.303828727819687
30.160076;0.9205393933475471;-0.04218610385540099;-0.061615012371529644;-0.3323693674123964;-0.36355361209278864;0.9053833050191685;10.15660064955936;0.8378353699048727;0.015398377879701056;0.015527769579926498;0.012195801271219145;-1.2994540852281846;1.3039012317271952
30.16018;0.9242733916993642;-0.04106882670248081;-0.06029479582194238;-0.325501134331792;-0.3546348145837144;0.9094087459673914;10.157517657999291;0.837844494672508;0.015399411589518781;0.015529134914982978;0.012213638929470591;-1.2994571267032058;1.3039667606135112
30.160387;0.9315772238593405;-0.03888513953382775;-0.05764241585461855;-0.3116685610841506;-0.3369230279965256;0.9172185624295836;10.158493521577148;0.8378583855382331;0.01540033836671822;0.015530602728538304;0.012189433829519251;-1.2994631682582662;1.3040264099433765
30.160574;0.9380985975491885;-0.036973975416965156;-0.05534980975791993;-0.29911546822394225;-0.32112637320364396;0.9241992739318601;10.159527707680136;0.8378769350403399;0.015401153161543541;0.015532164943228169;0.01217305112444885;-1.299468209830064;1.304076037197679
30.16076;0.9445620071732791;-0.03511605799787777;-0.053139200941806464;-0.28646893669192475;-0.30546465638210557;0.9311173499342763;10.160618422289586;0.837900061924147;0.01540185171799897;0.015533813515123509;0.012155376082964098;-1.2994732513517637;1.3041162886121889
30.160947;0.9509661156455721;-0.033308778678129425;-0.05100654571151263;-0.2737332529119478;-0.2899371805574276;0.9379734189032448;10.161763673057674;0.837927790416799;0.015402430189821894;0.015535540468154276;0.012137325325688524;-1.2994782927267448;1.3041470921945155
30.161134;0.9573127178940771;-0.0315532304400407;-0.04895163529602654;-0.2609132962118328;-0.2745429998534135;0.9447674474630703;10.162962014815832;0.837960272324485;0.015402884798493534;0.015537337380015276;0.012118815063482414;-1.2994823338340729;1.3041675928039083
30.16132;0.9636006494407152;-0.02984768219136755;-0.046971399234120276;-0.24801198820718728;-0.25928013675729783;0.9514996942208722;10.164212424376034;0.8379977309411552;0.015403212890045285;0.015539196141594897;0.012098721059587505;-1.2994873745483035;1.30418013676866
30.161507;0.9698307705449901;-0.028193537102343225;-0.04506590008711657;-0.23503378097003805;-0.24414772946039573;0.9581715175774095;10.165513648656846;0.8380404153569528;0.015403414086886297;0.015541110716737801;0.012077866156257786;-1.299492414753088;1.3041842299817004
30.161693;0.976004061077234;-0.026586265466215276;-0.04322884878477239;-0.2219840429933896;-0.22914598961401236;0.9647842256809642;10.166863798924316;0.8380885992497441;0.015403490796811655;0.015543077371953519;0.012054984922541015;-1.2994974543518463;1.3041804194071485
30.16188;0.982120715679439;-0.025028946971168982;-0.04146179091683459;-0.20886562704779674;-0.21427286744617777;0.9713380734121394;10.168260636354072;0.838142573365969;0.015403448678771114;0.015545094319572596;0.012030648933387534;-1.2995014932815363;1.3041682394885867
30.162067;0.9881821308271542;-0.02351726133529035;-0.03975865052686114;-0.19568259038834088;-0.19952743066551146;0.9778333535204425;10.169701772086299;0.8382026181559986;0.01540329703579259;0.015547162047492812;0.01200320826184771;-1.2995065315113619;1.3041501472139003
30.162253;0.9941887115170517;-0.02205345355490282;-0.03812015389363254;-0.1824386510370745;-0.1849087142536084;0.9842724374786815;10.171184123934564;0.8382689924209967;0.01540304833359535;0.015549282898147082;0.011973811259254454;-1.2995105690259943;1.304124549746993
30.16244;1.000141682721396;-0.020632935171518492;-0.036539916834351524;-0.16913881002896725;-0.17041693914707606;0.9906547411261912;10.172702981107385;0.838341933251063;0.015402716758938907;0.015551459906562799;0.011938520053366786;-1.299515605816941;1.3040937762102887
30.162627;1.0060411765703468;-0.01926026591953332;-0.035020641135059705;-0.1557842879949771;-0.1560487857410398;0.996982693459895;10.174251276967134;0.8384216211882062;0.015402316478681358;0.015553695296439057;0.011899438781409203;-1.2995196418851094;1.304056177771073
30.163;1.0175914120508833;-0.016664156893257596;-0.03218443052610723;-0.12893005811703834;-0.12768415042849626;1.0093046965659702;10.175819504989487;0.8385081191986465;0.01540186028558857;0.015555988961330614;0.011786764205926425;-1.2995286772474877;1.3040176262404675
30.163101;1.0207675439052741;-0.015968179766562812;-0.03141636387816833;-0.12158584192817061;-0.1200444550280255;1.0127470558704563;10.177396862530845;0.8386013628143283;0.01540135965930616;0.01555833805826972;0.011764775992968251;-1.2995317119550887;1.303968233435087
30.163101;1.02085987194491;-0.015936026463771385;-0.03135430438391688;-0.12158586220403841;-0.12004443826937224;1.012919972176017;10.178973701530253;0.8387012048558299;0.015400825362599475;0.015560737494240095;0.01177081336249004;-1.2995317461133618;1.3039105258125128
30.163102;1.0209827487020113;-0.015892894000113972;-0.031272282345510154;-0.12151410038906447;-0.11996999900593057;1.0131266431574508;10.180543422803755;0.8388074767607999;0.015400266809717584;0.01556318041089553;0.01176829203914416;-1.2995317798671977;1.3038470223934382
30.163103;1.0211063787867125;-0.01584764635875451;-0.031179388004857266;-0.121441206397115;-0.11989444681431848;1.013336387111138;10.182102211347498;0.8389200712182174;0.015399691495945531;0.015565657719006948;0.011755765149013525;-1.299530813350423;1.303776310744229
30.163105;1.021261853010433;-0.015792979415996916;-0.03106780727984718;-0.1212966114255791;-0.11974445084249369;1.0135796841996472;10.183647756874425;0.8390389663805101;0.015399105369668908;0.015568156610860374;0.011734920070221427;-1.299530846662585;1.3036998812464182
30.163109;1.021478134834515;-0.01572227020589017;-0.03093061880078514;-0.12100837006821687;-0.11944560295977136;1.0138900893650964;10.185178450849149;0.8391641095749108;0.01539851228844966;0.015570660436163761;0.011703508504960769;-1.299530879887926;1.3036161854068855
30.163117;1.021816092657218;-0.015621475442080071;-0.030753154624425134;-0.12042939954072242;-0.11884570166427501;1.014333106710576;10.18669279029241;0.8392952665880347;0.015397913010552332;0.015573151047105204;0.01166134925560869;-1.2995289130989263;1.3035227705574595
30.163133;1.022396557926555;-0.015465968967142987;-0.03050929114680689;-0.11927167055546338;-0.1176470029338834;1.0150361504587462;10.18818858567307;0.8394319735763901;0.015397306403834752;0.015575611255562644;0.011608399611579116;-1.2995249463400984;1.3034192998826608
