time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.163165;1.0234593959156508;-0.015203001082523215;-0.03014314798217818;-0.11695586216224722;-0.11525295411243708;1.016255500386537;10.189662597689324;0.8395735609246965;0.015396691924020139;0.015578025265726464;0.011550766988057933;-1.2995079796260232;1.3032945747114422
30.163229;1.0254845394757146;-0.01473482780137126;-0.029551031152426164;-0.11232117535929365;-0.1104759564579004;1.0184992116160858;10.191110561964853;0.839719170497388;0.015396070512393297;0.015580377984151572;0.011509639970556096;-1.2994450129411201;1.3031155647987651
30.163357;1.0294199608921049;-0.013867970346477737;-0.028530285383463624;-0.10303995522527365;-0.10096631757283281;1.0227731512703633;10.192527476172557;0.8398677799720418;0.015395444081284959;0.015582654902335001;0.011583212695801506;-1.2992010462275945;1.3027478148679095
30.163485;1.0333305000536062;-0.013015163494512585;-0.027523211810134736;-0.09374251233808034;-0.09151433201091093;1.0270241059626448;10.193908589896626;0.8400182729060351;0.015394814493383216;0.015584842126689044;0.011775660724329636;-1.2988000793826306;1.3022154775096633
30.163613;1.0372168964319621;-0.012172479899841444;-0.026526187755679886;-0.0844337798192426;-0.0821233881436867;1.0312537827701687;10.195249853619138;0.8401695206637134;0.015394182818099511;0.015586926014380777;0.012085144935513457;-1.29824311226667;1.3015197796197506
30.163741;1.0410767180993383;-0.011338514815618074;-0.025538288222780255;-0.07511383479807095;-0.07279237466778334;1.035458804844546;10.196547024926295;0.8403203976953161;0.015393550465133245;0.015588892986936857;0.012509807511663761;-1.297531144694128;1.300661996092413
30.163869;1.0449104530812707;-0.010509321876685811;-0.02455633564790194;-0.06578650909760521;-0.06352357531312511;1.0396408256245928;10.19779467544481;0.8404697818815442;0.015392920486423819;0.015590730489645105;0.013048819291454905;-1.2966661764258212;1.2996444708122414
30.163997;1.048716732681615;-0.009683496104935522;-0.023579766329699554;-0.05645314956252015;-0.054316998574889495;1.04379862815782;10.198985737049492;0.8406166385478582;0.015392296816710461;0.015592429241629452;0.013700489051156173;-1.29564920720014;1.298468649109408
30.164125;1.0524964007623105;-0.008857375643675522;-0.02260575347898692;-0.047116398483483646;-0.04517378208990508;1.0479310931237817;10.200111554983003;0.8407600868626408;0.015391684065168484;0.015593984230674715;0.014465331286551189;-1.2944812367874898;1.2971361509463233
30.164253;1.0562474074704336;-0.008029611804657525;-0.02163367820747188;-0.037777588074153996;-0.03609394327602726;1.0520391433931522;10.201162731697826;0.8408993713023062;0.015391088570741538;0.015595393523206758;0.015342069521317276;-1.293163265034227;1.29564875060337
30.164381;1.059970657685677;-0.007194247407336366;-0.020658495275618857;-0.028440540249634837;-0.02707973257648854;1.0561216811900624;10.202130331815297;0.8410338479274823;0.015390518213391016;0.01559665786966105;0.016328595561592302;-1.2916972918585112;1.2940093705868885
30.164509;1.063665932053144;-0.006351169918327331;-0.019680720537983348;-0.019106693417668786;-0.01813116909092763;1.0601784207791891;10.203006104056607;0.8411629926209018;0.015389981392575865;0.01559778093546473;0.017373879172191128;-1.2900833172076496;1.2922185200684593
30.164623;1.0669398751531605;-0.005576367914279873;-0.01877616686771597;-0.010800260805744522;-0.010219186296182365;1.063792787677659;10.203782363510577;0.8412863412602065;0.015389486327387026;0.015598767865767965;0.01830291046509543;-1.2885233410357815;1.2904770380111015
30.164737;1.070191131418707;-0.004790762254371153;-0.01786595349122707;-0.002498781367840187;-0.0023595133875114653;1.067387099065895;10.204453411940733;0.8414034253448202;0.015389040874291856;0.01559962489239657;0.0192336943336847;-1.2868483633032664;1.2886179474315613
30.164851;1.0734173759346133;-0.003991003164803278;-0.016947534237739814;0.005794395082959939;0.005445621080646222;1.0709578381496536;10.205017092236355;0.8415137967533096;0.015388652212544601;0.015600361362572968;0.020165208482319976;-1.2850593839687205;1.2866428466802413
30.165079;1.0797225190929176;-0.0025184639178862365;-0.01538416180968175;0.022352946598388376;0.02089336628387366;1.0777977495057918;10.205473987870752;0.8416170894584468;0.015388325401494148;0.015600989658235979;0.0221853500296696;-1.2811434029793087;1.2825561358116875
30.165307;1.0859370545043359;-0.0010068524202447443;-0.013802234059187719;0.03886251158825771;0.03611962743433056;1.084545766083885;10.205825213704225;0.8417130617353704;0.01538806253379716;0.015601521974324989;0.0242059632194917;-1.276782420264407;1.2780263236088452
30.165535;1.092057704655429;0.0005484473953131929;-0.012197961110103581;0.05531249242325097;0.051122198492509166;1.0911988256377703;10.206071151274038;0.8418016410821308;0.015387863962651386;0.015601968004903068;0.026227923623543953;-1.271983435729073;1.2730608883999357
30.165763;1.0980852486250625;0.002153089628404386;-0.010566444504125146;0.07169124114023943;0.06589777156249182;1.097756671055494;10.20621152867429;0.8418829393011792;0.015387729720138733;0.015602334632905567;0.028250153471795547;-1.2667534492505546;1.267667286661678
30.165991;1.1040184757565252;0.003809137919584955;-0.008905929948214422;0.08798708194101537;0.08044306797586379;1.1042168256375469;10.206246231928692;0.8419571717446293;0.015387660077590763;0.01560262614631482;0.030275554109782395;-1.2611004606773442;1.2618540748969087
30.166219;1.1098541444201837;0.005521916628487667;-0.007211373944036519;0.10418935044406784;0.09475591325103197;1.110578729439442;10.206176274818194;0.84202454247599;0.015387656291856964;0.015602844586484574;0.03230398971543433;-1.2550314698219573;1.255628729073421
30.166447;1.1155931071473328;0.007290923189572797;-0.005482728093176937;0.12028653719281451;0.10883305840610656;1.1168408231905644;10.206003822033734;0.8420851718960046;0.015387720612528511;0.015602990174423795;0.03433534411273334;-1.2485534764532373;1.2489986363144014
30.166675;1.1212343455447933;0.009117809670050625;-0.003717844871042579;0.13626946338284088;0.12267347314221363;1.1230004782941854;10.205731132980308;0.8421390470105558;0.015387854643795178;0.015603062199568528;0.036372519939342915;-1.2416754803070993;1.2419731798514146
30.166903;1.1267748766734622;0.011004303145808405;-0.0019145798421325738;0.15212378068533133;0.13627169247908397;1.1290559074313313;10.205360179093876;0.8421860411185547;0.015388058404465298;0.015603059989140482;0.038415335439416186;-1.2344054811017846;1.2345606940416223
30.167131;1.1322165670370798;0.012948384430547669;-7.421860913925512e-05;0.16784324426510439;0.14962893890867413;1.1350061870358181;10.204893635348851;0.8422260350440393;0.015388331292552496;0.015602982447427244;0.0404633991943805;-1.2267504785448495;1.226768589557531
30.167359;1.1375570942887248;0.014949183071200474;0.0018029449296552383;0.18341497363102305;0.16274088441503967;1.140850357418214;10.20433520411458;0.8422589993182537;0.015388673127300098;0.015602826610466422;0.04251907697719897;-1.2187174723614445;1.2186043820030632
30.167815;1.1479065776227237;0.018922766687057693;0.0053619032991655945;0.21407772568992856;0.1882237758149114;1.1520055323410934;10.203688450265263;0.8422849497651833;0.015389084055087848;0.015602587835454637;0.04676358918977309;-1.201564462338208;1.2014145018545381
30.168225;1.1568830962998973;0.022713337708458327;0.008720241144019857;0.2410752881153457;0.21030515177512407;1.1617039393065418;10.202956585495736;0.8423038680011963;0.015389564667909892;0.015602261748647647;0.05057809056763116;-1.1849184483337074;1.184734844002248
30.168635;1.1655322855697619;0.0266811410662596;0.012190629944451553;0.2674525430018162;0.2315715836229849;1.1710528720193132;10.202143726184843;0.8423157026447039;0.015390117235820153;0.01560184415687917;0.05439960798788671;-1.1672884302533177;1.1670919619293576
30.168635;1.1655401359525348;0.026871605948163804;0.012493485576427965;0.26745252836690014;0.23157158707210593;1.1712386542053594;10.201255290045818;0.8423204447887985;0.015390745782672601;0.015601328920128619;0.054300953439783216;-1.167288408043214;1.1668893740801713
30.168635;1.1655414590880377;0.027057440070595507;0.01279383068252545;0.26745251346509974;0.2315715900431142;1.1714156236517026;10.200297184262187;0.8423181185783671;0.015391453436409575;0.015600707893760576;0.05420878326949985;-1.1672883817233684;1.1666893092173984
30.168635;1.1655364811729665;0.02723802750037919;0.013091033698594351;0.2674524983107414;0.23157159266148467;1.171583088020714;10.199274757488;0.8423086580843944;0.015392239603567953;0.015599973217266343;0.05412276609665958;-1.1672883513941716;1.166492219345046
30.168636;1.1655456208606088;0.027422088766105284;0.013392081014388992;0.26751614049612527;0.2316227024678096;1.1717623339864152;10.198191834115166;0.842291882178328;0.015393099900287432;0.015599119570402158;0.05405168946852377;-1.1672443171850069;1.166255028736799
30.168637;1.1655503593056238;0.027600107561463066;0.013688540220014339;0.2675800162306525;0.23167381218653738;1.1719307242299963;10.197050567509875;0.8422676049207798;0.015394027746351102;0.015598145002605332;0.053987463769281555;-1.167199279204922;1.1660207819082116
30.168639;1.1655701283256947;0.02778247226899256;0.013988486680977706;0.267706271334493;0.23177491555842922;1.1721088245928353;10.195852126395764;0.8422357057303324;0.015395015484840093;0.015597049925224666;0.053938068654462365;-1.1671112375256927;1.1657483105332365
30.168643;1.1656272489356032;0.027975705198948927;0.014296568698465188;0.2679603601172133;0.23197825131827687;1.1723205129042231;10.194597530166552;0.8421961224185923;0.015396055800514657;0.015595835244113173;0.05391348058063512;-1.1669341921820793;1.1653924945488892
30.168651;1.165761945152828;0.028202436510404164;0.014631216331507485;0.2684684008004918;0.2323849014752142;1.172607932907353;10.193288584134072;0.8421488415875794;0.01539714407926858;0.015594501337326726;0.053933650581272356;-1.1665811431804218;1.1648677202507811
30.168667;1.1660574313652712;0.028497980663967824;0.015021251876064734;0.26948235583798574;0.23319599778616987;1.173058274651793;10.191928259343978;0.8420939348138875;0.015398279682790582;0.015593047593298845;0.05403552156388056;-1.1658730905073367;1.1639973016970382
30.168699;1.166676939747276;0.028940048681266563;0.015530851579063129;0.27150886061537416;0.23481597601546927;1.1738465957186948;10.190520324751404;0.8420316418972121;0.015399464516791578;0.015591471359324646;0.0542960262724111;-1.1644550341567095;1.1624307002039378
30.168763;1.1679446297936793;0.029682477466461837;0.016287050794136185;0.2755476311395895;0.23803932443964662;1.1753148413801369;10.189069317474464;0.8419623925108294;0.015400700081824035;0.015589768033912713;0.054869088101290736;-1.1616089741848634;1.159458660501011
30.168891;1.1704946108034169;0.031040418571725653;0.01754922946786957;0.28357667677684006;0.24442742643236126;1.1781360272944983;10.187580563221914;0.8418867053296265;0.015401985675172918;0.015587932890337042;0.05605962311996571;-1.1558819107508158;1.1536459148987783
30.169147;1.1755450387015494;0.033674381637592836;0.019855825941195195;0.29943241689616934;0.2569648841297626;1.1835993418300423;10.186059533042405;0.8418051076203966;0.015403318849265936;0.0155859618057848;0.05848049437144576;-1.1442838441116558;1.142041047043974
30.169403;1.1804667443688854;0.03636721556179175;0.022193297116729783;0.3150123621247021;0.26918640643487735;1.1889190452409037;10.184511074238593;0.8417181516771278;0.015404696298337312;0.015583850832374523;0.0609064531080174;-1.1324987745816602;1.1302645988662219
30.16989;1.1895218624208173;0.04154343789256882;0.026526575721112042;0.34383382265666845;0.29154592491399445;1.1986114147628897;10.182938872236452;0.8416264417556266;0.015406113324787639;0.015581597139706565;0.06554315668502635;-1.1096187024689066;1.1075562865567454
30.16989;1.1894660660859018;0.04165201107339348;0.026735812978366868;0.34383380353375087;0.29154592825409886;1.1986378645545674;10.181345371125225;0.841530678564755;0.015407561756787373;0.015579200562683226;0.06552824042409362;-1.1096186280165665;1.1074333141054502
30.169891;1.1894266708547836;0.04176680386804363;0.02694508898860917;0.3438914935195001;0.2915904160254419;1.1986749957183764;10.179732339943625;0.8414316922906545;0.01540902839555081;0.015576662492594272;0.06552633618330415;-1.109570551391645;1.1072707890577795
30.169892;1.1893866474006671;0.04187779449200855;0.02714596884412865;0.3439494762582575;0.29163490462856356;1.1987024416674847;10.17810158057368;0.8413303135860414;0.015410497051255648;0.015573982671298016;0.06552906979907644;-1.1095224727310489;1.1071164241223381
30.169894;1.1893617640480902;0.04199613183788017;0.027347218001197847;0.3440661665877153;0.2917249661493424;1.198741748693874;10.176455176604136;0.8412271775247275;0.01541195238897666;0.015571158119017011;0.06554411080418182;-1.1094273921881173;1.1069239935654052
30.169898;1.1893717103733763;0.042133626835810345;0.027557953148242192;0.3442986214122222;0.2919040188906575;1.1988114199854147;10.17479502328683;0.8411226746192525;0.01541338199958814;0.015568185045538373;0.06558118734425661;-1.1092363099300167;1.1066453488527652
30.169906;1.1894522040331004;0.04231145407927718;0.027794673544617433;0.3447635788827654;0.2922620748291024;1.1989519294407818;10.17312160764966;0.8410170209791403;0.015414777122786837;0.015565060999444252;0.0656600163416046;-1.1088542261248233;1.106186984330531
30.169922;1.1896760376243778;0.04257328523200095;0.02809201274569269;0.3456925508139698;0.2929770969830086;1.1992396852464997;10.171432973457213;0.8409103348530717;0.015416132708815795;0.015561785470815602;0.0658172556539417;-1.108090140962654;1.1053605505727824
30.169954;1.1901861038536778;0.043006469730790586;0.02852004623317597;0.34754569013712555;0.2944027317491059;1.199829034456087;10.169725417194556;0.8408026901426208;0.015417446802245882;0.015558359206566341;0.0661295451824877;-1.1065590546795376;1.1037864161139324
30.170018;1.1912705098602963;0.04378470234506783;0.0292183879818028;0.3512401696749447;0.2972407870125833;1.201021220759194;10.167995317732403;0.840694154831727;0.015418719523791185;0.015554784285757213;0.0667505931053404;-1.1034899675556356;1.1007044365136176
30.170146;1.1934866684036802;0.04526091950119585;0.030469989678207365;0.3585724227923465;0.3028584500922112;1.2034113174213523;10.166240219487397;0.8405847938202415;0.015419951637050754;0.015551065237171436;0.06798522433104091;-1.0973208799012373;1.0945752148032217
30.170402;1.1979001699376588;0.04816440288600846;0.03285448646494639;0.37300878235667223;0.31386131120592364;1.2081262731226448;10.164459017139105;0.840474617574633;0.015421143310324266;0.015547208867221211;0.0704463041170598;-1.0848597920371505;1.082256621782924
30.170615;1.2014764677825773;0.05064513870518076;0.03488378919655386;0.3848233657385622;0.3228097497004942;1.2119480464993058;10.162651758761163;0.8403635245845639;0.015422293669732284;0.015543223070580515;0.07250359979638091;-1.0743417042753358;1.0718662754852868
30.170615;1.2013962259029727;0.0507456870089369;0.03500606463530691;0.38482333834737903;0.322809766045235;1.2118896985621785;10.160819085505116;0.8402512547753943;0.015423402041978375;0.015539116133727913;0.07251680498875823;-1.0743416169260491;1.0718415850057834
30.170616;1.2013312743035534;0.050861651239016974;0.03513368327428529;0.38487787954127045;0.3228509549279991;1.211843350372397;10.15896130303679;0.8401373353058328;0.015424470140439834;0.015534895708605959;0.07253970075505584;-1.074291530328949;1.0717749078179002
30.170617;1.201264196778681;0.05098060208702521;0.03525657367397948;0.38493242097568764;0.32289214415135953;1.2117910804890049;10.15707742046777;0.8400211077020808;0.015425501653099525;0.015530567784916809;0.07256416018282266;-1.0742424448530217;1.071716381523346
30.170619;1.201211585684466;0.05111743487888969;0.03538644658484006;0.3850428958590015;0.3229756453251339;1.2117509436765133;10.155165034557696;0.8399018828749738;0.01542649997697645;0.01552613708618931;0.07259801553009641;-1.0741433608550057;1.071615557818806
30.170623;1.2011891514243762;0.05128128054730806;0.0355300712762499;0.3852608509412711;0.3231403502702898;1.2117410706649028;10.15322144823415;0.8397790169984242;0.015427468267706733;0.015521607742444269;0.07265106112810056;-1.0739452786463621;1.071424278160773
30.170631;1.2012317901598564;0.05149669173274648;0.03570659873562354;0.3856985748116811;0.3234709105775984;1.2117966929449058;10.151244696850915;0.8396518028934309;0.015428410645192665;0.015516983599543756;0.07274315460959471;-1.0735481984848028;1.0710442891785605
30.170647;1.2014065532780496;0.05180889123931229;0.035951735423534296;0.3865729687302028;0.3241308787354759;1.2119901112825469;10.1492327391856;0.8395194064672424;0.015429331626261361;0.015512269201798845;0.0729112409550681;-1.0727551205728754;1.070281765708158
30.170679;1.2018465783087406;0.05230912038626709;0.0363380171274443;0.3883195844141157;0.3254485985680044;1.2124626478867955;10.14718186419719;0.8393809190151977;0.015430235083291409;0.015507470479881312;0.07323234609078436;-1.0711670450447885;1.0687441415043102
30.170743;1.2028170003180803;0.05317823888172727;0.03700897621743519;0.39179574768584585;0.3280675097183426;1.2134955634765237;10.14508698417452;0.8392353841709276;0.015431123371162689;0.015502594328789367;0.07386057468095926;-1.067983971957622;1.0656443584374573
30.170871;1.2048318533636295;0.054787269454681986;0.03825809566947667;0.39868853401520515;0.3332481233894026;1.2156350046211355;10.142943646168831;0.839081842330302;0.015431995391566134;0.015497648571974776;0.07510105472694228;-1.0615899013157526;1.0593931060836395
30.171127;1.2088721577842538;0.05789775412495818;0.04068297240332509;0.4122372535415879;0.34338286017553643;1.2199190791767947;10.140749326424386;0.8389194490855147;0.015432846019929223;0.015492642515464878;0.0775668915505255;-1.048691833093199;1.0467556288382325
30.171639;1.2166957816620623;0.06410636687111108;0.045520221043264766;0.4383620475222204;0.36274706093603165;1.2282119695383487;10.138503140158912;0.8387476030831107;0.01543366899134096;0.015487586593158173;0.08248318651565172;-1.022477767230016;1.021056533738134
30.172151;1.2240401764526339;0.07049016659658018;0.050449312996340645;0.4631607689872715;0.3809173115900461;1.235996904721268;10.136205404691104;0.8385660086597294;0.015434459563552038;0.015482491431216805;0.08740004899336515;-0.9957357036325367;0.9948867146911573
30.172663;1.2309111540394169;0.07703264020881491;0.055460120023779064;0.48660135129849136;0.39790835564931615;1.2432800518092704;10.133858109326148;0.8383745948164613;0.015435214301691104;0.01547736757412564;0.09231860219912967;-0.9685066421901231;0.9682917857335364
30.172987;1.2349658627118267;0.08130553837470665;0.05868798563721112;0.5007092819778293;0.40805071137762683;1.2475804951399858;10.131465289146862;0.8381733863222159;0.015435930195726024;0.015472225719905855;0.09543401084322933;-0.9510635827992527;0.9513130002867326
30.172987;1.2348364111989039;0.08148388211833461;0.05874949685775821;0.5007092598234555;0.408050728300925;1.247450339775413;10.12903267821791;0.8379625209047354;0.015436604976947637;0.015467076606865988;0.0954534431526645;-0.9510635253682792;0.9513974107534843
30.172988;1.23471335863113;0.0816789982079842;0.05881579104206186;0.5007516028100045;0.40808094009022255;1.2473309115552158;10.126567541147999;0.8377423430045972;0.015437237891333978;0.015461929907745395;0.09548396386914099;-0.9510094697976809;0.9514356681172085
30.172989;1.234582054613109;0.08187731537898886;0.05887721681585649;0.5007949032795856;0.4081122625157108;1.2472078508255178;10.124078177181476;0.8375134128857593;0.01543782969632546;0.01545679313310291;0.09551547236813225;-0.9509554159661621;0.9514803303885558
30.172991;1.23445696397075;0.0820912556969023;0.05894408051656609;0.5008796162999807;0.40817266840041083;1.2470968695058111;10.121572372644245;0.8372764692205656;0.01543838174528301;0.015451671953682414;0.09555673338402668;-0.9508463637271477;0.9514775525210092
30.172995;1.2343476711998425;0.08233257442136854;0.05902615685491497;0.5010510415663946;0.4082957332806207;1.2470104263869974;10.119056383103565;0.8370323825284461;0.015438894548617592;0.01544657116673583;0.0956174574759548;-0.9506303129162653;0.9513767374720786
30.173003;1.2342809418954004;0.08262550534219612;0.05914221193238926;0.5013916243470712;0.4085396218643047;1.2469766923740209;10.116535272734263;0.8367820579485207;0.015439366655578022;0.015441494806568323;0.09571733654377663;-0.9501962633707441;0.9510696851238988
30.173019;1.2343056974714541;0.083022782300589;0.059332961777349966;0.5020738731613466;0.4090284669196677;1.2470477022188948;10.114013477584605;0.8365263332708501;0.015439794989727747;0.015436445704471734;0.09589298000758385;-0.9493302149360525;0.9503474009654744
30.173051;1.23452103388893;0.08362494539948719;0.059675742521217184;0.503431446497047;0.41000067376875854;1.247329431758145;10.111495106595058;0.8362659617632727;0.01544017642239639;0.015431426378436856;0.09622086010734292;-0.9475981674669476;0.9487859970723922
30.173115;1.2351243282310713;0.08463956614127593;0.06033044233578158;0.5061325676999088;0.41193307587079814;1.2480297781512604;10.108984609499304;0.8360016637494292;0.01544050957084297;0.015426440687509159;0.0968534017052309;-0.9441371208511367;0.9455427820521913
30.173243;1.2364944412366978;0.08647794780580156;0.06161310248331956;0.5114676682994258;0.41574316034197917;1.2495496090666733;10.106487367308434;0.8357341685811084;0.015440795562409498;0.015421493501026317;0.09809812678777124;-0.9372320750245741;0.9389452447161755
30.173499;1.2393453052113916;0.08998041936188572;0.06416651829038533;0.5218812479680798;0.4231547326460908;1.2526448998565782;10.104009401083244;0.8354642457006228;0.015441036623878678;0.01541658968975981;0.10056470426337305;-0.9234850299326676;0.925686746231049
30.174011;1.2449189576821307;0.09687071856905412;0.06929951960686534;0.5416772281596973;0.43715267991604995;1.2586317750836526;10.101557640113024;0.8351927140189624;0.015441233850222655;0.01541173495897822;0.10547892892195027;-0.8962439854866554;0.8993273570402486
30.174523;1.2500550383292581;0.10385700811548745;0.07448532059014118;0.5601053442378462;0.4500769289127795;1.2641624281434358;10.099140814504548;0.8349204163253748;0.015441386516986486;0.015406936608926168;0.11039069340824739;-0.869339941576823;0.8733795143830526
30.175035;1.2547660398957983;0.11092309763823471;0.0797155097221839;0.5771815786623058;0.4619628828509715;1.2692490631427142;10.096768307745213;0.8346482232005306;0.015441492559576853;0.015402202890948163;0.11529998441770806;-0.8427748980897342;0.8478503988851573
30.175547;1.2590673863784319;0.11805785617411484;0.08498519953149834;0.5929243837285099;0.47284364711975874;1.2739079501335524;10.09444771030102;0.8343770448959237;0.015441548572086327;0.015397541972350357;0.12020790372503837;-0.8165518548882863;0.8227487830679089
30.176059;1.262971483153306;0.12524759011807804;0.09028737355768897;0.607358833176623;0.4827557516862559;1.2781525079432037;10.092184407350082;0.8341077957883232;0.015441549684622259;0.015392960739634516;0.12511264338633832;-0.7906718118199163;0.7980815014008217
30.176571;1.266491703100758;0.13248371829841982;0.09561895924990324;0.6205078575179953;0.4917309602371164;1.2819982473994167;10.089983258628619;0.833841322723292;0.015441489850121382;0.015388464176452905;0.13001543874869867;-0.7651357687740558;0.773856374575538
30.176883;1.2683461753741365;0.136961092413495;0.09886455293439957;0.6278930191204801;0.4967495557844641;1.2840896448772574;10.08784987458113;0.8335783210467166;0.015441362287883276;0.015384056268341394;0.13299760581374653;-0.7497717257027318;0.7594131072859657
30.176883;1.268076426929641;0.13710905905093398;0.09884035751253735;0.6278936043515481;0.49674963176022247;1.2839391514108893;10.08578997857176;0.8333193281531951;0.015441160757370887;0.015379742164410168;0.13299760422154108;-0.7497716825722827;0.7595999352700996
30.176884;1.2678049802501716;0.13726061421638042;0.09881962014141958;0.6279168771797666;0.49676567166082136;1.2837972823310808;10.083807487735939;0.8330648532329944;0.015440880846781281;0.015375528349723609;0.13300701242946525;-0.7497226393229687;0.759743655157212
30.176885;1.2675279804306734;0.13740248020775406;0.09879229245763778;0.6279392386420551;0.4967805974715102;1.2836576188002637;10.081903423962139;0.8328155348349587;0.015440519950987983;0.015371418552071565;0.13301542053890686;-0.749673595880418;0.7598901709586374
30.176887;1.2672509819483635;0.1375471954105836;0.0987679962922449;0.6279850169155395;0.49681165682289363;1.2835277927700155;10.080076879624912;0.8325721549441071;0.015440077139178696;0.015367411761167408;0.13303432468085594;-0.7495745521828835;0.7599918758145542
30.176891;1.266981675227258;0.1377095311986949;0.09875800510797758;0.6280766449269879;0.49687381725954377;1.2834155189711676;10.07832646173217;0.8323354877307013;0.015439553494941036;0.015363506606750416;0.13307410474962766;-0.7493785081938545;0.7600041793409268
30.176899;1.266732678046087;0.1379166200524727;0.0987829519779321;0.6282593617887651;0.4969980908046768;1.2833345758104349;10.07665064049716;0.8321061504082328;0.015438951973760757;0.015359704883584985;0.13315204581524948;-0.7489854639169977;0.7598317321575208
30.176915;1.266532517014108;0.13822269344970392;0.09888357550346837;0.6286244631736894;0.4972455443056923;1.2833147447343112;10.075048119365748;0.8318845685490344;0.015438276695986058;0.015356010023862443;0.1333083084747881;-0.7481994194200092;0.7592887974462148
30.176947;1.2664307950224818;0.1387405130811534;0.09914525234263033;0.6293511717376219;0.49773833428732833;1.283410709514121;10.073518897856152;0.831671013269347;0.015437532184215046;0.015352425014515086;0.13361986315285068;-0.7466253748193981;0.7580004355616671
30.177011;1.2665286205894697;0.13969014479624586;0.09973419417249955;0.6307896052815866;0.4987131199782496;1.2837279139036897;10.072064467665538;0.8314656370853891;0.015436723161360664;0.015348952478058418;0.13423748361412866;-0.7434753302132777;0.7552188517346611
30.177139;1.2670174724924304;0.14152039963211707;0.1009897728013644;0.6336087932557923;0.5006218209506728;1.2844725503321728;10.07068643306757;0.8312684777311093;0.015435855496034502;0.015345595912021198;0.13546884028453615;-0.7371652856406111;0.7494445689877667
30.177395;1.2682439797388159;0.14512668054759154;0.10358896381011301;0.6390151693830874;0.5042751184373804;1.2860086969524394;10.069385188509427;0.8310794502748547;0.015434937316643806;0.015342360127157367;0.13792562389342597;-0.7245042411200022;0.7376678466431202
30.177907;1.2707566894098987;0.15230713009366473;0.10889314339207387;0.6489110233742222;0.510937769360201;1.2889173757725467;10.068160027852993;0.8308983523098432;0.015433978254624918;0.015339249957572899;0.14283362080341955;-0.6990351967204578;0.7138513723267255
30.178419;1.2729195973812037;0.15949033710586194;0.11420916086401631;0.6575849821805627;0.5167502362366707;1.2914684654991384;10.067009940948939;0.8307248916931199;0.015432987392761032;0.01533626938763256;0.1477407105372935;-0.6733961525924926;0.6900096637150687
30.179443;1.2765806300274805;0.1738417791278049;0.12498543608226602;0.6713593840252265;0.5259194643978157;1.29561468212322;10.065933815333437;0.8305587646732789;0.015431972006543457;0.015333422035764726;0.15754776950718843;-0.6217841089402517;0.6422598131280491
30.180362;1.2787225808415517;0.18668290652000807;0.13467570170114776;0.6797199298829504;0.5314311391557907;1.2981647449089724;10.064929866785914;0.830399770586741;0.015430936446121153;0.015330711301161806;0.1663525554814471;-0.5752050659649864;0.5998358490900688
30.181281;1.279860696686701;0.19944923711920629;0.1443860732400711;0.6844291044668129;0.534487998554981;1.2996625180556267;10.06399515255529;0.8302478381179744;0.015429881256449096;0.015328140002952986;0.17515568622304742;-0.528586023830314;0.5581450644401937
30.1822;1.2800362358250568;0.2121027798211898;0.1541060717469262;0.6856242034241506;0.535195915234019;1.3001529742356976;10.063125943843408;0.8301029051280798;0.015428804889191145;0.015325709931614116;0.18395868994927195;-0.4820889826784723;0.5175280661812607
30.183027;1.2793647753549549;0.22336601821450447;0.16284704489048582;0.6838097787350252;0.5339055171654312;1.2997590969888377;10.06231860247023;0.8299648080894709;0.015427706378848412;0.015323420867504796;0.19187907259145284;-0.4404639426540425;0.48221854596861896
30.183772;1.2781117860451245;0.23338204152742437;0.17070387250804694;0.6799490654819957;0.5312556944232474;1.2987588217002375;10.061569732179212;0.8298333526680711;0.015426585298386041;0.015321269758165085;0.19900638041013657;-0.40327790388054047;0.45172622633556947
30.18439;1.2765825170179352;0.24159171882742894;0.17720733059573657;0.6752106211564766;0.5280283474093156;1.297479032717888;10.060875344601273;0.8297085134046371;0.015425440430202862;0.015319251427969735;0.20492420796674704;-0.37264586642282743;0.4275399864543571
30.184947;1.274852544727615;0.2488866932166068;0.1830461105685462;0.6698162823381425;0.5243627689824653;1.2959956215395372;10.060230328711109;0.8295905565701783;0.015424270624292497;0.015317360853634885;0.2102471862636671;-0.3453178302962774;0.40680029759828934
30.185504;1.272836037605746;0.2560980133839536;0.1888853645860545;0.6634007224993655;0.5200047459607237;1.2942175864891337;10.059628929322622;0.8294799789390116;0.015423076784007806;0.015315595116967576;0.21556802178369328;-0.3182487955226294;0.3871482908212741
30.18606;1.2705426631314172;0.26322136269211993;0.19472442342215093;0.6560096414291547;0.5149809230769243;1.292154138104931;10.05906573116595;0.8293773626862022;0.01542186194346837;0.015313953034265698;0.2208845507903902;-0.2914657621804103;0.36872383688300453
30.186617;1.2679852238562717;0.2702546995658551;0.20056345709712417;0.6476923550482887;0.5093190162235882;1.289817720736166;10.058536460416454;0.8292833092620883;0.015420629124550103;0.015312433305969904;0.22619776630075478;-0.2649947303963923;0.35167841017355045
30.18773;1.2625232554742853;0.28420976694809524;0.2123704042486908;0.6285142153010603;0.4962177653750133;1.28440491242889;10.058038816122886;0.8291984456249956;0.015419378978665266;0.015311033315418885;0.23683580654363268;-0.21311570027344665;0.3221412221287206
30.188732;1.2567743873640906;0.29645096300968954;0.22297642381599178;0.6085664078248691;0.48251111959251247;1.2786962991120168;10.057573801543564;0.8291234075554603;0.015418109213722418;0.015309748845031435;0.2464048888255164;-0.16772267182812187;0.3018737958464486
30.189734;1.250341795426776;0.3083926829669715;0.23357356388943723;0.5863722906560712;0.46715410835692134;1.2722683673506203;10.05714592296038;0.82905879295675;0.015416815517169702;0.015308573631576427;0.25597121471119005;-0.12368664501178889;0.2883607271048269
30.190736;1.2432837821552587;0.32002670696106433;0.24416137959680784;0.5622009901865793;0.45029259848854036;1.2651833932981476;10.056761333126781;0.8290050980956997;0.01541549270284118;0.015307498977098719;0.26553492343293134;-0.08110761977655835;0.28198908950680357
30.191738;1.2356622351574784;0.3313465683677561;0.25473803379249993;0.5363247619854803;0.43207500569136503;1.2575023811464443;10.056425948042229;0.828962658964791;0.01541413613019129;0.01530651502438812;0.2750961547136132;-0.040077596102572534;0.2826119778134534
30.19274;1.2275358277121204;0.34234971424810745;0.26530332569016274;0.5090101646790213;0.41264911074851135;1.2492880903918868;10.056144490063675;0.8289316294415119;0.015412742934815607;0.01530561298841149;0.28465517071764984;-0.000678573979050966;0.2895324039165929
30.193316;1.2224990259101305;0.34844054596479146;0.2713236576835885;0.49272887024506035;0.4009705260061377;1.2443490958971617;10.055919868055135;0.8289120151497503;0.015411311466213896;0.015304786219872617;0.2901363942222325;0.021218446597828615;0.29604895906570255
30.193892;1.217330158205967;0.35441545856208034;0.277337182720379;0.4760981640882371;0.3889621532088129;1.239268821353841;10.055753072826452;0.8289037586180138;0.015409839538664323;0.015304029815496622;0.29561728674584703;0.04254046557969315;0.30405846627701805
30.194468;1.212042873994835;0.36028095514664416;0.28334785936626816;0.4591702074971288;0.37665475108949165;1.234057613386978;10.055643639385874;0.8289067903977612;0.015408324579834091;0.015303339085406755;0.30109718363069027;0.06327548284894012;0.31332451418543217
30.195044;1.2066478548209179;0.36603568413225057;0.28935360746852573;0.4419907410381951;0.36407548073517226;1.2287268870381847;10.055590192764605;0.8289210069306755;0.015406765924620688;0.015302708003095602;0.3065752538679591;0.08341549827345159;0.3236214808684326
30.196196;1.1958982044799364;0.3774890442809206;0.30147219810295606;0.40709184449190194;0.3382352184837413;1.217714139814298;10.055590714935013;0.8289462386966078;0.015405166328473585;0.015302129267422934;0.31756654823463265;0.1218655117628753;0.346285151292896
30.197348;1.184813025376569;0.3885422082903006;0.31356814340706546;0.37169556502059026;0.31161709949263244;1.2063388138259434;10.055641866598261;0.828982253720823;0.015403531863920539;0.015301594875874179;0.3285570116052493;0.1578475232830365;0.3708773078560011
30.197401;1.1840247466176335;0.3887725281316416;0.31399936804600953;0.3700832727375268;0.3103945794250162;1.2058662585279265;10.05573778977053;0.8290288386750813;0.015401871270588618;0.015301095103996064;0.3290204691137915;0.15942153282963664;0.3722199747457579
30.197401;1.1837463523416103;0.3884894317348216;0.3138754288927281;0.37008320627888686;0.3103945681470269;1.2059227790945137;10.055870174896242;0.8290859442229683;0.015400195265986277;0.015300616721208941;0.32898165565178195;0.15942154036901307;0.37242280787747617
30.197402;1.1834728583379766;0.38820833279638756;0.3137615353968031;0.3700517826591796;0.3103707043846388;1.205971614138433;10.056029319422299;0.8291537491563902;0.01539851590720176;0.015300143140174345;0.32895127546691333;0.15945154580254314;0.3726422588874236
30.197403;1.1832143919480047;0.38791887062398345;0.3136463121199568;0.3700216771691954;0.31034794379010816;1.2060219464683835;10.056204701628076;0.8292325596088003;0.015396845538242174;0.01529965698977143;0.3289180038899341;0.15948154898933448;0.37285528676530333
30.197405;1.1829621574747027;0.3876307829820762;0.31354021611241495;0.3699597294577781;0.31030095005873404;1.206063014258679;10.056385489681812;0.8293226216908827;0.015395195186971843;0.015299142378173657;0.32889243730665385;0.1595415497851464;0.3730847038238928
30.197409;1.1827075181967432;0.3873528930491281;0.3134526563866249;0.36983514089468567;0.3102062803936828;1.2060831681051545;10.05656157636719;0.8294239517849086;0.015393573543950543;0.015298584615358228;0.328884091578304;0.1596615480561703;0.3733524088502178
30.197417;1.1824306899022914;0.3871076806732161;0.3134071261392515;0.36958800950730814;0.31001891428683664;1.206063839309075;10.056724537171462;0.8295362836320299;0.015391986647452392;0.015297968956682766;0.32890947411350885;0.15990254366476708;0.37370025358715375
30.197433;1.1820943775708528;0.3869314734051261;0.3134432142716139;0.3690928184427403;0.3096432653728465;1.2059615431006558;10.056868513970228;0.8296591803620326;0.015390437339672542;0.015297280893134133;0.32900820212509746;0.1603825364539348;0.3742159823327855
30.197465;1.181623257023191;0.38690145450511637;0.3136449352842153;0.3681027620204082;0.30889168177760906;1.2056969635844992;10.056990945422452;0.8297921876637426;0.015388925853898094;0.015296507056977233;0.32925709929610036;0.16134152625039186;0.37507478619847023
30.197529;1.1808638563532647;0.38717316373575095;0.31418315073194936;0.366121850010632;0.30738689184056045;1.205107041744752;10.057092116322828;0.8299348731906122;0.015387452618772508;0.015295635302120655;0.32980718863013897;0.16325351286009787;0.3766239912482574
30.197657;1.1795099559554372;0.38804827042455414;0.3153933425732515;0.3621598784583841;0.30437294535298354;1.203866940242135;10.057173981388845;0.8300867716680895;0.01538601983725935;0.015294654410431844;0.33096663633986634;0.16705549605806275;0.37956773306596353
30.197913;1.1769399744554716;0.390129516521282;0.3179536985459759;0.354231851197835;0.29832577497783364;1.2013198928577342;10.057239327577562;0.8302473190212808;0.01538463015541476;0.01529355390360923;0.33334773202134793;0.17456547561705338;0.38531952601442554
30.198425;1.1718988387781188;0.39459061336612894;0.32321686298984703;0.33837254647589604;0.28616115496244776;1.1961340799048674;10.057290919755824;0.83041581134649;0.015383287153721103;0.015292325031199733;0.3381768760364003;0.18921545134227843;0.39673120867679507
30.199449;1.1618231535649703;0.40365742829775664;0.3338786043479612;0.30673392937562605;0.261616207964116;1.1855965844156415;10.057330599286065;0.8305914471391052;0.015381999341336338;0.015290962413118244;0.347902567423163;0.21702642306829747;0.41943242939335007
30.200473;1.1516518702405978;0.4124452086622905;0.34451802159341355;0.27531639825777526;0.23686221971053692;1.1749414202093806;10.057358898662155;0.8307734319013836;0.015380782689002313;0.015289464110200521;0.3576273998614889;0.24285139065419784;0.4418423010058799
30.201497;1.1414366223413055;0.4209687775440818;0.3551342473854719;0.24428789612163349;0.2120226578579856;1.1642215661573683;10.057375177619777;0.830960986713314;0.015379658940445552;0.01528783063543625;0.3673500055606626;0.2663143539720065;0.4634425526995762
30.202418;1.1322482942743628;0.42839783440275087;0.36465644245578926;0.21684122678379755;0.18970924231573805;1.15457289745866;10.05737813280364;0.8311532530810092;0.015378652258971379;0.015286064171494864;0.37609296532986153;0.28482531287710766;0.4816490157200663
30.20323;1.1241966638781569;0.4347497981089572;0.3730111319186525;0.1931438409806734;0.17017376481041416;1.1461121254265347;10.057366095124028;0.8313492711595408;0.015377787479026567;0.015284167559793171;0.38378777922315344;0.2989582672139389;0.4965182255845065
30.204043;1.1162279628204013;0.4409804985387286;0.38135458869764277;0.17000463027244048;0.150845856173573;1.1377228685154455;10.057336844289514;0.8315480736540514;0.015377089151389852;0.015282142972822347;0.3914829128050295;0.3110502168586197;0.5101949915833559
30.205138;1.10566123489857;0.44936052377327834;0.3926631797960125;0.1398369656776209;0.12525432662090025;1.1265666878182836;10.057287970889785;0.831748770927187;0.015376579063038633;0.015279991049750204;0.4018928436808853;0.32423716174874156;0.5267081425926604
30.206234;1.0953584215892869;0.45758582826594557;0.40395774751636593;0.11100105186575528;0.10035459677272457;1.1156760135867496;10.057217242748248;0.8319505632753313;0.01537627389821891;0.015277711243150515;0.4123030595493269;0.33398810187985667;0.5410752149208385
30.20733;1.0853812499430733;0.4656928354385842;0.41523967820688423;0.08362493913013137;0.07629576489919428;1.1051141508986595;10.057121862814753;0.8321527384724865;0.015376185561232452;0.015275303542070923;0.42271504817364436;0.3404980372887643;0.5534024261486233
30.208425;1.0757842364362222;0.4737169808165974;0.42650978684610913;0.05781191404534312;0.05321421278053172;1.0949394276024202;10.056998050409394;0.8323546638640681;0.015376323603045338;0.015272770703102378;0.4331292701246567;0.3439819680459347;0.5638437180142724
30.209521;1.066614325030649;0.48169147282832536;0.43776756215489177;0.03362980096477749;0.03122138570485691;1.0852003199107771;10.056841869573153;0.8325557327396343;0.01537669758723466;0.0152701192563476;0.4435470846728988;0.34464389424782726;0.5725725644041441
30.210617;1.057909064308346;0.4896526609412101;0.44901714007823385;0.011123443745772595;0.010412695238644241;1.07593745265168;10.056650696496064;0.8327553369333489;0.015377317874176124;0.0152673585784426;0.45396673027528117;0.3426928159975868;0.5797812395675815
30.211712;1.0497028963231128;0.49763203048129967;0.4602576146833107;-0.009681740264232297;-0.009131519474171415;1.0671876075558218;10.056424840406677;0.8329528874560646;0.015378194972894568;0.01526449839900165;0.46438940505179716;0.3383457333798086;0.5856812458132374
30.212808;1.042020091709026;0.5056450289569032;0.47147580389324234;-0.02878211646976041;-0.027350096284072523;1.0589768396736985;10.056168168368554;0.8331477798095264;0.015379338360310068;0.015261545714440479;0.4746503255891581;0.33181364644794153;0.5903512226195935
30.213903;1.0348823853488283;0.5136981456637842;0.4826498960587182;-0.046186505980907296;-0.04419410857569692;1.0513295154090354;10.05588687496092;0.8333393426127281;0.015380754842535729;0.015258504401328442;0.48467671040647115;0.3233085552260799;0.5939415794150188
30.214999;1.0283028804935208;0.5217813810010025;0.4937451096261896;-0.06192046045982139;-0.05963255708212322;1.044261194582746;10.0555878424233;0.8335268725192695;0.015382446509766586;0.015255378609110908;0.49445278099199014;0.313039459711523;0.5966434520893001
30.216095;1.0222924183448319;0.5298826732445296;0.5047246718393943;-0.07601995266534962;-0.07364748645172911;1.0377825647114587;10.055278609587141;0.8337096887072815;0.015384410489882396;0.015252175552122355;0.503981811362067;0.3012093598962315;0.5986549541350173
30.21719;1.0168538763113129;0.537991031295868;0.5155560137829057;-0.08852884337520095;-0.08623284838838567;1.0319014310640422;10.054968285701564;0.8338871191901361;0.015386641692287156;0.015248905333530785;0.5132701378320705;0.2880172558136709;0.6001670300467336
30.218286;1.011989645718919;0.5461013338853457;0.5262122083677506;-0.09949606768605504;-0.09739201824246903;1.026617584461239;10.054667481425119;0.8340584631915442;0.015389134918532131;0.015245580337823944;0.5223281118858412;0.2736451475743989;0.6013559979132431
30.219382;1.007694757475908;0.5542147738963193;0.5366762729074165;-0.10897953139208787;-0.10714264873975973;1.021928612257649;10.054387099657468;0.8342230089280557;0.01539188323747079;0.01524221546148553;0.5311620729611661;0.2582920353751181;0.6023907506771821
30.220477;1.003960560961061;0.5623297068226042;0.5469308395350655;-0.11703758424588578;-0.11550842527023024;1.0178258355414997;10.054136489655386;0.8343800783955106;0.01539487588631689;0.015238827075287613;0.5397773428631254;0.24212591949600684;0.6034107570148154
30.221573;1.0007760206932377;0.5704521945125859;0.5569682526546572;-0.12373191841031447;-0.12252186060789519;1.0142984297970266;10.05392187532682;0.8345289835783812;0.015398099877498649;0.015235430211195904;0.5481781890084982;0.22531880027587028;0.6045412740607554
30.222669;0.9981249020884415;0.5785890904793517;0.566785789116702;-0.12912375194741685;-0.12822084361165942;1.0113316092472437;10.053746446440082;0.8346689386947725;0.01540154288258027;0.015232036752786476;0.5563677839219162;0.20803367805609474;0.6058862147820512
30.223764;0.9959911341710511;0.5867453478127281;0.5763802609916606;-0.13327997241639872;-0.1326539262976432;1.008906677899546;10.053611697457452;0.8347991098853276;0.01540519310632764;0.015228656558097034;0.5643472455099557;0.19042255313016074;0.607526116625085
30.22476;0.9945003943973049;0.5941425575567952;0.5848850145155168;-0.1360431791647828;-0.1356315659596229;1.007153950251334;10.05351880529056;0.8349187681142649;0.015409037623677038;0.01522530004793152;0.5714177464714852;0.17425542572648683;0.6093211443597301
30.22476;0.9946992740154077;0.593725568137848;0.5846178700521648;-0.1360432098979821;-0.13563158973484277;1.007153639388647;10.053469199534197;0.8350273646999085;0.01541306312162375;0.015221979069501766;0.5714175253125584;0.1742552960190094;0.6092926365129144
30.224761;0.9949020397270345;0.5933160580457391;0.5843586729558833;-0.13604441659247746;-0.13563292581294875;1.007152759725187;10.053463689904481;0.8351244904552835;0.015417258000298707;0.0152187055681777;0.5714307239048103;0.1742391641550218;0.6092614781941209
30.224762;0.9951089589335604;0.5929074532930163;0.5841007898759206;-0.13604699742687246;-0.13563566285866435;1.007151144004765;10.053501530865521;0.8352097992401715;0.015421611696126172;0.015215489883271564;0.5714502616250543;0.17422203027396188;0.6092258615959748
30.224764;0.9953173408304987;0.5925046744369523;0.5838506401161568;-0.13605128715876938;-0.13564040594589855;1.0071485283997776;10.053580892549434;0.8352829493282314;0.015426111499341581;0.015212339089741064;0.5714828997413584;0.1741898944973129;0.6091890975145735
30.224768;0.9955263102135261;0.5921186463209144;0.5836194996263213;-0.1360609374591786;-0.13565083472075534;1.007142563245704;10.05369944167279;0.8353435436851488;0.015430741064788615;0.015209256027877257;0.5715353460558334;0.17412475692612242;0.6091533711275866
30.224776;0.9957320261802443;0.591765265254644;0.5834253559638025;-0.13607887121046797;-0.1356703363212452;1.0071298096349257;10.053853991099759;0.8353911104959565;0.015435482287583176;0.015206240208170225;0.571621293516819;0.1739936176735377;0.6091231573105552
30.224792;0.9959295156444742;0.5914752564077149;0.5833016202040292;-0.13611601924678016;-0.13571046126317626;1.0071028236384734;10.054040109885117;0.8354251869777259;0.015440317653531212;0.015203289450756441;0.5717684539045734;0.17373247688394516;0.6091072887840743
30.224824;0.9961044706906319;0.5913130012400774;0.5833206308549552;-0.13618757359760184;-0.13578828300204224;1.0070512797624782;10.054252274985883;0.835445420285294;0.015445230456505797;0.01520040023756919;0.5720335986276633;0.17321133469868655;0.609123359688829
30.224888;0.9962371187486849;0.5914042092990724;0.5836189218438348;-0.1363290464633015;-0.13594189285614655;1.0069499947181795;10.054484574154971;0.835451588781363;0.015450203796533495;0.015197567497450562;0.5725265860384133;0.17217019120563287;0.6092030565374871
30.225016;0.996284547888928;0.5920032737640587;0.584475067142293;-0.13659893962188466;-0.1362355060654189;1.0067548389764027;10.054731644224463;0.8354435358791215;0.015455220429194588;0.015194785589572659;0.5734693445892196;0.17009304642927636;0.6094159957820615
30.225272;0.9961726073401956;0.5936127039054653;0.5864343133815402;-0.13709658839537278;-0.13677850756276627;1.0063917305343182;10.054989193585117;0.8354210597710418;0.015460263239578456;0.015192049759776866;0.5753017703577301;0.16596290036705474;0.6099156510339371
30.225784;0.9957933948440725;0.5972439223353636;0.590572386023134;-0.13791903508963285;-0.137683143180479;1.0057497484867814;10.055254113352438;0.8353838926756597;0.015465314844098;0.015189356675877116;0.5788816412258245;0.1577977530403513;0.6110560835309076
30.226808;0.9950860612995132;0.6049162743320663;0.5989507264123681;-0.13891431531016002;-0.13880743937649542;1.004771163463574;10.055524605244791;0.8353318218931953;0.01547035774194547;0.015186703928950026;0.585842694763899;0.14186560452341349;0.6137274247098751
30.227832;0.9947328898188111;0.6125992017681071;0.6071340255046663;-0.13909341484446414;-0.13906869494921792;1.004165377537392;10.055800272819523;0.8352647914127828;0.015475375348784277;0.015184089160628175;0.5926157368470284;0.12648545492443564;0.6168082752317307
30.228856;0.9947088045074508;0.6202846648193695;0.6151198013009308;-0.13852422282643184;-0.13853647554956355;1.0039028978048796;10.056081577647006;0.8351828823552878;0.015480351683710064;0.015181510236692128;0.5991966045102441;0.11168630433883908;0.6202459727033154
30.22988;0.9949868764823926;0.6279629005163652;0.6229063644055425;-0.13727334787324688;-0.13728098078149445;1.003956277390282;10.05636878102302;0.8350862719641036;0.015485271287134264;0.015178966056234634;0.6055851243189126;0.09749115282426019;0.6239901569526163
30.230509;0.9953944983896285;0.6325315176004556;0.6274947115085788;-0.13618598112377778;-0.13617188547904002;1.0041310568163784;10.056661412569907;0.8349752151855567;0.0154901207502744;0.015176456281695512;0.609442150877039;0.08907900040786533;0.62639597285631
30.231138;0.9959025923228577;0.6370959872629454;0.6320071442581856;-0.1348782106121685;-0.13482971654601736;1.0044098149166596;10.056958351029653;0.8348499868622482;0.015494888979561017;0.015173981566785672;0.6132265366719921;0.08090684709075302;0.6288847520528225
