time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.231767;0.9965022925673321;0.6416529055112136;0.6364443861270919;-0.1333688660973772;-0.1332750810464783;1.0047831589268361;10.05725789985995;0.8347108708126143;0.015499565659531167;0.01517154497002374;0.6169390349468459;0.0729786928293326;0.6314461934291753
30.232396;0.997191886581571;0.6462013795482507;0.6408052557975774;-0.13166596911817394;-0.13151689969947195;1.005248586528957;10.057557648027133;0.8345582895533561;0.015504141268869545;0.015169152013980945;0.6205772800143898;0.06529553751962099;0.6340671263663138
30.233025;0.9979644068845656;0.650736783991861;0.6450884842192455;-0.12978527984428895;-0.12957258627632073;1.005799437453681;10.057854088196784;0.8343929008057435;0.015508608749479312;0.01516680997778549;0.6241418621698158;0.057859381025385286;0.6367380434051271
30.233653;0.9988155569545905;0.6552588980901608;0.6492958291297176;-0.127737189988544;-0.12745385425168967;1.0064309797987692;10.058142093311153;0.8342155301321985;0.01551296373252249;0.015164528064606867;0.627630401568699;0.050673223227082446;0.6394469745880885
30.234282;0.9997404697382942;0.6597632659983969;0.6534255156716943;-0.12553299597889864;-0.12517339363701174;1.007137516602543;10.058414944688954;0.8340270734503848;0.015517203203451818;0.015162317009535868;0.631043576630023;0.04373606403643071;0.6421849776249523
30.234911;1.000733992307459;0.664246726640306;0.657477313653476;-0.12318645392921246;-0.12274636512752543;1.0079144624769472;10.058665945822167;0.8338284418261365;0.015521323724359517;0.015160187467839028;0.6343811295633796;0.03704990341071893;0.6449428033031134
30.23554;1.0017914808789505;0.668707290021812;0.6614516980131886;-0.12070763557629113;-0.12018416136627004;1.0087563385547822;10.0588906339561;0.8336204631320442;0.015525320370717414;0.015158148333520376;0.6376428415267448;0.030613741383037556;0.6477115257809937
30.236169;1.0029090348466239;0.6731411589514925;0.6653469459828271;-0.11810808453230576;-0.11749951912577049;1.0096576802594925;10.059087348308056;0.8334037738036011;0.015529187634207303;0.015156205923845329;0.6408264743780624;0.024428578034901356;0.6504809303418231
30.237426;1.004993490832578;0.6821623231025219;0.6731292797773404;-0.11260067278635452;-0.11182203300266917;1.011600927467825;10.059256003130479;0.833178823612657;0.015532920652750568;0.015154364671021046;0.6468657249159506;0.012802413437578097;0.656038588919608
30.238558;1.007044397735018;0.6901048304779644;0.6798326831221716;-0.10733502675783166;-0.10640864862370882;1.0134993358771096;10.059396403053055;0.8329459636864982;0.015536515634406965;0.015152629000197301;0.6520462277271486;0.003182247659172615;0.660960188113097
30.23969;1.0092086979810564;0.6978908627902142;0.6862752211996973;-0.10183275671351207;-0.10076928339110305;1.0155129002168848;10.059507381963561;0.832705538534848;0.015539970327371005;0.0151510054227794;0.6569765767801418;-0.00565191918295547;0.6657708970583278
30.240822;1.0114628512935975;0.7054956071864797;0.6924492155444149;-0.0961500000236566;-0.09496464864786608;1.0176172870871838;10.059586920365168;0.832457952485301;0.01554328361318035;0.015149503487539623;0.6616593344115098;-0.013716086891336505;0.6704398898296006
30.241954;1.0137863992212972;0.7129052868274337;0.6983565199632347;-0.09033767232169096;-0.08904910936013427;1.0197878607812942;10.059632456195386;0.8322036577252997;0.015546453805779854;0.015148134668987439;0.6660950899985856;-0.021029255198077676;0.6749389413091201
30.243086;1.0161606274445565;0.7201059755850329;0.7039981750004;-0.08444232413379082;-0.08307171177901616;1.022002885456968;10.05964109364964;0.831943085005452;0.015549478373672185;0.01514691167592702;0.670288574139323;-0.027612423800864167;0.6792481127086158
30.244218;1.0185678607546873;0.7270833488235857;0.7093745000037478;-0.07850984026973744;-0.07707993565731686;1.024243760742461;10.059609139478123;0.831676607681253;0.015552355916467111;0.015145849884227727;0.6742427119774257;-0.03348959238213694;0.6833495313031653
30.24535;1.0209900125631897;0.733824966611355;0.7144881856627878;-0.07257841057671445;-0.07111294328803763;1.0264910992768768;10.05953092660299;0.8314045554162017;0.015555086688705103;0.015144967500910203;0.6779646075949094;-0.03868876060694345;0.6872332103331297
30.246482;1.023413569648078;0.7403207283745974;0.7193410541117873;-0.06668601303434603;-0.0652086530922171;1.028730747643197;10.059398478327584;0.8311272419328202;0.015557670178273563;0.015144282381628425;0.6814575364089406;-0.0432369281354478;0.6908884549747364
30.247614;1.0258231165485032;0.7465622659572534;0.7239380752760641;-0.06086823729525621;-0.05940214606427557;1.0309468365582817;10.05920235683236;0.8308449579947581;0.01556010334755396;0.015143808398757093;0.6847288959672729;-0.04716509463983997;0.6943117830172215
30.248746;1.0282081373392509;0.7525414039202151;0.7282809405373893;-0.05515556357935493;-0.05372265725828864;1.03312768563858;10.058932531020709;0.8305579132065484;0.015562381722635096;0.015143554560893115;0.6877861046675454;-0.05050325978465309;0.697502377904112
30.249877;1.0305556568755818;0.7582517294069584;0.7323747841355707;-0.049576086232076905;-0.048196788955814335;1.035261566593035;10.058579544744802;0.8302662339408038;0.015564501940730481;0.015143526696522613;0.6906355825670192;-0.05328342319385994;0.7004609593868492
30.251009;1.0328571240814968;0.7636903538854269;0.7362248321891403;-0.0441541029239684;-0.04284684126342121;1.0373385752069344;10.058136358786111;0.8299700576519733;0.015566463856066918;0.01514372923932723;0.6932868040168028;-0.05553858447888962;0.7031933508598187
30.252141;1.0351027646443178;0.7688528261963992;0.7398356084385587;-0.03891225973939199;-0.03769327873684381;1.0393517254427098;10.057598859278551;0.8296696053852732;0.015568270044781373;0.015144166038726523;0.6957462869664226;-0.057302743303709706;0.7057042126498428
30.253273;1.0372853529600028;0.7737395096935648;0.7432145093845033;-0.033870260177914745;-0.032753377757025345;1.0412911570341137;10.05696426788061;0.8293651951825705;0.015569922537071635;0.015144841088740925;0.6980225135647984;-0.05860889938148354;0.7080016161810618
30.254405;1.0393986453515727;0.7783507857982392;0.746368301420345;-0.029042196909540845;-0.028038806856383037;1.043153196136384;10.056229790654974;0.8290572243275816;0.015571420694740556;0.01514575949682256;0.7001248494647047;-0.05949105239911804;0.7100958976807272
30.255537;1.041438240791471;0.782687671517945;0.749302923565379;-0.024444014783481818;-0.023562890922029768;1.0449321928085253;10.055392487073014;0.8287461402653175;0.015572762232978116;0.015146928348007497;0.7020615132934827;-0.05998120197236142;0.7119970938980174
30.256669;1.043398052947167;0.7867531867193627;0.7520272704637078;-0.02008458998092258;-0.019332139048150333;1.0466244537878022;10.054449811002424;0.8284324338785982;0.015573944976351293;0.015148356873074786;0.7038406340298947;-0.06011334767782863;0.7137160015396148
30.257801;1.045275544952095;0.7905521081803798;0.7545490560287952;-0.015974688549583314;-0.015354815904710264;1.048227345072331;10.053400721547712;0.8281166533904459;0.015574968489300229;0.015150055898220313;0.7054713425581903;-0.059919489113948496;0.7152646289998598
30.258933;1.0470668715716411;0.7940892728528712;0.756876728441916;-0.012117858899221798;-0.011632323183515498;1.0497392416010598;10.052246046066355;0.827799451848776;0.015575835841239118;0.015152038055394057;0.7069617996757782;-0.059430625957502446;0.7166541811651862
30.260065;1.0487717696658485;0.7973726652639237;0.7590187720153647;-0.008520238884368493;-0.008168596565846014;1.0511593335121474;10.050987862974505;0.8274816131870221;0.015576553809927795;0.015154318454837183;0.7083211752808116;-0.05867875800761141;0.7178971015974731
30.261196;1.050387757615635;0.8004097631943307;0.7609845705050112;-0.005181556795537545;-0.004961563203391211;1.052485562409774;10.049629604498646;0.8271638984736657;0.015577131085607182;0.015156914195599763;0.7095566641105592;-0.057691885190840494;0.7190034415596258
30.262328;1.05191459831544;0.8032068103162541;0.7627805293559407;-0.002101964810610401;-0.002009672829803876;1.0537206938619212;10.048176215873116;0.8268468218034788;0.015577576023414585;0.015159842897920254;0.710677543453882;-0.05650000753006978;0.7199851876627903
30.26346;1.053353429529442;0.8057770266306845;0.7644186584615313;0.0007204724191212641;0.000690473686687949;1.054862362014325;10.04663283529313;0.826530679065271;0.015577895735806488;0.015163121183765131;0.7116911652709643;-0.05513012509970393;0.7208518758862379
30.264592;1.054703300542694;0.8081258209154979;0.7659049992284552;0.003288899404970879;0.003143272107045293;1.0559140606608248;10.045002777015632;0.8262157760106288;0.01557809832452085;0.015166764241094722;0.7126078356313353;-0.05360923796981858;0.7216158761485543
30.265724;1.0559644522567793;0.8102647866777518;0.7672505161696537;0.005607544737301563;0.005354002792472659;1.0568752175537588;10.043286442394306;0.8259025716653638;0.015578196263045735;0.015170786011062282;0.7134327017168892;-0.051960346159892666;0.7222841531660665
30.266856;1.0571376017595782;0.8122037296489528;0.7684639365024828;0.00768534778854797;0.00733228357306317;1.0577483340655458;10.041481733507197;0.8255916936896653;0.015578205853786121;0.015175198298095997;0.7141747188757767;-0.05020744962346291;0.7228676668612137
30.267988;1.0582265462166995;0.8139524929176117;0.7695515047279455;0.00952716380343937;0.009083653414604103;1.0585369930159034;10.039585434111737;0.8252838843397079;0.015578143846918314;0.015180009532604267;0.714839649886625;-0.048373548252060944;0.7233742301022702
30.26912;1.059230034641372;0.8155224473148882;0.7705246037469156;0.011143827657925785;0.010619243795485823;1.0592427667800788;10.037594585719837;0.8249799340800777;0.015578026231428666;0.015185224320458343;0.7154350909020896;-0.04647764190631888;0.723813242261493
30.270252;1.0601521322177434;0.8169230616379187;0.7713889710432993;0.0125428732241308;0.011946858871587489;1.0598682087432736;10.03550701747839;0.8246806207173197;0.015577868494523759;0.015190843036049907;0.7159655443068896;-0.04453973047865399;0.7241909892180463
30.271384;1.0609930461853931;0.8181641258389307;0.772153941662822;0.0137345505971003;0.01307680709965604;1.0604188906950454;10.033321177099328;0.8243866027387023;0.015577685277253681;0.015196860991540127;0.7164384876979983;-0.042577813937600406;0.7245164302177155
30.272516;1.0617574458394816;0.8192558208594456;0.7728261458994122;0.014730655469840417;0.014020706881244767;1.0608963486065301;10.031035808580866;0.8240983492362155;0.015577490899539706;0.015203268101250477;0.7168574188158436;-0.040606892330729435;0.7247942412862877
30.273647;1.0624486307834518;0.8202098808698469;0.773414623024463;0.01554139958443735;0.014788581406597166;1.0613040028293452;10.028650097480556;0.823816202831099;0.015577300541629998;0.01521004964273656;0.7172289052496061;-0.0386419657652143;0.7250320143602814
30.274779;1.0630701424187239;0.8210359235449225;0.7739258497218393;0.016178284504524038;0.015391587682833007;1.0616471737765842;10.026164718379178;0.8235404566673536;0.015577130175400888;0.01521718723796499;0.7175575768831565;-0.03669603437223903;0.7252351028589317
30.275911;1.0636250770289994;0.8217446688919003;0.774367400521822;0.01665249385832182;0.015840507031854315;1.0619271398061547;10.02358218049874;0.8232713412661723;0.01557699546061696;0.015224659719498554;0.7178470643805361;-0.03478209828455545;0.7254076997138228
30.277043;1.0641167612885414;0.8223460196792458;0.7747459087634545;0.01697570423184724;0.016146520116931868;1.0621491795742266;10.020905813511;0.8230090128472191;0.015576910174178442;0.015232443723275802;0.7181029916174125;-0.03291115764343606;0.7255557274299315
30.278175;1.0645482327795428;0.8228492467709412;0.7750677723232383;0.01716001180075739;0.01632115706088527;1.0623166135641287;10.018139763437008;0.8227536012860154;0.015576885104349883;0.01524051272653066;0.7183290049744461;-0.031090212596213015;0.7256827642492625
30.279307;1.0649225223657957;0.823263530787661;0.775339331819022;0.017217565709742585;0.01637595490837676;1.062431831819055;10.015290676015786;0.8225052541508647;0.015576929214984167;0.015248835734904681;0.7185287556453871;-0.02932926328432782;0.7257923451553221
30.281571;1.0651716151267294;0.8237255311269622;0.7757417558968563;0.01700859554237331;0.016179029887672197;1.0624242720062727;10.01236916089569;0.822264153577295;0.015577051381096803;0.015257378021997642;0.7187188496001707;-0.02601830984554519;0.7258400844203361
30.283608;1.0653027501871444;0.8239245529133964;0.7759739488404108;0.016496055721608158;0.015694877520449086;1.0623013574709743;10.00938941719405;0.822030529635086;0.015577259790595944;0.01526610300518146;0.7188478783562824;-0.023297352411513577;0.7258623254434935
30.285646;1.0653334876078309;0.8239526462320643;0.7761100250206211;0.01573697298883222;0.014977181630974837;1.0620794838221648;10.006367611589754;0.8218046389588904;0.015577560147475668;0.015274974038027354;0.7189415246028449;-0.020842391109727413;0.7258682566956939
30.286955;1.0654226188887688;0.823959788640656;0.7761725740362004;0.01514820081856879;0.014420187242438938;1.0619300925646744;10.00332097201358;0.8215866912029439;0.015577954095921416;0.015283955982749543;0.7190415858443815;-0.01940942609082307;0.7259169013748524
30.286955;1.0657294097343006;0.8241249718046123;0.7762116532788744;0.015148216760034132;0.014420282354099234;1.0620197733512984;10.000267323871283;0.821376813527559;0.015578438323945974;0.015293015490027555;0.7191859023868353;-0.019409457546690618;0.726051109965586
30.286956;1.0660203585566725;0.8242921171899891;0.7762556646486062;0.015148454058284752;0.01442060599372512;1.0621023354699348;9.99722433224946;0.8211750932655192;0.015579005655223426;0.015302119880148572;0.7193282747191823;-0.019408485697895664;0.7261847484318382
30.286957;1.0662970367635218;0.8244618590201512;0.7763044498325158;0.015148465111233097;0.014420705856657015;1.0621797986781398;9.994209463455013;0.8209816245666003;0.015579647249709009;0.015311235408766001;0.7194684169441945;-0.019407510778852912;0.7263180820490537
30.286959;1.0665582985166377;0.8246317636157132;0.7763570802182881;0.015147010603415337;0.014419415360895742;1.0622512699098132;9.991240137013047;0.8207965049756977;0.015580353748124292;0.015320325813787056;0.7196060017292589;-0.01940553303752027;0.7264512546279389
30.286963;1.0668031556943132;0.8248024252642346;0.7764154725054504;0.015145011961256739;0.014417624502001538;1.0623157492159512;9.988332592756995;0.8206198041662833;0.01558111478252427;0.015329353283980503;0.7197407579642842;-0.01940155273487027;0.7265843327097568
30.286971;1.0670323436059648;0.8249714248867035;0.7764773320418089;0.015140784779563857;0.014413721111684808;1.062373017706146;9.985500609368188;0.8204515561969664;0.015581917915610864;0.015338282243665357;0.7198715046202943;-0.0193925701310209;0.7267163363586558
30.286987;1.0672446641190365;0.8251381835073465;0.7765434287360781;0.015132959562648025;0.014406419801134858;1.0624226989719072;9.982755827527129;0.820291797501722;0.015582749306785751;0.015347083269538679;0.7200000945198413;-0.019376585452892423;0.7268493633720158
30.287019;1.0674386250740147;0.8253006608845941;0.7766132139229152;0.015117657681893638;0.01439205027003584;1.0624624012026276;9.980108748334843;0.8201406586855464;0.015583595613811242;0.015355734386158143;0.7201233388794155;-0.01934259885653343;0.726980269697554
30.287083;1.0676100765693826;0.8254558279491182;0.776687111143921;0.015085401830977263;0.014361648139860213;1.0624878772508053;9.977568775963435;0.8199984233822976;0.015584444046328902;0.015364219501575342;0.7202429749165137;-0.019275610421212855;0.7271107806647169
30.287211;1.067755387104157;0.8256003542256262;0.776764871393174;0.015023087759219947;0.014302787215981971;1.0624922133767787;9.975143691285187;0.8198654405408418;0.01558528138781889;0.015372526058385294;0.7203556571083108;-0.01914262018460883;0.7272371900085012
30.287467;1.067859279284169;0.8257210212272127;0.7768457388854152;0.014893486171803978;0.014180231435485111;1.0624639322140013;9.97283919774734;0.819741969965733;0.015586095198553947;0.015380643540305284;0.7204579499288781;-0.01887862818174991;0.7273550294683951
30.287979;1.0678950508739073;0.8257959116930262;0.7769293714649838;0.014631727438157225;0.013932564481517811;1.062374864013584;9.970658470683812;0.8196280711080579;0.015586876015555515;0.01538856363185255;0.7205443707770729;-0.018362634463723784;0.7274565045479755
30.289003;1.0678040138704397;0.8257668552496596;0.7770051064837752;0.01408156841233844;0.013411704277749183;1.0621618726795123;9.968602837213977;0.8195235622088972;0.015587617115252358;0.015396280879813392;0.7206034765175349;-0.01737763910389412;0.7275259960246484
30.290027;1.0676888178869828;0.8257174171150564;0.7770751731845206;0.0135043530839934;0.012864980719744956;1.0619346468513036;9.966673999074992;0.8194280671756025;0.015588312797701566;0.015403791522063908;0.7206568896461981;-0.01645664219756958;0.7275996608674178
30.292075;1.0673144940956625;0.8254241483108482;0.77710488462288;0.012293227102074668;0.011716921383856525;1.061445644847804;9.964875571785104;0.8193410688716536;0.015588958660239587;0.01541109127005273;0.7206632526623838;-0.014820643870433222;0.7276198707618216
30.294123;1.0669088058721132;0.8250929298307899;0.7771181431383665;0.011034393336830496;0.010522539627010837;1.060933205654937;9.963212676380147;0.8192619331860144;0.015589553897361516;0.015418174393257069;0.7206722028161027;-0.013463644286343765;0.7276596486146125
30.296171;1.066483216782923;0.8247463661283032;0.7771279384817669;0.009759460666468576;0.009311758052064256;1.0604117389589796;9.961691331229847;0.8191900119833926;0.015590101975625062;0.015425034568603791;0.720688378864413;-0.012387643607017143;0.7277225059406865
30.297408;1.0662421461623959;0.8245957462617172;0.7771809890387258;0.008998521904507784;0.008588631688785084;1.0600978265047594;9.960318550315721;0.8191247677011054;0.015590607457856787;0.015431666447737162;0.7207304351522972;-0.011871641920785343;0.7278308532715433
30.297408;1.0662819248124087;0.82473495811245;0.7772939933387041;0.008998482473062636;0.008588746551872566;1.0600932053937773;9.95910159816395;0.8190657302583066;0.015591071702539613;0.015438067038862347;0.7207940809500989;-0.011871639215332973;0.7279789594572772
30.297409;1.0663095827220999;0.8248724242511895;0.7774110258312905;0.00899844096032664;0.008588859555733212;1.0600877173618186;9.958046746262276;0.8190123583853409;0.015591491538937408;0.01544423640000189;0.7208501048553945;-0.011871635411330147;0.7281293509258341
30.29741;1.0663259743891913;0.8250078970105112;0.7775315631116564;0.00899693802781386;0.008587577608282953;1.060082280733076;9.957159131881424;0.818964050227595;0.015591860617575892;0.015450177266143488;0.7208983368027971;-0.011870630406108487;0.7282822464092761
30.297412;1.0663310645886028;0.8251429677761072;0.7776575057783317;0.008996011273560355;0.008586851321696053;1.0600768939536667;9.956442760189425;0.8189203047892869;0.015592169862085396;0.015455894582304801;0.7209385915559665;-0.011870624102269422;0.7284378336452703
30.297416;1.0663266156827516;0.8252770134585433;0.7777871088710482;0.008993623805784935;0.008584728994240105;1.060073642841812;9.955900078669584;0.8188808254184384;0.015592406826035413;0.015461395765824152;0.7209706388045347;-0.01186861642710881;0.7285961624661578
30.297424;1.0663120753389215;0.8254110688409679;0.7779217797499576;0.008988481339672746;0.00857998556114566;1.0600726620473009;9.955532403947364;0.8188455017710571;0.015592556545533518;0.015466689942510636;0.720994231844234;-0.011865607336715758;0.7287573124630335
30.29744;1.0662884472064837;0.8255429499471217;0.7780586576122335;0.008979188518228556;0.008571287030938748;1.0600740123349457;9.95534088798052;0.8188143728456294;0.015592603361270569;0.01547178562492956;0.7210092053321805;-0.011859596817341401;0.7289212536196412
30.297472;1.0662522999023092;0.8256730414493179;0.7782008107864882;0.008959581548356233;0.008552786776813542;1.0600765189909893;9.955326329020558;0.8187876108840536;0.015592532445685606;0.015476689475870994;0.7210145506767291;-0.011847584891313488;0.7290868441800501
30.297536;1.0662029141808393;0.8257974979661845;0.7783453491716225;0.00891960852831809;0.008514905243803269;1.0600767267152829;9.955487890229922;0.8187654952417053;0.01559233213013122;0.015481406017984289;0.7210113947106923;-0.011824571606665325;0.7292548224462843
30.297664;1.0661311795610033;0.8259084355348872;0.7784920808202301;0.008840641642841585;0.008439946623469913;1.0600670384608875;9.955822559193741;0.8187483637611508;0.015591995828006638;0.015485936580825426;0.720997926903311;-0.011777557012911466;0.7294227984748364
30.29792;1.0660221998923756;0.8259889192626719;0.7786368812639842;0.008683410951932606;0.008290559778817715;1.0600308556257687;9.956325933161008;0.8187365503719223;0.015591520709594738;0.015490279832660823;0.7209743191473508;-0.01168654116195462;0.7295903777510987
30.298432;1.065849030515142;0.8260122334397219;0.7787756683796183;0.008372042328297592;0.007994532122795986;1.0599395694475573;9.956993109443706;0.8187303303914836;0.015590905004536864;0.015494434576750453;0.7209386346398269;-0.01151552413761779;0.7297550284427373
30.299456;1.065552663819908;0.8259199692027631;0.7788984454422738;0.007757924456906031;0.007410360393819457;1.0597305139959303;9.957818780208399;0.8187298532791993;0.015590147019666496;0.015498401125118147;0.7208898033105721;-0.011212506059009602;0.7299150511970004
30.30048;1.065255079199542;0.8258335934361652;0.7790296934069285;0.007159334808233406;0.006840714611148921;1.0595360149889566;9.958796497393397;0.8187350716057676;0.015589244656039065;0.015502180029464654;0.7208387560485218;-0.010961487051053152;0.7300844286886072
30.301504;1.0649596690172434;0.8257546518138272;0.7791693651756817;0.0065763213687548665;0.006285638555088088;1.05935549486686;9.959918077622138;0.8187457940954542;0.015588194348710466;0.01550577085023585;0.720784589861435;-0.010759467222019124;0.7302619590366964
30.302528;1.0646650823973849;0.8256822350255869;0.7793185242995735;0.006014111997364828;0.005750155048364224;1.0591905238585113;9.961174486980227;0.818761871541715;0.01558699092067955;0.015509172423849154;0.720727554544595;-0.010603446653338804;0.7304472928646057
30.303552;1.0643741513368492;0.8256178723898318;0.7794771480465951;0.0054712286193108;0.0052328609167280075;1.0590427603169;9.962557597452067;0.8187833041615756;0.015585628915880412;0.015512383172490155;0.7206689122193671;-0.010491425403125306;0.7306410271670309
30.304576;1.0640852328627515;0.8255605662760203;0.7796460141696894;0.004949570221722098;0.004735602643701773;1.0589137961020003;9.964060928736934;0.8188101673920276;0.015584103478909823;0.015515401284390355;0.7206078761137521;-0.010418403528942423;0.7308417594531083
30.3056;1.063801040786549;0.8255129657067977;0.7798260232786659;0.004451623801658773;0.0042607676905423685;1.0588029917424475;9.965679293623063;0.818842513670315;0.015582409658193262;0.01551822538386445;0.7205456394510812;-0.010383381107484413;0.7310502249534858
30.306624;1.0635211290220397;0.8254734432675336;0.780016372717037;0.003975498913713246;0.0038065765972869264;1.0587124044697631;9.967408403734819;0.818880404695089;0.015580542965057793;0.015520854807937842;0.7204803974900515;-0.010383358233028283;0.7312642107789797
30.307648;1.0632462389977226;0.8254429588390786;0.7802176511772829;0.0035252561907169453;0.0033769311610882652;1.0586418582609676;9.969244638076761;0.8189239982348497;0.015578501943848588;0.015523289254887473;0.72041436583895;-0.010414335000829496;0.7314855929970122
30.308672;1.0629771229091731;0.8254223428032399;0.780429937916584;0.0030998786551392995;0.0029708810408397538;1.0585900845557092;9.971185340364103;0.8189735500782566;0.015576289001162653;0.015525527773971945;0.7203457945893432;-0.010474311487991675;0.7317123493794162
30.309696;1.0627128273183273;0.8254124351258545;0.7806542788729509;0.00269992572517878;0.0025889861693046347;1.0585578006981469;9.973229560524375;0.8190293657566997;0.015573909098193879;0.015527567525743215;0.7202759762972942;-0.010561287748358406;0.7319454092929695
30.31072;1.0624542916667084;0.8254134385526692;0.7808895880911398;0.0023247937287799313;0.0022306877352986127;1.05854572817905;9.97537764702484;0.819091760521787;0.015571368874118063;0.015529403442599583;0.720204262838921;-0.01067126381727133;0.7321835493369938
30.311744;1.062200937220217;0.8254249773651987;0.7811355113576283;0.001976564866865284;0.001897998351922481;1.0585516252690566;9.977629642687319;0.8191610075990714;0.015568676519039436;0.015531028288091709;0.7201310379578223;-0.010803239696837512;0.7324264991290448
30.312768;1.0619532547661654;0.8254495051805714;0.781393736399281;0.0016515986827730109;0.0015874539516750376;1.0585772957582495;9.979984133714485;0.8192373511747906;0.015565841987446958;0.015532433890235757;0.720056667508639;-0.01095321533010675;0.7326738913207711
30.314816;1.0615995683256807;0.8254320633774899;0.7816963690341999;0.0010780435940024589;0.0010391109536721822;1.0585025498931535;9.982437778808102;0.8193211112455896;0.015562877160553476;0.015533614981448587;0.7200355177440236;-0.01129819061716645;0.7329821367887346
30.316659;1.0612975488685163;0.8254687850194546;0.7820156338149261;0.0006436379984863274;0.0006236501687144047;1.0584942040741094;9.984985784136724;0.8194126891798942;0.015559795575557428;0.015534572181267102;0.7200089761177927;-0.011650165478249193;0.7332889886712173
30.318503;1.061019418862433;0.8255393565186;0.7823533849275973;0.00028239444893552563;0.00027805937863191037;1.058523125633171;9.987623683121244;0.8195124182068001;0.015556612811424975;0.015535310915328449;0.7199853859932105;-0.012029139888766936;0.7336022237951013
30.320346;1.0607659492309738;0.8256414660860106;0.7827068929521027;-8.245471075591326e-06;-5.367350191084796e-08;1.0585892392380536;9.990348670940465;0.8196204679933138;0.015553347741829579;0.015535838352983245;0.7199629703516652;-0.012425113849137187;0.7339190686441588
30.322189;1.0605337437888165;0.8257726370587165;0.7830761579455471;-0.00023466624240526103;-0.00021675600064362773;1.0586894819835795;9.993159109753808;0.8197368779997716;0.015550023662709031;0.015536160796575165;0.7199408645307205;-0.01283008734120492;0.7342377481254937
30.324032;1.0603242499476475;0.8259308386741078;0.7834577735481062;-0.00040109432486274;-0.00037606110194953146;1.0588217720555722;9.996053154397709;0.8198615897000258;0.01554666897497185;0.015536281576082105;0.7199172510217309;-0.013235060316636613;0.734555393814916
30.325875;1.0601327366959414;0.8261103541360549;0.7838495765753353;-0.0005132405813908986;-0.000483414813067657;1.0589840444758907;9.999028476348736;0.8199944540748192;0.015543315496461832;0.015536199779759695;0.719890433595218;-0.01363403271742835;0.7348690932987354
30.327719;1.0599580162991473;0.8263100736959972;0.7842512293556932;-0.000577114425154394;-0.0005445565431843375;1.0591742578416177;10.002083500524671;0.8201352603854416;0.01553999365829756;0.015535911586918942;0.7198607706437213;-0.014019004501698863;0.7351778999807836
30.329562;1.0597962653023911;0.826524938238072;0.78466068818603;-0.000597890985990368;-0.0005644346539403422;1.0593892550143642;10.005218448676793;0.8202837402179408;0.01553672902815815;0.015535413810521882;0.7198255930198222;-0.014387975653380574;0.7354780972964735
30.333248;1.0596522434879025;0.8268967298649403;0.7852101361268462;-0.0005425067596721647;-0.0005113863811107154;1.0596336029833051;10.008435253524334;0.8204395412599865;0.015533542963272638;0.015534706608760848;0.7198991983136168;-0.015054946186426724;0.7358896103512896
30.336935;1.059546376603349;0.8272921115602118;0.7857566428688356;-0.0003798180342943685;-0.00035558958872116965;1.059928615400518;10.011737025483663;0.8206021992877597;0.015530453993747577;0.015533794181021705;0.7199528743876279;-0.015620916146733424;0.7362749222914189
30.340621;1.0594666752406525;0.8276946019404148;0.7862939855416027;-0.00014971784077981743;-0.0001352669104635014;1.060260518045502;10.015127465552835;0.8207711164590601;0.015527476947204216;0.01553268455358061;0.7199798760294827;-0.016076885602319374;0.7366259604598941
30.344307;1.0594006673288798;0.8280871136265293;0.7868158195174025;0.00011985734236269787;0.00012280969111592128;1.0606145267491616;10.018609721182202;0.8209456093509776;0.015524621729771194;0.015531389484696902;0.719981370032473;-0.016422854620764496;0.7369428069827053
30.347994;1.0593383987246245;0.8284559155038237;0.7873172107021315;0.00040048153564820304;0.0003914142792222658;1.060979784210465;10.022185201601548;0.8211250222605678;0.015521894560391844;0.015529924113974048;0.7199534554025323;-0.01666582322991645;0.7372207209841434
30.35168;1.0592745713901979;0.8287936256722952;0.7877958365351904;0.0006723609996923096;0.0006515989861332215;1.0613473159048057;10.025853655464758;0.8213088179723107;0.015519301357835207;0.01552830479762566;0.7198992650138794;-0.01681779138262609;0.7374621864129753
30.355367;1.0592022032059067;0.8290966788416921;0.7882543143097348;0.0009222955854684569;0.0008907400337897892;1.0617100294486888;10.029614235997077;0.8214965867401134;0.015516850418015336;0.01552654559968836;0.7198190339215118;-0.016890758960422782;0.7376668999212704
30.359053;1.059119650579214;0.8293621611465792;0.7886917623470191;0.0011386223782852947;0.0010976895234810786;1.062062679632339;10.033466545502531;0.8216879483957171;0.015514552316464755;0.015524656473477233;0.7197160896376374;-0.01690072581175381;0.737837870507532
30.362739;1.0590235253805627;0.8295907283481683;0.7891118569537483;0.0013185420780641721;0.0012697865014107315;1.0624019161784795;10.037410834184335;0.8218824551742906;0.015512418054241025;0.015522644172371829;0.7195948204587311;-0.01686269180679644;0.7379792521828824
30.366426;1.0589148799177013;0.82978417729148;0.7895156385715159;0.0014609971780825052;0.0014060311158748825;1.0627255058035312;10.041446654439456;0.822079607338795;0.015510457594897869;0.015520513657230233;0.7194576519819541;-0.016790656895543626;0.7380933895109637
30.370112;1.0587932446347783;0.829948205775353;0.7899086765630416;0.0015658502994695528;0.0015063027372266117;1.0630315030317794;10.04557101845868;0.8222789101829376;0.01550867950872761;0.01551826846717257;0.7193070223186713;-0.016697621134948017;0.738182874540915
30.373799;1.058658856204787;0.8300853549198274;0.7902926407346899;0.0016364190301549207;0.0015737825175493538;1.0633222242143545;10.049778495894635;0.8224799620057894;0.015507091077688202;0.015515911019684293;0.7191493769683044;-0.016594584673169616;0.738254392158057
30.377485;1.05851384299323;0.8302028784303013;0.7906719788820523;0.001677702668565785;0.001613254727292246;1.0635981783518977;10.054063122460764;0.8226826071698631;0.015505698521701085;0.015513443679576628;0.7189851641296373;-0.016489547713530683;0.73830848893066
30.381171;1.0583585594193192;0.8303036937752452;0.7910482801080677;0.0016966970319815015;0.0016314142246726042;1.0638610237193695;10.058419410521143;0.8228869903294957;0.015504507450233245;0.015510869064623746;0.7188177785159638;-0.016389510459800756;0.7383485450955608
30.384858;1.0581952133295507;0.8303940384910937;0.7914251859175034;0.0016961888631571794;0.0016309247363197358;1.064112487179514;10.062841957647695;0.8230934205368453;0.015503523321348352;0.015508188126458815;0.7186494911162185;-0.01629747307353531;0.7383767483941942
30.392231;1.0580196189792872;0.8304681690475181;0.7918002379757045;0.001663894907460485;0.0016000407313771065;1.064346290527374;10.067325093874524;0.8233021945414781;0.015502752075005875;0.0155053984537903;0.7184754550481728;-0.01615143569429998;0.7383867583140301
30.399603;1.057835889205623;0.8305322431279218;0.7921763735716988;0.0016108832197791354;0.0015493444902412265;1.06456718663988;10.071862690362059;0.8235135075308331;0.015502200852603103;0.015502496074680152;0.7183048318047659;-0.01605339847865145;0.7383898972833294
30.406976;1.0576510804927735;0.8306000660178664;0.7925616002792424;0.0015577023715523661;0.001498485552720365;1.0647820775953853;10.076447544331193;0.8237274369129325;0.0155018775042194;0.015499478890802467;0.7181419161197219;-0.01599836158109555;0.738390034007518
30.414349;1.0574714018815192;0.8306779540959375;0.7929572589189132;0.0015157009765879228;0.001458314614676822;1.0649970978936967;10.081071038553027;0.823943926231328;0.015501788999740479;0.015496347159434534;0.7179860988766886;-0.01597432509579045;0.7383858946135966
30.421722;1.0572984300087367;0.8307683451677318;0.793364421495216;0.0014912243304906082;0.0014349029461515543;1.0652136188119408;10.085724297132971;0.8241628071287226;0.015501941005690807;0.01549310112015504;0.7178377564203325;-0.015968289034981757;0.738377204010983
30.429095;1.0571327851563783;0.8308694157281867;0.7937806997972342;0.0014824666125363413;0.001426523778921367;1.0654331872367837;10.090400009772608;0.8243839343025637;0.015502338626591264;0.015489740293334662;0.7176962146377084;-0.015970253360990987;0.7383627934723203
30.436467;1.056975674720951;0.8309812614985601;0.794205020856948;0.001485864916085144;0.0014297677289878844;1.0656554109448786;10.095092942566028;0.8246072912614549;0.015502986468826828;0.015486265642343289;0.7175597806997889;-0.015971218033852916;0.7383405915158506
30.44384;1.056823438304954;0.8310977601532048;0.7946342511732797;0.0014983490085661928;0.0014417029629507762;1.0658768172777324;10.099799095541025;0.824832956383759;0.015503888525971468;0.015482681433567123;0.7174267747146171;-0.015968183060118605;0.7383087493994349
30.45384;1.0566776196910226;0.8312194001152285;0.7950679090482865;0.0015204417405793888;0.0014628281426745996;1.066099729278922;10.104515022546899;0.8250610792658084;0.015505048214308573;0.015478995413052485;0.7172985156068146;-0.015952148526480112;0.738268360409978
30.46384;1.0565342492277856;0.8313402340928537;0.7955036591806229;0.0015406658981837905;0.0014821673186189413;1.0663201900926038;10.109237914307837;0.8252918777587984;0.015506467464608835;0.015475218367229036;0.7171732864942798;-0.01592711457814097;0.738217891172002
30.47384;1.0563929209375786;0.8314565682075282;0.7959384567067775;0.001557519169442372;0.0014982839347580203;1.0665359720278746;10.113965772469111;0.8255254762013874;0.015508145876859733;0.015471363552839916;0.7170513109896559;-0.01589408135366729;0.7381578132824582
30.48384;1.0562525313245117;0.8315687230098084;0.796373367873641;0.001566852431337676;0.0015072097204901153;1.066746680280955;10.118697089841206;0.8257617167641437;0.01551008136346942;0.015467445675398164;0.716932740686014;-0.01586004893714012;0.738088744683508
30.49384;1.0561129150921988;0.8316765406830369;0.7968080227691481;0.001574510095466593;0.001514536649614558;1.0669529073758832;10.123430250665729;0.8260001951856811;0.015512271221850046;0.015463479799594018;0.7168196659981589;-0.015827017350560066;0.7380131928039086
30.50384;1.0559738763928181;0.8317807050501015;0.797242735219543;0.001579081300063825;0.0015189144826904314;1.067154379770156;10.128163105208325;0.8262404084185954;0.015514711950796907;0.015459480512742816;0.7167121492285473;-0.015796986567824658;0.7379317158924356
30.51384;1.0558367806158175;0.8318839980398649;0.7976786423141575;0.0015818951753905606;0.0015216122789122933;1.0673509767840417;10.132892746543227;0.8264818603717725;0.015517398069475592;0.01545546061984047;0.7166112542043124;-0.015768956520139082;0.7378458962809394
30.52384;1.0557000662617562;0.8319825635789223;0.7981127434225483;0.0015861198689600725;0.0015256627814767547;1.0675446008823324;10.137615842707842;0.8267241343117162;0.015520321609103367;0.015451430118837147;0.7165160576821183;-0.01574192709011516;0.7377554150457439
30.53384;1.055563130109885;0.8320783160704135;0.7985466535311196;0.0015899326809224778;0.001529321820543214;1.0677330791498796;10.142329758049971;0.8269669081597221;0.015523472566058006;0.015447396360023867;0.7164276280799077;-0.01571689813885668;0.7376620543027186
30.54384;1.0554255730598963;0.8321708458218825;0.798979490983179;0.0015952019982493648;0.001534376459984247;1.0679181814578602;10.147032863879408;0.8272099548611956;0.01552683821982831;0.01544336430555971;0.716343969318496;-0.015691869547892055;0.7375644952832459
30.55384;1.055286698690043;0.8322582067675888;0.7994092659971194;0.0015990150745373774;0.001538039563848548;1.0680976717257726;10.151723447441336;0.8274531409916712;0.015530400742209086;0.01543933698198453;0.7162670042024754;-0.015666841206695464;0.7374653146213868
30.56384;1.055145971867603;0.8323408316998175;0.7998362789890751;0.0016035890254719274;0.001542431809664922;1.068273344802564;10.156399011889905;0.8276963250145525;0.015534136634502;0.01543531704374267;0.7161956179278395;-0.01564281297370071;0.737363929461814
30.57384;1.0550017441973323;0.8324180774507725;0.8002605987349904;0.0016062947381919781;0.00154503833294385;1.068443031141323;10.161056104145322;0.8279392201665513;0.015538019793840023;0.015431308228640094;0.7161296658949172;-0.015618784674342944;0.7372606107438026
30.58384;1.0548522531156315;0.8324876408148959;0.8006807133773173;0.0016088898219500645;0.0015475416335139693;1.0686075605495011;10.16568991454364;0.8281813802948192;0.015542024932397803;0.015427315600172823;0.7160689462629158;-0.015594756126726067;0.7371556190793814
30.59384;1.054698386619184;0.8325531582303245;0.8010987302984175;0.0016115958863508473;0.0015501508661023681;1.0687667859151995;10.170294136391547;0.8284222951452855;0.01554612850525317;0.015423345973688945;0.7160132288566018;-0.015571727168480393;0.7370492211217461
30.60384;1.0545373691919242;0.8326113284711999;0.801512864912128;0.0016130834432927376;0.0015515967804978863;1.0689196561192333;10.174861166710848;0.8286614489578403;0.015550308447704287;0.015419408940339038;0.7159623481355769;-0.01554869766973208;0.7369416356530567
30.61384;1.0543695042556287;0.8326649813865072;0.8019248406536369;0.0016149195303280684;0.0015533773021321866;1.069068214622215;10.179382558270417;0.828898298620885;0.015554544493055775;0.015415516307403869;0.7159173004451224;-0.015526667512736564;0.7368340879001455
30.62384;1.0541943430728442;0.8327121261333613;0.8023323578501205;0.0016164065871835836;0.0015548250297849466;1.0692105893363462;10.183849890357816;0.8291322546053661;0.015558818077446572;0.015411680177722594;0.7158762992811776;-0.015504636564718809;0.7367246987046177
30.63384;1.0540114893350934;0.832754367133039;0.8027365117740904;0.0016167854058202662;0.0015552135991030941;1.0693479981765304;10.188255698103255;0.8293626848652182;0.015563111558104458;0.015407912693814738;0.7158417860477051;-0.015483604688275119;0.7366156425445005
30.64384;1.0538204999224519;0.8327910295276114;0.80313627784532;0.0016182712698596187;0.0015566625686722617;1.0694807248699592;10.192593868168416;0.8295889684254582;0.015567408516091022;0.015404226836932423;0.7158124036313727;-0.015462571770015466;0.7365051363444963
30.65384;1.0536199722185071;0.8328231245141386;0.8035329997758807;0.0016192353083803964;0.0015576147050354696;1.0696091615364716;10.196859529488245;0.8298106321145091;0.015571694770705575;0.015400635939499556;0.7157908991565199;-0.015441537733271306;0.7363954829944914
30.66384;1.0534114250314313;0.8328500251346656;0.8039241364343411;0.00161850455150633;0.001556944619955818;1.0697338813013235;10.201048949398963;0.8300274563419263;0.01557595839828348;0.01539715374656179;0.7157769646088046;-0.01542150253794333;0.7362859866481956
30.67384;1.0531926765845632;0.8328708834509955;0.8043096720318531;0.0016191188810116787;0.0015575634142514481;1.0698555816778759;10.205159229380172;0.8302394765926505;0.015580189526872706;0.015393796182070695;0.7157711143164827;-0.015401466180540464;0.7361768132021096
30.68384;1.052965546563732;0.8328883197113335;0.8046899955946741;0.0016183872786010298;0.001556893260785461;1.0699739440138196;10.209187278185729;0.8304469254677821;0.015584380299478647;0.015390581905266687;0.7157736675734466;-0.015381428700040134;0.7360680507664478
30.69384;1.0527282443682855;0.8329008618418351;0.8050646659992442;0.0016178931728988036;0.0015564518393135364;1.0700915474307227;10.213128842505741;0.8306501158691793;0.015588524212033944;0.015387529991779617;0.715784808483725;-0.015362390183219794;0.735959689996841
30.70384;1.0524819886779282;0.8329084805254734;0.8054326451427518;0.0016170500445330037;0.0015556764124058933;1.070206850050449;10.216979014382801;0.8308492933707665;0.015592615861095564;0.015384656751813865;0.715804649016005;-0.015343350757807052;0.7358514895203094
30.71384;1.0522271373808874;0.8329139795938993;0.8057964560050059;0.0016154476052958472;0.0015541742753408425;1.0703212454117246;10.220733671229196;0.8310445514918562;0.015596651380040311;0.015381974136105127;0.7158332541820434;-0.015325310572483628;0.7357430461423151
30.72384;1.0519641297010067;0.8329157019004826;0.8061543897852886;0.0016149525789642839;0.0015537313618291591;1.0704361970783731;10.22438980672629;0.8312358492639077;0.015600628294700384;0.01537948925222035;0.7158716536475119;-0.01530726977542397;0.7356347562010919
30.73384;1.0516934539999516;0.8329132469985148;0.8065059421416254;0.0016130009019166718;0.0015518942325540605;1.0705502720391877;10.227944604648679;0.8314230775893702;0.015604544755840126;0.015377204443785573;0.7159178668474335;-0.015289228511952961;0.7355239198605873
30.74384;1.0514146045880524;0.8329076048561451;0.8068526455199185;0.0016116355453876057;0.0015506188512980894;1.0706649766754772;10.23139434571905;0.831606107020826;0.015608399166650015;0.015375120172631434;0.7159739209119611;-0.015271186953335535;0.7354117411612536
30.75384;1.0511295943185641;0.8328991607776067;0.8071933994873409;0.001608163695180864;0.0015473261380992863;1.0707806045688129;10.234733333349899;0.8317848367593013;0.015612190405284812;0.015373240043431078;0.7160378270227696;-0.015254145328934559;0.7352954110500309
30.76384;1.0508376073966694;0.8328849737381874;0.8075260007812749;0.0016064494685025194;0.0015457149414285151;1.0708962415361105;10.23795352223455;0.8319592767035622;0.015615917618791499;0.015371572955074679;0.7161115489368787;-0.015237103917514726;0.7351761554988008
30.77384;1.050540863996353;0.8328691343628477;0.8078527030261022;0.0016037385567679177;0.0015431472417158129;1.0710137977764669;10.241045615278368;0.8321295924226477;0.015619578656344906;0.015370130782916746;0.7161930132435388;-0.015220062994217605;0.7350513642960725
30.78384;1.050238124946066;0.8328469382214706;0.8081701139079729;0.0016020249197180299;0.0015415333441276464;1.0711320109940747;10.244000762157505;0.8322960539477738;0.015623168282187756;0.015368925411853848;0.7162841040453256;-0.015204022774266428;0.7349225324158525
30.79384;1.0499320619875323;0.8328212118009299;0.8084792833858417;0.0015989663591323053;0.0015386291125679917;1.0712495159361344;10.246811446076448;0.832458960149377;0.015626678729111217;0.015367967516425452;0.7163836334363088;-0.015187983403284309;0.7347881072923449
30.80384;1.0496213808947203;0.8327903444682444;0.8087802288900141;0.0015957344607987068;0.0015355585315065187;1.0713678673843805;10.249471233896372;0.832618622283611;0.015630101657598875;0.015367266000607716;0.7164913865194371;-0.01517194498998944;0.7346475367479995
30.81384;1.049308575967958;0.8327531765090979;0.8090704345214754;0.001591807998215839;0.0015318204412785867;1.0714844370027654;10.251974256960606;0.8327753837592783;0.01563342879616165;0.015366828554774482;0.7166071966438949;-0.015155907620733846;0.7345003111103968
30.82384;1.04899416123437;0.8327095137302624;0.8093495485422746;0.0015889903356376622;0.0015291406802432326;1.0716004346110062;10.25431487432067;0.8329296125599925;0.01563665186906682;0.015366663540824797;0.7167309234981684;-0.015140871340111994;0.7343460111880169
30.83384;1.048678859488741;0.8326594468484356;0.8096172556106558;0.0015861738040661869;0.0015264594539703277;1.0717130858518935;10.25648732247125;0.8330816912583964;0.015639763045238245;0.015366780230613426;0.7168623824794182;-0.015124836139154151;0.7341841737625459
30.84384;1.0483630854274741;0.8326039052596627;0.8098745212516197;0.0015818385991384928;0.001522323125879969;1.0718227138498744;10.258485808244426;0.8332320386708724;0.01564275543304703;0.01536718711450005;0.7170013519916872;-0.015109801969006558;0.734014407856939
30.85384;1.0480481177854095;0.8325403794915965;0.8101185969704341;0.0015779165037603372;0.0015185792512484304;1.0719287633234478;10.26030528238315;0.833381093385937;0.01564562330886228;0.015367890563483583;0.717147653518245;-0.015095768758609676;0.7338363063362073
30.86384;1.0477342425661254;0.8324692825955922;0.810350209671665;0.001573995359487038;0.001514833931276516;1.072030895751777;10.261941849285448;0.833529263136122;0.015648362507150078;0.015368893382693512;0.7173012068369243;-0.015080736419472818;0.733649519925836
30.87384;1.047421607004744;0.8323900910570166;0.8105689529829694;0.0015693143069065033;0.001510359572672589;1.0721290412222348;10.263392190904836;0.8336769296814872;0.01565097074609131;0.015370193137096158;0.7174619910685748;-0.015066704851831236;0.7334539238705832
30.88384;1.0471110834300081;0.832303229439885;0.8107744238215966;0.0015653949014100548;0.0015066110897303823;1.072223309716431;10.264652816113724;0.8338245070595943;0.01565344779350535;0.015371782777626077;0.7176309413724905;-0.015052673955126184;0.7332504575951748
30.89384;1.04680158999474;0.8322077877065513;0.8109662555641066;0.001561714279400329;0.0015030899114031303;1.0723138192451078;10.265719752043474;0.8339724573618355;0.015655796031833796;0.015373653762266062;0.7178059085894836;-0.015038643622675289;0.7330371985735832
30.90384;1.0464949933748235;0.8321052102508898;0.811144101970077;0.0015570356962966634;0.001498610371656197;1.0724006081681563;10.266589070117304;0.8341212308911141;0.015658020587916325;0.015375797975270968;0.7179877104513237;-0.015024613728763703;0.7328153487001939
30.91384;1.046191429938822;0.8319957792238128;0.8113079871875974;0.0015520108389857875;0.001493796623784502;1.0724837153471016;10.267258691273996;0.8342712695028617;0.015660128263295152;0.015378206757607475;0.7181771455525063;-0.015011584126032866;0.7325862468978406
30.92384;1.045890291239436;0.8318780051759016;0.8114570070355004;0.0015483319286987542;0.001490269757192324;1.0725632516766983;10.267729968428704;0.834423104388356;0.015662126448573132;0.015380869439818746;0.7183719709775286;-0.01499855466176091;0.7323482734863056
30.93384;1.0455937602871472;0.8317528857711096;0.8115906119624213;0.0015421980037537795;0.0014843907507858516;1.0726393683764095;10.268006773859142;0.8345773462403671;0.0156640231860557;0.01538377294709384;0.718573950220445;-0.014984525213319147;0.7321038920057473
30.94384;1.0453009670621434;0.8316210022037759;0.8117101694089149;0.0015385190746484761;0.001480859662348758;1.072711255791011;10.268093140500087;0.8347345279977582;0.015665828141491;0.015386902928430087;0.7187809121476795;-0.014972495700236442;0.7318517809956748
30.95384;1.045013948199747;0.8314834654268878;0.8118152467127593;0.0015334941721672761;0.001476037568354858;1.0727811739959598;10.267992740123987;0.8348950073897117;0.015667553555323916;0.015390246042150047;0.7189947240427755;-0.014959466053370242;0.7315946484026505
30.96384;1.0447309621484857;0.8313385804217308;0.81190546901409;0.001527945856224967;0.0014707149126169463;1.0728484415997184;10.267710126646543;0.8350590116900571;0.015669213930195065;0.015393790654638025;0.71921320604508;-0.014946436215060853;0.7313314473472673
30.97384;1.044454907799678;0.8311888506980663;0.8119808364123947;0.0015229195838739238;0.0014658888291339083;1.0729124110424473;10.267250877619675;0.8352266860559292;0.015670823780539064;0.01539752575657419;0.719438081507229;-0.014934406203152626;0.7310653029522468
30.98384;1.0441836007755922;0.8310316684256301;0.8120404237750084;0.0015170208981264363;0.0014602288775487522;1.0729754222244723;10.266620018014038;0.8353981164740266;0.015672395212292668;0.015401440354935667;0.7196670263811182;-0.014922376144246071;0.7307954349234229
