time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.79384;1.043489204745149;0.840049932257596;0.7954157783995246;0.0004590775861381993;0.00043846606308788343;1.0537603987609725;9.985947011684262;0.8274365126856514;0.015646817746230807;0.01565356375997222;0.7291611031347769;-0.01377670446581846;0.7068559698651133
32.80384;1.0435426499369032;0.8400890015856186;0.7955343799216543;0.0004551571842827771;0.000434691938686522;1.0540731735705573;9.986413619676979;0.8274613169123064;0.015648889815168956;0.015652172699355597;0.7293597065701799;-0.01377364125115669;0.706950168435379
32.81384;1.0435911047708522;0.840129955522166;0.7956499209214266;0.0004512388429673744;0.00043091728057315516;1.0543900183175614;9.986860130437098;0.8274896294689434;0.015650938495682276;0.015650875700623474;0.729552832568742;-0.013769580001739924;0.7070503076582516
32.82384;1.0436344802887376;0.840172365085618;0.7957628225433063;0.0004462155483623865;0.0004260824090884943;1.0547110474288304;9.98729346189732;0.8275214539541873;0.015652954547853235;0.015649676338039924;0.7297382782859863;-0.013766520780172374;0.7071542079849488
32.83384;1.0436740059854557;0.8402157502709309;0.7958725567400595;0.0004428230161163217;0.0004228057637205224;1.0550354628832037;9.987722056408307;0.8275567904166744;0.015654932612454747;0.01564858139378382;0.7299169255792785;-0.013762463549997165;0.7072626770716017
32.84384;1.0437072329893722;0.8402577325383639;0.7959795930839234;0.00043891095478353065;0.00041903015600923345;1.0553626034779573;9.988155350824544;0.8275955831217746;0.015656867949202485;0.015647599182305294;0.7300896596531585;-0.013759408221556121;0.7073767073478506
32.85384;1.0437354967094057;0.8402986622121819;0.7960840646762288;0.00043500086659568936;0.00041525443681959926;1.0556919691265627;9.988603228716553;0.827637622599972;0.01565875486253304;0.015646738011972996;0.7302543033917314;-0.01375535472332354;0.7074942268357494
32.86384;1.0437589104629268;0.8403379566811784;0.7961861042784824;0.000431092680215392;0.0004114786576866684;1.0560232141632009;9.989075995005374;0.8276824908734883;0.015660586262956466;0.01564600576042346;0.730411657002836;-0.013752303052219311;0.7076161245420413
32.87384;1.0437776983495162;0.8403753929031561;0.7962861559959248;0.0004260792715693534;0.00040664310189991536;1.05635709571857;9.989584383801725;0.8277296263641013;0.015662354131612776;0.01564540937902793;0.7305616001773176;-0.013748253267462297;0.7077420136753181
32.88384;1.0437922049832815;0.8404096611395515;0.7963836645360025;0.00042217473775808947;0.00040286733708857423;1.0566914015680249;9.990138531062765;0.8277785004637234;0.015664051519844416;0.01564495470386983;0.7307051678993289;-0.01374520545534286;0.7078723703688735
32.89384;1.043803230087827;0.8404406993198223;0.7964791055773683;0.00041903275468423807;0.000399819821487225;1.0570269243055241;9.990746606530239;0.827828788861478;0.015665674611442096;0.015644646905289477;0.7308404735578101;-0.013742159706753262;0.7080045048313602
32.90384;1.0438118751968068;0.8404681581811987;0.7965725757999955;0.00041489230560093023;0.0003958147827175386;1.0573634693440346;9.99141491750982;0.827880421304058;0.015667222685673336;0.015644489585807594;0.7309685576517123;-0.013738116110384146;0.7081387389524725
32.91384;1.043817553752341;0.8404902223431708;0.7966640540137491;0.0004109926053217529;0.0003920392744960432;1.0577008558354608;9.992148898271495;0.8279334715349639;0.015668697308778574;0.01564448258905214;0.7310893857690629;-0.013735074762843264;0.7082744579889949
32.92384;1.0438224587669522;0.8405072541623606;0.7967534727898081;0.0004070942017582113;0.00038826392971489873;1.058039920044085;9.992952862652205;0.8279880201940761;0.01567010158468602;0.015644621252239196;0.7312039711037165;-0.013731035780716978;0.7084119214276506
32.93384;1.0438279369714083;0.840518960919136;0.7968407482041681;0.0004031969033952513;0.00038448878555698247;1.0583784643967327;9.993828719965368;0.8280441455231902;0.01567143873434198;0.015644897981898827;0.7313104439051894;-0.013727999284798334;0.7085483974902076
32.94384;1.0438352544139942;0.840525093515558;0.7969256394511;0.0003993005127452928;0.00038071386410606754;1.0587171273638911;9.994775879249293;0.8281019673130569;0.015672711182356726;0.015645304011589544;0.7314100176591345;-0.013724965373343737;0.7086840262671843
32.95384;1.0438454686425653;0.8405254070317484;0.7970076778902806;0.00039540481956761123;0.0003769391762320978;1.059055271870586;9.995793014933021;0.828161644076427;0.015673921017677197;0.015645829462057295;0.7315029269883825;-0.013721934111585071;0.7088179468550508
32.96384;1.043860727980436;0.8405206867004738;0.7970863191427119;0.00039203109705049355;0.00037366349553104446;1.0593929848885477;9.996880321325047;0.8282233626594282;0.015675071008823874;0.01564646353254365;0.7315903920762028;-0.013717905533559388;0.7089503352392111
32.97384;1.0438793543871538;0.8405088188243743;0.7971611425415313;0.00038813602844751444;0.0003698892060182109;1.0597272436896459;9.998041019040384;0.8282873196813959;0.01567616443016468;0.01564719720094378;0.731670600929576;-0.013714879648383154;0.7090784904165501
32.98384;1.0439034108561693;0.8404908963211583;0.7972319169952973;0.00038424079934905455;0.00036611503169011996;1.0600581893597392;9.999281243625306;0.8283536663886392;0.015677203816015416;0.015648025897171604;0.7317447241890767;-0.013711856443542203;0.7092026615547238
32.99384;1.0439336931791248;0.840466175937071;0.7972974741019329;0.0003799962675283288;0.00036200700956583187;1.060386294278154;10.000608263632856;0.8284224619899712;0.015678190889182514;0.015648949189505226;0.7318129567190317;-0.013708835881247619;0.7093221117409183
33.00384;1.04397192469431;0.840438178957281;0.7973598546463473;0.0003758602763161593;0.0003580033512591691;1.0607093158452023;10.002028608222629;0.8284936792009697;0.015679128198998842;0.015649968502632592;0.7318755715217117;-0.013704817907207897;0.70943615755705
33.01384;1.0440168648695893;0.8404048815902317;0.797417918208409;0.0003719622706143324;0.0003542288758374533;1.0610281088047386;10.003547392322613;0.828567260548116;0.015680021165711433;0.01565108509839459;0.7319339896839502;-0.013701802479454187;0.7095453003320514
33.02384;1.0440701485909978;0.840367957903453;0.7974716103888619;0.0003688233053691425;0.00035118222324400825;1.0613424087898673;10.005168399263301;0.8286431525037531;0.01568087787732152;0.01565230004744937;0.731986775479154;-0.013698789583591683;0.7096470629769243
33.03384;1.0441310977457112;0.8403276967788428;0.7975209509134861;0.00036492128839728873;0.00034740683155635315;1.0616528042167144;10.006893904947031;0.8287212990344601;0.01568170605421335;0.01565361466042269;0.7320355156126483;-0.01369577921745778;0.7097419703978938
33.04384;1.044200499120189;0.8402858429374678;0.7975660493793385;0.0003607772250108993;0.0003434013965085933;1.0619569426307522;10.008724150273014;0.8288017256027944;0.01568251110028185;0.01565502878812258;0.7320806811882553;-0.013692771382473625;0.7098294705161045
33.05384;1.0442758024049241;0.8402410886752142;0.7976067290548918;0.00035797635179476376;0.00034068444499021916;1.0622556494708746;10.010657104772445;0.8288846631477816;0.015683297349826313;0.015656538827717743;0.7321225497685422;-0.013689766102761514;0.7099089427017373
33.06384;1.044357279480561;0.8401952318800348;0.797643742862174;0.00035406480940195205;0.00033690692414547704;1.0625497634674919;10.012689080039289;0.8289704952697863;0.01568406982232764;0.015658137083704515;0.7321611926808733;-0.01368676341986629;0.7099797625470707
33.07384;1.0444452458298141;0.8401488732940007;0.7976766334622442;0.0003499098763719042;0.0003328990629919002;1.0628368887288715;10.014816093025567;0.8290595934866081;0.015684833998057104;0.01565981185148434;0.7321975232974425;-0.013682763345346896;0.7100423525289051
33.08384;1.04453725921268;0.8401006129098231;0.7977050072192027;0.00034598989367322;0.000329119638253321;1.0631173816976862;10.017034784043487;0.8291522414724456;0.01568559442963062;0.015661549182777314;0.7322293999941621;-0.013679765838007594;0.7100942982290896
33.09384;1.044634123779652;0.8400511998539425;0.7977278789298516;0.0003439330410135899;0.0003271270942561371;1.0633915693107339;10.019342052053554;0.829248612884795;0.015686353777772638;0.01566333664219312;0.7322576894999135;-0.01367677082364874;0.7101362566993735
33.10384;1.04473574382192;0.8400016794177435;0.7977450935638823;0.00033976398903164855;0.0003231158412480547;1.0636569325098866;10.02173432569901;0.8293487268430835;0.01568711326481018;0.015665166541381628;0.7322822666072669;-0.013673778203293633;0.7101680347794177
33.11384;1.0448399283744627;0.8399504048612304;0.7977554656454535;0.00033582910100838373;0.00031933254913046;1.0639151608335857;10.024207925449275;0.8294524497883591;0.015687875201074307;0.015667035343004367;0.7323030242800296;-0.013670787839013205;0.7101895320153729
33.12384;1.044946795402886;0.839897972121853;0.7977582380692879;0.0003318889021613721;0.00031554758341994675;1.0641641261244352;10.026760157975014;0.8295595295086413;0.015688645251395565;0.015668940256155648;0.7323198456982516;-0.013667799576735378;0.7102007482789141
33.13384;1.0450562561342465;0.8398443990733822;0.7977524697787642;0.0003288109706991752;0.0003125910702172505;1.0644048068386305;10.029389881513717;0.8296695816532442;0.015689431395499887;0.015670877782257103;0.7323325408117154;-0.013664813317646761;0.7102018661310467
33.14384;1.0451653177317481;0.8397882122895627;0.7977383546779206;0.00032485995580776447;0.0003088021939315617;1.0646382341807414;10.032097524138672;0.8297820849011541;0.015690241672500313;0.015672843494817075;0.7323408734465948;-0.01366182905770895;0.7101932768764037
33.15384;1.0452748830197531;0.839729792938161;0.7977152020407492;0.0003206640880837923;0.00030478166034295117;1.0648625635465545;10.034883869472901;0.8298964408165814;0.01569108383334519;0.015674829788424927;0.7323456571161471;-0.013658846851482612;0.7101765214668623
33.16384;1.0453824567980863;0.8396667692534323;0.7976825032035574;0.0003185699652989981;0.0003027762126325971;1.0650801855903929;10.037747275146495;0.8300120610204021;0.01569196541123044;0.015676824195726843;0.7323448344016789;-0.01365586675381602;0.7101502378559787
33.17384;1.045487610037426;0.8395995524901381;0.7976409293162185;0.0003146025849924669;0.0002989802977868788;1.065289673842087;10.040682034211091;0.830128426457487;0.01569289319855045;0.01567881042387409;0.7323395522504508;-0.013652888803564352;0.7101160981035057
33.18384;1.0455908698090677;0.8395280718586375;0.7975898189742546;0.0003114974663578624;0.0002960121823435892;1.0654936422691446;10.043679663817079;0.8302450973632889;0.015693874111468355;0.01568076939804516;0.7323301632735219;-0.013650913044017008;0.7100747336712759
33.19384;1.0456896155497122;0.8394513168198494;0.7975297892090477;0.0003075194566966833;0.0002922112100333031;1.065690682546137;10.046731298481358;0.8303617086103458;0.015694916644294395;0.01568267982668349;0.7323170967770616;-0.013647939526763424;0.7100266175856712
33.20384;1.04578517216945;0.8393700592121994;0.7974602060693461;0.0003044038933883614;0.00028923795848182627;1.0658833689645655;10.049828976405033;0.8304779426100659;0.0156960304926177;0.0156845197168923;0.7323007066463949;-0.013644968285961463;0.7099722274933515
33.21384;1.0458753427713503;0.8392834702959765;0.7973818874176922;0.00030041572249491665;0.00028543177359619724;1.0660702951216932;10.052965564573489;0.8305934991439433;0.01569722509875744;0.015686267121281353;0.732281173182704;-0.013641999326852136;0.7099120474821019
33.22384;1.0459619648010738;0.8391912195722172;0.7972932891179317;0.00029694159495764674;0.00028211934996843244;1.0662530915384925;10.056134415883493;0.8307081436885706;0.01569850852046167;0.015687899450951795;0.732258470982928;-0.01363903263631388;0.7098466460659002
33.23384;1.0460433589348082;0.8390947416261836;0.797197457057482;0.00029370499725331047;0.0002790361236837403;1.0664333488256286;10.05932965215883;0.8308217398377263;0.01569988689787267;0.01568939356041127;0.7322323808485599;-0.013636068179083617;0.7097766795944446
33.24384;1.046119678802647;0.8389921551366409;0.7970930661869383;0.0002908105021038383;0.0002762818046230585;1.0666095389141341;10.062546487147989;0.8309341636450206;0.01570136446569531;0.015690727073501706;0.7322025282970126;-0.013633105880552256;0.7097028186628134
33.25384;1.0461918591231123;0.8388847649846404;0.796981280187806;0.0002865659002367567;0.00027223582425130036;1.0667840705878973;10.065780344314764;0.8310452407005756;0.015702943739605298;0.01569187959791615;0.7321684794574883;-0.013631145622646355;0.7096256823376262
33.26384;1.0462576844981928;0.838770095875993;0.7968619815759272;0.00028366439538994863;0.0002694767719807831;1.0669553484280405;10.069025258868518;0.8311547848985523;0.015704625533411124;0.015692833512263943;0.7321298433706217;-0.013628187252321034;0.7095457697139027
33.27384;1.0463189208693164;0.8386503291182585;0.7967364589751559;0.0002794134241870478;0.00026542638287304786;1.0671256967484197;10.07227309527807;0.8312626267963384;0.01570640861964676;0.015693574429534504;0.7320863035444465;-0.013625230586645201;0.7094636385196836
33.28384;1.046373696426794;0.8385233835894484;0.7966047448076152;0.00027650605885978514;0.0002626631968460515;1.0672942560502243;10.075513726299077;0.8313685785791091;0.015708290212195275;0.015694090763047903;0.7320376207453725;-0.013622275420040998;0.7093798235336759
33.29384;1.046424056201606;0.8383914292887141;0.7964679941112555;0.0002733566258201194;0.00025966864636245884;1.0674599537868177;10.078735870458075;0.831472365403387;0.01571026763459379;0.015694373391125793;0.7319836461686977;-0.013620321531544086;0.7092948152920603
33.30384;1.0464686196318185;0.8382540640411645;0.7963275413434551;0.0002700980094893806;0.0002565702734391674;1.0676245809155263;10.081928476040348;0.831573568988721;0.015712338608179062;0.01569441656109914;0.7319243088457487;-0.013617368687232076;0.7092089667168452
33.31384;1.0465090674790913;0.8381123401179996;0.7961838249691071;0.0002669438728782688;0.0002535722470461351;1.0677859301597064;10.085082019762018;0.8316716755455801;0.015714499861541407;0.01569421825213634;0.7318595639401642;-0.013614416666439609;0.7091226447175076
33.32384;1.046544323730713;0.8379660078619011;0.7960381504808031;0.00026402708770083695;0.00025080215574303924;1.0679458532093213;10.08818942612425;0.8317662585929682;0.015716747133830516;0.01569377908231798;0.7317893290360353;-0.013611465288756473;0.7090361945671636
33.33384;1.0465768518577219;0.8378175094376705;0.7958915218586411;0.0002597619094302881;0.0002467414835117416;1.0681021805414972;10.091246516374936;0.8318571441735423;0.01571907654683519;0.015693101303255522;0.7317134549166358;-0.013609514400163477;0.7089499681989242
33.34384;1.0466051864081778;0.8376651280470966;0.7957437272133863;0.00025684134613636675;0.0002439688111199073;1.0682565991616262;10.09425162344557;0.8319443946697338;0.01572148396194313;0.015692188822353854;0.7316317620832476;-0.01360656384888495;0.7088642295352633
33.35384;1.0466316427350824;0.8375111938470633;0.7955955511991547;0.0002536796248147352;0.00024096560097349533;1.068406601945758;10.097204715826392;0.8320281563970496;0.015723962874680128;0.01569104736620981;0.7315441023677066;-0.013603613469050693;0.7087793136474903
33.36384;1.0466558670894548;0.837355382277032;0.7954475537706769;0.00025051628659773675;0.00023796146146766496;1.068553497207433;10.100107104891118;0.8321085340726001;0.01572650496979704;0.01568968342765271;0.7314503731267208;-0.013601663073940434;0.7086956266818132
33.37384;1.046677783512947;0.8371977313661942;0.7953007480368545;0.0002464838462452656;0.00023412627932482117;1.0686954636982147;10.102961681135897;0.8321855708307228;0.01572910299767398;0.01568810366799874;0.7313504860854153;-0.01359871247542543;0.7086135627445923
33.38384;1.0467006307395474;0.8370398151352815;0.7951552176228733;0.00024407813686981664;0.00023184915673918943;1.0688306915030021;10.1057725986696;0.8322592780223758;0.015731752235959715;0.015686316506417684;0.7312443775126259;-0.013595761516072447;0.7085335353074019
33.39384;1.0467229169995707;0.8368805716713232;0.7950120439356625;0.00024114947379010566;0.000229072982341576;1.0689605054625184;10.108544343789744;0.8323296529558258;0.015734450005020058;0.01568433367648057;0.7311320703036449;-0.01359381009790734;0.7084558482815012
33.40384;1.0467477765407178;0.8367223204045158;0.7948719460005859;0.00023797973646712975;0.00022606738868239623;1.0690823499557034;10.111280934562805;0.8323966790598916;0.015737194867325294;0.015682170083990966;0.7310136756282193;-0.013590858195210923;0.708380569505256
33.41384;1.0467750764410986;0.8365646860009198;0.7947356332100091;0.00023480845652420137;0.00022306205473510786;1.0691977001725745;10.113985438297677;0.83246027606446;0.015739985432038913;0.015679842675967785;0.7308893208821557;-0.01358890582023761;0.7083075990922657
33.42384;1.0468046020521833;0.8364071842914294;0.7946037884046834;0.00023187526825501834;0.00022028656608610796;1.069304999635375;10.116659196370918;0.8325202182836838;0.015742818137903503;0.01567736925002693;0.7307591386642502;-0.013585952954496735;0.7082365318306901
33.43384;1.046838987043556;0.8362520232874467;0.794477367030251;0.00022759448266300772;0.00021622226763731036;1.0694026274570432;10.119301276844658;0.8325761436775083;0.015745686178436767;0.01567476738020751;0.7306233249495133;-0.013583999517436147;0.7081669208680533
33.44384;1.0468769946044596;0.8360973801366998;0.7943562317302615;0.00022465932627396433;0.00021344761719262886;1.0694919300339285;10.12190968126921;0.832627664556396;0.015748581265811946;0.015672052632856714;0.7304821217230958;-0.013581045407528839;0.7080982586593335
33.45384;1.0469210349166795;0.8359454644000547;0.7942411536103356;0.0002214841746811799;0.0002104439373212756;1.0695713687977493;10.12448309396163;0.8326744289000946;0.015751495546572986;0.015669236413202794;0.7303357319032706;-0.013579090570543795;0.7080302043697072
33.46384;1.046970879758021;0.8357960129399911;0.7941325002512581;0.00021906965498138254;0.000208169038558581;1.0696396551630383;10.127020859894131;0.8327160850939147;0.01575442203161156;0.015666325756428637;0.7301842871770436;-0.013576135023459765;0.7079624206241942
33.47384;1.0470254421732916;0.8356479849270084;0.7940305634896293;0.00021613394693181952;0.00020539583958827958;1.0696987168616372;10.129521843579544;0.8327522601789759;0.015757354687955503;0.01566332596055788;0.7300278674631598;-0.01357417881810433;0.7078946488019223
33.48384;1.047087327617188;0.8355021392780888;0.7939344645596662;0.00021261037679000725;0.000202059850500592;1.069747530075037;10.131983569213265;0.8327826227262589;0.015760287880780294;0.01566024356608677;0.7298665171920939;-0.013571221996640008;0.7078264745974554
33.49384;1.0471558090209023;0.835359908987295;0.7938463808802046;0.00020943633178949856;0.00019905846647149444;1.069784970919656;10.134402212916536;0.8328069721096488;0.0157632149774743;0.01565708721528295;0.7297002375305623;-0.013569264566890428;0.7077574304761002
33.50384;1.0472300291626122;0.8352193156872565;0.7937652298303723;0.00020650288261674495;0.00019628741812861147;1.069812824817066;10.136773913403209;0.8328252419218203;0.01576612788361129;0.01565386655922196;0.7295289746084547;-0.013566306496309544;0.7076868747044026
33.51384;1.0473118410814997;0.835081725336122;0.7936910004381025;0.0002033313319589525;0.00019328796724931785;1.0698298936517565;10.139095839060861;0.832837448750368;0.015769018001763124;0.01565059086406584;0.7293516580607059;-0.013564347742614578;0.7076132687881749
33.52384;1.047400041525733;0.8349462037282442;0.7936237532605491;0.00020016146850161256;0.0001902898184071951;1.0698349940637795;10.14136559960142;0.8328437130294792;0.015771876858291456;0.015647269242989318;0.729170269493028;-0.013561388297697385;0.7075381126732689
33.53384;1.0474933231984356;0.8348118593162954;0.7935635725364246;0.00019723305361872724;0.0001875226268554549;1.0698298342488504;10.143580599824187;0.8328442914520093;0.015774695662723198;0.015643912110967575;0.7289838626146437;-0.013559428187661576;0.7074600263964955
33.54384;1.0475932797093859;0.8346801978056283;0.7935104393231;0.0001940672461695057;0.0001845275080874059;1.0698129791826816;10.145738003086548;0.8328395209735139;0.0157774647823531;0.01564053121906452;0.7287925583252596;-0.013557467437694086;0.7073785417844032
33.55384;1.047699023218729;0.834550796396179;0.7934641330797052;0.00019166455207241982;0.00018226222974948028;1.0697839713412218;10.147834432312518;0.8328297945655928;0.015780173910320192;0.015637137827640535;0.7285965764236764;-0.013554506057392732;0.7072932262623062
33.56384;1.0478087904445776;0.8344225812610411;0.7934242396241562;0.00018874303735039316;0.00017949954187222234;1.0697414224493305;10.14986533311173;0.8328156484668375;0.01578281248045397;0.015633741143597862;0.7283962583305869;-0.013552544065843667;0.70720382037015
33.57384;1.0479245472435;0.8342975816061073;0.7933902520371963;0.0001855845969366458;0.00017650868101097016;1.0696869961992301;10.151824373747372;0.8327978401375944;0.015785369037824012;0.01563034818507002;0.7281920225728927;-0.013549581521557788;0.7071100707593189
33.58384;1.0480449978413076;0.83417517763249;0.7933613405100585;0.00018353585401451478;0.00017457881041212464;1.0696194175048837;10.153703876829518;0.832777317721613;0.01578782962162626;0.015626964841865622;0.7279842945938017;-0.013547618506542718;0.7070118163617168
33.59384;1.0481696545407055;0.8340567962342688;0.7933377147877542;0.00018038309217472832;0.00017159043365338623;1.0695385287134846;10.155495885814632;0.8327551140688233;0.015790177188214495;0.015623598033201088;0.7277734737511997;-0.013545655073311954;0.7069088946483271
33.60384;1.0482970001416094;0.8339421295361175;0.7933186437891848;0.00017747300237273234;0.00016883284990636236;1.0694432871402726;10.157192414856745;0.8327322742104771;0.015792393082081347;0.015620257099534095;0.7275589469443559;-0.0135436912250231;0.7068003358285345
33.61384;1.0484284541874467;0.8338333963315174;0.7933038671454795;0.00017432664993266374;0.00016584718490101865;1.069335719932862;10.158786053599231;0.83270983276102;0.015794459700622356;0.015616952295142412;0.7273431235878525;-0.013540726949275156;0.7066883907136295
33.62384;1.0485627477342736;0.833730372337206;0.7932932911406545;0.00017118366953365922;0.0001628630382474677;1.0692148959092875;10.160271695360473;0.8326887653982197;0.015796363155418103;0.015613692494793316;0.7271254829932715;-0.01353876226098318;0.7065725852943295
33.63384;1.04869877473685;0.8336326965269508;0.7932869240862589;0.00016828369461316923;0.0001601100019501353;1.069080927056326;10.161647303083596;0.8326699199464364;0.015798094386406912;0.015610484099334371;0.7269066399482054;-0.013536797224125676;0.7064535640520605
33.64384;1.048838620470458;0.833542094007966;0.7932844444175421;0.00016701547476209537;0.0001589172667547731;1.0689329713859608;10.162912886273713;0.8326539288554384;0.015799648480926982;0.015607330444605237;0.7266873519571683;-0.013533831947024151;0.7063321143127245
33.65384;1.0489804307816741;0.8334582538680144;0.7932864691013968;0.00016388318137090956;0.0001559382534521074;1.0687732237008896;10.164068705831271;0.8326411042584839;0.015801023972581485;0.015604233103366878;0.7264683967231718;-0.013531866560658773;0.7062091914385483
33.66384;1.049123939779134;0.8333811973204269;0.7932925335288299;0.0001607546987407481;0.00015296113245144745;1.0686009673997638;10.165114099154856;0.8326314195308248;0.015802222933272107;0.015601194881740133;0.7262494291842264;-0.013529901180621596;0.7060847532280767
33.67384;1.0492684628530982;0.8333110276810215;0.7933024257257334;0.0001576301184977234;0.00014998596417706804;1.06841661827794;10.166048508209371;0.8326245925855238;0.015803250299788667;0.015598220047536308;0.7260329520034619;-0.013527935856858339;0.7059617708552614
33.68384;1.0494124681508061;0.8332467994170749;0.7933154943561319;0.0001558559684450217;0.00014830203688672266;1.068220618999165;10.166873479375557;0.8326201753969097;0.015804111577718744;0.015595312121504785;0.725818347001885;-0.01352497056702296;0.7058401760400843
33.69384;1.049557393199654;0.8331909412747387;0.7933319746313753;0.00015273920235636177;0.00014533093271537192;1.0680132851418667;10.16759257810804;0.8326176175213161;0.01580481155231345;0.015592473588434448;0.7256058802532959;-0.013523005263219687;0.7057209435982138
33.70384;1.0497017523981085;0.8331425907517642;0.7933510257208822;0.0001496262478436816;0.00014236197232855556;1.067793710928661;10.168209451220113;0.8326163207588454;0.015805355661497007;0.015589706774277306;0.7253957323669099;-0.0135210399004334;0.7056049284391676
33.71384;1.0498449482493728;0.8331016637306163;0.7933717923849131;0.00014762393383182715;0.00014045498882096912;1.0675637449466098;10.16872653287214;0.8326157086429972;0.015805751238883448;0.015587013049408347;0.7251880768336026;-0.013519074426153214;0.705492870142027
33.72384;1.0499864630869662;0.8330689796379297;0.7933944208562728;0.00014451825478528423;0.00013749059129544087;1.0673221149605745;10.169144912186562;0.8326153049145225;0.015806007024744974;0.015584390920916031;0.7249821176586875;-0.013517108760823284;0.7053843897954388
33.73384;1.0501252456025851;0.8330435507082189;0.7934180194397581;0.00014241635997621995;0.00013548650648770509;1.0670686611018898;10.169464146907709;0.8326147926518862;0.015806132482735557;0.015581835720060092;0.7247800609422341;-0.013515142786288384;0.7052820729960939
33.74384;1.0502622813292593;0.8330258386703189;0.7934416777842062;0.000140424171672258;0.00013358697328372954;1.0668035246081757;10.169682093032236;0.832614064508507;0.01580613690676679;0.015579341983011029;0.724581076494463;-0.013513176357418907;0.705185514523908
33.75384;1.0503966030553433;0.8330157622457527;0.7934655645152956;0.00013732797813363547;0.0001306305557710793;1.0665272126823944;10.169795407280668;0.8326132273806154;0.015806028096472396;0.015576905816757967;0.7243852730114583;-0.013510209337304001;0.7050952916752181
33.76384;1.0505277490614178;0.8330122636893589;0.7934886562288559;0.00013534133902101927;0.00012873697432118022;1.0662405062708653;10.169800108302283;0.8326124850358385;0.01580581237370152;0.015574524720001714;0.7241926206146233;-0.01350824162027021;0.7050120230668723
33.77384;1.0506550684188212;0.8330155200141084;0.7935114026117902;0.00013225009357856145;0.00012578693936226803;1.0659433396768156;10.169692041721841;0.8326119619838552;0.01580549568379871;0.015572196107200774;0.7240018331040438;-0.013506273120521373;0.7049352132171233
33.78384;1.0507779316722716;0.8330245108689229;0.7935333431849474;0.00012916084789289315;0.00012284037926960873;1.0656388164361505;10.169467359111879;0.8326115981273079;0.015805083748100215;0.015569917210296932;0.72381442002874;-0.01350430376909165;0.7048672996856727
33.79384;1.0508959022831321;0.8330380867261054;0.7935540254306963;0.00012718018108052767;0.00012095720895937004;1.0653272077147569;10.169122409988653;0.832611140510453;0.015804581552015865;0.015567686532482371;0.7236289203335705;-0.013502333533271753;0.7048076650848767
33.80384;1.0510077488225709;0.8330542290185069;0.7935728609858048;0.00012398470100511723;0.0001179136762292078;1.0650097735656545;10.168653945292288;0.8326102215984714;0.015803993231114696;0.015565505264191022;0.7234450690272797;-0.013500362412586252;0.7047566215767059
33.81384;1.0511151443501925;0.8330751801709059;0.793591003463097;0.00012200623553934283;0.00011603826586536172;1.064687608450638;10.168060173544184;0.8326084770190123;0.015803322058989076;0.015563378174248497;0.7232618274587215;-0.013498390409305613;0.7047133482111436
33.82384;1.0512168283995453;0.8330990058342391;0.7936076784610907;0.00011892136984799576;0.0001131071870653204;1.0643616842292785;10.167340553322948;0.8326055833543888;0.015802570259949;0.015561312999606296;0.7230813332115147;-0.013496417502704831;0.7046799111247644
33.83384;1.0513127058512692;0.8331243797596198;0.7936217940327813;0.0001177043704981191;0.00011196839339084984;1.064032947305517;10.16649447239652;0.8326012210895545;0.015801739394413598;0.015559317643034849;0.7229027755573598;-0.013494443640372288;0.704655347719136
33.84384;1.0514017642758777;0.8331504591608407;0.7936336301675057;0.00011461943920192889;0.00010904579871961196;1.0637023076233574;10.165521206633676;0.8325950769271939;0.015800832272673124;0.015557397247856292;0.722726270823419;-0.013492468747192368;0.7046396785116115
33.85384;1.0514839118900865;0.8331756206179657;0.7936422083531213;0.0001126409557914747;0.0001071874038435594;1.0633705668627926;10.164420242050138;0.8325868641239349;0.015799854769941262;0.015555553144848843;0.7225508023576332;-0.013490492740026505;0.7046317937764168
33.86384;1.0515587996179412;0.8331995126411272;0.7936479455117584;0.00010955495019582988;0.00010427380933045839;1.0630383709428104;10.163190213250619;0.8325763146604993;0.015798815237378534;0.015553783445421838;0.7223781937472912;-0.013488515538187749;0.7046333323303414
33.87384;1.0516261245823948;0.833220631258241;0.7936499497089704;0.00010757522731755847;0.00010242445381815499;1.0627061720711573;10.161827622558606;0.8325632113782521;0.015797723273910932;0.015552084477410197;0.7222071403076662;-0.013486537061110554;0.7046427547260535
33.88384;1.0516855188884802;0.8332386862184842;0.793648351084459;0.00010559494538817584;0.00010057941549693735;1.062374208220134;10.160326976979466;0.832547471960237;0.01579658899521093;0.01555045274558432;0.7220373193780035;-0.013484557207122785;0.7046595557971244
33.89384;1.0517364394484032;0.8332534761216667;0.7936433507716171;0.00010250731001629871;9.767871420083234e-05;1.062041567594089;10.158682152866783;0.8325291989050903;0.015795420820541178;0.015548886015975689;0.7218674690535754;-0.013482575832968254;0.7046823491207355
33.90384;1.0517782075192348;0.8332639066329105;0.793634277817554;0.00010052624000234766;9.5841576924606e-05;1.0617103397622267;10.156887691171773;0.8325086353497883;0.015794223021510814;0.015547382652734624;0.721699398550346;-0.013480592764350471;0.704712768852282
33.91384;1.0518092134234145;0.8332697393968369;0.793621921791571;9.767761173930656e-05;9.317774581977808e-05;1.06137973400443;10.154939557038178;0.8324860509553752;0.015792995646727256;0.01554594167099861;0.7215320213844916;-0.013478607820191786;0.7047493776419541
33.92384;1.0518309108661308;0.8332717965466394;0.7936058053609296;9.569600252898183e-05;9.134740036761397e-05;1.0610500707186603;10.15283586953314;0.8324616304656991;0.015791736046738475;0.015544563876206738;0.7213653642398175;-0.013476620815258888;0.7047916448776048
33.93384;1.0518424768295962;0.8332699710025657;0.7935864794899973;9.44749736165305e-05;9.024835008049722e-05;1.060721700614367;10.150577726716646;0.8324354188290085;0.015790439902411486;0.015543251213422121;0.7211984419086654;-0.013474631561977174;0.7048379518096578
33.94384;1.0518433448591036;0.8332641343873362;0.7935645023950667;9.138602687336751e-05;8.736372163145301e-05;1.0603949347915225;10.148169760937186;0.8324073443454896;0.01578910085567173;0.015542005221501865;0.7210331272223665;-0.0134726398863924;0.7048896285460348
33.95384;1.0518339144177218;0.8332536031843163;0.7935393573142098;8.940380774107608e-05;8.554096016230478e-05;1.0600700205012612;10.14561987522233;0.8323772978880603;0.01578771043700657;0.015540827634951949;0.7208681638764517;-0.013471645637171957;0.7049450244272111
33.96384;1.0518143311324502;0.8332382079895774;0.7935113249908735;8.742143216898064e-05;8.371990925024529e-05;1.0597471664282692;10.142937746874498;0.8323452216491242;0.015786260018240753;0.015539722416289327;0.7207022300993833;-0.01346964869927522;0.7050024498478636
33.97384;1.0517848936007594;0.8332172563543099;0.7934801361731325;8.543890435818174e-05;8.190015999193822e-05;1.0594265345842058;10.14013282501657;0.8323111689152403;0.01578474332027362;0.015538695954540683;0.7205369852936699;-0.013467649022722846;0.7050633085765305
33.98384;1.0517460559429905;0.8331903426654619;0.7934457948704474;8.23493216910621e-05;7.90215847697667e-05;1.059108173407791;10.137213593716087;0.8322753182620211;0.015783157486604492;0.015537756057442629;0.7203711416331852;-0.013465646637180537;0.7051260672749253
33.99384;1.0516983059198612;0.8331559406788589;0.7934073992390646;8.036648144622744e-05;7.720335656574351e-05;1.0587920031047693;10.134188649856892;0.8322379210712632;0.015781502604174852;0.01553691323558832;0.7202035098332296;-0.013463641627434603;0.7051892893798934
34.00384;1.0516421536091392;0.8331134967171956;0.7933652236607169;7.83835044083611e-05;7.538547051758365e-05;1.0584778648148703;10.131067572872205;0.8321991757115615;0.015779780458489805;0.015536181722941191;0.7200359582161848;-0.013461634096940404;0.7052546246305121
34.01384;1.0515782330121954;0.8330621013999667;0.7933193978020499;7.640043487251815e-05;7.356767009107302e-05;1.0581655584433773;10.127860192090312;0.8321591588814132;0.015777993362306897;0.015535576434818604;0.7198673395072741;-0.013460624165180084;0.7053208489403763
34.02384;1.0515073572557994;0.8330012396434648;0.7932704797515531;7.33104396460767e-05;7.068991121233353e-05;1.0578548498068632;10.124576367513063;0.8321179004040697;0.015776143314488206;0.015535109242852561;0.7196974410259017;-0.013458611966397317;0.7053878308713325
34.03384;1.0514304886808137;0.8329294756012579;0.79321800231567;7.132738096466615e-05;6.887129938781243e-05;1.0575454885442206;10.121227273388802;0.8320754721536511;0.01577423137128365;0.01553478761361513;0.7195249697030487;-0.013456597611347971;0.7054546540994419
34.04384;1.0513486139682136;0.8328466836387493;0.793162479046276;6.934446503096631e-05;6.705164027739749e-05;1.0572382704958885;10.117825421987286;0.8320320218027325;0.01577225725095281;0.015534614744316933;0.7193515821566161;-0.013454581160839193;0.7055235290583896
34.05384;1.0512628661406596;0.8327529727572792;0.7931040839285736;6.812263638156734e-05;6.595885054775828e-05;1.0569311036429374;10.114383217721294;0.8319878025383396;0.015770218831897217;0.015534590853530235;0.719175946429168;-0.013452562634253193;0.7055938370161768
34.06384;1.0511731845161258;0.8326480400107863;0.7930429160694122;6.614043579745307e-05;6.413569917571801e-05;1.0566250363964083;10.11091273448178;0.8319431910525252;0.01576811220649847;0.015534714936147154;0.7189967962469885;-0.013451542019327231;0.7056651570787538
34.07384;1.051080073960487;0.832532849471446;0.7929793209309108;6.30519824685536e-05;6.125040957846679e-05;1.0563202111190844;10.107426128625237;0.8318986568671022;0.01576593342562679;0.01553498591409539;0.718815924794561;-0.013449519288073385;0.705740057303193
34.08384;1.0509834639565527;0.8324071913583054;0.7929126540071005;6.107125485636523e-05;5.942211165713822e-05;1.0560167423674682;10.103934950432889;0.8318546879272456;0.01576368022156933;0.015535402789729657;0.7186311366753262;-0.013447494437879431;0.705817027426892
34.09384;1.0508840288279;0.8322727981231877;0.7928433494535597;5.8851866499202796e-05;5.736125574897375e-05;1.0557145921484408;10.100449467156373;0.8318117316477796;0.015761352219405823;0.015535963578221275;0.7184442611726763;-0.013445467532967643;0.7058983604853661
34.10384;1.0507793990772702;0.8321289953211809;0.7927715391981918;5.68733319849623e-05;5.552667026179921e-05;1.0554135280277352;10.09697891744875;0.8317701890044744;0.01575895133130106;0.015536663672324286;0.7182542211080694;-0.013444438713544789;0.7059832233484513
34.11384;1.0506699901910546;0.8319776477858509;0.7926973249793977;5.4896133359541804e-05;5.368865635530229e-05;1.0551132194715533;10.09353155188973;0.8317304274302303;0.015756482655996412;0.015537495058817623;0.7180600645587065;-0.01344240816546723;0.706070583779649
34.12384;1.0505553561295622;0.8318200327337449;0.7926207461720217;5.292043499826354e-05;5.1847062651911945e-05;1.0548133983913592;10.090113907721241;0.8316927739434555;0.015753953835768213;0.015538447098940202;0.7178639607218922;-0.013440376070975337;0.7061623458631768
34.13384;1.0504352536556871;0.8316574548645709;0.7925416968675968;5.094637733125038e-05;5.0001779033322136e-05;1.054513964787839;10.08673085117488;0.8316574960305724;0.015751373223735647;0.015539507841881831;0.7176651896003142;-0.013439342585183412;0.706257339605803
34.14384;1.0503096750846843;0.8314911826897102;0.792459877976028;4.897404248373289e-05;4.81527727347922e-05;1.0542149896201018;10.083387211513568;0.8316248141130771;0.015748749882029362;0.015540664607166027;0.7174630870059053;-0.013437307847413663;0.7063542469455658
34.15384;1.050178781638656;0.8313224442257733;0.7923748942839443;4.700343843428577e-05;4.630007809027073e-05;1.0539166383845988;10.080088854364766;0.8315949223497215;0.01574609523398776;0.015541904100611681;0.717259953507238;-0.013435271991497568;0.7064546557869302
34.16384;1.0500427626984472;0.8311523472437282;0.792286336270358;4.503450159592165e-05;4.4443750337217816e-05;1.0536201251325983;10.076841772487061;0.8315680121104899;0.01574342242762663;0.015543213633455403;0.717055004908531;-0.013434235152867742;0.7065569965453099
34.17384;1.0499020859324282;0.8309820497183877;0.7921937978797932;4.382793858954579e-05;4.331226298323519e-05;1.05332373365609;10.073651213470225;0.8315443303589544;0.01574074324114367;0.015544583471075587;0.716847381464044;-0.013432197485960437;0.7066595259243049
34.18384;1.0497564026536137;0.8308118102290403;0.7920969511271361;4.186201697919351e-05;4.1448927670058914e-05;1.0530287864673444;10.070522143227764;0.8315241485894431;0.015738066448198005;0.015546007602162739;0.7166392004355366;-0.013430159171372873;0.7067635444923801
34.19384;1.049606487944483;0.8306413221670816;0.7919945978275812;3.9548657609784906e-05;3.924833130899608e-05;1.0527355536031635;10.067459579679616;0.8315076248776082;0.015735398938647463;0.015547482699876587;0.7164286214350772;-0.01342912040061932;0.7068665317595257
34.20384;1.049453060756343;0.8304732078894775;0.7918889846887284;3.758534578971859e-05;3.737844615857278e-05;1.0524442383932822;10.06446842626836;0.8314947660681336;0.015732747827924474;0.01554900699704769;0.7162178695302187;-0.01342708136943087;0.7069701757994151
34.21384;1.0492979123022381;0.83030745489366;0.7917794206757017;3.5383487691734066e-05;3.527586580679275e-05;1.052155014895948;10.06155369708046;0.8314855364232167;0.01573012184692676;0.015550578799964543;0.7160062380661637;-0.013426042297773784;0.7070733920642486
34.22384;1.0491399735101878;0.8301428132928435;0.7916663544176936;3.3422401656473367e-05;3.33997344016409e-05;1.0518680910832172;10.058720702457483;0.8314799533179135;0.015727531205748303;0.015552195562326154;0.7157930835727389;-0.013424003438851683;0.7071750944225649
34.23384;1.048981052238301;0.8299801837837509;0.7915501125839938;3.146228095246692e-05;3.152065966044394e-05;1.0515838595718685;10.055974609974717;0.8314780861448364;0.015724985902787165;0.015553854675163603;0.7155807708923559;-0.013421965052349525;0.707277378252897
34.24384;1.048822023251019;0.8298195781187198;0.7914308329634372;2.9502989146196113e-05;2.9638845263577566e-05;1.051303943315225;10.053319407408987;0.8314800325708319;0.0157224933298395;0.015555554680364495;0.7153676358185866;-0.013420927371884061;0.707378485354147
34.25384;1.0486637383429276;0.8296609717476386;0.7913085776972828;2.7544347160112343e-05;2.775455900034885e-05;1.0510269625180706;10.050756765693498;0.8314859254230298;0.01572005720864526;0.015557295539952781;0.7151560261635691;-0.013418890599572372;0.7074807112659065
34.26384;1.048507089686835;0.8295042967196178;0.7911834759986728;2.55861388924739e-05;2.5868116274912005e-05;1.0507542680315314;10.048286020099052;0.8314959450041862;0.01571767930444168;0.015559077168461258;0.7149453284521263;-0.013417854925073998;0.7075835211494733
34.27384;1.048353140006829;0.8293493596048678;0.7910557833101619;2.3628143231850186e-05;2.3979842302700046e-05;1.05048598225344;10.045905475261126;0.8315103427280359;0.015715361984689032;0.01556089759900755;0.7147349175446012;-0.013415820548833148;0.7076863582271915
34.28384;1.0482040864481932;0.8291966333351017;0.7909258782209182;2.1430441405614625e-05;2.1860481396784e-05;1.0502222533161736;10.04361366935126;0.8315295021996432;0.01571310892036706;0.015562753817396297;0.7145271111416477;-0.013414787697183291;0.7077916895581159
34.29384;1.0480593379202092;0.8290443063934314;0.7907942557690522;1.9472289577420896e-05;1.9969301392944417e-05;1.049964344656574;10.041409903966644;0.8315539723752764;0.015710924222252756;0.015564643736735141;0.7143201889767755;-0.013412756617166028;0.7078977824044942
34.30384;1.0479214962694023;0.8288931228985487;0.7906615809799589;1.8274588185643893e-05;1.8805311045670273e-05;1.0497105484804112;10.039294631890876;0.8315843735921298;0.01570881150577699;0.01556656555205653;0.7141163869933016;-0.013411727553898543;0.7080068847471095
34.31384;1.047791352918286;0.828742053667797;0.7905283932732091;1.7422385306184104e-05;1.7971503472600112e-05;1.0494621414519385;10.037269664904116;0.831621250731047;0.015706773636838763;0.015568516158926614;0.7139138337603936;-0.01340970073988965;0.7081171721662112
34.32384;1.0476705570748364;0.8285918916648309;0.7903963200413919;1.5462582903836516e-05;1.60768765106684e-05;1.0492193679527109;10.035337277346297;0.8316650175444189;0.01570481363801589;0.015570491830926306;0.7137145566883527;-0.013408676393271817;0.7082309514791448
34.33384;1.0475612469568354;0.8284428865747975;0.7902659209904532;1.3262145186638854e-05;1.3951733839539581e-05;1.048982423339138;10.033498342179572;0.8317159425457976;0.015702935553732603;0.015572489984998281;0.713517565278635;-0.013406654697734811;0.7083474853739261
34.34384;1.0474624699585944;0.8282933048687968;0.7901380523679306;1.1300364751914386e-05;1.2055304463476948e-05;1.0487524699312747;10.031750692172029;0.8317741103847944;0.015701143034607967;0.01557450983354117;0.7133218647453697;-0.013405635796024176;0.7084660826380911
34.35384;1.0473758514141678;0.8281437825577986;0.7900136088938535;9.33737592035055e-06;1.0158243948642179e-05;1.0485275589600862;10.030088719164366;0.8318394582191718;0.015699437822796453;0.015576552262481372;0.713129379577067;-0.013403619822509042;0.7085888874746317
34.36384;1.0473018042606117;0.8279941282751226;0.7898931396505122;8.479961269723219e-06;9.320518357570746e-06;1.0483084889150198;10.028504399669998;0.8319118776324284;0.015697821005164786;0.01557862022231458;0.7129379196774968;-0.013402606913636003;0.7087139648589939
34.37384;1.0472405488544292;0.8278454993493592;0.7897780939810054;6.5143782245565596e-06;7.422903735981616e-06;1.0480948539313881;10.026988466021601;0.8319912436036919;0.01569629362511785;0.015580719011945444;0.7127492682079224;-0.013400597176248981;0.7088431629249167
34.38384;1.0471930006838974;0.8276988631375986;0.7896687340531447;4.307771496409035e-06;5.295872384327965e-06;1.0478861747347685;10.025531255391062;0.8320773753308933;0.01569485488530053;0.015582855147022604;0.7125613087941869;-0.013399590679555429;0.7089743874882984
34.39384;1.0471568650015786;0.827553182488638;0.7895654288984129;2.3396847767079447e-06;3.3987740568629744e-06;1.0476828871868347;10.024124108471268;0.8321700205675248;0.015693501725472875;0.015585034934325897;0.7123760785884253;-0.013397587483122166;0.7091095265739671
34.40384;1.047132456547584;0.8274096996977953;0.7894684453073264;3.7045589782296524e-07;1.5022831014973625e-06;1.0474823375206952;10.022760257541497;0.8322688819008256;0.01569222953242291;0.015587264023860297;0.7121917608210667;-0.013396587669595707;0.7092465428963284
34.41384;1.0471190830500232;0.8272686460682412;0.7893777926118815;-4.929894731708607e-07;6.662201661328325e-07;1.0472848965885082;10.021434528913991;0.83237363483322;0.015691031040857794;0.015589546798313012;0.7120106549317459;-0.013395591383052099;0.7093873020249484
34.42384;1.0471161018803432;0.8271313436927028;0.7892945410798614;-2.46428788162817e-06;-1.2289590923145182e-06;1.047090108394595;10.020143167664653;0.8324839113787454;0.015689895963083147;0.015591884911221916;0.7118311224836278;-0.01339359884093815;0.7095296791073402
34.43384;1.0471238695742824;0.8269988022954293;0.7892186311485305;-4.676231065084947e-06;-3.3531982003939603e-06;1.0468988016752185;10.018883565246389;0.8325993071708679;0.015688813255377812;0.015594276147717122;0.711655514834015;-0.013392610275380693;0.7096756217805181
34.44384;1.047140218008687;0.8268699924471699;0.7891497596596384;-4.781522002286353e-06;-3.459414375097572e-06;1.0467091320032438;10.017653442528275;0.8327194451830542;0.01568777251917653;0.01559671447270009;0.7114820978566933;-0.013391625864892022;0.7098229503709981
34.45384;1.0471650252824798;0.8267465335875137;0.7890884672327699;-6.755093969078177e-06;-5.353693766938976e-06;1.0465225527797024;10.016450294683473;0.832844035990198;0.015686763344707175;0.0155991907610695;0.7113130747836313;-0.013389645728237585;0.7099733618997913
34.46384;1.047198294536133;0.8266289822582122;0.7890343328520243;-8.729125645299954e-06;-7.248107807502328e-06;1.0463396519740493;10.015271153999233;0.8329729204318984;0.015685775428238756;0.015601694095660913;0.7111467407420314;-0.013388669938949676;0.7101245860992563
34.47384;1.0472408865319633;0.8265184270372594;0.7889870807509035;-9.836350383891398e-06;-8.312685356148862e-06;1.0461619199135324;10.014112516539543;0.8331060959082869;0.01568480041360111;0.015604214414125881;0.7109855593731105;-0.013386698515094327;0.7102783594682831
34.48384;1.047290939184537;0.8264147253555725;0.7889475135146855;-1.1810784032379063e-05;-1.0208027646231205e-05;1.0459876585561834;10.01297081181317;0.8332436544412761;0.015683833077349125;0.015606745393093516;0.710828035229232;-0.01338573139333049;0.7104325509202117
34.49384;1.0473495314469092;0.8263189839980944;0.78891540677035;-1.37851835905147e-05;-1.2104177050419137e-05;1.0458179841582798;10.011843762173994;0.8333856781757181;0.015682870231535414;0.015609285305459578;0.7106765594318192;-0.013384768395706475;0.7105889536204119
34.50384;1.0474168398542785;0.826231600432589;0.7888904823176799;-1.4652555609123759e-05;-1.294163482965867e-05;1.0456538356121874;10.01073205223881;0.8335321991499787;0.0156819087388588;0.01561183662145818;0.7105293772017031;-0.013382809213823555;0.7107452583301449
34.51384;1.047493968365972;0.8261548304101977;0.7888734292164161;-1.6866184884520343e-05;-1.5069617152940613e-05;1.0454930505069338;10.009639323763357;0.8336831732242791;0.01568094429006846;0.015614406415582384;0.7103886255351384;-0.013381853445012077;0.7109030429977973
34.52384;1.0475790041904354;0.8260875976016367;0.7888639002487584;-1.883947972231055e-05;-1.6969415548671563e-05;1.045336448308198;10.008570122324034;0.8338384240447593;0.015679971734472997;0.0156170065291541;0.7102523727756733;-0.013380900665541606;0.7110597242157888
34.53384;1.0476726851065823;0.8260310654855927;0.7888614529781822;-1.970513357722501e-05;-1.7810918861357018e-05;1.045183884550079;10.007527981043234;0.8339976366556325;0.015678986833238658;0.015619651774825275;0.7101226469386066;-0.013379950480305752;0.7112167792949816
34.54384;1.0477756293230092;0.8259873839428852;0.7888665590084453;-2.1916428683706627e-05;-1.994321273625018e-05;1.04503630722194;10.006515311914013;0.8341604082161084;0.015677987641546407;0.01562235747546197;0.7099974852976092;-0.013378002525105332;0.7113717993311642
34.55384;1.047885559222024;0.825954968313414;0.7888784195182842;-2.278002848793538e-05;-2.0787750887705e-05;1.0448917295624158;10.005534749598414;0.8343262609543798;0.015676974142126564;0.015625138590358773;0.7098790023012002;-0.0133770564546598;0.7115265481980809
34.56384;1.0480029978515957;0.8259358535818496;0.7888977613526617;-2.4749309140487053e-05;-2.269352533698502e-05;1.04475118203493;10.004589605483162;0.8344946158531318;0.015675946982630314;0.01562800990524546;0.7097654281626308;-0.01337611192695797;0.7116787671217568
34.57384;1.0481284242869422;0.825930521060637;0.7889241566692626;-2.585021473461423e-05;-2.377051991645142e-05;1.0446158198361666;10.003682727275475;0.8346647797993566;0.01567490699036175;0.015630984705036207;0.7096591127749841;-0.013374168576911621;0.7118301255539291
