time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.58384;1.048259499074555;0.8259382771887583;0.7889586086227633;-2.781667295198138e-05;-2.5678996470074427e-05;1.0444840477778268;10.00281604861028;0.8348359658920305;0.015673855570424545;0.015634071991976348;0.7095584860161167;-0.013373225999539084;0.7119782369722589
34.59384;1.048397049858483;0.8259596430855408;0.789001169873573;-2.9020587844168962e-05;-2.6860218055900305e-05;1.0443574835563982;10.001991122349768;0.8350073806881931;0.015672795437398315;0.015637275155879957;0.7094659974859533;-0.013372283745212323;0.7121246117867575
34.60384;1.0485408436980463;0.8259943099936343;0.7890519619016885;-3.0116347699281186e-05;-2.7940793421877505e-05;1.0442378698319428;10.001208730074744;0.8351783285837397;0.01567173137883244;0.015640592685239277;0.7093800726924833;-0.013371341320357133;0.7122668285083704
34.61384;1.0486884259195697;0.8260414867183039;0.7891120446716191;-3.207714807685054e-05;-2.9852560381427095e-05;1.0441240467016328;10.000467511097028;0.8353482165742954;0.01567067000513737;0.015644018616068758;0.7093030912519526;-0.013370398208995627;0.7124065342375091
34.62384;1.0488396437808338;0.8261011390557558;0.7891808402331677;-3.292903091743499e-05;-3.0705460891706505e-05;1.044017981307206;9.99976357384576;0.8355164754457112;0.01566961816593001;0.015647542012977966;0.7092333957659444;-0.013368453909684051;0.712541399594411
34.63384;1.0489940898346242;0.8261747172644622;0.7892588120984821;-3.5125433506696225e-05;-3.284835650124377e-05;1.0439218010892921;9.999092060907927;0.8356824793406262;0.015668580614739188;0.015651146653764717;0.7091732287343457;-0.013367507960649566;0.7126731832188836
34.64384;1.049148236421642;0.8262600025075187;0.7893449955255866;-3.597308872664707e-05;-3.370251156263278e-05;1.043834740865489;9.998449324976496;0.8358454858086105;0.015667558033203584;0.015654811755042256;0.7091205931218997;-0.013366559938062149;0.7127996066290787
34.65384;1.0493012422166705;0.8263580175648024;0.7894393859060517;-3.681860731387133e-05;-3.455709480780558e-05;1.0437600352180465;9.997833955566803;0.8360046671860034;0.01566654721008806;0.015658514251713142;0.7090762548813462;-0.013365609427335402;0.7129214086679848
34.66384;1.0494522619029854;0.8264696236260819;0.7895418844984464;-3.900858256191145e-05;-3.670128214047357e-05;1.0436968641955084;9.997246294934907;0.8361592282912507;0.01566554287805313;0.01566223141066725;0.7090408574317225;-0.013364655997809019;0.7130393912169765
34.67384;1.0495977648380352;0.8265922064965892;0.7896513535790716;-3.984969078995705e-05;-3.755636829898679e-05;1.0436473206428483;9.996687564922677;0.8363084372620351;0.015664539743931425;0.015665941474078175;0.7090119597239027;-0.013362699231526366;0.7131514936874098
34.68384;1.0497373673522217;0.8267268136038417;0.7897680052508654;-4.179531109420744e-05;-3.947129746568342e-05;1.043613258650658;9.996159405720192;0.8364515781783527;0.01566353404880505;0.01566962316173446;0.7089910686171695;-0.013361738780581467;0.7132598204881194
34.69384;1.049870961775267;0.8268731953171997;0.7898906866987603;-4.287151064312667e-05;-4.0556138604639995e-05;1.0435930295244207;9.995663277284462;0.836587959563617;0.015662522755706426;0.015673256751329225;0.7089757374969667;-0.013360774375969525;0.7133623804316961
34.70384;1.0499957853956141;0.8270302806975348;0.7900195709868004;-4.4812327057320093e-05;-4.2471281784517344e-05;1.0435873744487205;9.99519961339825;0.8367169301934977;0.015661501267766807;0.015676826163462398;0.7089676429977624;-0.01335980580414619;0.7134610848802176
34.71384;1.0501120757724853;0.8271978693459808;0.7901536016703559;-4.564382405727762e-05;-4.332682930725355e-05;1.0435966362206945;9.994767281340042;0.8368378379681524;0.0156604631132521;0.01568031858744821;0.7089645744735039;-0.013358832910234207;0.7135537840973122
34.72384;1.0502201356854095;0.827376788512145;0.7902929183862754;-4.671254117516642e-05;-4.441208851561641e-05;1.043618114029001;9.99436335914427;0.8369499807642871;0.015659401239444763;0.015683721139324716;0.7089683217047416;-0.013357855615399034;0.7136423294157943
34.73384;1.0503173889530264;0.8275655946708292;0.7904378176433987;-4.864561430487073e-05;-4.632770227512501e-05;1.0436532802042715;9.993983527743397;0.8370526117290686;0.015658308803242402;0.015687018466060108;0.7089765537425721;-0.013356873911776406;0.7137245417073644
34.74384;1.0504050228745023;0.8277648053900657;0.7905876302954749;-4.9708914898702377e-05;-4.7413326503656084e-05;1.043699700905356;9.993623537993278;0.8371450076212292;0.01565717878342106;0.01569019348723824;0.7089898396221729;-0.01335488783856313;0.7138011728276358
34.75384;1.050480451283617;0.8279731245053389;0.7907429969402339;-5.163647485519224e-05;-4.932930507162168e-05;1.0437577849496458;9.993280702210251;0.8372265672304962;0.015656002771560304;0.015693229454003414;0.7090087724470384;-0.013353897454078296;0.713873050032695
34.76384;1.0505440874556828;0.8281898672124367;0.7909031980681767;-5.2454461018581725e-05;-5.018566700695809e-05;1.0438276100621633;9.99295417493665;0.8372969084684394;0.015654771135680874;0.015696111732673348;0.7090310393785022;-0.013352902809870415;0.7139379941898287
34.77384;1.0505967330560932;0.8284142381858399;0.7910674303952631;-5.30975811869732e-05;-5.087713641912613e-05;1.0439059246964542;9.992644659191784;0.837355905621077;0.015653475733319256;0.015698829293858886;0.7090584345420758;-0.013351903944927199;0.7139979116192269
34.78384;1.0506355000266068;0.8286455393605304;0.7912380294264214;-5.501721548560377e-05;-5.279324749782626e-05;1.043993284624501;9.992353885317737;0.8374036375591661;0.01565211212488821;0.015701375548558723;0.7090888760684301;-0.013350900895439829;0.7140508531200798
34.79384;1.0506624191889329;0.8288823430595808;0.7914130755169265;-5.606748619058665e-05;-5.3879038196969984e-05;1.0440861938969679;9.992083181479574;0.837440341060249;0.015650679217972373;0.01570374828971235;0.7091234023594727;-0.013349893696553589;0.7140980259319366
34.80384;1.0506756588902821;0.8291220348830964;0.7915926177366628;-5.6875800663805316e-05;-5.4734977637508066e-05;1.0441841766591102;9.991832053063757;0.8374664488039909;0.015649179054294048;0.015705949833173263;0.7091631427288667;-0.013348882388374258;0.7141407523940009
34.81384;1.0506764091868253;0.8293642655366893;0.7917766189011382;-5.8789015600907524e-05;-5.6650179502102386e-05;1.0442868572546333;9.991598384668734;0.8374826407818051;0.015647618086126185;0.015707986844880707;0.709206295205522;-0.013347867039269145;0.7141774616208257
34.82384;1.050665981884016;0.8296076756985825;0.7919639492782159;-5.9833529054580704e-05;-5.7734553139390885e-05;1.044391062579041;9.991379887396883;0.8374898299917066;0.015646006907126215;0.015709868285993297;0.7092551218753615;-0.013346847763489381;0.7142106432975465
34.83384;1.0506430296226617;0.8298497680522655;0.7921544191217593;-6.0636767309573586e-05;-5.858859606924896e-05;1.0444978450408502;9.991175073098857;0.8374890911966382;0.015644357666567802;0.01571160333694037;0.7093079380693584;-0.01334582471380183;0.7142387498950279
34.84384;1.0506102899523102;0.8300908448440002;0.7923475351770148;-6.167857155621927e-05;-5.967140577090175e-05;1.044604393757546;9.990983502122814;0.837481570683379;0.015642681422699662;0.01571320062286856;0.7093660562581445;-0.013344798059300165;0.7142631443632813
34.85384;1.0505669161881868;0.8303285578320788;0.7925432259778317;-6.358630667366744e-05;-6.158364278229806e-05;1.0447119202882893;9.990806357477949;0.8374684295387802;0.015640986691223376;0.015714666862312873;0.7094306961705226;-0.013343767975394437;0.7142851252324698
34.86384;1.0505159719273296;0.8305625740742582;0.7927404501398025;-6.462610458081811e-05;-6.266504288862567e-05;1.0448175961952482;9.99064700011138;0.837450818011821;0.015639280572670954;0.015716005493505505;0.7094999298388056;-0.013342734659662391;0.7143029394088168
34.87384;1.0504566708471101;0.8307906469049557;0.7929391092486996;-6.542528025152804e-05;-6.351631314195146e-05;1.0449225400646514;9.990510632849626;0.8374298684316401;0.01563757153866861;0.015717217271300765;0.7095756893411052;-0.013341698350580581;0.7143187098041418
34.88384;1.0503910008012867;0.8310125826682694;0.7931387032018073;-6.622380004636987e-05;-6.436709466399908e-05;1.045023843655436;9.990403499790464;0.837406745332881;0.01563587020483208;0.015718301674349542;0.7096557715566238;-0.013340659317930626;0.7143303704957943
34.89384;1.0503208238230102;0.8312286207782937;0.7933390768505925;-6.836848213342278e-05;-6.6506720279926e-05;1.0451226117090837;9.990331937471224;0.8373826649051996;0.015634187671340095;0.015719258077034406;0.7097408260236574;-0.013339617824857425;0.7143387120997698
34.90384;1.0502449872775215;0.8314357495712127;0.7935391751901489;-6.916624746041962e-05;-6.735656627729235e-05;1.0452159790325057;9.990301470228777;0.8373587900135472;0.015632534059335224;0.01572008756538974;0.7098314320966874;-0.013338574103242698;0.7143444889625048
34.91384;1.0501660570659945;0.8316351235525022;0.7937390987905475;-7.020381575264064e-05;-6.84354239788622e-05;1.0453041228488429;9.990316641351882;0.8373361123596933;0.01563091835158092;0.01572079407226607;0.7099252462688465;-0.01333752837183139;0.7143455087502739
34.92384;1.0500827494006855;0.8318245422301613;0.7939387446224095;-7.100177894082843e-05;-6.928408835510867e-05;1.0453873146168868;9.990380811690967;0.8373154049094331;0.015629348206192467;0.0157213828974681;0.7100230259008927;-0.01333648086215355;0.7143426746731852
34.93384;1.0499975888451596;0.8320052629373563;0.7941383753361901;-7.314684756365329e-05;-7.142138519208033e-05;1.0454630031369514;9.990494843444129;0.8372972069023938;0.01562782922425099;0.015721858174704572;0.7101255221781888;-0.013335431832196399;0.7143370031720521
34.94384;1.0499093802184776;0.8321746379035563;0.7943372136304228;-7.394596913551629e-05;-7.226873459779909e-05;1.0455328482029291;9.990656112818904;0.8372818365941467;0.01562636498460182;0.015722221221121623;0.710230418320879;-0.013334381587395099;0.7143266808740464
34.95384;1.0498209000839382;0.832334400678963;0.794535434514749;-7.498588183198733e-05;-7.334505456592191e-05;1.0455946720734939;9.99085940209454;0.8372694230754257;0.01562495773190962;0.015722469830721234;0.7103393215320641;-0.013333330493980179;0.7143141385919091
34.96384;1.04973110419533;0.8324832298479623;0.7947328109985832;-7.578715703739108e-05;-7.419125005942714e-05;1.045650418193284;9.991098750103502;0.8372598906683334;0.015623608902676007;0.015722598697662127;0.7104497448355608;-0.013332278962800335;0.7142980662150572
34.97384;1.049642822163776;0.8326233836253907;0.7949290626216564;-7.606884580992837e-05;-7.45379629725633e-05;1.0456981836762778;9.991369166266091;0.8372528811192755;0.015622319557574788;0.015722601587551763;0.7105621557980242;-0.013331227422927189;0.7142803526329184
34.98384;1.0495538311291084;0.8327535389504228;0.7951239257174465;-7.687303950727311e-05;-7.53829077932e-05;1.0457402422006397;9.99166770621392;0.8372477263674547;0.015621089846631906;0.01572247450578752;0.7106771084349002;-0.01333017630495361;0.7142629885827055
34.99384;1.0494663420498926;0.8328765558095808;0.7953174963580201;-7.902550474531756e-05;-7.751634446467698e-05;1.0457749772208484;9.991992860309804;0.8372435583222988;0.015619917436920414;0.015722217335595694;0.7107922884770512;-0.013329126029441104;0.7142449594990047
35.00384;1.0493782864700183;0.8329909145433905;0.7955087643880959;-7.98329868346847e-05;-7.83595035360694e-05;1.045804751211256;9.992342797046483;0.8372394663791396;0.01561879722838623;0.015721832625995903;0.710908423050292;-0.013328077011521064;0.7142281753881725
35.01384;1.0492913438510298;0.8330989551859094;0.7956974903635141;-8.088203019499466e-05;-7.943107896563178e-05;1.0458277744238065;9.992714778589109;0.8372346061242304;0.0156177229174241;0.01572132292710622;0.7110262200758728;-0.013327029682937298;0.7142144466968371
35.02384;1.0492033793039983;0.833199292358161;0.795882918854738;-8.169302086234417e-05;-8.027178023926589e-05;1.0458461354432975;9.993106179326807;0.837228319216478;0.015616688277308105;0.015720689268285695;0.7111433853392662;-0.013325984488770272;0.7142024300019583
35.03384;1.049116189591836;0.8332933293328368;0.7960642481084101;-8.274572568933223e-05;-8.134065432542668e-05;1.0458580452212882;9.993515198833098;0.8372202724436646;0.015615687538549874;0.015719931893375748;0.7112606269372406;-0.01332494184598999;0.7141935398545662
35.04384;1.049027960805192;0.8333793830349826;0.7962406738066535;-8.356057664160829e-05;-8.217853621978698e-05;1.045866000693996;9.993940418088075;0.8372104315177653;0.01561471553920101;0.015719052240712753;0.7113786612001063;-0.013324902099259548;0.7141889418145966
35.05384;1.0489408475588338;0.8334589750359933;0.7964113566669548;-8.46174398514036e-05;-8.324454814955945e-05;1.045868670384297;9.994380050886132;0.8371988513424381;0.015613767632135893;0.01571805474268025;0.7114952692273936;-0.01332386549708405;0.7141865476078016
35.06384;1.048853234545034;0.8335307768364557;0.7965754690867028;-8.543686750791565e-05;-8.407952982264579e-05;1.0458686997459732;9.994831598087373;0.8371855513239963;0.015612839803629198;0.015716946284399992;0.71161134725415;-0.013322832194234252;0.7141872269553002
35.07384;1.0487673100045747;0.8335966065656383;0.7967323375417928;-8.649883676877643e-05;-8.514259166103425e-05;1.0458656418978487;9.99529229826163;0.8371705438458705;0.015611929254272499;0.015715733427395736;0.7117278958365175;-0.013321802271409508;0.7141918197198558
35.08384;1.0486814339042867;0.8336553000485476;0.7968815358047825;-8.732393211913595e-05;-8.597456639876764e-05;1.045858989363618;9.995759643346185;0.8371538469843504;0.015611034748887503;0.015714421117780507;0.7118429721433785;-0.013320775746190705;0.714198222087612
35.09384;1.0485977321687996;0.8337088078647085;0.7970228729128018;-8.839206289845611e-05;-8.703459155410584e-05;1.045851233283127;9.996230825736967;0.837135459426997;0.015610156426259443;0.01571301369517226;0.7119576327243556;-0.01331975257659229;0.7142074119215119
35.10384;1.04851436847538;0.8337564422127219;0.7971566786304461;-9.03304785944906e-05;-8.892330269027176e-05;1.0458409082828384;9.996701849900994;0.8371153366798966;0.015609294564106953;0.01571151596084747;0.712072890443784;-0.013318732674665809;0.7142204471319195
35.11384;1.0484331309528558;0.8337995282280143;0.7972823926059317;-9.140538385622985e-05;-8.998043122057051e-05;1.0458305615384682;9.99716753838682;0.8370933476235822;0.015608447320542177;0.01570993355063229;0.7121867203844491;-0.013318715922864805;0.7142354805986731
35.12384;1.0483518606944655;0.8338374072855821;0.7974004490484743;-9.224400267616859e-05;-9.080660586566224e-05;1.0458186167990513;9.997622337315107;0.8370692625917543;0.015607609951919166;0.015708272383155242;0.7123000872587555;-0.013317702178864096;0.7142536365444042
35.13384;1.0482721845122263;0.8338721179090228;0.7975108901697735;-9.332609239192364e-05;-9.18609779174744e-05;1.0458072665765104;9.998060819832572;0.8370428372554511;0.015606776888470215;0.015706537608761444;0.7124139419057595;-0.013316691267928655;0.7142760502508838
35.14384;1.0481919972579847;0.8339025694012323;0.7976138009874103;-9.417187225957773e-05;-9.268442966543678e-05;1.0457945560455553;9.998477852088783;0.837013936485289;0.015605944294954946;0.01570473394475201;0.712526208647064;-0.013315682988389893;0.7143007604537522
35.15384;1.0481131507380799;0.8339305670571965;0.797709413279294;-9.526089400127746e-05;-9.373617898210008e-05;1.0457825277321082;9.998869765838448;0.8369825907313393;0.015605110836621392;0.015702867034845455;0.7126377943324721;-0.0133146771417404;0.7143286986745363
35.16384;1.0480347368769096;0.8339555406544839;0.7977980743908104;-9.635310263944552e-05;-9.478675728053105e-05;1.0457692383493706;9.999235555844757;0.8369489557646973;0.015604276831107225;0.01570094352172837;0.7127486013482429;-0.013314673551971688;0.7143596986583395
35.17384;1.0479558783550715;0.8339768978777348;0.7978801587267988;-9.720842957448407e-05;-9.560669396609857e-05;1.0457567279598519;9.999576123446483;0.8369132353164979;0.015603443144262706;0.015698970116225237;0.7128595335537912;-0.013313672060475913;0.7143944766267902
35.18384;1.047878556430641;0.8339963234301221;0.7979560269694322;-9.830639148604236e-05;-9.665522835867559e-05;1.0457440269163938;9.999892806819906;0.8368756319812036;0.01560261069140645;0.01569695316163299;0.7129685001790996;-0.013312672518816541;0.7144308028005458
35.19384;1.0478009288674193;0.8340124509755988;0.7980260224276655;-9.916707660449413e-05;-9.747330354205117e-05;1.0457301651250883;10.000186849322867;0.8368363352465538;0.01560178036009132;0.015694898627639838;0.713076417491102;-0.013311674786882968;0.7144694425287913
35.20384;1.0477252608627086;0.8340271892532612;0.7980904719928819;-9.950921902836778e-05;-9.779166752115651e-05;1.04571717133998;10.000459394378593;0.8367955222608101;0.015600952996670789;0.01569281211215477;0.7131842085881099;-0.013310678732122131;0.7145111738979681
35.21384;1.0476490940699146;0.8340386759364059;0.7981496871167539;-0.00010037454478959202;-9.860821506899129e-05;1.0457030715719058;10.000711503214461;0.8367533591983627;0.015600129397021966;0.01569069883962869;0.7132898030375191;-0.013310684229160458;0.714553806233644
35.22384;1.0475746815665965;0.8340484555399762;0.7982036308954443;-0.00010037501009253645;-9.859395371282482e-05;1.0456898873868208;10.000944184079662;0.83671000262047;0.01559931030792333;0.015688563667600772;0.7133941369369865;-0.013309691159711968;0.7145981054766389
35.23384;1.047501109782473;0.8340565914476518;0.7982532542993503;-0.00010148420945610373;-9.963884539124064e-05;1.045676635468046;10.001158419635257;0.8366656007187074;0.015598496428293057;0.015686411093491823;0.7134981532458649;-0.013308699412386759;0.7146449059423406
35.24384;1.047427461003863;0.8340620967375023;0.798298493282019;-0.00010235533257322776;-0.00010045364629355132;1.0456623293327199;10.001355177550554;0.8366202939985118;0.015597688404942843;0.015684245273247813;0.7135998019760379;-0.013307708882255487;0.7146920354660237
35.25384;1.0473556763974203;0.8340666116698995;0.7983396053658975;-0.00010346797924035125;-0.00010149756665512184;1.0456489819484827;10.001535401896238;0.8365742150835102;0.015596886833014146;0.01568207006258802;0.7137000401153845;-0.01330771947026303;0.7147403503014005
35.26384;1.0472838809650518;0.8340687284777614;0.7983768359121965;-0.00010434229001736108;-0.00010231151244320017;1.0456346067113262;10.001700000072487;0.8365274883106633;0.015596092261553231;0.015679889057625254;0.7137988310894609;-0.013306731082899235;0.7147896606153602
35.27384;1.0472140134748429;0.8340700773607304;0.7984104175411623;-0.00010545788331917982;-0.00010335468734153376;1.0456212164567475;10.001849838100132;0.8364802295419544;0.015595305191021818;0.01567770561259168;0.7138971442543656;-0.013305743632254846;0.7148408401743317
35.28384;1.0471441959078176;0.83406923993588;0.798440570633541;-0.00010633490810442398;-0.00010416798850968256;1.045607822376066;10.001985742162006;0.8364325457562626;0.015594526064476867;0.015675522855484094;0.7139929548391734;-0.013304757036122633;0.7148917524836137
35.29384;1.0470763630310935;0.8340678359951589;0.7984675043153109;-0.00010745299916978962;-0.00010521061325378185;1.0455934336826023;10.002108499622869;0.8363845346406334;0.015593755267049102;0.015673343711717153;0.714087243664579;-0.013304771217773296;0.7149432872043967
35.30384;1.04700958541241;0.834065198071402;0.7984914178035749;-0.00010857218598033376;-0.00010625302679690251;1.045580057738006;10.002218862853823;0.8363362852030927;0.015592993137653258;0.015671170913300718;0.7141809966056698;-0.013303786105236255;0.7149962867193151
35.31384;1.0469429304900977;0.834060654203811;0.7985125005739981;-0.0001094524992000084;-0.00010706569029870405;1.0455657007802752;10.00231755799231;0.8362878789755339;0.015592239987518424;0.01566900699367228;0.7142722043547467;-0.013302801630477265;0.7150486575887656
35.32384;1.0468783241964488;0.8340558111826439;0.7985309319189696;-0.00011057359705210132;-0.00010810779281925706;1.045552369231627;10.002405287052026;0.8362393908574606;0.015591496117500228;0.015666854283421572;0.7143618620107982;-0.013302817729088586;0.7151013137343493
35.33384;1.0468148285902392;0.8340496413044927;0.798546546380263;-0.00011058872272615974;-0.00010809005730157939;1.0455390708186032;10.002482722901892;0.8361908900916353;0.015590761822896858;0.01566471491607606;0.7144499676312643;-0.013301834340612584;0.7151541216096943
35.34384;1.0467515025712624;0.8340421591566081;0.7985601689065084;-0.00011147151744322227;-0.00010890240259905984;1.0455248144871605;10.002550513021793;0.8361424411822611;0.015590037387088062;0.01566259085080514;0.7145375202700932;-0.013300851408869578;0.7152080105212547
35.35384;1.0466902628965653;0.8340346106276267;0.7985716116309873;-0.00011259485907676299;-0.00010994427760769298;1.0455116093228496;10.002609289506065;0.8360941042070538;0.015589323075689126;0.015660483896609276;0.7146225193403881;-0.013299868881536957;0.7152608980757607
35.36384;1.0466292088377696;0.8340255433064324;0.7985810116016677;-0.00011347892177204574;-0.00011075655089594036;1.0454984639007219;10.002659667720442;0.8360459351289397;0.015588619130790866;0.015658395717870317;0.7147059656952587;-0.01329988670929909;0.7153137256741336
35.37384;1.0465702530868881;0.8340165449457534;0.798588497983037;-0.00011460339456826044;-0.00011179840015719269;1.0454843862991057;10.002702237044062;0.835997986263856;0.015587925758096616;0.015656327831785916;0.7147878623306391;-0.01329890484537408;0.715366384940417
35.38384;1.046512445357597;0.8340069174197144;0.7985941931256717;-0.00011572833588916423;-0.00011284026718658842;1.0454713842393855;10.002737558631882;0.8359503069726429;0.015587243112164176;0.015654281604582706;0.7148692137032232;-0.01329792324548192;0.7154198279975593
35.39384;1.0464548335102626;0.8339956101539385;0.7985978792258335;-0.00011550700803484155;-0.00011259285923396738;1.0454574651147923;10.002766166495432;0.8359029445884018;0.015586571299259474;0.015652258241467088;0.7149480254090176;-0.013297941867861325;0.7154720123934369
35.40384;1.0463993243949155;0.8339848983281521;0.7986003354346778;-0.00011663270924630241;-0.00011363481763580477;1.0454446354774583;10.002788564756791;0.8358559445170036;0.015585910398368102;0.0156502587964761;0.7150253050655382;-0.013296960673170828;0.7155238449761302
35.41384;1.0463449603941812;0.8339737253427377;0.7986013358775957;-0.00011775871036099149;-0.0001146768478479097;1.0454319006706596;10.002805227688619;0.8358093491881325;0.015585260475507826;0.01564828421653029;0.715101063129192;-0.013295979624493743;0.7155752938147936
35.42384;1.0462907808682038;0.833961379563519;0.7986009859687229;-0.00011864507817163922;-0.00011548938637182573;1.0454182656527262;10.002816605459465;0.8357631966380081;0.015584621587996828;0.01564633538214928;0.7151763127534575;-0.013295998687411947;0.715627331905244
35.43384;1.046238684678972;0.8339494273110833;0.7985993876728406;-0.00011977153522641625;-0.00011653160690526794;1.0454057361352607;10.002823126590211;0.8357175195206328;0.015583993785283507;0.015644413121704684;0.7152490688148099;-0.01329501782974988;0.7156778819148395
35.44384;1.0461877077732884;0.8339367995176111;0.7985963046302235;-0.00011979136192926758;-0.00011651421122188493;1.0453933182659951;10.002825191851443;0.8356723454584349;0.015583377097516313;0.015642518208139503;0.7153203469115423;-0.013295037021097154;0.7157279440210357
35.45384;1.0461368839250993;0.8339234699036944;0.798592496878267;-0.00012067822202447603;-0.00011732709770259593;1.0453800164844025;10.00282316889464;0.8356276982756486;0.015582771523454206;0.015640651335111853;0.7153901632505604;-0.01329405623245521;0.7157774473249051
35.46384;1.0460881070160364;0.8339106449332401;0.7985877165504056;-0.00012180505785908515;-0.00011836970584530228;1.0453678320060735;10.002817395041745;0.8355835986844036;0.015582177036831504;0.015638813083804427;0.7154595351139074;-0.013293075435944502;0.7158273783415033
35.47384;1.0460404098855909;0.8338975944849677;0.7985820445436463;-0.00012293195107958025;-0.00011941246701891291;1.0453557641228846;10.002808178465976;0.8355400647231517;0.015581593600618742;0.01563700391892265;0.7155264808967204;-0.0132930946046227;0.7158757261225819
35.48384;1.0459928256119693;0.8338832371280211;0.7985752233319174;-0.0001227121890028348;-0.00011916607802242174;1.0453428124506872;10.00279579119706;0.8354971125217451;0.015581021178282518;0.015635224218227252;0.7155920195556295;-0.013292113712600483;0.7159234267351329
35.49384;1.0459475489578478;0.8338700578874407;0.7985679928339564;-0.00012307829666657533;-0.00011948067892362351;1.0453309772530424;10.002780463927339;0.8354547565288646;0.015580459740919374;0.015633474303174355;0.7156561699677759;-0.01329213273523755;0.7159704944412675
35.50384;1.045903011346074;0.8338564912475414;0.798560085814771;-0.00012420518651778929;-0.00012052395478921371;1.045319257893669;10.002762397058104;0.8354130090242309;0.015579909259771431;0.01563175445279443;0.7157189505555243;-0.01329115164925272;0.7160168727304753
35.51384;1.0458585449312394;0.8338420389762228;0.7985515645499713;-0.00012509213143129956;-0.00012133783590129754;1.0453066517034064;10.002741789067235;0.835371880067732;0.0155793696929797;0.01563006490874113;0.7157813791542682;-0.0132901704329693;0.7160635624075851
35.52384;1.045816040987307;0.8338278963126782;0.7985421534977128;-0.0001251121005216286;-0.00012132176092020716;1.045295154727512;10.002718862024482;0.8353313780168419;0.015578840990060022;0.015628405885676242;0.7158414729576186;-0.013290189066535401;0.71610856630765
35.53384;1.045774528212554;0.8338140221506756;0.7985325765577623;-0.00012623876406947932;-0.0001223656192671415;1.0452837637326011;10.002693870303338;0.8352915095831408;0.015578323103968698;0.015626777576603954;0.7159002487628024;-0.013289207531838612;0.7161528334164354
35.54384;1.0457330342735107;0.8337993283941934;0.7985225538289149;-0.00012712541791156634;-0.0001231801033708464;1.0452724778237343;10.0026670946856;0.835252279623351;0.015577815991763371;0.015625180129209156;0.715957723665868;-0.01328922581231422;0.7161963900429145
35.55384;1.0456934465512608;0.8337853573199584;0.7985121374369248;-0.0001282518331402492;-0.00012422438521711378;1.0452602984115762;10.002638822392347;0.8352136915696913;0.015577319603982193;0.01562361361156053;0.7160149154766808;-0.013288243892767615;0.7162401917591316
35.56384;1.0456547889253531;0.8337710182936167;0.7985010429161836;-0.00012827131151834455;-0.00012420915630071775;1.0452492280801657;10.002609320169395;0.8351757480892444;0.015576833869833745;0.015622078008366454;0.7160698428466286;-0.013287261759107551;0.7162822530972677
35.57384;1.0456160831758414;0.833756265287939;0.7984899844670642;-0.000129157523083785;-0.00012502430251200175;1.0452382698284481;10.002578815594974;0.8351384512503847;0.01557635870082448;0.01562057324662869;0.7161235259938411;-0.01328727939811615;0.716323590040767
35.58384;1.0455792119692673;0.8337422876844615;0.7984786718909608;-0.0001302834580697532;-0.00012606926260307554;1.0452264269928102;10.002547494126548;0.8351018023178962;0.01557589401879814;0.015619099220024723;0.7161759869907349;-0.013286296797562516;0.7163641645790928
35.59384;1.0455431987521482;0.833727992493655;0.7984668134737051;-0.00013030242099048623;-0.0001260547259407174;1.0452157032931637;10.00251550846854;0.8350658013670325;0.015575439770818402;0.015617655800384888;0.7162272482148461;-0.013286313946626176;0.7164040135148267
35.60384;1.0455070707713066;0.8337133326867964;0.7984551173325982;-0.00013118808047125254;-0.00012687057663249274;1.0452051024153755;10.002482991094324;0.8350304469644119;0.015574995916314109;0.01561624284165709;0.7162783303226115;-0.01328533083612505;0.7164441001605704
35.61384;1.045472720998899;0.8336994960023284;0.7984432865806457;-0.00013231343497988732;-0.00012791625334769308;1.0451936269965532;10.002450067072957;0.8349957365065245;0.015574562414463332;0.01561486017070335;0.7163272516040985;-0.013285347458181579;0.7164824637453271
35.62384;1.0454391841309376;0.8336853862179572;0.7984310208977088;-0.00013233179079623946;-0.00012790244268338246;1.0451832781142345;10.002416866689114;0.8349616673021976;0.015574139219965645;0.015613507572585504;0.7163750287550343;-0.013284363805707244;0.7165200705940056
35.63384;1.045406449166916;0.833671713394901;0.798419018143075;-0.00013345671621621736;-0.0001289486099242892;1.045173055896664;10.002383525666376;0.8349282374156345;0.015573726280209142;0.015612184796636026;0.716421677922269;-0.013284379872435047;0.7165569622926576
35.64384;1.0453735512024573;0.8336573799934484;0.7984069705733615;-0.00013434151449223102;-0.00012976543990850389;1.0451629603378665;10.00235016995163;0.8348954454567069;0.015573323538383359;0.015610891573941639;0.7164672145599178;-0.013283395653311951;0.7165931064535727
35.65384;1.0453423864430662;0.8336435703306961;0.7983945666299064;-0.00013435919593618844;-0.00012975237047830815;1.0451519920835861;10.00231690269001;0.8348632898275787;0.015572930929121364;0.015609627623979536;0.7165126526588236;-0.013283411144537505;0.7166295437983266
35.66384;1.0453119884609843;0.8336302316789367;0.7983824933734222;-0.00013548342676111502;-0.0001307992806476052;1.0451421534445313;10.002283807520483;0.8348317680782438;0.015572548356471882;0.015608392652318968;0.7165560053556032;-0.013282426343432213;0.7166642411336542
35.67384;1.0452813884186316;0.8336159147719603;0.7983700994019427;-0.0001352607245793015;-0.00013055712107476561;1.0451324486153841;10.002250965737131;0.8348008765194547;0.015572175690019717;0.015607186341767177;0.7165982861877092;-0.013282441248399208;0.7166982394723257
35.68384;1.0452524769723286;0.8336028466491873;0.7983580678722743;-0.000136384462983257;-0.00013160452396808432;1.0451218829254487;10.002218472980362;0.834770610494402;0.015571812794604113;0.015606008343562875;0.7166395094846482;-0.013281455858817546;0.7167315078490636
35.69384;1.04522428397592;0.8335899245228934;0.7983460798713674;-0.00013750794852990155;-0.0001326521710461875;1.0451124625992043;10.002186442133004;0.8347409650261367;0.015571459551419168;0.015604858277869301;0.7166796904303285;-0.013281470174992472;0.716764091695583
35.70384;1.0451967960635475;0.8335768057312706;0.7983338161422326;-0.00013752439217762266;-0.00013264032875233276;1.0451031949014455;10.002154991963069;0.8347119346155945;0.01557111585181738;0.01560373574268378;0.7167198449632927;-0.013280484198056141;0.7167969641541919
35.71384;1.0451690498276376;0.8335634325272536;0.7983219589612598;-0.00013840745602981203;-0.00013345887247081075;1.0450940881358748;10.002124236029575;0.8346835123006701;0.015570781583544363;0.015602640322278255;0.7167579895114382;-0.01328049792956028;0.7168281734848675
35.72384;1.045142944993314;0.83355098212003;0.7983101878064565;-0.000139530165353577;-0.00013450723929343364;1.0450841518107195;10.002094282705423;0.8346556890996502;0.01557045662285953;0.015601571586790377;0.7167951412697522;-0.01327951137114485;0.7168586934189439
35.73384;1.0451175198490583;0.8335383479117757;0.7982981805305727;-0.00013954582918670333;-0.0001344961088409991;1.0450753966550008;10.002065237953724;0.8346284542049628;0.015570140839034529;0.015600529090739217;0.7168313186435451;-0.013279524524682711;0.7168885727632677
35.74384;1.0450927663292051;0.8335262298069087;0.7982866152261885;-0.00014066801512134443;-0.0001355449407914693;1.0450668349182677;10.002037200185423;0.8346017958645393;0.01556983410129583;0.01559951236929812;0.7168665409419295;-0.013278537392576372;0.7169177883768111
35.75384;1.0450677236388215;0.8335131725630844;0.7982748338662338;-0.00014044324343803028;-0.00013530468251871263;1.045058480607218;10.002010248028666;0.8345757024296021;0.01556953627414844;0.015598520923772551;0.7169008276840121;-0.013278549977581103;0.716946393102426
35.76384;1.0450442934353246;0.8335014004817154;0.7982635144572539;-0.00014156489752104474;-0.00013635396729683063;1.045049348607837;10.001984433748909;0.8345501630651138;0.015569247210778974;0.015597554213610703;0.7169351983003237;-0.013277562282370151;0.7169753668547011
35.77384;1.0450215161473964;0.8334894617470275;0.7982519990560136;-0.00014157949981314676;-0.00013634374409922945;1.0450414543697972;10.001959793863806;0.8345251679865114;0.01556896675558026;0.015596611666885099;0.7169676718096405;-0.013277574309564794;0.7170027641097255
35.78384;1.0449993851570925;0.8334780613248585;0.7982409650233953;-0.00014270061532158337;-0.00013739347471723636;1.0450338143083258;10.001936362604997;0.83450070785389;0.015568694751560162;0.015595692700204354;0.7169992662835111;-0.013277586062115834;0.7170295822739805
35.79384;1.0449769395985973;0.8334657490641613;0.7982297532809018;-0.00014247476524644807;-0.00013715410825820227;1.0450264442475716;10.001914168000727;0.8344767728900948;0.015568431039015966;0.015594796742554876;0.7170299990418223;-0.013276597543491052;0.7170558173335252
35.80384;1.0449560797486737;0.833454753612193;0.798219040260896;-0.00014359533714036708;-0.00013820428000361397;1.0450183568622813;10.001893221403382;0.8344533530245033;0.015568175449609149;0.015593923254806198;0.7170598872659574;-0.013276608757599279;0.7170815187783963
35.81384;1.0449358436082614;0.8334439754300306;0.798208500381387;-0.0001447156376710706;-0.00013925466929276328;1.0450115606855213;10.001873518847516;0.8344304387582163;0.015567927816295285;0.015593071724131836;0.7170899481238325;-0.013275619708524308;0.7171076597672524
35.82384;1.0449162201472275;0.8334330752278398;0.7981978072394535;-0.00014472888386848516;-0.00013924554175256414;1.0450050600481924;10.001855052079197;0.8344080213489713;0.015567687983748085;0.015592241634759085;0.7171181990511187;-0.013275630400168333;0.7171322861708339
35.83384;1.0448962409447102;0.8334219975998693;0.7981876355605609;-0.00014560872387847269;-0.00014006676920273753;1.044998855147748;10.001837817765725;0.8343860925252675;0.015567455802454106;0.015591432456199648;0.7171456585637227;-0.013274640836069568;0.7171563680857912
35.84384;1.0448777964705773;0.8334115725767178;0.7981773237306417;-0.00014562141978121315;-0.00014005806111211125;1.044992943076282;10.001821814133521;0.834364644990905;0.01556723112834573;0.015590643664057036;0.7171723463835893;-0.013274651019487995;0.7171799489647376
35.85384;1.04485991521306;0.8334017420252225;0.7981675459771402;-0.00014674061833391868;-0.000141109289755852;1.044986319772749;10.001807029088043;0.8343436731783512;0.015567013827180416;0.015589874761801927;0.7171982822856734;-0.013274660953472217;0.717203016659649
35.86384;1.0448425790977305;0.8333918127869596;0.7981576405510423;-0.0001467527556144453;-0.00014110099023820934;1.0449809812748223;10.001793435955067;0.8343231730449983;0.015566803765973879;0.015589125286291765;0.7172234851867737;-0.013273670640817161;0.7172255590318963
35.87384;1.0448248159461508;0.8333817248889742;0.7981482820297872;-0.00014763147592645104;-0.00014192303462219575;1.0449759233813887;10.00178099791654;0.8343031411100308;0.01556660080708436;0.015588394799453374;0.717247973483634;-0.013273680084252351;0.7172476193247541
35.88384;1.0448088158879518;0.8333725437761857;0.7981388095268858;-0.0001468822397598741;-0.0001411866256182328;1.0449711411003584;10.001769670744986;0.8342835733813079;0.01556640481141289;0.015587682878183249;0.7172727655152706;-0.013272689286678888;0.7172701667666392
35.89384;1.0447930073731286;0.8333637259171129;0.7981298971191957;-0.00014800031169785418;-0.0001422386515325079;1.0449656289582354;10.001759403110041;0.8342644646600759;0.01556621563463269;0.01558698912194538;0.7172958792201284;-0.013272698250884963;0.7172912454284815
35.90384;1.044777675811119;0.8333548114566726;0.7981208812080053;-0.00014801132255164165;-0.00014223113767932873;1.0449613810248475;10.00175014108398;0.8342458083352662;0.015566033122717987;0.015586313165719672;0.7173183313105566;-0.01327270697923643;0.717311844016177
35.91384;1.0447628073833273;0.8333464946982985;0.7981124312165612;-0.00014912883357296272;-0.00014328354094594143;1.0449573906107172;10.00174183372433;0.8342275964622141;0.015565857119617044;0.015585654671699914;0.7173401369877425;-0.013271715473988326;0.717331952102013
35.92384;1.0447474351887922;0.8333373124256402;0.7981038784740312;-0.0001488993674893563;-0.00014304680470938894;1.044953651041727;10.001734436114091;0.8342098202584391;0.015565687478144042;0.015585013307669975;0.7173613105365673;-0.013271723737670367;0.717351615236618
35.93384;1.044733453764396;0.8333294772219537;0.7980958889583996;-0.00015001632319448107;-0.00014409956396367946;1.0449501567353674;10.00172791888992;0.8341924708464655;0.01556552405573609;0.015584388734438563;0.7173818656077298;-0.013270731773023464;0.7173708052033164
35.94384;1.0447198971555038;0.8333215231340516;0.7980877928986541;-0.00015002622700272469;-0.00014409276226607718;1.044945903251999;10.001722276197437;0.8341755394030506;0.015565366693496048;0.015583780614880086;0.7174028146208202;-0.013270739582714321;0.7173905669041738
35.95384;1.0447067543085686;0.833314139817428;0.7980802569594162;-0.00015114264015686867;-0.0001451458566496657;1.0449428864489034;10.00171751601267;0.8341590168064941;0.015565215202639988;0.01558318864234819;0.7174221678617169;-0.013270747169222339;0.7174088889564699
35.96384;1.0446930620476853;0.83330585937774;0.7980726122219246;-0.00015091208748181396;-0.00014490979188685584;1.0449401013173045;10.001713647882568;0.8341428938780608;0.015565069366163491;0.015582612556549092;0.7174409326305037;-0.013269754534913752;0.7174267587067896
35.97384;1.0446807218473815;0.8332985408209983;0.7980651909029984;-0.0001509211942447458;-0.0001449034760602443;1.0449375416008324;10.001710681497581;0.834127162237967;0.01556492893859664;0.015582052123444746;0.7174591131480208;-0.01326976168197478;0.7174442188951333
35.98384;1.044668777748065;0.8332917603095451;0.7980583237213477;-0.00015203682184069416;-0.00014595704737863354;1.044935200365789;10.001708624513082;0.8341118149689031;0.015564793652464624;0.015581507103478264;0.7174767118817259;-0.013269768612351032;0.7174612560471548
35.99384;1.0446572293428846;0.8332848088970739;0.798051337462931;-0.00015204541958354877;-0.00014595104261126807;1.0449320703841567;10.001707475699334;0.8340968470915517;0.015564663243269841;0.015580977241041323;0.7174937313399685;-0.013268775327992791;0.7174778560404526
36.00384;1.0446460762378615;0.8332783730462608;0.7980448931358692;-0.00015316054740205704;-0.00014700492162878656;1.044930144385095;10.001707223950024;0.8340822556397909;0.015564537469004032;0.015580462278291874;0.7175101751255942;-0.013268781831026252;0.7174940606771074
36.01384;1.044635317972053;0.8332717446770971;0.7980383146279353;-0.00015316865346203141;-0.00014699922174047283;1.0449284156703442;10.001707851427684;0.8340680384279875;0.015564416107647236;0.015579961967068205;0.7175260486032095;-0.013268788123681182;0.7175098570902196
36.02384;1.0446240002732419;0.833264851545382;0.7980322607452642;-0.00015404337241024398;-0.0001478238122040966;1.0449268787951844;10.001709327887957;0.834054192185445;0.01556429894208959;0.015579476059813538;0.7175423595506834;-0.013267794208369167;0.7175262320426488
36.03384;1.044614029302705;0.8332585102784341;0.7980260536416015;-0.00015405100142227887;-0.00014781841174151214;1.0449255302309597;10.001711602607354;0.8340407115615754;0.015564185748265742;0.015579004300079984;0.7175571185051822;-0.013267800087920221;0.7175412274608346
36.04384;1.044604448642307;0.8332523032120033;0.7980200181501061;-0.000154058398006135;-0.00014781315816218577;1.0449243680287603;10.001714608939427;0.834027589121342;0.015564076298351999;0.01557854643387706;0.7175713391239348;-0.01326780576572923;0.7175558290686919
36.05384;1.0445952545475723;0.8332465748030448;0.7980144805745664;-0.00015517234316098392;-0.00014886777940778328;1.0449223900606925;10.001718278623095;0.8340148159590642;0.015563970368576346;0.015578102223137616;0.7175850381624553;-0.013266811245719413;0.7175700229044067
36.06384;1.0445864421644488;0.8332406232337004;0.7980087660725317;-0.00015517928802111257;-0.0001488628114780463;1.0449215933141702;10.001722554912032;0.8340023825616094;0.015563867738023316;0.015577671437956325;0.7175982342869764;-0.013266816532034953;0.7175838505393553
36.07384;1.0445770514666997;0.8332343805205141;0.7980035352483386;-0.00015605286397047264;-0.00014968812133602858;1.0449209750044932;10.001727395455653;0.8339902794316452;0.015563768184982977;0.015577253842605809;0.7176109468125029;-0.013266821628695934;0.7175972984864102
36.08384;1.0445689825261575;0.8332286659953084;0.7979981114298133;-0.00015605937598760138;-0.0001496834276327148;1.0449205331230067;10.001732761910702;0.8339784975086592;0.015563671482964954;0.015576849202765483;0.7176231951764429;-0.013265826539741954;0.7176103537238195
36.09384;1.0445612737017809;0.8332230639975146;0.797992818920264;-0.0001560656789824209;-0.00014967886637528733;1.0449202655293979;10.001738606702217;0.8339670288327342;0.015563577391722197;0.01557645730820993;0.7176349986580841;-0.013265831269514793;0.7176230587020619
36.10384;1.0445539171646245;0.8332179207954941;0.7979879822709984;-0.00015717855288484886;-0.00015073416531879852;1.0449201686566296;10.00174487000446;0.8339558674366199;0.015563485655310526;0.015576077978614331;0.7176473762100972;-0.013265835822448193;0.7176364002768393
36.11384;1.0445469054602552;0.8332125370073294;0.7979829253730426;-0.00015718445029527995;-0.00015072986146383977;1.044919237177;10.001751488824269;0.8339450094821252;0.015563396019878885;0.015575711037665215;0.7176583460441653;-0.013264840202935786;0.7176483663355488
36.12384;1.0445402318458947;0.8332076087086311;0.7979783087097296;-0.00015829692577703282;-0.00015178541428000468;1.0449194648909323;10.001758406673947;0.8339344518137547;0.015563308255367187;0.015575356273529763;0.7176689251462743;-0.013264844415618201;0.7176600001991248
36.13384;1.0445329364813636;0.833201675535842;0.7979734572012968;-0.00015806250301285152;-0.00015155176948392294;1.0449198454699775;10.001765563543753;0.833924190073261;0.015563222167823803;0.015575013413464078;0.7176791297172592;-0.013264848465354284;0.7176712896640184
36.14384;1.0445269212537964;0.8331966054853389;0.7979686982698331;-0.00015806781934123748;-0.00015154784035930222;1.044920372360777;10.001772873076247;0.8339142186641874;0.01556313761442867;0.015574682135861054;0.7176889759606051;-0.01326385235692234;0.7176822216006314
36.15384;1.0445212265892925;0.8331919843504083;0.7979643602769149;-0.000159179724514407;-0.00015260376362933548;1.0449210380991332;10.001780224161227;0.833904532500141;0.015563054515575403;0.015574362112066994;0.7176984799738051;-0.013263856094982273;0.7176928372516865
36.16384;1.0445158448584606;0.8331871128930284;0.7979597704405397;-0.00015918467386185478;-0.0001526000765580855;1.044921833932201;10.001787507015518;0.8338951280838565;0.015562972843754479;0.015574053035490388;0.7177076567841624;-0.013263859684188679;0.7177031216652513
36.17384;1.0445107660221495;0.8331823385552574;0.7979552586800612;-0.00015918944591504494;-0.0001525965075137503;1.0449217506451738;10.001794630543579;0.833886003125532;0.015562892592620016;0.015573754624369442;0.7177165194131597;-0.013263863129493875;0.7177130781290524
36.18384;1.0445059791809252;0.8331780089115299;0.7979511548537228;-0.00016030081914478897;-0.00015365278458060524;1.0449227787032798;10.001801525881927;0.8338771559664373;0.015562813745241915;0.015573466625105017;0.7177250789073539;-0.01326286643659045;0.7177226916127413
36.19384;1.0445005203075886;0.8331726649570927;0.7979467861659969;-0.00016006531778676195;-0.00015341985167015615;1.0449239073416359;10.001808142886661;0.8338685854894932;0.015562736265498511;0.015573188824716717;0.7177343454762182;-0.013262869611971463;0.7177330025846141
36.20384;1.044496287567984;0.8331681783015082;0.7979424810455136;-0.0001600695831512334;-0.00015341662173651389;1.0449251255080647;10.001814437485816;0.8338602909581512;0.015562660117198018;0.015572921051593365;0.7177423298859126;-0.0132628726626262;0.7177419968805655
36.21384;1.0444923182214616;0.8331641406629657;0.7979385675687928;-0.0001611804625505791;-0.0001544732295235737;1.0449264234224405;10.00182035876599;0.8338522713133087;0.01556258527909693;0.015572663162638773;0.7177500440043393;-0.013262875595700715;0.7177506785917105
36.22384;1.0444886025777314;0.833159859873919;0.7979343713626594;-0.00016118441481285023;-0.00015447021094193759;1.0449277921513798;10.00182584573329;0.8338445247515518;0.015562511739629387;0.015572415031562124;0.7177575006471426;-0.013261878418277237;0.7177590338777986
36.23384;1.0444851300501448;0.8331556905505241;0.7979302206718792;-0.00016118821909034495;-0.00015446729231812092;1.0449292225425608;10.001830834374204;0.8338370490628305;0.015562439496278948;0.015572176529920125;0.7177647136084093;-0.013261881137320703;0.7177671047471266
36.24384;1.0444818902218767;0.8331519872760068;0.7979264456593781;-0.00016229865463098425;-0.00015552420017259593;1.0449297042645669;10.001835272124922;0.8338298419668124;0.015562368570715713;0.015571947504428717;0.7177716974372221;-0.01326188375957855;0.7177748779661051
36.25384;1.0444788736576827;0.8331480579834804;0.7979223758980828;-0.00016230218042801055;-0.00015552147082718756;1.044931225217372;10.001839128931794;0.8338229013153869;0.01556229900802021;0.015571727772286426;0.717778466409787;-0.013261886291255931;0.7177823589271908
36.26384;1.0444751182354441;0.8331434954111693;0.797918342979939;-0.00016206564197112963;-0.00015528923877989868;1.044932772721425;10.001842394449525;0.8338162252951071;0.015562230848664498;0.015571517124982134;0.717785033463536;-0.013260888737705806;0.717789535263068
36.27384;1.044472523933705;0.833140173242191;0.7979146785145143;-0.0001631756838473491;-0.00015634641839328255;1.0449343351793212;10.001845066055058;0.8338098125387948;0.015562164112260978;0.01557131532893969;0.7177914100029238;-0.013260891103442033;0.7177964507572432
36.28384;1.044470129556347;0.8331366343171943;0.7979107132517881;-0.00016317883408937086;-0.00015634395403635957;1.0449359019768418;10.001847139673552;0.8338036622526325;0.015562098808370395;0.015571122130418648;0.717797606481128;-0.013260893392391872;0.717803093524434
36.29384;1.0444679267967032;0.8331332270791335;0.7979067801507796;-0.00016318187068884717;-0.00015634157464058804;1.044937462555142;10.001848609162684;0.8337977739707878;0.015562034944009174;0.015570937261252672;0.7178046329850678;-0.01326089560818921;0.7178104691022308
36.30384;1.044465905980172;0.8331299503413616;0.797902877255012;-0.00016318479945349868;-0.00015633927931884615;1.0449390063585122;10.001849468770379;0.8337921470540706;0.015561972516325935;0.015570760443638743;0.7178104991202561;-0.013259897754504918;0.7178165649957354
36.31384;1.0444640559571652;0.8331271507472503;0.7978993356546776;-0.0001642943982073737;-0.00015739679727845123;1.044940523686489;10.001849708772982;0.8337867803736186;0.015561911516413883;0.01557059139690767;0.7178162130240946;-0.013259899835098697;0.7178224246642558
36.32384;1.0444623639337458;0.8331241270336479;0.7978954847273341;-0.00016429712762003698;-0.00015739466707300403;1.0449410062243787;10.001849310465653;0.8337816717329647;0.015561851951848994;0.015570429836720745;0.7178217805795292;-0.013259901853370573;0.7178280376300535
36.33384;1.0444608151564285;0.8331212232246104;0.7978916572743495;-0.0001642997645753538;-0.0001573926182176561;1.0449424461686454;10.001848252680592;0.8337768170461666;0.015561793856622423;0.01557027545910963;0.7178272059374963;-0.013259903812080689;0.7178334126105695
36.34384;1.0444584392553835;0.833117673500156;0.7978878541552274;-0.00016406237782618844;-0.0001571610566027444;1.0449438352681986;10.001846521193961;0.8337722096637761;0.015561737274662799;0.015570127921837741;0.7178324926125753;-0.01325990571365288;0.7178385578985012
