time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.35384;1.0444571266869724;0.8331153436329993;0.7978844116769066;-0.00016517161379307115;-0.00015821889991350784;1.0449451657670727;10.001844107895844;0.8337678398539342;0.015561682239187155;0.015569986848054896;0.7178376440081221;-0.013258907560477753;0.7178434619331939
36.36384;1.044455908170976;0.8331127714421634;0.7978806654943003;-0.00016517399908914517;-0.00015821709338754975;1.0449464318923227;10.001841005502184;0.8337636950000181;0.015561628763697365;0.015569851851961093;0.7178426634969891;-0.013258909354847368;0.7178481674252428
36.37384;1.0444547705782536;0.8331103029077234;0.7978769532635064;-0.0001651763093740431;-0.00015821536571162132;1.044947629452093;10.001837211293868;0.8337597607375202;0.01556157684585995;0.015569722560090121;0.7178475543151929;-0.0132589110988744;0.71785266169212
36.38384;1.0444537030844607;0.8331082839407001;0.7978736112361775;-0.00016628532022548725;-0.00015927344534515854;1.044948754526135;10.001832735583493;0.8337560221168064;0.01556152648391598;0.015569598623440687;0.717852319240965;-0.013258912794678852;0.7178569516439152
36.39384;1.044452696938815;0.8331060128657397;0.7978699720898628;-0.00016628749361006609;-0.00015927187084927732;1.0449498037858662;10.001827599285075;0.8337524644001978;0.01556147768606703;0.015569479732998449;0.7178569606467174;-0.01325891444456732;0.717861045631855
36.40384;1.0444517453122122;0.8331038336601557;0.7978663697940357;-0.0001662896043787305;-0.00015927037166515992;1.044950775888766;10.001821825231872;0.833749073449397;0.015561430457141428;0.015569365632161885;0.7178614811139093;-0.013257916050840798;0.7178649345361474
36.41384;1.0444508429490738;0.833101742193634;0.7978628041900476;-0.00016629165566914487;-0.00015926894728762218;1.0449506713963588;10.001815432891464;0.833745835658206;0.015561384794559072;0.015569256109044916;0.7178668833413792;-0.01325791761542314;0.7178696653771379
36.42384;1.044449984835247;0.8330997350174438;0.7978592747175866;-0.0001662936501119891;-0.00015926759690123026;1.044951491761952;10.00180843270949;0.8337427377509727;0.015561340710502499;0.015569150973392133;0.7178711688907106;-0.013257919139773736;0.7178732315728775
36.43384;1.0444491648452974;0.8330981563617709;0.7978561144353855;-0.00016740236135239026;-0.00016032604932755175;1.0449522395450572;10.001800825041292;0.8337397659159937;0.015561298236622388;0.015569050043485902;0.717875337437945;-0.01325792062519281;0.7178766458704594
36.44384;1.0444474221746536;0.8330955412289834;0.7978526544570866;-0.00016716431077283338;-0.00016009524804853458;1.0449529190607942;10.00179260515986;0.8337369045695971;0.01556125739399276;0.015568953148436678;0.7178793871930373;-0.01325792207323432;0.717879921993815
36.45384;1.0444466573980353;0.8330937524441102;0.7978492274233535;-0.00016716614912684553;-0.00016009411004502328;1.044953536479113;10.001783767064797;0.8337341367037607;0.015561218163961924;0.015568860121702293;0.7178833155269274;-0.013257923485756957;0.7178830732228006
36.46384;1.0444459108276631;0.8330920217598359;0.7978458314439688;-0.00016716793837740203;-0.00016009303779618942;1.0449540999650244;10.001774313314534;0.8337314458449161;0.01556118047649191;0.015568770776737224;0.7178871195007389;-0.013256924864556366;0.7178860931955322
36.47384;1.0444451782889699;0.8330906912050254;0.7978427977843284;-0.0001682764486525795;-0.0001611517578499075;1.0449546189748702;10.001764270300116;0.8337288173486614;0.01556114421243431;0.015568684893577319;0.7178907964407395;-0.013256926211068651;0.7178890304733033
36.48384;1.044444457672678;0.8330890570093217;0.7978394549095574;-0.00016827813961211574;-0.0001611508064506433;1.0449551022272432;10.001753686326005;0.8337262378461584;0.015561109228397216;0.015568602239791784;0.7178943446621329;-0.013256927526297094;0.7178918786594185
36.49384;1.044443748529572;0.8330874621733521;0.7978361325189224;-0.00016827978037649126;-0.000161149909716177;1.0449555562094641;10.001742607340777;0.8337236942004502;0.015561075388289495;0.015568522607613426;0.7178977639679569;-0.01325692881077395;0.7178946497957192
36.50384;1.0444430517299728;0.8330859012585098;0.7978328268707782;-0.0001682813698329368;-0.00016114906368239865;1.044955984711655;10.001731058803804;0.8337211735785803;0.015561042558728526;0.015568445829553596;0.7179010551660646;-0.013256930064544498;0.7178973542222711
36.51384;1.0444423695392564;0.8330843688936793;0.7978295355369512;-0.00016828290723096452;-0.00016114826453722907;1.044956388262444;10.001719048367994;0.8337186642281114;0.015561010583968653;0.015568371755192382;0.7179042191114449;-0.013256931287224358;0.7178999996366395
36.52384;1.044441704814299;0.8330832084342519;0.7978265905924761;-0.00016939116227119316;-0.00016220723881241167;1.044955763823083;10.001706570903965;0.8337161556257131;0.015560979294407865;0.01556830021748122;0.7179072563162374;-0.013255932478194643;0.7179025733374531
36.53384;1.0444410596044569;0.8330817178012164;0.7978233219639673;-0.00016939259492098154;-0.0001622065232858955;1.0449561056476442;10.001693607736415;0.8337136378267631;0.015560948535585145;0.015568231024547147;0.7179101670422267;-0.013255933636958634;0.7179051168259695
36.54384;1.0444404348165672;0.8330802433636368;0.7978200611204528;-0.00016939397552012946;-0.00016220584476198222;1.0449564072460558;10.00168013403891;0.8337111013459061;0.015560918174867341;0.015568163967865417;0.71791295160521;-0.013255934763356098;0.7179076150189581
36.55384;1.0444388769605237;0.8330780233312721;0.7978168048863057;-0.00016915536373215636;-0.00016197560468546508;1.044956663381876;10.001666136430984;0.8337085384700675;0.015560888091768244;0.015568098827109297;0.7179156108653516;-0.013255935857338941;0.7179100704519822
36.56384;1.0444382936366594;0.8330765780582627;0.7978135489770589;-0.00016915664281676602;-0.00016197499026636972;1.044956870273469;10.001651622216436;0.8337059447022103;0.015560858178682859;0.01556803538023435;0.7179181464612412;-0.013255936918578324;0.7179124856760247
36.57384;1.0444377310342388;0.8330751443068063;0.7978102885240812;-0.00016915787308246399;-0.00016197440375351928;1.0449570244321147;10.001636612356851;0.8337033183618061;0.015560828353408664;0.01556797342022187;0.717921560358141;-0.013255937946384128;0.7179158635264329
36.58384;1.0444371885290455;0.8330740682281107;0.7978073525110063;-0.00017026582560022155;-0.00016303357299728244;1.044957122709833;10.001621130176378;0.8337006585731668;0.01556079856506352;0.015567912765136915;0.7179238542427354;-0.01325593894006647;0.7179182076261256
36.59384;1.0444366643764103;0.8330726507684756;0.7978040687203642;-0.0001702669654713765;-0.00016303303629875944;1.0449571631943086;10.001605196621018;0.8336979639428199;0.015560768785750705;0.015567853265716827;0.7179260299410828;-0.013254939899388193;0.7179205027081591
36.60384;1.0444364563800972;0.8330714806887677;0.7978007683790292;-0.0001695072548015941;-0.00016230400026462832;1.0449571447830073;10.001588835974227;0.8336952327248616;0.015560738995157213;0.01556779480926616;0.7179280903346354;-0.013254940824754683;0.7179227893077491
36.61384;1.0444359610127054;0.8330700789070993;0.7977974494484111;-0.0001695083168980419;-0.00016230350562913893;1.0449570661000616;10.001572082879251;0.8336924630469775;0.015560709174966275;0.015567737310858224;0.7179300388398743;-0.013254941717164178;0.7179250528308836
36.62384;1.0444354781232863;0.8330686864850263;0.7977941106870189;-0.00016950934464126364;-0.0001623030288440362;1.0449569251806234;10.001554972793414;0.833689653156276;0.015560679328594002;0.015567680701493612;0.7179318776072885;-0.013254942577917093;0.7179272969820106
36.63384;1.0444350074672484;0.8330673050643878;0.7977907509093382;-0.00016951033998900103;-0.00016230256785607994;1.0449567193775215;10.00153752071615;0.833686802885508;0.015560649513535096;0.015567624915487263;0.7179336064770782;-0.013254943408198263;0.7179295252394827
36.64384;1.0444345467053928;0.8330662858874499;0.7977877038151286;-0.00017061807312931517;-0.00016336185031374723;1.0449564453827886;10.001519717072071;0.8336839155554364;0.01556061985413739;0.01556756987323399;0.7179352237048012;-0.013254944208788203;0.7179317412928385
36.65384;1.044434089816391;0.833064934437283;0.7977843028882576;-0.0001706190075188741;-0.00016336141496531512;1.0449560998768062;10.001501546893216;0.8336809985193475;0.015560590521233533;0.015567515470066927;0.7179367275215651;-0.013254944979848275;0.7179339486881672
36.66384;1.0444336277325779;0.8330636030099001;0.7977808853770367;-0.0001706199133825288;-0.00016336098916676044;1.0449546795799116;10.001483000827701;0.8336780621666472;0.015560561694719664;0.015567461583202638;0.71793811714327;-0.013254945720819792;0.7179361490686708
36.67384;1.0444331507323723;0.83306229568411;0.7977774556083862;-0.00017062079199160084;-0.00016336057040356833;1.0449541800538389;10.001464067297809;0.8336751179282805;0.015560533534310706;0.015567408098728827;0.7179393931179507;-0.01325494643061635;0.7179383408609098
36.68384;1.0444326506378296;0.8330610173323904;0.7977740185312397;-0.0001706216445639164;-0.0001633601561511731;1.044953595099251;10.001444728002491;0.8336721759169966;0.01556050617594593;0.015567354938385571;0.7179405570676985;-0.01325394710799497;0.7179405019436378
36.69384;1.0444311673063968;0.8330590121689385;0.797770580552688;-0.0001703825290463279;-0.00016313014804115642;1.0449529175711314;10.001424961110821;0.833669243898232;0.015560479746958867;0.015567302054357657;0.7179416106642269;-0.013253947751937275;0.7179426655690976
36.70384;1.044430602372055;0.8330578060217986;0.7977671500366853;-0.000170383333185306;-0.00016312973780935273;1.0449521399063735;10.001404745568133;0.8336663281628153;0.01556045437302754;0.015567249396886562;0.7179425548831363;-0.01325394836196249;0.7179448098932504
36.71384;1.0444299957582792;0.8330566413688963;0.7977637366439538;-0.0001703841142153095;-0.0001631293286018844;1.0449512532875107;10.001384069597586;0.8336634345791105;0.015560430166602643;0.01556719689070182;0.7179433903115704;-0.013253948938157708;0.7179469306313536
36.72384;1.0444293411878471;0.8330558696572423;0.7977606832520542;-0.00017149164021492455;-0.00016418864940887008;1.044950246998128;10.001362940440977;0.8336605687326087;0.01556040720863059;0.015567144429388283;0.7179441178524871;-0.013253949481018145;0.7179490224150871
36.73384;1.044428633752417;0.833054795009029;0.7977573288483568;-0.0001714923760297142;-0.00016418824016319733;1.044949110111614;10.001341386405427;0.8336577352230645;0.015560385538791726;0.015567091878513522;0.71794473909674;-0.01325394999149059;0.71795108004586
36.74384;1.0444278704169363;0.8330537670591138;0.7977540120244653;-0.00017149308976805423;-0.0001641878289076212;1.0449478349686785;10.001319453605024;0.8336549362018884;0.015560365163128724;0.015567039089448825;0.7179452561396951;-0.013253950471179044;0.7179530987435856
36.75384;1.0444270496449914;0.8330527863669359;0.7977507352209878;-0.00017149378121432518;-0.00016418741406760626;1.0449464191358364;10.001297202154893;0.833652170149482;0.015560346076224724;0.015566985919826401;0.7179456714070401;-0.013253950922366118;0.7179550731947592
36.76384;1.0444261716262309;0.8330518531255564;0.7977474993950754;-0.0001714944495307734;-0.00016418699419424673;1.0449448638294685;10.001274690740393;0.8336494323692845;0.01556032828458677;0.015566932249587488;0.7179459881806662;-0.013253951347802374;0.7179569978540736
36.77384;1.0444252382327688;0.8330509667714019;0.797744304912269;-0.00017149509381619797;-0.00016418656804418594;1.044943171002052;10.001251954932982;0.8336467169865283;0.015560311819338335;0.015566877982605157;0.7179462112128038;-0.013253951750374306;0.7179588682548863
36.78384;1.0444242512826174;0.8330501261771227;0.7977411520688369;-0.00017149571368008275;-0.000164186134619373;1.044941342548676;10.001229005264028;0.8336440187352279;0.01556029672994681;0.015566823038877768;0.7179463463244782;-0.01325395213264941;0.7179606812752111
36.79384;1.0444232109473457;0.833049329792771;0.7977380413143743;-0.00017149630933597072;-0.00016418569339040031;1.0449393816727377;10.001205838957729;0.8336413335805595;0.015560283057204907;0.015566767361703517;0.7179463991414202;-0.013253952496541177;0.7179624347902658
36.80384;1.0444221160986644;0.8330485758288401;0.7977349732922698;-0.00017149688149133578;-0.00016418524447100026;1.044937293483577;10.00118244656614;0.8336386585738242;0.01556027081486728;0.015566710932671653;0.7179463744283393;-0.013253952843631874;0.7179641279217703
36.81384;1.0444209656628203;0.8330478628335889;0.7977319482458876;-0.00017149743118471524;-0.00016418478829659057;1.0449350839780092;10.001158815701588;0.8336359914611376;0.015560260000527067;0.015566653765177808;0.7179472765996826;-0.013252953175803288;0.7179667421223476
36.82384;1.0444197596727303;0.833047538711517;0.7977292994799524;-0.0001726047272102209;-0.00016524405468209288;1.0449327591782012;10.001134933225856;0.8336333305977869;0.015560250605355916;0.015566595884322184;0.7179471101078635;-0.013252953495214435;0.7179683143409062
36.83384;1.0444184995456696;0.8330469050248147;0.797726358479041;-0.00017260523454901182;-0.00016524358466617388;1.0449303250447317;10.00111078783591;0.8336306752712822;0.015560242605575723;0.015566537306772316;0.717946879173157;-0.013252953803831234;0.7179698247557266
36.84384;1.044417187974456;0.8330463097687648;0.7977234605883089;-0.0001726057206602919;-0.00016524310770293387;1.0449277876577683;10.00108637403488;0.8336280251972548;0.015560235953656581;0.015566478023408641;0.7179465879226283;-0.01325295410323709;0.7179712721498163
36.85384;1.044415829054451;0.8330457533608586;0.7977206098670826;-0.00017260618429540005;-0.00016524262372097026;1.0449251536173325;10.001061692169571;0.8336253792950311;0.015560230580141233;0.015566418000923404;0.7179462410974161;-0.013252954394566521;0.717972655745713
36.86384;1.0444144276943998;0.8330452386245424;0.797717812556891;-0.00017260662361145794;-0.00016524213296210277;1.0449224308456586;10.001036753563177;0.833622735749642;0.01556022640610067;0.0155663572031096;0.717945844113932;-0.013252954678354861;0.717973974941133
36.87384;1.0444129878007509;0.8330447706108329;0.7977150766273429;-0.0001726070365889453;-0.0001652416363870727;1.0449196288945606;10.001011597689342;0.8336200935403998;0.015560223355623074;0.015566295612595505;0.7179454018702852;-0.01325295495457273;0.7179752295622803
36.88384;1.0444115112621164;0.833044355144362;0.7977124120355928;-0.00017260742129053967;-0.00016524113546379757;1.0449167576947545;10.00098630230409;0.8336174538957956;0.015560221358292934;0.015566233238039079;0.7179449175649604;-0.013252955222856633;0.7179764205480356
36.89384;1.044409998434759;0.8330439969146706;0.7977098298575355;-0.0001726077762376001;-0.00016524063160199145;1.0449138259678354;10.000960972757813;0.8336148204933616;0.015560220348840198;0.015566170105616652;0.717944393117423;-0.013252955482655883;0.7179775501372404
36.90384;1.0444084487511882;0.8330436982103476;0.7977073399987159;-0.00017260810100135524;-0.00016524012624767696;1.0449098407125992;10.000935720484051;0.8336121988471585;0.015560220270125049;0.015566106248591905;0.7179438304039528;-0.0132529557330499;0.7179786215183298
36.91384;1.044406861011887;0.8330434584771013;0.7977049504573416;-0.00017260839651100183;-0.00016523962129796392;1.0449068071077512;10.00091064347809;0.8336095964201917;0.015560221076037658;0.015566041701316476;0.7179432318436972;-0.013252955972467761;0.717979637865317
36.92384;1.0444052334843523;0.8330432744392787;0.797702668516268;-0.00017260866471913763;-0.00016523911895228945;1.0449037283653353;10.000885815734609;0.8336070228995917;0.015560222726456045;0.01556597650233408;0.7179426005979533;-0.01325295619879047;0.7179806010653148
36.93384;1.044403563941074;0.8330431415282535;0.7977005011766922;-0.00017260890793642725;-0.0001652386213369874;1.0449006058523624;10.00086128298647;0.8336044892942777;0.015560225174145903;0.015565910708874121;0.7179419404640189;-0.013252956409775826;0.7179815114088581
36.94384;1.0444018499436676;0.8330430558278136;0.7976984540962903;-0.00017260912843973324;-0.0001652381305311005;1.0448974393014323;10.000837060099522;0.8336020066751539;0.015560228360396217;0.015565844397683848;0.7179412554963838;-0.013252956603383756;0.7179823686048397
36.95384;1.0444000895827612;0.8330430143718013;0.7976965306303997;-0.0001726093284944431;-0.0001652376489175225;1.044894227810051;10.000813139771768;0.8335995854949713;0.01556023222218294;0.015565777646356733;0.7179405498670467;-0.013252956777933684;0.7179831727089179
36.96384;1.0443982823938438;0.8330430141992878;0.7976947321626915;-0.00017260951016571816;-0.00016523717937413644;1.0448909716598451;10.000789513558342;0.8335972350816035;0.015560236700339906;0.01556571052383606;0.7179398272880552;-0.013252956932113159;0.7179839237897012
36.97384;1.0443964294151524;0.8330430521686726;0.7976930595305678;-0.000172609674690998;-0.00016523672493632844;1.0448876725204137;10.000766182675704;0.8335949630946042;0.01556024174559589;0.015565643101069783;0.717939090324161;-0.01325295706472518;0.7179846211585016
36.98384;1.044394531900675;0.8330431254960725;0.7976915142783909;-0.00017260982228584597;-0.000165236288179623;1.0448843319412766;10.000743148689452;0.8335927752015194;0.015560247313352236;0.01556557546953482;0.7179383411442452;-0.013252957174475733;0.7179852634701502
36.99384;1.0443925900969568;0.8330432313233193;0.7976900982485888;-0.0001726099527752004;-0.0001652358709173451;1.0448809503588938;10.000720397449474;0.8335906749374099;0.015560253350380639;0.01556550775032833;0.7179375827543215;-0.013252957260248702;0.7179858495305194
37.00384;1.0443906038446527;0.8330433653733285;0.7976888120781319;-0.0001726100662137587;-0.00016523547437827002;1.04487752724511;10.000697887104185;0.8335886638771044;0.015560259789783787;0.0155654400894288;0.7179368186874235;-0.013252957321579342;0.7179863788773289
37.01384;1.0443885741335435;0.8330435212811461;0.7976876548696904;-0.00017261016298723044;-0.0001652350993725402;1.0448740626943098;10.000675544741512;0.833586742256094;0.015560266553981716;0.015565372646786585;0.7179360517262154;-0.013252957358639333;0.7179868520406534
37.02384;1.044385549740375;0.8330429301936438;0.7976866250560698;-0.0001723702982080083;-0.00016500514913401484;1.0448705594611971;10.000653274379832;0.8335849096177312;0.015560273564343863;0.01556530558318146;0.7179352834494704;-0.013252957371833282;0.717987270801089
37.03384;1.0443834414406408;0.8330431050951385;0.7976857203625937;-0.00017237036398431326;-0.00016500481726777243;1.0448670225356416;10.000630971162886;0.8335831652586394;0.015560280756148138;0.015565239049698195;0.7179345143650602;-0.013252957361545097;0.7179876379200595
37.04384;1.0443812986088983;0.8330432771271166;0.7976849378030688;-0.00017237041610873973;-0.0001650045058935263;1.0448634567641364;10.000608530957207;0.8335815086330903;0.015560288083550883;0.015565173187397464;0.7179337435786429;-0.013252957328150365;0.7179879559292471
37.05384;1.044379124007431;0.8330434393681714;0.7976842740196368;-0.0001723704560870629;-0.00016500421395838512;1.0448598661623307;10.000585855062328;0.8335799397545569;0.015560295511009289;0.015565108139180177;0.7179329686274603;-0.013252957272355804;0.7179882263175993
37.06384;1.044376919798835;0.8330439346506182;0.7976840601611234;-0.00017347725187100922;-0.00016606366989484306;1.0448562549172307;10.00056285660961;0.8335784595493745;0.01556030300637669;0.015565044063476285;0.7179321864473361;-0.013252957195643776;0.7179884506056147
37.07384;1.0443746867279624;0.8330440599578878;0.7976836258450163;-0.0001734772710730169;-0.00016606341426953305;1.0448526277842076;10.000539462413366;0.8335770695387521;0.015560310541931268;0.015564981137551715;0.717931394719767;-0.013252957100263252;0.7179886317255214
37.08384;1.0443724247522557;0.8330441593218612;0.7976833019990328;-0.0001734772813103531;-0.00016606317675379786;1.0448489899509552;10.000515603783919;0.833575770437159;0.015560318098887768;0.015564919547571011;0.7179305920876121;-0.01325295698900486;0.7179887734100882
37.09384;1.0443701356060753;0.8330442290419235;0.797683083982555;-0.00017347728391021156;-0.00016606295874520028;1.044845346674943;10.000491206651304;0.8335745612898368;0.01556032567257382;0.015564859467406666;0.7179297772165015;-0.013252956865099376;0.7179888785712063
37.10384;1.0443678234498246;0.8330442662949578;0.7976829650334941;-0.0001734772805503921;-0.00016606276252377424;1.0448417025140042;10.000466191269018;0.8335734404564437;0.015560333268747357;0.015564801041873494;0.7179289481184592;-0.013252956731902101;0.7179889486021244
37.11384;1.0443654928041115;0.833043919697198;0.7976826022878089;-0.00017237050628099136;-0.00016500286122811633;1.0448380610799322;10.00044047913071;0.833572406723795;0.01556034088612623;0.01556474439431733;0.7179281027449538;-0.013252956592559009;0.717988983800607
37.12384;1.0443631469966483;0.8330438842585776;0.7976826532607241;-0.0001723704959426828;-0.0001650027161632204;1.0448344257169697;10.000414003064403;0.8335714589392299;0.015560348502496768;0.015564689647293864;0.7179272403713183;-0.013252956450095527;0.717988984045167
37.13384;1.0443607878971792;0.8330438088924982;0.7976827726276181;-0.0001723704840114229;-0.00016500260027499874;1.0448308001422681;10.000386715604963;0.8335705953836341;0.01556035607623342;0.015564636926120621;0.7179263624019061;-0.01325295630770088;0.7179889491795155
37.14384;1.0443584163798196;0.8330436922485305;0.7976829487655211;-0.00017237047099334413;-0.00016500251579741073;1.0448271885870188;10.000358592450088;0.8335698141262242;0.015560363554404353;0.015564586345843736;0.7179254717928816;-0.013252956168717278;0.7179888797494826
37.15384;1.0443569874826393;0.833044295099158;0.7976831703313935;-0.00017261040208091312;-0.00016523206158361353;1.0448235960772896;10.000329634461778;0.8335691134380537;0.015560370881557315;0.01556453800873968;0.7179245718764435;-0.013252956036157334;0.7179887781748354
37.16384;1.0443545967640668;0.8330440967136973;0.7976834265536709;-0.00017261038510631404;-0.00016523204481077864;1.0448200290583467;10.000299861262144;0.8335684911404775;0.015560378016077887;0.015564492013735975;0.7179236658027597;-0.01325295591216513;0.7179886490348819
37.17384;1.044352202557805;0.8330438586898298;0.797683706950393;-0.00017261036438407054;-0.0001652320630108878;1.0448164955335635;10.000269295547616;0.8335679437276908;0.015560384958369939;0.015564448455691875;0.7179227565148588;-0.01325295579789725;0.7179884982825088
37.18384;1.044349808993535;0.8330435813884243;0.7976840019479087;-0.00017261033902185596;-0.00016523211629798092;1.0448130044358623;10.00023795807834;0.8335674669273739;0.015560391767949466;0.015564407413068469;0.7179218470466487;-0.013252955693615618;0.7179883322811209
37.19384;1.0443474184336419;0.8330432652420793;0.7976843031552634;-0.0001726103086682612;-0.00016523220464167773;1.0448095650508724;10.000205875645005;0.8335670571916587;0.015560398541100168;0.015564368935913023;0.7179209412901116;-0.013252955598804232;0.717988156893187
37.20384;1.044345032634514;0.8330429103219082;0.797684603138337;-0.00017261027320974748;-0.00016523232765763932;1.0448061867791318;10.000173087523388;0.8335667121604872;0.01556040537030635;0.015564333037991448;0.7179200445643896;-0.013252955512411495;0.717987976902879
37.21384;1.0443426551088282;0.8330425153035425;0.7976848949986592;-0.00017261023248596057;-0.0001652324841924859;1.044802879032937;10.000139646936148;0.833566429879227;0.015560412328412999;0.015564299699359702;0.7179191636404578;-0.013252955432977255;0.7179877962184825
37.22384;1.0443402918346816;0.8330420778023037;0.7976851720170178;-0.00017261018640559765;-0.00016523267240937622;1.0447996512045723;10.000105621297557;0.833566207693893;0.015560419479770465;0.015564268881235677;0.7179183063865886;-0.01325295535871156;0.7179876186015297
37.23384;1.0443379499599605;0.8330415961339273;0.7976854273728053;-0.0001726101352474566;-0.0001652328903443995;1.0447965127150807;10.000071093638836;0.8335660412977921;0.015560426896948022;0.015564240541097557;0.7179174805720415;-0.013252955287980877;0.717987448234877
37.24384;1.0443356373201191;0.8330410707485152;0.7976856545061745;-0.00017261007999220022;-0.00016523313647747245;1.0447934734094229;10.00003616293762;0.8335659243861627;0.015560434672980614;0.015564214635076056;0.7179166924737581;-0.013252955219907422;0.7179872899321257
37.25384;1.0443333633538119;0.8330405043214321;0.7976858483661605;-0.00017261002259484937;-0.0001652334100621899;1.044790543976849;10.000000942128702;0.8335658491339407;0.015560442925193596;0.015564191111839881;0.7179159467577345;-0.013252955154524466;0.7179871491281336
37.26384;1.0443311387372516;0.8330399013060823;0.7976860066707868;-0.00017260996589926582;-0.00016523371112447098;1.0447877355090918;9.999965554082936;0.8335658073089596;0.01556045178110282;0.015564169914034545;0.7179152471044548;-0.013252955092444129;0.7179870315695469
37.27384;1.0443289733197876;0.8330392678285057;0.7976861299595417;-0.00017260991310023626;-0.00016523404018588906;1.044786058049842;9.999930122586749;0.8335657918778305;0.015560461349361445;0.015564150980632472;0.7179145967121148;-0.013252955034267974;0.7179869430493483
37.28384;1.0443268745892096;0.8330386113751949;0.7976862204493503;-0.0001726098673048647;-0.00016523439785415096;1.0447835192650794;9.999894760246109;0.8335657984827429;0.015560471708695558;0.015564134241713483;0.7179139986838325;-0.013252954980122678;0.7179868891933585
37.29384;1.0443248480275202;0.8330379396060462;0.797686280956823;-0.00017260983155776476;-0.00016523478429698627;1.0447811238961529;9.999859560636029;0.8335658253598348;0.015560482928696204;0.01556411962167545;0.7179134555331121;-0.01325295492970674;0.7179868747041653
37.30384;1.0443228987835547;0.8330372595674148;0.7976863143095752;-0.0001726098089576819;-0.0001652351988653428;1.0447788737044943;9.999824595731216;0.8335658712167824;0.015560495090460537;0.01556410704642522;0.7179129681995955;-0.013252954882793783;0.7179869027169357
37.31384;1.0443210328087664;0.8330365785403914;0.7976863231009433;-0.00017260980256578092;-0.00016523564033897007;1.0447767685014155;9.999789912881077;0.8335659331878545;0.015560508291447213;0.01556409643306381;0.7179125363955622;-0.0132539548394174;0.7179869933595722
37.32384;1.0443192561792898;0.8330359047138274;0.7976863098081718;-0.0001726098152034606;-0.00016523610762643202;1.0447748078363246;9.999755533886127;0.8335660069211163;0.015560522640769304;0.015564087676236614;0.7179121596189395;-0.013253954799315954;0.7179871100856521
37.33384;1.0443175731855836;0.8330352462885616;0.797686277113264;-0.0001726098492242082;-0.00016523660023094137;1.044772991545568;9.999721464807049;0.8335660874940242;0.01556053824344553;0.015564080653863065;0.7179118369393668;-0.013253954761416284;0.717987270675415
37.34384;1.0443159850180672;0.8330346108279272;0.7976862282798631;-0.00017260990618026968;-0.0001652371182598577;1.0447713190336918;9.999687710485722;0.8335661693372126;0.015560555186973132;0.015564075233566333;0.7179115660674631;-0.01325395472405386;0.7179874737953104
37.35384;1.0443144903711097;0.8330340055868554;0.7976861671244895;-0.00017260998657593244;-0.00016523766224987795;1.044769787967099;9.999654284527034;0.8335662460954031;0.015560573536989456;0.015564071255350082;0.7179113428871167;-0.013253954685562556;0.717987717202597
37.36384;1.0443130869382835;0.8330330891644006;0.7976857635787752;-0.00017150332248295084;-0.00016417850339918194;1.044768393166104;9.999621215222612;0.8335663114566313;0.015560593331616144;0.015564068508343073;0.7179111617328674;-0.013253954644600292;0.7179879974617231
37.37384;1.0443117721797996;0.8330325674629407;0.7976856894288608;-0.00017150344955457164;-0.00016417910148109545;1.0447671268419099;9.999588543855614;0.8335663602241523;0.015560614581549654;0.015564066736408368;0.7179110163320931;-0.013253954600180752;0.7179883107459673
37.38384;1.0443105438073825;0.8330321009206747;0.7976856146445088;-0.00017150360080618466;-0.00016417972785378275;1.0447659799517715;9.99955631546603;0.8335663888067708;0.015560637281416143;0.015564065666041961;0.7179109006188064;-0.013253954551745894;0.7179886539440025
37.39384;1.0443094005946756;0.8330316979799648;0.7976855432341774;-0.00017150377741546093;-0.00016418038336145685;1.0447649436248638;9.999524570383905;0.8335663950911787;0.015560661420254657;0.015564065022310229;0.7179108088724248;-0.013253954499143468;0.7179890253429293
37.40384;1.0443083429508526;0.8330313644944543;0.7976854787569477;-0.00017150398056758022;-0.00016418106830556688;1.0447640101042028;9.9994933418222;0.8335663783474805;0.015560686983832998;0.015564064535720464;0.7179107354961759;-0.013253954442228821;0.7179894247989678
37.41384;1.0443073730192935;0.8330311038254332;0.7976854238678154;-0.0001715042112585335;-0.00016418178226540814;1.044763172566328;9.99946266183399;0.8335663394346072;0.015560713953052606;0.015564063960898166;0.7179106748688736;-0.013253954380392;0.7179898529596941
37.42384;1.0443064944457638;0.8330309187433369;0.7976853804332583;-0.00017150447006111528;-0.0001641825243964692;1.0447624239757678;9.999432566778445;0.8335662805778573;0.015560742297642332;0.015564063093793198;0.7179106216689911;-0.01325395431242775;0.7179903101602678
37.43384;1.044305711629142;0.8330308134308346;0.797685350171452;-0.00017150475689681758;-0.00016418329392309125;1.0447617566496523;9.99940308766628;0.8335662045561519;0.015560771960812214;0.015564061769986101;0.7179095714825029;-0.013253954236782054;0.7179897965365641
37.44384;1.0443050286741833;0.8330307940421281;0.7976853349581127;-0.00017150507089237166;-0.0001641840905444685;1.0447611634090057;9.999374234467274;0.8335661139368796;0.01556080285737976;0.01556405985532825;0.7179095208786214;-0.013253954151887687;0.7179903120074802
37.45384;1.0443044492125753;0.8330308680113057;0.7976853365372766;-0.00017150541032412206;-0.00016418491430932625;1.0447606389568933;9.999346000578228;0.8335660105939319;0.015560834900945633;0.015564057240944585;0.7179094668652454;-0.013254954056321292;0.7179908756788739
37.46384;1.0443039773920049;0.8330310431609992;0.7976853569114143;-0.00017150577287143858;-0.0001641857649873435;1.0447601799328048;9.999318383609271;0.8335658958277351;0.015560868025229973;0.015564053846220805;0.7179094065107385;-0.013254953948935815;0.7179914506129389
37.47384;1.0443036183239391;0.8330313271193293;0.7976853991925961;-0.00017150615606314;-0.00016418664151860018;1.0447597839200036;9.999291392928427;0.8335657711473387;0.015560902178141947;0.015564049633813212;0.7179093369213853;-0.013254953828939422;0.717992054405277
37.48384;1.0443033769616896;0.8330313778277175;0.7976851334354813;-0.00017039978954607832;-0.00016312781232236397;1.044759448347021;9.999265039742923;0.833565638550596;0.015560937308124051;0.015564044621402479;0.7179092553632409;-0.013254953695668663;0.7179926852534269
37.49384;1.0443032567664516;0.8330318980541408;0.797685231869237;-0.00017040020596621318;-0.00016312873369438857;1.0447591693802467;9.999239324792084;0.8335654999653659;0.01556097335571035;0.015564038866743755;0.7179091597364824;-0.013254953548437254;0.7179933405612797
37.50384;1.0443032592210588;0.833032542561339;0.7976853644629933;-0.0001704006345405295;-0.00016312967340302668;1.0447589413643574;9.999214236572188;0.8335653571258537;0.015561010261069827;0.015564032430362537;0.7179090488535285;-0.013254953386754578;0.7179940173753578
37.51384;1.044304337843333;0.8330340741220333;0.7976855343756487;-0.00017064101601529493;-0.0001633602254489576;1.0447587575581572;9.999189763280077;0.8335652120092756;0.015561047989970258;0.01556402534178578;0.7179089217144483;-0.013254953210514063;0.7179947126370578
37.52384;1.0443045841155967;0.833034971007;0.7976857447738217;-0.00017064146158965996;-0.00016336119464600133;1.0447586109936537;9.999165897137477;0.833565066636658;0.015561086546808973;0.015564017594207617;0.7179087766550339;-0.013254953019950479;0.7179954232736309
37.53384;1.0443049510148261;0.8330359922542417;0.797685999559629;-0.0001706419125155914;-0.00016336217455131913;1.0447584947419326;9.999142622713233;0.8335649220528628;0.015561125961654685;0.015564009164833368;0.7179086114808167;-0.013254952815619638;0.7179961463561244
37.54384;1.0443054383841623;0.8330371358647864;0.7976863035938175;-0.0001706423664730125;-0.00016336316166980225;1.0447594026411997;9.999119911011983;0.8335647775006865;0.015561166273502725;0.015564000032541348;0.7179084241606901;-0.013254952598547825;0.7179968789586606
37.55384;1.0443060465729186;0.8330384005184003;0.7976866618274863;-0.0001706428210310125;-0.00016336415195815476;1.0447593302227676;9.999097727254222;0.8335646309901249;0.015561207513146567;0.015563990187938363;0.7179082132492074;-0.013254952370441386;0.7179976176524736
37.56384;1.0443067758300324;0.8330397858987957;0.7976870785603886;-0.00017064327417511588;-0.0001633651411950257;1.0447592749246755;9.999076041482153;0.8335644811146798;0.015561249691824201;0.015563979644642213;0.7179079781269461;-0.013255952133697254;0.7179983767499551
37.57384;1.0443076258944237;0.8330409436701467;0.7976872236832929;-0.00016953695580766806;-0.00016230639594174372;1.0447592357390776;9.999054834612126;0.8335643280815583;0.015561292815037658;0.015563968443448557;0.7179077197420969;-0.013255951891153608;0.7179991147784228
37.58384;1.0443085963401648;0.8330425712947324;0.7976877692662064;-0.00016953740306043243;-0.0001623073723674596;1.0447592126988714;9.999034094580939;0.833564172914301;0.01556133690496817;0.015563956647800515;0.7179074413502313;-0.013255951645816857;0.7179998457777221
37.59384;1.0443096862545198;0.8330443180087481;0.7976883853644651;-0.00016953784649693734;-0.00016230833845705804;1.044759206805115;9.999013801972952;0.833564016066857;0.015561382002516798;0.01556394433973334;0.7179071481164269;-0.013255951400755405;0.7180005661446663
37.60384;1.0443108921539626;0.8330461802124249;0.7976890747469568;-0.0001695382855256305;-0.00016230929219161289;1.0447592201705644;9.99899392110111;0.8335638568182058;0.015561428151004508;0.015563931624934373;0.7179068459508421;-0.013255951159210374;0.718001273929095
37.61384;1.0443122060444003;0.8330481532595736;0.7976898381819223;-0.0001695387196090494;-0.00016231023185382142;1.0447592553568692;9.998974404924084;0.8335636939762773;0.015561475380688757;0.015563918643116346;0.7179065402831836;-0.013255950924804652;0.718001969010057
37.62384;1.044313616264255;0.833050231644196;0.7976906744392863;-0.0001695391483790179;-0.0001623111559647337;1.0447593142653038;9.99895519919548;0.8335635270930494;0.0155615236948659;0.015563905566404097;0.717906234791251;-0.013255950701537622;0.7180026522305952
37.63384;1.0443151109489848;0.8330524091708776;0.7976915808874336;-0.00016953957168316632;-0.00016231206315105276;1.0447593975947096;9.998936239968895;0.8335633562194137;0.015561573049400557;0.015563892586379104;0.7179059307169557;-0.013255950493506643;0.718003324296754
37.64384;1.0443166813539446;0.8330546792553956;0.7976925544467648;-0.00016953998957266713;-0.00016231295222354162;1.044759504834905;9.99891745622948;0.8335631801175396;0.015561623344329029;0.015563879896690712;0.7179056275728368;-0.013255950304585653;0.7180039848521808
37.65384;1.044318322765604;0.8330566858669841;0.797693258344057;-0.00016843363329210512;-0.00016125409290727112;1.044759634398493;9.998898782027393;0.8335629951964344;0.01556167444000008;0.015563867670533776;0.717905324494089;-0.013255950138207951;0.7180046318270673
37.66384;1.0443200329895308;0.8330591179661687;0.7976943583947397;-0.0001684340406296739;-0.00016125494430078408;1.0447597838758071;9.99888016916282;0.8335627964848812;0.015561726174280394;0.015563856044561149;0.7179050209878937;-0.013256949997376411;0.7180052801371054
37.67384;1.0443218098714782;0.83306161677193;0.7976955190826013;-0.00016843444250849875;-0.0001612557768022726;1.0447599504255414;9.998861593842982;0.8335625798769657;0.015561778365175501;0.0155638451158839;0.717904717120358;-0.013256949884936845;0.7180058890632133
37.68384;1.0443236494278136;0.8330641719259121;0.7976967392855895;-0.00016843483878887513;-0.0001612565903008752;1.0447601307374643;9.99884305807332;0.833562343420858;0.01556183081284542;0.01556383494747432;0.7179044134371321;-0.01325694980380176;0.7180064744312391
37.69384;1.0443264992938692;0.8330675335581529;0.7976980181453177;-0.00016867517089607867;-0.00016148698022665274;1.044760320360599;9.998824587967405;0.83356208647707;0.015561883311428566;0.01556382557874947;0.7179041103656856;-0.013256949756852812;0.7180070353029416
37.70384;1.0443284446821708;0.8330701683028978;0.7976993546429193;-0.00016867555728142594;-0.00016148775412936836;1.0447605134835758;9.998806229651102;0.8335618085494111;0.015561935656724925;0.015563817034787738;0.7179038074647613;-0.01325694974664329;0.7180075720097961
37.71384;1.0443304317630289;0.8330728243140263;0.7977007466362274;-0.0001686759393951475;-0.00016148850638112754;1.0447607032864055;9.998788045278173;0.8335615091405598;0.015561987641009226;0.015563809333310356;0.7179035034508758;-0.013256949775053586;0.7180080856667783
37.72384;1.044332452669894;0.8330751400232721;0.7977018567502767;-0.00016756954697796616;-0.00016042950581916703;1.0447618818289446;9.998770109378999;0.8335611878899657;0.015562039056591866;0.015563802496391652;0.7179021970987564;-0.013256949843037283;0.7180075784271989
37.73384;1.0443344995412844;0.8330778003874146;0.7977033478383007;-0.0001675699198070562;-0.00016043021074238606;1.044762039860021;9.998752502942793;0.8335608446574374;0.01556208971881167;0.015563796562708962;0.7179018881057975;-0.013256949950748487;0.7180080526245831
37.74384;1.044336565621486;0.8330804439961202;0.7977048793098694;-0.00016757028838396774;-0.00016043089043603267;1.0447621671598435;9.998735306108014;0.8335604797177008;0.015562139484652725;0.015563791586525176;0.717901577211866;-0.013257950098083789;0.7180085290790553
37.75384;1.0443386459782353;0.8330830581601567;0.7977064442222962;-0.00016757065406564683;-0.00016043154357845443;1.0447622530707712;9.998718585070693;0.833560093797448;0.01556218825374927;0.015563787621501391;0.7179012658885036;-0.013257950285237055;0.7180089715894786
37.76384;1.0443407371577873;0.833085629717558;0.7977080362479056;-0.00016757101892676387;-0.00016043216865214445;1.0447622871123028;9.998702380166202;0.8335596879238348;0.015562235964885247;0.015563784701097568;0.7179009561530425;-0.01325795051276672;0.7180093984916466
37.77384;1.0443428366662515;0.8330881456308156;0.7977096497452734;-0.00016757138549910354;-0.00016043276454734819;1.0447622597883144;9.998686710794754;0.8335592633650544;0.015562282593480678;0.015563782830955553;0.7179006502042762;-0.013257950781030455;0.718009810386971
37.78384;1.0443449427086322;0.8330905952360628;0.7977112795572995;-0.0001675717563539174;-0.00016043333089496304;1.0447621635393058;9.998671584100236;0.8335588214289247;0.015562328138792866;0.0155637819991169;0.7179003496923384;-0.01325795108959845;0.7180102097228194
37.79384;1.0443470546821858;0.8330926231320215;0.7977125870189713;-0.00016646536381426257;-0.00015937413808701244;1.0447619937933412;9.998657000097682;0.8335583627008533;0.015562372601878583;0.015563782182214906;0.7179000554170798;-0.013257951437244413;0.7180106007938858
37.80384;1.0443491748934768;0.8330949237852625;0.7977142357405439;-0.00016646574983597326;-0.00015937464561240674;1.044761749345817;9.99864296734298;0.8335578862245;0.015562415973885786;0.015563783332902434;0.717899767434993;-0.013257951822132205;0.7180109893909526
37.81384;1.044351308941509;0.8330971466756399;0.7977158875614777;-0.00016646614583758025;-0.00015937512357745313;1.0447614308983837;9.998629517706348;0.833557389769179;0.015562458244265732;0.015563785370080263;0.7178994847780569;-0.013258952241867874;0.7180114009776861
37.82384;1.04435346300884;0.8330992896178014;0.7977175388048374;-0.00016646655257515053;-0.0001593755715505098;1.0447610385896227;9.998616701036381;0.833556871271192;0.015562499410970718;0.015563788181019427;0.7178992053081497;-0.01325895269394897;0.7180118056033207
37.83384;1.0443556413622934;0.8331013491367617;0.7977191864935556;-0.00016646697023353258;-0.00015937598891303174;1.0447605707768757;9.99860456639183;0.8335563299648316;0.015562539471280787;0.015563791626794842;0.7178989265615806;-0.013258953176492349;0.7180122272161819
37.84384;1.0443588002629507;0.8331040819188787;0.7977208276713363;-0.00016670733747151063;-0.00015960597017781542;1.0447600247436104;9.998593150982868;0.8335557661778021;0.01556257840613103;0.015563795552771922;0.7178986467734115;-0.013258953688349399;0.7180126698421844
37.85384;1.0443610335365796;0.833105614607262;0.7977221254439368;-0.00016560100478736045;-0.0001585465947289746;1.0447593980600984;9.998582487515643;0.8335551805421655;0.01556261618274154;0.015563799796344266;0.7178983648864767;-0.013258954228764224;0.7180131364018304
37.86384;1.0443632943649712;0.8331074051568244;0.797723745908388;-0.00016560145233892622;-0.00015854691734458573;1.044758689368063;9.99857261534481;0.8335545735848333;0.01556265277098996;0.015563804184277968;0.7178980798727204;-0.01325895479722843;0.7180136281211461
37.87384;1.0443655797768647;0.8331091060163617;0.7977253559161349;-0.00016560190793311297;-0.00015854720888357213;1.044758898474455;9.998563578811014;0.8335539455532722;0.015562688155496112;0.015563808532350867;0.7178977903621558;-0.013258955393299172;0.7180141441823454
37.88384;1.0443675845696003;0.8331104784065915;0.7977269583697215;-0.00016636318062418414;-0.00015927598944245316;1.0447580263242362;9.998555418274051;0.8335532960526425;0.015562722338325294;0.015563812650884865;0.7178974948575189;-0.013258956016101638;0.7180146818448496
37.89384;1.0443699040761483;0.8331120024563825;0.797728556901336;-0.00016636364967303444;-0.0001592762219981945;1.0447570754709832;9.998548167755198;0.8335526235727453;0.015562755331772801;0.015563816346063965;0.7178971920970599;-0.013259956663880508;0.7180152553129081
37.90384;1.044372231021575;0.833113438240975;0.7977301539679703;-0.00016636412415593088;-0.00015927642594611364;1.0447560503406286;9.998541857787457;0.8335519249646448;0.015562787140305016;0.01556381942099375;0.7178968809936738;-0.01325995733402981;0.7180158229013878
37.91384;1.044374558958393;0.8331144371631343;0.7977314178050292;-0.0001652578312433403;-0.00015821687120154063;1.0447549560848584;9.998536513011384;0.8335511949129079;0.015562817744866545;0.015563821685763344;0.7178965600947683;-0.01325995802360172;0.7180163989068682
37.92384;1.0443768818561154;0.8331156963313628;0.797733018439906;-0.00016525831059012604;-0.0001582170178775347;1.044753797214443;9.99853214928531;0.8335504259855998;0.015562847105070913;0.015563822975731348;0.7178962273212115;-0.013259958729724674;0.7180169802078844
37.93384;1.0443791929511819;0.8331168654400717;0.7977346237716038;-0.00016525878818962936;-0.0001582171355814266;1.0447525780604157;9.998528780343866;0.8335496095356023;0.015562875174428626;0.01556382316767639;0.7178948804742817;-0.013259959449620029;0.7180165649087571
37.94384;1.0443814849067456;0.8331179431419589;0.7977362359418898;-0.00016525926112303073;-0.0001582172236319778;1.0447513044864745;9.99852642408736;0.8335487367558105;0.015562901911796026;0.015563822174657878;0.7178945181489156;-0.013259960180597543;0.7180171510966433
37.95384;1.0443837514846053;0.8331189291949747;0.7977378584440927;-0.00016525972638352065;-0.0001582172811922858;1.0447499846513835;9.998525096416605;0.8335477994025272;0.015562927276396304;0.015563819917725614;0.717894140691438;-0.0132609609200895;0.7180177554618242
37.96384;1.0443869420929475;0.833120236648535;0.797739162868775;-0.00016439334532832186;-0.00015738717155152856;1.0447486282342417;9.998524803247689;0.8335467902991749;0.015562951206488105;0.015563816306863683;0.7178937506791371;-0.01326096166543233;0.7180183384237477
37.97384;1.0443891461497607;0.8331210437439116;0.7977408242879378;-0.00016439378612832572;-0.0001573871671249644;1.0447472451451567;9.998525543235449;0.8335457035249855;0.015562973604769017;0.015563811248889448;0.7178933524630203;-0.013260962413710319;0.718018915309648
37.98384;1.0443913140939682;0.8331217659399139;0.7977425151096764;-0.0001643942107461394;-0.00015738713178953218;1.0447458441887076;9.998527316323562;0.8335445341987686;0.015562994354334826;0.015563804656763179;0.7178929511835217;-0.013260963162072717;0.7180194828889176
37.99384;1.0443934406570186;0.8331224081248255;0.7977442398075208;-0.00016439461729414226;-0.00015738706596225775;1.0447454321081802;9.99853012472806;0.83354327778625;0.015563013352881482;0.015563796443435935;0.7178925520043452;-0.013260963908200743;0.7180200382486771
38.00384;1.0443955190112733;0.8331229767025379;0.7977460014594875;-0.0001643950044053165;-0.00015738697056751538;1.044744013874778;9.998533959784163;0.8335419292953398;0.015563030541097955;0.015563786512362293;0.7178921599208992;-0.013260964650507063;0.7180205784809864
38.01384;1.0443975432617603;0.8331234791675658;0.797747802718854;-0.0001643953711758331;-0.0001573868468866715;1.0447425938008101;9.99853878513528;0.8335404833645262;0.015563045910840274;0.015563774761299552;0.7178917799464449;-0.013261965388021116;0.7180211188283516
38.02384;1.0443995098420746;0.8331235749837025;0.7977493115819294;-0.00016328894489361795;-0.00015632696596508462;1.0447411761972327;9.998544531967768;0.8335389351086745;0.01556305948555074;0.015563761107085308;0.7178914170959179;-0.01326196611998188;0.7180216192871409
38.03384;1.044401416382115;0.8331239706546681;0.7977511961255649;-0.00016328926980440487;-0.0001563267891208058;1.0447397653316175;9.998551112556553;0.8335372808046618;0.015563071291974026;0.015563745510753875;0.7178910760417176;-0.013261966845414154;0.7180220957440777
38.04384;1.0444032595886557;0.8331243264163387;0.7977531198184955;-0.00016328957362235966;-0.00015632658653663294;1.0447383653240119;9.998558443957323;0.8335355180150295;0.015563081345383029;0.015563727973928056;0.7178907609647239;-0.013261967563016754;0.7180225457444215
38.05384;1.0444050343554583;0.8331246508869588;0.7977550782538203;-0.0001632898562479007;-0.0001563263580678494;1.0447369799604724;9.998566462027338;0.8335336450224728;0.015563089648580103;0.015563708516985032;0.7178904755115326;-0.01326196827133762;0.7180229667957737
38.06384;1.0444067346759878;0.833124952059152;0.7977570671329856;-0.00016329011736046362;-0.00015632610322075134;1.0447356118848914;9.998575117023382;0.8335316601846317;0.015563096200791623;0.015563687167716536;0.7178902227711351;-0.013261968969048486;0.718023356911475
38.07384;1.0444083545788523;0.833124888390335;0.7977587492679075;-0.0001621835841565866;-0.00015526609129441857;1.0447342613058992;9.998584362635347;0.8335295620711687;0.015563101009121137;0.015563663958583997;0.7178900058686206;-0.013261969655037622;0.7180237151802367
38.08384;1.0444108422443954;0.8331259250352554;0.7977607899514935;-0.00016242373387941947;-0.00015549537602419316;1.0447329251146427;9.998594152165376;0.8335273498722874;0.015563104089226926;0.015563638919903526;0.7178898283502116;-0.013262970328292777;0.7180240600325697
38.09384;1.0444122855223128;0.833126198014859;0.7977628523581555;-0.00016242392759258122;-0.0001554950416758736;1.044731597888672;9.998604446448804;0.8335250230719391;0.015563105454608246;0.015563612075885759;0.7178896935110297;-0.013262970987815498;0.7180243549793797
38.10384;1.0444136341722177;0.8331264734180334;0.7977649329432653;-0.00016242409931875487;-0.0001554946830890757;1.0447302745447549;9.998615222762224;0.8335225808753305;0.015563105113436322;0.0155635834479247;0.71788960427989;-0.013262971632666777;0.7180246195704655
38.11384;1.0444148835176046;0.8331267542391892;0.7977670282771189;-0.0001624242505175271;-0.00015549430194963137;1.044729951228249;9.998626472381755;0.8335200222053297;0.015563103077544918;0.015563553058500304;0.7178885641625259;-0.013262972261900687;0.7180238558688892
