time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.12384;1.0444160281100987;0.8331266923169631;0.7977688017180355;-0.0001613176099538898;-0.000154434169464019;1.0447286234242015;9.998638200044507;0.8335173459600267;0.015563099367003052;0.015563520936258882;0.7178885773299208;-0.013262972874130701;0.7180240665702168
38.13384;1.0444170636956882;0.8331269835796359;0.7977709198985913;-0.00016131772685464466;-0.00015443374764405226;1.0447272852066734;9.998650429146972;0.8335145510329444;0.015563094011835608;0.015563487124570513;0.7178886475377015;-0.013263973467185606;0.7180242749222748
38.14384;1.0444179888515468;0.8331272747672834;0.797773049143786;-0.00016131783077243326;-0.0001544333081399643;1.044725931134409;9.998663192894416;0.8335116362434515;0.015563087059722506;0.01556345168452044;0.7178887773973559;-0.013263974038427568;0.7180244494112467
38.15384;1.0444188043752067;0.8331275588614008;0.7977751907534185;-0.00016131792467826802;-0.00015443285409281354;1.0447245577793076;9.998676516469938;0.8335086006844034;0.01556307858188894;0.015563414685470865;0.7178889684921432;-0.013263974585534181;0.7180246131988759
38.16384;1.0444195124176492;0.8331278274720377;0.7977773462212617;-0.00016131801122932853;-0.00015443238964846768;1.0447231635518808;9.998690407447878;0.8335054442401898;0.015563068668988862;0.015563376198402172;0.7178892215659245;-0.013263975107106642;0.718024769597326
38.17384;1.0444201170126302;0.8331277231938105;0.7977791828188996;-0.00016021131939417642;-0.00015337218883781296;1.0447217483841162;9.998704859133367;0.8335021678179648;0.015563057409548293;0.015563336301039784;0.7178895365090847;-0.013263975602586664;0.718024920735202
38.18384;1.0444206242929703;0.8331279353234491;0.797781368723583;-0.00016021139823863716;-0.00015337171619994933;1.0447203141687655;9.99871986350541;0.8334987740177333;0.015563044866970795;0.01556329507389783;0.7178899124841576;-0.01326397607164776;0.7180250679292821
38.19384;1.0444219953971803;0.8331288677764179;0.7977835686571076;-0.00016045140814171163;-0.00015360083756360573;1.044718864905971;9.998735418754427;0.8334952682415296;0.015563031094465385;0.015563252581956788;0.7178903480600344;-0.013264976513723239;0.7180252309290329
38.20384;1.0444223308201412;0.8331289910482161;0.7977857807633627;-0.0001604514893153067;-0.00015360037063264447;1.0447174058777124;9.998751530518748;0.8334916584245988;0.01556301617173274;0.015563208867390625;0.717890841246261;-0.013264976927818747;0.7180253746952624
38.21384;1.044422592679371;0.8331287101323022;0.7977876690672164;-0.00015934480054583856;-0.00015254017991413022;1.0447159426474297;9.99876821538112;0.8334879532941881;0.015563000211233932;0.015563163970799371;0.717891389640688;-0.013264977312397983;0.7180255202350354
38.22384;1.0444227890986177;0.8331287173079219;0.7977898988821545;-0.00015934489252996927;-0.00015253972754445644;1.044715480061609;9.998785496750294;0.8334841614152241;0.015562983335263571;0.015563117963709088;0.7178919905179066;-0.013264977665511843;0.7180256701905426
38.23384;1.0444229277290316;0.8331286601575898;0.7977921317843536;-0.0001593449921112462;-0.00015253928361954605;1.0447140214281618;9.998803395085345;0.8334802917789046;0.015562965652498411;0.015563070959841992;0.7178926404751764;-0.013264977985242316;0.718025826867118
38.24384;1.0444230164974178;0.8331285360210394;0.7977943616833325;-0.00015934509992567724;-0.00015253884815497854;1.0447125686549963;9.998821927030257;0.8334763548891841;0.015562947249070378;0.015563023107722273;0.7178933350109353;-0.01326597827002258;0.7180260105655112
38.25384;1.0444230643324646;0.8331283428047241;0.7977965828714499;-0.00015934521608585326;-0.00015253842114426025;1.044711123061866;9.998841111829817;0.8334723632849128;0.015562928200417016;0.01556297458286161;0.7178940690195883;-0.013265978518659858;0.7180261858987467
38.26384;1.044423080740094;0.8331277304028678;0.7977984579382674;-0.0001582385658076718;-0.00015147827233195836;1.0447096861621663;9.998860978152253;0.8334683308737687;0.015562908588422809;0.015562925578450022;0.7178948377700037;-0.013265978730169466;0.7180263735049254
38.27384;1.0444230748443297;0.8331273954896081;0.7978006535545011;-0.00015823869701789468;-0.00015147786272053448;1.0447082597093607;9.998881561538374;0.8334642720740709;0.015562888515163768;0.015562876292460446;0.7178946367755631;-0.01326597890352442;0.7180255773604096
38.28384;1.0444230552325742;0.8331269881033698;0.7978028350055175;-0.00015823883359023376;-0.00015147746203111943;1.0447068452275923;9.9989028911995;0.833460202161619;0.015562868124840241;0.015562826908857363;0.7178954607474242;-0.013265979037640409;0.7180258028613437
38.29384;1.0444239841399028;0.8331272686102614;0.7978050007119027;-0.00015847890221843937;-0.000151706662203555;1.0447054445906236;9.998924981388928;0.8334561379096852;0.015562847613056064;0.01556277757952345;0.7178963030166933;-0.013265979131576684;0.7180260572360796
38.30384;1.044423962176908;0.8331263681623614;0.7978068146891323;-0.00015737226709960358;-0.00015064654836111958;1.044704060984405;9.998947830830657;0.8334520969966339;0.015562827198282735;0.01556272842471221;0.717897155158201;-0.013266979184573495;0.7180263666429214
38.31384;1.0444239499939534;0.8331257488295342;0.7978089429912766;-0.00015737240549757226;-0.0001506461730446508;1.04470269844836;9.998971428475977;0.8334480961609799;0.015562807085881437;0.015562679545424436;0.7178980063515151;-0.013266979196129262;0.7180267023269739
38.32384;1.0444239527884047;0.8331250671559546;0.797811049872767;-0.00015737253881606194;-0.0001506458053220981;1.044702360882249;9.998995764912086;0.8334441490740091;0.015562787456129917;0.015562631033026552;0.717898843730841;-0.013266979166295535;0.7180270915600481
38.33384;1.0444239742102879;0.8331243297875933;0.7978131331613946;-0.00015737266397352416;-0.00015064544492868635;1.0447010520629543;9.999020836147778;0.8334402654498853;0.015562768461318903;0.015562582981776834;0.717899654152573;-0.013266979095817642;0.7180275432011857
38.34384;1.0444240166300187;0.8331235442875483;0.7978151900135796;-0.00015737277823234215;-0.00015064509171708966;1.0446997766079558;9.999046633825394;0.833436452108061;0.015562750222517952;0.015562535501535846;0.7179004258920242;-0.01326697898595466;0.7180280649650447
38.35384;1.0444240811386156;0.8331223698274958;0.7978168820875836;-0.00015626610367706277;-0.0001495850151459145;1.0446985405547278;9.999073128683094;0.8334327146522927;0.015562732836271725;0.015562488715684891;0.7179011492285904;-0.013267978838147752;0.7180286805990972
38.36384;1.0444241672342842;0.8331215118584822;0.7978188706700973;-0.0001562661893286859;-0.00014958467617723163;1.044697350613552;9.999100259376528;0.8334290576443993;0.015562716383290626;0.015562442748899077;0.7179018164636248;-0.013267978653712136;0.7180293554564422
38.37384;1.0444242733047304;0.8331206296947842;0.7978208139452606;-0.00015626625798547398;-0.0001495843441955311;1.044696212853106;9.999127938864447;0.8334254837627895;0.015562700933086182;0.015562397723016356;0.7179024217599508;-0.013267978433809542;0.7180301081206548
38.38384;1.0444243985954156;0.8331197324488865;0.7978227052687297;-0.00015626630852970201;-0.000149584019087656;1.0446951318726672;9.999156071901348;0.8334219943401964;0.015562686548931956;0.015562353768123675;0.717902960377262;-0.013267978179661365;0.7180309379856143
38.39384;1.044425498746321;0.8331192416039597;0.7978242060748489;-0.00015539949008963835;-0.00014875356168795768;1.0446941108551364;9.999184572084177;0.8334185907909901;0.015562673280838305;0.015562311041984609;0.7179034279732511;-0.013267977892674292;0.718031844771813
38.40384;1.04442567062319;0.8331183410077511;0.7978259810691102;-0.00015539950194993436;-0.00014875325037379586;1.0446931523046454;9.999213373778963;0.8334152752152231;0.015562661145855172;0.015562269732711489;0.7179038206073715;-0.013268977574334219;0.7180328469722688
38.41384;1.0444258734638903;0.8331174468033321;0.7978276936925571;-0.00015539949379736638;-0.0001487529460799917;1.0446922587760776;9.999242429113437;0.8334120500460847;0.015562650119875267;0.015562230026225995;0.71790313466942;-0.013268977226003488;0.7180329076855759
38.42384;1.044426112846956;0.8331165587314765;0.7978293424441802;-0.00015539946592730324;-0.00014875264896662449;1.0446924331129848;9.999271690361786;0.8334089169585693;0.01556264015013333;0.015562192073747726;0.7179033665857821;-0.013268976848919267;0.7180340447134187
38.43384;1.0444263940002583;0.8331153248209839;0.7978305923038286;-0.00015429264278546956;-0.0001476926283870527;1.0446916782846356;9.999301093720636;0.8334058760785115;0.0155626311732035;0.015562156000169346;0.7179035129521838;-0.01326897644442136;0.7180352577579306
38.44384;1.044426721147599;0.8331144387420912;0.7978321096672764;-0.00015429257983399155;-0.00014769234509781965;1.0446909970547336;9.99933056073779;0.8334029266087166;0.015562623123683289;0.01556212193095306;0.7179035710532762;-0.013268976014051415;0.718036546242317
38.45384;1.0444270969320746;0.8331135486870722;0.7978335587387954;-0.0001542925032461803;-0.00014769206807414362;1.0446903917745933;9.999360016426651;0.8334000680831614;0.01556261593420947;0.015562089995953408;0.717903539163849;-0.013269975559509322;0.7180379276843976
38.46384;1.0444275226041448;0.8331126536297284;0.7978349386537192;-0.00015429241581727012;-0.00014769179721699604;1.0446898648778047;9.999389395999263;0.8333973003416885;0.015562609534499255;0.015562060308034092;0.71790341670672;-0.013269975082811481;0.7180393631233302
38.47384;1.0444279988634624;0.8331114057959196;0.7978359164037985;-0.00015318554312142502;-0.00014663180203839583;1.0446894194655874;9.999418630658427;0.8333946221337282;0.015562603855604854;0.01556203294804683;0.7179032045566576;-0.013269974586440357;0.7180408677772286
38.48384;1.0444294804438785;0.8331112660417188;0.7978371623572592;-0.0001534253633232194;-0.00014686113457557063;1.0446890583764212;9.999447637706869;0.8333920306213131;0.015562598838251653;0.015562007972552572;0.7179029044018788;-0.013269974072966125;0.7180424377758118
38.49384;1.0444300613242818;0.8331103673935496;0.7978383449227942;-0.00015342525369226837;-0.00014686088324712514;1.0446887821981525;9.999476320409546;0.8333895222927657;0.01556259443375622;0.015561985419312155;0.7179025169545764;-0.013269973544425656;0.7180440690193383
38.50384;1.044430697057318;0.8331094751606013;0.7978394648193828;-0.00015342513735279022;-0.00014686063958140022;1.0446885882988484;9.999504568114691;0.8333870935591348;0.015562590593916908;0.015561965300115577;0.7179020416290329;-0.013270973002145843;0.7180457750598803
38.51384;1.0444313895761717;0.8331082454152725;0.7978401880132638;-0.00015231823584707554;-0.00014580067375823065;1.0446894710305776;9.999532264560273;0.833384741072902;0.015562587259937317;0.01556194760641801;0.7179014785804291;-0.013270972446919691;0.7180475125191642
38.52384;1.044432140738285;0.8331073793212375;0.7978411831084341;-0.0001523181039260396;-0.00014580044772653032;1.0446894221008904;9.999559308319505;0.8333824625333754;0.015562584363565826;0.015561932326011375;0.7179008299785266;-0.013270971879181259;0.7180492921829102
38.53384;1.0444329512706352;0.8331065296114216;0.797842117974856;-0.00015231796336037545;-0.00014580023085965693;1.044689431368006;9.99958563322251;0.8333802570527773;0.015562581848076526;0.015561919444840108;0.7179000987512314;-0.013270971299334008;0.718051106185794
38.54384;1.0444338190196067;0.8331056965683004;0.7978429956195172;-0.0001523178145538635;-0.0001458000225280848;1.0446894877926747;9.999611215814136;0.8333781244424583;0.015562579691330545;0.015561908939741277;0.7178992868471399;-0.013270970708206414;0.7180529473685965
38.55384;1.044434737987166;0.8331045311902731;0.7978434859040396;-0.00015121088099923386;-0.00014474009085447016;1.044689579839235;9.999636064824662;0.833376064264352;0.015562577904360593;0.015561900778303715;0.7178973950126795;-0.01327197010723365;0.718053827409257
38.56384;1.0444356990000454;0.8331037310619801;0.7978442602456787;-0.00015121071997494092;-0.00014473989579888067;1.0446896955498524;9.999660197258457;0.8333740757562031;0.015562576516325694;0.015561894914481754;0.717896423612358;-0.013271969498321054;0.7180557015687679
38.57384;1.044437645363521;0.8331037089898783;0.7978449866675478;-0.0001514504766893979;-0.0001449692953956187;1.0446898224282204;9.999683614519233;0.8333721585030996;0.01556257556734421;0.015561891271393605;0.7178953730419341;-0.013271968883538748;0.7180575816501
38.58384;1.0444386596797637;0.8331029446971742;0.7978456656445836;-0.00015145031091658834;-0.00014496910808224232;1.0446899477663305;9.999706293942825;0.8333703124942006;0.015562575101502926;0.015561889736431217;0.717894243650086;-0.013271968264807492;0.7180594626271575
38.59384;1.0444396871780601;0.8331018512496643;0.7978459623623378;-0.00015034336686654888;-0.00014390919166638053;1.0446900598671667;9.999728199479772;0.8333685376673383;0.015562575156149821;0.015561890185351613;0.7178930360946764;-0.013271967643781005;0.7180613406618137
38.60384;1.0444407208411188;0.833101126493177;0.7978465439669881;-0.0001503432039846521;-0.00014390900596955017;1.0446911490581603;9.9997492939812;0.8333668342076559;0.015562575759582984;0.015561892508445597;0.7178917519200353;-0.013272967021787697;0.7180632304063825
38.61384;1.0444417550730245;0.8331004210274053;0.7978470766947847;-0.00015034304463893005;-0.00014390881845984218;1.0446912079233028;9.999769535514208;0.8333652028685878;0.015562576939786686;0.015561896608746843;0.7178903935230138;-0.013272966399683553;0.7180650909873024
38.62384;1.0444427849915547;0.8330997338829129;0.7978475615949518;-0.00015034288976563563;-0.0001439086276994238;1.0446912314534669;9.999788865494608;0.8333636443492725;0.015562578730701064;0.01556190237781457;0.717888963882888;-0.013272965777836447;0.718066937017783
38.63384;1.044443805911736;0.8330987154895061;0.7978476659777531;-0.0001492359610439284;-0.00014284870184044706;1.0446912168222973;9.999807205939513;0.8333621587758998;0.015562581160013267;0.015561909680818387;0.7178874670237442;-0.013272965156241793;0.7180687643203104
38.64384;1.0444448135818063;0.8330980629799395;0.7978480592514671;-0.00014923581643736723;-0.00014284850150954814;1.0446911620910582;9.99982446917283;0.8333607461707669;0.015562584223219857;0.015561918361803834;0.7178859089408597;-0.013273964534706858;0.7180705864378627
38.65384;1.0444458035203446;0.8330974274672251;0.7978484092506664;-0.00014923567694473058;-0.00014284829496826745;1.0446910652846964;9.999840569228628;0.8333594072990157;0.015562587869370849;0.015561928250534516;0.7178842977487153;-0.0132739639132128;0.7180723603340147
38.66384;1.0444477233908191;0.8330975705427375;0.797848718315459;-0.00014947546097236427;-0.00014307767086079525;1.0446909251866223;9.99985542835826;0.833358143855568;0.01556259201169458;0.015561939166859731;0.7178826430362228;-0.013273963292187782;0.7180740977962159
38.67384;1.0444486581615955;0.833096623421443;0.7978486559214764;-0.00014836854973770792;-0.00014201771866147845;1.0446907422303906;9.999868978163487;0.8333569575117562;0.015562596547925538;0.015561950929442214;0.717880955103634;-0.013273962672394094;0.7180757926384886
38.68384;1.0444495538383602;0.8330960462752458;0.7978488941708676;-0.0001483684206049025;-0.0001420174888398164;1.0446905180929427;9.999881150126601;0.8333558484511286;0.015562601373156954;0.0155619633623623;0.7178782437913509;-0.013273962054726331;0.7180764402380645
38.69384;1.0444504030825834;0.8330954917111786;0.7978491029336999;-0.00014836829179555567;-0.00014201724942402145;1.0446912552499314;9.999891866805589;0.8333548147506515;0.015562606382643576;0.015561976288469661;0.717876517390343;-0.013274961440118003;0.718078055650823
38.70384;1.0444511995673904;0.8330949610806901;0.7978492847609459;-0.00014836816163272995;-0.0001420169993327356;1.0446909572875438;9.999901050977329;0.8333538531186309;0.01556261146761369;0.01556198951636996;0.7178747827293704;-0.013274960829298995;0.7180796002145983
38.71384;1.0444519380464814;0.8330941070692832;0.7978491075057553;-0.00014726124870419188;-0.00014095700714348623;1.0446906284427193;9.999908636745657;0.8333529599396219;0.015562616508085053;0.015562002835314875;0.7178730458539038;-0.013274960222411312;0.7180810905446547
38.72384;1.0444526131484528;0.8330936282447843;0.7978492412048237;-0.00014726111185445922;-0.00014095673453595522;1.0446902719957287;9.999914568421868;0.8333521312961334;0.015562621373625072;0.015562016017283055;0.7178713121323458;-0.01327495961895149;0.7180825236127246
38.73384;1.0444532183941306;0.8330931761224396;0.7978493539896149;-0.00014726097009732885;-0.0001409564504473151;1.0446898895617585;9.999918809043132;0.8333513620695548;0.015562625941714871;0.015562028832060789;0.7178695857593721;-0.013275959018264802;0.718083913655638
38.74384;1.0444537463721482;0.8330927512694754;0.7978494469214247;-0.00014726082238569288;-0.00014095615426320242;1.044689481681771;9.999921368073588;0.8333506456706882;0.015562630113959443;0.015562041072244313;0.717867869276079;-0.013275958420043282;0.718085219130747
38.75384;1.0444551429592466;0.8330927668322063;0.7978491852037735;-0.0001463938029617619;-0.00014012570291957647;1.0446890486663576;9.999922323408148;0.8333499753682746;0.015562633806507666;0.015562052560299782;0.7178661632264949;-0.013275957824271377;0.7180864548020954
38.76384;1.0444554925418177;0.8330923998977713;0.7978492340826426;-0.00014639363911401484;-0.00014012537941446984;1.0446885913572184;9.999921819514373;0.8333493459241933;0.01556263693191802;0.015562063136812885;0.717864466171844;-0.013275957230906374;0.7180876184653744
38.77384;1.0444557410080055;0.8330920626297336;0.7978492554925978;-0.00014639346456080498;-0.00014012504040764812;1.0446881114507;9.999920045016276;0.833348753798817;0.015562639394865567;0.01556207266189397;0.7178627756604834;-0.0132759566396593;0.7180887091739295
38.78384;1.0444558813667577;0.8330914046132777;0.797848911426023;-0.00014528649626503542;-0.0001390649537058775;1.0446886113219156;9.999917204503248;0.8333481963447031;0.015562641093156858;0.015562081038030669;0.7178610895412716;-0.013276956049914194;0.7180897446208931
38.79384;1.0444559079389748;0.8330911203714103;0.7978488669677412;-0.00014528629485230368;-0.0001390645800061602;1.0446880934966556;9.999913499858113;0.833347671221861;0.015562641912959916;0.015562088223669033;0.7178594065083608;-0.013276955460867908;0.7180906862500681
38.80384;1.0444558166799502;0.8330908577355262;0.7978487873151953;-0.0001452860782444812;-0.00013906418712992304;1.0446875603526793;9.999909122737343;0.8333471760496032;0.015562641726280503;0.015562094218049247;0.7178577261104595;-0.013276954871772741;0.7180915502740737
38.81384;1.0444556053551355;0.8330906132109117;0.7978486737024866;-0.0001452858456735466;-0.00013906377413853646;1.044687014245899;9.999904252313476;0.8333467080896476;0.015562640401441105;0.015562099034265047;0.7178550491662574;-0.013276954282236702;0.7180913345356793
38.82384;1.044455273146333;0.8330900335176604;0.7978481940862214;-0.00014417881474445654;-0.0001380036096991695;1.0446864566412175;9.99989905676809;0.8333462642675565;0.015562637817908233;0.015562102680276193;0.7178533782777834;-0.013277953692587278;0.7180920553913872
38.83384;1.0444557738172273;0.8330905714592479;0.7978480174516137;-0.00014441845909876652;-0.00013823274445633573;1.0446858862157944;9.999893698410425;0.8333458411466143;0.015562633868852522;0.015562105152730894;0.7178517172668889;-0.013277953103906467;0.7180926753246842
38.84384;1.0444552008762615;0.8330903506841671;0.7978478095388482;-0.00014441816875730606;-0.00013823227248626783;1.0446852983740273;9.999888333767757;0.8333454343833919;0.015562628455900989;0.015562106446437032;0.717850069644921;-0.013277952517679055;0.7180932139545704
38.85384;1.0444545111256243;0.8330901266905353;0.7978475684684119;-0.00014441785480534043;-0.00013823178379538677;1.0446846871950595;9.99988310459768;0.8333450385768957;0.015562621488283714;0.01556210656786441;0.7178484371889797;-0.013277951935433921;0.7180936746808491
38.86384;1.0444537101661875;0.8330895466189533;0.7978469576000783;-0.00014331073287235274;-0.00013717154920983183;1.0446850476644916;9.999878137247416;0.833344648258544;0.015562612884014915;0.015562105531560084;0.7178468195393947;-0.013277951358497629;0.7180940628995973
38.87384;1.0444528053459214;0.833089305272975;0.7978466425715117;-0.0001433103655354716;-0.00013717103274780092;1.0446843763831715;9.999873557312371;0.8333442591822496;0.015562602574801774;0.015562103355824556;0.7178452152283692;-0.013278950788011968;0.7180944036112586
38.88384;1.0444518041831683;0.8330890520821664;0.7978462880042247;-0.0001433099691354193;-0.00013717050506888888;1.0446836717658872;9.999869499658045;0.8333438687197297;0.015562590515683197;0.015562100072355384;0.7178436232750177;-0.01327895022546027;0.7180946661492714
38.89384;1.0444507133902396;0.8330884376945339;0.7978455592199983;-0.00014220276060905032;-0.00013611023628516656;1.0446829346751973;9.99986610370123;0.8333434749367515;0.015562576684440374;0.015562095720360795;0.7178420442316482;-0.013278949673230591;0.718094874248639
38.90384;1.044449539529395;0.8330881605495329;0.7978451239897767;-0.0001422023043624102;-0.00013610968895143448;1.044682168387083;9.999863502093138;0.8333430754496954;0.015562561072988416;0.015562090323478875;0.7178404808452986;-0.01327894913470314;0.7180950322067341
38.91384;1.0444492439183224;0.8330886345838067;0.7978446488603634;-0.00014244172993033657;-0.00013633871944231758;1.0446813775821358;9.999861812712714;0.8333426677515973;0.015562543695515615;0.015562083884037313;0.7178389381101349;-0.013279948614134314;0.7180951622871232
38.92384;1.0444479268210247;0.8330883412213896;0.7978441357394155;-0.0001424412159065258;-0.00013633815246856022;1.0446805675003643;9.999861139387773;0.8333422503117529;0.015562524614097503;0.015562076396028298;0.7178374219369289;-0.01327994811640273;0.7180952308976801
38.93384;1.044446548370174;0.8330888039543832;0.7978443139146324;-0.00014098508964918377;-0.00013494387187057918;1.0446797432046067;9.999861572902656;0.8333418230875425;0.0155625039442848;0.015562067856582162;0.7178349379075211;-0.013279947646493201;0.7180942598701318
38.94384;1.0444451138146855;0.8330885127074588;0.7978437373753995;-0.00014098452066168906;-0.00013494328583413308;1.044678908917493;9.999863184716611;0.8333413878116311;0.015562481821115231;0.015562058269800338;0.7178334915437831;-0.013279947209060918;0.7180942519594702
38.95384;1.044443628186423;0.8330882309450071;0.7978431392482985;-0.000140983924924268;-0.00013494269114907564;1.0446790681006108;9.999866020460162;0.8333409475063653;0.015562458364667648;0.015562047637709247;0.7178320886747487;-0.013279946808206764;0.7180942106469571
38.96384;1.044442095824243;0.8330879626673796;0.7978425280474203;-0.00014098330251926717;-0.0001349420884700337;1.0446782235789098;9.999870096272971;0.8333405047747614;0.015562433682201806;0.015562035946053253;0.7178307351704629;-0.01328094644732773;0.7180941581216075
38.97384;1.0444405196204933;0.8330873616028556;0.7978415781523066;-0.00013987587005797402;-0.00013388174719539844;1.044677377550884;9.99987540005051;0.8333400608846281;0.015562407883501654;0.015562023167675609;0.717829436926417;-0.013280946129151453;0.7180940610403137
38.98384;1.044438901093916;0.8330871273177003;0.7978409644858332;-0.0001398751945109822;-0.00013388113020475673;1.0446765326103593;9.999881902386479;0.8333396165160177;0.015562381074770738;0.015562009280645894;0.7178282001364765;-0.013280945855942977;0.7180939408184617
38.99384;1.0444381947451513;0.8330876752237053;0.7978403579769678;-0.0001401144025841242;-0.00013411009424714836;1.0446756928037881;9.99988956496383;0.8333391727309117;0.015562353339243305;0.0155619942836213;0.7178270308394422;-0.013280945629641485;0.7180937994070066
39.00384;1.0444364938475332;0.8330871419839354;0.7978394276925024;-0.0001390068941323606;-0.00013304973418331488;1.0446748628077653;9.999898336086359;0.8333387314889624;0.01556232472567949;0.015561978197543437;0.7178259332839564;-0.013281945451840227;0.718093656358584
39.01384;1.044434753862717;0.8330869967921447;0.7978388432783416;-0.00013900614953261047;-0.00013304910013253604;1.0446740464852589;9.999908144552178;0.8333382956692089;0.015562295248419174;0.015561961048508557;0.7178249089485458;-0.01328194532359471;0.7180934752115505
39.02384;1.044432977904439;0.8330869027988955;0.7978382720840533;-0.00013900538696230098;-0.00013304846116555364;1.0446732473415392;9.999918901858978;0.8333378688126878;0.015562264896450795;0.015561942851910555;0.7178239573170436;-0.013281945245156678;0.7180932752766054
39.03384;1.0444311706488194;0.8330868707383291;0.7978377153068069;-0.00013900460873159695;-0.00013304781821743712;1.0446734700302327;9.999930512584674;0.8333374551077697;0.015562233646037642;0.015561923620903535;0.7178230765650314;-0.0132819452158824;0.7180930575729876
39.04384;1.0444293383836536;0.833086560191539;0.7978368398027614;-0.00013789703230691826;-0.0001319874416839665;1.0446727201065609;9.999942885775303;0.8333370592828357;0.015562201468981136;0.015561903384641407;0.717822263301285;-0.013282945234500064;0.7180928410647123
39.05384;1.0444274882304527;0.8330866741894313;0.7978363134066937;-0.000137896228302209;-0.00013198679623102586;1.0446720023893474;9.999955935203513;0.8333366862149132;0.015562168332294228;0.015561882193438095;0.7178205125291045;-0.013282945299712317;0.7180915892467948
39.06384;1.044425626424478;0.8330868662954165;0.7978358011401046;-0.00013789541418148674;-0.00013198615307487217;1.0446713207128027;9.999969569492567;0.8333363408529977;0.015562134190152862;0.015561860107196422;0.7178198183134281;-0.013282945410735816;0.718091321438984
39.07384;1.044424710659635;0.8330875485100306;0.7978349680258744;-0.00013702771337821602;-0.0001311553699785824;1.04467067871758;9.999983692854153;0.8333360286237188;0.015562098985206257;0.015561837171770173;0.7178191744806283;-0.01328294556730427;0.7180910397500178
39.08384;1.04442253417859;0.8330876553898463;0.7978344818062869;-0.00013778769741818356;-0.0001318832422227716;1.0446700794767863;9.999998225042587;0.833335755868097;0.015562062671147663;0.015561813410401712;0.7178185751175246;-0.013282945769394996;0.7180907461408625
39.09384;1.0444206513797911;0.8330880760366468;0.7978340096658505;-0.00013778686786210403;-0.00013188261937163503;1.0446695247380062;10.000013114999286;0.8333355299162137;0.01556202522911496;0.01556178885832681;0.717818015557491;-0.013283946017062717;0.7180904603206774
39.10384;1.0444187604043602;0.8330885668686506;0.7978335535047574;-0.0001377860383345682;-0.00013188200670553952;1.0446690150494669;10.0000283306437;0.8333353587342611;0.015561986657841385;0.015561763607524658;0.7178174935102538;-0.013283946310105139;0.7180901452878118
39.11384;1.0444168595077028;0.8330887752040533;0.7978327818496804;-0.00013667842562349039;-0.00013082167381449271;1.0446695501371246;10.000043844525733;0.8333352504021888;0.015561946961373465;0.015561737801370034;0.7178170087550279;-0.013283946647697872;0.7180898185039848
39.12384;1.0444149458569534;0.8330893955152268;0.7978323650600048;-0.00013667760321516817;-0.00013082108461675058;1.0446691290342882;10.000059626798022;0.8333352125836637;0.015561906156010016;0.01556171158442136;0.7178165615304258;-0.013283947028530326;0.7180894780529417
39.13384;1.044413015132608;0.8330900771088505;0.7978319715654093;-0.00013667678814314386;-0.00013082050719381483;1.0446687501179939;10.000075636471037;0.8333352522904822;0.015561864281932942;0.015561685067480154;0.7178161516478111;-0.013284947451168259;0.718089139387409
39.14384;1.044411062550332;0.8330908190796947;0.7978316038582846;-0.00013667598310949906;-0.00013081994084177887;1.044668411895918;10.000091817811082;0.8333353766587116;0.015561821392341146;0.015561658334804976;0.7178157789737502;-0.013284947914133314;0.7180887615505541
39.15384;1.0444100390262225;0.8330920329835991;0.7978309298107843;-0.0001358083084443681;-0.0001299892385475491;1.0446681144029597;10.000108110440266;0.8333355936188847;0.015561777527454294;0.015561631464226887;0.7178154437986527;-0.013284948415795037;0.7180883592905422
39.16384;1.044408038672717;0.8330928943836514;0.7978306175044786;-0.00013580753088366718;-0.0001299886922456503;1.0446678589821778;10.000124462975519;0.8333359106266479;0.01556173270657078;0.015561604522344504;0.7178151462733698;-0.0132849489543569;0.7180879297716491
39.17384;1.0444060215894337;0.8330938151187652;0.7978303305597937;-0.00013580677051523382;-0.00012998815457948765;1.0446676463845916;10.000140838030184;0.833336332951541;0.015561686943716459;0.01556157753927557;0.717813885933425;-0.013285949527954439;0.7180864894535335
39.18384;1.0444039957429339;0.8330944467819742;0.79782973066613;-0.00013469924326587246;-0.00012892789257991458;1.0446674757454597;10.000157207232935;0.833336863740955;0.015561640259582928;0.015561550501024706;0.7178136620587761;-0.0132859501346565;0.7180859992050974
39.19384;1.0444019669816338;0.8330954874037533;0.7978294810510668;-0.0001346985250475178;-0.00012892736884918514;1.0446683450690324;10.000173546890862;0.8333375051938817;0.015561592674523367;0.015561523364659706;0.7178134744010547;-0.013285950772286495;0.7180854768333013
39.20384;1.0443999378290059;0.8330965882635262;0.7978292446099362;-0.00013469783124067119;-0.00012892685127526417;1.0446682521061252;10.000189839392464;0.8333382591534664;0.015561544204853839;0.015561496070912947;0.717813323463979;-0.013285951438434501;0.7180849223992767
39.21384;1.04439790860672;0.8330977495481656;0.7978290202934818;-0.0001346971631822467;-0.00012892633990377992;1.0446681948962326;10.000206068493801;0.8333391266658426;0.015561494873549207;0.015561468555605834;0.7178132098933065;-0.013286952130809002;0.7180843546852013
39.22384;1.0443958790559995;0.8330986230046576;0.7978284740580707;-0.000133589735043805;-0.00012786610319977132;1.0446681716605473;10.000222204291779;0.8333401071793654;0.015561444713018575;0.0155614407681544;0.7178131337366627;-0.013286952847475652;0.7180837367632119
39.23384;1.0443948038170185;0.8331006677348557;0.7978282739700304;-0.00013382902196399838;-0.00012809518972916424;1.0446681800028965;10.000238191812022;0.8333411982532246;0.015561393760269097;0.015561412681315228;0.7178130949373426;-0.013286953586724458;0.7180830872253106
39.24384;1.0443927787440332;0.8331020139733746;0.7978280865675883;-0.0001338284358269048;-0.00012809469857148054;1.0446682160322038;10.000253956164418;0.8333423964002009;0.015561342066885423;0.01556138429065999;0.7178130944093362;-0.013286954346777943;0.7180824063429305
39.25384;1.0443907631280396;0.8331030739528954;0.7978275779278464;-0.00013272109084612886;-0.0001270344828062161;1.0446682745220055;10.000269421489035;0.8333436982016825;0.015561289719051796;0.015561355616830632;0.7178131336165293;-0.01328795512555437;0.7180817129307404
39.26384;1.044388762938726;0.8331045443198681;0.7978274147801561;-0.00013272056345860032;-0.00012703400671454978;1.0446683500812848;10.00028452324235;0.8333451002273194;0.015561236839064102;0.015561326702536987;0.7178132132629822;-0.013287955920518806;0.7180809701382074
39.27384;1.044386783233522;0.8331060742942707;0.7978272608107102;-0.0001327200665489746;-0.00012703353978546128;1.0446694379634167;10.00029920290656;0.8333465985858606;0.015561183564559673;0.015561297598547031;0.7178133330548331;-0.013287956728700092;0.7180801964500394
39.28384;1.044384828124971;0.8331073132939503;0.797826779577201;-0.0001316128125025843;-0.00012597335214396103;1.0446695337797134;10.000313404131727;0.8333481895203881;0.015561130029244601;0.015561268354032388;0.7178134919926042;-0.013287957546918508;0.718079391515996
39.29384;1.0443829015224395;0.8331089579880033;0.797826637203819;-0.00013161237634959553;-0.0001259729097490525;1.0446696330900676;10.000327081631006;0.833349870329376;0.015561076353994147;0.015561239017668399;0.7178126882754043;-0.013287958372032019;0.7180775545922233
39.30384;1.0443810077709286;0.8331106589760839;0.7978264982253574;-0.00013161196920189152;-0.00012597248301282542;1.0446697316340774;10.0003402006408;0.8333516392695189;0.015561022644973893;0.015561209636128217;0.7178129193670675;-0.013288959201059502;0.718076702374335
39.31384;1.0443801056197477;0.8331131758233399;0.7978263602082443;-0.00013185148845064923;-0.00012620165818515573;1.0446698252475317;10.000352720753222;0.8333534945791258;0.01556096899917694;0.01556118024504371;0.7178131822775826;-0.013288960031123427;0.7180757966598109
39.32384;1.044378293102841;0.8331146358763671;0.7978258854132909;-0.0001307443454037651;-0.00012514153715968313;1.0446699091501124;10.00036459221294;0.8333554338502625;0.015560915512402159;0.015561150868823533;0.7178134736125736;-0.01328896085924823;0.7180748556424001
39.33384;1.0443765297874787;0.833116495000086;0.7978257369234991;-0.0001307440140112541;-0.00012514117010940177;1.0446699777337947;10.000375764145023;0.8333574541753144;0.015560862273852049;0.015561121528025313;0.7178137896219087;-0.01328896168222939;0.7180738802370481
39.34384;1.044374821081262;0.8331184022959877;0.7978255752735297;-0.0001307437025058887;-0.00012514082737887617;1.0446700249476668;10.000386179703069;0.833359552566865;0.015560809350829482;0.015561092231053815;0.7178141264747718;-0.01328996249671438;0.7180728908646989
39.35384;1.044373171299126;0.8331200074352311;0.7978250600506063;-0.00012963661976655872;-0.00012408077930372853;1.0446710445579623;10.000395768148884;0.8333617267115592;0.015560756796517704;0.015561062964749331;0.71781448060156;-0.013289963299414663;0.7180718535245807
39.36384;1.044371583295556;0.8331220063732984;0.7978248518162819;-0.00012963634213103423;-0.00012408049173329302;1.0446710305308293;10.000404449521387;0.8333639757234926;0.01556070468007949;0.015561033703673862;0.7178148490811898;-0.013289964087282594;0.718070790817673
39.37384;1.0443700584171924;0.8331240472811235;0.797824609202373;-0.00012963607964548737;-0.00012408023404612899;1.0446709779769856;10.00041214454106;0.8333662997414762;0.015560653099272547;0.015561004417818118;0.7178152298831146;-0.013289964857593123;0.7180697071389058
39.38384;1.0443685966896035;0.8331261249073235;0.7978243260520493;-0.00012963583116673967;-0.00012408000712757708;1.0446708843386654;10.000418789675194;0.8333686989388304;0.01556060216403192;0.015560975077900798;0.7178156218127592;-0.013290965608049349;0.71806862497908
39.39384;1.044368150906856;0.8331286443599453;0.7978236640226452;-0.00012876870193718744;-0.00012324966345158468;1.044670749917614;10.00042435318953;0.8333711731811829;0.01556055197267932;0.01556094567035657;0.7178160246075046;-0.013290966336991242;0.7180675111628827
39.40384;1.0443668124487724;0.8331307745913636;0.7978232877309251;-0.00012876847717736367;-0.000123249501748188;1.0446705774057623;10.000428836973043;0.8333737218367482;0.015560502591495287;0.015560916204174505;0.7178154390796386;-0.013290967043583676;0.7180653886555665
39.41384;1.0443655343841158;0.8331329217302788;0.7978228594708805;-0.0001287682624186677;-0.00012324937572651115;1.0446703710103509;10.000432263657364;0.833376343425553;0.015560454041834485;0.015560886699278981;0.717815866577975;-0.013290967727743427;0.7180642616068119
39.42384;1.0443643150741506;0.8331347322790414;0.7978220418441522;-0.00012766126677789548;-0.00012218955580410636;1.0446701348819978;10.00043466017831;0.8333790356972403;0.015560406310485067;0.015560857173807056;0.7178163083428567;-0.013291968389809342;0.7180631528104403
39.43384;1.0443631504128243;0.8331368989389475;0.7978215012182254;-0.00012766106951307024;-0.00012218950819223724;1.044670871053675;10.0004360476525;0.833381796084659;0.015560359374393514;0.015560827644082247;0.7178167658609452;-0.013291969030301906;0.718062029063704
39.44384;1.0443620346615237;0.8331390666337306;0.7978209041376356;-0.0001276608801322746;-0.00012218950231559578;1.0446705792917597;10.000436439457395;0.8333846222476592;0.015560313211879702;0.015560798125002287;0.7178172414030877;-0.013291969649867914;0.7180609130192841
39.45384;1.0443609620468837;0.8331412282600938;0.7978202522899142;-0.00012766069851282135;-0.00012218953909844162;1.0446702588502814;10.00043584192826;0.8333875124863749;0.015560267799057705;0.015560768609495911;0.7178177375700595;-0.013291970249205831;0.7180598095024523
39.46384;1.0443608808698286;0.8331437887375523;0.7978192136378242;-0.00012679362825883736;-0.00012135946983729899;1.044669908854551;10.000434251012338;0.833390465432643;0.015560223105008207;0.015560739041659648;0.7178182564794261;-0.013292970828908101;0.7180587428515556
39.47384;1.0443598784505101;0.8331459166917891;0.7978184582052217;-0.00012679346321016442;-0.00012135959319312394;1.0446695273266737;10.00043164705015;0.8333934794127426;0.015560179092824299;0.015560709325022347;0.7178187995156996;-0.013292971389380638;0.7180576828918904
39.48384;1.0443589042031702;0.833148016370084;0.7978176549233996;-0.00012679330707419194;-0.00012135975955697484;1.0446691115434543;10.000427996843538;0.8333965524002173;0.015560135725210525;0.015560679366434318;0.7178193677443221;-0.013292971931008623;0.7180566555294629
39.49384;1.0443579550417064;0.8331497312896429;0.7978164746899488;-0.00012568636882619885;-0.00012030023611313359;1.044668659490612;10.000423260343185;0.8333996819337334;0.01556009297004121;0.015560649117752255;0.7178199628421156;-0.013292972454272252;0.7180556685025911
39.50384;1.0443570285736834;0.8331517521083579;0.7978155921751603;-0.0001256862307076028;-0.00012030048645108786;1.0446681703333898;10.000417398159156;0.8334028650106543;0.015560050810821872;0.015560618595069698;0.7178205879789862;-0.013293972959477448;0.7180547482604975
39.51384;1.0443561219922797;0.8331537247003761;0.7978146813899378;-0.00012568610167277717;-0.00012030077752352611;1.0446686437642954;10.000410383605315;0.8334060985983692;0.015560009263811332;0.015560587876934446;0.7178212476689109;-0.013293973446656393;0.7180538648257397
39.52384;1.0443552322374747;0.8331552966945379;0.7978134171339281;-0.00012457919057686886;-0.00011924137565341043;1.0446680803119315;10.00040221460688;0.8334093795826936;0.015559968390229542;0.015560557092620659;0.7178209466923535;-0.013293973915922927;0.7180520418837756
39.53384;1.0443543573436842;0.8331571633625439;0.7978124762589611;-0.0001245790792054066;-0.00011924174298568291;1.044667482605907;10.000392915856455;0.8334127040510961;0.015559928296816919;0.015560526413645668;0.7178216892452116;-0.013293974367627142;0.7180512819948952
39.54384;1.0443544506206435;0.8331597359719932;0.7978115329634708;-0.0001248188664192019;-0.0001194717272836743;1.0446668549953138;10.000382529139873;0.8334160673832559;0.01555988912270635;0.01556049603925378;0.7178224787019258;-0.013294974802125166;0.718050605383241
39.55384;1.0443536051872082;0.833161494000695;0.797810594397794;-0.00012481876833088132;-0.00011947216233435567;1.044666201467166;10.000371100644628;0.8334194650818768;0.015559851015432646;0.015560466163836873;0.7178233177474816;-0.013294975219479555;0.7180499758761466
39.56384;1.044352776632357;0.8331628512285337;0.7978093325887928;-0.00012371188219579058;-0.0001184128967325231;1.0446655242625407;10.000358676058601;0.8334228930514925;0.015559814114421462;0.015560436952040197;0.7178242086947211;-0.01329497561926074;0.7180494124910836
39.57384;1.0443519679922701;0.8331645063270047;0.7978084206366878;-0.00012371179101391112;-0.00011841339351637246;1.0446648244860388;10.000345305814395;0.8334263471615749;0.015559778551407352;0.015560408544073675;0.7178251535067615;-0.013294976000541059;0.7180489153125177
39.58384;1.0443511830567356;0.8331661105954931;0.7978075290660999;-0.00012371170105705508;-0.00011841391828982384;1.044664103737171;10.000331048191253;0.833429823550302;0.015559744448556222;0.01556038107208743;0.7178261532398743;-0.013294976362006983;0.7180484841388963
39.59384;1.0443504262680254;0.8331673150225906;0.7978063278394563;-0.00012260481854984128;-0.00011735473582546463;1.0446643651741072;10.000315960276305;0.8334333195028629;0.015559711904767862;0.015560354671869437;0.7178272075972645;-0.013295976702076379;0.7180481374536106
39.60384;1.0443497023521227;0.8331688176862667;0.7978054882500576;-0.00012260472655643975;-0.00011735530710768252;1.0446636137072465;10.000300092039437;0.8334368330640322;0.015559680998001275;0.015560329489224988;0.7178283152824615;-0.013295977019280657;0.7180478382279759
39.61384;1.0443490150037675;0.8331702715891601;0.7978046787790547;-0.000122604631595707;-0.00011735589639557595;1.0446628558180164;10.000283494178797;0.833440361768268;0.015559651811832375;0.015560305669664614;0.7178294745945356;-0.013295977312794872;0.7180476038365401
39.62384;1.0443493194420206;0.833172440684384;0.7978039004753794;-0.0001228444213404677;-0.00011758608198280586;1.0446620996629072;10.000266227808938;0.8334439022229924;0.015559624452791843;0.015560283338917572;0.7178306836320211;-0.013295977582397246;0.7180474309196828
39.63384;1.0443487069641737;0.8331734586911851;0.7978028192199369;-0.00012173752367479881;-0.00011652696529152308;1.0446613549901096;10.000248367059188;0.8334474508344898;0.015559599049814854;0.015560262600926246;0.7178309404722086;-0.013296977828150315;0.7180463328063669
39.64384;1.0443481274191473;0.8331747883215558;0.7978021018568848;-0.00012173741344545599;-0.0001165275895747391;1.0446606316209348;10.000229993635894;0.8334510046195669;0.01555957575035117;0.015560243542671992;0.7178322434969622;-0.013296978050747536;0.7180462656212293
39.65384;1.0443475747051543;0.8331760840904959;0.7978014132746826;-0.0001217372967230583;-0.00011652821951492439;1.0446599375947165;10.000211188190518;0.8334545614271482;0.015559554712734127;0.015560226222082448;0.7178335914245809;-0.01329697825205028;0.7180462412229862
39.66384;1.0443470422463674;0.8331769991723256;0.7978004193835561;-0.00012063037954774621;-0.00011546911975958224;1.0446602787335368;10.000192028424191;0.833458120048379;0.015559536098326613;0.01556021066188167;0.7178349829312555;-0.013296978434730003;0.7180462528326308
39.67384;1.044346525049255;0.8331782322986688;0.7977997898666991;-0.00012063024800167229;-0.00011546975200341333;1.0446596588981913;10.000172593745946;0.8334616800210243;0.015559520072046806;0.01556019687305115;0.7178364164340919;-0.01329797860140024;0.7180463119645204
39.68384;1.044346021111101;0.8331794359123176;0.7977991943945182;-0.0001206301082946569;-0.00011547038087521658;1.0446590800944575;10.00015296431748;0.83346524061894;0.015559506810829267;0.015560184884018807;0.7178378904119581;-0.013297978754285966;0.7180463740459144
39.69384;1.0443464856104208;0.8331810249219002;0.7977983035130449;-0.00011976305240732433;-0.00011464085173991077;1.0446585430302031;10.0001332116563;0.8334688005695929;0.015559496513813411;0.015560174744042065;0.7178394034598776;-0.013297978895243224;0.7180464500124043
39.70384;1.0443460150478006;0.8331821806909422;0.7977977895060079;-0.00011976289604039029;-0.00011464146448622519;1.0446580481565968;10.000113395565712;0.8334723592090671;0.015559489399267688;0.01556016649677022;0.717840953460862;-0.013297979025358444;0.7180465330940711
39.71384;1.0443455678889584;0.8331833224266018;0.7977973218631541;-0.0001197627320860048;-0.00011464206482284158;1.0446575961431692;10.000093576049675;0.8334759167104313;0.015559485679571628;0.015560160149756891;0.7178425366315828;-0.013298979144627196;0.7180466365774202
39.72384;1.044345147705862;0.8331844578612286;0.7977969027229681;-0.00011976256186871869;-0.00011464265001808721;1.0446571874096835;10.0000738274783;0.8334794728878367;0.01555948553188984;0.015560155668495007;0.7178441473042724;-0.0132989792525194;0.7180467200440637
39.73384;1.044344756663151;0.8331852447495369;0.7977961978894763;-0.00011865559299723485;-0.00011358348482314603;1.0446568219042756;10.000054242898425;0.8334830268164679;0.015559489085702963;0.015560152990372441;0.717845778711713;-0.01329897934871266;0.7180467998315141
39.74384;1.0443443966081234;0.833186384611245;0.7977958723339211;-0.00011865541688506287;-0.00011358403126712274;1.0446574999265763;10.000034930201041;0.8334865774653513;0.01555949642532164;0.01556015203503605;0.7178464241027918;-0.01329897943304179;0.7180458735279729
39.75384;1.0443440698646966;0.8331875296008866;0.7977955872048802;-0.0001186552415532981;-0.00011358455416170425;1.0446572227385884;10.000016007499603;0.83349012423273;0.01555950759280519;0.015560152705780983;0.7178480770322453;-0.01329997950526796;0.718045955421844
39.76384;1.044343778907895;0.8331883293571715;0.797795003052148;-0.00011754827456040369;-0.00011252531836796706;1.0446569922570879;9.999997604874386;0.8334936673358573;0.015559522581262806;0.015560154896305226;0.7178497310129905;-0.01329997956523427;0.7180460040251968
39.77384;1.0443444795358503;0.8331902396727802;0.7977947829747726;-0.0001177879895207011;-0.00011275536645640292;1.0446568113032784;9.999979864606582;0.8334972077722823;0.015559541324927402;0.015560158507916658;0.7178513794662259;-0.013299979612896818;0.7180460334767725
39.78384;1.0443442655972968;0.8331913882554206;0.7977945894850519;-0.00011778782619130362;-0.00011275580333593162;1.04465668448508;9.99996292429427;0.8335007465009716;0.015559563705342465;0.01556016346323028;0.7178530160771854;-0.0132999796480878;0.7180460397332953
39.79384;1.0443440915571323;0.8331925353725872;0.7977944193927116;-0.0001177876686466556;-0.00011275620740702815;1.0446566179473187;9.999946890613373;0.8335042835236;0.01555958957118015;0.015560169706657965;0.7178546350849352;-0.013300979670365776;0.7180460370168238
39.80384;1.0443439581962086;0.8331933331062397;0.7977939353326785;-0.00011668072239543633;-0.0001116968443744949;1.0446566182192798;9.999931826925431;0.8335078177652364;0.015559618747829783;0.015560177200204544;0.7178562312185126;-0.013300979679120781;0.7180459833223843
39.81384;1.0443438670599412;0.8331944817993673;0.7977938025577187;-0.00011668058018168811;-0.00011169717754420502;1.0446566911757595;9.999917760933528;0.8335113477014527;0.01555965103794832;0.015560185926213216;0.717857799317191;-0.013300979673886729;0.7180458920441696
39.82384;1.044343819488614;0.8331956367812754;0.7977936862890426;-0.00011668044868899549;-0.00011169747270898797;1.0446578405302185;9.999904698835724;0.8335148716805724;0.01555968622559919;0.015560195892885542;0.7178593335964746;-0.013300979654632483;0.7180457585027467
39.83384;1.0443438150079765;0.8331964533509137;0.7977932532118905;-0.00011557353483450706;-0.00011063799584718022;1.0446580666086085;9.999892629344172;0.8335183872100781;0.015559724076107824;0.015560207127292641;0.7178608270231164;-0.01330197962192886;0.7180455970086885
39.84384;1.044344804705498;0.8331983927113467;0.7977931719513481;-0.00011581331285580814;-0.00011086779055645303;1.0446583671727976;9.99988151740944;0.8335218898235642;0.015559764344842665;0.015560219654476466;0.7178622717801735;-0.013301979577051207;0.7180453666797432
39.85384;1.044344876911201;0.8331995849068495;0.7977931088249698;-0.00011581322620326075;-0.00011086796440744547;1.0446587391003919;9.999871306900234;0.8335253729304276;0.015559806813513388;0.015560233477065649;0.7178636607357572;-0.013301979521816727;0.718045082777949
39.86384;1.044344980575537;0.8332004398589885;0.7977927301636323;-0.00011470635971807154;-0.00010980836414181206;1.0446591789552873;9.999861934627912;0.8335288289943152;0.015559851314628153;0.015560248568132531;0.7178639885547017;-0.013301979458055656;0.7180437428569303
39.87384;1.04434511057979;0.8332016514569316;0.79779270454382;-0.00011470630602460183;-0.00010980845500946963;1.044659682592544;9.999853337562932;0.8335322507578592;0.015559897710350865;0.015560264879535404;0.7178652514358885;-0.013302979387136595;0.7180433630309541
39.88384;1.0443452616541138;0.8332028669400131;0.7977926983968243;-0.00011470626663077938;-0.00010980850468244284;1.0446602443247275;9.999845451227355;0.833535631774884;0.015559945857596312;0.01556028235355062;0.7178664461970258;-0.013302979309897548;0.7180429045575202
