time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.89384;1.0443454291537677;0.833204083449522;0.7977927121077675;-0.0001147062392910256;-0.00010980851385253149;1.0446608561731618;9.999838206402591;0.8335389667595402;0.015559995600351019;0.015560300925040765;0.7178675700834577;-0.013302979226770192;0.7180423836654207
39.90384;1.0443456100622035;0.8332049511437429;0.7977924130452818;-0.00011359942535021457;-0.0001087487511209081;1.0446625079830558;9.999831525889455;0.8335422519725083;0.015560046793132783;0.015560320510860363;0.717868621288674;-0.013302979137869934;0.7180417972412718
39.91384;1.0443458026244306;0.833206167789855;0.7977924712934406;-0.0001135994164099717;-0.00010874868347992989;1.0446631885171866;9.999825329156204;0.8335454853808366;0.015560099325008863;0.015560340998917573;0.717869599541508;-0.013303979043118619;0.7180411606684907
39.92384;1.0443469585895804;0.8332081456858057;0.7977925545778061;-0.00011383929282367712;-0.00010897815922720493;1.044663887096005;9.99981954593434;0.8335486662554581;0.015560153120588855;0.015560362259239405;0.7178705064122994;-0.013303978942467775;0.7180404353364067
39.93384;1.0443471678785317;0.8332090145234141;0.7977923301042967;-0.00011273249681661381;-0.0001079182891124232;1.044664594771989;9.999814121561785;0.8335517942020364;0.01556020813485373;0.015560384164960354;0.7178713449666093;-0.013303978836213955;0.7180396411394131
39.94384;1.044347382658514;0.833210233175707;0.7977924673246768;-0.00011273250037321239;-0.00010791811857363208;1.0446653039989384;9.999809011000856;0.833554868279304;0.015560264357762999;0.015560406592077664;0.7178721191513804;-0.013303978725197904;0.718038782725915
39.95384;1.044347603482235;0.8332114541237856;0.7977926346545391;-0.00011273250309848134;-0.00010791791560159535;1.0446660074524103;9.999804178616255;0.8335578864178039;0.015560321811419149;0.015560429410086984;0.7178728333222338;-0.013303978610583552;0.718037867192009
39.96384;1.0443478323928481;0.8332126793053727;0.7977928346854873;-0.00011273250211917015;-0.00010791768116657207;1.0446666975470957;9.999799605171152;0.8335608447053114;0.01556038052521047;0.0155604524872908;0.7178734916616678;-0.013304978493453835;0.7180369210657674
39.97384;1.0443480717613813;0.833213562334839;0.7977927355930342;-0.00011162569658070106;-0.00010685768420482865;1.044668367035422;9.999795290537767;0.8335637368953877;0.015560440508411577;0.015560475694319986;0.7178730979709271;-0.013304978374735509;0.7180349152803748
39.98384;1.0443483243341023;0.8332148038457943;0.7977930068916407;-0.00011162567913782195;-0.00010685739259148028;1.044669009700258;9.99979124865015;0.8335665552177149;0.015560501740061943;0.01556049889691375;0.7178736559870392;-0.013304978255328675;0.7180338752979509
39.99384;1.0443485932946845;0.8332160581995757;0.7977933158505823;-0.00011162564972852401;-0.00010685707668790533;1.0446696202541408;9.999787496788732;0.8335692923453281;0.01556056416424029;0.015560521961615852;0.7178741693422472;-0.013304978136150248;0.7180328079725993
40.00384;1.0443498348508053;0.8332177397938907;0.7977933293701813;-0.00011075868459235375;-0.0001060265855773685;1.0446701936743716;9.999784049187172;0.8335719425037882;0.015560627682466258;0.015560544772812678;0.7178746410127794;-0.01330597801814386;0.7180317380409931
40.01384;1.044349841953673;0.8332187862443964;0.7977937157519339;-0.0001115194382209256;-0.00010675472026469348;1.0446707244471332;9.999780924104257;0.8335745007241219;0.015560692151921315;0.015560567236059137;0.7178750728261598;-0.013305977902245629;0.7180306339794063
40.02384;1.0443501698281148;0.8332200903817868;0.7977941412491988;-0.00011151936521950809;-0.000106754351952859;1.0446712062941437;9.999778154080301;0.8335769616222334;0.015560757395486452;0.01556058926603879;0.7178754653670449;-0.01330597778946366;0.7180295189362184
40.03384;1.0443505177651753;0.833221064318285;0.7977942719434322;-0.00011041247682920721;-0.00010569423888940417;1.0446716324866743;9.999775786502168;0.8335793186007757;0.015560823228761745;0.015560610776045522;0.7178758182785936;-0.013305977681234966;0.7180283969915539
40.04384;1.0443508845663119;0.8332224060418377;0.7977947763107764;-0.00011041236997823777;-0.00010569384982403676;1.0446719961450803;9.999773875163276;0.8335815641756086;0.015560889492778422;0.015560631682439346;0.7178761308993034;-0.013306977579576875;0.7180272909251412
40.05384;1.0443512683352616;0.833223766381223;0.7977953214041718;-0.00011041224538401431;-0.00010569345418669687;1.0446732909272733;9.99977246797268;0.833583692383062;0.015560956065761782;0.015560651917169422;0.7178764028448955;-0.01330697748665105;0.7180261684375804
40.06384;1.0443516678374345;0.833225143632569;0.7977959086342447;-0.00011041210320447925;-0.00010569305447083971;1.0446735121278656;9.999771595630053;0.833585701091351;0.015561022858008696;0.015560671430928307;0.7178766339997943;-0.01330697740417905;0.7180250530783779
40.07384;1.0443530367687186;0.8332269465853102;0.7977962053269856;-0.00010954501830819965;-0.0001048624969785256;1.0446736568086423;9.99977126709251;0.833587591546594;0.015561089811423979;0.015560690190229041;0.7178768245377279;-0.013306977333314674;0.7180239494036158
40.08384;1.0443534675980897;0.833228347097264;0.7977968796682438;-0.000109544842063974;-0.00010486209594143785;1.0446737226414589;9.999771472784339;0.8335893664000715;0.015561156892859728;0.01556070817877089;0.7178759755477809;-0.013307977274893018;0.7180218798621092
40.09384;1.0443539126028916;0.8332297528497472;0.7977975957380725;-0.0001095446487654215;-0.00010486169742303227;1.0446737066662948;9.999772188339875;0.833591028803918;0.015561224073255392;0.015560725402320452;0.7178760891868473;-0.013307977229542972;0.718020809862065
40.10384;1.0443543689048045;0.833230810623805;0.7977980156845398;-0.00010843763804381934;-0.0001038015697986119;1.0446736053993049;9.99977337710912;0.8335925828131259;0.015561291314584228;0.015560741888851579;0.7178761677658019;-0.013307977197597956;0.7180197598870577
40.11384;1.044354833323883;0.8332322139571813;0.7977988028085349;-0.00010843740963509684;-0.00010380118033786956;1.0446734166767135;9.999774995466959;0.8335940331738471;0.015561358570888919;0.015560757678599851;0.7178762129264027;-0.013307977179112437;0.7180187309163851
40.12384;1.0443553028996828;0.8332336111945434;0.7977996185151359;-0.00010843716350391739;-0.00010380079603697535;1.0446731417689077;9.999776999704325;0.8335953840683061;0.015561425792643656;0.015560772824264336;0.7178762257236312;-0.01330897717396996;0.7180177417699941
40.13384;1.044355775767096;0.8332350005222464;0.7978004579403908;-0.00010843689994144645;-0.00010380041682534009;1.0446737858665516;9.99977935125126;0.8335966385043825;0.015561492932900805;0.015560787408969259;0.7178762070354905;-0.0133089771818912;0.7180167549032229
40.14384;1.044356252228705;0.8332360312548199;0.7978009820882583;-0.00010732981969301815;-0.0001027403095033187;1.0446733566502884;9.999782020949642;0.8335977985824015;0.015561559961123708;0.015560801546401656;0.717876157607227;-0.013308977202480877;0.7180157882522085
40.15384;1.0443576882776735;0.8332381594199844;0.7978018543567869;-0.00010756939518121565;-0.00010296951753404457;1.0446728624517008;9.999784992656398;0.8335988655266285;0.015561626879503968;0.015560815355837095;0.7178760779305767;-0.013308977235467328;0.71801484185691
40.16384;1.0443581792127097;0.8332395124991352;0.7978027374009228;-0.00010756908600723227;-0.00010296915617303625;1.0446723114120369;9.999788261044769;0.8335998393232245;0.015561693721060659;0.015560828945389595;0.7178759683411375;-0.01330997728071144;0.7180139349671872
40.17384;1.0443586800426778;0.8332405012341648;0.7978032952752955;-0.00010646196411698362;-0.00010190907110289934;1.0446717114207384;9.999791822813302;0.8336007184140384;0.015561760523302024;0.01556084241206415;0.7178758289505723;-0.01330997733788496;0.7180130313134304
40.18384;1.0443591886945924;0.8332418224049515;0.7978041955388523;-0.00010646163349069416;-0.00010190873209053467;1.0446710700195068;9.999795668657685;0.8336015001461985;0.01556182729568136;0.015560855846863286;0.7178756593128793;-0.013309977406425212;0.718012149955718
40.19384;1.0443597003099763;0.8332431267937627;0.7978051046254611;-0.0001064612946084649;-0.0001019084090055232;1.0446703939875615;9.999799785977748;0.833602182195556;0.015561894010554701;0.015560869339756568;0.7178754586644992;-0.013309977485831992;0.7180112915482219
40.20384;1.044360208899008;0.8332440659626649;0.7978056881493616;-0.00010535414781816597;-0.00010084837112580742;1.044669688880668;9.999804175602833;0.8336027636730478;0.015561960623558822;0.015560882985991167;0.7178742267007252;-0.013310977575921647;0.7180094760795125
40.21384;1.044360707994038;0.8332453380954269;0.7978066114867982;-0.00010535379682709062;-0.0001008480865987197;1.0446699592909314;9.999808867083397;0.8336032453125266;0.015562027096195146;0.015560896892204936;0.717873963920624;-0.013310977676772535;0.7180086676781393
40.22384;1.0443611909469595;0.8332465937651854;0.7978075367636208;-0.00010535344226018352;-0.00010084782269652994;1.0446692095368322;9.999813912009648;0.8336036293603675;0.015562093404018833;0.015560911172439873;0.7178736713033795;-0.013310977788399554;0.7180078864587917
40.23384;1.0443626059643294;0.8332485908456081;0.7978084607135796;-0.00010559295490001725;-0.00010107715543207676;1.0446684432472748;9.999819357399485;0.8336039189074121;0.015562159527371968;0.015560925939563822;0.7178733496664779;-0.013310977910666617;0.7180071338602713
40.24384;1.0443630423402184;0.8332494535540831;0.7978090467640321;-0.00010448579661502019;-0.00010001719950618161;1.0446676621708342;9.99982522712708;0.8336041167324098;0.01556222542884623;0.015560941301346014;0.7178729991113335;-0.013310978043495623;0.7180064111638085
40.25384;1.0443634530750352;0.8332506334053558;0.797809959062144;-0.00010448544236943713;-0.00010001699740985375;1.0446668660017056;9.999831529738103;0.8336042247676161;0.01556229103413022;0.015560957352357473;0.7178726187581992;-0.013311978186939483;0.7180057371739491
40.26384;1.0443638394178298;0.833251774513588;0.7978108588342251;-0.00010448509097571551;-0.00010001681574002354;1.0446660533282839;9.999838277579258;0.8336042442173547;0.015562356232153888;0.015560974159881402;0.7178722066214479;-0.013311978341000025;0.718005073491763
40.27384;1.0443642041594283;0.8332525218076599;0.79781140743116;-0.00010337794053331811;-9.895692157057294e-05;1.0446652227627338;9.999845496717125;0.8336041754389399;0.015562420891279861;0.015560991755765368;0.7178717596464788;-0.013311978505239243;0.7180044363764346
40.28384;1.0443645505335357;0.8332535679394567;0.7978122683633001;-0.00010337759540214944;-9.895678278092675e-05;1.0446643738876864;9.999853217124413;0.8336040176962204;0.015562484869917653;0.015561010141179067;0.717871274049127;-0.013311978678480293;0.7180038245755664
40.29384;1.0443648804239816;0.8332545604552463;0.7978131030650605;-0.0001033772533107091;-9.895666745463549e-05;1.0446645076359555;9.999861446166028;0.8336037694403342;0.015562548028355702;0.015561029296805518;0.7178707456938904;-0.01331297885896547;0.7180032581339812
40.30384;1.0443661465743552;0.833256257590871;0.7978139069153463;-0.00010361678116800634;-9.918615238599329e-05;1.0446636258946251;9.999870154177438;0.8336034288175396;0.015562610257837475;0.015561049190886115;0.7178701702079373;-0.013312979044832321;0.7180027039158946
40.31384;1.044366437708951;0.8332567874238803;0.797814341968267;-0.00010250964292366937;-9.812635453441513e-05;1.0446627311956027;9.999879289258589;0.8336029941652512;0.015562671496417853;0.015561069786682152;0.717868543216493;-0.013312979234433935;0.7180011857579675
40.32384;1.0443667027094075;0.8332576070452807;0.797815072414688;-0.00010250931288815028;-9.812631639735374e-05;1.044661826831091;9.999888800290067;0.8336024647803295;0.015562731714000726;0.015561091047252062;0.7178678613443764;-0.013312979426306068;0.7180007091821249
40.33384;1.0443669364678076;0.8332583649755712;0.797815760189088;-0.00010250898886211923;-9.812630419438195e-05;1.0446609166430019;9.999898645727072;0.8336018415135428;0.015562790894514221;0.015561112934215637;0.7178671231586449;-0.01331397961893066;0.7180002994274537
40.34384;1.0443671331324393;0.8332587081620385;0.7978160673806302;-0.00010140186869237253;-9.706658414127877e-05;1.0446600045444057;9.999908789564959;0.833601126882972;0.015562849027124155;0.015561135398684567;0.7178663287750947;-0.013313979810538813;0.7179999257317915
40.35384;1.0443672856415844;0.833259328916933;0.7978166595047665;-0.0001014015605283271;-9.706662301838994e-05;1.0446590944043657;9.99991919850337;0.8336003248304195;0.015562906101005742;0.015561158364708635;0.7178654789917498;-0.013313979999126905;0.7179996118045547
40.36384;1.0443673865455925;0.8332598720576829;0.7978172016033295;-0.00010140126301219373;-9.706668684312962e-05;1.0446581904289327;9.999929840305223;0.8335994402068828;0.015562962110401424;0.015561181718962654;0.7178645749615974;-0.01331398018259356;0.7179993616258636
40.37384;1.0443674294591705;0.8332603302755012;0.7978176925266692;-0.00010140097822232317;-9.706677475132011e-05;1.04465829760038;9.999940674286146;0.8335984787503242;0.015563017068194905;0.015561205316683622;0.7178636178516499;-0.013314980358716052;0.7179991968459238
40.38384;1.0443683634249046;0.8332611078658819;0.7978177961545078;-0.00010053376777993373;-9.623672680086638e-05;1.0446574210947366;9.999951643477852;0.833597447508388;0.015563071007543094;0.015561228992170878;0.7178626085634181;-0.013314980525097098;0.7179990823361918
40.39384;1.0443682780955728;0.8332613728547942;0.7978181780738626;-0.00010053351288671771;-9.623686009975732e-05;1.0446565649983957;9.999962682574928;0.8335963541228018;0.015563123968423857;0.015561252562077639;0.717861548364084;-0.013314980679315417;0.7179990370843299
40.40384;1.04436812722915;0.833261529277535;0.7978185024745018;-0.00010053327486494303;-9.623701540322395e-05;1.0446557322696708;9.99997373475402;0.8335952051542225;0.01556317599534972;0.015561275824774515;0.717860439988263;-0.013314980818990543;0.7179990603265309
40.41384;1.0443679142002869;0.8332612206698853;0.7978184344298191;-9.942625101624367e-05;-9.517745937574038e-05;1.044654925315592;9.99998476146805;0.8335940056750631;0.015563227157260053;0.01556129856442843;0.7178592877788335;-0.01331598094167999;0.7179991693722434
40.42384;1.044367644649339;0.8332611375397614;0.7978186418632291;-9.942605228301279e-05;-9.517765991332338e-05;1.0446541453826983;9.999995740909416;0.8335927600188795;0.015563277560574122;0.01556132056330555;0.7178580964876289;-0.013315981045079766;0.7179993257071827
40.43384;1.0443673249841692;0.8332609247812397;0.7978187913107221;-9.942587648327407e-05;-9.517788417144434e-05;1.044653391763447;10.000006660048564;0.8335914718310661;0.015563327327595107;0.015561341612273407;0.7178558700369061;-0.013315981127577321;0.7179985462975977
40.44384;1.044366962088313;0.8332605771988478;0.7978188828225107;-9.942572597219191e-05;-9.517813274216194e-05;1.0446526618408911;10.00001750890305;0.8335901437117289;0.015563376566000021;0.015561361510623605;0.7178546115217238;-0.01331598118860113;0.7179988288583737
40.45384;1.044366563130431;0.8332597424990213;0.7978185818375614;-9.831879844878015e-05;-9.411867238241102e-05;1.0446529515495235;10.000028279199842;0.833588777346797;0.015563425362587703;0.01556138007122322;0.7178533237580916;-0.013315981228457433;0.7179991717575265
40.46384;1.0443670881466296;0.8332598776235375;0.797818555410651;-9.855856575103864e-05;-9.434854435545919e-05;1.0446522561012832;10.000038960682561;0.8335873734693964;0.015563473779637108;0.015561397133859001;0.7178520089905011;-0.01331698124797115;0.7179995922023173
40.47384;1.0443666341775597;0.8332591123770791;0.7978184683927207;-9.85585027597293e-05;-9.434886731115833e-05;1.0446515705574972;10.000049536101853;0.8335859311953138;0.015563521841921807;0.015561412562421797;0.717850668196944;-0.01331698124837528;0.718000052873757
40.48384;1.0443661581836643;0.8332578599512218;0.7978179852416616;-9.745166597687164e-05;-9.328948223815136e-05;1.0446508900712443;10.000059979756847;0.8335844477224998;0.015563569542812312;0.015561426233048275;0.7178493012977061;-0.013316981231375034;0.7180005735855565
40.49384;1.0443656625414897;0.8332568197010674;0.7978177729447787;-9.745166663975769e-05;-9.328985786935138e-05;1.0446502106130084;10.000070258718921;0.8335829191051688;0.01556361686851387;0.015561438034959277;0.7178479080006525;-0.013316981199129984;0.718001156558891
40.50384;1.044365149178017;0.8332556456200263;0.7978174976462875;-9.745169863441724e-05;-9.329026204445059e-05;1.0446495299752991;10.000080331489754;0.8335813414749271;0.015563663811704523;0.015561447877517624;0.7178464879642311;-0.01331798115427326;0.7180018229897815
40.51384;1.0443646204750154;0.833254342080122;0.7978171600972102;-9.74517608483747e-05;-9.329069635026086e-05;1.0446488480075364;10.000090145596388;0.8335797117658121;0.015563710376363466;0.01556145569461418;0.7178450401056439;-0.013317981099981226;0.7180025389245542
40.52384;1.0443640800424319;0.833252566084918;0.797816427559163;-9.634504609191478e-05;-9.223142881424655e-05;1.0446481662855762;10.00009964624192;0.8335780271682736;0.015563756588973625;0.0155614614478738;0.7178435623233074;-0.013317981039848882;0.7180033262912219
40.53384;1.0443635318561073;0.8332510216211195;0.7978159697929229;-9.634516339988424e-05;-9.223192861684816e-05;1.0446484877704023;10.00010878976235;0.8335762841641069;0.015563802501846656;0.015561465125578294;0.7178420525536127;-0.013317980977522315;0.7180041877897183
40.54384;1.0443639324640708;0.8332501269447176;0.7978154549752775;-9.658516378340582e-05;-9.246203693263596e-05;1.044647816684953;10.000117543733946;0.8335744794191988;0.015563848173824385;0.015561466732712685;0.7178405101613725;-0.013318980916135013;0.7180051434933485
40.55384;1.0443633759471689;0.8332480177382008;0.7978145510141752;-9.547852054228549e-05;-9.140287412380293e-05;1.0446471585404562;10.000125879366069;0.8335726119152013;0.015563893652287575;0.015561466282392735;0.7178379360975603;-0.013318980857849811;0.7180051569813464
40.56384;1.0443628173461599;0.8332461583198222;0.7978139266950244;-9.547870405261777e-05;-9.140348103480314e-05;1.0446465194620407;10.000133767730498;0.8335706834103902;0.015563938982019227;0.015561463802239545;0.7178363321928546;-0.013318980803892924;0.7180062459724175
40.57384;1.0443622572654678;0.8332442052154153;0.7978132479811064;-9.547890638110439e-05;-9.140412290086911e-05;1.0446459051705703;10.000141179867663;0.8335686969921798;0.015563984216987573;0.015561459349740518;0.7178347009539088;-0.013318980754954;0.7180074092490881
40.58384;1.0443616947171295;0.8332421632209507;0.7978125139531678;-9.54791267630091e-05;-9.14047980727673e-05;1.0446453206249586;10.000148089654122;0.8335666554730488;0.015564029406465051;0.015561453016879032;0.7178330455502595;-0.013319980711617229;0.7180086637742502
40.59384;1.0443611275803226;0.8332396879866972;0.797811388600514;-9.43725580663077e-05;-9.034577072843752e-05;1.0446447693211651;10.000154473608712;0.8335645605209818;0.015564074576386243;0.015561444919022085;0.7178313688330719;-0.013319980674498704;0.7180099705855185
40.60384;1.0443605548484423;0.8332374810988354;0.7978105366649172;-9.43728131712905e-05;-9.034650605465533e-05;1.0446442522427994;10.000160302333354;0.8335624131552185;0.015564119733647847;0.015561435185248986;0.7178296721553663;-0.01331998064406658;0.7180113446745626
40.61384;1.0443599789569824;0.8332351971863401;0.7978096204503258;-9.437308472266606e-05;-9.034726720467528e-05;1.0446447684281204;10.000165529420986;0.833560215462175;0.015564164884160186;0.015561423952871732;0.7178279555744606;-0.01331998062058513;0.7180127803294607
40.62384;1.0443603597323907;0.8332332512099351;0.7978083022984156;-9.350642065225115e-05;-8.951788922309748e-05;1.0446443161878964;10.00017009367375;0.8335579713354837;0.015564210042708873;0.015561411351099617;0.7178262190244638;-0.013319980604271545;0.7180142710283085
40.63384;1.04435979768949;0.8332308222788573;0.7978072465281404;-9.350672207662512e-05;-8.951869013154785e-05;1.0446438929669348;10.000173938809251;0.8335556851850479;0.015564255232246757;0.015561397477868798;0.7178244632506;-0.013320980595283366;0.718015828622463
40.64384;1.0443592550016605;0.8332283265460465;0.7978061149355874;-9.350703666881872e-05;-8.951950462042381e-05;1.0446434953993953;10.000177029445481;0.8335533606995756;0.015564300479152318;0.015561382394083136;0.7178226904251801;-0.013320980593454955;0.71801740796172
40.65384;1.0443587399956047;0.833225769350092;0.7978049026688007;-9.350736298736617e-05;-8.952032939667054e-05;1.0446431204312525;10.000179354009136;0.833551001252335;0.015564345809839553;0.015561366144017626;0.7178209043107818;-0.01332098059807382;0.718019017539841
40.66384;1.0443582614988582;0.8332228084032679;0.7978032707158388;-9.240089159084125e-05;-8.846142819627647e-05;1.044642765809189;10.000180924014975;0.8335486108554443;0.015564391257403035;0.01556134877703847;0.7178181093256252;-0.01332098060784817;0.7180196463670092
40.67384;1.044357828531896;0.8332201489526303;0.7978018824460769;-9.240123632214278e-05;-8.84622667956693e-05;1.0446424296329693;10.000181763606362;0.8335461942257086;0.01556443687658328;0.015561330354496217;0.7178163095433951;-0.01332198062110463;0.7180213015855615
40.68384;1.0443574477395687;0.833217450809401;0.797800400577218;-9.24015877568128e-05;-8.846310906596364e-05;1.044642109607521;10.000181892846216;0.833543756378663;0.015564482753477979;0.015561310954341021;0.7178145093955218;-0.01332198063616025;0.7180229366566492
40.69384;1.0443571213689247;0.8332143747106223;0.7977984890155506;-9.129513668201816e-05;-8.740421831568966e-05;1.0446428023962289;10.000181330269015;0.8335413024733863;0.01556452899361273;0.015561290675519925;0.7178127147466384;-0.01332198065144283;0.7180245630260007
40.70384;1.0443578021367022;0.8332123895917097;0.7977968142735595;-9.153535096603004e-05;-8.763463115971867e-05;1.0446425040651683;10.000180102760611;0.8335388376064883;0.015564575692417894;0.015561269633174645;0.7178109323477507;-0.013321980665250388;0.7180261750691835
40.71384;1.0443575804192309;0.8332096361876821;0.7977950420963191;-9.15357155224103e-05;-8.763546652249617e-05;1.0446422115276026;10.000178236019641;0.8335363666519189;0.015564622928713683;0.015561247945744558;0.7178091685041736;-0.013322980675660177;0.7180277856686831
40.72384;1.0443574076336393;0.8332068862316709;0.797793173727316;-9.153608317206683e-05;-8.76362935307044e-05;1.0446419234194766;10.000175746783073;0.8335338943612105;0.015564670790354512;0.015561225724433055;0.7178074281439628;-0.013322980680741196;0.7180293524838611
40.73384;1.0443572814251945;0.8332038007619781;0.7977908781549108;-9.04296444932243e-05;-8.657737552169632e-05;1.0446416401724499;10.000172650602062;0.833531425563961;0.015564719381648802;0.015561203076605743;0.7178057148535671;-0.013322980678635153;0.7180308905330602
40.74384;1.0443572003877308;0.8332010857786281;0.7977888278000748;-9.043001658899733e-05;-8.65781779275498e-05;1.0446413635872744;10.000168962768441;0.8335289656167656;0.015564768800949341;0.015561180112781037;0.7178040318223746;-0.013322980667340195;0.7180323978190012
40.75384;1.0443571645113692;0.8331984000082562;0.7977866946952153;-9.043038935700278e-05;-8.657896412906074e-05;1.044641095708753;10.000164690136064;0.833526520831984;0.015564819124966114;0.015561156934100406;0.7178023819671183;-0.013322980644503764;0.7180338731499109
40.76384;1.0443571744487474;0.8331957511096026;0.7977844865636896;-9.043076064108367e-05;-8.657973127939037e-05;1.0446408381779515;10.000159828014803;0.8335240984263411;0.015564870409698617;0.015561133609490714;0.7178007669480689;-0.013323980607650044;0.7180353346750398
40.77384;1.0443572310731997;0.8331927981707589;0.7977818791852154;-8.932431871672248e-05;-8.55207424837944e-05;1.044641592542696;10.000154365509733;0.8335217061736808;0.015564922701300363;0.015561110175957743;0.7177991873662721;-0.013323980554769667;0.7180367457183356
40.78384;1.044358289633092;0.8331910068806119;0.7977795518056601;-8.95645297202489e-05;-8.575103421551237e-05;1.0446413603074438;10.000148296847424;0.8335193519487442;0.01556497603664955;0.015561086669349038;0.7177966440256979;-0.013323980484597632;0.7180371257333736
40.79384;1.04435844526372;0.833188512932898;0.7977771823068995;-8.956488025575091e-05;-8.575172677783122e-05;1.0446411424671813;10.000141624815997;0.8335170432779279;0.015565030417104057;0.015561063149365163;0.7177951382258546;-0.013323980396288676;0.7180384750043655
40.80384;1.0443586556001208;0.833185733221061;0.7977744480107339;-8.845840962531721e-05;-8.469265486619999e-05;1.0446409393088827;10.000134345542532;0.8335147872232037;0.015565085799363533;0.015561039687092762;0.71779367145173;-0.013324980289089823;0.7180398133361127
40.81384;1.0443589247738734;0.833183369269392;0.7977720269243026;-8.84587367092969e-05;-8.469328436689346e-05;1.0446407510226194;10.000126436587609;0.8335125905295044;0.015565142132009142;0.015561016346113968;0.7177922452025697;-0.013324980162328642;0.7180411056295569
40.82384;1.0443592563083302;0.8331810758427001;0.7977695928870905;-8.845905125269679e-05;-8.46938794471534e-05;1.0446405782207322;10.000117872048826;0.8335104593712289;0.015565199384141049;0.015560993194132051;0.7177908606362292;-0.013324980015420452;0.7180423730383827
40.83384;1.044359653818594;0.8331788564110415;0.7977671512122625;-8.845935369661732e-05;-8.469443955880315e-05;1.044640420780176;10.000108645075743;0.8335083984698305;0.015565257531120476;0.01556097032030933;0.7177895184995478;-0.01332497984797519;0.718043618297447
40.84384;1.044360121633804;0.8331763653745233;0.7977643719317182;-8.735283514918435e-05;-8.36352316079113e-05;1.0446402759632285;10.000098769125337;0.833506410483626;0.015565316523437839;0.015560947838439828;0.7177882198129463;-0.013325979660030253;0.7180448627361822
40.85384;1.0443606641078853;0.8331743029038483;0.7977619263080902;-8.735311753678787e-05;-8.36357256794703e-05;1.044640138506228;10.000088262648518;0.8335044965360848;0.01556537626784537;0.015560925880856287;0.7177869659856123;-0.01332597945205667;0.7180460715467446
40.86384;1.044362239243093;0.8331730823723932;0.797759482762851;-8.759324211319145e-05;-8.386576067614092e-05;1.0446410030025706;10.000077134861893;0.8335026573320687;0.015565436635708875;0.015560904579547986;0.717785757161162;-0.01332597922473493;0.7180472644561607
40.87384;1.044362943826933;0.8331708332119279;0.7977567093766198;-8.648670197816222e-05;-8.280646286895195e-05;1.0446408655822998;10.000065387592059;0.8335008936240084;0.015565497480104945;0.015560884049851283;0.7177845908892543;-0.01332597897894225;0.7180484415888861
40.88384;1.044363734796914;0.8331690126259715;0.797754276827471;-8.648696954862393e-05;-8.28068729481666e-05;1.0446407224441976;10.000053035157984;0.8334992058793289;0.01556555863153971;0.015560864387150685;0.7177834630837858;-0.013325978715902104;0.718049602893976
40.89384;1.044364612899169;0.8331672701125776;0.7977518547210792;-8.648723475176259e-05;-8.28072578456951e-05;1.0446405680016173;10.000040116854844;0.8334975940627138;0.015565619891122429;0.015560845670291154;0.7177823694864238;-0.01332697843698059;0.7180507674772376
40.90384;1.0443655764802309;0.8331656035154352;0.7977494461451934;-8.648749884893047e-05;-8.280761890627043e-05;1.0446403961628634;10.000026686151179;0.8334960580335585;0.015565681047655329;0.015560827968558474;0.7177803060030981;-0.013326978143419562;0.7180508995947755
40.91384;1.0443666221752537;0.8331636613443106;0.797746718994264;-8.5380952249699e-05;-8.174822395311325e-05;1.044640202245805;10.000012795231196;0.8334945980158301;0.015565741909894867;0.015560811336646958;0.7177792682534478;-0.013326977836508035;0.7180520187104211
40.92384;1.0443677458924563;0.8331621384529042;0.7977443423071141;-8.538121867913841e-05;-8.174854377054903e-05;1.0446399821988357;9.999998490759811;0.833493214396202;0.015565802334745908;0.015560795798192131;0.7177782509226296;-0.013326977517827744;0.7180531260219004
40.93384;1.0443689440892894;0.8331606838787484;0.7977419828948938;-8.538148857933481e-05;-8.174884663398585e-05;1.0446397307211113;9.999983815927303;0.833491906899736;0.015565862227740005;0.015560781339603548;0.7177772479793421;-0.013327977189206232;0.7180542416689998
40.94384;1.0443711681700047;0.8331600569199212;0.7977396400016284;-8.562161069768325e-05;-8.197870524613442e-05;1.0446404409472987;9.999968817223799;0.8334906740043452;0.015565921512792597;0.015560767920664367;0.7177762539927293;-0.013327976852701031;0.7180553310188195
40.95384;1.044372508585948;0.8331583865937674;0.7977369761290354;-8.451508216488385e-05;-8.091924784171673e-05;1.0446401055072922;9.999953559067551;0.8334895134177321;0.015565980105772552;0.015560755498862641;0.7177752649511642;-0.01332797651082122;0.7180564149998896
40.96384;1.0443736150853038;0.8331579992364743;0.7977357135462028;-8.492739015042616e-05;-8.131402831148509e-05;1.0446397174349742;9.999938130033804;0.8334884231054263;0.015566037912604223;0.01556074405865745;0.717774278076074;-0.01332797616650485;0.718057494734612
40.97384;1.0443750831195073;0.8331568138583886;0.7977333945057858;-8.492769803130712e-05;-8.131429205185759e-05;1.0446392705993037;9.999922627079698;0.8334874017991506;0.015566094837888265;0.01556073362061799;0.7177732918873335;-0.013327975822611924;0.7180585699712989
40.98384;1.0443766048633654;0.8331556989341002;0.7977310761114706;-8.49280209596352e-05;-8.131455437457451e-05;1.0446387594164177;9.999907138196326;0.8334864489567477;0.015566150794628622;0.015560724218489565;0.7177723063467957;-0.013328975481507745;0.7180596580322706
40.99384;1.0443781726410795;0.8331543077791604;0.7977284231430525;-8.382154824366497e-05;-8.025508447116847e-05;1.0446381778296392;9.999891742234643;0.8334855644737281;0.015566205716667303;0.015560715872459663;0.717771321844973;-0.013328975145237308;0.7180607200870052
41.00384;1.0443797796882348;0.8331533415565855;0.797726102965635;-8.382190549081531e-05;-8.025535574841697e-05;1.0446375197920983;9.999876516062095;0.8334847485339817;0.015566259563685103;0.015560708578731056;0.717770337855984;-0.01332897481593901;0.718061773545428
41.01384;1.0443814209149391;0.8331524552300049;0.797723782126437;-8.382228116942121e-05;-8.025563808244522e-05;1.044636781901637;9.99986153522576;0.8334840021953027;0.015566312312708398;0.015560702305055067;0.7177693528788784;-0.013328974495888376;0.7180628188886227
41.02384;1.0443830919096868;0.8331513027924662;0.7977211286345072;-8.271586340570713e-05;-7.919620108062892e-05;1.0446369653492156;9.999846866288461;0.8334833279345316;0.015566363944224781;0.015560696995172802;0.7177683656463815;-0.013329974187299273;0.7180638766137979
41.03384;1.044385740666371;0.8331513453180869;0.7977188130011452;-8.295612027945568e-05;-7.942608657640298e-05;1.044636075581661;9.99983256161072;0.8334827286959299;0.015566414423793536;0.01556069258797673;0.7177663764816592;-0.013329973892299857;0.7180639117994783
41.04384;1.0443874514977254;0.8331507159145979;0.7977165030465465;-8.2956553445666e-05;-7.942642420784947e-05;1.044635120475545;9.999818664355477;0.833482206301321;0.015566463688085697;0.015560689030824538;0.717765387772412;-0.013329973612833255;0.7180649436631598
41.05384;1.0443891682748345;0.8331501792211126;0.7977141991511107;-8.295700703904029e-05;-7.942678492554207e-05;1.0446341084234103;9.999805211362236;0.8334817608921503;0.015566511658369923;0.015560686267567892;0.7177644035910444;-0.013329973350435695;0.7180659717471645
41.06384;1.044390880710795;0.8331493891992549;0.7977115676514255;-8.185066854701412e-05;-7.83674350831061e-05;1.0446330474234595;9.99979222888522;0.8334813913455204;0.015566558275189008;0.015560684216199097;0.7177634290526641;-0.013329973106475723;0.7180669939362403
41.07384;1.0443925785741117;0.8331490443445287;0.7977092780259598;-8.185116533745702e-05;-7.836784423171008e-05;1.0446319447753776;9.99977973136701;0.8334810962262696;0.015566603514593253;0.01556068276418035;0.7177624693588951;-0.013330972882686138;0.7180680258561282
41.08384;1.0443942513336077;0.8331487953098834;0.7977069989996115;-8.185168467500709e-05;-7.83682769823271e-05;1.044630806254809;9.999767719171953;0.8334808744126114;0.01556664736703924;0.015560681779186852;0.717761528739151;-0.013330972681138895;0.7180690267931559
41.09384;1.0443958880890611;0.8331486409390805;0.7977047332186523;-8.185222713560708e-05;-7.836873200932598e-05;1.0446296348462552;9.99975617530924;0.8334807245285851;0.015566689807491747;0.015560681119424427;0.7177606103020441;-0.013330972503590591;0.7180700111888292
41.10384;1.0443974772761855;0.8331482304730661;0.7977021485177102;-8.074598018246559e-05;-7.730947323156991e-05;1.0446284307507365;9.99974507579687;0.8334806440823831;0.015566730785750077;0.01556068064459252;0.717759716824036;-0.01333097235093828;0.7180709751230719
41.11384;1.0443999603128196;0.83314901864258;0.7976999136688585;-8.098641286045154e-05;-7.753953732191204e-05;1.0446281934478687;9.999734411927468;0.8334806293344819;0.015566770230469764;0.015560680229140051;0.7177588512994275;-0.013331972223298957;0.7180719341727745
41.12384;1.044401417953973;0.8331491297292224;0.7976976950286389;-8.098703130299191e-05;-7.75400511962728e-05;1.0446269237882295;9.999724203668764;0.8334806758077711;0.015566808061230992;0.01556067977438509;0.7177580167714219;-0.013331972120521965;0.7180728493697995
41.13384;1.0444027940418346;0.8331493186664305;0.7976954926631654;-8.098767848729825e-05;-7.754058205407393e-05;1.0446256246493908;9.999714490590812;0.8334807792558571;0.01556684420444186;0.015560679210697053;0.7177572159378796;-0.013331972042708006;0.7180737383739592
41.14384;1.044404080464457;0.8331492309884065;0.7976929724754825;-7.988154167036732e-05;-7.648139389518123e-05;1.0446243010709078;9.999705315613923;0.8334809367444237;0.015566878586606304;0.01556067848249866;0.7177564508536701;-0.013331971990396683;0.7180746002808173
41.15384;1.0444052713953738;0.8331495592006157;0.7976908015699216;-7.988225090159817e-05;-7.648195560413243e-05;1.0446229606947728;9.999696719864204;0.8334811469405151;0.01556691111033795;0.015560677533218286;0.717754722883027;-0.013331971964217326;0.718074433619792
41.16384;1.0444063636414227;0.8331499500815296;0.7976886443786763;-7.988299231550938e-05;-7.648253246056772e-05;1.0446216136582422;9.999688739454365;0.8334814094761964;0.015566941646188765;0.01556067630025554;0.7177540330599135;-0.013332971964384235;0.7180752548588551
41.17384;1.0444073560564213;0.8331500512980298;0.7976861652220558;-7.877695157248675e-05;-7.542339023420159e-05;1.0446202712652508;9.999681397966784;0.8334817244921541;0.015566970038494266;0.015560674711771236;0.7177533824703534;-0.013332971990640704;0.718076026078911
41.18384;1.0444082493455937;0.8331505585667396;0.7976840310464767;-7.87777569462509e-05;-7.542399912030594e-05;1.0446189449004453;9.999674703409843;0.8334820923638017;0.015566996113520718;0.015560672690273844;0.717752772177397;-0.013332972042488718;0.7180767652011862
41.19384;1.0444090460644682;0.8331511234247062;0.7976819079463762;-7.877859244936838e-05;-7.54246249203847e-05;1.044617646145739;9.999668649379617;0.8334825130873057;0.015567019696456049;0.015560670157345542;0.717752202840926;-0.013332972119263112;0.7180774712535876
41.20384;1.0444107038563584;0.8331525089933037;0.7976797971104312;-7.901929479236636e-05;-7.565483613810883e-05;1.0446173869695738;9.99966321463469;0.8334829862928689;0.015567040636447824;0.01556066702329436;0.7177516743423924;-0.013332972220125179;0.71807814395182
41.21384;1.0444113197678548;0.8331528486277847;0.7976773672395625;-7.79133683261859e-05;-7.459576237633464e-05;1.0446161790537902;9.999658365890564;0.833483511969621;0.015567058819510557;0.0155606631789869;0.7177511853729596;-0.013333972344012958;0.7180788034707597
41.22384;1.0444118515712317;0.8331536053289745;0.7976752901478324;-7.791428089777779e-05;-7.459644142345655e-05;1.0446150331041426;9.999654070834431;0.833484090507333;0.01556707416285321;0.015560658511510804;0.7177507332397005;-0.013333972489531698;0.7180794159347962
41.23384;1.044412300890593;0.8331544345660271;0.797673236155124;-7.791521506247765e-05;-7.459713826540492e-05;1.0446139594571715;9.999650306830251;0.8334847216969333;0.01556708661358629;0.015560652927049426;0.7177503143076465;-0.013333972654936448;0.7180800039359476
41.24384;1.0444126664241493;0.8331553391015388;0.7976712084499324;-7.791616939642757e-05;-7.459785254765958e-05;1.0446129691722248;9.999647046683863;0.8334854037027072;0.015567096163716024;0.015560646361895232;0.7177499248002878;-0.013333972838112162;0.7180805715995904
41.25384;1.0444129451219553;0.8331559709127466;0.7976688748068671;-7.681032759479685e-05;-7.353884857510572e-05;1.0446120738472005;9.999644238031777;0.8334861334027409;0.015567102866414521;0.015560638779824765;0.7177495615490781;-0.013334973036526487;0.7180811413825346
41.26384;1.044413133589941;0.8331570265406733;0.7976669046795511;-7.681132046629275e-05;-7.353959462065376e-05;1.0446112845612554;9.999641804058383;0.8334869084067239;0.015567106836633973;0.015560630165754513;0.7177492223301111;-0.01333497324728422;0.7180816796808219
41.27384;1.044413229103299;0.833158154930045;0.7976649663232771;-7.681233210222194e-05;-7.354035400547969e-05;1.044610611703972;9.999639658498028;0.8334877290561087;0.015567108224380285;0.015560620530715608;0.7177489057080808;-0.013334973467185686;0.7180822084255283
41.28384;1.044414183899806;0.8331601143007898;0.797663062484296;-7.705319861802374e-05;-7.377069230910923e-05;1.044610065590674;9.999637713392174;0.8334885985261108;0.015567107171773354;0.01556060990848784;0.7177476109389075;-0.013334973692807691;0.7180817311543802
41.29384;1.0444140900922398;0.8331610316521684;0.7976608625381408;-7.594742954036558e-05;-7.271173820441729e-05;1.0446106565335718;9.999635882858444;0.8334895211712257;0.01556710379458998;0.015560598332106292;0.7177473376578068;-0.013334973920671862;0.7180822509707901
41.30384;1.0444139019295973;0.8331623625376825;0.7976590380365978;-7.594849458528725e-05;-7.271252736256898e-05;1.0446103938601277;9.999634094485762;0.833490500653132;0.015567098196135241;0.015560585820883708;0.7177470849570355;-0.013335974147424897;0.7180827901647302
41.31384;1.0444136204696253;0.8331637545552197;0.7976572582071956;-7.594957664986475e-05;-7.2713323349412e-05;1.0446102843743255;9.999632297289017;0.833491539098857;0.015567090481939008;0.015560572372264088;0.7177468512386556;-0.01333597437004328;0.7180833150651834
41.32384;1.044413246874179;0.8331652031548634;0.7976555252747262;-7.595067481614517e-05;-7.271412488308896e-05;1.0446103320489444;9.999630454073976;0.8334926373767321;0.01556708076051574;0.01556055794392323;0.7177466355836358;-0.013335974585981557;0.7180838473403682
41.33384;1.044412781651166;0.8331663545280821;0.7976535069305069;-7.484497101987204e-05;-7.165519569141765e-05;1.044610538832705;9.999628530300742;0.833493795671823;0.015567069130874415;0.015560542456668477;0.7177464389181323;-0.013335974793163057;0.7180843896998983
41.34384;1.0444122248303422;0.8331679012226276;0.7976518729853114;-7.484609680622625e-05;-7.165600421318737e-05;1.0446109047372405;9.99962649188136;0.83349501412818;0.015567055668638544;0.015560525825533977;0.7177462636090101;-0.01333597498997633;0.718084944613232
41.35384;1.0444115772541913;0.8331694890575468;0.797650292456313;-7.484723334921142e-05;-7.165681388290483e-05;1.0446114281586387;9.99962430828394;0.8334962936593995;0.015567040430741252;0.015560507987696228;0.7177461123007697;-0.01333697517534554;0.7180855322268387
41.36384;1.0444108411473478;0.8331711119412863;0.7976487697889569;-7.484837825382668e-05;-7.165762302910183e-05;1.0446121066577672;9.999621952533325;0.83349763624071;0.015567023472522866;0.015560488904209486;0.7177459876946245;-0.013336975348719677;0.7180861151850031
41.37384;1.044410973139972;0.8331731749187403;0.7976469761938986;-7.398254592348029e-05;-7.082826165964798e-05;1.0446129364876522;9.999619397612557;0.8334990443150021;0.015567004856955445;0.015560468542858183;0.7177458933943341;-0.013336975509949176;0.7180867105484794
41.38384;1.0444100679742232;0.8331748462303433;0.7976455839463883;-7.398370114322367e-05;-7.08290648335747e-05;1.04461491166832;9.999616614933577;0.8335005196920258;0.015566984653103489;0.015560446869561538;0.717745833946878;-0.013336975659178768;0.718087316977709
41.39384;1.0444090802033996;0.8331765304808336;0.7976442613654767;-7.39848589641122e-05;-7.082986259342718e-05;1.044616023480268;9.999613572258239;0.8335020623496624;0.015566962926176434;0.015560423858380551;0.7177458139784061;-0.013336975796792189;0.7180879341259679
41.40384;1.0444080094268888;0.8331782221465175;0.7976430092261109;-7.398601796920084e-05;-7.083065299217849e-05;1.0446172601403663;9.999610231251518;0.8335036698612968;0.015566939726736038;0.01556039950604209;0.7177458381411382;-0.013337975923218143;0.7180885807410564
41.41384;1.0444068550049523;0.8331795693091918;0.7976414939494557;-7.288035933178008e-05;-6.977169875813364e-05;1.0446186077740913;9.99960655400817;0.8335053380303762;0.015566915094323381;0.015560373835210826;0.7177449109924386;-0.013337976038668655;0.7180882200482814
41.42384;1.0444056168013511;0.833181268308429;0.7976403836795173;-7.288151796709537e-05;-6.977246774658908e-05;1.044620052601501;9.999602514110673;0.8335070621013086;0.015566889072518124;0.01556034688122351;0.7177450356937716;-0.013337976143184173;0.7180888709840526
41.43384;1.044404296289922;0.8331829703227462;0.7976393442646244;-7.288267576222603e-05;-6.977322268127275e-05;1.0446215823016816;9.99959810075596;0.8335088376036762;0.015566861716831725;0.015560318676565776;0.7177452133787892;-0.013337976236959722;0.7180895351276505
41.44384;1.044402897545088;0.8331846758070366;0.7976383754150385;-7.288383268620228e-05;-6.977396150868665e-05;1.0446231858997155;9.999593315279062;0.8335106606221256;0.015566833094498411;0.015560289256610132;0.7177454440114924;-0.013338976320704311;0.7180902323332122
41.45384;1.044401426382059;0.8331860360236469;0.7976371431663687;-7.177817115584685e-05;-6.871494746468819e-05;1.0446248533781797;9.999588160709434;0.8335125273735623;0.01556680328734633;0.015560258680215062;0.7177457270819373;-0.013338976395730177;0.7180909259261644
41.46384;1.0444008427008358;0.8331885084789374;0.7976363153484411;-7.20191578819295e-05;-6.894521529633917e-05;1.0446265759153974;9.999582629459757;0.8335144336613678;0.015566772387025524;0.015560227032489488;0.7177460615272677;-0.013338976463501505;0.7180916344308
41.47384;1.0443992452377227;0.8331902204040025;0.7976355573757596;-7.202031236924751e-05;-6.894589660537855e-05;1.0446293457568454;9.999576701786888;0.833516375223852;0.015566740477431498;0.015560194408850833;0.7177464458742945;-0.013338976525027064;0.7180923574427738
41.48384;1.044397594271046;0.8331919285800939;0.7976348678943747;-7.202146465056482e-05;-6.894655636223323e-05;1.0446311547966394;9.99957035326224;0.8335183483499908;0.015566707628339881;0.015560160910799195;0.717746878665205;-0.013338976580535625;0.7180930938848611
41.49384;1.0443958964202302;0.8331932793047326;0.7976339111346831;-7.091579438831988e-05;-6.788745857217311e-05;1.0446329934701613;9.999563554988814;0.8335203500271033;0.015566673902802756;0.015560126652513372;0.7177473586175088;-0.013339976629569745;0.7180938606569689
41.50384;1.0443941584113159;0.8331949655614986;0.7976333529294983;-7.091693779383564e-05;-6.78880725795734e-05;1.0446348513879014;9.999556262953869;0.8335223779512447;0.015566639358711344;0.01556009175166539;0.7177478846893892;-0.013339976671604659;0.7180946188346456
41.51384;1.0443923876869594;0.8331966344894538;0.7976328571419179;-7.091807463696004e-05;-6.788866172426102e-05;1.0446367186034753;9.999548410915054;0.8335244301905105;0.015566604042612623;0.015560056308145762;0.7177484560709195;-0.013339976706640453;0.7180953854950857
41.52384;1.044390593087602;0.8331982824265048;0.7976324217700386;-7.091920395937623e-05;-6.788922389189257e-05;1.0446385862531598;9.999539917233955;0.8335265044731058;0.015566567978519111;0.015560020396117149;0.7177490722662855;-0.013339976735215212;0.7180961594395233
41.53384;1.0443887847664601;0.8331995574294797;0.7976317112501286;-6.981350587206246e-05;-6.683002161383358e-05;1.0446404467947383;9.999530702018637;0.8335285979438818;0.01556653115386946;0.015559984072703767;0.717749733092244;-0.013339976758267702;0.7180969396531508
41.54384;1.0443869734000295;0.833201154611411;0.7976313921233111;-6.98146166922391e-05;-6.683052347489403e-05;1.0446422940995161;9.999520704943542;0.8335307076534628;0.015566493509051333;0.015559947387570055;0.7177494381183002;-0.0133409767771352;0.718096743986712
41.55384;1.0443861223987336;0.8332034843320733;0.7976311286401201;-7.005554465174105e-05;-6.706055918253891e-05;1.0446441232212653;9.99950989347198;0.8335328309871948;0.015566454935833553;0.01555991039096977;0.7177501867162169;-0.013340976793382175;0.7180975338223404
41.56384;1.0443843309780594;0.8332050239021509;0.797630917923334;-7.005663022737957e-05;-6.706099839400442e-05;1.0446469300169523;9.99949825617542;0.8335349657158948;0.015566415296178535;0.015559873139177923;0.7177509788960594;-0.013340976808625267;0.7180983261169529
41.57384;1.0443825560286695;0.8332061839134391;0.7976304211750377;-6.895088079434838e-05;-6.600167231648193e-05;1.0446487106247018;9.999485791207622;0.8335371100855508;0.015566374456347103;0.015559835691319272;0.7177518152230514;-0.013340976824667042;0.7180991182620241
41.58384;1.044380798514088;0.8332076597170097;0.7976302994639529;-6.895193512675116e-05;-6.600205270451069e-05;1.0446504608920635;9.999472502693694;0.8335392626661047;0.015566332300930793;0.015559798106443744;0.7177526960330175;-0.01334097684357078;0.718099906508605
41.59384;1.044379059724505;0.8332091001402336;0.7976302109757023;-6.895297216138706e-05;-6.600240569238664e-05;1.0446521767237906;9.999458398566208;0.8335414218122541;0.01556628871812727;0.015559760445076272;0.7177536210365963;-0.013341976867284116;0.7181007038532025
41.60384;1.0443773429835435;0.8332105035630618;0.797630148145418;-6.89539909393386e-05;-6.600273258275337e-05;1.0446538553674558;9.999443485891526;0.8335435857680733;0.015566243593307778;0.015559722779334994;0.717754589072294;-0.013341976897196491;0.7181014657842266
41.61384;1.0443756542296454;0.8332115205197969;0.7976297704100004;-6.784817063201854e-05;-6.494329915004221e-05;1.0446554960087941;9.99942777264511;0.8335457536816226;0.015566196819357375;0.015559685208375073;0.7177555979205253;-0.013341976934237536;0.7181022029588955
41.62384;1.044374001242345;0.8332128484283129;0.797629740056343;-6.784915045093134e-05;-6.494357679581546e-05;1.0446570993596231;9.999411271778943;0.8335479259782869;0.015566148302974533;0.0155596478574251;0.717756644400159;-0.013341976979305984;0.718102907935849
41.63384;1.0443723915661145;0.8332141384115066;0.7976297185174561;-6.785010965078542e-05;-6.494383109595793e-05;1.0446586671630975;9.9993939965256;0.8335501032122047;0.01556609797950345;0.01555961086814863;0.7177577244463398;-0.013341977033418988;0.7181035737200857
41.64384;1.044371784888502;0.8332161513746471;0.7976297027035768;-6.80908741856898e-05;-6.517362726410721e-05;1.0446602015724282;9.999375950324366;0.8335522845541012;0.015566045837438404;0.015559574396126987;0.7177588334041132;-0.0133429770977919;0.7181042120670424
41.65384;1.0443702789505487;0.833217016961757;0.797629356752159;-6.698496842483993e-05;-6.411409997984122e-05;1.0446627043414982;9.999357127168592;0.8335544673132914;0.015565991915434806;0.015559538607605538;0.7177599667850715;-0.01334297717420954;0.7181047799109411
41.66384;1.044368834231077;0.8332181928466426;0.7976293460607642;-6.698585901063055e-05;-6.411428377924689e-05;1.0446641763222058;9.999337526076614;0.8335566482476326;0.015565936273508649;0.015559503664644888;0.7177611206162444;-0.013342977265167854;0.7181052918713406
