time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.67384;1.0443674594712857;0.8332193284907784;0.7976293325236978;-6.69867216826372e-05;-6.411444213405084e-05;1.0446656176537907;9.999317161318867;0.8335588257978227;0.015565878974148559;0.015559469699836577;0.7177622912110848;-0.013342977373438501;0.7181057456400609
41.68384;1.0443661642704078;0.833220421944078;0.7976293108587361;-6.698755314221621e-05;-6.41145739498979e-05;1.044667028342239;9.99929606251191;0.8335610007099662;0.015565820078160172;0.01555943681295282;0.7177624748973888;-0.013342977501530998;0.718105139653411
41.69384;1.0443649582556973;0.8332211228608372;0.7976289420239523;-6.588152938970127e-05;-6.305494299801248e-05;1.0446684086180815;9.999274278332093;0.8335631745327438;0.015565759647436825;0.01555940509616106;0.7177636676938524;-0.013343977651362478;0.7181054902990889
41.70384;1.0443638506780042;0.8332221274701054;0.7976288899131951;-6.58822901746399e-05;-6.30550194441032e-05;1.0446697596534222;9.999251880399385;0.8335653479496868;0.015565697751707219;0.015559374645348933;0.7177648650399684;-0.013343977824251516;0.7181057586661833
41.71384;1.0443628499859974;0.8332230856241777;0.7976288175823357;-6.588301213146369e-05;-6.305506794485643e-05;1.0446710849097516;9.999228954877236;0.8335675202292873;0.015565634465888;0.015559345547007171;0.7177660616815263;-0.013343978021464645;0.7181059620523639
41.72384;1.0443619641090593;0.8332239964031142;0.7976287228440819;-6.588369336345361e-05;-6.305508891843769e-05;1.0446723907952613;9.999205590518539;0.8335696894894744;0.015565569861761774;0.015559317863364992;0.7177672516204717;-0.013343978244706805;0.7181061004933884
41.73384;1.044362154215124;0.8332252716810402;0.7976282700473939;-6.501733490328881e-05;-6.22249114104055e-05;1.0446736859834742;9.999181877096365;0.8335718532525977;0.015565504012745503;0.01555929163107651;0.7177684284392312;-0.013343978495854855;0.7181061752699727
41.74384;1.0443615184690023;0.8332260883269597;0.7976281257433199;-6.501793162546214e-05;-6.222487783884838e-05;1.0446749799447956;9.999157909499903;0.8335740093868571;0.015565437000782632;0.01555926687178009;0.717769586107093;-0.013344978776522638;0.7181062064454251
41.75384;1.0443610132616297;0.833226860731616;0.7976279550183937;-6.501848473731015e-05;-6.2224816741047e-05;1.0446772817059327;9.999133783647157;0.8335761566109912;0.015565368909414082;0.015559243604229838;0.717770719388521;-0.013344979088117269;0.718106157255356
41.76384;1.0443606372931769;0.8332275923660534;0.7976277578270015;-6.501899236431001e-05;-6.222472767716198e-05;1.0446785994873256;9.99910958256026;0.8335782938505912;0.015565299820714971;0.01555922186102174;0.7177718234386475;-0.013344979432017852;0.7181060454639566
41.77384;1.0443603854451058;0.8332279377708574;0.7976272009734832;-6.391262999540099e-05;-6.116487426921927e-05;1.0446799401511806;9.999085363790478;0.8335804196172891;0.015565229829057229;0.015559201703724924;0.7177728934602992;-0.01334497980943448;0.7181058702253675
41.78384;1.0443602498710152;0.8332285978639455;0.7976269532722189;-6.391304021289109e-05;-6.116472595582574e-05;1.0446813080489996;9.999061158528274;0.8335825321635131;0.015565159051132158;0.015559183214825188;0.7177739248550526;-0.013344980221230453;0.7181056319087209
41.79384;1.0443602209272775;0.8332292288094199;0.7976266813911727;-6.391339973139957e-05;-6.11645452788776e-05;1.0446827048963394;9.99903698065188;0.8335846301967257;0.015565087617748002;0.015559166474914846;0.7177749133913451;-0.013345980667993433;0.7181053509960095
41.80384;1.0443602879159575;0.8332298380271046;0.7976263857238876;-6.391370825791359e-05;-6.116432959569042e-05;1.0446841308882207;9.999012836073033;0.8335867137177504;0.01556501566309444;0.015559151555686596;0.7177758552103557;-0.013345981150123476;0.7181049936286921
41.81384;1.0443604398463697;0.8332300860762762;0.7976257321773996;-6.280714407666486e-05;-6.010434048753998e-05;1.0446855858954298;9.998988731531343;0.833588783900096;0.015564943321919824;0.01555913852943407;0.7177767467096405;-0.013345981667891962;0.718104582829149
41.82384;1.0443606658276134;0.8332306809116674;0.797625387681904;-6.280735293115252e-05;-6.010404602601435e-05;1.044687070653231;9.998964683799931;0.8335908416359572;0.015564870726781907;0.015559127472512308;0.7177765842823316;-0.013345982221548432;0.7181031233606985
41.83384;1.0443619095302885;0.833232044785386;0.7976250166452665;-6.304733560325242e-05;-6.0333271754122e-05;1.0446885875236298;9.998940719828981;0.8335928862272342;0.015564798005739722;0.015559118458340477;0.7177773641274882;-0.013345982811277206;0.7181026186958261
41.84384;1.0443622545067266;0.8332326654688972;0.7976246171973663;-6.30474521031581e-05;-6.033288839209191e-05;1.0446901397877129;9.998916866736314;0.8335949157138431;0.015564725287686088;0.015559111548352319;0.7177780823276778;-0.01334698343697376;0.7181020910038489
41.85384;1.0443626455303172;0.8332333122018097;0.7976241876698491;-6.304752587843281e-05;-6.0332457479260696e-05;1.044692730515886;9.998893144665534;0.8335969280973956;0.015564652709095557;0.015559106785110983;0.7177787352226781;-0.01334698409786411;0.7181015072138686
41.86384;1.0443630729850497;0.8332336437691085;0.7976233933836424;-6.194073579095065e-05;-5.9272242101171465e-05;1.0446943631519552;9.998869563601422;0.8335989219068485;0.015564580409948616;0.015559104185227584;0.7177793196210372;-0.013346984792149996;0.7181008910933074
41.87384;1.044363527966173;0.8332343651106816;0.7976229019980431;-6.194073031394963e-05;-5.927171251525718e-05;1.0446960428888223;9.998846115108913;0.8336008963507469;0.015564508528775672;0.015559103724164998;0.717779832515634;-0.013346985517075858;0.7181002489957329
41.88384;1.0443640028791326;0.8332351345931709;0.7976223787986371;-6.194068756796129e-05;-5.9271132741605457e-05;1.0446977755339575;9.998822768721332;0.8336028517232373;0.015564437212519357;0.015559105328488237;0.7177802707704964;-0.013346986269408914;0.7180995889070559
41.89384;1.0443644908808905;0.8332359576984478;0.7976218227903122;-6.194060907301664e-05;-5.9270502702065745e-05;1.0446995638824563;9.998799486530574;0.8336047892270324;0.01556436661993335;0.015559108895429248;0.7177806309876251;-0.013346987045870024;0.7180989194807235
41.90384;1.0443649863876647;0.8332364883186788;0.7976208994488468;-6.0833673285330203e-05;-5.821008738796422e-05;1.0447014058865383;9.998776240963023;0.8336067097582462;0.015564296897367203;0.015559114312288678;0.7177809096187889;-0.01334798784312566;0.7180982662066239
41.91384;1.0443654860595921;0.8332374247545143;0.7976202770047321;-6.083352863321395e-05;-5.820935908462737e-05;1.0447032965113405;9.998753018323876;0.8336086127510571;0.015564228157441322;0.015559121456635596;0.7177811033853503;-0.013347988657466909;0.7180975960098144
41.92384;1.0443659879643614;0.8332384180482261;0.7976196231645598;-6.083335323739931e-05;-5.82085837112242e-05;1.0447052307040028;9.998729815398908;0.8336104960696394;0.01556416048433015;0.015559130207892022;0.7177812096291072;-0.013347989484681863;0.7180969295922326
41.93384;1.044367443817996;0.8332402281919453;0.7976189401776157;-6.107296706836212e-05;-5.8437325684820445e-05;1.0447072052064676;9.998706640084238;0.8336123566526425;0.01556409394542142;0.015559140477499409;0.7177812266512842;-0.01334799032046022;0.7180962681306676
41.94384;1.044367944281232;0.8332409832264729;0.7976178955453366;-5.996590850133845e-05;-5.737672546454379e-05;1.0447102183729116;9.998683516623396;0.8336141907776359;0.01556402860271324;0.015559152227093503;0.7177811539473412;-0.013347991160986871;0.7180956127947224
41.95384;1.0443684428080753;0.8332421393503716;0.7976171580953066;-5.9965645539875826e-05;-5.73758192943934e-05;1.0447122685665797;9.998660485618467;0.833615993661471;0.015563964524515243;0.01555916546682501;0.7177809918956615;-0.01334899200309366;0.7180949835241746
41.96384;1.044368940338091;0.8332433450625666;0.7976163960538635;-5.9965354183012826e-05;-5.7374873609088766e-05;1.0447143526562606;9.998637590423996;0.8336177592148483;0.015563901787975556;0.01555918024550756;0.7177797415612084;-0.013348992843964659;0.7180933438599131
41.97384;1.044369437513887;0.8332445973906497;0.7976156141296139;-5.996503549561259e-05;-5.737389056097169e-05;1.044716464954103;9.998614864883248;0.8336194804298138;0.015563840480231184;0.01555919663658047;0.717779404928334;-0.013348993680692247;0.7180927110760954
41.98384;1.0443699341496462;0.8332458928077277;0.797614819510083;-5.9964690858827845e-05;-5.737287252602565e-05;1.0447185972527528;9.998592338964015;0.8336211500981081;0.015563780697191434;0.01555921472940393;0.7177789848960185;-0.0133489945099072;0.718092083486753
41.99384;1.0443704301915822;0.8332468781611068;0.7976136864319125;-5.8857496940847836e-05;-5.631208647209967e-05;1.0447207403983694;9.998570048588075;0.8336227612995973;0.015563722534676623;0.015559234631660307;0.7177784852779183;-0.013348995327812538;0.7180914593292606
42.00384;1.0443709263164802;0.8332482464284554;0.7976128901627119;-5.885710326032741e-05;-5.6311006653386673e-05;1.0447228859577218;9.998548035577157;0.8336243076893823;0.015563666084680348;0.015559256466434333;0.7177779107558786;-0.01334999613059187;0.7180908555506289
42.01384;1.0443714232696952;0.833249644370889;0.7976121024334883;-5.885668579687961e-05;-5.630990089452376e-05;1.0447250271332618;9.998526347946433;0.833625783741679;0.01556361143606362;0.015559280351957415;0.7177772660997637;-0.013349996914800506;0.7180902330549613
42.02384;1.0443728745587817;0.833251828204126;0.7976113274923252;-5.9096061751478596e-05;-5.653833512228557e-05;1.0447271592776186;9.998505043088977;0.8336271845597443;0.015563558670545551;0.015559306382191112;0.7177765553861534;-0.013349997677560137;0.7180896083093602
42.03384;1.0443730703811938;0.8332526827335809;0.797610235005548;-5.8749585095923964e-05;-5.6205912089372075e-05;1.0447292800628885;9.998484185620537;0.8336285057446361;0.015563507858751538;0.015559334631007862;0.7177757820785018;-0.013349998416501762;0.7180889790818924
42.04384;1.0443735633081097;0.8332541411650015;0.7976094975959078;-5.8749099802478825e-05;-5.620474877604504e-05;1.0447313889832297;9.998463842215562;0.8336297437817004;0.015563459067415124;0.015559365164546844;0.7177749496592599;-0.01334999912954954;0.7180883434774373
42.05384;1.044374051515071;0.833255611081894;0.7976087886392521;-5.8748593215446e-05;-5.620357114053627e-05;1.0447344863646326;9.998444071922687;0.8336308958217916;0.015563412371222966;0.015559398033200271;0.7177740623520227;-0.01334999981483649;0.7180877011213934
42.06384;1.0443745353926388;0.8332570903003889;0.7976081183477312;-5.874806606377982e-05;-5.620238108443536e-05;1.044736572502366;9.998424918049112;0.833631958833564;0.01556336784574448;0.015559433253625953;0.7177731254926445;-0.013351000470903493;0.7180870721915338
42.07384;1.0443750163658536;0.8332585778749867;0.7976074977126478;-5.8747519020635184e-05;-5.620118064735494e-05;1.0447386471603999;9.998406413820199;0.8336329294322674;0.015563325550298386;0.015559470804388971;0.7177721452294233;-0.013351001096977242;0.7180864217083757
42.08384;1.044375496515085;0.8332597240209335;0.7976066023442524;-5.764012703034228e-05;-5.5140235599779856e-05;1.0447407095830377;9.998388584750893;0.8336338043770044;0.015563285528916905;0.01555951063452011;0.7177711278212089;-0.013351001692993011;0.7180857699619345
42.09384;1.0443759784767646;0.8332612239667759;0.7976061076232629;-5.7639541493485124e-05;-5.513901940215045e-05;1.0447427586036526;9.998371440057312;0.8336345806952037;0.015563247823226248;0.015559552682262215;0.7177700791199418;-0.013351002259304455;0.7180851186091851
42.10384;1.044376465040871;0.8332627248539524;0.7976056856038461;-5.763893703918534e-05;-5.513779754194978e-05;1.0447447922423665;9.998354974881632;0.8336352553562083;0.015563212479275154;0.015559596902482594;0.7177690045528133;-0.013351002796156333;0.7180844697986131
42.11384;1.0443769588267504;0.8332642218205158;0.7976053414252374;-5.763831393057388e-05;-5.5136572161837246e-05;1.0447468080167432;9.998339186584035;0.8336358257200109;0.015563179547411241;0.015559643276348036;0.7177669095862756;-0.01335200330312603;0.7180828443639273
42.12384;1.0443784160197607;0.8332661225460826;0.7976047451570101;-5.67706604106076e-05;-5.430517068800976e-05;1.0447488047235616;9.998324087567385;0.8336362906265908;0.01556314907919803;0.015559691789445239;0.7177658000187814;-0.013352003778928033;0.7180822061086454
42.13384;1.0443789308763654;0.8332675999403055;0.7976045670909089;-5.67700016596849e-05;-5.430394574348348e-05;1.0447507837202568;9.998309699735145;0.8336366505335281;0.015563121119108842;0.015559742409168176;0.7177646812700842;-0.013352004221510597;0.7180815743768821
42.14384;1.0443794572197476;0.833269064120202;0.7976044734421245;-5.676932652856582e-05;-5.4302724609115985e-05;1.0447527484573558;9.99829603452218;0.8336369065897224;0.015563095687001689;0.01555979507682241;0.717763557617632;-0.013352004628152172;0.71808094885057
42.15384;1.0443799932251887;0.8332705139912441;0.7976044625780901;-5.676863632285815e-05;-5.4301509471586684e-05;1.0447557037646404;9.998283084205095;0.8336370596214095;0.015563072760299484;0.015559849697980296;0.7177624327183703;-0.013352004995706828;0.7180803278143104
42.16384;1.0443805366027097;0.8332719489060008;0.7976045324436759;-5.676793218629643e-05;-5.430030227527621e-05;1.0447576557351999;9.99827083406247;0.8336371098107891;0.01556305227016287;0.015559906131669474;0.7177613104094709;-0.013352005320983164;0.7180797079444984
42.17384;1.0443810859649219;0.8332730193345714;0.7976043475921911;-5.566038802542801e-05;-5.323936853389716e-05;1.0447596108066128;9.998259274857466;0.8336370572085127;0.015563034109687152;0.01555996419022797;0.7177601947812671;-0.01335300560102516;0.7180791033034314
42.18384;1.0443816410661384;0.8332744218106991;0.7976045744709223;-5.5659657002296334e-05;-5.323818161740315e-05;1.0447615741829737;9.998248402360021;0.833636901922754;0.015563018145558697;0.015560023648179485;0.7177590904052444;-0.013353005833488316;0.7180784714427785
42.19384;1.0443822024288911;0.833275806560885;0.7976048765653451;-5.565891161983896e-05;-5.3237005900705026e-05;1.0447635491675642;9.99823820783197;0.83363664349768;0.015563004238472473;0.01556008425861554;0.7177580027709228;-0.0133530060169817;0.7180778252896064
42.20384;1.0443827709395708;0.8332771735509568;0.7976052494714286;-5.5658150789123465e-05;-5.323584183439693e-05;1.0447655371123559;9.99822866844309;0.8336362807971432;0.01556299226916053;0.01556014577667832;0.7177569376322168;-0.01335300615082863;0.7180771588472699
42.21384;1.0443833475470874;0.8332781754872443;0.7976053529791367;-5.455054704454317e-05;-5.217495409225111e-05;1.044767537988967;9.998219744023377;0.8336358126443091;0.015562982140948423;0.015560207971836316;0.7177558997333191;-0.013353006234511309;0.7180764658786878
42.22384;1.0443839333176408;0.8332795121541184;0.7976058478549681;-5.454975345703355e-05;-5.217381595998086e-05;1.0447695518006956;9.99821137800179;0.8336352383158127;0.015562973757615393;0.015560270626860816;0.717754892738451;-0.013354006267529646;0.7180757589200749
42.23384;1.0443854834423802;0.8332815967379666;0.797606392863885;-5.4788754531547104e-05;-5.240225260462951e-05;1.044771578765721;9.998203503001974;0.8336345579869431;0.015562967014903355;0.015560333542471565;0.7177539198569823;-0.01335400624961893;0.7180749956294785
42.24384;1.0443860921429358;0.8332829072580372;0.7976069805091626;-5.4787928071099865e-05;-5.240114397923295e-05;1.0447736180438527;9.998196046565663;0.8336337731174998;0.015562961809195187;0.01556039654064799;0.7177529836777645;-0.013354006180888982;0.7180741908751854
42.25384;1.044386715241921;0.8332842031473753;0.7976076028692239;-5.4787085014293615e-05;-5.24000507380134e-05;1.0447766676291026;9.998188929396894;0.8336328863305265;0.015562958040404369;0.015560459469831178;0.7177520859349851;-0.0133540060618308;0.718073341816368
42.26384;1.044387354905836;0.8332851331829824;0.7976079181187232;-5.367939719534952e-05;-5.133923678496417e-05;1.0447787253402694;9.998182064650665;0.8336319010241066;0.015562955613129334;0.01556052222572189;0.7177502279945559;-0.013354005893218612;0.7180714455155064
42.27384;1.0443880120571272;0.8332863914089904;0.797608587053241;-5.367851950798117e-05;-5.133817456206679e-05;1.0447807890062473;9.998175363452333;0.8336308213553373;0.015562954437316338;0.015560584755638563;0.7177494113340273;-0.01335400567593037;0.7180704978246499
42.28384;1.0443886849674056;0.8332876249397835;0.7976092702175037;-5.3677623270278265e-05;-5.133712772523609e-05;1.0447828561505206;9.998168740948186;0.8336296528603276;0.015562954423636885;0.015560647024295608;0.7177486374799839;-0.013355005410880348;0.7180695137300009
42.29384;1.0443893697517088;0.8332888291556831;0.7976099638814347;-5.367670757437964e-05;-5.133609665643739e-05;1.0447849242683722;9.998162120445748;0.8336284027764179;0.015562955483273588;0.015560708979578152;0.7177479075936714;-0.013355005098946326;0.7180684529792105
42.30384;1.0443900621490187;0.8332899982921005;0.7976106647190042;-5.3675771806642336e-05;-5.1335082753205874e-05;1.044786991808335;9.998155436882595;0.8336270791935195;0.015562957527905303;0.015560770549942574;0.7177472221269403;-0.013355004740790285;0.7180673319377562
42.31384;1.0443907588271903;0.83329077731192;0.7976110345643724;-5.256798811079302e-05;-5.027435192481747e-05;1.0447890591516344;9.998148639888376;0.8336256899973354;0.015562960468642341;0.015560831654520574;0.7177465809754758;-0.013355004337023626;0.7180661491735824
42.32384;1.0443914581618032;0.8332918587450683;0.7976117369404591;-5.2567012657040624e-05;-5.0273378887036496e-05;1.0447911285800442;9.998141694751585;0.8336242427457577;0.015562964224087743;0.015560892206034866;0.7177459837964404;-0.0133550038885362;0.7180649043044771
42.33384;1.0443931142231524;0.8332936512805861;0.7976124344126242;-5.2805827907508256e-05;-5.050198915974353e-05;1.0447932031552667;9.998134584576954;0.8336227450711459;0.015562968720778737;0.015560952113283143;0.717745429524752;-0.013355003396352018;0.718063598134218
42.34384;1.044393820606286;0.83329463102526;0.797613124092976;-5.280481800228058e-05;-5.050106489966825e-05;1.0447952853115872;9.998127310823376;0.8336212046867152;0.015562973881857489;0.015561011286082695;0.7177449156903687;-0.013356002861379975;0.7180622510482484
42.35384;1.0443945314311978;0.8332952080008702;0.7976134688246769;-5.169696502976279e-05;-4.944043062589041e-05;1.0447973761390659;9.998119879927936;0.8336196287321734;0.015562979627926982;0.015561069634713341;0.7177444388333994;-0.013356002284528865;0.7180608283999195
42.36384;1.0443952455076104;0.8332960771489735;0.7976141328115947;-5.169592875292138e-05;-4.94395594921659e-05;1.0448004756404896;9.998112286330972;0.8336180231234529;0.015562985885858967;0.015561127073131209;0.7177439951203549;-0.013356001666814363;0.7180593522473617
42.37384;1.0443959596701247;0.8332968850937511;0.7976147783402128;-5.1694882403785345e-05;-4.943871528672188e-05;1.044802582930689;9.998104515781518;0.8336163927622766;0.015562992592077128;0.015561183536310298;0.7177435802881953;-0.01335600100924681;0.718057827026733
42.38384;1.0443966687082642;0.8332976253789639;0.7976154024400979;-5.169382863888282e-05;-4.943789796398041e-05;1.0448046957456663;9.998096565949902;0.8336147421508361;0.015562999698416567;0.015561238986730891;0.7177431898854606;-0.013356000312712897;0.7180562577925219
42.39384;1.0443973664166881;0.8332982916901824;0.7976160028055386;-5.169277054210239e-05;-4.943710740376288e-05;1.0448068096840637;9.998088460708551;0.833613075735035;0.01556300717929392;0.015561293395204146;0.717742819676607;-0.013355999577954924;0.7180546496912109
42.40384;1.044398047048064;0.833298530809518;0.7976162430233912;-5.05848823421971e-05;-4.837660735622413e-05;1.04480891803007;9.998080244020004;0.8336113981523425;0.015563015018515178;0.015561346723833601;0.7177424653570182;-0.013356998805501662;0.7180530261630508
42.41384;1.044398706180909;0.8332990380628043;0.7976167879435746;-5.058382486883607e-05;-4.837587118854549e-05;1.0448110127511807;9.998071964379937;0.8336097138217808;0.015563023178419936;0.015561398926459023;0.7177421223517914;-0.013356997995499168;0.7180513542690762
42.42384;1.0443993414034702;0.8332994640481526;0.7976172993333696;-5.058277230747293e-05;-4.837516412646283e-05;1.044813086080406;9.99806366635065;0.8336080255330058;0.015563031589060593;0.015561449948249019;0.7177407863204046;-0.013356997147894144;0.718048656751268
42.43384;1.044399952468311;0.8332998091396636;0.7976177710250899;-5.058172769447914e-05;-4.837448840773177e-05;1.0448151321046426;9.998055383948763;0.8336063332887782;0.015563040169508921;0.01556149971740261;0.7177404538818406;-0.013356996263186333;0.7180469377700329
42.44384;1.0444014938044384;0.8333008351172452;0.7976181954292408;-5.0820500534622814e-05;-4.860340587880303e-05;1.044817147722871;9.998047131091171;0.8336046345766184;0.015563048855778014;0.015561548150838652;0.7177401226524643;-0.013356995343039392;0.7180452031581309
42.45384;1.044402058092332;0.8333006731262954;0.7976182313327178;-4.971265008092433e-05;-4.7543064961071944e-05;1.0448191318135474;9.998038905814612;0.833602925989634;0.015563057613285199;0.015561595168724594;0.7177397901407614;-0.013357994390268307;0.7180434779044622
42.46384;1.0444025985652474;0.8333007837394005;0.7976185410441696;-4.97116453251162e-05;-4.7542500984611516e-05;1.044821083587622;9.998030712159622;0.833601205008188;0.015563066433487009;0.0155616406925553;0.7177394529345551;-0.013357993408388783;0.7180417306672943
42.47384;1.0444031138733085;0.8333008211167834;0.7976187869565488;-4.971065824740345e-05;-4.754198088248652e-05;1.0448240023586752;9.998022576869902;0.8335994706793732;0.015563075329568925;0.015561684650391528;0.7177391073863411;-0.01335799240091708;0.7180399847229971
42.48384;1.0444036015692375;0.8333007897057545;0.7976189669100038;-4.970969042143388e-05;-4.7541507717664444e-05;1.044825887977058;9.998014545774348;0.8335977232861606;0.015563084338262707;0.015561727002146825;0.7177387508652513;-0.013357991370844874;0.7180382441879867
42.49384;1.0444040577322276;0.8333006958437995;0.7976190792642732;-4.970874294605416e-05;-4.7541084093134885e-05;1.0448277402820842;9.998006665226645;0.833595964038709;0.015563093519470418;0.015561767749702702;0.7177383824570721;-0.013357990320619958;0.7180365137066015
42.50384;1.0444044762185545;0.8333001979716395;0.7976187877711239;-4.860098626600983e-05;-4.64809754901571e-05;1.044829558556283;9.997998966198418;0.8335941949541995;0.01556310295049576;0.015561806930419335;0.7177380027169328;-0.013357989252274237;0.7180347987595955
42.51384;1.0444048487249644;0.8333000000437083;0.7976187569203478;-4.860007999528921e-05;-4.6480655667550834e-05;1.0448313412623385;9.997991463864667;0.8335924182927196;0.015563112721479005;0.01556184461653508;0.7177376127623294;-0.01335898816742058;0.7180331238347784
42.52384;1.044405166641334;0.8332997575264748;0.797618648979795;-4.8599193031453045e-05;-4.6480388180573665e-05;1.044833085319487;9.997984164368743;0.8335906357284332;0.015563122925802452;0.015561880911076987;0.7177372137038801;-0.013358987067451294;0.7180314579327529
42.53384;1.0444054234593492;0.8332994721996062;0.7976184612265409;-4.859832403338148e-05;-4.648017246286606e-05;1.0448347860013825;9.997977071154448;0.8335888479729404;0.015563133642103112;0.015561915927437478;0.7177368068199699;-0.013358985954025971;0.718029826574239
42.54384;1.0444056163601112;0.8332991436859793;0.7976181925937001;-4.8597471741419856e-05;-4.648000782388049e-05;1.044836437767006;9.997970192846894;0.8335870550595504;0.015563144928995853;0.015561949763833278;0.7177363938926695;-0.013358984829371309;0.7180282369630941
42.55384;1.0444067000971928;0.8332991822692912;0.7976175094910553;-4.77296081701751e-05;-4.5649715650630115e-05;1.044838034557262;9.997963545800411;0.8335852573332762;0.015563156831052014;0.015561982486130683;0.7177359770957096;-0.013358983696117058;0.7180266954002464
42.56384;1.0444067706747615;0.8332987613408661;0.7976170813876052;-4.7728785093357344e-05;-4.564965131826041e-05;1.0448395691768004;9.997957151794456;0.833583456506576;0.015563169376248033;0.015562014127091269;0.7177355583141545;-0.013358982556810894;0.7180252065007504
42.57384;1.0444067868437785;0.8332982899863549;0.7976165765227413;-4.7727974158412e-05;-4.564963595180503e-05;1.0448410332382276;9.997951043646136;0.8335816554544995;0.015563182588144523;0.0155620447017295;0.7177351387046006;-0.013358981413527843;0.7180237731404338
42.58384;1.044406754640312;0.833297766364255;0.7976159969553871;-4.772717391673047e-05;-4.564966840248464e-05;1.044842418565955;9.99794526971185;0.8335798568957787;0.015563196519018772;0.015562074214345429;0.717733719460891;-0.013359980267967114;0.7180214153699599
42.59384;1.0444066796274194;0.8332971910125059;0.7976153438551095;-4.7726383519481374e-05;-4.564974745989931e-05;1.0448447186084715;9.997939882007682;0.8335780624180806;0.015563211251802652;0.015562102652029002;0.7177333029525699;-0.013359979121908118;0.718020095419902
42.60384;1.0444065646346967;0.833296217664217;0.7976142836275715;-4.661877177531094e-05;-4.4590135435303785e-05;1.0448459287060685;9.99793492191918;0.8335762724235181;0.015563226867467481;0.015562129992738628;0.7177328926401091;-0.013359977977661208;0.7180188307114882
42.61384;1.0444064094315435;0.8332955470911332;0.7976134843590611;-4.661800159347352e-05;-4.4590304134300174e-05;1.0448470458947134;9.997930416991494;0.833574486642148;0.015563243425061562;0.015562156222549436;0.7177324921151991;-0.01335997683834665;0.7180176193115116
42.62384;1.044406212531572;0.8332948339058885;0.7976126123630242;-4.66172430500287e-05;-4.4590515783084786e-05;1.04484806858666;9.997926382864476;0.8335727048625486;0.015563260958049472;0.01556218133402685;0.717732104409712;-0.013359975707706594;0.7180164593134885
42.63384;1.044405973097637;0.8332940825007479;0.7976116679527991;-4.661649722210392e-05;-4.459076918652813e-05;1.0448489957969749;9.99792283310029;0.8335709272435586;0.015563279473649633;0.01556220530859825;0.7177317317657965;-0.013359974589359976;0.718015349315519
42.64384;1.0444056920620934;0.8332932981870738;0.7976106514849749;-4.6615764582647994e-05;-4.459106307370617e-05;1.0448498262940629;9.997919800775891;0.8335691541433606;0.015563298954475883;0.01556222810699715;0.7177313760948968;-0.01336097348615066;0.7180143075580409
42.65384;1.044405372372238;0.8332921373359061;0.7976092290260192;-4.550821394796706e-05;-4.3531659361143186e-05;1.0448505587771686;9.997917349323803;0.8335673863940326;0.015563319347098618;0.015562249671670804;0.7177310399842263;-0.01336097240008072;0.7180132976159673
42.66384;1.0444059717231724;0.8332920634159371;0.7976080671805592;-4.5747308325471655e-05;-4.3761586910725074e-05;1.0448511928621953;9.997915553688335;0.8335656253719455;0.015563340546853472;0.015562269926319436;0.717730727171151;-0.01336097133252246;0.71801233932216
42.67384;1.0444055860231398;0.8332912115942589;0.797606829194193;-4.574661400600459e-05;-4.376199130300138e-05;1.0448517293203459;9.997914471123611;0.8335638719189955;0.015563362412175015;0.015562288782206153;0.7177304420758457;-0.013360970284375643;0.7180114334270243
42.68384;1.0444051716337897;0.8332903478347107;0.7976055119520049;-4.5745932033795415e-05;-4.3762428170187625e-05;1.0448521696840378;9.997914125195049;0.8335621255642367;0.015563384792443815;0.015562306153307432;0.7177301890234904;-0.013360969256384112;0.7180105799462378
42.69384;1.0444047305201352;0.8332894750542458;0.7976041131689537;-4.574526315505645e-05;-4.3762895678308586e-05;1.04485251630038;9.99791450953645;0.8335603851331739;0.015563407534787979;0.015562321955655267;0.7177299717311239;-0.013360968249672256;0.7180097787296523
42.70384;1.0444042635105946;0.8332882449442254;0.7976022974605798;-4.463777694958615e-05;-4.270365542036962e-05;1.0448537726448228;9.997915612616493;0.8335586500171804;0.015563430475388192;0.015562336101535445;0.7177297932657307;-0.013361967265930884;0.7180090487429965
42.71384;1.0444037703224123;0.8332873544787075;0.7976007320672014;-4.463714055731128e-05;-4.270417847410793e-05;1.0448539436269588;9.997917442148868;0.8335569208395235;0.015563453436129722;0.015562348510152087;0.7177296562896726;-0.013361966306922924;0.7180083531269674
42.72384;1.0444032507276961;0.8332864540638734;0.7975990830885195;-4.4636524822538636e-05;-4.270472568165096e-05;1.0448540359137495;9.997920022606845;0.8335551988890079;0.0155634762370466;0.015562359120860713;0.717729563083014;-0.01336196537394091;0.7180077093044521
42.73384;1.0444027050684417;0.8332855431248477;0.7975973511807514;-4.463593248705704e-05;-4.270529444356045e-05;1.0448540576726102;9.997923376261562;0.8335534854943284;0.015563498721154251;0.01556236789445744;0.717729515274737;-0.013361964467858036;0.7180071135013782
42.74384;1.044402133801672;0.8332846217081277;0.7975955376717594;-4.463536558236751e-05;-4.270588258892407e-05;1.0448540176921735;9.997927514911124;0.8335517820997269;0.015563520773305705;0.01556237480416161;0.7177295137702541;-0.013361963589425015;0.71800655970262
42.75384;1.0444015375680396;0.8332833413295604;0.7975933099337512;-4.3527993205283397e-05;-4.164675208502767e-05;1.044853924792705;9.997932444576232;0.8335500899220587;0.015563542313382223;0.015562379826546272;0.7177285591441184;-0.01336196273924652;0.7180050408861626
42.76384;1.0444009176590032;0.8332823993680727;0.7975913358080623;-4.3527480369391676e-05;-4.1647375564817e-05;1.0448537879660087;9.997938166487328;0.8335484090969182;0.015563563272606547;0.015562382946981371;0.7177286521993511;-0.013362961917556041;0.7180045679576417
42.77384;1.044400275747117;0.8332814465609883;0.7975892798692519;-4.352699461723526e-05;-4.164801643478484e-05;1.044853616669609;9.997944673952253;0.8335467385571174;0.01556358358292359;0.01556238418187449;0.7177287940641399;-0.013362961124198556;0.718004097068359
42.78384;1.0444005670271754;0.8332812437469406;0.7975871404696827;-4.3766333920400154e-05;-4.1878232027303466e-05;1.0448534203609332;9.997951955926052;0.8335450768820559;0.015563603187173765;0.015562383595165945;0.7177289859764632;-0.013362960358759885;0.7180036408711808
42.79384;1.0443998852167509;0.8332802696397374;0.7975849164570998;-4.376589910668325e-05;-4.187890779808982e-05;1.0448532076150787;9.997960002709208;0.8335434231762243;0.015563622046816094;0.01556238128516607;0.7177292294702962;-0.013362959620633138;0.7180031940215121
42.80384;1.044399186137375;0.8332789367004484;0.797582273191929;-4.265865416237505e-05;-4.081986373684873e-05;1.0448529861124478;9.99796880794184;0.8335417770820021;0.015563640122366404;0.015562377364033306;0.7177295266678141;-0.013362958909164634;0.7180027512456847
42.81384;1.044398473665504;0.833277943419629;0.7975798788359728;-4.265826443365131e-05;-4.082057237479092e-05;1.0448527632591904;9.99797837015512;0.8335401382153138;0.015563657344555918;0.0155623719590829;0.7177298803213553;-0.01336295822382557;0.7180023069309961
42.82384;1.0443977531833204;0.8332769422069874;0.7975774015341658;-4.265789579794505e-05;-4.0821295664176885e-05;1.0448535460998474;9.997988690599518;0.8335385061746953;0.015563673618920755;0.01556236521292795;0.7177302941775676;-0.013362957564122053;0.7180018552252166
42.83384;1.044397030623739;0.833275934025036;0.7975748454124011;-4.265754794460691e-05;-4.0822031968012225e-05;1.0448533405266491;9.997999765829316;0.8335368813813994;0.015563688855783462;0.015562357270580439;0.7177307737561304;-0.01336395692938784;0.7180014089741281
42.84384;1.044396312040097;0.8332749193232566;0.7975722152846851;-4.2657220792827274e-05;-4.0822779533214546e-05;1.0448531507553402;9.998011579312298;0.8335352656367845;0.015563702981453499;0.0155623482695526;0.7177313263705756;-0.013363956318759175;0.7180009253133335
42.85384;1.0443956032001807;0.8332738981979716;0.7975695152580983;-4.2656914261101063e-05;-4.0823536625593576e-05;1.0448529790225036;9.998024097787292;0.8335336618031871;0.015563715923406007;0.015562338328958588;0.7177319596756367;-0.013363955731280516;0.7180004168661256
42.86384;1.0443949089270272;0.8332725217778394;0.7975664143751946;-4.1549794935367984e-05;-3.976456492357877e-05;1.044852825198394;9.998037284139457;0.8335320732022418;0.015563727593222498;0.015562327549751318;0.7177326800182292;-0.013363955165838604;0.7179998764633174
42.87384;1.044394232943114;0.833271486885812;0.7975635826881406;-4.154952960893581e-05;-3.9765336180858626e-05;1.0448526871253188;9.998051117359681;0.833530503140219;0.015563737882358741;0.015562316039108622;0.7177334918240458;-0.01336395462116927;0.7179992956843625
42.88384;1.0443935784397855;0.8332704424648775;0.7975606882637772;-4.154928527439023e-05;-3.976611159675296e-05;1.0448525619380429;9.998065592986357;0.8335289547996808;0.015563746669127672;0.015562303923575526;0.7177343977156587;-0.013363954096333333;0.7179986659289335
42.89384;1.0443929483088126;0.8332693848931912;0.7975577335016125;-4.154906215459618e-05;-3.976688870816669e-05;1.044852447211048;9.998080707038293;0.8335274317018033;0.015563753823955065;0.015562291328488164;0.7177353989063758;-0.013364953591090467;0.7179979977398192
42.90384;1.0443932983792723;0.8332690710855509;0.7975547208698013;-4.178865692819791e-05;-3.9997221750665705e-05;1.0448523408329997;9.998096446903789;0.8335259383088587;0.015563759212962085;0.015562278353956982;0.7177364955118077;-0.01336495310573519;0.717997246030471
42.91384;1.0443927222759473;0.8332676271179462;0.7975513187236581;-4.06816419489947e-05;-3.8938258800585074e-05;1.0448522397590159;9.99811279652196;0.8335244798449526;0.015563762713656839;0.015562265073320326;0.7177376865699499;-0.01336495264092729;0.7179964217695906
42.92384;1.0443921746407165;0.833266507845496;0.7975481975442911;-4.0681483343482486e-05;-3.8939028498551996e-05;1.0448521390271985;9.998129740632697;0.8335230610633673;0.01556376424264628;0.01556225153885775;0.7177389705046009;-0.01336495219763672;0.7179955185797107
42.93384;1.0443916562189948;0.8332653604149795;0.7975450274282205;-4.0681347457481554e-05;-3.893979271512525e-05;1.044852032312149;9.99814725827221;0.8335216856766887;0.015563763780263475;0.015562237782773863;0.7177393461703292;-0.013364951776817256;0.7179935325574491
42.94384;1.0443911668929737;0.8332641803286728;0.7975418148208959;-4.06812345995104e-05;-3.89405499792909e-05;1.0448519138294377;9.998165321006255;0.8335203576678709;0.015563761373444967;0.015562223826134567;0.7177408131363278;-0.013364951378906954;0.7179924612094273
42.95384;1.0443907053008938;0.8332629627294948;0.7975385682955914;-4.0681143937553295e-05;-3.8941298317955386e-05;1.0448527797666292;9.998183895400022;0.8335190824911461;0.01556375710762632;0.015562209694139371;0.7177423706939552;-0.013364951003437682;0.717991303177511
42.96384;1.0443902691060492;0.833261702688347;0.7975352977368585;-4.068107348543695e-05;-3.894203541849392e-05;1.0448526281343182;9.998202933594252;0.8335178666666829;0.015563751066615315;0.015562195429427352;0.7177440165636548;-0.013365950648870865;0.7179900754812295
42.97384;1.0443898554485624;0.8332600471276685;0.797531679794102;-3.9574186432199374e-05;-3.7883022482686594e-05;1.044852457763429;9.998222372050549;0.8335167168198104;0.015563743317994285;0.015562181103653289;0.7177457462091993;-0.013365950312652116;0.7179887395121998
42.98384;1.0443894618644756;0.833258690810992;0.797528392831217;-3.957414980734514e-05;-3.788373199138312e-05;1.044852267137704;9.99824215523714;0.83351563888155;0.015563733926951085;0.015562166814488245;0.7177475527714398;-0.013365949991447263;0.7179873132717269
42.99384;1.0443890868773364;0.8332572841863751;0.7975251118969509;-3.9574128099932426e-05;-3.788442675527302e-05;1.044852053842997;9.99826225624947;0.8335146374856818;0.015563722967360586;0.015562152659848465;0.7177494274928915;-0.013365949681562416;0.7179857972640608
43.00384;1.0443887297111545;0.8332558286144991;0.7975218437316877;-3.957412067510133e-05;-3.7885106718170725e-05;1.0448518148729546;9.998282671936465;0.8335137159861629;0.015563710518621317;0.01556213871079483;0.717751360983214;-0.01336594937941524;0.7179841930545684
43.01384;1.0443883905026203;0.8332543268410362;0.7975185934232942;-3.957412673544366e-05;-3.788577199369857e-05;1.044851546582219;9.998303406141671;0.8335128774637816;0.015563696654383284;0.015562125003925871;0.7177533449367529;-0.013365949081839445;0.717982502931836
43.02384;1.0443880713689153;0.8332524332872866;0.797515032076863;-3.846731053860271e-05;-3.682668593745584e-05;1.0448512439406044;9.998324454807753;0.8335121255961915;0.015563681432862759;0.015562111548507949;0.7177553729481297;-0.013365948786176597;0.7179807296815133
43.03384;1.044388730691933;0.8332516096243738;0.7975118335084466;-3.870713243428719e-05;-3.7056877984404105e-05;1.044850900234594;9.998345791382425;0.8335114638196733;0.015563664896677869;0.015562098341680907;0.7177574398720413;-0.013366948490152302;0.7179788949184899
43.04384;1.0443884674798163;0.8332499890294619;0.7975086700993691;-3.8707168852426826e-05;-3.705749932838974e-05;1.0448505081995019;9.998367359013253;0.8335108938139014;0.015563647080152222;0.015562085389028377;0.7177595409350714;-0.013366948191676508;0.7179769644239139
43.05384;1.0443882432674108;0.8332483366852896;0.7975055479234229;-3.870721015119342e-05;-3.7058105675721e-05;1.0448500618405334;9.99838906978881;0.833510415012562;0.015563628014182141;0.015562072715212349;0.717761671643056;-0.013366947888731561;0.7179749601163534
43.06384;1.0443880664991982;0.8332466574709384;0.7975024729013962;-3.870725286364574e-05;-3.705869701187443e-05;1.0448495572205039;9.998410805312677;0.833510025024795;0.015563607719785223;0.015562060352856857;0.7177638278117225;-0.013366947579263624;0.7179728854550191
43.07384;1.0443879446764193;0.8332449560776932;0.7974994515578888;-3.870729315085393e-05;-3.705927354839585e-05;1.0448489923522857;9.998432431209999;0.8335097202125724;0.015563586206707858;0.015562048321215582;0.717766005472091;-0.013366947261262667;0.7179707430950133
43.08384;1.0443878823849242;0.8332428884611737;0.7974961577532714;-3.760049176542975e-05;-3.600009902260109e-05;1.0448493673548196;9.998453821718618;0.8335094956259333;0.015563563483511643;0.015562036620580356;0.7177682010318878;-0.013366946933163475;0.7179685345242185
43.09384;1.0443878815143872;0.8332411582773215;0.7974932680232807;-3.760051675166024e-05;-3.60006483904956e-05;1.04484868438616;9.998474866155613;0.8335093445965022;0.015563539551667978;0.015562025248526509;0.7177704109760097;-0.013366946594178118;0.717966261248918
43.10384;1.04438794338348;0.8332394244514348;0.7974904563930238;-3.7600530105412345e-05;-3.600118623047923e-05;1.0448479466901741;9.998495455492822;0.8335092591769444;0.015563514385963378;0.015562014211669058;0.717772631169184;-0.013367946244405153;0.7179639446919442
43.11384;1.044388069936784;0.8332376953065936;0.797487728602095;-3.760052986960433e-05;-3.6001713958022534e-05;1.0448471577700331;9.998515474938577;0.8335092311022009;0.015563487934514359;0.015562003519873293;0.7177738566494704;-0.013367945884883319;0.7179605517819516
43.12384;1.044388263776351;0.8332359787329344;0.7974850869727587;-3.7600514661953075e-05;-3.600223268049432e-05;1.044846321549459;9.998534813287053;0.8335092523695494;0.015563460147473328;0.0155619931759332;0.7177760814154668;-0.013367945517541875;0.7179581054483195
43.13384;1.0443885286097276;0.8332342822466632;0.7974825306192375;-3.7600483751118704e-05;-3.60027434446438e-05;1.0448454430695386;9.99855337654344;0.8335093153897755;0.015563431012259878;0.01556198316551112;0.7177782981344903;-0.013367945144799147;0.7179556114518277
43.14384;1.0443888694219758;0.8332322652241092;0.797479723043944;-3.6493601399470775e-05;-3.494351066530525e-05;1.044844528992428;9.998571093946149;0.8335094127878414;0.015563400561591622;0.01556197345091164;0.717780498738528;-0.013367944768903023;0.7179530763711042
43.15384;1.0443902451066478;0.8332313954752918;0.7974773293886722;-3.673333011222247e-05;-3.517356502157221e-05;1.0448435871965724;9.998587913847755;0.8335095372359066;0.015563368842041594;0.015561963977388097;0.7177826758191272;-0.013367944391556105;0.7179505068137421
43.16384;1.0443907517897861;0.8332298127279931;0.7974750137820045;-3.673325290518236e-05;-3.517406081289495e-05;1.0448426253436676;9.9986037953227;0.8335096817052497;0.015563335879367049;0.01556195468850891;0.7177848237757202;-0.013367944014049322;0.7179479087607129
43.17384;1.0443913440807089;0.8332282883622085;0.7974727755867107;-3.673316205108631e-05;-3.5174554918413174e-05;1.0448416500944178;9.998618707207482;0.8335098400658284;0.015563301677850696;0.015561945540775217;0.7177869390898658;-0.013368943637584889;0.7179453062275384
43.18384;1.0443920198608339;0.8332268333790162;0.7974706144829702;-3.673305858482225e-05;-3.517504866565438e-05;1.044840668373127;9.998632629969686;0.8335100076529562;0.015563266236809505;0.015561936510465496;0.7177890200355677;-0.013368943263552978;0.7179426660723741
43.19384;1.0443927754780837;0.8332251096914555;0.7974681951241054;-3.5626106402422444e-05;-3.41158060821657e-05;1.0448396890736789;9.998645547631929;0.8335101806000536;0.015563229551727962;0.01556192758738005;0.7177910659737046;-0.013368942893687896;0.7179400086342255
43.20384;1.0443936071027078;0.8332238240944759;0.7974661832892364;-3.56259791594961e-05;-3.411630169210674e-05;1.0448387232539305;9.998657438397915;0.8335103542208484;0.01556319160334017;0.015561918753445028;0.7177930762430489;-0.01336894252993909;0.7179373333946588
43.21384;1.0443945105200538;0.8332226350162562;0.7974642431341066;-3.562584084972965e-05;-3.411679826750315e-05;1.0448387828195547;9.998668272950706;0.8335105230054075;0.0155631523543905;0.015561909957407952;0.7177950495355494;-0.013368942174066678;0.7179346383626956
43.22384;1.0443954803261248;0.8332215481598589;0.7974623727659149;-3.562569277617175e-05;-3.411729515244007e-05;1.0448378787269417;9.998678016328803;0.8335106820131046;0.015563111754021;0.01556190110590667;0.7177969844692287;-0.013368941827369326;0.7179319204687102
43.23384;1.0443965102470987;0.8332205681460432;0.7974605699605528;-3.56255365365682e-05;-3.4117792065555876e-05;1.0448370207608149;9.998686629473614;0.8335108273104935;0.015563069747863428;0.015561892075698334;0.717798880800293;-0.013368941490846591;0.7179291763629796
43.24384;1.0443975942071964;0.8332196982398851;0.7974588326810123;-3.562537364923016e-05;-3.411828952502264e-05;1.044836218897346;9.998694066211485;0.8335109558324575;0.01556302629473162;0.015561882734366544;0.7178007398894727;-0.013369941165456034;0.7179264221255678
43.25384;1.0443987264161263;0.8332185907466195;0.7974568249773081;-3.451836907358066e-05;-3.305905173904883e-05;1.0448354833889364;9.998700269897045;0.833511065715235;0.015562981368257735;0.015561872953159151;0.7178025640670771;-0.01336994085190385;0.7179236190334171
43.26384;1.0443998999958852;0.8332179417486565;0.7974552116345992;-3.451819801278814e-05;-3.3059554355333545e-05;1.044834823580524;9.998705179087688;0.8335111564605735;0.015562934941265087;0.015561862613542744;0.7178043561479723;-0.01336994055030406;0.7179207852355901
43.27384;1.0444011055414881;0.833217398804827;0.7974536540918713;-3.451802569090017e-05;-3.306006211594192e-05;1.0448342475736498;9.998708739374866;0.8335112286967427;0.015562886989261601;0.015561851623641135;0.7178061193035188;-0.013369940260471074;0.7179179214585769
43.28384;1.0444023313286164;0.8332169568458008;0.7974521469538225;-3.451785395261162e-05;-3.3060576386024465e-05;1.0448337625294914;9.998710914738169;0.8335112844119094;0.015562837515030292;0.015561839929854446;0.7178078563612705;-0.013369939982659106;0.7179150297143008
43.29384;1.0444045182046342;0.8332173705040745;0.7974506843820278;-3.475747355959285e-05;-3.329065257152915e-05;1.044833374593775;9.998711697189375;0.8335113274513081;0.015562786556590356;0.015561827505302772;0.7178095688964974;-0.013369939718024772;0.7179121133899852
43.30384;1.0444057450787445;0.833217111326568;0.7974492601953544;-3.475730861618728e-05;-3.329118172731951e-05;1.0448330882699195;9.998711113006697;0.8335113629285914;0.01556273417189224;0.01556181433752903;0.7178112570747587;-0.013369939468420968;0.717909176915586
43.31384;1.0444069522998862;0.8332165846883285;0.7974475344751909;-3.365031225812242e-05;-3.223198165059865e-05;1.044832905585234;9.998709222695249;0.833511395836433;0.015562680421883912;0.015561800425778774;0.7178119202916539;-0.01337093923557842;0.7179052434940304
43.32384;1.0444081275729815;0.8332164823416288;0.7974461705127905;-3.365016247911657e-05;-3.2232526445901885e-05;1.044832825531469;9.998706108772115;0.8335114304968458;0.015562625358651955;0.015561785769238343;0.7178135579104723;-0.013370939020277221;0.7179022790286799
43.33384;1.044409259104407;0.8332164503458237;0.7974448316436301;-3.365002442029624e-05;-3.223307846660747e-05;1.0448328438117558;9.99870185686283;0.8335114714666374;0.015562569019787927;0.01556177035147553;0.7178151696519833;-0.013370938822165454;0.7178993050228176
43.34384;1.0444103340388273;0.8332164835643895;0.797443516647024;-3.36499013777607e-05;-3.2233637060996886e-05;1.0448329529964537;9.99869655278645;0.8335115247834004;0.015562511432069659;0.015561754145868236;0.7178167554258157;-0.013370938640217277;0.7178963244482119
43.35384;1.044411338257545;0.8332165762754344;0.7974422252420911;-3.364979682505156e-05;-3.2234201920423846e-05;1.0448341439933089;9.998690291248524;0.8335115974114277;0.015562452617962167;0.015561737139210179;0.7178183144190934;-0.013370938473293773;0.7178933410868575
43.36384;1.0444122580466502;0.8332167217302665;0.7974409577463865;-3.364971397581243e-05;-3.223477317354117e-05;1.0448344085126875;9.998683172663169;0.8335116946358468;0.015562392602161048;0.015561719346523664;0.7178198445049659;-0.013370938320485783;0.717890358680452
43.37384;1.044413081797041;0.8332165629425146;0.7974393806054749;-3.2542817529605984e-05;-3.117561410557035e-05;1.0448347402543192;9.998675296514095;0.833511818388882;0.015562331415553105;0.01556170080744906;0.7178213431337054;-0.013370938181248062;0.7178873804659127
43.38384;1.0444138008174473;0.8332167884577818;0.7974381615931606;-3.254278464716268e-05;-3.117619940527586e-05;1.0448351343964972;9.99866676339084;0.8335119681271884;0.015562269087314813;0.015561681579076992;0.7178228086867086;-0.013370938055305773;0.7178844099627527
43.39384;1.0444141095675379;0.833216801176203;0.797436965416805;-3.3303590676364757e-05;-3.1905238292817756e-05;1.0448355867723909;9.99865767396506;0.8335121421601666;0.015562205635278272;0.01556166173376782;0.7178242403304076;-0.013371937942440081;0.7178814695888049
43.40384;1.044414607811617;0.8332170733085628;0.7974357894115988;-3.330361157972155e-05;-3.190584065469881e-05;1.0448360927761549;9.998648120575046;0.8335123378986716;0.015562141075757074;0.015561641350807743;0.7178256364273322;-0.013371937842402837;0.7178785248497525
43.41384;1.0444149959615476;0.833217358822156;0.7974346305808389;-3.3303659640705004e-05;-3.190645339790391e-05;1.0448366468959869;9.998638181193952;0.8335125516827553;0.015562075444872446;0.0155616204969824;0.7178269935529951;-0.013371937754934428;0.7178755956167807
43.42384;1.0444162306828042;0.833218413179023;0.7974334876233723;-3.3543521353580865e-05;-3.213663149580344e-05;1.0448372440475777;9.998627917175877;0.8335127786906484;0.01556200880116447;0.0155615992121791;0.7178283072169341;-0.0133719376796585;0.7178726825316963
43.43384;1.0444164094405044;0.833218709548307;0.7974323616117862;-3.3543622987863324e-05;-3.213726979459619e-05;1.04483788023101;9.998617371998273;0.833513013153874;0.01556194120475759;0.015561577513335246;0.7178295732110963;-0.013371937615916396;0.7178697865850399
43.44384;1.0444164917619574;0.8332186544907342;0.7974309209951004;-3.243691155441005e-05;-3.107818595859677e-05;1.0448385513962246;9.99860657769303;0.8335132489548912;0.015561872706224965;0.015561555413039432;0.7178307882346511;-0.013371937562877018;0.7178669096780079
