time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.45384;1.044416482277872;0.8332189406869424;0.7974298361507859;-3.2437063651738856e-05;-3.107885619896652e-05;1.0448392532350967;9.998595569269156;0.8335134796306216;0.015561803366047462;0.015561532936322918;0.7178319502125098;-0.013371937519936674;0.7178640551368276
43.46384;1.0444163832979352;0.8332192161745852;0.7974287752005463;-3.243723913421678e-05;-3.107954344962167e-05;1.0448399820277443;9.998584393806254;0.8335136977796042;0.015561733281297953;0.015561510119620293;0.7178330588641275;-0.013372937487013398;0.7178612468330294
43.47384;1.0444161942156736;0.8332194802333899;0.7974277399216335;-3.2437437059900574e-05;-3.108024742386189e-05;1.0448407346343702;9.998573105257618;0.8335138954724809;0.015561662593960994;0.015561487000258329;0.7178341155408455;-0.013372937464565473;0.7178584546918689
43.48384;1.0444159126652213;0.8332197344459292;0.797426731621529;-3.24376568886065e-05;-3.108096723161601e-05;1.0448415076822115;9.998561749350905;0.8335140652736017;0.015561591479740844;0.015561463614571301;0.7178351221405173;-0.013372937453474799;0.7178557057787746
43.49384;1.0444155376619177;0.8332199815413376;0.7974257509755771;-3.243789841222465e-05;-3.108170160292695e-05;1.044843296874527;9.998550352466369;0.8335142005040203;0.015561520124363905;0.015561440001020029;0.7178360801222753;-0.013372937454753745;0.717853009182277
43.50384;1.0444150716976157;0.8332198749355356;0.7974244648569657;-3.1331322773815436e-05;-3.0022711823413674e-05;1.0448440971553017;9.998538925478993;0.8335142955352653;0.01556144870454472;0.015561416199826568;0.7178369899720427;-0.01337293746916607;0.7178503745939928
43.51384;1.0444145203420465;0.8332201133958731;0.7974235433884863;-3.133160791443766e-05;-3.0023471825542233e-05;1.0448449037995553;9.998527479162998;0.8335143461946847;0.015561377380086687;0.015561392256876415;0.7178368512682253;-0.013372937497085218;0.7178468124716094
43.52384;1.044413890738074;0.8332203494791268;0.7974226563278656;-3.133191511167819e-05;-3.0024242962655256e-05;1.044845713331647;9.99851603581644;0.8335143488701716;0.015561306287479553;0.015561368230324214;0.7178376635026165;-0.013372937538579321;0.7178443332411016
43.53384;1.0444131900314992;0.8332205855759549;0.7974218079701826;-3.1332244286963926e-05;-3.002502385742731e-05;1.0448465233204642;9.998504629109526;0.8335142988858965;0.015561235543101959;0.015561344182929825;0.717838426922436;-0.013372937593600276;0.7178419484312836
43.54384;1.0444124242390376;0.8332208246176167;0.7974210027925733;-3.1332594981476574e-05;-3.0025812854228698e-05;1.044847331963488;9.998493305821091;0.8335141898312385;0.015561165255725868;0.015561320167866844;0.7178391426426216;-0.013373937662209606;0.7178396884940015
43.55384;1.0444115979364221;0.8332210696540415;0.7974202456048781;-3.1332966496803594e-05;-3.0026607844898977e-05;1.044848138447731;9.998482136004894;0.8335140143067932;0.015561095532601908;0.01556129623316258;0.7178398121910234;-0.013373937744657078;0.7178375281898333
43.56384;1.0444107147921835;0.8332209749204945;0.7974192075055843;-3.022651882694382e-05;-2.8967668701655517e-05;1.0448489427624332;9.998471216307577;0.8335137654570508;0.015561026482996851;0.015561272440596342;0.7178404371060314;-0.01337393784121201;0.7178354983938474
43.57384;1.0444107319785187;0.8332220011391432;0.7974185616764415;-3.046671098032612e-05;-2.9198020346579223e-05;1.0448497444237355;9.998460661007881;0.8335134383046593;0.015560958226132994;0.015561248877799293;0.7178410191074072;-0.0133739379518347;0.7178336114282322
43.58384;1.0444097446289313;0.8332222785946354;0.7974179801761907;-3.046713423418773e-05;-2.9198817327969906e-05;1.0448505417675915;9.998450586869978;0.833513030487823;0.015560890893588973;0.015561225659692873;0.7178415604305931;-0.013373938076003547;0.7178318790842769
43.59384;1.044408706770406;0.8332225671988175;0.7974174697310402;-3.046756831928469e-05;-2.9199610262027906e-05;1.0448513319226256;9.998441099382243;0.8335125421580624;0.015560824619213983;0.015561202923493882;0.7178420635577102;-0.013373938212903802;0.7178303121588633
43.60384;1.0444076151592274;0.8332228656713095;0.7974170369413561;-3.04680098383063e-05;-2.920039712024485e-05;1.0448521104778905;9.998432287718076;0.8335119747122997;0.0155607595341919;0.015561180816736532;0.7178425306692211;-0.013373938361818263;0.717828919978749
43.61384;1.0444064642614252;0.8332231735035276;0.79741668747491;-3.0468455832407444e-05;-2.9201176020683052e-05;1.0448528714584555;9.998424224507376;0.8335113293614218;0.015560695771713162;0.015561159476807009;0.7178429633610711;-0.013373938522539642;0.7178277098174879
43.62384;1.0444052493789537;0.8332234907135848;0.7974164255767031;-3.0468903909182157e-05;-2.9201945542968396e-05;1.0448536084505826;9.998416965529223;0.8335106071259855;0.015560633449264576;0.015561139013461683;0.7178433625777495;-0.013374938695635283;0.7178267056417319
43.63384;1.0444039688626916;0.833223467690853;0.7974159196427832;-2.9362512369796656e-05;-2.8142967380359746e-05;1.04485431611554;9.998410551079164;0.8335098099220573;0.015560572635483478;0.015561119516842236;0.7178437287454315;-0.013374938882462563;0.7178258742344066
43.64384;1.0444026236509014;0.8332237997118271;0.7974158383450538;-2.9362960128440184e-05;-2.8143716807422573e-05;1.0448559907288564;9.998405009655203;0.8335089408855351;0.015560513348434243;0.015561101082987947;0.7178440622054936;-0.013374939085120668;0.7178252371494618
43.65384;1.0444012156401723;0.8332241351249078;0.7974158481000346;-2.9363406593294576e-05;-2.8144456861851027e-05;1.0448566292037975;9.99840036269157;0.833508003485567;0.015560455575014202;0.01556108382145659;0.7178443636801137;-0.013374939306227105;0.7178247956651642
43.66384;1.0443997470215343;0.8332244720868334;0.7974159491826159;-2.9363851571711215e-05;-2.8145188049951844e-05;1.044857227286683;9.99839662835986;0.8335070011733008;0.015560399281592377;0.015561067844653638;0.717844634509907;-0.013374939548385286;0.7178245487849169
43.67384;1.0443982206193472;0.833224810823466;0.7974161407573044;-2.936429499613194e-05;-2.8145910203321834e-05;1.0448577791334546;9.998393821149904;0.8335059382948858;0.015560344431213617;0.01556105326230739;0.7178448769310153;-0.013374939813774677;0.7178244933007655
43.68384;1.0443966402082607;0.8332251533286261;0.7974164204923191;-2.9364736424530727e-05;-2.814662242517165e-05;1.0448582790914167;9.998391941895532;0.8335048204451646;0.01556029100253166;0.015561040174778773;0.7178450942116367;-0.013374940104024818;0.7178246243124501
43.69384;1.0443950103355706;0.8332255019826402;0.7974167855397141;-2.9365174561872933e-05;-2.8147323419549473e-05;1.0448587233989706;9.998390958163974;0.8335036534936578;0.015560238987817537;0.015561028660985906;0.7178452901324542;-0.013374940420129008;0.717824935974058
43.70384;1.044393335961636;0.8332255101372087;0.7974168997728291;-2.825876717381297e-05;-2.7088274272329622e-05;1.0448591109433523;9.998390787494634;0.8335024426292346;0.015560188387260795;0.015561018777508422;0.7178454682074619;-0.013375940762258155;0.7178254411826099
43.71384;1.044391622662336;0.8332258779066241;0.7974174303352808;-2.825919140478834e-05;-2.7088948828961193e-05;1.0448594435626617;9.998391299780769;0.8335011922805329;0.015560139217829609;0.01556101056707286;0.7178456313459255;-0.0133759411295947;0.7178260973112864
43.72384;1.0443908311651697;0.8332270206678032;0.7974180439759055;-2.8499385317424654e-05;-2.7319159943864194e-05;1.044859724851777;9.998392340664859;0.833499906812064;0.015560091519984361;0.015561004067244824;0.7178457820202125;-0.013375941520547073;0.7178269173706406
43.73384;1.0443890627780936;0.8332274205176959;0.7974187419097071;-2.8499783571594683e-05;-2.731980138717973e-05;1.0448599582323916;9.998393758352274;0.8334985913241897;0.015560045350455664;0.015560999318533135;0.7178449225975255;-0.01337594193338665;0.7178268957235641
43.74384;1.0443872813330868;0.8332278412591723;0.7974195241700716;-2.850016378345858e-05;-2.7320423441210345e-05;1.0448601465352707;9.998395421034138;0.8334972517454975;0.015560000779038912;0.015560996367384946;0.71784505564152;-0.013375942366840341;0.71782802668548
43.75384;1.044385496258597;0.8332282838494742;0.7974203887780543;-2.850052200825972e-05;-2.732102446334024e-05;1.0448602928832749;9.998397225926468;0.8334958943332204;0.015559957893543861;0.01556099525612083;0.7178451841397077;-0.01337594282031149;0.7178293056482178
43.76384;1.0443837147417774;0.8332283974353837;0.7974209987352224;-2.7394013292005187e-05;-2.6261865008205616e-05;1.044860401269334;9.998399094959314;0.8334945251783711;0.015559916791914184;0.015560996001253503;0.7178453115931417;-0.01337594329373838;0.717830728032844
43.77384;1.0443819419991023;0.8332288750446979;0.7974220192742957;-2.739431665231847e-05;-2.6262418385131597e-05;1.0448604760280433;9.998400960453996;0.8334931498824137;0.015559877566635938;0.015560998587685011;0.7178454421974014;-0.013375943787306367;0.7178322893771484
43.78384;1.0443801828381365;0.8332293626227699;0.7974231145975584;-2.739458846807516e-05;-2.626294449125591e-05;1.0448605210996325;9.998402764941453;0.8334917737157507;0.015559840303528243;0.015561002995265392;0.7178455812736715;-0.01337694430129288;0.7178340040639198
43.79384;1.04437844286299;0.8332298550416033;0.7974242834016261;-2.7394826654463068e-05;-2.6263440529914152e-05;1.044861540719622;9.998404482286784;0.8334904021061029;0.015559805080241;0.015561009221031975;0.7178457352868332;-0.013376944835978751;0.7178358305462337
43.80384;1.0443767281304792;0.833230346854743;0.7974255241516525;-2.739502919677322e-05;-2.626390348543283e-05;1.0448615411576987;9.998406131793763;0.8334890404132752;0.015559771947601744;0.015561017263221047;0.717845910791567;-0.013376945391519337;0.7178377823362282
43.81384;1.0443750435611212;0.8332308320852136;0.797426834631295;-2.7395194032286916e-05;-2.6264330658052687e-05;1.044861531799043;9.998407763753864;0.8334876932998361;0.015559740917261875;0.015561027091993952;0.7178461132100338;-0.013376945967811743;0.7178398528041877
43.82384;1.0443733921344331;0.8332313044464991;0.7974282124563709;-2.7395319304039085e-05;-2.6264720183052254e-05;1.0448615252465636;9.998409436502047;0.833486364852086;0.015559711968813875;0.015561038642195713;0.717846346475158;-0.013376946564482555;0.7178420340586139
43.83384;1.044371775710205;0.8332314092275197;0.7974293211683767;-2.6288562486768216e-05;-2.520533347989889e-05;1.0448615366754994;9.998411214259438;0.8334850590410559;0.015559685065331307;0.015561051821825114;0.7178466132722036;-0.01337694718124749;0.7178443177944808
43.84384;1.0443701962523277;0.833231839087742;0.7974308253893477;-2.6288604707617675e-05;-2.5205645770980933e-05;1.0448615825593777;9.998413182634243;0.8334837799383905;0.015559660176639152;0.015561066517404276;0.7178469157642509;-0.013376947818244445;0.7178466959035932
43.85384;1.0443686564116132;0.8332322410024144;0.7974323873746633;-2.6288603945844663e-05;-2.520591939081914e-05;1.044861679466239;9.998415453693077;0.83348253187302;0.015559637304664328;0.015561082591131556;0.7178472561928737;-0.013376948475736054;0.7178491603380577
43.86384;1.0443671596536812;0.8332326109586399;0.797434003528096;-2.62885596743269e-05;-2.5206154099886388e-05;1.0448618427402385;9.998418145347243;0.8334813190491551;0.015559616485425741;0.015561099871206359;0.7178476364571346;-0.013376949153715631;0.7178517027199477
43.87384;1.0443666640451443;0.8332337056544862;0.797435670363526;-2.6528250814229206e-05;-2.5435901215439453e-05;1.04486208489513;9.998421356956646;0.8334801444214369;0.015559597759679671;0.01556111815184256;0.7178480572956465;-0.013377949851984941;0.7178543330283714
43.88384;1.0443652665538579;0.8332339989965386;0.7974373845327379;-2.6528120188235558e-05;-2.5436058112569195e-05;1.0448624149756445;9.998425168112872;0.833479008870401;0.015559581149987614;0.015561137218239113;0.7178485179843083;-0.013377950570373155;0.7178570051127062
43.89384;1.044363924672121;0.8332342476434824;0.7974391433631498;-2.6527947919523293e-05;-2.5436177324152637e-05;1.0448628394281108;9.998429652046104;0.8334779114525845;0.015559566676400757;0.01556115687046823;0.7178490168802985;-0.013377951308950356;0.7178597282495507
43.90384;1.0443626411988156;0.8332341001028264;0.7974406114152479;-2.542089356383863e-05;-2.4376522598156358e-05;1.0448633629375765;9.998434881743174;0.8334768502717634;0.015559554382492673;0.015561176920112298;0.7178495523629025;-0.01337795206825023;0.7178624924454279
43.91384;1.0443614181587575;0.8332342522425555;0.7974424567520193;-2.5420643518920667e-05;-2.4376571725621075e-05;1.0448639877164605;9.998440924194222;0.8334758230771259;0.015559544331574594;0.015561197183204287;0.7178501233751845;-0.013377952848973128;0.717865287058505
43.92384;1.0443602567032988;0.8332343530141622;0.7974443474252983;-2.542035749657921e-05;-2.437658977813381e-05;1.044864713086001;9.998447829620845;0.8334748275361515;0.01555953657755642;0.015561217485412537;0.7178507295463395;-0.013377953651207556;0.717868100789782
43.93384;1.04435915722321;0.833234399706619;0.7974462862896157;-2.5420037492532683e-05;-2.437657965497468e-05;1.044865536706057;9.998455622855012;0.8334738613600955;0.015559531138607101;0.015561237664271872;0.7178513706884394;-0.013377954474218126;0.717870921709829
43.94384;1.0443581195027094;0.8332343903511168;0.797448275929304;-2.5419685461945944e-05;-2.437654371907057e-05;1.044866455025093;9.9984643011132;0.833472922244115;0.015559527994391;0.015561257567273135;0.71785204579842;-0.013377955317053075;0.7178737378528369
43.95384;1.0443571429847767;0.8332343237425867;0.7974503187922015;-2.5419303030478093e-05;-2.437648393951618e-05;1.0448674631803712;9.998473840246575;0.8334720079471878;0.015559527104273486;0.015561277055266816;0.7178527529948805;-0.013377956179185807;0.717876538078286
43.96384;1.0443562280434813;0.8332341981185667;0.7974524175617276;-2.541889155376114e-05;-2.4376402347311838e-05;1.044869556137831;9.998484204679356;0.8334711165962599;0.015559528427030124;0.015561296013178778;0.7178534906239106;-0.013378957060768573;0.7178793305705249
43.97384;1.044355377261525;0.8332340099313094;0.7974545749694767;-2.54184525239325e-05;-2.437630085448307e-05;1.0448707291872092;9.998495351669826;0.8334702474239398;0.01555953192980612;0.01556131435678881;0.7178532578460513;-0.013378957962546236;0.7178810676525303
43.98384;1.0443545950484416;0.8332334049693132;0.7974564596061814;-2.431114553791128e-05;-2.331644287054563e-05;1.0448719771237365;9.998507229997097;0.8334694017029697;0.01555953758129235;0.01556133202228343;0.7178540541145014;-0.01337895888564307;0.7178837565460594
43.99384;1.0443538861178105;0.8332330748350523;0.7974587416947674;-2.4310657078779803e-05;-2.331630424893338e-05;1.044873293731214;9.998519779838894;0.8334685826769139;0.015559545329252831;0.015561348954998177;0.7178548786238563;-0.01337895983136196;0.7178863859633658
44.00384;1.044353254205585;0.8332326658492276;0.797461089537496;-2.431014701075483e-05;-2.3316146961004965e-05;1.0448746720274937;9.998532937527978;0.8334677949993651;0.015559555083627887;0.015561365115524075;0.7178557300482526;-0.013378960800909102;0.7178889445194666
44.01384;1.0443527017385281;0.833232174625629;0.7974635055396736;-2.430961708269665e-05;-2.3315970665653255e-05;1.0448761054338995;9.998546645396889;0.8334670448030307;0.015559566733174617;0.015561380495248597;0.7178566063847435;-0.013378961795187121;0.7178914220740968
44.02384;1.0443522298159669;0.8332315983063595;0.797465992631585;-2.430906820883673e-05;-2.3315775017586816e-05;1.0448775890624602;9.998560857158738;0.8334663390956752;0.015559580186117163;0.01556139513558921;0.7178575050535145;-0.013378962814829897;0.7178938107377149
44.03384;1.0443527917128752;0.8332316947440521;0.7974685545910272;-2.4548277135674655e-05;-2.354511056261695e-05;1.044879120072912;9.998575527274905;0.8334656836955102;0.015559595396883376;0.015561409135243986;0.7178584230162657;-0.01337896386008521;0.7178961044797508
44.04384;1.0443524778588933;0.8332309396041874;0.7974711953302863;-2.4547690300997178e-05;-2.354487528433461e-05;1.0448806974358409;9.998590596107702;0.833465081724855;0.01555961235972176;0.015561422628319303;0.7178593568277893;-0.013378964930361269;0.7178982981814235
44.05384;1.0443522387620587;0.8332297427625406;0.7974735835573751;-2.3440240929285256e-05;-2.2484882269572013e-05;1.0448823207244151;9.998605991968203;0.833464534165996;0.015559631078290706;0.015561435754593728;0.7178603027222844;-0.013379966023894607;0.7179004063331021
44.06384;1.0443520707628202;0.8332288002116213;0.7974763885893672;-2.3439615710811512e-05;-2.2484607582068892e-05;1.0448839883306413;9.998621644935337;0.8334640412178993;0.015559651539231709;0.015561448643181028;0.7178612569439319;-0.01337996713781763;0.7179023889681803
44.07384;1.0443519703751996;0.8332277621037765;0.7974792775398319;-2.3438971268831504e-05;-2.2484313608446358e-05;1.0448856975098433;9.998637495977375;0.833463602426483;0.015559673713104917;0.015561461395120378;0.7178622166575886;-0.01337996826852823;0.7179042631657194
44.08384;1.0443519328528574;0.8332266277627508;0.7974822514594042;-2.3438307528883403e-05;-2.248400026440369e-05;1.0448874464215934;9.99865349900046;0.8334632159222117;0.015559697570973507;0.015561474061244846;0.7178631806333915;-0.013379969412225136;0.7179060279308785
44.09384;1.0443519505309184;0.8332253966764629;0.7974853114357148;-2.3437624771460356e-05;-2.2483667271208904e-05;1.044889235834813;9.998669613024697;0.8334628787023614;0.01555972308657881;0.015561486644757733;0.7178641487152947;-0.013379970565487237;0.7179076827132889
44.10384;1.0443520135746114;0.8332240686560709;0.79748845817636;-2.3436923946520876e-05;-2.2483314485450774e-05;1.0448910690202144;9.99868578778875;0.8334625877780479;0.015559750218444305;0.01556149912939663;0.7178651206168662;-0.013379971725789922;0.7179092275847848
44.11384;1.044352111475741;0.8332226439782543;0.7974916907929622;-2.3436206669775224e-05;-2.2482941872203622e-05;1.0448929498963788;9.998701960478574;0.8334623407477373;0.015559778894889575;0.015561511493001357;0.717866095205338;-0.013379972891752375;0.7179106635493907
44.12384;1.0443522330726227;0.8332211231862462;0.7974950057898139;-2.343547498852364e-05;-2.248254935297546e-05;1.044894881097879;9.99871806403469;0.8334621356497479;0.01555980901198177;0.015561523694849151;0.7178670710605073;-0.013379974062853506;0.7179119926641926
44.13384;1.0443523658343576;0.8332191580234468;0.7974980628438146;-2.232788778437983e-05;-2.142239891820723e-05;1.0448978639903261;9.998734035463881;0.8334619705704366;0.015559840432894136;0.015561535664838953;0.7178680478293709;-0.013379975238829974;0.7179132180809624
44.14384;1.0443524959101247;0.8332174465203607;0.7975015210454943;-2.232713409157824e-05;-2.142196626085221e-05;1.0448999002904367;9.998749820432678;0.8334618434774647;0.015559872990890736;0.01556154731110584;0.7178690267473308;-0.013380976419137847;0.717914362841975
44.15384;1.0443526088003923;0.8332156402768747;0.7975050362307868;-2.2326373213033038e-05;-2.1421513459100257e-05;1.044901993042889;9.99876536836859;0.8334617523306491;0.015559906503521032;0.015561558536597908;0.7178700102685215;-0.013380977602526175;0.717915394801721
44.16384;1.0443526899324524;0.833213740046788;0.7975085979103324;-2.232560791037352e-05;-2.142104032679906e-05;1.0449041458245667;9.998780621658687;0.8334616949965339;0.015559940794668537;0.01556156924895251;0.7178710019275714;-0.01338097878696845;0.7179163372547381
44.17384;1.0443527250395184;0.833211747577472;0.7975121959431902;-2.23248407434661e-05;-2.1420546641069122e-05;1.04490636139128;9.998795517535521;0.8334616688138592;0.015559975715750594;0.015561579367778838;0.7178720060101935;-0.013380979970204765;0.7179171937051747
44.18384;1.0443527003160062;0.8332096653866875;0.7975158206361015;-2.232407398020252e-05;-2.1420032296627217e-05;1.0449086412848896;9.998810003684403;0.8334616705613366;0.015560011153881394;0.015561588843686462;0.7178730267308421;-0.0133809811502766;0.7179179665801912
44.19384;1.0443526031908157;0.8332074961529138;0.7975194628648178;-2.2323309878105763e-05;-2.141949723579853e-05;1.0449109860199612;9.998824045508044;0.8334616975563872;0.015560047023721423;0.015561597667540844;0.7178740678173304;-0.01338098232544682;0.7179186575292398
44.20384;1.0443524245862532;0.8332052435364808;0.7975231143053021;-2.2322550962824423e-05;-2.1418941444387082e-05;1.0449133949435654;9.99883761619349;0.8334617487424363;0.015560083240335743;0.015561605847227473;0.71787513232546;-0.013380983493873443;0.7179192677912212
44.21384;1.0443531145707818;0.8332033258150746;0.797526433149262;-2.1454729903730943e-05;-2.058817724281042e-05;1.0449158661820857;9.99885068501599;0.8334618241239526;0.015560119691844355;0.015561613384126776;0.7178762221520086;-0.013380984653429826;0.7179197986158553
44.22384;1.0443527665323962;0.8332009283422279;0.7975300789260829;-2.145398916570516e-05;-2.0587579859161634e-05;1.0449183969371312;9.998863221316972;0.8334619234276486;0.015560156256423987;0.015561620281294826;0.7178763378052967;-0.013380985801610809;0.7179192515308482
44.23384;1.044352337275819;0.8331984749214265;0.7975337082497057;-2.145326089273951e-05;-2.0586961238016246e-05;1.044920983483262;9.998875210298703;0.8334620458310963;0.015560192841568838;0.0155616265607879;0.7178774786087605;-0.013380986935637535;0.7179196268490311
44.24384;1.044351829875795;0.8331959785259517;0.7975373113428763;-2.1452547181306942e-05;-2.0586320947543247e-05;1.0449236210443316;9.998886659288466;0.8334621902019144;0.015560229390115091;0.015561632264372056;0.7178786428656516;-0.01338198805286029;0.7179199426091778
44.25384;1.0443512466864981;0.8331934522550725;0.7975408787970754;-2.1451850371951463e-05;-2.058565884825954e-05;1.0449263041668726;9.998897589697807;0.8334623545086822;0.015560265870758294;0.015561637447881435;0.7178798279062354;-0.013381989151087442;0.7179201602631429
44.26384;1.044350590349278;0.8331909094409479;0.7975444015732805;-2.1451172785718718e-05;-2.0584975248526923e-05;1.0449290272509688;9.998908029457938;0.8334625352313548;0.015560302282483788;0.015561642182105507;0.7178810301750432;-0.013381990228429171;0.7179202981542544
44.27384;1.044349865204158;0.8331883647291853;0.7975478712150375;-2.1450516106020605e-05;-2.0584270922255602e-05;1.0449317847009887;9.998918014831343;0.8334627279078488;0.015560338654444174;0.015561646561081536;0.7178822455268941;-0.013381991282889449;0.7179203572794053
44.28384;1.0443490769918171;0.8331854850195585;0.7975509466636101;-2.0343036744225638e-05;-1.9523809394622044e-05;1.044934570480994;9.998927596708452;0.8334629280794981;0.015560375029732195;0.015561650705127711;0.7178834698468861;-0.013381992312281208;0.7179203397045365
44.29384;1.044348232065751;0.83318298286952;0.7975542906318922;-2.0342424019318727e-05;-1.9523068960198296e-05;1.044937377721992;9.998936839042921;0.8334631314140698;0.015560411454918597;0.015561654744237983;0.7178846995853412;-0.013381993314588272;0.7179202480997018
44.30384;1.0443473373128378;0.8331805228266456;0.7975575660059224;-2.0341833976334084e-05;-1.9522314543485043e-05;1.0449401993837837;9.998945803519748;0.8334633331457995;0.015560447981117255;0.015561658795025189;0.7178859317267418;-0.013381994288295835;0.717920084651149
44.31384;1.04434639899094;0.8331781167678367;0.7975607714967317;-2.034126719362066e-05;-1.9521549279729355e-05;1.0449440290874235;9.998954529047134;0.8334635280142921;0.015560484656474952;0.01556166294808455;0.7178871634400017;-0.01338199523232996;0.7179198502778563
44.32384;1.0443454209052632;0.8331757750261755;0.7975639071081961;-2.0340723942331997e-05;-1.9520776215178196e-05;1.044946860599604;9.998963024892216;0.8334637112188891;0.015560521513096797;0.015561667269744624;0.7178883917459774;-0.013381996145792833;0.7179195452080906
44.33384;1.04434440441357;0.8331735063705604;0.7975669734637371;-2.0340203986911792e-05;-1.9519998051066428e-05;1.0449496859512282;9.998971284024373;0.8334638799775154;0.015560558563048115;0.015561671817755859;0.7178896134300882;-0.013382997027740835;0.717919188765519
44.34384;1.044343349577849;0.8331713186682487;0.7975699718693879;-2.033970668815308e-05;-1.9519217084297753e-05;1.0449524937155983;9.998979296971498;0.8334640342016006;0.015560595800322463;0.015561676651442001;0.7178908254019771;-0.013382997877130237;0.7179187450595517
44.35384;1.0443422554708555;0.833170326218203;0.7975739642313819;-1.999043550225282e-05;-1.9184483997301606e-05;1.0449552694948891;9.998987046511527;0.8334641748402919;0.015560633206585956;0.015561681832418914;0.7178920249165965;-0.01338299869299998;0.717918234195667
44.36384;1.0443411204861113;0.8331683219677718;0.7975768334690964;-1.9989980493302155e-05;-1.9183702093555022e-05;1.0449579982633166;9.998994489727737;0.8334643017974341;0.015560670766625883;0.01556168743555003;0.7178932091519322;-0.013382999474638552;0.7179176570210486
44.37384;1.0443399438835652;0.8331660695066491;0.797579307559087;-1.888270128286643e-05;-1.8123183077362873e-05;1.0449606660494923;9.999001554128183;0.833464414141941;0.01556070848607238;0.015561693549865308;0.7178943746826172;-0.013383000221448721;0.7179170134915434
44.38384;1.0443387272056117;0.8331642711911427;0.7975820571027654;-1.8882287559986344e-05;-1.8122403370139398e-05;1.0449632598821332;9.999008158943935;0.8334645116327286;0.015560746393003531;0.015561700249894641;0.7178955173482322;-0.013383000932723958;0.7179163032040367
44.39384;1.0443384280814036;0.8331633431880744;0.7975847522231289;-1.9121667833113326e-05;-1.835117483082063e-05;1.0449657672354022;9.999014238551917;0.8334645954054832;0.015560784522334805;0.015561707576202871;0.7178966324741186;-0.01338300160762421;0.7179155263152166
44.40384;1.044337144367997;0.833161767217266;0.7975873982856535;-1.9121302398617894e-05;-1.8350396930623612e-05;1.044968176163726;9.999019747282214;0.8334646676845909;0.015560822898505232;0.015561715548369439;0.7178977155459279;-0.01338300224538073;0.7179146837047333
44.41384;1.0443358357282946;0.8331603059077222;0.7975900008579079;-1.9120965308649207e-05;-1.8349618370719193e-05;1.044970475434743;9.999024651563891;0.833464731431838;0.01556086152973922;0.015561724184683195;0.7178987631381382;-0.0133830028456272;0.7179137762447194
44.42384;1.0443345081508753;0.8331589585298967;0.7975925643443561;-1.912065962469253e-05;-1.834883811727473e-05;1.044972654565928;9.999028921576034;0.8334647902977572;0.015560900409328761;0.015561733512344817;0.7178997731176692;-0.01338300340847299;0.7179128039843398
44.43384;1.044333168328951;0.833157721877114;0.7975950911727863;-1.9120388111721624e-05;-1.834805547047215e-05;1.0449747051875409;9.999032524582754;0.8334648484602987;0.015560939511495318;0.015561743567609313;0.7179007435828111;-0.01338300393417434;0.7179117661238718
44.44384;1.0443318238804926;0.8331565912958986;0.7975975823522892;-1.912015284693057e-05;-1.8347269740490282e-05;1.0449766223028882;9.99903541658392;0.833464910207031;0.015560978795245962;0.015561754387235489;0.7179016714107034;-0.013384004422907589;0.7179106806965305
44.45384;1.0443304821593384;0.8331552124965189;0.7975997049651506;-1.8013109442463882e-05;-1.7286742053087163e-05;1.0449784027568265;9.999037535414596;0.8334649796296237;0.015561018223996869;0.015561766003268149;0.7179025518105319;-0.013384004874846322;0.7179095109426502
44.46384;1.0443291493557523;0.8331542768672076;0.7976021287157397;-1.8012949257677308e-05;-1.728594782846789e-05;1.0449800424653248;9.999038803935377;0.8334650603573303;0.015561057772328395;0.015561778436437274;0.7179033788714638;-0.013384005290262794;0.7179082769012782
44.47384;1.0443278312040867;0.8331534290841757;0.7976045215338876;-1.8012826026905296e-05;-1.7285148492736263e-05;1.0449815350787486;9.999039145338676;0.8334651555144028;0.015561097409605379;0.015561791681028132;0.7179041461034041;-0.013384005669494988;0.717906980169441
44.48384;1.0443265337912018;0.8331526630136786;0.7976068842077259;-1.8012737841764557e-05;-1.7284343806525837e-05;1.0449828722326326;9.999038504147055;0.8334652684588498;0.015561137081028863;0.015561805705866898;0.7179048468658757;-0.01338400601280549;0.7179056224029345
44.49384;1.044325263099352;0.8331519734931898;0.7976092161981008;-1.8012681594343797e-05;-1.728353376529388e-05;1.0449840451174934;9.999036858100814;0.8334654032484563;0.015561176703585531;0.015561820472877902;0.7179044748920848;-0.013384006320279796;0.7179032056473383
44.50384;1.0443240242152358;0.8331513563907698;0.7976115164779987;-1.801265348703873e-05;-1.7282718465647448e-05;1.044986046283422;9.999034209125425;0.8334655633856773;0.015561216181407652;0.015561835948248195;0.7179050249973753;-0.013384006591841842;0.7179017321727755
44.51384;1.0443228212557734;0.8331508082835078;0.7976137843067644;-1.8012649505688534e-05;-1.7281897883800005e-05;1.0449868699308211;9.999030567847047;0.8334657498844258;0.015561255423176315;0.015561852111996172;0.7179054939526461;-0.013384006827426473;0.7179002065813526
44.52384;1.0443216578807963;0.8331503261732837;0.7976160190787354;-1.8012665650331018e-05;-1.728107175411593e-05;1.0449875113634663;9.999025952229976;0.8334659607997421;0.015561294342802989;0.015561868968173848;0.7179058805491317;-0.013384007027302471;0.7178986353513814
44.53384;1.0443205380827387;0.8331499068778043;0.7976182198719168;-1.801269823095328e-05;-1.728023976055986e-05;1.0449879668160154;9.99902039250162;0.8334661925552064;0.015561332847811962;0.015561886534601855;0.7179061845772299;-0.013384007192420451;0.7178970256006074
44.54384;1.0443194669132674;0.8331491970432273;0.7976200520697773;-1.6905898496044108e-05;-1.621966385501047e-05;1.0449882331631077;9.999013929292806;0.8334664416115101;0.015561370832409148;0.01556190481591692;0.7179064061725386;-0.013385007324703614;0.7178954025165554
44.55384;1.0443184507280272;0.833148888101555;0.7976221843502307;-1.6905954703692375e-05;-1.6218820719365295e-05;1.044988307951628;9.999006612625697;0.8334667051638871;0.015561408187129382;0.01556192377804332;0.7179065463369283;-0.013385007426897695;0.7178937351359267
44.56384;1.0443174969189954;0.8331486249158139;0.7976242851935685;-1.6906018523506632e-05;-1.6217973092396003e-05;1.0449881901579865;9.998998507230171;0.8334669811549406;0.015561444819529143;0.015561943330530636;0.717906607620205;-0.013385007501828491;0.7178920489849275
44.57384;1.0443166127387151;0.833148402192859;0.7976263577470408;-1.6906087118513897e-05;-1.6217121705046256e-05;1.0449878803370376;9.998989692162088;0.8334672686045465;0.015561480666979132;0.015561963324026479;0.7179065935254773;-0.013385007551855689;0.717890351692607
44.58384;1.0443167571734602;0.8331489762101376;0.7976284046008053;-1.7145926508683928e-05;-1.6445816341997536e-05;1.0449873804815566;9.998980249366491;0.8334675678172644;0.015561515690792749;0.015561983563237179;0.7179065067938194;-0.013385007579016487;0.7178886516121905
44.59384;1.0443160253669082;0.8331488204643537;0.7976304275031514;-1.7145996074063765e-05;-1.6444958790251807e-05;1.044986694367051;9.998970254527501;0.8334678796658846;0.015561549861909347;0.015562003828626844;0.7179063483690874;-0.013385007585468905;0.7178869580797504
44.60384;1.0443153722983043;0.8331486900777253;0.7976324285447867;-1.7146061901684775e-05;-1.6444098784886948e-05;1.044985826828065;9.998959778694504;0.8334682049426404;0.015561583155866528;0.015562023907697219;0.717906117937265;-0.013385007573784413;0.7178852816872839
44.61384;1.0443147988059305;0.8331485792534108;0.7976344105633502;-1.714612139523284e-05;-1.6443237336964075e-05;1.0449847820736557;9.998948892108197;0.833468544227273;0.015561615564052842;0.015562043620261064;0.7179058150761009;-0.013385007546908127;0.7178836344465193
44.62384;1.0443143060137603;0.8331484830219689;0.7976363754671724;-1.714617236385496e-05;-1.6442376105182977e-05;1.0449835630683368;9.998937662823744;0.8334688967911809;0.01556164710723568;0.015562062811629421;0.7179054400340728;-0.0133850075078648;0.7178820299675769
44.63384;1.0443138947239354;0.8331480487407376;0.7976379894891917;-1.6039366244859937e-05;-1.5381778868025577e-05;1.0449821720947456;9.998926159426269;0.8334692588508547;0.015561677828625005;0.015562081330567927;0.717904993915482;-0.013385007459516924;0.7178804828108488
44.64384;1.0443135636598813;0.833147971587298;0.7976399205876333;-1.6039394540411023e-05;-1.5380923789541304e-05;1.0449806120628118;9.998914461132777;0.8334696240702465;0.015561707766450739;0.015562099015813704;0.7179044784624835;-0.013385007404416215;0.7178790068607338
44.65384;1.0443133089414134;0.8331479023334707;0.7976418362385764;-1.603940878042165e-05;-1.5380074132352392e-05;1.0449788882185778;9.998902656937814;0.8334699866365043;0.015561736928583132;0.015562115680683384;0.7179038960393034;-0.013386007344691328;0.7178776332193088
44.66384;1.0443131252816322;0.83314784282505;0.7976437388964133;-1.6039407353148863e-05;-1.5379230826996466e-05;1.044977008824811;9.998890831123726;0.8334703432563635;0.01556176528034297;0.015562131108475983;0.7179032499284765;-0.013386007282226333;0.7178763361371071
44.67384;1.0443130066942057;0.8331477972385799;0.7976456312481697;-1.6039389062042278e-05;-1.5378394427930256e-05;1.0449749842554024;9.998879053581266;0.8334706925366899;0.01556179274271038;0.015562145079527525;0.7179025443080892;-0.013386007219011146;0.7178751447820072
44.68384;1.0443129457140774;0.8331477716783658;0.7976475163296574;-1.6039353205178142e-05;-1.5377565278650124e-05;1.0449728258042252;9.998867379982656;0.8334710341838509;0.015561819207097436;0.015562157405569266;0.7179017840739426;-0.013386007157284188;0.7178740677592736
44.69384;1.0443129331379966;0.8331477734149367;0.7976493974441101;-1.6039299491941928e-05;-1.5376743603713076e-05;1.0449705454544937;9.998855855662294;0.8334713690712369;0.01556184455723747;0.015562167946158827;0.7179009749674814;-0.013386007099348726;0.7178731112797514
44.70384;1.0443129596932872;0.8331478102665095;0.7976512768968944;-1.6039227898758987e-05;-1.5375929645259788e-05;1.044968156093168;9.998844517724532;0.8334716988079988;0.015561868673780956;0.015562176608641762;0.7179001232560565;-0.013386007047071989;0.717872279327769
44.71384;1.0443130178794318;0.833147890301115;0.7976531549875804;-1.6039138476549668e-05;-1.537512376600029e-05;1.0449666712834613;9.998833389276758;0.8334720246932344;0.01556189143842711;0.01556218333179196;0.717899234842155;-0.013386007001396775;0.7178715743240407
44.72384;1.0443131021515912;0.8331476730949974;0.7976546963699916;-1.4932184451810805e-05;-1.4314588293504113e-05;1.0449641051161593;9.998822467873822;0.8334723473836766;0.015561912762152385;0.015562188063912465;0.7178983151243978;-0.013386006962385462;0.7178709975909539
44.73384;1.0443132074805666;0.833147865049346;0.7976565668491061;-1.4932058780673138e-05;-1.4313800258004308e-05;1.0449614724548133;9.998811725272244;0.8334726674996502;0.01556193260929569;0.015562190764476388;0.7178973698874326;-0.013386006929693444;0.7178705486691057
44.74384;1.0443133280016768;0.8331481265623429;0.7976584311431989;-1.4931914266448376e-05;-1.4313022404612731e-05;1.044958788595463;9.998801124378955;0.833472986249413;0.015561950995111814;0.015562191423289044;0.7178964061321459;-0.013386006902925091;0.7178702244769455
44.75384;1.044313457878405;0.8331484668311437;0.7976602900184218;-1.49317503446615e-05;-1.4312255698202444e-05;1.0449560680125092;9.998790635512552;0.8334733054560287;0.015561967977030947;0.015562190063551218;0.7178954319515123;-0.013386006881738435;0.7178700198406599
44.76384;1.0443135933513001;0.8331488943455582;0.7976621461717464;-1.4931566406835378e-05;-1.4311500958568164e-05;1.044953323802939;9.998780243233687;0.8334736268419702;0.015561983644151373;0.015562186728352445;0.7178944554528189;-0.013387006865793827;0.7178699476246381
44.77384;1.044313733261103;0.833149416413503;0.7976640033615593;-1.4931361892569829e-05;-1.4310758818746769e-05;1.044950568884632;9.998769943216196;0.8334739511415371;0.015561998091275961;0.015562181469931411;0.7178934835095677;-0.013387006854597896;0.7178699656518582
44.78384;1.0443138778563594;0.8331500389326753;0.797665866430719;-1.49311365423457e-05;-1.4310029815285381e-05;1.0449478172090836;9.998759726117237;0.833474277792441;0.015562011395194308;0.01556217434858927;0.7178925210131754;-0.01338700684718813;0.7178700894471044
44.79384;1.0443149814228418;0.8331515266589579;0.7976677415596614;-1.5170657263810911e-05;-1.453886312874316e-05;1.044945083169906;9.998749564190932;0.8334746050578514;0.015562023621665052;0.01556216543723128;0.7178905711611753;-0.013387006841699332;0.7178693174006532
44.80384;1.0443151377051976;0.8331523596972874;0.7976696358124179;-1.5170391573457392e-05;-1.4538161896259245e-05;1.044942379906275;9.998739416023193;0.8334749303802623;0.015562034844761988;0.015562154824249472;0.7178896369027079;-0.013387006835294216;0.7178696475867946
44.81384;1.0443153038640822;0.8331529503379969;0.7976712220176315;-1.406325996078193e-05;-1.3477736922126579e-05;1.044939717753236;9.998729239954178;0.8334752510545717;0.015562045148402917;0.01556214261563454;0.7178887222653082;-0.013387006824754086;0.7178700778983119
44.82384;1.044315485847247;0.8331539959157328;0.7976731733574085;-1.4062960317113307e-05;-1.3477065109580701e-05;1.044937103387711;9.99871900075391;0.8334755647707666;0.015562054624308272;0.015562128940736516;0.7178878321960153;-0.013387006807200029;0.7178706046476839
44.83384;1.0443156913205904;0.8331551468864081;0.7976751596197195;-1.406264753368075e-05;-1.3476408626735142e-05;1.044934540639519;9.998708663375687;0.8334758697184982;0.0155620633814607;0.015562113949372116;0.7178869712627988;-0.013387006780358675;0.717871222486056
44.84384;1.044315927563721;0.8331564015545564;0.7976771838920519;-1.4062324133096736e-05;-1.3475768120691077e-05;1.0449320324837201;9.998698187091003;0.8334761647455547;0.015562071557563421;0.015562097792328426;0.7178861429364457;-0.013387006742411348;0.7178719250407978
44.85384;1.044316199132007;0.8331577570246059;0.7976792489080169;-1.4061992352205878e-05;-1.3475144491465798e-05;1.0449295821323026;9.998687534039021;0.8334764496458928;0.015562079327354322;0.015562080608182203;0.7178853497700894;-0.013387006691987289;0.7178727057669104
44.86384;1.0443165072303136;0.8331592089454284;0.7976813574140469;-1.4061654297973554e-05;-1.347453876934026e-05;1.0449271932770752;9.998676677155082;0.8334767250749173;0.015562086900074988;0.015562062527376581;0.7178845930578328;-0.013387006628535794;0.717873557933335
44.87384;1.044316850171803;0.8331607515607405;0.7976835133394329;-1.4061311986443099e-05;-1.3473952024182396e-05;1.0449248702953626;9.998665601943115;0.8334769921691667;0.01556209449911296;0.01556204367213965;0.7178838724350842;-0.013387006552485963;0.7178744741706619
44.88384;1.044317223642145;0.8331623784892515;0.7976857222899777;-1.4060967129080245e-05;-1.3473385343531076e-05;1.0449226179775248;9.998654313330997;0.8334772519425274;0.015562102340461442;0.01556202414667631;0.7178831870481788;-0.013388006464877663;0.7178754653983144
44.89384;1.0443176213009642;0.8331640834250436;0.7976879905875337;-1.4060621012545401e-05;-1.3472840006605788e-05;1.0449204415520545;9.998642831900943;0.8334775043410925;0.015562110623698678;0.015562004029226957;0.7178825375196299;-0.013388006366908553;0.7178764869709238
44.90384;1.0443180362472537;0.8331658599105772;0.7976903237261652;-1.4060274562229012e-05;-1.3472317810921073e-05;1.0449183478554998;9.9986311772616;0.8334777477009183;0.015562119522412958;0.015561983375245095;0.7178819264127692;-0.013388006259702831;0.7178775509872344
44.91384;1.044318462990137;0.8331673515121859;0.7976923914064944;-1.2953080609460245e-05;-1.2412082762566608e-05;1.044916345836365;9.998619367042378;0.8334779789708264;0.015562129172336523;0.015561962245362732;0.7178813569924116;-0.01338800614424472;0.7178786520020598
44.92384;1.044318899055287;0.833169246454235;0.7976948632621018;-1.295273501013884e-05;-1.241161375709011e-05;1.0449144452953811;9.998607428622165;0.8334781937036442;0.015562139671413726;0.015561940741394586;0.7178808323002922;-0.01338800602136623;0.7178797859586579
44.93384;1.0443193454068251;0.8331711860961589;0.7976974056281411;-1.2952389890754362e-05;-1.2411174751898812e-05;1.0449136552548877;9.99859539852984;0.8334783857814296;0.015562151083354566;0.01556191900585727;0.7178803552365116;-0.013388005891581213;0.7178809500863563
44.94384;1.0443198052868026;0.8331731618516849;0.7977000178909072;-1.2952044651820761e-05;-1.2410767736456052e-05;1.0449119823506379;9.998583313644916;0.833478547698935;0.01556216344139251;0.015561897182280557;0.7178799288740618;-0.013388005754977264;0.7178821423557635
44.95384;1.044320282134069;0.8331751662430169;0.7977026990706115;-1.29516983658094e-05;-1.241039455851442e-05;1.0449104295502578;9.998571210512162;0.8334786709342805;0.015562176771006853;0.015561875383456296;0.7178795568275786;-0.01338800561142031;0.7178833611441816
44.96384;1.0443207783466195;0.833177191736395;0.7977054482880601;-1.2951350121656104e-05;-1.2410057152388638e-05;1.0449089963346632;9.998559123444613;0.8334787463785206;0.01556219111511948;0.015561853691718428;0.7178792433186859;-0.013388005460700013;0.7178846055779826
44.97384;1.044321295057793;0.8331792310273638;0.7977082646906346;-1.2950999302973727e-05;-1.2409757618813835e-05;1.0449076795956256;9.99854707499514;0.8334787656151251;0.015562206524095614;0.015561832160429959;0.7178789928031065;-0.013388005302417249;0.7178858757197885
44.98384;1.044321831992634;0.8331812781420055;0.7977111466205825;-1.2950645734296098e-05;-1.240949808277622e-05;1.04490647440071;9.998535076635632;0.8334787220579029;0.015562223023107884;0.015561810799644131;0.717878809852922;-0.013388005135950216;0.7178871720769137
44.99384;1.0443223878826067;0.8331833281777974;0.79771409117471;-1.295028956648626e-05;-1.240928038001688e-05;1.044905375088012;9.998523140310505;0.8334786105499911;0.015562240600356532;0.01556178956676072;0.7178786990675049;-0.013388004960640925;0.7178884953162253
45.00384;1.044322961042149;0.8331853763275302;0.7977170954973444;-1.2949931046276589e-05;-1.240910579049673e-05;1.044904376558591;9.9985112853453;0.8334784259841342;0.015562259227826886;0.0155617683711465;0.7178786647684864;-0.013389004775881475;0.7178898649609649
45.01384;1.0443245025869845;0.8331878298246828;0.7977198245131708;-1.2082485890940281e-05;-1.1578784765850304e-05;1.0449034749479327;9.998499541663106;0.8334781623998245;0.01556227888241367;0.015561747091868928;0.7178787108253931;-0.013389004580963997;0.7178912445771515
45.02384;1.0443251004545833;0.833189860251348;0.7977229465308247;-1.2082123048024332e-05;-1.1578698232831984e-05;1.0449026673506276;9.998487951452201;0.8334778132523731;0.015562299538688212;0.01556172561591974;0.7178788405115972;-0.013389004375057828;0.7178926534718558
45.03384;1.044325702299314;0.8331918758265362;0.7977261280491892;-1.2081758258063558e-05;-1.1578655585626318e-05;1.0449019512427087;9.998476563679526;0.8334773719372874;0.015562321151026641;0.015561703890375199;0.7178790564753467;-0.01338900415747243;0.7178940920425125
45.04384;1.044326301772407;0.8331938732740107;0.797729368547483;-1.2081392002863614e-05;-1.157865560802178e-05;1.0449013240364389;9.998465427209485;0.8334768315516969;0.015562343650414772;0.015561681947257164;0.7178793605159578;-0.013389003927838823;0.7178955602820034
45.05384;1.0443268932931549;0.833195849527519;0.7977326663334657;-1.2081025092716897e-05;-1.1578695995955339e-05;1.0449007824288314;9.998454586702598;0.8334761847225071;0.015562366948938007;0.015561659866762076;0.7178797527807701;-0.013389003686037758;0.7178970576361873
45.06384;1.044327472386003;0.8331978016604791;0.7977360187985746;-1.208065864077314e-05;-1.1578773729280525e-05;1.0449003217777677;9.998444071888494;0.8334754243402307;0.015562390939502747;0.015561637720602504;0.7178802312446398;-0.013389003432194263;0.7178985829585742
45.07384;1.0443280358859235;0.8331997269355294;0.7977394225245402;-1.2080293850321706e-05;-1.1578885770091728e-05;1.0448999370493257;9.998433888855452;0.8334745444363421;0.015562415499461638;0.015561615556289677;0.7178807923586141;-0.013389003166729934;0.7179001345337918
45.08384;1.044328582704084;0.8332016226645408;0.7977428728705909;-1.2079931803437179e-05;-1.1579029233683657e-05;1.0448996253881948;9.998424029155705;0.8334735402396025;0.015562440502703253;0.01556159340914371;0.7178814324219568;-0.013389002890153373;0.717901710051636
45.09384;1.0443291151097878;0.8332034861907229;0.7977463632962646;-1.2079573493239008e-05;-1.1579201014261025e-05;1.0448993874124577;9.998414480268025;0.8334724078954608;0.015562465817115682;0.015561571312819735;0.7178821484871363;-0.013389002602857424;0.7179033070410341
45.10384;1.0443296391928272;0.8332053146031555;0.7977498852859904;-1.2079219929356494e-05;-1.1579397549975094e-05;1.0448992261490948;9.998405220740356;0.8334711452647875;0.015562491285959027;0.015561549309315557;0.7178829384205805;-0.013389002305267612;0.7179049237029353
45.11384;1.0443301637384124;0.8332067555652464;0.7977530952524298;-1.0972023229199535e-05;-1.0519876604858433e-05;1.0448991457380596;9.99839621062001;0.8334697531792153;0.015562516720508913;0.015561527453294742;0.7178838006003253;-0.013389001998064368;0.7179065587747313
45.12384;1.0443306984017247;0.833208503016203;0.7977566512265412;-1.0971682122766283e-05;-1.0520111008887273e-05;1.044899151190279;9.998387390049732;0.8334682350085421;0.015562541903135082;0.015561505806715017;0.7178837335318277;-0.01338900168212464;0.7179072105827751
45.13384;1.0443312523049433;0.8332102047821878;0.7977602094503621;-1.0971348661611464e-05;-1.052035867708429e-05;1.0448992482361357;9.998378686727454;0.8334665955381102;0.01556256659253612;0.015561484427692802;0.7178847356501005;-0.01339000135824845;0.7179088943013343
45.14384;1.0443318335078988;0.8332118567463834;0.7977637600523839;-1.0971023836884954e-05;-1.0520616028202237e-05;1.0448994421312814;9.998370023237264;0.8334648412543271;0.015562590541677827;0.0155614633603838;0.7178858053383987;-0.013390001027040093;0.7179105684825543
45.15384;1.0443324495122708;0.8332134532902709;0.7977672929003498;-1.0970708725592988e-05;-1.0520879616573716e-05;1.0448997367846928;9.998361317872881;0.8334629803057305;0.015562613520794574;0.015561442629701742;0.717886940466997;-0.013390000689067379;0.7179122465225068
45.16384;1.044333108137899;0.8332149882475798;0.797770797702997;-1.0970404529892902e-05;-1.0521146316750394e-05;1.0449001360324235;9.998352487255698;0.8334610209364803;0.01556263531841185;0.015561422242168929;0.717888137921096;-0.013390000345105601;0.7179139224105139
45.17384;1.0443338177330255;0.8332164562417614;0.7977742645255126;-1.0970112480795208e-05;-1.0521413490652172e-05;1.0449016452543378;9.99834346278046;0.8334589705285278;0.015562655724243295;0.01556140220885101;0.7178893943332233;-0.013389999996332332;0.7179155893771872
45.18384;1.0443345867226859;0.8332178530750806;0.7977776843943001;-1.0969833564669317e-05;-1.0521679077142491e-05;1.0449022709338995;9.998334211933393;0.8334568358455516;0.015562674527983857;0.015561382576697893;0.71789070705686;-0.01338999964432948;0.7179172400060636
45.19384;1.0443354228262884;0.8332191755531894;0.7977810495820042;-1.0969568417374838e-05;-1.0521941688601752e-05;1.04490301933733;9.998324745765903;0.833454623444046;0.015562691535901212;0.01556136342950245;0.7178920738931381;-0.013389999290862376;0.7179188671206074
45.20384;1.0443363325471082;0.8332204211261146;0.797784353651577;-1.0969317529830887e-05;-1.0522200435180797e-05;1.0449038960697465;9.998315110986745;0.8334523402779703;0.01556270657900211;0.015561344865241208;0.717893492140387;-0.013389998937655573;0.7179204649265658
45.21384;1.0443373218410086;0.8332215870262674;0.7977875916953766;-1.0969081519858495e-05;-1.0522454647985421e-05;1.0449049061320417;9.998305374426787;0.8334499941462021;0.015562719512875422;0.01556132697097235;0.7178949582876596;-0.013389998586346112;0.7179220294581181
45.22384;1.0443383967548294;0.8332223206806244;0.7977904268443614;-9.862012449287022e-06;-9.462965692801294e-06;1.0449060536537873;9.998295611118964;0.8334475930691465;0.015562730223213266;0.015561309806603342;0.7178964685094741;-0.013389998238589133;0.717923558369978
