time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.23384;1.0443395623724907;0.8332233153257532;0.7977935263640369;-9.861809449133778e-06;-9.46321070000602e-06;1.0449073416960792;9.998285902617518;0.833445144169958;0.015562738626719546;0.01556129341451524;0.7178980190653762;-0.01338999789598566;0.7179250502423948
45.24384;1.04434082205349;0.8332242186923929;0.7977965577360367;-9.861625337634947e-06;-9.463452328951237e-06;1.0449087730549174;9.998276334993937;0.8334426534643338;0.015562744657015598;0.015561277841252734;0.7178996063469872;-0.013389997559651402;0.7179265037514756
45.25384;1.0443431325555803;0.8332257900814382;0.7977995236190462;-1.0101223269207466e-05;-9.693239308242986e-06;1.044910351486792;9.998266991333281;0.8334401264840592;0.015562748256040067;0.015561263145089167;0.7179012272316313;-0.01338999722992373;0.717927917458145
45.26384;1.0443445904944568;0.833226508081074;0.797802426816454;-1.0101083265097208e-05;-9.693478312821013e-06;1.044912082378231;9.99825794875084;0.8334375685545721;0.015562749382596589;0.01556124939831028;0.7179028794057888;-0.01338999690655655;0.7179292903336815
45.27384;1.0443461555397242;0.8332271345516523;0.7978052696977629;-1.0100968551614453e-05;-9.693717559731933e-06;1.0449139726984844;9.99824927931377;0.8334349847239667;0.015562748019495995;0.015561236691079606;0.7179045607943069;-0.013390996588956521;0.7179306409285652
45.28384;1.0443478359569165;0.8332276703272387;0.7978080542178798;-1.0100880820493163e-05;-9.693957241083042e-06;1.0449160301005094;9.998241048951318;0.8334323801582527;0.015562744172812969;0.015561225125087792;0.71790626876832;-0.01339099627628426;0.7179319324656164
45.29384;1.0443496423044323;0.8332281145127172;0.7978107816272924;-1.0100821091051037e-05;-9.694197142638093e-06;1.0449182617722181;9.998233322420448;0.8334297606243887;0.015562737872063448;0.015561214803183173;0.7179079998780256;-0.01339099596772097;0.717933183963957
45.30384;1.0443515862346195;0.8332284636037974;0.797813452085822;-1.0100789651691825e-05;-9.69443685200204e-06;1.0449206734332273;9.998226172122399;0.8334271324203317;0.015562729164053149;0.015561205821440972;0.7179097497918508;-0.013390995662646836;0.7179343951095725
45.31384;1.0443536793409052;0.833228712503371;0.7978160647743365;-1.0100786384554174e-05;-9.69467553870116e-06;1.0449232684148249;9.99821967556544;0.8334245023316027;0.015562718100148368;0.01556119825541028;0.7179115134977572;-0.013390995360593374;0.7179355643146421
45.32384;1.0443559325570015;0.8332288564032474;0.7978186180751259;-1.0100811043988779e-05;-9.694911835309045e-06;1.0449260472872566;9.998213905950369;0.833421877558714;0.015562704739037647;0.015561192144085901;0.717913285917543;-0.013390995061323836;0.7179366881441662
45.33384;1.0443583559895386;0.8332288918301054;0.7978211098006776;-1.0100863109301113e-05;-9.695144192418931e-06;1.044929008136382;9.998208927061421;0.8334192645779611;0.015562689164492813;0.015561187489951856;0.7179150621182889;-0.01339099476497925;0.7179377622187669
45.34384;1.0443609586044003;0.8332284678611959;0.7978232039504775;-8.994091464547064e-06;-8.635632730652296e-06;1.0449321473836293;9.998204791271176;0.8334166680520526;0.015562671497720264;0.015561184285561575;0.7179168366071684;-0.013390994471982517;0.7179387835241875
45.35384;1.0443637471966158;0.8332282809701005;0.7978255673316775;-8.994194295009366e-06;-8.635853178480418e-06;1.044935460431412;9.998201538958964;0.833414091355372;0.015562651892697761;0.015561182542556586;0.7179186029476692;-0.013390994182675024;0.7179397514479652
45.36384;1.0443667256840257;0.8332279816578857;0.7978278662940369;-8.994319263218002e-06;-8.636066440603566e-06;1.0449389415729453;9.99819919679629;0.8334115372959278;0.015562630511759604;0.01556118229699934;0.7179203544627538;-0.01339099389703715;0.7179406665733942
45.37384;1.0443698958465921;0.833227568993209;0.7978301025159463;-8.99446366639864e-06;-8.63627281648562e-06;1.04494258432126;9.998197779298627;0.8334090084008801;0.015562607502288415;0.015561183597525853;0.7179220849831746;-0.013390993614639517;0.7179415295045743
45.38384;1.0443732587245935;0.83322704210278;0.797832278410082;-8.994624524164051e-06;-8.636473617371006e-06;1.0449463824216565;9.998197302754066;0.8334065079616055;0.015562583002943645;0.015561186485975523;0.7179237892502702;-0.013390993334365857;0.717942340651282
45.39384;1.0443768149610213;0.8332264008053525;0.7978343958583443;-8.994798877148948e-06;-8.63667098598698e-06;1.044950330243733;9.998197800221273;0.8334040406038201;0.015562557166496705;0.015561190987721747;0.7179254633580323;-0.01339099305423344;0.7179430998125669
45.40384;1.0443805648012863;0.83322564537624;0.7978364557432581;-8.994984074446958e-06;-8.636867710255187e-06;1.0449544223644414;9.998199322553196;0.833401611277327;0.015562530158548115;0.015561197124074734;0.7179271048828594;-0.013390992771860514;0.7179438058048097
45.41384;1.0443845095269413;0.8332247764279425;0.7978384592069596;-8.995177647484105e-06;-8.637066928490694e-06;1.0449586530834747;9.998201928288381;0.8333992244754364;0.015562502134059015;0.01556120491414728;0.7179287121654673;-0.013391992484933191;0.7179444755840471
45.42384;1.0443886522590877;0.8332237951884931;0.7978404086441298;-8.995377064353519e-06;-8.637271778776588e-06;1.0449630165766943;9.998205670564206;0.8333968842651253;0.015562473225274476;0.015561214342000525;0.717930283126967;-0.01339199219144205;0.7179450703596337
45.43384;1.044392996125336;0.8332227032834107;0.7978423068867435;-8.995579654481786e-06;-8.637485318731372e-06;1.0449685082220845;9.998210585637263;0.8333945942162183;0.015562443538390033;0.01556122532365101;0.717931814887046;-0.013391991890059182;0.7179456080280953
45.44384;1.0443975417750826;0.8332215028672728;0.7978441560973261;-8.99578239000852e-06;-8.637710669883371e-06;1.044973125924335;9.998216687486368;0.8333923574961585;0.015562413146287259;0.015561237717544226;0.7179333043859041;-0.013391991580384179;0.7179460892946123
45.45384;1.0444022862221123;0.8332198484378661;0.7978456240193811;-7.889131631957975e-06;-7.578212699626502e-06;1.0449778699263008;9.998223972210756;0.8333901771052615;0.015562382094728376;0.015561251370243438;0.7179347484386981;-0.013391991262877198;0.7179465171086163
45.46384;1.0444072234340136;0.8332184417020787;0.7978473808148713;-7.889323511465853e-06;-7.578471769403618e-06;1.0449827419436952;9.998232423285815;0.8333880558844088;0.015562350437684265;0.015561266148872767;0.7179361427992644;-0.013391990938582387;0.7179468963814124
45.47384;1.0444123453893572;0.8332169379182425;0.7978490954373474;-7.889504818046477e-06;-7.578752655390926e-06;1.0449877438441744;9.998242005723151;0.8333859968097272;0.015562318277363174;0.015561281938352154;0.7179374817697485;-0.01339199060862391;0.7179472324250188
45.48384;1.0444176411659594;0.8332153407529527;0.7978507701160924;-7.889673436963868e-06;-7.579058099208271e-06;1.0449928751505038;9.99825265750514;0.8333840036309684;0.015562285764466171;0.015561298630311934;0.7179387588341581;-0.01339199027386764;0.7179475295171447
45.49384;1.0444230949603388;0.833213653438249;0.7978524057694534;-7.88982795216477e-06;-7.579390199665789e-06;1.0449981315906982;9.998264292374417;0.8333820809179953;0.015562253064280149;0.015561316123079857;0.7179399675172544;-0.013391989935073732;0.717947790556061
45.50384;1.0444286864726375;0.8332118785750818;0.7978540029070914;-7.889967017726811e-06;-7.57975025744147e-06;1.0450035068387946;9.998276810615465;0.8333802333063776;0.015562220331789186;0.015561334320327786;0.717940102472175;-0.013391989592935822;0.7179470174363659
45.51384;1.044435347141683;0.8332107790700187;0.7978555623057866;-8.129847968812692e-06;-7.809685540464847e-06;1.0450089955574682;9.998290111807156;0.8333784652702202;0.015562187710291211;0.01556135312261649;0.7179411608387132;-0.013391989247744646;0.7179472110286234
45.52384;1.0444411466020276;0.8332088355997016;0.797857084568559;-8.129951358729337e-06;-7.810102626633999e-06;1.04501459451768;9.998304108051066;0.8333767819847936;0.015562155337228847;0.015561372418208113;0.7179421429110507;-0.013391988899231112;0.7179473735188457
45.53384;1.044447015630991;0.8332068116542891;0.7978585695576151;-8.130034525408679e-06;-7.81054810227672e-06;1.0450203008548824;9.99831872609709;0.8333751897205446;0.015562123333971657;0.015561392080254673;0.71794305151873;-0.013391988546738351;0.7179475082520237
45.54384;1.044452931381378;0.8332047095438384;0.7978600164826407;-8.130096049433396e-06;-7.811021687305687e-06;1.0450261094618385;9.998333894848043;0.8333736950322979;0.015562091783429505;0.015561411980092688;0.7179438906702311;-0.013391988189530022;0.7179476190606544
45.55384;1.044458871001288;0.8332025311863659;0.797861424342716;-8.130134470269123e-06;-7.811522839608783e-06;1.0450320118236143;9.998349533840651;0.8333723043088246;0.015562060722019913;0.015561432009877398;0.7179446643258889;-0.013391987827049506;0.7179477095323421
45.56384;1.0444648120254467;0.8332002793490694;0.7978627920396953;-8.13014847469842e-06;-7.8120506210603e-06;1.0450379963818803;9.998365552632642;0.833371024304013;0.01556203015723471;0.01556145208883757;0.7179453757481464;-0.013392987459079698;0.7179478020854634
45.57384;1.0444707341087087;0.8331979590597706;0.7978641180043878;-8.130137402884599e-06;-7.81260354182265e-06;1.0450440493525774;9.998381858734975;0.8333698624132596;0.01556200009668838;0.015561472144911548;0.7179460276037933;-0.013392987085909079;0.7179478641048735
45.58384;1.044476619974574;0.8331952292131131;0.7978650662101175;-7.023250338300516e-06;-6.753440683710933e-06;1.0450501552640006;9.99839836670045;0.8333688263641538;0.015561970549043676;0.015561492095610753;0.7179466226235971;-0.013392986708257065;0.7179479197797594
45.59384;1.044482454859276;0.8331927970472246;0.7978663025476952;-7.023190253986407e-06;-6.754035655784574e-06;1.0450562972504613;9.998415003635825;0.8333679237555269;0.01556194149130588;0.015561511847285785;0.7179471636389314;-0.013392986327016474;0.7179479744263966
45.60384;1.04448822586981;0.8331903247696985;0.7978674919305577;-7.023106890426262e-06;-6.754645414246168e-06;1.0450624575659577;9.998431712343502;0.8333671613062295;0.015561912857565936;0.0155615313057253;0.717947652638302;-0.013392985943283382;0.7179480318362584
45.61384;1.0444939211990991;0.8331878249999181;0.797868634794781;-7.02300100771522e-06;-6.7552648921048056e-06;1.0450686183856492;9.998448449169674;0.8333665441586574;0.015561884569818997;0.015561550386738269;0.7179480904511174;-0.013392985558402036;0.7179480938655571
45.62384;1.0444995289015893;0.8331853120363361;0.797869732789678;-7.0228733870921e-06;-6.75588901924088e-06;1.0450747633092652;9.998465177572808;0.8333660761733275;0.015561856574534762;0.015561569018158186;0.7179484775989815;-0.01339298517368581;0.7179481612611973
45.63384;1.044505035767753;0.8331828005597383;0.7978707875153765;-7.022725041944929e-06;-6.7565134181385075e-06;1.0450808788024402;9.998481872976308;0.8333657610221668;0.015561828856503212;0.01556158713080525;0.7179488148723916;-0.013392984790335209;0.7179482344186714
45.64384;1.044510126696205;0.8331800643329108;0.7978718002359858;-7.783370708159792e-06;-7.485566708479539e-06;1.0450869533565794;9.998498534855639;0.8333656026731898;0.015561801428191229;0.015561604654168809;0.7179491028202163;-0.013392984409788793;0.7179483134141785
45.65384;1.0445153884892326;0.8331775946664338;0.797872772578912;-7.783185377636586e-06;-7.486182976736009e-06;1.045092975877558;9.998515179140433;0.8333656050672954;0.015561774318062797;0.015561621524311411;0.7179493411805432;-0.013392984033907988;0.7179483985844625
45.66384;1.0445205078852715;0.8331751617379747;0.7978737064550816;-7.78298401901716e-06;-7.486792389224709e-06;1.0450989361496492;9.998531818251443;0.8333657721482115;0.015561747573578803;0.015561637689638095;0.7179495292822397;-0.013392983664654346;0.7179484917596407
45.67384;1.0445254736414167;0.833172773796354;0.7978746032570501;-7.782768297443587e-06;-7.487393147070375e-06;1.0451048262956495;9.99854845173911;0.8333661078565583;0.015561721253779677;0.015561653106753278;0.717949666761712;-0.013392983303643285;0.7179485962355736
45.68384;1.0445302758710864;0.8331704381886532;0.797875463546072;-7.782540165703085e-06;-7.487983029400359e-06;1.0451106412401987;9.998565059242615;0.8333666149269127;0.015561695401397431;0.015561667731225253;0.7179497539005403;-0.01339298295198193;0.7179487154089744
45.69384;1.0445349059048954;0.8331681620368031;0.7978762873954894;-7.782301964717243e-06;-7.488559742422595e-06;1.0451163774799659;9.998581593172625;0.8333672933928152;0.015561670031263831;0.015561681517661203;0.717949791521443;-0.013392982610504735;0.717948851994969
45.70384;1.0445393550779765;0.8331659516869078;0.7978770743861986;-7.78205640597836e-06;-7.489121531324312e-06;1.0451220311683918;9.99859798659818;0.8333681404548949;0.015561645152260762;0.015561694434202899;0.7179497803704084;-0.013392982280206045;0.7179490085248347
45.71384;1.0445436137957649;0.8331634625687925;0.7978774897972466;-6.67495539048675e-06;-6.4299285132316275e-06;1.0451275976538033;9.998614171818444;0.8333691514312233;0.015561620789826903;0.015561706468945396;0.7179497206976514;-0.013393981962372832;0.7179492069371645
45.72384;1.0445476717005464;0.8331613941432903;0.797878200870953;-6.674704146373699e-06;-6.430457873068287e-06;1.0451340721534506;9.998630089338677;0.833370320473154;0.015561596981299412;0.015561717617892282;0.7179496124968502;-0.013393981658218507;0.7179494142942399
45.73384;1.0445515174719684;0.8331593983170622;0.7978788723902741;-6.674454066533455e-06;-6.4309704899369674e-06;1.0451394495649509;9.998645682746652;0.833371640704805;0.015561573763547668;0.015561727873346708;0.7179494555764352;-0.013393981368383651;0.7179496543409137
45.74384;1.04455513861047;0.8331574760718197;0.79787950112066;-6.6742070619867244e-06;-6.431466299788579e-06;1.0451447240392577;9.998660893547074;0.8333731038740109;0.015561551172252212;0.01556173722478319;0.7179492490127035;-0.013393981092789834;0.7179499320218441
45.75384;1.0445585231044205;0.8331556296967003;0.7978800821423111;-6.673964932276245e-06;-6.431945318969744e-06;1.0451498900603804;9.998675668042615;0.8333746997292205;0.015561529239577912;0.01556174566255116;0.7179489908935519;-0.013393980830946976;0.7179502508438705
45.76384;1.0445616623534377;0.8331538627598674;0.7978806104159909;-6.6737298620419115e-06;-6.432407580903546e-06;1.0451549438436898;9.998689972452452;0.8333764160262738;0.01556150799084879;0.015561753175462685;0.7179486788586021;-0.013393980582234089;0.7179506118033985
45.77384;1.0445645532483034;0.8331521792943914;0.7978810815452643;-6.673504578256304e-06;-6.432853406512173e-06;1.045159882720023;9.998703802335465;0.8333782397790297;0.015561487444371271;0.01556175975056735;0.7179483102263269;-0.01339398034573815;0.7179510130412723
45.78384;1.0445671975260604;0.8331505830461713;0.7978814915287654;-6.673292147854919e-06;-6.433283697913035e-06;1.0451647035044684;9.998717180538451;0.833380158853262;0.015561467604854839;0.01556176538404672;0.7179478813954442;-0.013393980120077817;0.7179514499493654
45.79384;1.0445695988262245;0.8331490767528688;0.7978818368031754;-6.673095614416067e-06;-6.433699910996367e-06;1.0451694024210882;9.998730152005026;0.8333821625937451;0.01556144846051537;0.015561770095382588;0.7179473880551223;-0.013393979903654287;0.717951915612812
45.80384;1.044571761205184;0.8331476618851488;0.7978821145226879;-6.672917827470546e-06;-6.434103776884236e-06;1.0451739754818026;9.998742779264678;0.833384241450165;0.015561429992750321;0.01556177393164745;0.7179468264206429;-0.013393979694866517;0.7179524019887948
45.81384;1.0445746441115094;0.8331471001557634;0.7978823221478426;-6.912518217032783e-06;-6.664042420554723e-06;1.0451784177971093;9.998755130601774;0.8333863865484793;0.01556141218775157;0.015561776964621068;0.7179461941761833;-0.013393979491882634;0.7179529013188704
45.82384;1.0445763485023325;0.8331458705680003;0.7978824567690264;-6.912386176105562e-06;-6.664425957431707e-06;1.0451827237714517;9.998767263218582;0.8333885901079895;0.015561395039088205;0.01556177928972136;0.7179454904983464;-0.01339397929254662;0.7179534065812094
45.83384;1.0445778385396411;0.8331447331847309;0.7978825150187886;-6.9122807035756e-06;-6.664800597692175e-06;1.0451868884937099;9.998779214910666;0.8333908461423835;0.015561378541532264;0.015561781020126909;0.7179447155281059;-0.013393979094831306;0.7179539112653279
45.84384;1.0445791241280193;0.8331433355449228;0.7978821597886292;-5.805351039957475e-06;-5.6054276958371395e-06;1.0451909080390143;9.99879100846335;0.8333931502162564;0.015561362687208412;0.015561782267420696;0.7179438699147114;-0.013393978897239677;0.7179544090732171
45.85384;1.0445802135909164;0.8331423681146451;0.7978820570409353;-5.805302174984081e-06;-5.60578517859923e-06;1.0451947788968634;9.998802660464428;0.8333954984814389;0.01556134747087492;0.015561783124197018;0.7179429546041759;-0.013393978698804989;0.7179548934732444
45.86384;1.0445811152818012;0.83314147249228;0.797881872319393;-5.805281803498272e-06;-5.606133834415112e-06;1.0451984983949947;9.998814185740587;0.8333978865695673;0.015561332897911765;0.01556178367309037;0.7179419707693298;-0.013393978498936403;0.7179553574892735
45.87384;1.0445818396765856;0.8331406379590042;0.7978816053374425;-5.8052894008435514e-06;-5.606473193446812e-06;1.045202065335989;9.99882559704366;0.8334003090538799;0.015561318978904512;0.015561784012123605;0.7179409200454363;-0.013393978297234148;0.7179557942501154
45.88384;1.0445823999567085;0.8331398532027117;0.7978812549816606;-5.805324087397137e-06;-5.606802700690161e-06;1.0452054793267591;9.998836900470062;0.8334027603127734;0.015561305710582325;0.015561784263000308;0.7179398049362427;-0.013394978093479571;0.7179562165593797
45.89384;1.0445828111899658;0.8331391067559052;0.7978808195622974;-5.8053848759397515e-06;-5.607121720413833e-06;1.0452087403334036;9.998848093506984;0.8334052356045473;0.015561293067182921;0.015561784559720453;0.7179386287046948;-0.013394977887748846;0.7179565822455491
45.90384;1.0445830891834218;0.8331383882304025;0.7978802974942332;-5.805471023729632e-06;-5.60742952428624e-06;1.0452118495291312;9.998859178448228;0.8334077308977186;0.015561281009782655;0.015561785038215644;0.7179373944172635;-0.013394977680273722;0.7179569054738678
45.91384;1.044583250170676;0.833137689010282;0.7978796877360291;-5.805582214674829e-06;-5.607725432116873e-06;1.0452148095211002;9.99887017780786;0.8334102420887064;0.015561269501140809;0.015561785830933794;0.7179361041905649;-0.013394977471180932;0.7179571822208008
45.92384;1.0445833106752476;0.8331370014299667;0.7978789900271033;-5.805718361741432e-06;-5.6080089328449485e-06;1.0452176233791073;9.998881129522267;0.833412764592388;0.015561258517986875;0.015561787062146547;0.7179347597878047;-0.013394977260333285;0.7179574087639764
45.93384;1.0445832861174724;0.8331363177744796;0.7978782048328928;-5.805879272901014e-06;-5.608279543341085e-06;1.045220294166955;9.998892072994556;0.8334152936547735;0.015561248054510673;0.015561788840681457;0.7179333633890416;-0.01339497704721994;0.7179575807145618
45.94384;1.0445831893257425;0.8331356306421646;0.7978773334348082;-5.806064602928326e-06;-5.608536568696579e-06;1.0452228253035916;9.998903045800445;0.8334178251426346;0.015561238119185777;0.01556179123918589;0.7179309170884858;-0.013394976830907622;0.7179566932609514
45.95384;1.044583030994486;0.8331349344625475;0.7978763784004733;-5.806273926119041e-06;-5.608779182956535e-06;1.0452252203537897;9.99891409238063;0.8334203559544213;0.015561228729348717;0.01556179427112027;0.7179294220297675;-0.013394976610037067;0.7179567416941275
45.96384;1.0445828210142216;0.8331342263991622;0.7978753439313191;-5.806506748579036e-06;-5.609006714357394e-06;1.0452274818456153;9.998925277481046;0.8334228836655274;0.015561219896723962;0.015561797902947093;0.7179278786267834;-0.013394976383095837;0.7179567234282201
45.97384;1.0445825684262346;0.8331335058892603;0.7978742358116345;-5.806762648143378e-06;-5.609218723057998e-06;1.045229610089063;9.99893668698017;0.8334254057613978;0.01556121160846867;0.015561802097393532;0.7179262878717816;-0.013394976148934246;0.7179566380478278
45.98384;1.044582280833201;0.8331327737875746;0.7978730608349587;-5.807041398997873e-06;-5.609414905832692e-06;1.0452316027576607;9.998948408698451;0.833427919302779;0.015561203820484234;0.01556180683600893;0.7179246524110584;-0.013394975906889268;0.7179564879571064
45.99384;1.0445819651559924;0.8331316829258889;0.7978714920309488;-4.700490538131295e-06;-4.549855981380658e-06;1.0452334553397915;9.998960516690593;0.8334304215071453;0.015561196458968418;0.015561812110246091;0.7179229765282165;-0.013394975656517205;0.7179562777129286
46.00384;1.0445816290317336;0.8331309330399915;0.7978702039826275;-4.700813902208946e-06;-4.550019247941108e-06;1.0452351623967677;9.998973071219167;0.8334329101132696;0.015561189418397497;0.015561817926134943;0.7179212658312455;-0.013394975397491645;0.7179560126450951
46.01384;1.0445812809830175;0.833130178162556;0.7978688687626005;-4.7011582936698084e-06;-4.550164713392275e-06;1.0452367191682572;9.998986119017212;0.833435382931776;0.015561182558565626;0.015561824329904975;0.7179195273707913;-0.013394975129626818;0.717955698325144
46.02384;1.0445809291141772;0.8331294218090654;0.7978674912435342;-4.701522794222603e-06;-4.550291167224368e-06;1.0452381222420841;9.998999689338422;0.8334378377507956;0.015561175710973667;0.015561831404969832;0.7179177695087055;-0.013394974852855243;0.7179553409460896
46.03384;1.04458057996033;0.8331286677911812;0.7978660754735296;-4.701906859673509e-06;-4.5503977203679256e-06;1.0452393685108763;9.999013795628793;0.8334402728583147;0.015561168709236637;0.01556183923563167;0.7179160007862024;-0.01339497456731332;0.7179549472631482
46.04384;1.0445802387327474;0.8331279194695571;0.7978646257370418;-4.702310113315791e-06;-4.550483957451385e-06;1.0452414537946397;9.999028443027608;0.8334426875567922;0.01556116142570813;0.015561847887705128;0.7179142284290876;-0.01339497427353573;0.7179545241871922
46.05384;1.0445799099471151;0.8331271786630712;0.7978631469563618;-4.702732078937299e-06;-4.550549746340133e-06;1.0452423732142904;9.9990436345784;0.8334450822648457;0.015561153769745222;0.01556185740960938;0.7179124578580585;-0.013394973972633211;0.7179540786745231
46.06384;1.0445795970545995;0.8331264454044692;0.7978616442660394;-4.703172393423116e-06;-4.550595248594448e-06;1.0452431226713472;9.999059375503586;0.833447457909646;0.015561145661003787;0.015561867826856325;0.7179106931699843;-0.013395973666265272;0.7179536358368851
46.07384;1.0445793016819;0.8331257191091425;0.797860122694443;-4.7036311066234545e-06;-4.55062102451068e-06;1.0452436996228367;9.99907567455091;0.8334498152815003;0.015561137030753047;0.015561879140513612;0.7179089372369813;-0.013395973356318994;0.7179531636784349
46.08384;1.0445790237287156;0.8331249991651165;0.7978585872521424;-4.704108649034848e-06;-4.550627944690744e-06;1.0452441036674864;9.999092538312185;0.8334521548861826;0.015561127844361547;0.015561891335678027;0.7179071912989383;-0.013395973044538394;0.7179526855054327
46.09384;1.0445787621364029;0.8331242843219323;0.79785704322314;-4.704605757539879e-06;-4.5506171170525925e-06;1.0452443374122153;9.999109963753646;0.8334544769024698;0.01556111809496961;0.015561904386321932;0.7179054554286776;-0.013395972732445076;0.7179522063561495
46.10384;1.0445785150749602;0.8331235727707437;0.7978554964554699;-4.705123433082128e-06;-4.550589700392945e-06;1.0452444063737538;9.999127939267488;0.833456781136325;0.015561107774638603;0.015561918258892122;0.7179037304249385;-0.013395972421531217;0.7179517325376318
46.11384;1.0445782793245117;0.8331228632764501;0.7978539532871963;-4.70566269642846e-06;-4.550546270183071e-06;1.0452443176145174;9.999146454389098;0.8334590669971795;0.015561096875931579;0.015561932916695106;0.7179020195306601;-0.013395972113199952;0.7179512719658602
46.12384;1.0445780501418491;0.8331221562455284;0.7978524200761199;-4.70622440029484e-06;-4.550486189344076e-06;1.0452440784526866;9.999165504052323;0.8334613341638374;0.015561085419136426;0.015561948325856445;0.7179003280727527;-0.013395971808412673;0.7179508335769788
46.13384;1.0445778220876836;0.833121454377229;0.797850902811849;-4.706809324885738e-06;-4.550407718550824e-06;1.0452436960585447;9.999185081319494;0.8334635842305631;0.015561073453948459;0.015561964462668141;0.7178986616915198;-0.013395971507615918;0.7179504258467898
46.14384;1.0445785438141588;0.8331211748172879;0.7978490728566504;-3.8403193894953654e-06;-3.7201145839454787e-06;1.045243177534485;9.999205178317919;0.8334658213828353;0.015561061038876809;0.015561981304029289;0.7178970252166129;-0.013395971210893295;0.7179500552241952
46.15384;1.0445783039512482;0.8331205001590034;0.7978476020421251;-3.84095311852867e-06;-3.719993124539266e-06;1.0452425301240782;9.999225802952335;0.8334680511460446;0.015561048238854317;0.015561998800077085;0.7178954225758982;-0.013395970918136829;0.717949725603804
46.16384;1.0445780541686207;0.8331198487291533;0.7978461582170666;-3.841612092018076e-06;-3.7198475899734226e-06;1.0452417613894016;9.999246987247282;0.8334702783609717;0.015561035136137755;0.015562016861540715;0.7178938572646327;-0.013395970629478716;0.7179494389814233
46.17384;1.044577793470923;0.8331192254568632;0.7978447412898674;-3.8422963054348e-06;-3.7196764626718336e-06;1.045240879207461;9.999268775136986;0.8334725055365313;0.015561021823835765;0.015562035381226883;0.717892333470595;-0.013395970345581674;0.717949196621587
46.18384;1.0445775208700452;0.8331186345713332;0.7978433507083251;-3.843005308800151e-06;-3.7194782315176964e-06;1.0452398918668253;9.999291205493718;0.8334747328771316;0.015561008387481128;0.015562054263480361;0.717890856813448;-0.013395970067251815;0.7179490002839356
46.19384;1.0445772347059625;0.8331180808173596;0.7978419872095636;-3.8437384777949394e-06;-3.7192515526516645e-06;1.0452388083332338;9.999314306581699;0.8334769596667656;0.015560994898916615;0.015562073425873839;0.7178894334021727;-0.013395969794991575;0.7179488526385839
46.20384;1.0445769322973333;0.8331175698140458;0.7978406537698144;-3.844495226783386e-06;-3.718995376591053e-06;1.0452376382525286;9.99933810157634;0.8334791854636104;0.015560981424064023;0.015562092783715783;0.7178880685710998;-0.013395969529081788;0.7179487565440107
46.21384;1.0445766097279077;0.8331171073004981;0.7978393550161085;-3.845274889073406e-06;-3.7187090564141054e-06;1.0452363913834881;9.999362613058947;0.8334814109389298;0.01556096802989481;0.015562112241092841;0.7178867667597272;-0.013395969269631788;0.7179487148088255
46.22384;1.0445762616884269;0.8331166981200071;0.7978380958866217;-3.846076364281944e-06;-3.7183923825707147e-06;1.0452350762956708;9.99938786243306;0.8334836383215641;0.015560954783037569;0.015562131680016442;0.7178855316336673;-0.013395969016314468;0.717948730981869
46.23384;1.0445758817714905;0.8331163457979096;0.797836880802367;-3.846897996835949e-06;-3.7180453119130617e-06;1.045233698586254;9.999413873403569;0.8334858713700924;0.015560941748675984;0.015562150949627176;0.7178843659047422;-0.013395968768441225;0.7179488093709064
46.24384;1.0445754637858555;0.8331160525680483;0.7978357137057506;-3.847738055443307e-06;-3.717667838297419e-06;1.045232260043154;9.99944067833776;0.8334881151240825;0.015560928992519986;0.01556216987876938;0.7178832715309629;-0.013395968525673652;0.717948954105751
46.25384;1.0445750031081118;0.8331158200424962;0.797834598639031;-3.848595364618897e-06;-3.7172603386893432e-06;1.045230760116448;9.999468319962842;0.8334903752723638;0.015560916572664566;0.015562188301511808;0.7178822501541313;-0.013396968288615847;0.7179491874722994
46.26384;1.044574496322051;0.8331156502116215;0.7978335397863093;-3.849469318681693e-06;-3.716823715631454e-06;1.0452291985269686;9.999496848525107;0.8334926569869894;0.015560904529239472;0.015562206060332116;0.7178813031365784;-0.013396968058626469;0.7179494753981661
46.27384;1.0445739394961113;0.83311554523287;0.7978325407639068;-3.850359424210585e-06;-3.716359095480981e-06;1.045227576753123;9.999526311736712;0.8334949636774616;0.015560892889873045;0.015562222990058598;0.7178804316050567;-0.013396967837259898;0.7179498390171217
46.28384;1.0445733276255895;0.8331155066332472;0.797831604425584;-3.85126499315057e-06;-3.715867609333526e-06;1.0452258982646492;9.999556745767503;0.8334972964688886;0.015560881679338126;0.015562238909754552;0.7178796369308372;-0.013396967625891697;0.7179502794605708
46.29384;1.0445726562527828;0.8331155351575553;0.7978307331707218;-3.85218505703267e-06;-3.715350313718984e-06;1.0452241687029304;9.999588175183534;0.8334996540518105;0.015560870919848766;0.015562253624418184;0.7178789209796325;-0.01339696742536539;0.7179507967061568
46.30384;1.0445719229333832;0.8331152816311447;0.797829594609181;-2.7462649275989482e-06;-2.6550689960689904e-06;1.0452223962647968;9.999620606909605;0.8335020322748156;0.015560860627606919;0.01556226693027584;0.7178782858657423;-0.013396967235645504;0.7179513907042923
46.31384;1.0445711268398887;0.8331154416292462;0.7978288566216645;-2.747209463987337e-06;-2.654502277041841e-06;1.045220591735459;9.999654022127093;0.833504424372949;0.015560850812463651;0.0155622786306243;0.7178777338058506;-0.01339696705583916;0.7179520620511217
46.32384;1.0445702679950923;0.8331156630037364;0.797828183667184;-2.748163101208174e-06;-2.6539115482694535e-06;1.0452187678676361;9.999688387871426;0.8335068221510412;0.015560841476118812;0.015562288562127382;0.7178772671624772;-0.013396966884572148;0.7179528109121627
46.33384;1.0445693472733166;0.8331159421966668;0.7978275729704764;-2.7491231683567197e-06;-2.6532976249607394e-06;1.0452169379986147;9.999723676911783;0.8335092169454384;0.015560832606581197;0.01556229661155177;0.7178768883931396;-0.013396966720349623;0.7179536357809126
46.34384;1.0445683658977964;0.8331162767035704;0.7978270207259126;-2.750086682962268e-06;-2.652661730799241e-06;1.0452151143263422;9.999759868728203;0.8335116000415036;0.015560824188118102;0.015562302708503539;0.7178766000977713;-0.013396966561682044;0.7179545338286748
46.35384;1.0445673237340798;0.8331166653130331;0.7978265222077128;-2.7510507534187305e-06;-2.6520050622675935e-06;1.0452133074335341;9.99979693616447;0.8335139633433781;0.01556081622628764;0.015562306808894498;0.7178764052409351;-0.013396966406988231;0.7179555016550057
46.36384;1.0445662179011523;0.8331171072693935;0.7978260724362665;-2.75201293572105e-06;-2.651328548042172e-06;1.0452115275595748;9.9998348423644;0.8335163009383518;0.015560808755756357;0.015562308885449792;0.7178763069474974;-0.013396966254485977;0.7179565357623476
46.37384;1.044565043256071;0.833117601720121;0.7978256674870999;-2.7529711959689006e-06;-2.6506331120953318e-06;1.0452097852508475;9.999873550668875;0.8335186108117372;0.015560801828263955;0.015562308918445114;0.7178763079720399;-0.013396966102374676;0.7179576332222717
46.38384;1.04456379409784;0.8331181478791281;0.7978253051798542;-2.7539236175213454e-06;-2.6499200602078693e-06;1.0452080902308014;9.999913033067095;0.8335208948113739;0.015560795505953174;0.015562306884036033;0.7178764107037239;-0.01339696594928861;0.7179587915647765
46.39384;1.044562465597878;0.8331187448423579;0.797824984307759;-2.754868362607523e-06;-2.6491911356563244e-06;1.0452064508245305;9.99995327240111;0.8335231570039212;0.015560789862991226;0.015562302752934928;0.717876617275614;-0.013396965794514593;0.7179600079507528
46.40384;1.0445610547743924;0.8331193908290988;0.7978247037353968;-2.7558037718110135e-06;-2.648448214196241e-06;1.045204874725338;9.99999425692298;0.8335254023707741;0.01556078498308109;0.015562296501010854;0.717876928986264;-0.013396965637713393;0.717961279308592
46.41384;1.0445595605963915;0.8331200832377936;0.7978244623606379;-2.7567282833598522e-06;-2.6476928582108953e-06;1.0452033692289528;10.000035965538864;0.833527636314653;0.015560780956821249;0.015562288119288885;0.71787734576666;-0.013396965478535396;0.7179626031722314
46.42384;1.044557982963859;0.833120819644268;0.7978242588690987;-2.757640490066422e-06;-2.6469261936701365e-06;1.0452029409256085;10.00007835290571;0.8335298647379356;0.015560777888998093;0.015562277614301748;0.7178778666146364;-0.013396965316407734;0.7179639776694889
46.43384;1.0445563219619947;0.8331215979181011;0.7978240908502671;-2.7585393526231524e-06;-2.6461493357074655e-06;1.0452015958937497;10.000121346515826;0.8335320948004222;0.015560775904530515;0.01556226500187131;0.7178784904624792;-0.013396965150469148;0.717965400669365
46.44384;1.0445545778301621;0.8331224151428855;0.7978239547478596;-2.7594242443851777e-06;-2.6453637545072204e-06;1.0452003395172664;10.000164857348533;0.8335343350104231;0.015560775135266559;0.015562250304834494;0.7178792162125568;-0.013396964979661953;0.7179668689974175
46.45384;1.0445527514906143;0.8331232670932462;0.79782384705348;-2.7602950320407273e-06;-2.6445712009274627e-06;1.0451991755066583;10.000208792711563;0.8335365936166468;0.015560775698575708;0.015562233553821437;0.717880042105878;-0.013396964802902209;0.7179683783361813
46.46384;1.0445508458849744;0.833124148927253;0.797823765355767;-2.7611522284136586e-06;-2.6437735263329707e-06;1.0451981057626385;10.000253061947637;0.8335388773474546;0.01556077769823504;0.01556221479125439;0.7178809659020494;-0.01339796461913939;0.7179699426325529
46.47384;1.0445488663036464;0.8331247070614025;0.7978233743366949;-1.6551433406560079e-06;-1.5832335207421993e-06;1.0451971313636865;10.000297581101353;0.8335411918230704;0.015560781247938967;0.015562194090408142;0.7178809859490914;-0.013397964427283767;0.717970520226304
46.48384;1.0445468183803408;0.8331256344852864;0.7978233407299997;-1.6559756102120104e-06;-1.5824309974852207e-06;1.045196252912953;10.000342277650153;0.8335435418853325;0.015560786471301165;0.015562171571520622;0.7178821017344112;-0.013397964226247117;0.7179721247001792
46.49384;1.0445447061964777;0.8331265781538345;0.7978233292040603;-1.656795977941467e-06;-1.5816283580325474e-06;1.0451954702505526;10.000387086761197;0.833545931065604;0.015560793464577963;0.015562147392214174;0.7178833132801203;-0.013397964015169538;0.7179737508957861
46.50384;1.0445425328091948;0.8331275346192838;0.7978233385327957;-1.6576047931053537e-06;-1.5808267502664594e-06;1.045194782865558;10.00043194178151;0.8335483616789859;0.015560802279985093;0.01556212173146485;0.7178846200537455;-0.013397963793484865;0.7179753931579005
46.51384;1.0445403021829471;0.8331285020253455;0.7978233682115341;-1.6584025408127897e-06;-1.5800271681615616e-06;1.0451941904918631;10.0004767710897;0.833550835627965;0.015560812952489088;0.015562094778707855;0.7178860202311231;-0.013397963560694106;0.7179770454855622
46.52384;1.0445389744423748;0.8331302411325491;0.7978234187721315;-1.8989407881184797e-06;-1.8087748347531539e-06;1.0451936930203476;10.00052150641434;0.8335533542380998;0.015560825522633204;0.015562066719945929;0.7178875105204552;-0.013397963316095024;0.717978701650506
46.53384;1.044536651007647;0.8331312312488127;0.7978234911976658;-1.8997177223243324e-06;-1.807982386147378e-06;1.0451932894828784;10.000566089140232;0.8335559172945308;0.015560840026025632;0.015562037724747523;0.7178890865597676;-0.013397963058506811;0.7179803562401968
46.54384;1.044534296013115;0.833132234360662;0.7978235854517647;-1.9004848546879815e-06;-1.807194955601489e-06;1.045192975997339;10.000610463742976;0.8335585229719481;0.015560856464981048;0.015562007938289466;0.7178907435319238;-0.01339796278623506;0.71798200539234
46.55384;1.0445319201480077;0.8331332514429711;0.7978237001414031;-1.90124268321536e-06;-1.8064132840701499e-06;1.0451927445386733;10.000654569521483;0.833561168956373;0.015560874792293962;0.015561977487362828;0.7178924760321536;-0.013397962497666942;0.7179836464875647
46.56384;1.0445295342608447;0.8331342828724672;0.797823834126689;-1.901991914832096e-06;-1.8056381282051615e-06;1.0451925841038456;10.000698341107675;0.8335638535045959;0.015560894922721287;0.015561946503424637;0.717894277304888;-0.013397962191831017;0.7179852776020709
46.57384;1.0445271487565655;0.8331353284468737;0.7978239876734982;-1.9027333032894398e-06;-1.8048704465182736e-06;1.045192482454143;10.000741713782608;0.833566575472579;0.015560916759743899;0.015561915132085196;0.7178961391203994;-0.01339796186808574;0.7179868973433008
46.58384;1.0445247726254108;0.8331363878029332;0.7978241618059154;-1.903467472293588e-06;-1.8041112964743856e-06;1.0451924266058112;10.000784625691576;0.8335693339181129;0.015560940216555299;0.015561883514768787;0.7178980525735392;-0.013397961525480596;0.7179885050382506
46.59384;1.044522413548352;0.8331374605372401;0.7978243574452821;-1.9041950651217001e-06;-1.8033617689279271e-06;1.0451924028926225;10.000827015881924;0.8335721280230812;0.015560965228663555;0.01556185177578833;0.71790000918131;-0.013397961162684602;0.7179901008992816
46.60384;1.0445200784755557;0.8331385454372146;0.7978245753463218;-1.9049170614344372e-06;-1.8026231453074388e-06;1.0451923979551105;10.000868820529272;0.833574956878275;0.015560991765988491;0.015561820028923994;0.7179020017816262;-0.013397960778541673;0.7179916859211287
46.61384;1.0445177735807885;0.8331396396586321;0.7978248165091013;-1.9056348517883328e-06;-1.8018968825364319e-06;1.0451923999493338;10.000909970078109;0.8335778189306279;0.015561019833294413;0.015561788379834728;0.7179040247909775;-0.013397960372596416;0.7179932613266492
46.62384;1.0445155039800964;0.8331407391523862;0.7978250826129837;-1.9063499525462232e-06;-1.8011844042151061e-06;1.0451923983526896;10.000950388925624;0.8335807116391789;0.01556104944714749;0.015561756917065296;0.7179060736434828;-0.013397959944945153;0.7179948279026659
46.63384;1.0445132736022458;0.8331418397853594;0.7978253761168106;-1.907063753227753e-06;-1.8004871706901915e-06;1.0451923827858964;10.000989990283115;0.8335836314567027;0.015561080602189506;0.015561725703214449;0.717908143603342;-0.013397959495804364;0.7179963860001503
46.64384;1.0445110854170851;0.8331429381258774;0.7978256999260808;-1.907777440431715e-06;-1.7998069832466223e-06;1.0451923422501797;10.001028669761608;0.8335865735403475;0.015561113243091665;0.015561694765755913;0.7179102285794315;-0.013397959025441704;0.7179979356920114
46.65384;1.0445089428403536;0.8331440314230283;0.7978260568020257;-1.908491919658629e-06;-1.7991459894065944e-06;1.0451922652340342;10.001066312499223;0.8335895308467869;0.01556114725585101;0.015561664094432347;0.7179123209952079;-0.013397958534191436;0.7179994767613667
46.66384;1.0445068511228477;0.8331447678398247;0.7978261150851643;-8.023533735767621e-07;-7.387670836204507e-07;1.045192140213462;10.001102805003958;0.8335924934906813;0.015561182479016228;0.015561633667842353;0.7179144129755959;-0.013397958022300325;0.7180010093252642
46.67384;1.044504816266673;0.8331458409917464;0.7978265446149698;-8.030710723285055e-07;-7.381501256677143e-07;1.0451919554809832;10.001138039016933;0.8335954496148262;0.015561218716676371;0.015561603491617304;0.7179164974695739;-0.013397957489912314;0.7180025344474987
46.68384;1.0445028429545933;0.8331468980874749;0.7978270130874274;-8.037906739705646e-07;-7.375573382217408e-07;1.0451916984896485;10.001171916972895;0.8335983878082143;0.015561255754585996;0.01556157360787017;0.7179185680844413;-0.01339795693726158;0.7180040539181044
46.69384;1.044500934234898;0.8331479367355421;0.7978275214596368;-8.045122288612773e-07;-7.369903989803142e-07;1.0451913561525819;10.00120436172517;0.8336012995440389;0.015561293390625574;0.015561544081227782;0.7179206184090432;-0.013398956364893773;0.7180055885836872
46.70384;1.0444990921146031;0.8331489568923472;0.7978280694677312;-8.052360964254834e-07;-7.364514088487817e-07;1.045190916522769;10.00123532065703;0.8336041793610509;0.015561331465424207;0.015561514982676274;0.7179226416812124;-0.013398955774037663;0.7180071032416356
46.71384;1.044497317838519;0.833149960583527;0.7978286550608982;-8.059628114172565e-07;-7.359428230974355e-07;1.0451903705701597;10.00126476232119;0.833607022391052;0.015561369869263013;0.015561486377788208;0.7179246304103208;-0.013398955167116772;0.7180086178583404
46.72384;1.0444956123212739;0.8331509516429932;0.7978292741264537;-8.066925266182589e-07;-7.354673352776053e-07;1.045189712415644;10.00129266637875;0.8336098222508004;0.015561408520362788;0.015561458327141927;0.7179265760530967;-0.013398954547657452;0.7180101328779306
46.73384;1.0444939769686192;0.8331519352012011;0.7978299212923137;-8.074248562738969e-07;-7.350274479145558e-07;1.0451889383420987;10.00131901389588;0.8336125713507998;0.015561447340923105;0.015561430899152197;0.7179284691755665;-0.013398953919351444;0.718011648472273
46.74384;1.0444924142937522;0.8331529161800832;0.797830591067647;-8.08159460579858e-07;-7.346250175679027e-07;1.0451880460922054;10.001343788949853;0.8336152619291648;0.01556148625426272;0.015561404180268848;0.7179302998519088;-0.013398953285190578;0.718013164547685
46.75384;1.0444909277169414;0.8331538978994681;0.797831277404962;-8.088966309884701e-07;-7.342611995788247e-07;1.045187034588179;10.001366982404704;0.8336178865668218;0.015561525186764139;0.015561378272140733;0.7179320581529861;-0.01339895264731384;0.7180146800680712
46.76384;1.0444895211693892;0.8331548819436316;0.7978319724613611;-8.096371429323641e-07;-7.339366015392596e-07;1.0451859033907303;10.001388590884279;0.8336204386499863;0.015561564057877099;0.015561353283834472;0.7179337347308427;-0.013398952007405138;0.7180161924392277
46.77384;1.0444881985618117;0.8331558688184509;0.7978326669881362;-8.103815376181704e-07;-7.336513735443359e-07;1.0451846519106933;10.001408619439276;0.8336229128069383;0.015561602776742036;0.01556132932434208;0.717935321256169;-0.013398951367209496;0.7180176975331047
46.78384;1.0444869622031292;0.8331568584402379;0.797833351563924;-8.111295609615992e-07;-7.334053252003648e-07;1.0451832787514668;10.001427082376265;0.833625305280204;0.015561641258911433;0.015561306490455153;0.717936810795901;-0.013398950728805224;0.7180191901956474
46.79384;1.0444858117496716;0.833157849804116;0.7978340167775635;-8.118802641878198e-07;-7.331981212230312e-07;1.0451817814167057;10.001443999086925;0.8336276139566232;0.015561679439890747;0.015561284854293537;0.7179381979219082;-0.01339895009456959;0.7180206646431254
46.80384;1.044484745102914;0.8331588402033209;0.7978346529466306;-8.126325535405197e-07;-7.33029454920347e-07;1.0451801565528773;10.001459398772473;0.8336298377182275;0.015561717267644165;0.015561264460649267;0.7179394781762448;-0.013398949466987938;0.7180221145671578
46.81384;1.044483759768589;0.833159825023241;0.7978352502670455;-8.133855900251797e-07;-7.32899200520367e-07;1.045178400128008;10.001473333293635;0.8336319759263161;0.015561754695761704;0.015561245340014037;0.717940647683231;-0.013398948848591578;0.7180235332844442
46.82384;1.0444828535942263;0.8331607985558047;0.7978357994303085;-8.141387756975646e-07;-7.328074628931758e-07;1.045176507224342;10.001485885049586;0.8336340280065584;0.015561791693081318;0.015561227526949129;0.7179417035552104;-0.013398948242019475;0.7180249143948327
46.83384;1.0444820245655406;0.8331617552768554;0.7978362924627465;-8.148916094768541e-07;-7.327544195003876e-07;1.0451744724188434;10.001497164049962;0.8336359922052914;0.015561828246231901;0.015561211056577668;0.7179426444629532;-0.013398947649948045;0.7180262525337413
46.84384;1.0444812703640134;0.8331626906495744;0.7978367231972856;-8.156435174339305e-07;-7.327401457100196e-07;1.045172290550987;10.001507291765883;0.8336378650713034;0.015561864342212834;0.015561195943467665;0.7179434700672768;-0.013398947075009769;0.7180275434486841
46.85384;1.0444805891018516;0.8331636013218954;0.7978370870837854;-8.163936420930583e-07;-7.327645327233172e-07;1.0451699575420599;10.0015163837684;0.833639643189602;0.015561899956743118;0.015561182176641875;0.7179441792292554;-0.01339894651972184;0.7180287837988728
46.86384;1.0444799802226057;0.833164136040736;0.7978370468522967;2.897135245949207e-07;3.269118753704648e-07;1.0451684722503163;10.001524546802987;0.8336413249648529;0.015561935066324532;0.015561169732722363;0.7179447695103331;-0.013398945986208586;0.7180299711863508
46.87384;1.044479444076955;0.8331649903141004;0.797837268117653;2.889700601486785e-07;3.268111506371213e-07;1.0451658377008723;10.001531882082372;0.8336429103115143;0.015561969673800644;0.015561158588847608;0.7179452390725383;-0.01339894547606952;0.7180311040728119
46.88384;1.0444789809647235;0.8331658134539162;0.7978374153795814;2.8823113024865796e-07;3.2667282076033967e-07;1.045163059484267;10.001538489140511;0.8336443997214832;0.015562003823539443;0.015561148728346541;0.7179455882404989;-0.01339894499067768;0.7180321813580859
46.89384;1.0444785908082026;0.8331666038460259;0.7978374872436284;2.874972604405716e-07;3.2649760253004744e-07;1.0451601436224123;10.001544474448771;0.8336457943148464;0.015562037581250455;0.015561140143989668;0.7179458188225303;-0.013398944531358262;0.71803320185393
46.90384;1.044478273087773;0.8331673604507513;0.7978374819761803;2.8676876459584706e-07;3.262866873644977e-07;1.045157096068293;10.001549950204483;0.8336470956956088;0.015562070989830848;0.015561132846058857;0.71794593279196;-0.013398944099169814;0.7180341639734584
46.91384;1.0444780266955709;0.8331680829544847;0.7978373973120226;2.860455562376195e-07;3.260414458437456e-07;1.045153922762322;10.001555014779239;0.8336483051692568;0.015562104045107411;0.015561126860077651;0.7179459323205877;-0.013398943694915413;0.7180350658341976
46.92384;1.0444778505172636;0.8331687712260436;0.7978372305668248;2.8532720590769035e-07;3.257632610801961e-07;1.0451506296575948;10.0015597393462;0.833649423479529;0.015562136706805422;0.015561122202956211;0.7179458206226116;-0.013398943319521801;0.7180359055236438
46.93384;1.0444777444382323;0.8331694244733239;0.7978369786833533;2.8461323735256364e-07;3.254536389416813e-07;1.0451472225687843;10.001564180491691;0.8336504507871326;0.015562168929196936;0.015561118860975342;0.717945602190642;-0.013398942974236808;0.7180366812503903
46.94384;1.044477709499976;0.8331700405515571;0.7978366384443091;2.839031027792173e-07;3.251142513433422e-07;1.0451437065105633;10.00156839793513;0.8336513863635627;0.015562200693148337;0.015561116781382313;0.7179452825633131;-0.013398942660725739;0.7180373915513727
46.95384;1.0444777468080804;0.8331706156902776;0.7978362074789677;2.8319596267128956e-07;3.247469904317169e-07;1.0451400853012136;10.001572450427222;0.8336522283860099;0.015562232014006385;0.015561115874877492;0.7179448679746577;-0.013399942381240138;0.7180380540572399
46.96384;1.0444778557187964;0.833171145310905;0.7978356852713139;2.8249082515817246e-07;3.2435401957461305e-07;1.045136361857656;10.001576381115365;0.8336529742291906;0.015562262925525816;0.01556111604118617;0.717944364779677;-0.01339994213852909;0.7180386306961846
46.97384;1.0444789862492527;0.8331723862409756;0.7978350728058048;4.203819622889435e-08;9.43939735492517e-08;1.04513253900457;10.001580217251533;0.8336536213250523;0.015562293478982251;0.015561117205886564;0.7179437788310885;-0.013399941935530029;0.7180391397937347
46.98384;1.044479223700629;0.8331728137231306;0.7978343715849304;4.1336004423092284e-08;9.395600160344906e-08;1.0451286205992067;10.001583983878284;0.8336541675947426;0.015562323760264611;0.015561119339145302;0.717943114859148;-0.013399941775149615;0.7180395815803907
46.99384;1.0444795117986592;0.8331731854897665;0.7978335835841642;4.063611249779824e-08;9.349786017384692e-08;1.0451246114898098;10.001587714975456;0.8336546106363866;0.015562353887309168;0.015561122454297253;0.7179423761270082;-0.01339994166016461;0.718039956428081
47.00384;1.0444798392624068;0.8331734983882525;0.7978327114523208;3.993964225833807e-08;9.302006387883242e-08;1.0451205158783383;10.001591454149747;0.8336549468719555;0.015562383984669793;0.015561126596625108;0.7179415647606349;-0.013399941593204836;0.7180402642903645
