time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.01384;1.044480195618873;0.8331737500033654;0.7978317578173714;3.924793422129332e-08;9.252230025375714e-08;1.0451163362445364;10.001595244009625;0.8336551724403617;0.015562414159837534;0.015561131832649375;0.7179406824078004;-0.013399941576743556;0.7180405047794809
47.02384;1.044480571510802;0.8331739391787683;0.7978307245984614;3.856211039196095e-08;9.200346952854312e-08;1.0451120736546293;10.001599110732847;0.8336552854158862;0.015562444496450813;0.015561138245012322;0.7179397307900394;-0.013399941612977887;0.7180406778539772
47.03384;1.0444809570703502;0.8331740660571624;0.7978296133147227;3.788267943681843e-08;9.146191647256909e-08;1.0451077286719477;10.001603060817796;0.8336552871395086;0.015562475065511403;0.01556114591922262;0.7179387122692504;-0.013399941703510722;0.7180407848075275
47.04384;1.0444813409516207;0.8331741323146195;0.7978284257094929;3.720962389987909e-08;9.08960646517448e-08;1.0451033025853618;10.00160708886904;0.8336551815850448;0.015562505931287711;0.015561154919803581;0.7179376300323155;-0.013399941848836933;0.7180408289406632
47.05384;1.044481711332439;0.8331741413056842;0.7978271636781702;3.654269395196374e-08;9.030489750055361e-08;1.0450987987456697;10.001611179066396;0.8336549735298371;0.015562537141992072;0.01556116528040004;0.7179364874998545;-0.01339994204802937;0.7180408149578493
47.06384;1.0444820576296097;0.8331740973965267;0.7978258286589034;3.588157088680336e-08;8.968788202043411e-08;1.0450942233808533;10.001615301418362;0.8336546674375908;0.015562568734342476;0.015561177015337125;0.7179352878301762;-0.013399942299102434;0.7180407476465116
47.07384;1.0444823715253728;0.8331740047118077;0.79782442179233;3.522591607703505e-08;8.904471076584576e-08;1.0450895843987345;10.001619415497577;0.8336542679125043;0.01556260075099413;0.015561190136242332;0.7179340336832771;-0.013399942599876553;0.7180406314764147
47.08384;1.0444826475553552;0.8331738663312516;0.7978229452741837;3.457545777770041e-08;8.837531331610566e-08;1.0450848885835167;10.001623481648105;0.8336537799651906;0.015562633240808851;0.015561204662083595;0.7179327268462005;-0.013399942948627109;0.7180404709138394
47.09384;1.0444828834802853;0.8331733358515199;0.7978210690044676;1.140785575147225e-06;1.1474192271105778e-06;1.045080140604673;10.001627469505358;0.833653208312102;0.015562666244006786;0.015561220619614454;0.7179313686663931;-0.01339994334420738;0.7180402700487466
47.10384;1.0444830794526074;0.8331731131606668;0.7978194651583888;1.1401448718056888e-06;1.146698516361584e-06;1.0450753446714436;10.001631359527595;0.8336525569168749;0.015562699775518255;0.015561238038506463;0.7179299612008474;-0.013399943785788964;0.7180400315297021
47.11384;1.044483236225178;0.8331728516244447;0.7978178034296673;1.1395083694177207e-06;1.1459531476222593e-06;1.045070505942619;10.001635141201135;0.8336518285950199;0.015562733811920582;0.015561256941747105;0.7179285074264018;-0.013399944272444909;0.7180397562977592
47.12384;1.0444833535246931;0.8331725533314899;0.797816087070328;1.1388755113672835e-06;1.1451840951446777e-06;1.045065630393774;10.001638810018292;0.833651024647851;0.015562768297193542;0.015561277333782304;0.7179270105281629;-0.0133999448029288;0.7180394449386237
47.13384;1.044483429253634;0.8331722203933304;0.7978143194785358;1.1382458763688622e-06;1.144392371433945e-06;1.0450607243477388;10.001642362351472;0.8336501457603719;0.015562803173509155;0.015561299197148286;0.7179254738019302;-0.013399945375624502;0.7180390992726144
47.14384;1.044483459942402;0.8331718543752683;0.7978125042310135;1.1376189641081006e-06;1.1435788810618883e-06;1.0450557944376686;10.001645793125501;0.8336491932469269;0.015562838403420027;0.015561322492560405;0.7179239012451533;-0.01339994598852433;0.7180387225507201
47.15384;1.0444834416108402;0.8331714558717139;0.7978106444552489;1.1369941695723114e-06;1.1427447719593054e-06;1.0450508480689933;10.001649102219508;0.8336481688952685;0.01556287395392172;0.015561347156273686;0.7179222973586027;-0.013399946639424662;0.7180383188582594
47.16384;1.0444833699991822;0.8331710250311586;0.7978087422851308;1.1363710930428252e-06;1.1418915760518754e-06;1.0450458938327283;10.001652303343153;0.8336470744960254;0.015562909774446621;0.015561373097762666;0.7179196662721069;-0.013399947326138414;0.7180368929969353
47.17384;1.0444832405123725;0.8331705624448205;0.7978067997076291;1.1357495696958764e-06;1.1410207431096032e-06;1.0450409412733115;10.00165542503256;0.83364591260188;0.015562945806749145;0.015561400193833298;0.7179180116401346;-0.013399948046454856;0.7180364496143529
47.18384;1.0444830484613914;0.8331700692303323;0.7978048199051939;1.1351294083171646e-06;1.140133175866841e-06;1.0450360007570636;10.001658503127365;0.8336446871323624;0.015562982010532128;0.015561428281642703;0.7179163368529873;-0.013399948797960541;0.7180359942525497
47.19384;1.044482789648707;0.8331695459896218;0.797802807446881;1.134510313059093e-06;1.1392291149071805e-06;1.0450310836594712;10.00166157311555;0.8336434025837776;0.01556301837562718;0.015561457159070872;0.717914644527931;-0.013399949577825043;0.7180355328393166
47.20384;1.0444824610687962;0.8331689919408749;0.7978007678206837;1.1338920188410668e-06;1.1383082724117456e-06;1.045026202023976;10.001664668764155;0.8336420636509101;0.015563054910301773;0.015561486600843485;0.7179129357874856;-0.01339995038269658;0.7180350716843357
47.21384;1.0444820610664438;0.8331684056072761;0.7977987069189284;1.1332744225769798e-06;1.137370326039908e-06;1.045021367849375;10.001667824216243;0.8336406762892997;0.015563091616385884;0.015561516392261169;0.7179112098947261;-0.013399951208944046;0.7180346170109232
47.22384;1.0444815889881156;0.8331677860664105;0.7977966301682979;1.1326575680626379e-06;1.1364155841159758e-06;1.0450165925189174;10.001671075032565;0.8336392482592395;0.01556312847846343;0.01556154635316036;0.7179094643441453;-0.013399952053169724;0.7180341742659105
47.23384;1.044481045393327;0.8331671328548729;0.7977945414865308;1.1320414894199852e-06;1.1354450263003577e-06;1.0450118864971938;10.001674460349523;0.8336377877520826;0.015563165473109009;0.015561576334348438;0.7179076953728928;-0.013399952912583819;0.7180337473447165
47.24384;1.0444804323041872;0.8331664448810381;0.7977924428025889;1.1314261244272699e-06;1.1344597180510683e-06;1.0450072596771491;10.001678030379049;0.8336363014899361;0.015563202584148674;0.015561606209822058;0.7179058989035637;-0.013400953784998292;0.7180333570902976
47.25384;1.0444797523911546;0.8331657199234089;0.7977903344938772;1.1308113798329526e-06;1.1334604928283206e-06;1.0450027220630143;10.001681854843211;0.8336347941061708;0.015563239809941546;0.015561635873923256;0.7179040721770873;-0.013400954668600102;0.718032966878765
47.26384;1.0444790082479563;0.8331649549016263;0.7977882159982559;1.130197141615614e-06;1.1324479831760059e-06;1.044998283814468;10.001686021743941;0.8336332687042979;0.015563277149002887;0.015561665234895522;0.7179022151374924;-0.013400955561721774;0.7180325945943904
47.27384;1.0444782024028336;0.8331641464703435;0.7977860860546407;1.1295831369855141e-06;1.1314226720962843e-06;1.0449939546886395;10.001690624647566;0.8336317277202919;0.015563314571778966;0.015561694207698394;0.7179003301977733;-0.013400956462707198;0.7180322379765158
47.28384;1.0444773373245464;0.8331632919898979;0.7977839430721126;1.1289688769240637e-06;1.130385203471312e-06;1.044989743604161;10.00169574822948;0.8336301735724497;0.015563352003059328;0.015561722702507873;0.717898421296956;-0.013400957369848235;0.7180318934942848
47.29384;1.0444764158119308;0.8331623901890014;0.79778178543026;1.128354020214562e-06;1.1293367652559069e-06;1.044985658671635;10.001701457893653;0.8336286084716039;0.015563389325802885;0.015561750613842218;0.7178964935046975;-0.013400958281230075;0.7180315564017704
47.30384;1.044475441602463;0.8331614406054033;0.797779611066045;1.1277389404226345e-06;1.1282790047017009e-06;1.0449817077669101;10.001707795075093;0.8336270336005178;0.01556342639372176;0.015561777826570814;0.7178945526055064;-0.01340095919452138;0.7180312209592218
47.31384;1.044474419034036;0.8331604421399388;0.7977774170999373;1.1271248154723618e-06;1.1272137263905174e-06;1.0449778993649899;10.001714783428882;0.83362544897443;0.01556346304769807;0.015561804224069047;0.7178926045794549;-0.0134009601072042;0.7180308809646196
47.32384;1.044473351653227;0.8331593918780887;0.7977752007557205;1.126513302834243e-06;1.1261427725671147e-06;1.0449742425670756;10.001722435591908;0.8336238540372112;0.015563499149372328;0.015561829678734623;0.7178906558535234;-0.013400961017278184;0.7180305301642907
47.33384;1.044472240992763;0.833157936476027;0.7977726269137332;2.232762011837646e-06;2.1848070132702964e-06;1.044970745710304;10.001730745519653;0.8336222481736697;0.015563534609813884;0.015561854049106974;0.717888713879381;-0.013400961923507624;0.7180301627757906
47.34384;1.044471086669231;0.8331567689286037;0.7977703639399323;2.232162499925435e-06;2.1837289053390284e-06;1.0449674146421544;10.001739678422915;0.8336206312669905;0.01556356937923859;0.015561877206805484;0.7178867868619736;-0.01340096282497986;0.7180297741880196
47.35384;1.0444698869052031;0.833155537724158;0.797768078856028;2.2315734503230706e-06;2.1826478352582367e-06;1.0449642520583982;10.001749170270585;0.8336190037259621;0.015563603416556538;0.015561899067885394;0.7178848832462038;-0.013400963720798322;0.7180293607930666
47.36384;1.044468638341628;0.8331542427450171;0.7977657728538847;2.2309977757739657e-06;2.1815635530298565e-06;1.0449612578245695;10.001759132049292;0.8336173653570993;0.015563636672027922;0.01556191959730773;0.7178830120067599;-0.013400964609982424;0.7180289188806658
47.37384;1.0444673359784251;0.8331528851879556;0.7977634482458108;2.2304379289150126e-06;2.1804758513918005e-06;1.0449584292217335;10.00176946042753;0.8336157149750626;0.015563669088366493;0.0155619387916765;0.7178811828235593;-0.013400965491182712;0.7180284440587246
47.38384;1.0444659742678082;0.8331514662750314;0.7977611090946873;2.2298962737393327e-06;2.179384822486085e-06;1.0449557611981222;10.001780051337704;0.8336140518396464;0.015563700613092143;0.01556195665896319;0.7178794053553099;-0.013400966362506215;0.7180279313192655
47.39384;1.0444645486022737;0.8331499878504846;0.7977587606026625;2.2293751085614745e-06;2.1782910385036783e-06;1.0449532472482472;10.001790802451143;0.8336123767133578;0.015563731209191833;0.015561973202655151;0.7178776881007389;-0.013400967221645027;0.7180273748621196
47.40384;1.044463055624179;0.8331484527421302;0.7977564080478883;2.2288762398543867e-06;2.1771955132086736e-06;1.0449508801180525;10.001801604815531;0.8336106913102204;0.015563760857094884;0.015561988411779035;0.7178760371474531;-0.013400968066046475;0.7180267680544039
47.41384;1.0444614923480708;0.8331468638669901;0.7977540563557529;2.228400807642661e-06;2.176099411372344e-06;1.0449496518070935;10.0018123367558;0.8336089976728903;0.01556378955586271;0.015562002256638284;0.7178744553110677;-0.013400968893037591;0.7180261038685837
47.42384;1.0444598556236804;0.8331452240912599;0.7977517101458039;2.227949577817809e-06;2.1750038524144083e-06;1.0449475538905368;10.001822870492962;0.8336072981020853;0.015563817320440121;0.015562014691208059;0.717872942301312;-0.013400969699915806;0.7180253753139934
47.43384;1.0444581427711928;0.8331435368328888;0.7977493741008657;2.2275233782087442e-06;2.1739099349753325e-06;1.0449455787501272;10.001833086014765;0.8336055948835895;0.015563844164707437;0.015562025658455967;0.7178714958427946;-0.013400970484138193;0.7180245756888329
47.44384;1.044456352396138;0.8331418063373989;0.7977470534544372;2.227123222540814e-06;2.172818880456201e-06;1.0449437209027925;10.001842873494027;0.833603890266343;0.015563870079637328;0.015562035092358375;0.7178701132368633;-0.013400971243510019;0.7180236987567177
47.45384;1.044454484316746;0.8331400373710017;0.7977447537471843;2.226750091455856e-06;2.171732202390969e-06;1.044941977396308;10.001852126978758;0.833602187210341;0.01556389503079109;0.015562042921778948;0.7178687926160948;-0.013400971975917718;0.7180227389405074
47.46384;1.044452539177645;0.833138234232799;0.7977424797059681;2.2264047323010946e-06;2.1706518883527666e-06;1.0449403469932657;10.00186074839652;0.8336004900969664;0.01556391897818052;0.015562049078208436;0.7178675333917901;-0.013400972678991119;0.7180216913869942
47.47384;1.0444505183326789;0.8331364000341552;0.7977402342558461;2.226087685766872e-06;2.169580534542716e-06;1.0449388290233577;10.001868655318896;0.8335988046347849;0.015563941891698083;0.015562053503892594;0.7178663358127206;-0.013400973350400703;0.7180205517396836
47.48384;1.0444484234190654;0.833134536776466;0.7977380186474441;2.2257994804858693e-06;2.1685212256047674e-06;1.0449374234582376;10.001875778787173;0.8335971368009452;0.01556396376222669;0.015562056161336138;0.7178651999860818;-0.013400973988370141;0.718019316134348
47.49384;1.0444462557636225;0.8331326458080525;0.7977358334450178;2.2255407568369386e-06;2.167477304058064e-06;1.0449361318008379;10.001882059049006;0.8335954914377982;0.015563984622936358;0.015562057042134678;0.7178641251496355;-0.013400974591676927;0.7180179816023989
47.50384;1.0444440161743802;0.8331307291182514;0.7977336793252049;2.2253121540909395e-06;2.166452367244741e-06;1.0449349568723594;10.001887449026205;0.8335938719135337;0.015564004559337617;0.01556205617742146;0.7178631092754585;-0.013400975159283483;0.7180165463607995
47.51384;1.044441704512894;0.8331287911933217;0.797731557357068;2.2251140847429707e-06;2.16545036832844e-06;1.0449339022468227;10.00189192134793;0.8335922811459893;0.015564023698075781;0.015562053641629579;0.7178621486390351;-0.013400975690190267;0.7180150100053764
47.52384;1.0444393191189658;0.8331268397745804;0.7977294689145591;2.2249467074577834e-06;2.164475415960034e-06;1.0449329727742915;10.001895467240248;0.8335907226313913;0.015564042196287618;0.015562049532434976;0.7178612375604357;-0.013400976183757964;0.718013373781111
47.53384;1.044436857137326;0.8331248854149393;0.7977274150725276;2.224810119922004e-06;2.163531297038897e-06;1.0449321751535614;10.001898082430515;0.833589200935032;0.015564060236985923;0.015562043953288918;0.7178603684667981;-0.013400976640198068;0.7180116404873258
47.54384;1.0444352691367331;0.8331237017206801;0.7977253958134403;1.9849578394652207e-06;1.9330782113897262e-06;1.0449315173300884;10.00189974726902;0.8335877219853267;0.015564078008954055;0.01556203702610582;0.7178595321969481;-0.013400977060671292;0.7180098137952958
47.55384;1.0444326443205594;0.8331217809725209;0.7977234098454712;1.984883680382616e-06;1.932204755179743e-06;1.044931006113751;10.00190041994219;0.8335862923495231;0.015564095664301085;0.01556202890145399;0.7178587186719192;-0.013400977446932244;0.7180078977288687
47.56384;1.0444299326212352;0.8331198969316751;0.7977214551794134;1.9848420609855755e-06;1.9313701457359224e-06;1.0449306446115827;10.001900056123766;0.8335849173820834;0.015564113291088354;0.01556201974075998;0.7178579179832056;-0.013400977801077001;0.7180058968691149
47.57384;1.0444271291370728;0.8331180602803407;0.7977195297341306;1.9848345900534227e-06;1.9305761367812672e-06;1.044930432895746;10.00189863926056;0.8335836007917878;0.015564130926416498;0.015562009695393801;0.7178571214656121;-0.01340197812554354;0.7180038356166637
47.58384;1.0444242287387502;0.8331162798114684;0.7977176312956814;1.9848628641671944e-06;1.9298238691643644e-06;1.0449303709056612;10.001896192917;0.8335823463619128;0.015564148585237934;0.01556199890592102;0.717856322355101;-0.01340197842299624;0.7180016842309972
47.59384;1.0444212275303941;0.8331145630515667;0.7977157571910899;1.9849280009650337e-06;1.9291138973491523e-06;1.0449304592739108;10.001892766936122;0.8335811585877538;0.015564166281366677;0.015561987512776201;0.7178555162142516;-0.01340197869617058;0.7179994710503875
47.60384;1.0444181229507066;0.8331129163550076;0.7977139044467917;1.9850304771572474e-06;1.928446718310053e-06;1.0449306973896286;10.001888418471966;0.8335800413774936;0.01556418403539001;0.01556197566309093;0.7178547009725167;-0.013401978947909149;0.7179972067086121
47.61384;1.0444149134437675;0.8331109959627748;0.7977117361984716;3.092026814013639e-06;2.9875626834244226e-06;1.0449310815865362;10.001883205180956;0.833578997330916;0.015564201871526604;0.015561963516961859;0.717853876106125;-0.013401979181176091;0.7179949007326478
47.62384;1.0444115991114464;0.8331095027953886;0.7977099175783673;3.0922030946395753e-06;2.986984645023385e-06;1.0449316053954547;10.001877185649954;0.8335780279081626;0.015564219816064742;0.015561951260327266;0.717853041301732;-0.013401979398937622;0.7179925599002087
47.63384;1.0444081827012603;0.8331080895287477;0.7977081119475384;3.0924152864695565e-06;2.986453591439545e-06;1.0449322611300587;10.001870423190605;0.8335771335826255;0.015564237901807483;0.015561939112810138;0.7178521954031323;-0.013401979604133104;0.7179901881628686
47.64384;1.0444046699606775;0.8331067562416957;0.7977063162229501;3.0926628687650436e-06;2.985970954036855e-06;1.0449330411300752;10.001862986501054;0.833576314231849;0.015564256171338667;0.015561927312418265;0.7178513365338447;-0.013401979799752101;0.7179877881343366
47.65384;1.044401069131355;0.8331055021111875;0.7977045264078111;3.092945725054921e-06;2.9855376626011898e-06;1.0449339378745168;10.001854941489977;0.8335755695761079;0.01556427467392436;0.015561916082085365;0.7178504634991122;-0.013401979988732741;0.7179853628424299
47.66384;1.0443973902530321;0.8331043253356724;0.7977027374436139;3.0932643700075045e-06;2.9851538965013587e-06;1.0449349431805683;10.001846347219606;0.8335748989665027;0.01556429344820156;0.015561905601557494;0.7178495767382612;-0.01340198017370318;0.7179829164145132
47.67384;1.044393644764033;0.8331032227264656;0.7977009430358729;3.0936200250164058e-06;2.9848190259124058e-06;1.0449360473557545;10.001837262611147;0.8335743007296313;0.015564312505777637;0.015561896002332655;0.7178486781006413;-0.013401980356943542;0.7179804536803409
47.68384;1.0443898452080003;0.8331021898679474;0.7976991357706911;3.09401439728299e-06;2.9845315454665927e-06;1.0449372393805825;10.001827751746855;0.8335737719624067;0.015564331850532923;0.015561887390161558;0.7178477708670785;-0.013401980540599875;0.7179779794434814
47.69384;1.0443860047393903;0.8331012218944727;0.7976973079875567;3.0944493586175985e-06;2.9842889267525255e-06;1.0449385081008904;10.001817880094874;0.8335733091613088;0.015564351512444303;0.015561879870309306;0.7178468597756765;-0.01340198072680364;0.717975497857658
47.70384;1.044382136732919;0.833100313480535;0.7976954522071199;3.0949266646227055e-06;2.9840878998598818e-06;1.0449398432266277;10.001807704231792;0.8335729090451478;0.015564371547993809;0.015561873541092912;0.7178459495460731;-0.013401980917516437;0.7179730123898403
47.71384;1.0443782549044396;0.8330994576904258;0.797693560575891;3.0954475964475793e-06;2.9839251408386694e-06;1.0449412353907614;10.001797262548468;0.8335725687060468;0.01556439202077032;0.01556186846901531;0.7178450428955115;-0.013401981114325986;0.717970526705231
47.72384;1.044374373381594;0.8330986451917153;0.7976916249456416;3.0960126172332098e-06;2.9837976125733485e-06;1.0449426756171765;10.001786572362757;0.8335722855333116;0.015564412992129989;0.015561864679061324;0.7178441401026332;-0.013401981318513386;0.7179680456720052
47.73384;1.0443705066221403;0.8330978648939564;0.7976896383131796;3.0966214502201195e-06;2.983702283291268e-06;1.0449441548694263;10.001775626002734;0.8335720571757036;0.015564434513928678;0.015561862162524573;0.7178432398414448;-0.013401981531301803;0.7179655754627116
47.74384;1.0443666693697475;0.8330971053950194;0.7976875960445877;3.0972735023492717e-06;2.9836356717965706e-06;1.0449456641379746;10.001764384690267;0.8335718804910727;0.015564456623270578;0.015561860895126081;0.7178423398482454;-0.013401981753838107;0.7179631225868509
47.75384;1.0443628760154073;0.8330963560033492;0.7976854958468675;3.097967998900182e-06;2.9835937284945387e-06;1.0449471949972122;10.001752782752536;0.8335717502689897;0.015564479346926853;0.015561860855856226;0.7178414377108059;-0.013401981986778475;0.7179606925579862
47.76384;1.0443591394221188;0.8330956067448212;0.7976833371811939;3.0987038165288526e-06;2.983572179280755e-06;1.0449487400436213;10.001740738262532;0.8335716593071935;0.015564502700634853;0.015561862031506446;0.717840532239521;-0.013401982230147045;0.717958289295555
47.77384;1.04435547002182;0.8330948480259472;0.7976811207237746;3.0994796663753346e-06;2.9835669063756033e-06;1.0449502931992385;10.001728159482845;0.8335715990450899;0.015564526688235302;0.015561864413553372;0.7178396240656431;-0.01340198248390618;0.7179559155156345
47.78384;1.0443518759744845;0.8330940707708588;0.7976788480045885;3.1002946433181934e-06;2.983573862894613e-06;1.0449518499714572;10.001714951382642;0.8335715600752247;0.015564551309778955;0.015561867995828165;0.7178387150022411;-0.01340198274849888;0.7179535735160177
47.79384;1.0443483644057892;0.8330932662530531;0.7976765213097398;3.1011484364555133e-06;2.983588867186911e-06;1.0449534070653008;10.001701025247556;0.8335715332648531;0.015564576555162437;0.015561872763284182;0.7178378071656819;-0.013401983024762877;0.7179512658559903
47.80384;1.0443449421008686;0.8330924253322054;0.7976741438242664;3.1020409166384277e-06;2.983607802876489e-06;1.044954961735709;10.001686308174385;0.8335715113419818;0.015564602386937229;0.015561878683187095;0.7178369021219833;-0.013401983313680763;0.7179489955113618
47.81384;1.0443416146491646;0.833091538381006;0.7976717199545837;3.1029716571693263e-06;2.9836268301012253e-06;1.0449565121890276;10.001670751161939;0.8335714893859107;0.01556462873694602;0.015561885715169638;0.7178360005081036;-0.013401983616287807;0.7179467654558509
47.82384;1.0443383855576487;0.8330905962325299;0.7976692556789569;3.103939992271773e-06;2.9836423172485773e-06;1.0449580585132647;10.001654334377953;0.8335714637206489;0.015564655511728602;0.015561893823266015;0.7178351026706445;-0.013401983933355205;0.7179445784883673
47.83384;1.0443352574405202;0.8330895915481908;0.7976667586255282;3.1049451918371348e-06;2.9836508661107404e-06;1.0449596019219096;10.00163706344747;0.8335714311391326;0.015564682602206078;0.015561902976216355;0.7178342093130566;-0.013401984264987564;0.7179424377282391
47.84384;1.0443322340884105;0.8330885197910941;0.7976642377295833;3.105986075167027e-06;2.983649439960853e-06;1.0449611422470129;10.001618957552678;0.833571389281209;0.015564709894319401;0.015561913140894121;0.7178333213276316;-0.013401984610788101;0.7179403472815317
47.85384;1.0443293201975483;0.8330873789415927;0.7976617027167567;3.1070605774853117e-06;2.983635349944044e-06;1.044962676516586;10.001600044386224;0.8335713365268903;0.015564737266006021;0.015561924274093667;0.7178324392589958;-0.013401984970272606;0.7179383126951288
47.86384;1.0443265196315676;0.8330861681748186;0.7976591632465104;3.1081659711290616e-06;2.983606170832107e-06;1.044964199744979;10.00158036489894;0.8335712712009933;0.015564764583018977;0.015561936321283752;0.7178315625268045;-0.013401985342935813;0.71793634072943
47.87384;1.0443238353693172;0.8330848862894943;0.7976566277793466;3.1092994637643137e-06;2.9835596146073615e-06;1.0449657060099427;10.001559974108817;0.8335711913343149;0.015564791715099325;0.015561949223733433;0.7178306885931119;-0.013401985728328951;0.7179344385643658
47.88384;1.0443212708327672;0.8330835309917721;0.7976541030792315;3.1104585192552408e-06;2.9834933174485087e-06;1.0449671886844454;10.00153893601918;0.8335710946518503;0.015564818553593152;0.015561962930742485;0.7178298133642187;-0.013401986126248341;0.7179326134859517
47.89384;1.0443188299853885;0.8330820998927282;0.7976515942787578;3.111640631254395e-06;2.9834046860434616e-06;1.0449686402062104;10.001517323534976;0.8335709779324628;0.015564845005288914;0.015561977410492636;0.7178289332415313;-0.013401986536572211;0.7179308729651792
47.90384;1.044316516167395;0.8330805918765661;0.7976491050651416;3.112842922674669e-06;2.9832910675485874e-06;1.04497005195679;10.001495219693146;0.8335708360128845;0.01556487097652778;0.015561992645403698;0.717828046755604;-0.013401986958850576;0.7179292243485271
47.91384;1.0443143319733477;0.833079007303488;0.7976466383516018;3.114062079574667e-06;2.983150261392874e-06;1.044971414835976;10.001472705392226;0.8335706614912691;0.015564896371402702;0.015562008617284408;0.717827154131448;-0.013401987391908808;0.7179276743032458
47.92384;1.0443122803000735;0.8330773480275842;0.7976441970092006;3.1152947073427837e-06;2.9829808563678246e-06;1.0449727200680732;10.001449845303668;0.833570445840529;0.015564921109567264;0.015562025289583366;0.7178262559010876;-0.013401987833603093;0.7179262283231206
47.93384;1.0443103652973766;0.8330756181554446;0.7976417830508312;3.1165377703484818e-06;2.9827820622402855e-06;1.0449739594762564;10.001426689840901;0.8335701813160837;0.015564945152559835;0.015562042584068292;0.717825351996327;-0.013401988281030845;0.7179248907371579
47.94384;1.0443085926871238;0.8330734754525635;0.7976390614039611;4.224645279372081e-06;4.042292709807956e-06;1.044975125591419;10.00140328076233;0.8335698625958113;0.015564968512837157;0.015562060375982853;0.7178244415301255;-0.013401988731139082;0.7179236653017769
47.95384;1.0443069690691966;0.833071625481428;0.7976366949141427;4.225901143829997e-06;4.042033757902133e-06;1.0449762118491546;10.001379651019919;0.8335694871637271;0.015564991234601835;0.015562078522078422;0.7178235233441944;-0.013401989181364139;0.7179225552917038
47.96384;1.044305500176206;0.8330697276996881;0.7976343423997174;4.227158675493802e-06;4.041744390975038e-06;1.0449772125442314;10.001355825062292;0.8335690545351594;0.015565013365819615;0.015562096893360902;0.7178225969392734;-0.013401989629981721;0.7179215629469649
47.97384;1.0443041890055065;0.8330677899517422;0.7976319961710846;4.228413842913746e-06;4.041424693583193e-06;1.0449781224719;10.001331820878018;0.833568565840701;0.015565034941703217;0.01556211539469669;0.7178216629140667;-0.01340299007595308;0.7179207080006388
47.98384;1.0443030353793041;0.833065819534927;0.797629648759003;4.2296621393529e-06;4.041074945096753e-06;1.0449789364830864;10.001307655149347;0.8335680236638167;0.015565055980990219;0.015562133965939215;0.7178207229913027;-0.01340299051853566;0.7179199533403123
47.99384;1.0443020370123686;0.8330638237952762;0.7976272933379163;4.230898717816936e-06;4.040695892612938e-06;1.0449796494156873;10.00128335166596;0.83356743105187;0.015565076483986418;0.01556215255612278;0.7178197802715425;-0.013402990957103214;0.7179193174407947
48.00384;1.0443011911655287;0.8330618105231979;0.7976249240304848;4.232118475408571e-06;4.040289263782114e-06;1.0449802565481594;10.001258946178526;0.8335667904815687;0.01556509642434949;0.015562171093131155;0.7178188391825924;-0.013402991391201057;0.7179188002636718
48.01384;1.0443004961959876;0.8330597873758762;0.7976225362997537;4.233316239314198e-06;4.039857807964311e-06;1.0449807541662;10.001234481928291;0.8335661036493817;0.015565115740243853;0.015562189477201446;0.7178179045446417;-0.013402991820667327;0.7179184021382157
48.02384;1.044299951809254;0.8330577610209857;0.797620127501285;4.234487003660814e-06;4.039404743530568e-06;1.0449811400564344;10.001210001646854;0.8335653717131726;0.01556513433965095;0.015562207598000007;0.717816980998262;-0.013402992245651148;0.7179181231546709
48.03384;1.0442995580096053;0.8330557369580757;0.7976176969798132;4.235626171331723e-06;4.038933181049494e-06;1.0449814140448315;10.001185548050032;0.8335645956903394;0.015565152122060073;0.01556222535623674;0.7178160732851858;-0.013402992666416307;0.7179179624575501
48.04384;1.0442993140030647;0.8330537204641127;0.7976152454984861;4.236729781480386e-06;4.038445810889786e-06;1.0449815787124201;10.001161171128073;0.8335637767470243;0.015565169001489156;0.015562242666706434;0.7178151859518015;-0.013402993083209115;0.7179179179723498
48.05384;1.0442992178043713;0.8330517178491861;0.7976127747098952;4.237794605950091e-06;4.037944922711842e-06;1.0449816398578269;10.001136933586881;0.8335629159401443;0.015565184915899925;0.015562259450827724;0.7178143223505471;-0.013402993496409797;0.7179179863609806
48.06384;1.0442992670092668;0.8330497364911081;0.7976102874454309;4.238818048101536e-06;4.037432918559536e-06;1.0449816058787729;10.001112911568699;0.8335620139265983;0.015565199822386747;0.015562275646716266;0.7178134841628377;-0.013402993906573967;0.717918163462991
48.07384;1.0442994601193833;0.8330477840919908;0.7976077883009559;4.239797857190079e-06;4.036912910695311e-06;1.044981486639184;10.00108918559676;0.8335610712983825;0.015565213688505714;0.01556229122715515;0.7178126719033592;-0.01340299431413487;0.7179184453639296
48.08384;1.044299797211566;0.8330458686237052;0.7976052835382165;4.240731834526728e-06;4.0363887524229836e-06;1.0449812931822355;10.00106582598424;0.8335600885542095;0.01556522647999756;0.01556230619832379;0.7178118857829798;-0.013402994719154598;0.7179188291419024
48.09384;1.044300279862454;0.8330439986774825;0.7976027804204971;4.241617723019598e-06;4.035864727614955e-06;1.0449810379260722;10.001042884790024;0.833559064792525;0.015565238146945517;0.015562320587596705;0.7178111258242724;-0.013402995121376491;0.717919312684459
48.10384;1.0443009107549628;0.8330421832783481;0.7976002862416736;4.242453224535368e-06;4.0353451735044145e-06;1.0449807340304313;10.00102039331585;0.8335579964647999;0.015565248619482499;0.01556233443490736;0.7178103912952712;-0.013402995520487777;0.7179198940538987
48.11384;1.044301693174358;0.8330404309995961;0.7975978072024639;4.2432361087002536e-06;4.034834019310949e-06;1.0449803940625486;10.00099836686256;0.8335568779041422;0.015565257809693157;0.015562347780138082;0.7178096806684215;-0.01340299591648938;0.7179205711737102
48.12384;1.04430263066472;0.8330387485428108;0.7975953480648267;4.243964428563826e-06;4.034334684000944e-06;1.0449800291119913;10.000976817459755;0.8335557033912016;0.015565265615423297;0.015562360648698412;0.717808992178129;-0.013402996310036686;0.7179213419088715
48.13384;1.0443037268769475;0.8330371394724112;0.7975929128250964;4.244636776282351e-06;4.033850308096888e-06;1.044979648771945;10.000955760098115;0.8335544691315874;0.015565271931283388;0.015562373047531521;0.717808324259802;-0.013402996702479152;0.7179222036786531
48.14384;1.0443049845412367;0.8330356040474772;0.797590505361286;4.24525244158879e-06;4.033383725948563e-06;1.044979261307297;10.000935212720979;0.8335531737202172;0.01556527666068051;0.015562384972428407;0.7178076758461062;-0.013402997095589439;0.7179231528117853
48.15384;1.0443064035103526;0.8330341400242555;0.7975881296597762;4.245811310091251e-06;4.032937187208647e-06;1.0449788736912942;10.000915197038013;0.8335518173050606;0.015565279720773458;0.01556239641675264;0.717807046547258;-0.013402997491312605;0.7179241845827413
48.16384;1.0443079808892677;0.8330327437003332;0.797585790136387;4.246313632682272e-06;4.032512208730998e-06;1.0449794923863247;10.00089573225117;0.8335504009812821;0.015565281042224944;0.015562407374134918;0.7178064364317331;-0.013402997891685376;0.7179252936305052
48.17384;1.0443097144709883;0.8330314111546684;0.7975834919112351;4.246759897881421e-06;4.03210977520986e-06;1.044979124609284;10.00087682476432;0.8335489267094668;0.015565280561150162;0.015562417845585142;0.7178048453707304;-0.013402998298909053;0.7179254747333049
48.18384;1.044311605269516;0.8330301396649017;0.7975812405642998;4.247150874153284e-06;4.031730775300569e-06;1.0449787787086926;10.000858467710104;0.8335473970000397;0.01556527820673841;0.01556242785319097;0.7178042723673197;-0.01340299871548487;0.7179267228378352
48.19384;1.0443136558775807;0.8330289283354132;0.7975790419641168;4.247487886085795e-06;4.031376186343347e-06;1.044978463616001;10.000840649987426;0.8335458141817383;0.015565273895136166;0.015562437446312685;0.7178037154239975;-0.01340299914398254;0.7179280338535416
48.20384;1.0443158676572812;0.8330277774114418;0.797576902462339;4.247773055723626e-06;4.0310468776530325e-06;1.0449781880994162;10.000823366702205;0.8335441792307764;0.015565267533962967;0.015562446699472553;0.7178031719084756;-0.013402999586346347;0.7179294026901919
48.21384;1.0443182401267117;0.8330266873918295;0.797574828623842;4.2480091154510035e-06;4.030743473596118e-06;1.0449779605982845;10.000806622251018;0.8335424909891235;0.01556525903826792;0.015562455700538673;0.7178026387143018;-0.013403000043365077;0.7179308227358125
48.22384;1.0443207711789118;0.83302565878533;0.7975728266511373;4.248198962682069e-06;4.030466334621268e-06;1.0449777894672072;10.000790419785627;0.8335407466434522;0.015565248345854302;0.015562464530415626;0.7178021121233501;-0.013403000514704574;0.7179322862609971
48.23384;1.044323456747039;0.8330246924896919;0.7975709024521755;4.248345353097714e-06;4.030215369678066e-06;1.0449776823126327;10.000774749030821;0.8335389427682384;0.015565235419397866;0.015562473256265818;0.7178015880603278;-0.013403000999222505;0.7179337852551994
48.24384;1.0443262907725894;0.8330237905915566;0.7975690619966275;4.248450874185808e-06;4.029989897644121e-06;1.0449776444346552;10.0007595879895;0.8335370762105807;0.015565220242314038;0.015562481947467701;0.7178010625672129;-0.01340300149529985;0.7179353122723252
48.25384;1.044329265932344;0.8330229565227227;0.7975673108545582;4.248518040555919e-06;4.029788840614369e-06;1.044977677894493;10.000744915069436;0.8335351447275697;0.015565202817666204;0.015562490693335845;0.717800531756023;-0.013403002001255982;0.7179368608737997
48.26384;1.0443323748989766;0.8330221943530249;0.7975656529898725;4.24854916543138e-06;4.029610968768076e-06;1.0449777822023993;10.00073071806169;0.8335331472661944;0.015565183162434137;0.015562499606317278;0.7177999915105638;-0.013403002515688866;0.7179384256058069
48.27384;1.0443356112108162;0.8330215083455583;0.7975640902934927;4.2485460935108365e-06;4.029454953104734e-06;1.0449779560721641;10.000716996362891;0.8335310835521417;0.015565161291017367;0.01556250880982919;0.7177994379272272;-0.013403003037504309;0.7179400022570231
48.28384;1.0443389691891942;0.8330209024520305;0.7975626233812907;4.2485103175358145e-06;4.029319498353912e-06;1.044978198373887;10.000703765822632;0.8335289532213901;0.015565137210664357;0.015562518409964221;0.7177988684614581;-0.01340300356598748;0.7179415883831749
48.29384;1.0443424436551736;0.8330203794213733;0.7975612524079079;4.248443380583703e-06;4.029203565719781e-06;1.0449785070473807;10.000691062654726;0.8335267557832351;0.015565110942223946;0.015562528467492722;0.7177982821040246;-0.013403004101112486;0.7179431833583624
48.30384;1.0443460297007163;0.8330199408581509;0.7975599776674035;4.248346866598865e-06;4.029106166275832e-06;1.044978877506226;10.000678932870402;0.8335244916867819;0.015565082533337686;0.015562538995479335;0.7177976781397633;-0.013403004643713034;0.7179447877323534
48.31384;1.0443497219225213;0.8330195880068161;0.7975588004843405;4.248221946128058e-06;4.029025883023229e-06;1.0449793025244543;10.000667416049067;0.8335221629909635;0.015565052041038393;0.015562549976200863;0.7177970553287216;-0.013403005195330813;0.7179464020124633
48.32384;1.0443544671063758;0.833020082392324;0.7975577234370318;4.008324820382452e-06;3.7994185120969732e-06;1.0449797734510207;10.000656541767562;0.833519772766128;0.015565019509572004;0.015562561367090782;0.7177964120667992;-0.013403005757753926;0.717948025748221
48.33384;1.0443583491366486;0.8330195529388492;0.7975564153793866;5.115002833761468e-06;4.859106446585649e-06;1.0449802818838732;10.000646332114469;0.8335173243054078;0.015564984965771482;0.015562573083499615;0.7177957464008985;-0.013403006332392805;0.717949657602481
48.34384;1.044362312371189;0.8330194561962179;0.7975555460143853;5.1147972546919015e-06;4.859066906447891e-06;1.0449808206600268;10.000636797477839;0.833514821334691;0.015564948421537026;0.015562584989004214;0.7177950558796655;-0.013403006919837935;0.717951295597158
48.35384;1.0443663464835422;0.8330194411796;0.7975547815471185;5.1145677025111734e-06;4.859037806862919e-06;1.0449813835850672;10.000627932450975;0.8335122690907273;0.015564909875932488;0.015562596926072755;0.7177943378519569;-0.013403007519752125;0.7179529371047373
48.36384;1.0443704398406009;0.8330195054435474;0.7975541204250438;5.114316309005521e-06;4.859017573097667e-06;1.044981965210971;10.00061971241663;0.833509675494547;0.015564869324168595;0.015562608760879027;0.7177935896097353;-0.013403008131083876;0.7179545790311004
48.37384;1.0443745801991133;0.8330196465213727;0.7975535601380026;5.114045253816687e-06;4.859004871534976e-06;1.0449825613626798;10.000612089224058;0.8335070509804408;0.015564826773028504;0.015562620401326277;0.7177928079697654;-0.013403008752546412;0.717956218160041
48.38384;1.0443787557528839;0.8330198629581141;0.797553098161946;5.113756325561252e-06;4.858998861691856e-06;1.044983169059599;10.000605000843969;0.8335044062933208;0.015564782252938352;0.015562631792258877;0.717791989139693;-0.013403009383006753;0.7179578517111531
48.39384;1.0443829556837996;0.8330201542398299;0.7975527321179134;5.113450496347703e-06;4.85899917447768e-06;1.0449837856390818;10.000598388751268;0.8335017504070276;0.015564735824316903;0.01556264290021624;0.7177911288987828;-0.013403010021381036;0.7179594779571428
48.40384;1.04438717101835;0.8330205193139145;0.7975524592958873;5.113128003486738e-06;4.859005857548824e-06;1.0449844088776694;10.000592195720907;0.8334990905448225;0.01556468757288954;0.015562653691665524;0.7177902225620323;-0.013403010666180201;0.7179610960154504
48.41384;1.0443913958261608;0.8330209555657735;0.7975522762791857;5.112788788736114e-06;4.859019428446074e-06;1.0449850378294312;10.000586350631453;0.8334964331739922;0.015564637586992797;0.015562664119427196;0.7177892651061427;-0.013403011315308806;0.7179627052774588
48.42384;1.0443956273131796;0.8330214594662088;0.7975521793164584;5.112432919848396e-06;4.859040738658228e-06;1.0449856726433093;10.000580774353951;0.8334937840898146;0.015564585936746356;0.015562674122953863;0.7177882515205073;-0.013403011966307115;0.7179643056149093
48.43384;1.0443998647344621;0.8330220284688483;0.7975521652998089;5.1120608427615756e-06;4.859070454477261e-06;1.04498631420083;10.000575405430778;0.8334911476681733;0.015564532674591196;0.015562683632644361;0.7177871769970811;-0.013403012616690347;0.7179658974866366
48.44384;1.044404108053236;0.8330226624974973;0.797552232353665;5.111673458078683e-06;4.859108581598884e-06;1.0449869642286342;10.000570212979946;0.8334885267938625;0.015564477846701997;0.015562692574586758;0.7177860370973369;-0.01340301326419169;0.7179674812060676
48.45384;1.044408356824101;0.8330233635269214;0.7975523798230711;5.111272070298183e-06;4.859154451106615e-06;1.044987624770254;10.000565186297832;0.8334859238249153;0.015564421501513912;0.015562700871890434;0.7177848276101834;-0.013403013906920818;0.7179690565174351
48.46384;1.0444126098427455;0.8330241334069898;0.7975526080123951;5.110858246139199e-06;4.859207020724606e-06;1.044988297787317;10.000560315667892;0.8334833410804631;0.015564363697971694;0.0155627084401259;0.7177835437967145;-0.013403014543475315;0.7179706226830539
48.47384;1.0444168654523875;0.8330249721006877;0.7975529178825027;5.110433690082062e-06;4.859265205730479e-06;1.0449889855867558;10.00055558351575;0.8334807801385954;0.015564304518250886;0.015562715194162947;0.717782179911148;-0.013404015173042471;0.7179721968502392
48.48384;1.044421121585388;0.8330258776799745;0.7975533108965059;5.110000233209197e-06;4.8593280890222625e-06;1.044989690811718;10.00055097131073;0.8334782414166901;0.015564244071002386;0.015562721075402658;0.7177807294333916;-0.013404015795404449;0.7179737391408489
48.49384;1.044425374686121;0.8330268470798148;0.7975537887036946;5.1095598718713335e-06;4.859394996000879e-06;1.0449904163366166;10.000546470775408;0.8334757247037116;0.01556418247542558;0.015562726080798384;0.7177791856439767;-0.013404016410730206;0.7179752654421012
48.50384;1.0444296179975603;0.8330278770849243;0.79755435234812;5.109114729704898e-06;4.859465500985657e-06;1.044991166066766;10.000542089729587;0.8334732296865368;0.015564119848216519;0.015562730275728598;0.7177775425603988;-0.013404017019195425;0.7179767740421132
48.51384;1.0444338414721062;0.8330289653752109;0.7975550013307673;5.108666908854575e-06;4.859539313686255e-06;1.0449919455061198;10.000537844834957;0.8334707565839203;0.01556405630829048;0.015562733784141903;0.717775795960113;-0.013404017620634994;0.7179782647033701
48.52384;1.0444380338053982;0.8330301107718736;0.7975557334164076;5.108218418345677e-06;4.859616158173181e-06;1.0449927613699492;10.000533744636025;0.833468306700437;0.015563991981838885;0.015562736760075538;0.7177739436072139;-0.013404018214429917;0.7179797375400099
48.53384;1.0444421845521006;0.8330313126383647;0.7975565456780875;5.107771278297623e-06;4.859695888589757e-06;1.0449936207906827;10.000529787716156;0.8334658816776626;0.015563926995923062;0.015562739359614086;0.7177719845752779;-0.013404018799650858;0.7179811916742053
48.54384;1.044446285358442;0.8330325696849701;0.7975574354216018;5.107327547097745e-06;4.85977857695646e-06;1.044994530080801;10.000525980355576;0.8334634823740305;0.0155638614684285;0.015562741728079373;0.7177699187759605;-0.013404019375229068;0.717982625251742
48.55384;1.0444503305024506;0.8330338791083453;0.7975583996077314;5.106889295573454e-06;4.8598643161295134e-06;1.0449954938096933;10.000522340681576;0.8334611089196797;0.015563795499882415;0.015562743993089635;0.7177677470376846;-0.013404019939985929;0.7179840365494198
48.56384;1.0444543169033929;0.8330352377234221;0.7975594337755821;5.10645863817007e-06;4.8599531967670986e-06;1.0449965152477405;10.000518877704502;0.8334587611481937;0.015563729169869547;0.015562746256294559;0.7177654710877394;-0.013404020492643784;0.7179854247319034
48.57384;1.0444582438881598;0.8330366439194294;0.7975605317308563;5.106037463545766e-06;4.860045674971874e-06;1.0449975973386092;10.000515575622295;0.8334564384466185;0.015563662540634347;0.015562748599443718;0.7177630933818367;-0.013404021031845126;0.717986789648184
48.58384;1.0444621129340503;0.8330380977503625;0.7975616861521426;5.105627049644831e-06;4.860142642426097e-06;1.0449987427947711;10.000512399819998;0.8334541398649588;0.015563595661817345;0.015562751095807681;0.7177606172340081;-0.013404021556170997;0.7179881311564563
48.59384;1.044465927412226;0.833039599752938;0.7975628900955865;5.105228245861088e-06;4.860244886076054e-06;1.0449999529426044;10.000509308883753;0.8334518652318118;0.01556352857441174;0.01556275379645928;0.717758047598657;-0.013404022064104319;0.7179894487784768
48.60384;1.0444696920252474;0.8330411502923765;0.7975641383493433;5.1048418851714785e-06;4.860352776085191e-06;1.0450012269289275;10.000506261841858;0.8334496161178063;0.015563461317230095;0.015562756712442276;0.7177553918634224;-0.013404022553890008;0.7179907419154945
48.61384;1.0444734117030738;0.8330427487924366;0.7975654273443777;5.104468637130839e-06;4.860466613552463e-06;1.0450025627365056;10.000503222626854;0.8334473956681783;0.015563393922261134;0.015562759831082948;0.7177526595809284;-0.013404023023570303;0.7179920100776076
48.62384;1.044477090654967;0.8330443925161111;0.797566753930449;5.104108626692688e-06;4.860586859362029e-06;1.0450039580047847;10.000500159833571;0.8334452079520759;0.015563326394058346;0.01556276315104083;0.717749861242382;-0.013404023471292612;0.7179932528030128
48.63384;1.0444807322081544;0.8330460761937108;0.7975681139245403;5.103761429066768e-06;4.860713878025836e-06;1.0450054089076548;10.000497045889452;0.8334430571269549;0.01556325870714141;0.01556276670378461;0.7177470067885359;-0.013404023895625805;0.7179944693678774
48.64384;1.0444843381575297;0.8330477924441706;0.7975695013377111;5.103426182785696e-06;4.860847573293346e-06;1.0450069095293086;10.000493869274887;0.8334409469230719;0.015563190835130787;0.015562770551416244;0.717744104872451;-0.013404024295688535;0.7179956586851326
48.65384;1.0444879068541626;0.8330495320882264;0.7975709094047504;5.103101563090483e-06;4.860987016974439e-06;1.0450084535468254;10.00049065043854;0.8334388812979139;0.015563122768503784;0.015562774769988722;0.717741163701492;-0.013404024670853224;0.7179968200023582
48.66384;1.0444914323367374;0.8330512845674992;0.7975723328503322;5.102785795663564e-06;4.861130255744634e-06;1.0450100353988114;10.000487440937402;0.833436864976502;0.01556305449541642;0.015562779439827314;0.7177381923447813;-0.013404025020149894;0.7179979537045051
48.67384;1.044494906179168;0.8330530388071385;0.7975737691080884;5.102476699077191e-06;4.861274642345539e-06;1.0450116489994006;10.000484315197463;0.8334349028244209;0.015562985974076583;0.015562784643829066;0.7177352008831143;-0.013404025341955084;0.7179990608391223
48.68384;1.0444983201429596;0.8330547843607818;0.7975752178826894;5.102171620574624e-06;4.861417535074036e-06;1.0450132857691214;10.000481366891808;0.8334329991881385;0.01556291712943767;0.015562790462453924;0.7177321996230184;-0.013404025634169583;0.7180001422611295
48.69384;1.0445016671411715;0.833056512628459;0.7975766803124661;5.101867451430189e-06;4.861556826326337e-06;1.045014933999008;10.00047869710518;0.8334311577924091;0.015562847873673005;0.015562796976406744;0.7177291986180638;-0.013404025894545762;0.7180011988602836
48.70384;1.0445049404591953;0.8330582175059313;0.7975781584656884;5.101560952317518e-06;4.861691035441066e-06;1.0450165807286127;10.000476393919902;0.8334293820195068;0.01556277812390451;0.015562804271149663;0.7177262080521427;-0.013404026120808637;0.71800223202137
48.71384;1.0445081328837995;0.8330598945807084;0.7975796551807234;5.1012492116721396e-06;4.861819148767094e-06;1.045018214365091;10.00047452787412;0.8334276753741252;0.015562707804010643;0.015562812427159047;0.7177232388618129;-0.013404026310654144;0.7180032434242106
48.72384;1.0445112371322447;0.8330615392330295;0.7975811739895046;5.100929887399739e-06;4.861940449952531e-06;1.0450198249286833;10.000473167666192;0.8334260417623295;0.015562636839068101;0.015562821516531202;0.7177203024052249;-0.01340402646186228;0.7180042346266694
48.73384;1.0445142473078932;0.8330631451470624;0.7975827184045481;5.10060109436077e-06;4.8620545471803875e-06;1.0450214030405105;10.000472392745996;0.8334244854930574;0.015562565146607149;0.015562831612603334;0.7177174090254843;-0.013404026572404805;0.7180052068563941
48.74384;1.0445171595630816;0.8330647040267367;0.7975842905215593;5.1002611800644875e-06;4.862161459825607e-06;1.0450229397988025;10.000472288905241;0.8334230105230696;0.015562492632668653;0.015562842788438067;0.7177145669662794;-0.013404026640383026;0.7180061611302689
48.75384;1.0445199715410596;0.8330662065858017;0.7975858902699521;5.099908682933104e-06;4.862261461191015e-06;1.0450244275208809;10.000472934019609;0.8334216190325382;0.01556241920267983;0.015562855099165118;0.7177117823687061;-0.013404026663911231;0.7180070987674976
48.76384;1.0445226820285511;0.8330676446338348;0.7975875156876886;5.099542347207202e-06;4.862354909104761e-06;1.0450258611651826;10.00047438642937;0.8334203110320091;0.015562344771885164;0.015562868563729439;0.7177090595311268;-0.013404026641023118;0.7180080219386351
48.77384;1.0445252909046419;0.8330690130850736;0.7975891632331699;5.099161233027914e-06;4.862442192534321e-06;1.0450272393103077;10.000476676672992;0.8334190853194013;0.015562269263448862;0.015562883161290312;0.7177064011265254;-0.013404026569643429;0.7180089333209252
48.78384;1.044527798728276;0.8330703105970889;0.7975908283595347;5.0987652094172295e-06;4.862523615940069e-06;1.0450285636989882;10.0004798028913;0.8334179401696304;0.01556219260716626;0.015562898848353945;0.7177038085704758;-0.013404026447788877;0.7180098352052332
48.79384;1.0445302060205663;0.833071539013106;0.7975925067457901;5.098355244985848e-06;4.862599436048588e-06;1.0450298382950605;10.000483740258709;0.8334168731984888;0.015562114738358446;0.015562915582722001;0.7177012822706909;-0.013404026273967041;0.7180107295433802
