time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.80384;1.0445325126821188;0.8330727029697141;0.7975941946002526;5.097932881869892e-06;4.862670161709971e-06;1.0450310686223556;10.000488455284666;0.8334158809881199;0.01556203559259647;0.015562933323276861;0.7176988218740279;-0.013404026047400541;0.7180116186892791
48.81384;1.0445347184301363;0.8330738103508893;0.7975958872772184;5.097499729674134e-06;4.8627366733839825e-06;1.0450322610523013;10.00049390460877;0.8334149589001849;0.015561955109954947;0.015562952006496013;0.7176964268624206;-0.013404025767865448;0.7180125057700033
48.82384;1.0445368240587567;0.8330745236913072;0.7975972442034303;6.2039153115966595e-06;5.922539497130081e-06;1.0450334219438386;10.000500029478905;0.8334141010846168;0.015561873250206332;0.015562971538265772;0.7176940970723422;-0.013404025435401043;0.7180133948720254
48.83384;1.0445388323234635;0.8330755542229245;0.7975989249678491;6.203465768599543e-06;5.922601085394648e-06;1.0450345571020363;10.000506763126664;0.8334133007496928;0.01556179001182909;0.015562991811802207;0.7176918324727525;-0.013404025050233262;0.7180142914305823
48.84384;1.0445407477567261;0.8330765671419028;0.7976005863767475;6.203009932851526e-06;5.922662511177878e-06;1.0450356716563094;10.000514039632666;0.8334125509512548;0.015561705447016183;0.01556301272721743;0.7176896324174046;-0.013404024612849487;0.7180152022207283
48.85384;1.0445425752939956;0.8330775749944656;0.7976022186620098;6.202548025830869e-06;5.9227255997470715e-06;1.0450367699091903;10.000521795419639;0.8334118453978029;0.015561619658928348;0.015563034191696924;0.717687495514647;-0.013404024123982913;0.7180161342151726
48.86384;1.0445443185823218;0.833078587384819;0.7976038117563654;6.202079745942615e-06;5.9227923453582856e-06;1.045037855090218;10.000529969710689;0.8334111784898715;0.01556153278503026;0.015563056101842138;0.7176854203457622;-0.013404023584570447;0.7180170930583354
48.87384;1.0445459796086538;0.8330796095998142;0.7976053557408784;6.201604514679065e-06;5.922864975160795e-06;1.045038929542803;10.000538499928734;0.8334105445142278;0.015561444980601314;0.015563078328039071;0.7176834059130123;-0.013404022995777006;0.7180180825197681
48.88384;1.044547559973625;0.833080642546378;0.7976068419573551;6.201121507119301e-06;5.922945925293469e-06;1.0450399949053775;10.000547310585295;0.833409936746592;0.015561356411090252;0.01556310071259824;0.7176814516781584;-0.013404022358980567;0.7180191049654859
48.89384;1.0445490620640123;0.8330816845804228;0.7976082641405846;6.2006297383109454e-06;5.923037963917293e-06;1.0450410509922738;10.000556314023774;0.8334093475828169;0.015561267254870602;0.015563123078021098;0.7176795579091929;-0.013404021675747738;0.7180201621669942
48.90384;1.0445504889175454;0.8330827337110192;0.797609618500939;6.200128359632561e-06;5.9231441739040596e-06;1.0450420941165024;10.00056542340828;0.8334087694025772;0.015561177702804203;0.015563145243857528;0.7176777260316386;-0.013404020947782883;0.7180212559464139
48.91384;1.0445518437250283;0.8330837893146249;0.7976109029226326;6.19961704654275e-06;5.923267599695821e-06;1.0450431171515382;10.000574558146667;0.833408194686458;0.015561087950555946;0.015563167043134792;0.7176759582002166;-0.013404020176919364;0.7180223881059992
48.92384;1.0445531298250486;0.8330848529871288;0.7976121161241883;6.199096197574962e-06;5.923411046321656e-06;1.0450441114492155;10.00058364662463;0.8334076153778802;0.015560998202513726;0.015563188318134025;0.7176742559543648;-0.01340401936533138;0.7180235597494118
48.93384;1.044554350914214;0.8330859277335615;0.7976132572724774;6.198566857907702e-06;5.923577112217869e-06;1.0450450686080686;10.000592634850376;0.8334070229265926;0.015560908683789478;0.01556320890692081;0.7176726188381529;-0.013404018515722222;0.7180247708996844
48.94384;1.0445555112267286;0.833087016520534;0.7976143258843559;6.198030488092777e-06;5.923768089385836e-06;1.045045981465757;10.000601489480022;0.8334064091728082;0.015560819634292076;0.015563228648334301;0.7176710442200834;-0.013404017631390062;0.7180260207636419
48.95384;1.0445566153825963;0.8330881219586336;0.7976153214239068;6.197488594304864e-06;5.923985780065365e-06;1.045046845285517;10.000610193127336;0.8334057669398757;0.01556073128754323;0.015563247396430745;0.7176695282236236;-0.013404016716247052;0.7180273081910831
48.96384;1.044557668102554;0.8330892470512296;0.7976162425942233;6.196942308285493e-06;5.924231598824889e-06;1.0450476588315363;10.000618737256328;0.8334050900567219;0.015560643859534633;0.015563265024386605;0.7176680668654957;-0.013404015774359023;0.7180286321862756
48.97384;1.0445586741923658;0.8330903959368786;0.7976170869340079;6.196392210993648e-06;5.924506782450798e-06;1.045048423778884;10.000627113980958;0.8334043730428548;0.015560557555480565;0.015563281419673882;0.7176666571863769;-0.013404014809360295;0.7180299924468443
48.98384;1.0445596380232547;0.8330915731707658;0.7976178508462698;6.195838394208215e-06;5.924812371157166e-06;1.0450491428298572;10.000635314208951;0.8334036104659898;0.015560472571750618;0.015563296478955978;0.7176652980482846;-0.013404013824621037;0.7180313889318454
48.99384;1.0445605623302803;0.8330927815897414;0.7976185298290897;6.195280525152458e-06;5.925149070285509e-06;1.0450498187940642;10.000643332254608;0.833402796710377;0.015560389083270993;0.01556331010568821;0.7176639897975486;-0.01340401282372473;0.7180328201221707
49.00384;1.0445614474703668;0.833094021389002;0.7976191188898705;6.1947181294942126e-06;5.9255169617680245e-06;1.0450504547905888;10.000651167213167;0.8334019268075582;0.015560307240517083;0.015563322218401454;0.717662733023913;-0.013404011810554756;0.718034281806222
49.01384;1.044562291367956;0.833095291140591;0.7976196128759978;6.19415102776395e-06;5.925915213374647e-06;1.0450510541411986;10.000658822553113;0.8334009971499977;0.015560227180960083;0.015563332771226974;0.7176615278531027;-0.013404010789214804;0.7180357676980769
49.02384;1.0445630899550782;0.8330965890115971;0.7976200066420347;6.193579234434185e-06;5.926342219659601e-06;1.0450516200554467;10.000666311051043;0.8334000050900671;0.015560149039688923;0.015563341761840564;0.7176603742403226;-0.013404009763939845;0.7180372707266462
49.03384;1.0445638384430112;0.8330979139608361;0.7976202954017746;6.193002435569634e-06;5.926796092215924e-06;1.0450521553814045;10.000673661686282;0.8333989484324252;0.01556007295840934;0.015563349213068412;0.717659272174724;-0.013404008738923827;0.71803878363289
49.04384;1.0445645326725537;0.8330992669208442;0.7976204746887061;6.192419778025724e-06;5.927275035334545e-06;1.045052661966085;10.000680918542281;0.8333978253851572;0.015559999095568275;0.015563355145952041;0.71765822140518;-0.013404007718135632;0.7180402988199992
49.05384;1.0445651697061964;0.8331006506307858;0.7976205398793045;6.191830114033645e-06;5.9277773327386845e-06;1.0450531404230117;10.000688129344471;0.8333966344347425;0.01555992762889195;0.015563359563295813;0.717657221252271;-0.013404006705210369;0.7180418075049726
49.06384;1.044565747981799;0.8331020684777158;0.7976204865487064;6.1912324318014e-06;5.928301101283726e-06;1.0450535915402965;10.00069533592033;0.8333953743444203;0.015559858744293496;0.015563362452775726;0.7176562707524173;-0.013404005703595229;0.718043299111999
49.07384;1.0445662669473006;0.8331035244162263;0.7976203112161544;6.190625988337541e-06;5.928844115489968e-06;1.045054018003529;10.00070257433945;0.8333940444552649;0.015559792626181363;0.015563363802490914;0.717655369256399;-0.013404004716914235;0.7180447626556882
49.08384;1.0445667261991562;0.8331050236298726;0.7976200116642416;6.190010043154799e-06;5.929403741614449e-06;1.0450544240527577;10.000709874687294;0.8333926446376451;0.015559729457044046;0.015563363614244225;0.7176545170548438;-0.013404003749068362;0.7180461889957851
49.09384;1.0445671248690536;0.8331065715523092;0.797619587561289;6.189383930604541e-06;5.9299769226096485e-06;1.0450548135067317;10.000717263485347;0.833391175170583;0.01555966940979423;0.015563361916779313;0.7176537150807429;-0.013404002803878526;0.7180475713017286
49.10384;1.0445674617284681;0.8331081717761176;0.797619040999158;6.188747433831624e-06;5.930560239830633e-06;1.045055188752286;10.00072477546888;0.8333896373347411;0.015559612631495408;0.015563358774198363;0.717652963964453;-0.013404001884656585;0.7180489037633363
49.11384;1.0445677357735093;0.8331098256357354;0.7976183760031988;6.188100570930005e-06;5.931150151472223e-06;1.0450555518742586;10.000732457910384;0.8333880339371575;0.015559559235350056;0.015563354272046455;0.717652263632669;-0.013404000994147455;0.7180501804134644
49.12384;1.0445679462026976;0.8331115333066302;0.797617597682576;6.1874431423793245e-06;5.931743587518397e-06;1.0450559063593985;10.000740365035325;0.833386369357346;0.015559509298155824;0.015563348495222602;0.7176516133684038;-0.01340400013482052;0.7180513952933081
49.13384;1.0445680920938407;0.8331132945944114;0.7976167119073153;6.186774851991719e-06;5.93233859609095e-06;1.0450562573473492;10.000748552162598;0.8333846497943432;0.015559462850120878;0.015563341519010907;0.7176510117538792;-0.01340399930893182;0.7180525435259308
49.14384;1.044568173662284;0.8331151089000094;0.7976157254312822;6.186095575905103e-06;5.932934299508648e-06;1.0450566107128112;10.000757065301618;0.833382882595452;0.015559419875911215;0.015563333401734873;0.7176504570802433;-0.013403998518039504;0.7180536218188902
49.15384;1.0445681938330622;0.8331169744254829;0.7976146459584214;6.18540537772259e-06;5.933530101418028e-06;1.0450569726875634;10.00076592902183;0.8333810739162886;0.015559380344727584;0.01556332417189485;0.7176499481899229;-0.013403997762580921;0.7180546278644814
49.16384;1.0445681572815473;0.8331188877392566;0.7976134819291494;6.184704616883463e-06;5.934124976733569e-06;1.0450573499582334;10.000775141508576;0.8333792274025535;0.015559344230056293;0.01556331383058338;0.717649484847165;-0.013403997042109686;0.7180555595774166
49.17384;1.0445680682083944;0.8331208442875017;0.7976122420567874;6.18399408082718e-06;5.934717482144968e-06;1.045057748663599;10.00078467921929;0.8333773453217551;0.015559311491087576;0.015563302373388464;0.7176490679638408;-0.01340499635573843;0.7180564335590673
49.18384;1.0445679294327488;0.83312283872666;0.7976109345725401;6.1832748129894576e-06;5.935306112587786e-06;1.0450581723152317;10.000794506589417;0.8333754296562849;0.015559282053571575;0.015563289803194111;0.7176486999199012;-0.01340499570226497;0.7180572103003835
49.19384;1.0445677426381457;0.8331248650500696;0.7976095668205586;6.182547735939178e-06;5.935889517041143e-06;1.0450586209871895;10.000804582885873;0.8333734818457226;0.015559255821516495;0.01556327612979648;0.7176483841067497;-0.01340499508022772;0.7180579059425447
49.20384;1.0445675089932427;0.8331269173010356;0.7976081460091651;6.18181345113438e-06;5.936466671344498e-06;1.0450590931639723;10.000814868134741;0.8333715021673257;0.01555923270311418;0.015563261369149105;0.7176481237540303;-0.013404994488008972;0.7180585173820982
49.21384;1.0445672298293065;0.8331289903374021;0.7976066800841662;6.181072478788789e-06;5.9370369891462245e-06;1.0450595880248708;10.00082533151035;0.8333694892436043;0.01555921261946831;0.015563245529539489;0.7176479212447942;-0.01340499392391852;0.7180590405373679
49.22384;1.0445669072403816;0.8331310796928796;0.7976051774353109;6.180325597385019e-06;5.937600239926335e-06;1.0450601055507556;10.000835954601108;0.8333674403039575;0.015559195488986249;0.015563228593206666;0.7176477784822407;-0.013404993386273486;0.7180594700864275
49.23384;1.0445665445731407;0.8331331809209661;0.7976036465549937;6.1795739055981634e-06;5.938156250200474e-06;1.0450606449036954;10.000846726688538;0.8333653523501878;0.015559181209941004;0.015563210532307687;0.71764769738769;-0.013404992873194403;0.7180598000421398
49.24384;1.0445661460132238;0.8331352895935737;0.7976020965278572;6.178818791539082e-06;5.938704515343822e-06;1.0450612035807634;10.000857637925588;0.8333632231803703;0.015559169662114684;0.015563191353439854;0.7176476797866039;-0.013404992382451998;0.7180600247129945
49.25384;1.0445657152820564;0.8331374019107267;0.79760053681919;6.178061875695464e-06;5.93924420241849e-06;1.0450617789752135;10.000868674004693;0.8333610519691476;0.015559160722628352;0.01556317110338193;0.717647727318014;-0.013404991911990871;0.7180601392243916
49.26384;1.0445652547026345;0.8331395147524736;0.7975989759495132;6.177304838208377e-06;5.939774677352556e-06;1.0450623702776254;10.000879813712611;0.8333588394093474;0.015559154272064488;0.015563149812950889;0.7176478416211104;-0.013404991460453495;0.718060139383922
49.27384;1.0445647652546068;0.833141625459729;0.7975974207711031;6.17654934218982e-06;5.940295845620372e-06;1.0450629775607803;10.00089102637157;0.8333565874902745;0.015559150187763512;0.015563127456802403;0.7176480242810604;-0.01340499102699883;0.7180600213963241
49.28384;1.0445642471504546;0.8331437323747141;0.7975958767589041;6.175797003716093e-06;5.940807830519384e-06;1.0450635989830803;10.000902265353;0.8333542996237431;0.015559148343980006;0.015563103977140088;0.7176482766254647;-0.013404990610782635;0.7180597819363803
49.29384;1.0445637001337131;0.8331458350160461;0.7975943486866687;6.1750491733095615e-06;5.941310585279077e-06;1.0450642296992396;10.000913464247278;0.8333519810345752;0.015559148610714588;0.015563079317568704;0.7176485998166617;-0.013404990210600206;0.7180594183589273
49.30384;1.0445631239318964;0.8331479328488507;0.7975928416894091;6.174306900772233e-06;5.941803932271735e-06;1.0450648635725581;10.00092454354223;0.8333496384409861;0.015559150833949133;0.015563053429083335;0.7176489949312204;-0.013404989824942603;0.7180589288443887
49.31384;1.0445625194507662;0.8331500237264281;0.7975913619728195;6.173571274443755e-06;5.942287634896721e-06;1.045065495235277;10.000935423009144;0.8333472786043379;0.015559154822546032;0.015563026279983287;0.7176494626447508;-0.013404989452187058;0.7180583127350226
49.32384;1.0445618893357498;0.833152103423786;0.7975899165331635;6.1728436437756616e-06;5.9427612546578205e-06;1.0450661205088076;10.000946033119698;0.8333449069897487;0.015559160368198871;0.015562997880589251;0.7176500031477444;-0.01340498909059472;0.7180575712319313
49.33384;1.0445612366054977;0.8331541667502317;0.7975885126195238;6.172125483671059e-06;5.9432240462089904e-06;1.0450667356992458;10.000956325917567;0.8333425280954745;0.015559167278881354;0.015562968285718033;0.7176506164174379;-0.013404988738386784;0.7180567079258092
49.34384;1.044560562500504;0.8331562090515434;0.7975871568926158;6.171418021785491e-06;5.943674983435071e-06;1.0450673367664844;10.000966279142839;0.833340146748501;0.015559175393662623;0.0155629375685747;0.7176513020407858;-0.013404988394024014;0.7180557284724799
49.35384;1.0445598656105475;0.8331582271064928;0.797585854218285;6.170721973625196e-06;5.944112732621639e-06;1.0450679189496088;10.000975883879747;0.8333377685004625;0.015559184571509758;0.015562905798649149;0.7176520588088101;-0.013404988056383937;0.7180546398788421
49.36384;1.0445591422854408;0.8331602202562872;0.7975846073829042;6.17003778756348e-06;5.944535492226775e-06;1.0450684770073193;10.000985124924814;0.833335398894926;0.01555919468428507;0.015562873037755751;0.7176528848625744;-0.013404987724757369;0.7180534503001746
49.37384;1.044558386684163;0.8331621916436821;0.7975834174100634;6.16936612381512e-06;5.9449408390229724e-06;1.045069005637648;10.000993976760947;0.8333330428325527;0.015559205637542052;0.015562839344361508;0.7176537781474613;-0.013404987398835748;0.7180521690843695
49.38384;1.0445575904285718;0.833164147833089;0.7975822833722596;6.1687079333062445e-06;5.9453256714693224e-06;1.0450694994018674;10.001002413930758;0.8333307044217637;0.015559217388644339;0.015562804780068036;0.7176547365289793;-0.013404987078670235;0.718050806444408
49.39384;1.0445567433381842;0.8331660965931295;0.7975812028954016;6.168064134427261e-06;5.945686301199327e-06;1.0450699520991333;10.001010408103191;0.8333283871471644;0.01555922993973784;0.015562769420327442;0.7176557575013938;-0.013404986764487264;0.718049372706717
49.40384;1.0445558354928648;0.8331680446601417;0.7975801740249077;6.167435245037148e-06;5.946018838624472e-06;1.045070356901232;10.001017912135538;0.8333260949558127;0.015559243322661372;0.01556273335883573;0.7176568377557255;-0.013404986456563593;0.7180478770402152
49.41384;1.0445548592500247;0.8331699965362945;0.7975791965819747;6.1668211228161545e-06;5.94631975976074e-06;1.0450707080836872;10.001024855740736;0.833323833831789;0.015559257584107151;0.015562696691951964;0.7176579730756185;-0.013404986155444566;0.7180463263704696
49.42384;1.0445538093093134;0.8331719539427048;0.7975782719473533;6.166221024353076e-06;5.9465863457802e-06;1.0450720029068543;10.001031153471597;0.833321612335356;0.015559272766361676;0.01556265949676546;0.7176591588061635;-0.013404985862122415;0.7180447254332982
49.43384;1.0445526808208854;0.8331739162778528;0.7975774024436076;6.1656339890497406e-06;5.946816830494542e-06;1.0450722416413387;10.001036716352043;0.8333194410303744;0.015559288887054878;0.015562621825569249;0.7176603901879118;-0.013404985577691972;0.7180430769669597
49.44384;1.0445514682419987;0.833175882023827;0.7975765909376734;6.165059140704138e-06;5.947010238722863e-06;1.0450724253957477;10.001041465441286;0.8333173316539667;0.015559305925198007;0.015562583718459377;0.7176616622195547;-0.013404985302861607;0.7180413815922577
49.45384;1.0445501661773964;0.8331778493355305;0.7975758402672185;6.1644957727307035e-06;5.947166173563508e-06;1.0450725536798458;10.001045342701685;0.8333152962653625;0.015559323817492686;0.015562545227708065;0.7176629694704819;-0.013404985037870399;0.7180396391926748
49.46384;1.0445487704655263;0.8331798155476211;0.7975751527905844;6.163943337744417e-06;5.947284766970037e-06;1.045072624083863;10.001048315199581;0.8333133461541298;0.015559342473641755;0.01556250644483248;0.7176643060644341;-0.01340498478253304;0.7180378514312845
49.47384;1.0445472779154958;0.8331817769669794;0.7975745300507096;6.163401377441144e-06;5.947366661166438e-06;1.0450726339044705;10.001050370844998;0.8333114901220947;0.015559361810196692;0.015562467502710028;0.7176656662112504;-0.013404984536146526;0.7180360223186408
49.48384;1.0445456851371704;0.8331837290497557;0.7975739725088447;6.162869549156008e-06;5.947412846447013e-06;1.045072581267411;10.001051507995403;0.8333097328941026;0.015559381779585579;0.015562428544846895;0.7176670447818425;-0.01340498429750548;0.7180341565263568
49.49384;1.0445439879821055;0.8331856665083972;0.7975734799444119;6.162347836302982e-06;5.947424454151933e-06;1.0450724645009932;10.001051727628774;0.8333080756147385;0.01555940237818219;0.015562389697452625;0.717668437072211;-0.013404984065074066;0.718032258207457
49.50384;1.044542181576225;0.8331875835531182;0.7975730520814994;6.161836702665961e-06;5.947402774662325e-06;1.0450722814639486;10.001051031975969;0.8333065181325834;0.015559423636261149;0.01556235106480758;0.7176698386981557;-0.013404983837295985;0.7180303313801094
49.51384;1.0445402602034555;0.8331894741866095;0.7975726889220289;6.1613369878830575e-06;5.947349416375097e-06;1.045072030090143;10.001049425430832;0.8333050605244415;0.01555944560127212;0.015562312737236385;0.7176712461901928;-0.013404983612993264;0.7180283807735875
49.52384;1.0445382178918146;0.833190983454998;0.7975720569067413;7.267707449390173e-06;7.007005737067522e-06;1.0450717089250179;10.001046914585334;0.8333037031797917;0.015559468327172947;0.01556227480662586;0.7176726568718503;-0.013404983391510727;0.7180264124617267
49.53384;1.0445360496929814;0.8331928027832894;0.7975718239672491;7.267233503347272e-06;7.006894903546011e-06;1.0450713172247077;10.001043504449594;0.8333024465960593;0.015559491864596382;0.015562237383665403;0.7176740674352925;-0.013404983172441258;0.7180244338023092
49.54384;1.0445337519185078;0.8331945777677372;0.7975716543350835;7.266773734763841e-06;7.0067582568546916e-06;1.0450708552846164;10.00103919509525;0.8333012910820358;0.015559516251836832;0.015562200597972113;0.7176754729767655;-0.013404982955257366;0.7180224524677566
49.55384;1.0445313213548304;0.8331963039076462;0.7975715437478573;7.266328576029938e-06;7.00659746287371e-06;1.0450703244755906;10.00103398896538;0.8333002361759742;0.015559541524976142;0.015562164573040126;0.7176768676478753;-0.013404982739296644;0.7180204758128059
49.56384;1.0445287549921893;0.8331979778951978;0.7975714867026641;7.265898344465357e-06;7.006413915317964e-06;1.0450697260023105;10.001027902176146;0.8332992804331758;0.01555956773098968;0.01556212939807304;0.7176782456590345;-0.013404982524123104;0.7180185111263568
49.57384;1.0445260504085012;0.8331995971755958;0.7975714780363252;7.265483827505733e-06;7.006208736516768e-06;1.0450690591865335;10.001020967750726;0.8332984215350471;0.015559594917025913;0.015562095128265346;0.7176796018647481;-0.013404982309873888;0.7180165659192937
49.58384;1.0445232061876009;0.8332011592704707;0.7975715133087399;7.265086185821942e-06;7.005982919761894e-06;1.0450683220353194;10.00101323414642;0.8332976560984883;0.01555962312221427;0.015562061809681536;0.7176809325028257;-0.01340498209730833;0.7180146479832056
49.59384;1.0445202222428427;0.8332026609874192;0.7975715883001758;7.264706429275063e-06;7.005737497354543e-06;1.0450675138024217;10.001004760606246;0.8332969795565853;0.015559652381776375;0.015562029498003145;0.7176822359788705;-0.013404981887833949;0.7180127653751762
49.60384;1.0445170992101158;0.8332040979056744;0.7975716989555119;7.264345428107978e-06;7.00547360467972e-06;1.0450666355831368;10.000995604164558;0.8332963863556858;0.015559682702773778;0.015561998259941421;0.7176835131491996;-0.013404981683779562;0.7180109263901934
49.61384;1.0445138366153761;0.8332054648286007;0.7975718415723381;7.264004164576967e-06;7.005192487076958e-06;1.0450656885161806;10.000985809546282;0.8332958704199419;0.015559714025177989;0.015561968168107336;0.7176847670130737;-0.013404981488359117;0.7180091394912795
49.62384;1.044510431904141;0.8332067567700535;0.7975720124293186;7.263683563788485e-06;7.004895451865446e-06;1.0450646726314927;10.00097541486019;0.8332954258998871;0.015559746224206117;0.015561939301753565;0.7176860019720731;-0.013404981304886597;0.7180074134542432
49.63384;1.0445068815320828;0.8332079698560427;0.7975722077182898;7.263384099375758e-06;7.00458388789204e-06;1.0450635874886827;10.000964459563914;0.8332950473503632;0.015559779149628562;0.015561911752518713;0.7176872228462495;-0.01340498113602749;0.718005757537436
49.64384;1.044503182904362;0.8332091018975564;0.7975724242683252;7.263105742509408e-06;7.004259437817906e-06;1.0450624337645726;10.00095298128185;0.8332947290102176;0.015559812654854377;0.015561885625768813;0.7176884342984474;-0.013404980983819734;0.7180041805832517
49.65384;1.0444993360575616;0.8332101519375821;0.7975726596571248;7.262848383003058e-06;7.003924067033905e-06;1.045061214649938;10.00094101164988;0.8332944644515863;0.015559846596222827;0.015561861036217456;0.7176896412819261;-0.01340498084996644;0.7180026894312381
49.66384;1.0444953443026772;0.8332111194353669;0.7975729111560642;7.262612293788428e-06;7.0035798262404155e-06;1.0450599361240052;10.000928580446322;0.8332942473844579;0.01555988082684925;0.01556183809887358;0.7176908498463974;-0.01340498073582572;0.7180012882046767
49.67384;1.0444912137462385;0.8332120043538361;0.797573174993902;7.2623981943423e-06;7.003228382557319e-06;1.0450586060514773;10.000915717879264;0.8332940728041142;0.01555991521307857;0.015561816917550075;0.7176920670805493;-0.013404980642271124;0.717999978565831
49.68384;1.0444869529357477;0.8332128075997333;0.7975734465596619;7.26220688340517e-06;7.002870594544525e-06;1.0450572330713503;10.000902449556147;0.8332939375838075;0.015559949657954923;0.015561797580805078;0.7176933000496236;-0.013404980569724372;0.7179987600565734
49.69384;1.0444825724530433;0.8332135310444225;0.7975737204523122;7.262038831665191e-06;7.002506594764767e-06;1.0450558255971858;10.00088879154704;0.8332938403110697;0.015559984103663655;0.01556178016496998;0.7176945546333419;-0.013404980518461026;0.7179976305330483
49.70384;1.044478083461346;0.8332141769445844;0.7975739902260254;7.261894120422695e-06;7.002136418138107e-06;1.0450543903466045;10.000874744765126;0.8332937804497278;0.015560018528764836;0.015561764736730285;0.7176958350442041;-0.013404980489072448;0.7179965868826444
49.71384;1.0444734966626643;0.8332147468117347;0.7975742489883029;7.261772679661975e-06;7.001760495298765e-06;1.0450529311865489;10.000860294704536;0.8332937575539541;0.01556005295343449;0.015561751359724733;0.717697144112415;-0.013404980482531798;0.7179956252113175
49.72384;1.0444688224990344;0.8332152408879218;0.7975744909489204;7.261674657827489e-06;7.001379534143488e-06;1.0450514498286905;10.000845425248121;0.8332937712096338;0.015560087431799057;0.015561740100789919;0.7176984836194739;-0.013404980499718751;0.7179947402591367
49.73384;1.0444640712360451;0.8332156589619389;0.797574712446849;7.261600695245091e-06;7.0009941791097015e-06;1.045049947738504;10.000830130497066;0.8332938211192183;0.015560122037775214;0.015561731022895901;0.7176998538729117;-0.013404980541135349;0.7179939251632729
49.74384;1.044459252876008;0.8332160013638285;0.7975749114326834;7.2615517408131355e-06;7.000604901981424e-06;1.0450484268432552;10.000814416122724;0.8332939070252869;0.015560156866259658;0.01556172417949007;0.717701252973662;-0.013404980607020564;0.7179931721523433
49.75384;1.0444553308316844;0.8332170299199998;0.797575086045485;7.021787570756465e-06;6.770670209701758e-06;1.0450468886953448;10.000798301950802;0.8332940291857215;0.015560192035966229;0.01556171962669221;0.7177026771397677;-0.013404980697380648;0.7179924732991348
49.76384;1.0444504059266673;0.8332172245521295;0.7975752337157931;7.021791290874539e-06;6.770273103896536e-06;1.0450453342602386;10.000781821480114;0.8332941889430459;0.015560227674508268;0.015561717423739426;0.7177041222938116;-0.013404980811893619;0.7179918207236593
49.77384;1.0444454378558299;0.8332173488182961;0.7975753516536552;7.021822887038217e-06;6.7698714056116845e-06;1.045043764550855;10.000765009491747;0.8332943884153753;0.015560263893521933;0.015561717604739187;0.7177055855720677;-0.013404980949829113;0.7179912071213456
49.78384;1.0444404301212997;0.83321740768309;0.7975754381789637;7.0218834724942715e-06;6.769465187409946e-06;1.0450421806033925;10.000747889776582;0.8332946298860932;0.015560300773345461;0.015561720157803598;0.717707065919056;-0.01340498111004114;0.7179906269088618
49.79384;1.0444353847183605;0.8332174083882518;0.7975754937060363;7.021973951793647e-06;6.769055509403142e-06;1.0450405828530522;10.000730471629208;0.8332949154247071;0.015560338364630727;0.015561725034468012;0.7177085639832167;-0.01340498129098046;0.71799007656733
49.80384;1.0444303032911182;0.8332173596552366;0.7975755208118024;7.022095245747674e-06;6.768644092253272e-06;1.0450389706143803;10.000712744813129;0.8332952465489223;0.015560376706715551;0.015561732181344136;0.717710081798311;-0.013404981490668362;0.7179895536697906
49.81384;1.0444251877341797;0.8332172705985615;0.7975755235525445;7.022248488503985e-06;6.7682327712347165e-06;1.0450373424187382;10.00069467215475;0.8332956244020561;0.01556041585672563;0.0155617415672488;0.7177116222938867;-0.01340498170699316;0.7179890560419205
49.82384;1.0444200401058175;0.8332171500368213;0.7975755061971936;7.02243478659798e-06;6.767823287546668e-06;1.0450356977696045;10.000676198850414;0.8332960504638418;0.015560455900998717;0.015561753184059387;0.7177131882467592;-0.013404981938226177;0.7179885821654003
49.83384;1.0444148635018569;0.8332170065815702;0.7975754722078434;7.02265489952447e-06;6.767417590379092e-06;1.0450340389303054;10.000657283423205;0.8332965264873543;0.01556049693472067;0.015561767039006203;0.7177147817245416;-0.013404982183130283;0.7179881321240946
49.84384;1.0444096635649813;0.8332168484538782;0.7975754243321609;7.022909249852796e-06;6.767018292107357e-06;1.0450323707319888;10.000637920248355;0.833297053708263;0.015560539045829314;0.01556178315543305;0.7177164050914338;-0.013404982440914544;0.717987707684065
49.85384;1.044404448680665;0.8332166833368367;0.7975753650684616;7.0231982168128995e-06;6.7666287088936e-06;1.0450306986979176;10.000618127148018;0.8332976330837596;0.01556058232912664;0.015561801580258319;0.7177180620934609;-0.01340498271132247;0.7179873110360173
49.86384;1.044399229389655;0.8332165187350926;0.7975752969118202;7.023522334909183e-06;6.766252436300329e-06;1.0450290272042382;10.00059792095196;0.833298266020517;0.015560626898343501;0.015561822388744696;0.7177197572869539;-0.013404982994454275;0.7179869432941101
49.87384;1.0443940179206836;0.8332163614574667;0.7975752227943622;7.023882121155576e-06;6.7658928189638615e-06;1.0450273580349587;10.00057731698326;0.8332989538253247;0.015560672861876809;0.015561845669222108;0.7177214942875401;-0.013404983290536908;0.7179866042525888
49.88384;1.044388827770254;0.8332162171160695;0.7975751464246593;7.024277603485685e-06;6.7655526445719054e-06;1.0450256895046448;10.000556343026481;0.833299696825404;0.015560720282797605;0.015561871497638461;0.7177232748468308;-0.013404983600029821;0.7179862933570973
49.89384;1.0443836733540495;0.8332160909317619;0.797575072134714;7.024707839930268e-06;6.765234048471978e-06;1.0450240176021262;10.000535035963665;0.8333004946079574;0.015560769165848472;0.015561899928620207;0.717725099134262;-0.013404983923772639;0.717986010766435
49.90384;1.0443785692149214;0.8332159879854807;0.7975750043798183;7.025170988355606e-06;6.764938396700168e-06;1.0450223383989543;10.000513422064353;0.8333013467846828;0.015560819477507107;0.015561930995659843;0.7177269658051089;-0.013404984262873978;0.7179857576834449
49.91384;1.0443735284034588;0.8332159125879314;0.7975749472935875;7.025665140162257e-06;6.764666246153962e-06;1.0450206489261697;10.000491511052235;0.833302253089452;0.01556087116991579;0.015561964700465376;0.7177288721147524;-0.013404984618386028;0.7179855360670107
49.92384;1.0443685614978897;0.8332158685829335;0.7975749046364139;7.026189125487868e-06;6.764417522248092e-06;1.0450189468828484;10.000469311496605;0.8333032129842374;0.015560924186219622;0.015562001006504145;0.7177308146598251;-0.013404984990990852;0.7179853486981003
49.93384;1.0443636774159486;0.833215860052266;0.7975748796513371;7.026742578893838e-06;6.764191700218263e-06;1.0450172311149049;10.00044684419055;0.8333042257402674;0.015560978455182228;0.015562039851383477;0.7177327896643099;-0.013404985380856275;0.7179851995435228
49.94384;1.0443588842037925;0.8332158911262915;0.7975748748064012;7.027325377634948e-06;6.763987888982532e-06;1.045015501976627;10.00042413926455;0.8333052907160985;0.015561033889206368;0.015562081163413103;0.7177347923888244;-0.013404985787651556;0.7179850935187582
49.95384;1.0443541889143482;0.8332159655404416;0.7975748921682306;7.027937040899633e-06;6.763805022602487e-06;1.0450137603853176;10.000401230329143;0.8333064069535239;0.01556109037924307;0.015562124876140393;0.7177368166084456;-0.013404986210570237;0.717985035972662
49.96384;1.0443495979302906;0.833216086847929;0.797574934060218;7.028576617520347e-06;6.76364214472544e-06;1.0450120068959479;10.000378157549324;0.8333075727606801;0.01556114778929122;0.015562170934516936;0.7177388547661689;-0.013404986648373146;0.7179850325122636
49.97384;1.0443451178114258;0.8332162592254447;0.7975750031978348;7.029242679520326e-06;6.763498427670118e-06;1.0450102420640888;10.0003549644061;0.8333087865811346;0.015561205963594275;0.015562219277803479;0.7177408985485868;-0.013404987099719528;0.7179850888763121
49.98384;1.0443407563847897;0.8332164877739494;0.797575102497083;7.029932916555128e-06;6.76337283384958e-06;1.0450084669285546;10.000331682577329;0.8333100478529095;0.015561264734396396;0.015562269809895609;0.7177429395800637;-0.013404987563691182;0.7179852103963394
49.99384;1.0443365234349016;0.8332167777299233;0.7975752349807932;7.030643847290717e-06;6.7632638570949284e-06;1.0450066823589352;10.000308324575048;0.8333113562607163;0.015561323919095923;0.015562322388584031;0.7177449700568296;-0.013404988040121767;0.7179854012836866
50.00384;1.044332429501976;0.833217133784005;0.7975754036116688;7.031371214932096e-06;6.763169644808858e-06;1.0450048886295238;10.000284889383988;0.8333127112926042;0.01556138331655298;0.015562376846839043;0.7177469831136848;-0.013404988529450145;0.7179856643829245
50.01384;1.0443284839829683;0.8332175600310971;0.7975756108481686;7.032110675070344e-06;6.7630882818383575e-06;1.0450030861795896;10.000261370175554;0.833314112845966;0.015561442716388287;0.01556243301775441;0.7177489730758926;-0.013404989032071515;0.717986001152855
50.02384;1.0443246945712075;0.8332180601860248;0.7975758582101964;7.032858039813037e-06;6.763018037427388e-06;1.0450012761518193;10.000237760791308;0.8333155610102663;0.015561501921607431;0.015562490732430252;0.7177509360936584;-0.01340498954784943;0.7179864114879195
50.03384;1.0443210671273653;0.8332186381946982;0.7975761465926224;7.033609266382073e-06;6.7629575101117886e-06;1.0449994608927493;10.000214064331892;0.8333170554364951;0.015561560765004938;0.015562549809685812;0.7177528708782009;-0.013404990076298345;0.7179868940735482
50.04384;1.044317605494545;0.8332192986777402;0.7975764774915518;7.034360687224511e-06;6.762905537762053e-06;1.0449976452009198;10.00019030208163;0.8333185952440293;0.015561619109999952;0.015562610068778472;0.7177547782052286;-0.013404990617037458;0.7179874472850801
50.05384;1.0443143121362641;0.8332200463183328;0.7975768539985238;7.035109147762347e-06;6.762861042824904e-06;1.0449958363351182;10.000166514734374;0.8333201791229399;0.015561676845792785;0.015562671349826392;0.7177566590155654;-0.013404991170109092;0.7179880693232721
50.06384;1.0443111888033771;0.8332208844115313;0.7975772805557164;7.0358518836609465e-06;6.762823126205301e-06;1.0449940423459403;10.00014274976022;0.8333218058813049;0.015561733885046194;0.015562733511667435;0.7177585130018044;-0.013404991736155647;0.7179887578162023
50.07384;1.0443082361446114;0.8332218140437371;0.7975777619217191;7.036586470217869e-06;6.76279129030626e-06;1.0449922707627688;10.000119040795687;0.8333234752445262;0.015561790160382893;0.015562796414329488;0.7177603389024165;-0.013404992316491749;0.7179895104628639
50.08384;1.0443054533300868;0.8332228347964629;0.7975783022744961;7.037310954683191e-06;6.7627654941998865e-06;1.0449905271924609;10.000095402918557;0.8333251880337296;0.015561845614819648;0.015562859910083092;0.717762135511857;-0.013404992913006827;0.717990326370829
50.09384;1.0443028396934098;0.8332239453652629;0.7975789045840842;7.03802408886428e-06;6.76274595131119e-06;1.0449888133879683;10.000071853277912;0.8333269454339175;0.015561900195495531;0.01556292384349953;0.7177639022910506;-0.01340499352797996;0.7179912064119389
50.10384;1.044300397635379;0.8332251431591342;0.7975795698417659;7.038725420318654e-06;6.762732895884534e-06;1.044987127244583;10.00004842478339;0.8333287476982068;0.015561953853039535;0.015562988051453792;0.7177656397622376;-0.013404994163938066;0.7179921518925089
50.11384;1.044298133014973;0.8332264245950638;0.7975802960029956;7.039415088695568e-06;6.762726621461858e-06;1.0449854652062138;10.000025154769485;0.8333305931756392;0.015562006541151259;0.015563052360082496;0.7177673497100173;-0.013404994823230302;0.7179931624373812
50.12384;1.044296052352831;0.8332277861121571;0.797581077603728;7.04009356612499e-06;6.762727636040308e-06;1.0449838242631753;10.0000020749202;0.833332478526047;0.01556205822594072;0.015563116572296148;0.7177690344959865;-0.013404995507484006;0.7179942348088055
50.13384;1.0442941609594374;0.8332292243227509;0.7975819070234926;7.040761488234369e-06;6.762736646234731e-06;1.0449822020333117;9.999979216273402;0.8333343998161284;0.015562108904191758;0.01556318046136669;0.7177706960999162;-0.013404996217636357;0.7179953631874255
50.14384;1.0442924631891477;0.8332307356689382;0.797582776296978;7.041419285347825e-06;6.762754331702998e-06;1.0449805965665222;9.999956612728914;0.8333363533155087;0.01556215860716588;0.015563243800258407;0.7177723361510807;-0.0134049969541841;0.717996539967813
50.15384;1.0442909618910459;0.8332323162028924;0.797583677809909;7.042066755675836e-06;6.7627809237206465e-06;1.044979007330857;9.999934295742799;0.8333383355710738;0.015562207378223603;0.015563306403282974;0.7177739562107889;-0.0134049977171036;0.7179977564406552
50.16384;1.0442896574934197;0.8332339613186542;0.7975846041691916;7.042703264866848e-06;6.762816008383347e-06;1.0449774361589472;9.99991229434473;0.8333403429824923;0.015562255245540293;0.015563368133684238;0.7177755575210235;-0.013404998505601676;0.7179990034328596
50.17384;1.0442885488545823;0.8332356656287275;0.797585548432562;7.043328338612738e-06;6.762858978928695e-06;1.0449758867271763;9.999890641933717;0.8333423712523261;0.015562302221933555;0.015563428889998352;0.7177771408431759;-0.013404999317853827;0.7180002717732228
50.18384;1.0442876338621514;0.8332374228883408;0.7975865043437004;7.043941777461218e-06;6.762909573694905e-06;1.0449743632339894;9.999869374686893;0.8333444154860717;0.015562348329345391;0.01556348860394092;0.7177787065108249;-0.013405000151124063;0.7180015529769163
50.19384;1.044286907854838;0.833239225724012;0.7975874656826718;7.044543306062444e-06;6.762968048449102e-06;1.0449728697996719;9.999848525435036;0.8333464710065008;0.015562393611261539;0.015563547243004794;0.7177802546701523;-0.013405001002476285;0.7180028404157839
50.20384;1.04428636209552;0.8332410652962985;0.7975884256738985;7.045132444330049e-06;6.763035330201292e-06;1.0449714106079582;9.999828123404232;0.8333485341807935;0.015562438115422232;0.015563604800171287;0.7177817854773861;-0.013405001869501632;0.718004129425617
50.21384;1.0442859843267707;0.8332429312378241;0.7975893775730246;7.045708939830809e-06;6.76311306894146e-06;1.0449699895629296;9.999808193433939;0.8333506025491911;0.015562481875598817;0.015563661273627153;0.7177832986224952;-0.013405002750556696;0.7180054160098622
50.22384;1.0442857607573646;0.833244811934626;0.7975903158261388;7.046273325456852e-06;6.7632033546409905e-06;1.0449686096418125;9.999788750151607;0.8333526740665623;0.015562524916800567;0.015563716649060012;0.717784792822143;-0.01340500364457893;0.7180066962953952
50.23384;1.0442856785834336;0.8332466949813467;0.7975912368042937;7.046826977553409e-06;6.763308251954708e-06;1.044967272970326;9.999769795715693;0.8333547470240771;0.01556256725909008;0.015563770884207677;0.7177862660120479;-0.013405004550723246;0.7180079671443305
50.24384;1.0442857282438538;0.8332485685126328;0.797592138573624;7.047371785655229e-06;6.76342925055144e-06;1.044965980597198;9.99975132441455;0.8333568212135347;0.015562608906308364;0.015563823896135464;0.7177877156179757;-0.013405005468045229;0.7180092261599416
50.25384;1.044285903974545;0.8332504227309158;0.7975930197045733;7.047909921416023e-06;6.76356698796694e-06;1.0449647304904333;9.999733323082872;0.8333588981844235;0.015562649848938676;0.015563875567847232;0.7177891385649435;-0.013405006395470126;0.7180104708188461
50.26384;1.0442862021859118;0.8332522490095352;0.7975938778369496;7.04844376784515e-06;6.7637214807847186e-06;1.0449635155745212;9.999715768089342;0.8333609804438558;0.015562690071161043;0.015563925773689365;0.717790531424413;-0.013405007331963033;0.7180116982231518
50.27384;1.0442866195871865;0.8332540375901625;0.7975947087835508;7.0489758516625775e-06;6.763892348241441e-06;1.044962324870928;9.999698631125883;0.8333630713718637;0.015562729519506381;0.015563974403741633;0.7177918908113833;-0.013405008276722922;0.7180129058868053
50.28384;1.0442871530428792;0.8332557773372842;0.7975955064455365;7.049508835406513e-06;6.764078662990273e-06;1.0449611468737803;9.999681887162655;0.8333651756008273;0.015562768064166139;0.01556402137556932;0.7177932139391705;-0.013405009229421509;0.7180140921305573
50.29384;1.044287799887337;0.8332574570869703;0.7975962632055817;7.050045606501745e-06;6.7642788962237474e-06;1.0449599717151816;9.999665516697084;0.8333672987478056;0.015562805516299863;0.015564066632556944;0.7177944988985036;-0.013405010190317987;0.7180152553631913
50.30384;1.0442885569610967;0.8332590665158005;0.7975969706257545;7.050589099504389e-06;6.764491269964547e-06;1.0449587911222011;9.999649512019602;0.8333694464722896;0.015562841682431487;0.015564110136350453;0.7177957438837919;-0.013405011160027593;0.7180163932534078
50.31384;1.0442894196233174;0.8332605962824595;0.7975976205302312;7.051141763340202e-06;6.764714011015322e-06;1.044957597523836;9.999633886550962;0.8333716232918622;0.015562876402466352;0.015564151860215123;0.7177969461944868;-0.013405012139144096;0.7180175026812118
50.32384;1.0442903822165661;0.8332620375424243;0.7975982055834355;7.05170541453811e-06;6.7649453076153e-06;1.0449563836366027;9.99961867189691;0.8333738315968197;0.015562909564347416;0.015564191784087997;0.7177981028247757;-0.013405013128111702;0.7180185804357319
50.33384;1.0442914395424006;0.8332633816731702;0.7975987188884192;7.052281718015248e-06;6.765183427016754e-06;1.0449551431125494;9.999603903954272;0.8333760717194307;0.01556294110137249;0.015564229891172609;0.7177992117930241;-0.013405014127320874;0.7180196239698325
50.34384;1.044292588149889;0.833264620891748;0.7975991539155823;7.0528726008150875e-06;6.765427182375769e-06;1.0449538716629763;9.999589617864165;0.8333783430822421;0.015562970970993068;0.015564266169940536;0.71780027194665;-0.013405015137075;0.718020631317846
50.35384;1.0442938264987678;0.8332657485830389;0.7975995051410996;7.053480343955255e-06;6.7656762666372275e-06;1.0449525671097952;9.99957585052123;0.8333806450225235;0.015562999135766436;0.015564300616180615;0.7178012817523162;-0.013405016157393191;0.7180216000699833
50.36384;1.0442951539682686;0.8332667590450789;0.7975997681682746;7.05410748691877e-06;6.7659308052472715e-06;1.0449512280568054;9.999562628969274;0.8333829769095596;0.015563025565444859;0.015564333217263233;0.7178022389861063;-0.013405017187836122;0.7180225261747843
50.37384;1.044296569664016;0.8332676480562251;0.7975999390979857;7.054756416534984e-06;6.766190681406846e-06;1.0449498530172407;9.99954995937685;0.8333853379644122;0.01556305024417287;0.015564363928292751;0.717803141249603;-0.013405018227351101;0.7180234036184923
50.38384;1.0442980719437016;0.8332684138945091;0.7976000141659776;7.0554287529880575e-06;6.766455768729487e-06;1.0449484409089789;9.999537843040763;0.8333877266904666;0.015563073171534571;0.015564392671242837;0.7178039860674825;-0.01340501927409847;0.7180242254147269
50.39384;1.0442996585436295;0.8332690569239863;0.7975999905118751;7.056124963421113e-06;6.766726532457869e-06;1.0449469916142236;9.999526293725472;0.8333901407912864;0.015563094366145303;0.015564419355763175;0.7178047705230404;-0.01340502032547058;0.7180249847385819
50.40384;1.044301326924307;0.8332695782216891;0.7975998674400746;7.056844420512959e-06;6.767003923864109e-06;1.0449455056793386;9.999515329961135;0.8333925779767711;0.01556311387123531;0.01556444389362624;0.717805491645756;-0.013405021378443087;0.7180256753403835
50.41384;1.0443030753084155;0.8332699791083925;0.7975996466491725;7.0575858162712905e-06;6.767289069794689e-06;1.0449439840867678;9.999504964075626;0.8333950363324719;0.015563131757132477;0.015564466194314109;0.7178061474604619;-0.013405022430072168;0.7180262922527852
50.42384;1.0443049037714462;0.833270261334862;0.797599331365882;7.058347590238841e-06;6.767583367506488e-06;1.0449424292826617;9.99949520570729;0.8333975139800116;0.015563148110702413;0.015564486152772818;0.7178067372846039;-0.013405023477759275;0.718026832725879
50.43384;1.0443068136729177;0.8332704267538594;0.7975989251083347;7.059128123274556e-06;6.7678884360070905e-06;1.0449408465215342;9.999486066071993;0.833400009070381;0.015563163015686176;0.015564503645369479;0.7178072614798299;-0.013405024519182239;0.7180272958544115
50.44384;1.0443088066042197;0.833270476400466;0.7975984303611888;7.059925828657991e-06;6.768205712119493e-06;1.0449392436865244;9.999477551634271;0.8334025204008063;0.015563176547638632;0.015564518533291657;0.7178077213500533;-0.01340502555215319;0.7180276813160665
50.45384;1.0443108841041415;0.8332704099384404;0.7975978477152563;7.060739150320995e-06;6.7685362105086445e-06;1.0449376298911985;9.999469656407499;0.8334050477819479;0.015563188773420151;0.015564530663357978;0.7178081186654292;-0.013405026574700213;0.7180279889106665
50.46384;1.0443130467891106;0.8332702265647821;0.7975971761801522;7.061566360787783e-06;6.768880532730032e-06;1.0449360145024076;9.999462361687856;0.8334075913580953;0.015563199731208949;0.015564539873885739;0.717808455219706;-0.013405027585259296;0.7180282185673544
50.47384;1.0443152937091864;0.8332699264806179;0.797596414887528;7.0624052614419046e-06;6.769238901438287e-06;1.0449344070899984;9.999455637643255;0.8334101506301254;0.015563209413114789;0.015564546002721837;0.7178087334727917;-0.013405028582456159;0.7180283694207316
50.48384;1.044317622919191;0.8332695109875699;0.7975955652923971;7.063252971231826e-06;6.769611190430493e-06;1.0449328174532515;9.99944944435701;0.8334127245396357;0.015563217781997943;0.015564548882084429;0.7178089575054234;-0.013405029564620792;0.7180284387854625
50.49384;1.0443200314479313;0.8332689817143485;0.7975946320084052;7.06410614119109e-06;6.769997051786706e-06;1.0449312550528311;9.999443739707731;0.8334153119621385;0.01556322480006825;0.015564548340784556;0.7178091327146552;-0.013405030529736267;0.718028422708211
50.50384;1.0443225147134614;0.8332683403237123;0.7975936215136357;7.064961469835586e-06;6.7703962160289095e-06;1.0449297284969987;9.999438493915067;0.8334179111957122;0.015563230429916674;0.015564544226136987;0.7178092642578248;-0.013405031475661308;0.718028317492695
50.51384;1.044325067219429;0.8332675879806564;0.7975925405157116;7.065815769637475e-06;6.770808674851286e-06;1.0449282457610667;9.999433698281658;0.8334205192882059;0.01556323462229382;0.015564536413169548;0.7178093555157169;-0.01340603239993803;0.7180281394448256
50.52384;1.0443276841253701;0.833266724793589;0.7975913959455007;7.066665690361611e-06;6.771234595404481e-06;1.0449268143681272;9.999429362462712;0.8334231323178525;0.01556323732422114;0.01556452479130633;0.7178094076030772;-0.013406033299473312;0.7180278504548153
50.53384;1.0443303617012163;0.8332657506443862;0.7975901959949387;7.067507955146217e-06;6.7716743971558575e-06;1.0449254405575286;9.999425509030072;0.8334257459191977;0.015563238505989754;0.01556450926176841;0.7178094201057282;-0.013406034170728727;0.7180274696704985
50.54384;1.0443330964936115;0.8332646664105656;0.7975889506741282;7.068339989116822e-06;6.772128962173493e-06;1.0449241279915729;9.999422173429243;0.8334283553783242;0.015563238175771337;0.015564489757531377;0.7178093921863368;-0.01340603501009767;0.718026998330715
50.55384;1.0443358847403126;0.8332634743673514;0.7975876715401158;7.0691600792506825e-06;6.772599382714776e-06;1.0449228774761117;9.999419406620966;0.8334309559224861;0.015563236357431499;0.015564466257621418;0.7178093231402611;-0.013406035814076723;0.7180264381189588
50.56384;1.0443387221656246;0.833262177858926;0.7975863706870235;7.0699669030941265e-06;6.77308639318849e-06;1.0449216881139605;9.999417272610085;0.8334335440516463;0.015563233066329387;0.015564438784319701;0.7178092126707207;-0.01340603657925006;0.7180257907217862
50.57384;1.0443416036547055;0.8332607802616088;0.7975850593926496;7.070758997543424e-06;6.77359010369388e-06;1.0449205587781527;9.999415845218687;0.8334361189329416;0.015563228320711334;0.015564407396320524;0.7178090613936475;-0.013406037302201293;0.718025057729777
50.58384;1.0443445233464805;0.8332592843631055;0.7975837474893079;7.071534536423724e-06;6.774109978358909e-06;1.044919488535606;9.99941521257378;0.8334386818770977;0.01556322215343718;0.015564372172352665;0.7178088714754365;-0.013406037979671789;0.7180242413795715
