time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.59384;1.0443474751074944;0.8332576928404002;0.7975824436740897;7.072291298831134e-06;6.77464492791671e-06;1.0449184758854608;9.99941547557558;0.8334412342273556;0.015563214596224192;0.015564333185353121;0.7178086468495484;-0.013406038608954366;0.718023345280435
50.60384;1.0443504531397696;0.8332560085484101;0.7975811559837489;7.073026769387113e-06;6.775193723592214e-06;1.0449175188218849;9.999416731937485;0.8334437754149552;0.015563205664444498;0.015564290499397684;0.7178083922843395;-0.0134060391880285;0.7180223741179935
50.61384;1.0443534531153842;0.8332542344747337;0.7975798922006112;7.0737384578509e-06;6.77575533770483e-06;1.0449166166202746;9.999419065582059;0.8334463017999005;0.015563195362518552;0.015564244193828944;0.7178081120115796;-0.013406039715211248;0.7180213328117729
50.62384;1.0443564727672783;0.8332523740647334;0.7975786602293231;7.0744243058652195e-06;6.776328791079996e-06;1.0449157705096288;9.999422548018508;0.833448806713252;0.015563183695148156;0.0155641943779168;0.7178078093601585;-0.013406040188814656;0.718020226253651
50.63384;1.0443595107741455;0.8332504312565184;0.7975774681960882;7.075082999925364e-06;6.776912994970712e-06;1.0449149818667791;9.999427244338767;0.8334512820023796;0.015563170668738949;0.015564141186461936;0.7178074871013923;-0.013406040607125018;0.7180190592521216
50.64384;1.0443625653729014;0.8332484104317518;0.7975763238939639;7.0757141608171034e-06;6.777507026867302e-06;1.0449142501758735;9.999433224451039;0.8334537199939792;0.015563156293347584;0.015564084769326369;0.717807147618141;-0.013406040968441835;0.7180178360247195
50.65384;1.0443656342352186;0.8332463169699184;0.7975752337338285;7.076318431142892e-06;6.7781104792914394e-06;1.0449135727163659;9.999440568834261;0.8334561144966662;0.015563140593448443;0.015564025277705429;0.7178067930030784;-0.013406041271219565;0.7180165598524025
50.66384;1.0443687147593887;0.8332441572486161;0.7975742024027118;7.076897361015516e-06;6.778723217919789e-06;1.0449129461478193;9.999449359195182;0.833458460866968;0.015563123611395736;0.015563962857152279;0.7178064251666555;-0.013406041514364985;0.7180152330270401
50.67384;1.044371803400644;0.8332419376646346;0.7975732333928258;7.077453129740111e-06;6.7793446641025595e-06;1.0449123675828413;9.999459661910507;0.8334607559428969;0.015563105388913015;0.015563897653779928;0.7178060455089472;-0.013406041697341794;0.7180138566706938
50.68384;1.0443748952129905;0.8332396636329381;0.7975723293093216;7.077988497403334e-06;6.779973391280737e-06;1.0449118333974572;9.999471515946704;0.8334629979805449;0.015563085934168587;0.015563829823221194;0.7178056546940436;-0.013406041819880187;0.7180124305226323
50.69384;1.0443779849430097;0.8332373389649912;0.7975714921231725;7.078506895348631e-06;6.780607240707289e-06;1.0449113383179656;9.99948493151132;0.8334651865473218;0.015563065209537583;0.015563759532866086;0.7178052533522201;-0.013406041881500913;0.7180109528771946
50.70384;1.0443810678790977;0.833234966264933;0.7975707237405743;7.079012275935061e-06;6.781243746428487e-06;1.0449108767871618;9.99949989190821;0.8334673227530062;0.015563043156612394;0.015563686957738994;0.7178048429000725;-0.013406041881488013;0.7180094208899177
50.71384;1.0443841397668787;0.8332325477994849;0.7975700264480341;7.079508887635039e-06;6.7818806920378176e-06;1.0449104455435918;9.999516355019628;0.8334694096984812;0.015563019717761438;0.015563612270726794;0.7178044255459186;-0.013406041819311848;0.7180078314089186
50.72384;1.0443871973339671;0.8332300848855448;0.797569403047431;7.080001054273572e-06;6.782516491842461e-06;1.044910045349105;9.999534264816827;0.8334714523156541;0.01556299483359538;0.015563535620779419;0.717803003185676;-0.013406041694732583;0.7180051822214568
50.73384;1.044390238549665;0.8332275765058864;0.7975688568308819;7.080492909758471e-06;6.783150294973522e-06;1.0449096801396416;9.99955356735002;0.8334734565767966;0.015562968447136494;0.015563457113387844;0.7178025757439855;-0.013406041507648507;0.7180034722366722
50.74384;1.044393261580683;0.8332250192139277;0.7975683919616761;7.0809882930516955e-06;6.783781904617385e-06;1.0449093552461812;9.999574212805973;0.8334754289699694;0.01556294052166954;0.015563376821233422;0.717802140747731;-0.013406041258225317;0.7180017028055644
50.75384;1.044396264207234;0.8332224081725518;0.7975680138391695;7.081490766613568e-06;6.7844116646635035e-06;1.04490907733095;9.999596152278565;0.833477375996747;0.015562911046561089;0.01556329480784714;0.7178016941674688;-0.013406040947236242;0.7179998765684424
50.76384;1.0443992439255143;0.8332197384419303;0.7975677284249919;7.082003530682167e-06;6.785040457326721e-06;1.0449088545503191;9.99961934570271;0.8334793029982803;0.01556288002296529;0.015563211138095136;0.7178012308086078;-0.013406040576289071;0.7179979969021296
50.77384;1.0444021974769668;0.8332170061184516;0.7975675412927467;7.0825293234672404e-06;6.7856696176856066e-06;1.0449086952271138;9.99964376592206;0.83348121294824;0.015562847449466503;0.015563125893347294;0.7178007443150334;-0.013406040147768425;0.7179960672877026
50.78384;1.044405120897247;0.8332142088066692;0.7975674571126181;7.083070457278841e-06;6.7863006704736395e-06;1.0449086067290316;9.99966939009181;0.833483105983995;0.015562813324625016;0.015563039186851587;0.7178002279744696;-0.013406039664777946;0.7179940909221628
50.79384;1.0444080104547524;0.8332113451639974;0.7975674792694276;7.083628888320465e-06;6.78693517321781e-06;1.0449085955729485;9.99969619431457;0.833484979909097;0.015562777660906357;0.015562951158146992;0.7177996762112374;-0.01340603913119895;0.7179920705392376
50.80384;1.0444108631656388;0.8332084140234216;0.7975676096151096;7.084206268568278e-06;6.787574681886872e-06;1.0449086678058443;9.999724154897219;0.8334868314639424;0.015562740496797107;0.015562861966060503;0.7177990852161308;-0.013406038551507864;0.7179900081867143
50.81384;1.044413677329473;0.8332054141297628;0.797567848609296;7.0848039994693944e-06;6.788220476632948e-06;1.0449088289204806;9.999753251495369;0.8334886572031409;0.01556270190076329;0.015562771785815435;0.7177984521386258;-0.013406037930524448;0.7179879052233386
50.82384;1.0444164532214777;0.8332023447341131;0.7975681961619298;7.08542322637383e-06;6.788873065335119e-06;1.0449090834575456;9.999783476203618;0.8334904533606405;0.01556266196900183;0.01556268080005823;0.7177977747340972;-0.013406037273309836;0.7179857624522101
50.83384;1.0444191927225315;0.8331992060104904;0.7975686525927796;7.086064690895437e-06;6.789532175315883e-06;1.044909435022783;9.999814839745556;0.8334922160252896;0.015562620815932038;0.015562589191236506;0.7177970517910629;-0.013406036584934593;0.7179835798854561
50.84384;1.0444218981016842;0.833195998923117;0.7975692187290709;7.086728619977625e-06;6.7901973535056506e-06;1.0449098863983342;9.99984735671842;0.8334939424972564;0.01556257855695348;0.015562497131781998;0.7177962824364801;-0.013406035870276554;0.7179813567016541
50.85384;1.044424571005637;0.8331927252839254;0.7975698950493406;7.087415035826567e-06;6.790868332080179e-06;1.0449104396256839;9.999881019931125;0.8334956323206957;0.015562535297998321;0.01556240477426211;0.7177954651340809;-0.013406035134034463;0.7179790917348978
50.86384;1.044427212175447;0.8331893882090813;0.797570680629553;7.0881242596516055e-06;6.791544941921415e-06;1.0449110967137487;9.999915791140756;0.8334972863748704;0.015562491130154881;0.015562312262382158;0.7177945980939756;-0.013406034380543446;0.717976783867015
50.87384;1.044429822093804;0.8331859927062474;0.7975715733007875;7.088856972939769e-06;6.79222699825351e-06;1.0449118597872682;9.999951609935124;0.8334989048942337;0.01556244611470749;0.015562219755695625;0.7177936799059675;-0.013406033613582353;0.7179744323262139
50.88384;1.0444324019179305;0.833182545853671;0.7975725708361587;7.089613986305308e-06;6.7929143792087635e-06;1.044912730056509;9.999988398281085;0.8335004869467459;0.015562400275275326;0.015562127425839829;0.7177927091470242;-0.013406032836730931;0.717972037282052
50.89384;1.0444349537505475;0.8331790561935133;0.7975736716110641;7.090396212709437e-06;6.793607091840573e-06;1.044913707643181;10.000026057168697;0.8335020319659727;0.015562353607338347;0.015562035421326255;0.7177916839814407;-0.013406032053751633;0.7179695999914137
50.90384;1.0444374807223884;0.833175533210424;0.7975748749513842;7.091204554841313e-06;6.794305035367142e-06;1.0449147928519222;10.000064476373627;0.8335035411271331;0.015562306086526262;0.015561943853393578;0.7177906027611868;-0.013406031268348998;0.7179671219641565
50.91384;1.044439987145708;0.8331719869060629;0.7975761814771268;7.092039619004434e-06;6.795007981982777e-06;1.0449159868314428;10.000103555222289;0.8335050172524343;0.015562257677378942;0.015561852818776997;0.7177894647210069;-0.013406030483868165;0.7179646044668667
50.92384;1.0444424778046544;0.8331684263421514;0.7975775924449735;7.092901813955042e-06;6.7957160167068385e-06;1.0449172914534466;10.000143209477766;0.833506463899777;0.015562208356432222;0.015561762426678215;0.7177882698167978;-0.013406029703377266;0.7179620487931039
50.93384;1.044444956962341;0.8331648578432629;0.79757910827666;7.093791572708058e-06;6.796429705544921e-06;1.0449187100347268;10.00018336713414;0.8335078842665589;0.015562158137013372;0.015561672810591448;0.717787018515052;-0.01340602892962801;0.7179594561206093
50.94384;1.0444474280260307;0.833161284123355;0.7975807274832172;7.094709019207649e-06;6.797149869940969e-06;1.0449202477440216;10.000223968008864;0.8335092803832057;0.015562107074463576;0.015561584114117387;0.7177857117574128;-0.01340602816470449;0.717956826959602
50.95384;1.0444498932259776;0.8331577043472821;0.7975824461637507;7.095653427803307e-06;6.7978774104072346e-06;1.044921909945717;10.000264958955041;0.8335106528002457;0.015562055255159968;0.015561496453326473;0.7177843500996494;-0.01340602740979084;0.7179541608491652
50.96384;1.044452352686549;0.833154115084125;0.7975842575926075;7.096623329127532e-06;6.798613241755524e-06;1.0449237002768375;10.000306286689693;0.8335120006988949;0.015562002787305317;0.015561409893194015;0.7177829331677238;-0.013406026665225229;0.7179514565399604
50.97384;1.0444548035666656;0.8331505119819244;0.7975861519844525;7.0976171229462464e-06;6.799358231909789e-06;1.0449256207274924;10.00034790063273;0.8335133227991363;0.01556194979712719;0.015561324455884753;0.71778146083515;-0.01340602593066226;0.717948712839958
50.98384;1.0444572407945165;0.8331468912675881;0.7975881165786397;7.098633285952789e-06;6.800113037700781e-06;1.0449276726969112;10.000389756190673;0.8335146189984487;0.015561896425758113;0.015561240136127993;0.7177799342048823;-0.013406025205422882;0.7179459295137174
50.99384;1.0444596586698613;0.8331432507180956;0.7975901360742405;7.0996701901633194e-06;6.80087787788204e-06;1.044929856992237;10.00043181023316;0.8335158914756892;0.015561842827392246;0.015561156906913362;0.7177783549889604;-0.013406024489084501;0.7179431074336841
51.00384;1.0444620507815086;0.8331395901429132;0.7975921939528006;7.100726230924666e-06;6.8016525048608e-06;1.0449321730440122;10.000474016506239;0.8335171440953499;0.015561789165291282;0.015561074711463167;0.7177767248484833;-0.01340602378184293;0.7179402484974741
51.01384;1.0444644083733177;0.8331359111094986;0.7975942741427581;7.1018000853677255e-06;6.80243630060906e-06;1.0449346182957224;10.00051632827035;0.8335183808282324;0.015561735604822017;0.015560993451883599;0.7177750458243389;-0.01340602308430948;0.7179373560543323
51.02384;1.0444667195269608;0.8331322168672486;0.7975963617102154;7.102890528684674e-06;6.803228241519125e-06;1.0449371873434037;10.00055870669937;0.8335196048757413;0.015561682313670009;0.01556091299723065;0.7177733208291469;-0.013406022397008449;0.7179344349093837
51.03384;1.0444689699956122;0.8331285127420687;0.797598443040154;7.103996069937589e-06;6.804026885341603e-06;1.044939870913233;10.000601124131903;0.8335208186020351;0.015561629466599725;0.015560833200210596;0.7177715530197852;-0.013406021719992074;0.7179314899244343
51.04384;1.044471144336508;0.8331244565408217;0.797600171956945;8.211973814357277e-06;7.864570176118452e-06;1.0449426563186999;10.000643553669816;0.8335220233243873;0.015561577237819606;0.015560753907586392;0.717769744805558;-0.013406021052885587;0.7179285247708308
51.05384;1.044473226861922;0.8331207522782579;0.7976022048526661;8.213104208061956e-06;7.865377814988857e-06;1.044945530068435;10.000685950874946;0.8335232189157953;0.015561525784581318;0.015560674973542606;0.7177678981214661;-0.013406020395220158;0.7179255426613822
51.06384;1.0444752033643165;0.8331170571048127;0.7976041964938362;8.214244816433029e-06;7.866188606961868e-06;1.0449484806268523;10.000728244576843;0.833524403817394;0.015561475245215738;0.015560596271214044;0.7177660156975927;-0.013406019746450972;0.7179225479397493
51.07384;1.0444770630848392;0.8331133771468501;0.7976061365129073;8.215395035952775e-06;7.867002015844602e-06;1.044951499410509;10.00077034827684;0.8335255754768692;0.015561425754065437;0.015560517696328501;0.7177641012347644;-0.013406019105665724;0.7179195462948555
51.08384;1.0444787996316576;0.8331097193215287;0.797608016417347;8.21655478779661e-06;7.867817527338148e-06;1.04495458102613;10.000812180746316;0.8335267304817733;0.015561377452835586;0.015560439165343902;0.7177621584810319;-0.013406018471722389;0.7179165435258905
51.09384;1.044480410119837;0.8331060909140204;0.7976098298306278;8.217724227630767e-06;7.868634714547224e-06;1.0449577235117766;10.0008536745553;0.8335278641300011;0.015561330487679957;0.0155603606082294;0.7177601909996857;-0.013406017843862642;0.717913544153102
51.10384;1.0444818923726467;0.8331024985752296;0.7976115730734694;8.218903652875505e-06;7.869453153287391e-06;1.0449609270151143;10.000894769408808;0.8335289705026823;0.015561284997923764;0.015560281963863422;0.7177582021843598;-0.01340601722206979;0.7179105506016548
51.11384;1.0444832428947843;0.8330989478461339;0.7976132459585732;8.220093351577502e-06;7.870272360542976e-06;1.0449641910021754;10.000935400938367;0.8335300436745208;0.015561241107272082;0.015560203180273532;0.717756194960155;-0.0134060166068763;0.7179075636208524
51.12384;1.0444844579423835;0.8330954425335374;0.7976148507978165;8.221293355554785e-06;7.871091842623812e-06;1.044967512436227;10.000975491542487;0.8335310787517832;0.015561198922564105;0.01556012421812092;0.7177541722387825;-0.013406015998898931;0.7179045839820356
51.13384;1.0444855350697233;0.8330919842106332;0.7976163901443081;8.222503250262179e-06;7.871911090862944e-06;1.0449708860125584;10.001014947325823;0.8335320719847592;0.015561158532750637;0.015560045059782663;0.7177521377831141;-0.01340601539848523;0.7179016137729717
51.14384;1.0444864731592503;0.8330885731987072;0.7976178656644629;8.22372208865011e-06;7.872729733731622e-06;1.0449743054111735;10.00105366225752;0.8335330207566387;0.015561120003919003;0.01555996571390663;0.7177500961432896;-0.013406014805665884;0.7178986559471666
51.15384;1.0444872727184733;0.8330852097854422;0.7976192787914242;8.224948478221913e-06;7.873547877706221e-06;1.0449777644579383;10.001091525053134;0.8335339237053107;0.015561083378477657;0.015559886211425624;0.7177480519923521;-0.013406014220276133;0.7178957132552315
51.16384;1.044487936655211;0.8330818941885109;0.7976206319181931;8.226180731776073e-06;7.874366089858545e-06;1.0449812579666509;10.001128425330595;0.8335347809435568;0.015561048681054453;0.015559806602306665;0.717746010005689;-0.013406013642077214;0.7178927882096574
51.17384;1.0444884699910728;0.8330786258293608;0.7976219288059837;8.22741679673334e-06;7.875184937651986e-06;1.0449847819553235;10.001164260079603;0.833535594336812;0.0155610159224361;0.015559726953010479;0.7177439749995368;-0.013406013070824455;0.7178898833591117
51.18384;1.0444888793648712;0.8330754029782905;0.7976231742254649;8.228654041787212e-06;7.876004614016328e-06;1.0449883324311864;10.001198942011948;0.8335363674566015;0.01556098508897142;0.01555964735117172;0.7177419518104652;-0.013406012506160695;0.7178870007248432
51.19384;1.0444891736040314;0.8330722234649108;0.7976243735751015;8.229889292646423e-06;7.876824785547406e-06;1.0449919033575932;10.001232406621941;0.8335371051029192;0.015560956122217261;0.015559567919496727;0.7177399453497454;-0.013406011947441074;0.717884141520062
51.20384;1.0444893640481947;0.833069086035053;0.7976255324019945;8.231119233896392e-06;7.877644550779041e-06;1.0449954861979447;10.001264614071262;0.833537812672235;0.015560928917287104;0.015559488811400207;0.7177379606806754;-0.013406011393786494;0.7178813068858991
51.21384;1.0444894630761978;0.8330659913324773;0.7976266554681934;8.232340914033406e-06;7.878462400460325e-06;1.0449990719822058;10.001295542887503;0.8335384955289044;0.01556090334397354;0.015559410187304086;0.7177360027254925;-0.013406010844442142;0.717878498156296
51.22384;1.0444894815979744;0.8330629418285878;0.7976277464504553;8.233551915615836e-06;7.879275958140154e-06;1.0450026539235067;10.001325176952603;0.8335391581840185;0.015560879266920376;0.015559332203739307;0.7177340757353092;-0.013406010299274683;0.7178757160198261
51.23384;1.0444894274857377;0.8330599408886206;0.7976288089802717;8.234750160109396e-06;7.880081855109641e-06;1.0450062280774552;10.001353498069147;0.8335398036398021;0.01556085656136338;0.01555925501507341;0.7177321828226364;-0.013406009758959161;0.7178729599299032
51.24384;1.0444893060234663;0.8330569920564861;0.7976298473280913;8.235933873027162e-06;7.880876346785553e-06;1.0450097919348116;10.001380486709674;0.8335404332454475;0.015560835124331882;0.015559178767606185;0.7177303259743134;-0.013406009224560965;0.7178702285064492
51.25384;1.0444891218116827;0.833054099085603;0.7976308657750089;8.237101813972508e-06;7.881656279420476e-06;1.0450133428560882;10.001406121660462;0.8335410465690574;0.015560814870548488;0.015559103582457408;0.7177285059396792;-0.013406008696912728;0.7178675205305324
51.26384;1.0444888802960062;0.8330512665042129;0.7976318680199318;8.2382533792568e-06;7.882419572265132e-06;1.0450168774762925;10.00143037753518;0.833541641296947;0.015560795727823788;0.015559029536702535;0.7177267214419096;-0.013406008176267989;0.7178648358083424
51.27384;1.044488587528316;0.8330485002696848;0.7976328575670881;8.239388508231713e-06;7.88316508216441e-06;1.0450203919128582;10.001453219657165;0.8335422134864435;0.015560777648192681;0.015558956653952453;0.717724969455158;-0.01340600766226074;0.7178621750308419
51.28384;1.0444882492134189;0.8330458077856236;0.7976338384501458;8.24050759226061e-06;7.883892227686665e-06;1.0450238825199847;10.001474600521009;0.8335427581843953;0.015560760617539872;0.015558884912565159;0.7177232474433061;-0.013406007154164715;0.717859539159447
51.29384;1.0444878708063445;0.8330431970619108;0.7976348151832611;8.241611314828946e-06;7.88460061147545e-06;1.0450273469659457;10.001494470946557;0.8335432704873231;0.01556074464676738;0.015558814275235087;0.7177215554782301;-0.013406006651324357;0.7178569296019711
51.30384;1.0444874580426664;0.8330406761769724;0.7976357918575441;8.242700212166173e-06;7.885289727210051e-06;1.045030784417832;10.00151279764656;0.8335437461172153;0.015560729755185484;0.015558744726480065;0.7177198966816559;-0.013406006153402606;0.7178543486581397
51.31384;1.0444870168186393;0.8330382538521809;0.7976367713796859;8.243774216530721e-06;7.885958877835985e-06;1.04503419337176;10.001529564093548;0.8335441809830988;0.01556071596375685;0.015558676290962345;0.717718276214778;-0.01340600566042265;0.7178517994225021
51.32384;1.0444865528361738;0.8330359393935423;0.7976377552061351;8.244832583059053e-06;7.886607193124856e-06;1.0450375685663773;10.0015447617451;0.8335445713892546;0.015560703290215035;0.015558609018507825;0.7177166996352228;-0.013406005172728882;0.7178492855182412
51.33384;1.044486071647512;0.8330337412320215;0.7976387433816032;8.245874057139527e-06;7.887233584393728e-06;1.0450409001402037;10.00155839058024;0.8335449148673099;0.015560691740374184;0.015558542956025915;0.7177151718777097;-0.013406004690715437;0.7178468108004249
51.34384;1.0444855794910377;0.8330316662372821;0.7976397351624642;8.246896824676073e-06;7.887836769906551e-06;1.0450441750301602;10.001570459722787;0.8335452096768019;0.015560681314090797;0.015558478135764109;0.717713697305821;-0.013406004214413743;0.7178443789571348
51.35384;1.0444850841242581;0.8330297203040316;0.7976407294930866;8.24789832904322e-06;7.888415354952616e-06;1.045047378375342;10.001580980769136;0.8335454537551221;0.015560672013588647;0.015558414569467719;0.7177122799488844;-0.01340600374339363;0.7178419931366817
51.36384;1.0444845941699454;0.8330279085896616;0.7976417245029452;8.248875655988018e-06;7.88896773064756e-06;1.0450504947406731;10.001589961009218;0.8335456447334757;0.015560663829911477;0.015558352235184592;0.7177109233863733;-0.013406003277085196;0.7178396551690515
51.37384;1.0444841172337398;0.8330262348138585;0.7976427172746675;8.249826323211621e-06;7.889491965258677e-06;1.0450535098004308;10.001597394367492;0.8335457802834554;0.015560656726769258;0.01555829108504609;0.717709630436455;-0.013406002815080446;0.7178373646515787
51.38384;1.0444836584247514;0.8330247002922698;0.7976437046530288;8.250748588805455e-06;7.889986102879598e-06;1.0450564111665197;10.001603252939317;0.8335458581335323;0.015560650642225875;0.01555823107850301;0.717708402959501;-0.013406002357207602;0.7178351190135254
51.39384;1.0444832205632897;0.8330233037117867;0.7976446839559959;8.251641162767531e-06;7.890448585980291e-06;1.0450591874722872;10.001607490155378;0.8335458760542027;0.01556064549608193;0.01555817220387928;0.7177072420541899;-0.013406001903659499;0.7178329137842377
51.40384;1.0444828059288163;0.8330220421255257;0.7976456530369854;8.252502576403711e-06;7.890878246898553e-06;1.0450618273583367;10.001610051960533;0.8335458317745282;0.015560641188284005;0.015558114479488745;0.7177061484434527;-0.013406001455045882;0.7178307424664228
51.41384;1.0444824173182585;0.833020912129445;0.797646610170773;8.25333065522482e-06;7.891274047650866e-06;1.0450643197398461;10.001610886514845;0.8335457230635078;0.015560637601245732;0.015558057943784873;0.7177051229040412;-0.013406001012070465;0.7178285974839596
51.42384;1.044482056985232;0.833019909533419;0.7976475534800969;8.254122582086877e-06;7.891634961488475e-06;1.045066655039769;10.001609954058631;0.8335455481366081;0.01556063462013068;0.015558002637640126;0.71770416650466;-0.01340600057526979;0.7178264718654631
51.43384;1.0444817255948373;0.8330190283368609;0.7976484798716573;8.25487507739682e-06;7.891960143723785e-06;1.0450688268861243;10.001607236208233;0.8335453059095308;0.015560632150985158;0.015557948593274543;0.717703280428983;-0.013406000144997321;0.7178243598550483
51.44384;1.044481422647542;0.8330182611015724;0.79764938469345;8.25558441854754e-06;7.892249264942173e-06;1.045070833461437;10.001602732203477;0.8335449959222933;0.015560630128607303;0.015557895834120431;0.717702465825412;-0.013405999721372816;0.7178222565016497
51.45384;1.044481146900748;0.8330176000637014;0.7976502623074292;8.256247047745613e-06;7.89250259390851e-06;1.0450726773013232;10.00159644240009;0.833544617888859;0.015560628527145315;0.015557844384449364;0.7177017235368882;-0.013405999304431208;0.7178201570848747
51.46384;1.044480896165918;0.8330170375415945;0.7976511069111295;8.256860480429701e-06;7.892720936560111e-06;1.0450743632983435;10.001588360514692;0.8335441709186644;0.01556062735815882;0.015557794286084224;0.7177010535600286;-0.013405998894508622;0.7178180567067003
51.47384;1.0444806673223896;0.8330165662274636;0.7976519132391732;8.2574232921644e-06;7.892905752886244e-06;1.045075896269621;10.001578480933828;0.833543653042232;0.0155606266463498;0.015557745597896733;0.7177004548785724;-0.013405998492433796;0.7178159505298896
51.48384;1.0444804567230657;0.8330161801380895;0.7976526764668668;8.25793447372978e-06;7.893059083294877e-06;1.0450772798048569;10.001566803777866;0.8335430615664926;0.015560626404276504;0.015557698374526323;0.717699925736199;-0.01340599809946701;0.717813834765934
51.49384;1.0444802606293535;0.8330158755644488;0.7976533916171755;8.258393085005145e-06;7.893182972280633e-06;1.0450785166373175;10.001553331297346;0.833542393807279;0.01556062662145371;0.015557652653663556;0.7176994641754972;-0.013405997717104625;0.7178117075703512
51.50384;1.044480075751872;0.8330156508389279;0.7976540537862529;8.258798149872576e-06;7.893278858860484e-06;1.0450796096754957;10.001538061926896;0.8335416473304927;0.015560627267203935;0.01555760846410718;0.7176990685093068;-0.013405997346793612;0.7178095691978932
51.51384;1.0444798995351776;0.83301550477392;0.7976546592813427;8.259148633876278e-06;7.893347588533176e-06;1.045080562850628;10.001520984993087;0.8335408196827163;0.015560628301150218;0.015557565833422972;0.7176987368374566;-0.013405996989711929;0.7178074213544021
51.52384;1.0444797301049662;0.8330154351061958;0.7976552067513203;8.259443482159323e-06;7.893389847086928e-06;1.0450813812001907;10.00150208124581;0.8335399083125754;0.015560629682206463;0.015557524782432147;0.7176984661383342;-0.013405996646768116;0.7178052659337484
51.53384;1.0444795665103066;0.8330154383283526;0.7976556970311304;8.259681602055584e-06;7.893406266898785e-06;1.045082070364733;10.001481328621622;0.8335389111346796;0.015560631369999705;0.015557485324672118;0.7176982524908241;-0.013405996318801575;0.7178031039567133
51.54384;1.0444794088934803;0.833015510630496;0.7976561313855073;8.25986194039376e-06;7.893397065801258e-06;1.045082636136052;10.001458703589023;0.8335378271897749;0.015560633328905985;0.015557447469347077;0.7176980920113466;-0.013405996006686524;0.7178009356315027
51.55384;1.044479258184218;0.8330156488344258;0.7976565105358778;8.259983747650322e-06;7.89336168825084e-06;1.0450830841163843;10.001434180430286;0.8335366565957479;0.015560635537018006;0.015557411211051109;0.7176979812478005;-0.013405995711219986;0.7177987611494066
51.56384;1.0444791151505683;0.833015851021676;0.7976568351584663;8.26004676704462e-06;7.893298963573008e-06;1.0450834197831087;10.001407735090739;0.8335353998243189;0.01556063798098304;0.01555737652510511;0.7176979173290995;-0.013405995433048766;0.7177965810596463
51.57384;1.044478978958623;0.8330161166178044;0.7976571055997738;8.260051191425175e-06;7.893207659037573e-06;1.0450836493470206;10.001379351708621;0.8335340566773968;0.015560640639989352;0.015557343381508514;0.71769789820046;-0.013405995172671152;0.7177943960460925
51.58384;1.0444788468421558;0.8330164455664939;0.7976573213595043;8.25999751898853e-06;7.89308666224259e-06;1.0450837800328563;10.001349032022006;0.8335326260508391;0.015560643484017247;0.015557311753271926;0.717697922416905;-0.01340599493032302;0.7177922069982423
51.59384;1.0444787155419064;0.833016837483048;0.797657481784071;8.25988637792848e-06;7.892934664089838e-06;1.045083819106829;10.001316805055401;0.8335311072786369;0.01556064648650648;0.015557281612266119;0.717697988561142;-0.013405994705684628;0.7177900160448805
51.60384;1.0444785827426526;0.8330172917127923;0.7976575867436762;8.259718350920787e-06;7.892750016253336e-06;1.0450837731758695;10.001282730652655;0.8335295013452801;0.01556064963325905;0.015557252930009148;0.7176980945832454;-0.01340599449768046;0.7177878279345646
51.61384;1.0444784472586606;0.8330178075821283;0.797657636817827;8.25949399555345e-06;7.892531021882502e-06;1.0450836481254315;10.001246896364314;0.8335278105967141;0.015560652925437183;0.01555722568132192;0.717698237455639;-0.013405994304742883;0.717785650465713
51.62384;1.0444783090911347;0.8330183839966089;0.7976576335879967;8.259214181177837e-06;7.892276393571048e-06;1.0450834489583738;10.001209413747404;0.8335260381498005;0.015560656378432533;0.015557199843265484;0.7176984138986122;-0.013405994125313207;0.7177834934579017
51.63384;1.0444781701326111;0.8330190188817568;0.7976575797007163;8.25888045826596e-06;7.891985612978187e-06;1.0450831797714428;10.001170420786986;0.8335241878826686;0.015560660010094292;0.01555717539323275;0.7176986214029;-0.01340599395811666;0.7177813669518722
51.64384;1.0444780343660196;0.8330197092471111;0.7976574787547653;8.258495146353323e-06;7.89165882974705e-06;1.0450828440106126;10.00113008463909;0.8335222645710026;0.015560663826125648;0.01555715231151999;0.7176988581461937;-0.01340599380220025;0.7177792801261942
51.65384;1.0444779070504677;0.8330204519445136;0.7976573350661799;8.258061196828683e-06;7.891296287364366e-06;1.0450824447139446;10.001088594848381;0.8335202738240284;0.015560667818741313;0.015557130593835462;0.7176991222662706;-0.013405993656934566;0.7177772414423411
51.66384;1.0444777940425125;0.8330212447091803;0.7976571527273923;8.257581794361994e-06;7.890897957639053e-06;1.0450819850394342;10.001046149353115;0.8335182217302189;0.015560671974297642;0.015557110259578455;0.7176994112004392;-0.013405993522084235;0.7177752586709132
51.67384;1.044477701619802;0.8330220869653344;0.7976569345378721;8.257059842627868e-06;7.890463656801316e-06;1.0450814689503127;10.001002940699827;0.8335161138711429;0.015560676277995622;0.015557091335685658;0.717699720884866;-0.013405993397805323;0.7177733384766488
51.68384;1.0444776352418146;0.8330229801123672;0.7976566816700756;8.256497933027364e-06;7.889993181778146e-06;1.0450809011331983;10.00095914768213;0.8335139542370246;0.015560680712755324;0.015557073827946794;0.7177000454948451;-0.013405993284379383;0.7177714867269329
51.69384;1.0444775973427134;0.8330239268925924;0.7976563937777977;8.255898573081765e-06;7.889486231439692e-06;1.0450802857635675;10.000914937696365;0.8335117458054502;0.015560685249224675;0.015557057702287332;0.7177003782963017;-0.013405993181795013;0.7177697092625579
51.70384;1.0444775865880314;0.833024930076854;0.797656069382458;8.255264001522191e-06;7.88894228022276e-06;1.0450796247475314;10.000870480514587;0.8335094921689967;0.01556068983913634;0.015557042878375163;0.7177007124458099;-0.013405993089566727;0.717768012400057
51.71384;1.04447759907806;0.8330259918103686;0.7976557069730063;8.2545958425167e-06;7.888360636615094e-06;1.0450789167717214;10.000825956682348;0.8335071978383265;0.01556069443368771;0.015557029233655987;0.717701041224458;-0.013405993007082966;0.7177664031265546
51.72384;1.0444776297688643;0.8330271138993351;0.7976553062795455;8.253895058012894e-06;7.887740663959696e-06;1.045078158429062;10.000781547667904;0.8335048673540948;0.01556069901814892;0.015557016619262015;0.7177013582528625;-0.013405992934226939;0.7177648884989034
51.73384;1.044477672957837;0.8330282981125224;0.7976548683283086;8.253162312993574e-06;7.887081855765854e-06;1.0450773470055543;10.000737417667445;0.8335025042489919;0.015560703634263163;0.015557004874047221;0.7177016574398849;-0.013405992871470677;0.7177634746101944
51.74384;1.04447772295023;0.8330295456171921;0.7976543948392512;8.252398530548982e-06;7.886383634134004e-06;1.0450764823335612;10.000693695510364;0.8335001101962498;0.01556070837659582;0.015556993828845744;0.7177019325726189;-0.013405992819266034;0.7177621660159784
51.75384;1.0444777757953256;0.8330308555426735;0.797653888522681;8.251605029854663e-06;7.885645119513541e-06;1.0450755667323859;10.00065046485545;0.8334976849460274;0.015560713367457173;0.015556983317947054;0.7177021774092317;-0.013405992777500996;0.717760965710093
51.76384;1.044477830565479;0.833032224189907;0.797653353424379;8.250783098895726e-06;7.884865200367406e-06;1.0450746048998523;10.000607771995513;0.833495227324075;0.015560718728910709;0.015556973199196798;0.7177023867406603;-0.013405992745583595;0.7177598759320014
51.77384;1.044477889017343;0.8330336458007508;0.7976527944819556;8.249933513655803e-06;7.884042918253213e-06;1.045073604009802;10.000565642629006;0.8334927368509149;0.015560724570640247;0.015556963365670988;0.717702557501429;-0.013405992722965759;0.7177588991367628
51.78384;1.0444779537366995;0.8330351139742972;0.7976522174987456;8.24905647177757e-06;7.883177930393076e-06;1.0450725731890762;10.00052409290125;0.8334902146374351;0.01556073098932395;0.015556953749874125;0.7177026886966316;-0.013405992709501496;0.717758037922751
51.79384;1.0444780263820783;0.8330366228018807;0.7976516295192337;8.248151867119084e-06;7.88227073910756e-06;1.0450715229231289;10.000483128666879;0.8334876624597759;0.01556073806674372;0.015556944317216768;0.7177027801243766;-0.013405992705393822;0.7177572944391387
51.80384;1.0444781083803722;0.8330381675143885;0.7976510385430482;8.247219413291453e-06;7.881322505197255e-06;1.0450704641660895;10.00044273944714;0.8334850810237863;0.01556074587459876;0.015556935045483585;0.71770283086959;-0.013405992711111998;0.7177566699150932
51.81384;1.0444782026509678;0.8330397444836258;0.7976504527111954;8.246258521890849e-06;7.880334748735427e-06;1.0450694069773439;10.000402899769798;0.8334824691464613;0.015560754494153225;0.015556925923201466;0.7177028387423487;-0.013405992727296588;0.717756164220511
51.82384;1.0444783128517614;0.8330413509974157;0.7976498795298796;8.24526838605111e-06;7.879309271212325e-06;1.0450683602152315;10.000363576496964;0.8334798240942106;0.015560764034689985;0.01555691697703762;0.7177028010693921;-0.013405992754332996;0.7177557759055626
51.83384;1.0444784413385146;0.8330429855413767;0.7976493252943654;8.244248490786525e-06;7.878248063294064e-06;1.0450673324762447;10.000324735673539;0.8334771429386825;0.015560774636013405;0.015556908286146141;0.7177027159772741;-0.01340599279193429;0.7177555027937554
51.84384;1.0444785893724535;0.8330446477182071;0.7976487943594778;8.243199117811241e-06;7.877152931836568e-06;1.045066332703482;10.000286352007384;0.8334744246939876;0.015560786458473436;0.015556899966174613;0.7177025833583298;-0.013405992839274936;0.7177553423929933
51.85384;1.0444787587457118;0.8330463373508115;0.7976482886093913;8.242121339707144e-06;7.876025092769058e-06;1.0450653695260521;10.000248412586286;0.8334716710662804;0.015560799669577774;0.01555689215075801;0.7177024052786525;-0.013405992895579567;0.7177552920815348
51.86384;1.0444789522689393;0.8330480538469007;0.7976478078811757;8.241016821529016e-06;7.87486514439291e-06;1.0450644494349643;10.000210901659557;0.8334688848037283;0.015560814438533927;0.015556884987253442;0.7177021854559228;-0.013405992960780284;0.7177553492259311
51.87384;1.0444791732860033;0.8330497958414496;0.7976473507349318;8.239887802868371e-06;7.873673419159594e-06;1.045063575414187;10.000173778153385;0.8334660681880687;0.015560830934138944;0.015556878639673258;0.7177019281196544;-0.013405993035898676;0.7177555110988242
51.88384;1.0444794250178688;0.833051561523475;0.7976469150904684;8.238736868783948e-06;7.872450304322976e-06;1.0450627473816534;10.000136965393487;0.8334632233874946;0.015560849307310966;0.01555687329076319;0.717701637345915;-0.013405993122988295;0.7177557749916625
51.89384;1.0444797099724992;0.8330533498499505;0.797646498885772;8.23756654292443e-06;7.871196345285848e-06;1.045061963363854;10.000100360523016;0.8334603536930977;0.015560869670732546;0.015556869132003902;0.7177013169003845;-0.013405993224807356;0.7177561384356038
51.90384;1.044480030014829;0.8330551608907256;0.7976461006066994;8.236379189622236e-06;7.869912334886495e-06;1.0450612201755918;10.000063858486811;0.833457464185972;0.015560892099806548;0.015556866339211058;0.7177009698041465;-0.01340599334439211;0.717756599003072
51.91384;1.0444803870125399;0.8330569949987344;0.7976457194224875;8.23517708672091e-06;7.868599424841728e-06;1.0450605135300195;10.000027369348835;0.8334545609450648;0.015560916645343823;0.015556865056417244;0.7177005980858508;-0.013405993484735862;0.7177571538331142
51.92384;1.0444807833358838;0.8330588519347013;0.7976453544420853;8.233962335874183e-06;7.867258974823175e-06;1.0450598378386224;9.999990816777963;0.8334516491106826;0.015560943342035193;0.015556865403219532;0.7177002033876767;-0.013405993648698164;0.7177577992431012
51.93384;1.0444812222217947;0.8330607306241161;0.797645003634265;8.2327366353261e-06;7.865892177227384e-06;1.0450591861496725;9.999954135621373;0.8334487314189543;0.015560972209827249;0.015556867488873433;0.7176997876616823;-0.013405993839026197;0.7177585309623609
51.94384;1.0444817078579836;0.8330626298364613;0.7976446638983862;8.231501176470614e-06;7.864499910086225e-06;1.0450585501794312;9.999917282529621;0.8334458084318526;0.01556100324830985;0.015556871414851523;0.7176993538185186;-0.013405994058423945;0.7177593449136257
51.95384;1.0444822448756081;0.8330645489090193;0.7976443322155055;8.230256788830431e-06;7.863082877701566e-06;1.045057920346767;9.999880246622705;0.8334428799930639;0.01556103643162181;0.01555687727360834;0.7176989063918618;-0.013405994309414623;0.7177602371446624
51.96384;1.0444828381805622;0.8330664875776103;0.797644006382796;8.229004049265845e-06;7.861641846045481e-06;1.045057286268838;9.999843048596096;0.8334399463110679;0.015561071713691033;0.01555688516059233;0.7176984510015422;-0.013405994593965803;0.7177612028272732
51.97384;1.044483493427667;0.8330684460236781;0.7976436844788579;8.227743256060168e-06;7.860178063568557e-06;1.0450566373616352;9.999805731788593;0.8334370079221184;0.015561109041620152;0.015556895187944324;0.717697993095526;-0.013405994913445116;0.7177622362183878
51.98384;1.0444842172005209;0.8330704257707766;0.7976433637376049;8.22647463658675e-06;7.858693600083167e-06;1.045055963203232;9.999768349379044;0.8334340655699022;0.015561148366769051;0.015556907470336473;0.7176975376677561;-0.01340599526900974;0.7177633316540816
51.99384;1.044485016899886;0.8330724293543492;0.7976430399494581;8.225198778734445e-06;7.857191114912998e-06;1.0450552540827818;9.999730951223325;0.8334311204476751;0.015561189646196204;0.015556922091429927;0.7176970897370102;-0.013405995661879534;0.7177644836902193
52.00384;1.0444859002885434;0.8330744590304329;0.7976427080005851;8.223916864014579e-06;7.85567327660873e-06;1.0450545011963215;9.999693578143116;0.8334281739791144;0.01556123283099527;0.015556939084130474;0.7176966547183458;-0.013405996093166153;0.7177656862932449
52.01384;1.044486874100275;0.8330765171369962;0.7976423635577666;8.222630523899795e-06;7.85414225693324e-06;1.0450536964206465;9.999656267190847;0.8334252277543436;0.015561277855864399;0.015556958438600806;0.7176962381691434;-0.013405996563575261;0.7177669327129796
52.02384;1.0444879428157388;0.8330786070884457;0.7976420043990332;8.221341332108756e-06;7.852599512800964e-06;1.045052832712403;9.999619059836432;0.833422284210481;0.015561324650119885;0.015556980129167758;0.7176958447947485;-0.013405997073353881;0.7177682165625887
52.03384;1.0444891093160562;0.8330807331978403;0.797641630237033;8.220050371797236e-06;7.851046045382869e-06;1.045051904973303;9.999582005947174;0.8334193463926827;0.015561373151920502;0.015557004131913663;0.7176954778450684;-0.013405997622197094;0.7177695329432316
52.04384;1.0444903762968782;0.8330829002440787;0.7976412420222747;8.218758424152126e-06;7.849482864566103e-06;1.0450509105310997;9.999545163257896;0.8334164163736827;0.015561423297590485;0.015557030416513863;0.7176951394168016;-0.01340599820896627;0.7177708787215782
52.05384;1.0444917458712033;0.8330851133762495;0.7976408411912844;8.217466361890437e-06;7.847911221869686e-06;1.0450498488984505;9.999508587688592;0.833413494253837;0.01556147500363533;0.015557058924534488;0.7176948306564518;-0.013405998831580748;0.717772252281846
52.06384;1.044493217616834;0.8330873778489529;0.7976404287093825;8.216175157253021e-06;7.846332470056886e-06;1.0450487210520027;9.999472318284226;0.8334105788232653;0.015561528168037886;0.015557089556748392;0.7176945518212838;-0.013405999487196825;0.7177736530093715
52.07384;1.0444947872314436;0.8330896988098883;0.7976400045999342;8.214885751526796e-06;7.8447475620716e-06;1.045047529007803;9.999436379234053;0.8334076689809973;0.015561582679834365;0.015557122184924829;0.7176943029191988;-0.013406000172588962;0.7177750803270231
52.08384;1.0444964466216167;0.8330920810600267;0.7976395684302028;8.213599053184399e-06;7.843156759485497e-06;1.045046275981277;9.999400801449582;0.833404764272395;0.015561638421234656;0.015557156673678565;0.7176940842938367;-0.01340600088457918;0.7177765325206258
52.09384;1.0444981853089008;0.8330945280472591;0.7976391210172147;8.212316072476533e-06;7.841560109648298e-06;1.0450449664446833;9.999365636913824;0.8334018644420992;0.015561695269853092;0.015557192887871113;0.7176938963049192;-0.01340600162025565;0.717778006232423
52.10384;1.0444999927978613;0.8330970414946315;0.7976386665631408;8.211038188019402e-06;7.839958072226274e-06;1.0450436058022738;9.999330956114495;0.8333989694934821;0.015561753106719109;0.015557230691360084;0.717693738681591;-0.013406002376966986;0.7177794968169348
52.11384;1.0445018601459441;0.8330996224832139;0.7976382132732821;8.209767177744884e-06;7.838351543561485e-06;1.0450421998442256;9.999296841065057;0.8333960808098887;0.015561811818580011;0.015557269954078629;0.7176936103340491;-0.013406003152202603;0.7177809988845592
52.12384;1.0445037789223983;0.8331022716145198;0.7976377718877913;8.208504868571938e-06;7.836741496152303e-06;1.045040753828791;9.999263382613885;0.8333932024138097;0.015561871292634142;0.015557310556936585;0.7176935098902775;-0.013406003943458028;0.7177825072504196
52.13384;1.0445057390290495;0.8331049879892998;0.7976373532125027;8.207252954662024e-06;7.83512862939404e-06;1.0450392718924804;9.999230681139025;0.8333903413490603;0.015561931416679154;0.015557352386741745;0.7176934368390803;-0.013406004748243135;0.7177840181442696
52.14384;1.0445077284427386;0.833107769205046;0.7976369665688744;8.206013269518072e-06;7.83351328227715e-06;1.045037757205205;9.999198842173648;0.8333875067876018;0.015561992081429476;0.01555739534258643;0.7176933922877279;-0.013406005564190786;0.7177855293368084
52.15384;1.0445097351535777;0.8331106125572902;0.7976366197650463;8.204788108735088e-06;7.831895688378072e-06;1.0450362121215488;9.999167967212804;0.8333847082123044;0.015562053176363484;0.01555743935167929;0.7176933785831018;-0.013406006389093854;0.7177870393066582
52.16384;1.0445117490354956;0.8331135159141851;0.7976363188669631;8.203580114878195e-06;7.830276229999984e-06;1.0450346386820613;9.999138149386008;0.8333819537214238;0.01556211458077372;0.015557484367333512;0.717693398232611;-0.013406007220929264;0.7177885467819938
52.17384;1.0445137617481532;0.8331164771786104;0.7976360672946872;8.2023917207822e-06;7.828655554382002e-06;1.0450330399741314;9.999109474220969;0.8333792498268598;0.01556217614845028;0.01555753034776127;0.7176934529108165;-0.013406008057910687;0.7177900505639747
52.18384;1.0445157649230923;0.8331194929411677;0.7976358655152154;8.201224646188392e-06;7.827034661461589e-06;1.0450314211615612;9.999082024776648;0.8333766027530934;0.015562237694613025;0.015557577242055205;0.7176935431662013;-0.013406008898398165;0.7177915487509356
52.19384;1.0445177487013337;0.8331225579196367;0.7976357118354107;8.200079808585224e-06;7.825414959443408e-06;1.0450297888851934;9.999055885667978;0.8333740191403641;0.01556229899642223;0.015557624998631357;0.7176936687445387;-0.013406009740727332;0.7177930377749434
52.20384;1.044519701605888;0.8331256656404015;0.7976356036865103;8.198957616357093e-06;7.823798307476474e-06;1.0450281497974516;9.999031133041969;0.8333715052124042;0.015562359805639992;0.015557673572267524;0.7176938286907104;-0.013406010583173126;0.7177945122154312
52.21384;1.0445216107310813;0.8331288094020403;0.7976355384926119;8.19785837374875e-06;7.822186752761871e-06;1.0450265103315166;9.999007816643964;0.8333690655020526;0.015562419876435524;0.015557722911782725;0.7176940212457192;-0.013406011423877881;0.7177959656244404
52.22384;1.0445234620539983;0.833131982747073;0.7976355139027399;8.196782461626778e-06;7.820581836969112e-06;1.0450248773692987;9.998985950191589;0.8333667019442091;0.01556247899126171;0.015557772945936752;0.7176942444786413;-0.01340601226061604;0.7177973921345139
52.23384;1.0445252413495725;0.8331351794794128;0.7976355276123568;8.195730397923577e-06;7.818984161890717e-06;1.0450232575742826;9.998965517310102;0.8333644140385935;0.015562536958286629;0.015557823581294447;0.7176944970673216;-0.01340601309064847;0.7177987881134288
52.24384;1.044526934717303;0.8331383933223189;0.7976355771747545;8.194703028811473e-06;7.817393650554021e-06;1.0450216559531413;9.99894648674015;0.8333621999634993;0.015562593603813082;0.01555787471338127;0.7176947780409462;-0.013406013910862135;0.7178001526205682
52.25384;1.0445285280591314;0.8331416174485088;0.7976356602588743;8.193701685758803e-06;7.815810074859616e-06;1.0450200754000847;9.998928817661902;0.8333600571684464;0.015562648785486835;0.015557926238434053;0.7176950864671429;-0.01340601471794488;0.7178014860323587
52.26384;1.0445300065319176;0.8331448441962066;0.7976357751125629;8.192728118812582e-06;7.81423329949107e-06;1.0450185166932524;9.99891245311787;0.8333579822828499;0.015562702399374715;0.015557978042741585;0.7176954214788744;-0.013406015508386736;0.7178027881464316
52.27384;1.044531355036167;0.8331480651671423;0.7976359207269567;8.191784204738329e-06;7.812663237901493e-06;1.04501697861622;9.998897320584895;0.8333559719281262;0.015562754361891822;0.015558029979186904;0.7176957813513596;-0.013406016278737833;0.7178040578391645
52.28384;1.0445325598146005;0.8331512720801232;0.7976360961926727;8.190871654834836e-06;7.81109992019494e-06;1.0450154585607476;9.998883341212444;0.8333540244570006;0.015562804596285883;0.015558081863870286;0.7176961623831661;-0.013406017026182201;0.7178052942531691
52.29384;1.0445336102636689;0.8331544579365632;0.7976362996550251;8.189992152493031e-06;7.809543647890791e-06;1.045013952941519;9.99887043506192;0.8333521406107487;0.015562853047057235;0.015558133498615444;0.7176965589218893;-0.01340601774872943;0.7178064976703687
52.30384;1.0445345000341073;0.8331576175057668;0.7976365284537122;8.189147697598535e-06;7.807994912390393e-06;1.0450124574787338;9.998858523580324;0.833350322849826;0.01556289969361373;0.015558184696968697;0.7176969640792131;-0.013406018444930275;0.7178076690853131
52.31384;1.0445352268969932;0.8331607468530511;0.7976367800849752;8.188340390086836e-06;7.806454206697706e-06;1.0450109677430113;9.998847533673601;0.8333485745500826;0.015562944534761324;0.015558235295430486;0.717697370659301;-0.01340601911357702;0.7178088092673145
52.32384;1.0445357914939797;0.8331638421256661;0.7976370519974284;8.187571883334033e-06;7.804922099544542e-06;1.0450094792112419;9.998837402780875;0.8333468989773578;0.015562987573556243;0.015558285152759256;0.7176977719560124;-0.013406019753589096;0.717809918395875
52.33384;1.044536195849447;0.8331668985442924;0.7976373403816561;8.18684324028477e-06;7.803399521308223e-06;1.0450079866742148;9.99882808334565;0.8333452983425483;0.015563028823865968;0.015558334144791264;0.7176981619113796;-0.013406020364196724;0.71781099619052
52.34384;1.0445364419430012;0.8331699106872764;0.7976376398663748;8.186155081107186e-06;7.801887727912678e-06;1.0450064843078142;9.998819540806547;0.8333437737538019;0.015563068301843471;0.01555838215921796;0.7176985348655202;-0.013406020945228535;0.7178120420712302
52.35384;1.0445365307769034;0.8331728737200534;0.7976379444559027;8.185507796835382e-06;7.800387884200399e-06;1.0450049670428325;9.9988117471453;0.833342325721463;0.015563106001435296;0.015558429097870462;0.7176988855871064;-0.013406021497049635;0.7178130553783786
52.36384;1.0445364628367106;0.8331757841151555;0.797638248313261;8.184901791475205e-06;7.798900816991103e-06;1.0450034312034873;9.998804676431787;0.8333409549337063;0.015563141897678831;0.015558474879956234;0.7176992097789233;-0.01340602202022368;0.717814035717027
52.37384;1.044536239370541;0.8331786392619808;0.7976385461157794;8.184337556845626e-06;7.797426983259009e-06;1.0450018730211534;9.998798302294208;0.8333396629417342;0.015563175958083882;0.015558519440786987;0.7176995042683808;-0.013406022515345237;0.7178149835305101
52.38384;1.044535863253077;0.833181436976709;0.7976388334353794;8.183815669469146e-06;7.7959664952019e-06;1.045000287450883;9.998792596236605;0.8333384519311512;0.015563208125763091;0.015558562737290147;0.7176997663099095;-0.013406022983076676;0.7178159005629303
