time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.39384;1.0445353391822139;0.8331841755200599;0.7976391067106166;8.183336803162421e-06;7.79451936521058e-06;1.044998668919039;9.998787521192645;0.8333373241139819;0.015563238307307782;0.015558604755769295;0.7176999928509188;-0.013406023424192805;0.7178167892007443
52.40384;1.0445346731436351;0.8331868536248691;0.7976393629219719;8.182901481884655e-06;7.793085725251899e-06;1.0449970126383736;9.99878302764402;0.8333362816906373;0.015563266393708601;0.015558645509349935;0.7177001806614652;-0.01340602383957657;0.7178176510866823
52.41384;1.0445338710582899;0.8331894703955083;0.7976395998134693;8.182509625011264e-06;7.791665677334653e-06;1.0449953156010299;9.998779067820735;0.8333353267483562;0.015563292282964354;0.015558685026333773;0.71770032697723;-0.013406024230079389;0.7178184869273377
52.42384;1.0445329375903594;0.8331920251609468;0.7976398167310496;8.182160425377852e-06;7.790259071603422e-06;1.0449935770043342;9.998775608546294;0.8333344605125719;0.015563315871336227;0.0155587233437157;0.7177004299285681;-0.013406024596338103;0.7178192976219133
52.43384;1.0445318761353426;0.8331945169791487;0.7976400149628334;8.181852656865955e-06;7.78886560452285e-06;1.0449917980426648;9.998772624914245;0.833333682991003;0.01556333702937892;0.015558760521230371;0.7177004886703807;-0.013406024938842282;0.7178200846987398
52.44384;1.0445306896733197;0.8331969435952146;0.7976401966840904;8.181584722528402e-06;7.78748524851508e-06;1.0449899815231432;9.998770098842382;0.8333329934287157;0.015563355600630933;0.015558796659267932;0.71770050344672;-0.01340602525812399;0.7178208491598316
52.45384;1.044529381725929;0.8331993007157583;0.7976403633764321;8.181354254183078e-06;7.786118721143552e-06;1.0449881318155605;9.998768030035325;0.8333323904741583;0.015563371424549157;0.015558831898382777;0.717700475868174;-0.013406025554680331;0.7178215901428854
52.46384;1.0445279571955588;0.8332015824694337;0.7976405150849847;8.181158081662066e-06;7.784767581260387e-06;1.044986255501071;9.998766437977084;0.8333318723656185;0.015563384357144864;0.01555886641374267;0.7177004095036088;-0.01340602582865088;0.7178223049693289
52.47384;1.044526422829646;0.8332037824314737;0.7976406507294728;8.180992726125567e-06;7.783433944978582e-06;1.0449843620484878;9.998765351904126;0.8333314378281014;0.015563394278694525;0.015558900415961837;0.7177003099565604;-0.01340602607946247;0.7178229903733325
52.48384;1.0445247864285094;0.8332058951577507;0.7976407689940589;8.180854700113318e-06;7.78212020841741e-06;1.0449824632489733;9.998764799704368;0.8333310861740182;0.015563401102266438;0.01555893414415702;0.7177001836449072;-0.013406026305659957;0.7178236439899682
52.49384;1.044523054856477;0.8332079182227413;0.7976408693541872;8.180740455401869e-06;7.780828936692943e-06;1.0449805709798268;9.998764804203333;0.8333308163937247;0.015563404796487748;0.015558967848611403;0.7177000361657178;-0.013406026505152052;0.7178242655206911
52.50384;1.0445212326134772;0.8332098528783995;0.7976409525014192;8.180646411763715e-06;7.77956285706239e-06;1.0449786947800903;9.998765387271272;0.833330627035574;0.015563405403459294;0.015559001782228634;0.7176998717990399;-0.013406026675626532;0.7178248569948404
52.51384;1.0445193218568358;0.8332117026939199;0.7976410199273967;8.180569291900567e-06;7.778324933708233e-06;1.0449768417736778;9.99876657729333;0.8333305164462983;0.015563403027221027;0.015559036193485993;0.7176996943431618;-0.013406026814859561;0.7178254219280881
52.52384;1.0445173233035265;0.8332134719403191;0.7976410738460159;8.180506558275938e-06;7.777118417280405e-06;1.0449750183548039;9.998768419168266;0.8333304820320426;0.015563397806544;0.015559071297263378;0.7176995078294003;-0.013406026921005844;0.7178259640034049
52.53384;1.0445152379665998;0.8332151651216951;0.797641117533696;8.180456712505598e-06;7.775946692552092e-06;1.044973230695436;9.99877097828495;0.83333051942244;0.015563389891983078;0.015559107249222255;0.7176993160759652;-0.013406026992582415;0.7178264864086549
52.54384;1.0445130687446755;0.8332167874049614;0.7976411551221362;8.180419190820129e-06;7.77481311596028e-06;1.0449714835742057;9.998774329813093;0.8333306228505745;0.015563379431186495;0.015559144153720401;0.7176991221147823;-0.013406027027984282;0.7178269922066595
52.55384;1.044510820502487;0.8332183447882574;0.7976411915061953;8.1803939078274e-06;7.77372112424916e-06;1.0449697793657462;9.998778542163112;0.8333307865565109;0.01556336657133416;0.015559182080245397;0.7176989284651684;-0.013406027025040531;0.7178274849287618
52.56384;1.0445084999129899;0.8332198432358462;0.7976412326976243;8.1803811278331e-06;7.772674296311749e-06;1.0449681183111457;9.998783669914957;0.8333310061073301;0.015563351470737544;0.015559221067543256;0.7176987374214736;-0.013406026981100385;0.7178279685183578
52.57384;1.0445061152179425;0.8332212873945805;0.7976412855164935;8.180381595688451e-06;7.77167607108748e-06;1.0449664988038148;9.99878975630661;0.8333312785834299;0.015563334288598067;0.015559261130727007;0.7176985511004634;-0.013406026893651498;0.7178284464145096
52.58384;1.0445036741736788;0.8332226805955123;0.7976413564462553;8.180396253121222e-06;7.770729354477508e-06;1.0449649172860191;9.998796830315438;0.8333316017743541;0.015563315157358539;0.015559302272330575;0.7176983719516143;-0.013406026760813691;0.7178289208057065
52.59384;1.044501181620204;0.8332240261231648;0.797641450724274;8.180425799253825e-06;7.769836249557458e-06;1.0449633693202611;9.998804897588554;0.833331973951239;0.015563294183106384;0.015559344476690197;0.7176982032396421;-0.013406026581208881;0.7178293932162851
52.60384;1.0444986390082263;0.8332253274127112;0.7976415724609244;8.180470540100535e-06;7.768998090494602e-06;1.044961850756511;9.99881393789124;0.8333323945425268;0.015563271480459558;0.015559387697281291;0.7176980487488857;-0.013406026353754874;0.7178298653587467
52.61384;1.04449604566795;0.8332265872064389;0.7976417253578276;8.180530402663047e-06;7.768215774649214e-06;1.0449603571145027;9.99882390578658;0.8333328641222688;0.01556324719040329;0.015559431862799218;0.7176979119913547;-0.01340602607783139;0.7178303386955998
52.62384;1.0444934012481273;0.8332278080073429;0.7976419131891167;8.180604931590126e-06;7.76748990551354e-06;1.0449588827560088;9.998834727850284;0.8333333834142028;0.015563221460087576;0.015559476893862036;0.7176977955019875;-0.013406025753320668;0.717830813668242
52.63384;1.0444907080804644;0.833228992870155;0.7976421399112748;8.18069319392261e-06;7.766820638787683e-06;1.0449574216192703;9.998846306036759;0.8333339523874053;0.015563194417274596;0.015559522707547199;0.7176977006537693;-0.013406025380294865;0.7178312899452062
52.64384;1.044487971104715;0.8332301445905126;0.7976424097002404;8.180793720546942e-06;7.766207722044955e-06;1.0449559680677514;9.998858536321384;0.8333345700734122;0.015563166159262084;0.015559569201534932;0.7176976280952606;-0.013406024958813363;0.7178317671242971
52.65384;1.044485195828981;0.8332312649968877;0.7976427273198954;8.18090460827811e-06;7.765650664522373e-06;1.0449545164640572;9.998871329466185;0.8333352351106121;0.015563136760354472;0.015559616239791624;0.7176975783138262;-0.013406024488985917;0.7178322449789937
52.66384;1.0444823871576856;0.8332323552287423;0.7976430986300045;8.18102376472862e-06;7.765148681462503e-06;1.0449530610119475;9.998884609927236;0.8333359460738021;0.0155631063003548;0.01555966366769906;0.7176975519267839;-0.013406023971075796;0.7178327232632448
52.67384;1.0444795493570929;0.8332334152149887;0.7976435302531351;8.181149244052751e-06;7.764700672139065e-06;1.044951596485445;9.998898299591707;0.8333367012085015;0.015563074890188877;0.015559711336430162;0.7176975498254275;-0.013406023405559393;0.7178332018095636
52.68384;1.044476685816011;0.8332344427126822;0.797644028495236;8.181279526825504e-06;7.764305521509605e-06;1.044950118306185;9.998912312037353;0.833337498524703;0.015563042671900612;0.015559759106509434;0.7176975730862576;-0.013406022793222743;0.7178336810907657
52.69384;1.0444737990782964;0.8332354336611572;0.7976445989313014;8.18141365067038e-06;7.763962519571035e-06;1.0449486222862276;9.998926555138228;0.8333383363286326;0.015563009804069076;0.01555980683961318;0.7176976229052231;-0.013406022135344928;0.7178341621931132
52.70384;1.0444708917628387;0.8332363836765416;0.7976452469266131;8.18155116095993e-06;7.763671500565439e-06;1.0449471048522707;9.998940930986302;0.8333392136067155;0.015562976444457186;0.015559854388816498;0.7176977012883404;-0.013406021433827495;0.717834646006309
52.71384;1.0444679675004187;0.833237289490102;0.7976459778353935;8.181691899314913e-06;7.763432580269524e-06;1.0449455625671593;9.998955340247162;0.8333401303464043;0.015562942730695183;0.01555990158396026;0.7176978116003496;-0.013406020691143475;0.7178351330091742
52.72384;1.0444650312203911;0.8332381494066224;0.7976467965394707;8.18183572030247e-06;7.763245801982206e-06;1.0449439909100744;9.998969692614738;0.8333410875344033;0.015562908768984923;0.015559948219661656;0.7176979575686213;-0.013406019910234414;0.7178356241387026
52.73384;1.0444620886029903;0.8332389626265965;0.7976477076213697;8.181982283207678e-06;7.763110863582017e-06;1.0449423842405714;9.998983911566956;0.833342086337991;0.01556287463341805;0.015559994059456909;0.7176981421957592;-0.013406019094344844;0.7178361215951272
52.74384;1.0444591447911549;0.8332397285872547;0.7976487166881658;8.182131114996365e-06;7.763026877990966e-06;1.0449407372434794;9.998997933131049;0.8333431271148659;0.015562840372036731;0.015560038861118073;0.7176983682348056;-0.013406018246737669;0.7178366290052848
52.75384;1.0444562037736924;0.8332404474222206;0.7976498313355144;8.18228186981049e-06;7.762992291384575e-06;1.0449390457264716;9.999011706792858;0.8333442090650544;0.015562806026236204;0.015560082410186818;0.7176986389935016;-0.013406017370609943;0.7178371510862509
52.76384;1.0444532693947037;0.8332411206823511;0.7976510603439991;8.182434490482017e-06;7.763005046903173e-06;1.0449373063589007;9.999025193308634;0.8333453303583274;0.015562771649258084;0.015560124540679081;0.7176989583636901;-0.013406016469239656;0.7178376923043379
52.77384;1.044450346606457;0.833241750957477;0.7976524116447291;8.182589175465725e-06;7.763062928931304e-06;1.0449355174764907;9.999038355919215;0.8333464883626293;0.015562737300859225;0.015560165134321922;0.7176993304590821;-0.01340601554601087;0.7178382550512731
52.78384;1.0444474414927123;0.8332423407952595;0.7976538911337833;8.182746167342002e-06;7.763163883072945e-06;1.0449336804825962;9.999051154572681;0.8333476797479789;0.01556270303257439;0.015560204102673654;0.7176997591953356;-0.013406014604225287;0.7178388392812535
52.79384;1.044444560278871;0.833242892430349;0.7976555032555458;8.182905475004731e-06;7.763306075312812e-06;1.044931799292866;9.999063548098581;0.8333489007001466;0.01556266888191925;0.015560241369065883;0.7177002478040417;-0.013406013646887862;0.7178394435480778
52.80384;1.044441708310008;0.8332434087204938;0.7976572514045642;8.18306683391162e-06;7.763487859936904e-06;1.0449298781563685;9.999075503672382;0.8333501476431037;0.015562634870241858;0.015560276868392958;0.7177007983763708;-0.013406012676705995;0.7178400654773706
52.81384;1.0444388896646364;0.8332438938702312;0.7976591371030805;8.183229953390811e-06;7.763707826312686e-06;1.044927919744888;9.99908700760419;0.8333514175826413;0.015562601002640014;0.01556031056390871;0.7177014120368806;-0.013406011696264557;0.717840701435844
52.82384;1.0444361075561635;0.8332443531655693;0.7976611593993335;8.183394733990731e-06;7.763964613359975e-06;1.0449259243632278;9.999098066736114;0.8333527077997739;0.015562567275199593;0.015560342458951673;0.7177020898849275;-0.01340601070814734;0.7178413469852043
52.83384;1.0444333644934074;0.8332447925014859;0.7976633150535178;8.183561255758465e-06;7.764256575089802e-06;1.0449238909554819;9.999108701168113;0.8333540161522477;0.015562533682550997;0.015560372583426107;0.7177028338243807;-0.013406009714928231;0.7178419983617443
52.84384;1.0444306614158787;0.8332452180846834;0.7976655987524603;8.183729611339093e-06;7.764581798679126e-06;1.0449218194518306;9.999118935280247;0.8333553410801092;0.015562500210232495;0.015560400964825534;0.7177036466965817;-0.01340600871908952;0.7178426531644679
52.85384;1.044427997955403;0.8332456361230508;0.7976680032564556;8.18389969988568e-06;7.764938301795413e-06;1.0449197122768492;9.999128791105084;0.8333566803100114;0.015562466821833763;0.015560427611455738;0.7177045316394748;-0.013406007723087596;0.7178433098986712
52.86384;1.0444253747553927;0.8332460524522134;0.7976705202999671;8.184071081324754e-06;7.765323885918332e-06;1.0449175738664018;9.999138288781218;0.8333580306914085;0.015562433466820572;0.015560452518920544;0.7177054905812286;-0.013406006729519717;0.7178439678492614
52.87384;1.0444227946111695;0.8332464719867498;0.7976731419093511;8.184243121433521e-06;7.765735881455334e-06;1.0449154091621542;9.999147452929858;0.8333593901751548;0.015562400100234084;0.015560475687100684;0.7177065231201227;-0.013406005741161329;0.7178446273446852
52.88384;1.0444202612387956;0.8332468979348867;0.7976758604714811;8.18441538754456e-06;7.76617146375049e-06;1.0449132229229685;9.99915631740841;0.8333607595552184;0.015562366690733279;0.015560497132610646;0.7177076273293954;-0.013406004760914568;0.7178452895174694
52.89384;1.0444177784431532;0.8332473313998945;0.7976786676027126;8.184587770196999e-06;7.766628260331098e-06;1.0449110203558745;9.999164926296315;0.8333621423393175;0.015562333215143545;0.01556051689311933;0.7177088011046611;-0.013406003791744864;0.7178459551954864
52.90384;1.0444153501524587;0.8332477718246092;0.7976815537396633;8.184760260767552e-06;7.767104414612865e-06;1.044908806970958;9.99917333359727;0.8333635430686698;0.015562299648317998;0.015560535028759289;0.717710042348217;-0.013406002836602352;0.7178466236160453
52.91384;1.0444129790126648;0.8332482173305119;0.7976845089815504;8.184932756574919e-06;7.767598300749332e-06;1.0449065868321026;9.999181599454626;0.8333649657553172;0.015562265961170418;0.01556055162646574;0.7177113487570885;-0.01340600189836358;0.7178472923073317
52.92384;1.044410664643529;0.833248664707121;0.7976875238066395;8.185104864016637e-06;7.768108572717004e-06;1.044904361371913;9.999189783970294;0.8333664139599555;0.015562232130733282;0.015560566803112434;0.7177127179598847;-0.013406000979794703;0.7178479580731268
52.93384;1.0444084044785094;0.833249110102382;0.7976905890683522;8.185275774877147e-06;7.768634524587743e-06;1.044902129805104;9.999197945821647;0.8333678920571285;0.015562198143702887;0.015560580699409502;0.7177141478317659;-0.013406000083500019;0.7178486177967093
52.94384;1.0444061960036832;0.8332495498456799;0.7976936959240766;8.185444291473517e-06;7.76917628909096e-06;1.0448998905123592;9.999206144277707;0.8333694060295962;0.015562163984654764;0.01556059345995644;0.7177156365610207;-0.013405999211787362;0.7178492685093468
52.95384;1.0444040376964012;0.8332499802082547;0.7976968357521586;8.185608757232137e-06;7.76973454977385e-06;1.044897642851247;9.999214438507595;0.833370962557724;0.015562129628229454;0.01556060520732767;0.717717181996334;-0.013405998366471846;0.7178499072475043
52.96384;1.044401928665384;0.8332503966737955;0.797699999798891;8.185767268358197e-06;7.770309952775079e-06;1.0448953882722807;9.999222881514076;0.8333725672120652;0.015562095044177436;0.015560616035117996;0.7177187807717768;-0.013405997548698386;0.7178505309010986
52.97384;1.0443998679598723;0.8332507935158828;0.7977031790223739;8.185918265119215e-06;7.770902750608544e-06;1.0448931295836297;9.999231511435259;0.8333742238658352;0.015562060202069735;0.015560626021121257;0.717720428142669;-0.0134059967588072;0.7178511358708597
52.98384;1.0443978537316614;0.8332511635423963;0.7977063645476198;8.186060683612292e-06;7.77151291277254e-06;1.0448908688713507;9.999240351361905;0.8333759351857891;0.015562025067687387;0.015560635236025683;0.717722118507945;-0.01340599599644444;0.7178517182343036
52.99384;1.0443958826217816;0.8332514980987992;0.7977095483782726;8.186193666140492e-06;7.772140520431255e-06;1.0448886058688316;9.999249415434674;0.8333777026107035;0.01556198959668609;0.015560643748762025;0.7177238457068372;-0.013405995260997904;0.7178522746427323
53.00384;1.0443939496858585;0.8332517875729378;0.7977127234434439;8.186316481271622e-06;7.77278606214568e-06;1.0448863384035127;9.999258701355618;0.833379526196139;0.015561953733358388;0.015560651638738189;0.7177256026865259;-0.013405994551801456;0.7178528026008623
53.01384;1.044392048299376;0.8332520220900336;0.7977158830132565;8.186428722169916e-06;7.77345046985978e-06;1.0448840649637194;9.999268171614741;0.8333814051996793;0.01556191741632648;0.015560659000448401;0.7177273814680104;-0.013405993867857064;0.7178532996860552
53.02384;1.0443901700346283;0.8332521919761094;0.7977190205251449;8.186530435598864e-06;7.774135153686386e-06;1.0448817868662743;9.999277747585666;0.8333833386299493;0.015561880591342126;0.015560665930009284;0.7177291737894108;-0.013405993207805255;0.7178537632221843
53.03384;1.0443883054068854;0.8332522873175329;0.7977221296310103;8.186621920799593e-06;7.774841930234091e-06;1.0448795077159918;9.999287321381972;0.8333853251893806;0.015561843228238226;0.015560672507136282;0.7177309716820849;-0.013405992570477634;0.7178541907606745
53.04384;1.0443864454271656;0.8332522970345945;0.7977252038072964;8.186703481722762e-06;7.775572470923895e-06;1.0448772314044525;9.999296775281971;0.8333873632767863;0.015561805333264572;0.015560678787834088;0.7177327678621697;-0.013405991955189211;0.7178545801417405
53.05384;1.0443845828647134;0.8332522093657394;0.7977282357668507;8.186775459711861e-06;7.776327743251564e-06;1.0448749614950212;9.999306001288003;0.8333894513354856;0.015561766955404493;0.015560684810645563;0.7177345557426065;-0.013405991361545392;0.7178549291823179
53.06384;1.044382712697289;0.8332520133655505;0.7977312172830144;8.186838375618554e-06;7.777108127054897e-06;1.0448727023832463;9.999314906469007;0.833391588147796;0.015561728191426297;0.015560690611395776;0.7177363285400684;-0.01340599078945192;0.7178552356964366
53.07384;1.0443808320112418;0.8332516998314746;0.797734139911166;8.186893067053166e-06;7.777913858183156e-06;1.0448704601301995;9.999323404153406;0.8333937726353631;0.01556168918151206;0.015560696233810702;0.7177380782959079;-0.013405990239161412;0.717855498111667
53.08384;1.0443789397371377;0.833251262293066;0.7977369957441125;8.186940750080584e-06;7.778745183514544e-06;1.0448682422616569;9.99933141642587;0.8333960029418657;0.015561650090203182;0.01556070172901445;0.7177397961581057;-0.013405989710964862;0.7178557163522775
53.09384;1.0443770363848488;0.8332506978109966;0.7977397771944498;8.186982887798594e-06;7.779602272819076e-06;1.0448660569856862;9.999338892477649;0.8333982754307965;0.015561611092465562;0.015560707154121644;0.7177414740556702;-0.013405989205012273;0.717855891990759
53.10384;1.0443751234486842;0.8332500061973188;0.7977424765822463;8.187020998123199e-06;7.780485038258234e-06;1.0448639116183769;9.999345820841839;0.8334005844703793;0.015561572371032721;0.015560712579657836;0.717743106089012;-0.013405988721452227;0.7178560278603056
53.11384;1.044373202840595;0.8332491883749056;0.7977450862376407;8.18705649495865e-06;7.781392747382834e-06;1.0448618117507964;9.999352223794528;0.8334029228789656;0.01556153410228444;0.01556071809884458;0.7177446877939383;-0.013405988260514038;0.7178561278208468
53.12384;1.0443712773670681;0.8332482451093827;0.7977475991066927;8.187090467033053e-06;7.782323620168104e-06;1.0448597620874303;9.99935814045065;0.8334052826766187;0.015561496431236565;0.015560723820674274;0.7177462145656665;-0.013405987822438011;0.7178561963774052
53.13384;1.0443693517193076;0.8332471770200441;0.797750009460534;8.187123330569418e-06;7.78327482976652e-06;1.0448577669363088;9.999363611235994;0.8334076562551906;0.015561459465883502;0.015560729852705422;0.7177476817385158;-0.013405987407311259;0.7178562384561903
53.14384;1.0443674329064159;0.8332459861721505;0.7977523123582563;8.187154665506388e-06;7.78424283699455e-06;1.0448558298428223;9.999368670501255;0.8334100376322523;0.015561423304005936;0.015560736298376522;0.717749085759886;-0.013405987014840418;0.7178562595175336
53.15384;1.0443655298208883;0.8332446769313091;0.7977545021537891;8.18718362819349e-06;7.785223642548585e-06;1.0448539536782597;9.999373350042394;0.8334124228882602;0.01556138806635811;0.015560743259277364;0.7177504242837691;-0.01340598664434819;0.7178562652663841
53.16384;1.0443636518987083;0.8332432544564625;0.7977565723047286;8.18720955515453e-06;7.786212892409107e-06;1.0448521411783496;9.999377691160493;0.8334148093966824;0.015561353901143257;0.015560750825104113;0.7177516947940991;-0.01340598629496543;0.7178562613405999
53.17384;1.0443618077152381;0.8332417229330638;0.7977585163962965;8.187232124900628e-06;7.78720624885909e-06;1.0448503953445567;9.999381750425266;0.8334171943756028;0.01556132095661597;0.01556075906130902;0.7177528934551615;-0.01340598596570979;0.71785625312915
53.18384;1.044360003799337;0.8332400851165002;0.7977603286642978;8.187251109217409e-06;7.788200029376256e-06;1.0448487197253062;9.999385591665236;0.8334195737883928;0.015561289354855472;0.015560768000222614;0.7177540151917885;-0.013405985655493403;0.717856244953069
53.19384;1.0443582434160363;0.8332383425918051;0.7977620042607136;8.187266206875392e-06;7.789191411580946e-06;1.044847118535079;9.999389277105363;0.8334219424779455;0.01556125920309212;0.015560777638218361;0.7177550542333384;-0.013405985363147046;0.7178562396625249
53.20384;1.0443565267042625;0.8332364964473425;0.7977635399004882;8.18727731978627e-06;7.79017795936226e-06;1.0448455968395758;9.999392867254851;0.8334242948816182;0.01556123061966295;0.015560787945631383;0.7177560048848607;-0.013405985087466144;0.7178562398468904
53.21384;1.0443548523915174;0.8332345478160583;0.797764934236994;8.18728498431834e-06;7.791157059894686e-06;1.0448441613508652;9.999396426232234;0.8334266248513958;0.015561203720222079;0.015560798880245927;0.717756862442598;-0.013405984827422586;0.7178562494872365
53.22384;1.0443532194913667;0.8332324975866799;0.7977661876143499;8.187290490434116e-06;7.792125729418373e-06;1.0448428212187548;9.999400025733221;0.8334289249555771;0.015561178584783307;0.015560810394373532;0.7177576233214393;-0.013405984582472996;0.7178562742509847
53.23384;1.044351628355675;0.8332303459901941;0.7977673018699685;8.187295752262915e-06;7.793080709945688e-06;1.0448415873662236;9.99940373883672;0.8334311863771328;0.015561155256002442;0.015560822438698111;0.7177582843750098;-0.013405984352559425;0.717856320192447
53.24384;1.044350080387349;0.8332280933867053;0.7977682805049711;8.187303069465272e-06;7.794018713641443e-06;1.0448404705088632;9.999407623181131;0.8334333991545366;0.015561133747891014;0.01556083496525609;0.717758842498434;-0.013405984137823564;0.7178563927163039
53.25384;1.0443485764142333;0.8332257419759455;0.7977691282805257;8.187314748029778e-06;7.794936540982126e-06;1.044839479711927;9.999411707885871;0.8334355525636457;0.01556111403778528;0.015560847931844058;0.7177592949630726;-0.013405983938490136;0.7178564969704339
53.26384;1.0443471155601776;0.8332232964062324;0.797769849953381;8.187332819743217e-06;7.795830836296977e-06;1.0448386222239514;9.999415999186999;0.8334376363760456;0.015561096067454816;0.015560861305133225;0.7177596394701055;-0.01340598375491038;0.7178566382926038
53.27384;1.0443456957422934;0.8332207627674252;0.7977704501804516;8.187358994865293e-06;7.79669805766576e-06;1.0448379038860562;9.999420501898726;0.8334396426639812;0.015561079755603776;0.015560875051308988;0.7177598734338345;-0.013405983587605108;0.717856821402861
53.28384;1.0443443149502107;0.8332181477451007;0.7977709354339158;8.187394533208715e-06;7.79753513154394e-06;1.044837329748717;9.999425235624306;0.833441566459464;0.015561064991908282;0.015560889115456429;0.7177599939784683;-0.013405983437395123;0.7178570487540296
53.29384;1.04434297144214;0.8332154586322408;0.7977713147396583;8.187440118952574e-06;7.798340085134515e-06;1.0448369048887132;9.999430233590372;0.8334434046632543;0.015561051625847717;0.015560903415178526;0.7177599992680979;-0.013405983305327215;0.7178573198636766
53.30384;1.0443416629914086;0.8332127033243547;0.7977715978909651;8.187496210669625e-06;7.799112037095572e-06;1.0448366345599684;9.999435534069653;0.8334451543166347;0.015561039480099535;0.015560917863822729;0.7177598894900388;-0.013405983192173789;0.7178576325541841
53.31384;1.0443403872000498;0.833209890105983;0.7977717941116061;8.18756356374948e-06;7.799850879305487e-06;1.0448365226514404;9.999441176894202;0.8334468115043075;0.015561028378007285;0.015560932390058579;0.7177596661660781;-0.013405983098013611;0.7178579845691296
53.32384;1.0443391424269222;0.833207027592632;0.7977719119059568;8.187643176080865e-06;7.800556974377757e-06;1.0448365696451833;9.99944720534134;0.8334483714025219;0.015561018164570794;0.01556094692280794;0.7177593306559075;-0.013405983022305718;0.7178583747396903
53.33384;1.0443379277800675;0.8332041246685681;0.7977719590239876;8.187735827068727e-06;7.801230843311306e-06;1.044836771935571;9.999453668279333;0.8334498292014144;0.015561008719096645;0.015560961369019376;0.7177588833727682;-0.01340598296432034;0.7178588038445028
53.34384;1.0443367425552506;0.8332011901922043;0.7977719431920945;8.1878419346531e-06;7.801872948316254e-06;1.044837122853583;9.999460624472677;0.8334511807264955;0.015560999954592316;0.015560975614638603;0.7177583241015824;-0.013405982923647652;0.7178592745360617
53.35384;1.0443355859538763;0.8331982329163017;0.7977718730463547;8.187961566298924e-06;7.802483690917457e-06;1.0448376150477736;9.999468148446104;0.8334524222686064;0.015560991801773035;0.015560989531630634;0.7177576534265555;-0.013405982900297422;0.717859790753059
53.36384;1.0443344573326097;0.8331952615555489;0.7977717579922541;8.18809425720279e-06;7.803063576564059e-06;1.0448382421583062;9.99947632947843;0.8334535508810724;0.015560984193978548;0.015561002977636384;0.717756874432718;-0.013405982894280551;0.7178603574208634
53.37384;1.0443333563223485;0.8331922838038001;0.7977716075316899;8.188239097725255e-06;7.803613421633792e-06;1.0448389978293275;9.999485265752716;0.8334545652794532;0.01556097706205463;0.015561015807838608;0.7177559926507162;-0.013405982905301437;0.7178609803122371
53.38384;1.0443322822626184;0.8331893048999149;0.7977714307595001;8.188395026558524e-06;7.804134513805686e-06;1.0448398742673148;9.999495060263675;0.8334554658653158;0.015560970338532498;0.015561027900854256;0.7177550140158161;-0.013405982932793445;0.7178616658348229
53.39384;1.0443312339109856;0.833186327856568;0.7977712363551613;8.188560881034751e-06;7.804628642460638e-06;1.044840862805873;9.999505815701061;0.8334562536096892;0.015560963970514388;0.01556103917240597;0.7177539429105668;-0.013405982975989859;0.7178624203611101
53.40384;1.0443302101764547;0.8331833549687608;0.7977710330744112;8.188735401935916e-06;7.805097796759147e-06;1.044841955064;9.999517626148803;0.8334569290895157;0.015560957931070306;0.015561049568236044;0.7177527818729746;-0.013405983034069051;0.717863249436423
53.41384;1.044329211175687;0.8331803885601138;0.7977708299125028;8.188917218742012e-06;7.805543665756586e-06;1.04484314288385;9.999530567775171;0.8334574928578363;0.015560952212996854;0.01556105905267033;0.7177515326954039;-0.013405983106480031;0.7178641577712602
53.42384;1.044328238601655;0.8331774304589661;0.7977706356938334;8.189104738660979e-06;7.805967440333348e-06;1.0448444177351568;9.999544690152543;0.8334579463911242;0.01556094680472397;0.015561067603233645;0.7177501973130006;-0.01340598319300865;0.7178651496279106
53.43384;1.0443272952317961;0.8331744813483247;0.7977704587298454;8.189296053349346e-06;7.80637009273689e-06;1.0448457705198848;9.99956001246595;0.8334582921005326;0.015560941675767484;0.015561075209142473;0.7177487776460777;-0.013405983293388435;0.717866228316563
53.44384;1.044326384013646;0.8331715409303151;0.7977703068970662;8.189488910793777e-06;7.806752942293901e-06;1.0448471911918078;9.999576531372051;0.8334585326567745;0.01556093679337413;0.015561081871248127;0.7177472752263288;-0.013405983407046787;0.7178673952126351
53.45384;1.044325506961829;0.8331686086316251;0.7977701877990908;8.18968088929257e-06;7.807118016789744e-06;1.044848668379339;9.999594237727909;0.8334586703524927;0.01556093215037724;0.015561087596162218;0.7177456912632786;-0.013405983533157306;0.7178686501743735
53.46384;1.0443246643229596;0.83316568432886;0.7977701081781695;8.18986966504695e-06;7.8074678180974e-06;1.0448501901119536;9.999613124073663;0.8334587066533838;0.015560927764390331;0.015561092382864189;0.7177440267800919;-0.013405983670647832;0.7178699926439953
53.47384;1.0443238547690021;0.8331627687721189;0.7977700726738496;8.190053186048315e-06;7.80780488200415e-06;1.0448517450478316;9.999633172856855;0.8334586420569361;0.015560923647316514;0.015561096219544955;0.7177422823248858;-0.013405983818163552;0.7178714214669213
53.48384;1.0443230761877578;0.8331598635105252;0.7977700833945706;8.190229758641418e-06;7.808131621637757e-06;1.0448533230090802;9.999654346500046;0.8334584762040042;0.01556091978217486;0.01556109909802571;0.7177404575114632;-0.013405983974031525;0.7178729342973523
53.49384;1.044322325420231;0.8331569707737907;0.7977701407301947;8.190397958601988e-06;7.808450376355591e-06;1.0448549152452378;9.999676597634512;0.8334582085226595;0.015560916124439913;0.015561101027133269;0.7177385512164393;-0.013405984136284042;0.7178745277741143
53.50384;1.044321596890347;0.8331540934985979;0.7977702440323634;8.190556373124399e-06;7.808763521724122e-06;1.0448565144882718;9.999699881654424;0.8334578392738438;0.015560912618039484;0.015561102034823544;0.7177365627422791;-0.01340598430284589;0.7178761981574685
53.51384;1.0443208823275272;0.8331515834064693;0.7977707256247919;7.08384453862565e-06;6.749334057546468e-06;1.044858114079012;9.999724153490808;0.8334573702522002;0.015560909210669842;0.0155611021694395;0.7177344930498429;-0.01340598447166965;0.7178779418626788
53.52384;1.0443201723984192;0.8331487444480513;0.7977709156735291;7.08397854199683e-06;6.74964366664376e-06;1.0448597075881187;9.999749354726385;0.8334568052230985;0.015560905858855887;0.015561101496314435;0.7177323447782462;-0.013405984640768868;0.717879755395834
53.53384;1.0443194583043764;0.8331459252444061;0.7977711471068407;7.084097696542866e-06;6.749955207211251e-06;1.0448612899338343;9.99977540476871;0.8334561498820906;0.015560902531643144;0.015561100076284515;0.7177301214500336;-0.013405984808349453;0.717881635099022
53.54384;1.044318732495044;0.8331431250372507;0.797771420067975;7.084199999395825e-06;6.7502705317098165e-06;1.0448628582622812;9.999802204336476;0.8334554106353791;0.015560899221759354;0.015561097943206242;0.7177278271383317;-0.013405984972934135;0.7178835772137879
53.55384;1.044317989906318;0.8331403431738934;0.7977717350317062;7.0842834401898965e-06;6.750591004738076e-06;1.0448644116418282;9.999829643157174;0.833454592973656;0.015560895951135674;0.015561095100512196;0.7177254664748375;-0.013405985133348267;0.7178855780691713
53.56384;1.044317228897724;0.8331375784904789;0.7977720921512437;7.08434648746103e-06;6.750917760341238e-06;1.0448659503092184;9.999857597993474;0.8334537007832069;0.015560892756784316;0.015561091522221788;0.717723044643468;-0.013405985288611614;0.7178876342927051
53.57384;1.0443164499187387;0.8331348289499286;0.7977724910438846;7.084388321426793e-06;6.751251729892853e-06;1.044867475215133;9.999885923254874;0.8334527367256974;0.015560889664826631;0.01556108714729353;0.7177205674025326;-0.013405985437970258;0.7178897425080825
53.58384;1.0443156531666684;0.8331320922008597;0.7977729307804883;7.084408704629038e-06;6.751593453046897e-06;1.0448689876931283;9.999914453692735;0.8334517029449106;0.01556088668088468;0.015561081883972542;0.7177180406763297;-0.013405985581055367;0.7178918982939954
53.59384;1.0443148373400055;0.8331293660894002;0.7977734099408109;7.08440788622042e-06;6.751942976065853e-06;1.0448704886718212;9.999943030859924;0.8334506013846259;0.015560883815693892;0.0155610756313188;0.7177154698806942;-0.01340598571786793;0.717894095679253
53.60384;1.044314000158366;0.8331266486995859;0.7977739263734124;7.084386700382949e-06;6.752299979760939e-06;1.0448719780292712;9.999971526514823;0.8334494337573874;0.015560881115732984;0.015561068308602754;0.7177128599054857;-0.013405985848788791;0.7178963277279934
53.61384;1.0443131397517893;0.8331239381778092;0.7977744767732629;7.084346652016147e-06;6.752664158399516e-06;1.044873454752891;9.99999983414719;0.8334482017165203;0.015560878661347552;0.015561059883439877;0.7177102155529991;-0.01340598597484017;0.7178985872537289
53.62384;1.0443122552177873;0.8331212324362054;0.7977750567854628;7.084289678108062e-06;6.753035491084261e-06;1.0448749172848955;10.000027849030129;0.8334469074424907;0.01556087655187482;0.015561050375674885;0.7177075415406924;-0.013405986097745392;0.7179008675518471
53.63384;1.0443113464894156;0.8331185286213374;0.7977756617022188;7.084217715075578e-06;6.753414098818587e-06;1.0448763640293863;10.000055459460324;0.8334455547577377;0.015560874899868845;0.015561039833785574;0.7177048419048347;-0.013405986219669153;0.7179031634347105
53.64384;1.0443104143528037;0.8331158232893268;0.79777628689015;7.084132726161116e-06;6.753800032479674e-06;1.0448777941540761;10.000082539169668;0.833444150026944;0.015560873816279202;0.015561028319670203;0.7177021191396139;-0.013405986343018513;0.7179054717648897
53.65384;1.044309460353318;0.8331131137418865;0.7977769274555763;7.084037036486461e-06;6.754193253394792e-06;1.044879207747949;10.000108942328524;0.8334427010363202;0.015560873385968899;0.01556101591037;0.7176993739344475;-0.013405986470300875;0.7179077912850135
53.66384;1.0443084863697552;0.8331103988755642;0.7977775779014499;7.08393316498073e-06;6.754593674724418e-06;1.0448806059053704;10.000134516526332;0.8334412142470503;0.015560873656313914;0.015561002699549666;0.7176966061411946;-0.013405986603935747;0.7179101223477097
53.67384;1.0443074938033294;0.8331076787949888;0.7977782325356455;7.083823391198759e-06;6.755001233861823e-06;1.0448819912461296;10.000159127217845;0.8334396933946177;0.015560874646221245;0.015560988794784918;0.7176938161552372;-0.013405986746214188;0.7179124665094854
53.68384;1.0443064830857136;0.8331049541351833;0.7977788864226014;7.083709670705417e-06;6.755415908672504e-06;1.0448833669958693;10.000182670700296;0.8334381406428242;0.015560876366062395;0.015560974307463222;0.7176910057807255;-0.013405986899358967;0.7179148258542998
53.69384;1.0443054547339923;0.8331022259973491;0.7977795362197931;7.08359367042726e-06;6.7558374557934435e-06;1.0448847347245287;10.000205068805068;0.8334365585353328;0.015560878833297117;0.015560959344108748;0.7176881785359386;-0.013405987065562619;0.7179172021454355
53.70384;1.044304410913516;0.8330994966014131;0.7977801801439027;7.083476635813272e-06;6.756264998532333e-06;1.0448860930237496;10.000226261758225;0.8334349509319903;0.015560882081814484;0.015560944007736915;0.7176853392089763;-0.013405987247132106;0.7179195960433584
53.71384;1.0443033555066952;0.8330967697608487;0.7977808171855554;7.083359268101377e-06;6.756697020558281e-06;1.044887437450443;10.000246209997949;0.8334333225848887;0.01556088616998107;0.01556092839689596;0.7176824929608598;-0.013405987446541532;0.7179220068718071
53.72384;1.0443022932243553;0.8330940503855201;0.7977814462731998;7.083241726352091e-06;6.757131846625377e-06;1.0448887609961313;10.000264897601605;0.8334316779468937;0.015560891179589371;0.015560912604268914;0.7176796452642633;-0.013405987666152917;0.7179244332291278
53.73384;1.0443012289895797;0.8330913433235682;0.7977820653163038;7.083123619172411e-06;6.757567951698631e-06;1.044890055056241;10.000282332594802;0.833430020262748;0.015560897206006964;0.015560896720252598;0.7176768026100436;-0.013405987907886885;0.7179268739486863
53.74384;1.0443001674348789;0.833088652655171;0.7977826703531958;7.083004063549632e-06;6.758003805198636e-06;1.0448913107170346;10.000298546299552;0.8334283517238738;0.015560904347756819;0.015560880836159044;0.7176739721953282;-0.013405988173187796;0.7179293284290755
53.75384;1.0442991126011905;0.8330859818853821;0.7977832556744804;7.0828819540123895e-06;6.758437650901031e-06;1.0448925197904855;10.000313585693588;0.8334266745895632;0.01556091269163893;0.015560865043994145;0.7176711604707482;-0.013405988463246483;0.7179317961518298
53.76384;1.044298068258609;0.8330833343156339;0.7977838148631072;7.0827561751833175e-06;6.758867776073925e-06;1.0448936750201805;10.00032749658211;0.8334249924069754;0.01556092229846333;0.015560849419404285;0.7176683724856042;-0.013405988779035965;0.7179342759207954
53.77384;1.0442970380863212;0.8330807131789887;0.7977843419606109;7.08262560280009e-06;6.759293175319386e-06;1.0448947694573483;10.000340311789111;0.8334233101672216;0.015560933201087935;0.015560834000071307;0.7176656124204414;-0.013405989120958464;0.7179367654471127
53.78384;1.0442960248392592;0.8330781217498715;0.7977848320155813;7.082489095539554e-06;6.759713753356256e-06;1.0448957965931682;10.000352049921245;0.8334216335263162;0.015560945412794285;0.015560818792028114;0.7176628845274567;-0.01340598948851101;0.7179392618632664
53.79384;1.044295029429038;0.8330755635134933;0.7977852804715939;7.082345578258575e-06;6.760129856036342e-06;1.0448967518570345;10.000362720328047;0.8334199683952351;0.015560958948505642;0.015560803789914233;0.717660194428233;-0.01340598988017916;0.717941762838658
53.80384;1.0442940511049759;0.8330730424339289;0.7977856824479156;7.082194141548896e-06;6.760541848941557e-06;1.0448976333012154;10.000372336018417;0.8334183207807777;0.015560973850365752;0.015560788986466454;0.7176575496647782;-0.013405990293350238;0.71794426696052
53.81384;1.0442930885326338;0.833070563163555;0.7977860334587217;7.082034011780854e-06;6.760950252503365e-06;1.0448984405594979;10.000380922647873;0.8334166961131031;0.01556099018311831;0.01556077437861992;0.7176549584255693;-0.0134059907244751;0.7179467727378552
53.82384;1.0442921408900028;0.8330681306957092;0.797786330573327;7.081864461522327e-06;6.761356155272979e-06;1.0448991735734692;10.000388510087744;0.8334150986078219;0.015561008002949128;0.015560759974241995;0.7176524279265087;-0.0134059911697778;0.717949277564948
53.83384;1.0442912083435707;0.8330657496446943;0.7977865724100375;7.081684920532942e-06;6.761761143417026e-06;1.0448998323280794;10.000395126504694;0.8334135307718757;0.01556102734377795;0.015560745794019561;0.7176499638774902;-0.013405991625892637;0.7179517783000045
53.84384;1.0442902922097779;0.8330634237750649;0.7977867581763439;7.08149520934178e-06;6.762166779233506e-06;1.0449004178043033;10.00040081106402;0.8334119930146648;0.015561048225379728;0.015560731866459374;0.7176475708630391;-0.01340599208972202;0.7179542728574503
53.85384;1.044289395091542;0.8330611557074984;0.7977868865080515;7.081295603144082e-06;6.762574400321901e-06;1.044900933052989;10.000405622986126;0.8334104845132876;0.015561070661772241;0.015560718213578805;0.7176452534300015;-0.013405992557925395;0.7179567609366433
53.86384;1.0442885206772166;0.8330589468593773;0.7977869548667171;7.081086614277651e-06;6.762985132276532e-06;1.044901382871495;10.000409630167681;0.8334090048643196;0.015561094663819377;0.015560704836534864;0.7176430169750266;-0.01340599302675181;0.7179592431826836
53.87384;1.0442876730873438;0.8330567978036936;0.7977869599793449;7.080868641747407e-06;6.763399595712724e-06;1.0449017724213259;10.000412893908512;0.833407554873668;0.015561120228391283;0.01556069171489794;0.7176408673696247;-0.013405993492284685;0.717961719441499
53.88384;1.0442868562037735;0.8330547089521029;0.7977868986351525;7.080641833917625e-06;6.763817691915766e-06;1.0449021065619013;10.00041546643476;0.8334061364998888;0.015561147326285486;0.01556067881799007;0.7176388098196509;-0.013405993950848922;0.7179641876390186
53.89384;1.0442860736159354;0.8330526814566709;0.797786767594981;7.0804062964877825e-06;6.764238982086343e-06;1.044902390061335;10.000417393614601;0.833404752684014;0.015561175910929922;0.01556066611823379;0.7176368480752736;-0.013405994399374052;0.7179666442910244
53.90384;1.04428532883634;0.8330507174528948;0.7977865627138224;7.080162274585447e-06;6.764663196702687e-06;1.0449026275128444;10.000418715124546;0.8334034077281418;0.01556120592441282;0.015560653599663996;0.7176349847561947;-0.013405994835532491;0.717969085593858
53.91384;1.0442846250902813;0.8330488194739628;0.7977862790975958;7.079909979148297e-06;6.76509023100454e-06;1.0449028229568649;10.000419471626403;0.8334021077325947;0.015561237283971378;0.015560641261211877;0.7176332221700765;-0.013405995257573685;0.7179715079776352
53.92384;1.0442839653173515;0.8330469899667051;0.7977859126160829;7.079649399577749e-06;6.765519904005744e-06;1.0449029794569193;10.000419715589356;0.8334008596734471;0.01556126987691338;0.015560629116852168;0.7176315620332989;-0.013405995663923705;0.7179739086392706
53.93384;1.0442833529213247;0.833045231035442;0.7977854608707031;7.079380389877716e-06;6.765951918290527e-06;1.044903098571926;10.000419502397031;0.8333996699962561;0.015561303574011294;0.015560617197564356;0.7176300044317745;-0.013405996052922989;0.7179762864528659
53.94384;1.0442827923674989;0.8330435446011261;0.7977849225691491;7.079102755907157e-06;6.766385758279e-06;1.0449031806531477;10.000418864644292;0.8333985445504364;0.015561338249509438;0.015560605554421443;0.7176285475884252;-0.01340599642313919;0.7179786424953166
53.95384;1.0442822891405263;0.8330419325481128;0.7977842958806961;7.078816339546389e-06;6.7668204275370196e-06;1.04490322587199;10.000417803149112;0.8333974890541808;0.015561373796385478;0.015560594249178819;0.7176271884308014;-0.013405996774006917;0.7179809791147758
53.96384;1.0442818493420596;0.8330403957128036;0.7977835775068066;7.078521251518257e-06;6.7672545373270065e-06;1.044903234503359;10.00041630530861;0.8333965087852133;0.015561410121770395;0.015560583331461495;0.7176259231150073;-0.013405997106195599;0.7179832977705759
53.97384;1.0442814785767922;0.833038932723264;0.7977827635253012;7.078217948188005e-06;6.76768670903232e-06;1.0449032069796118;10.000414366150908;0.8333956085475497;0.015561447128204717;0.015560572826858552;0.7176247472492041;-0.01340599742141491;0.7179855975502908
53.98384;1.0442811803202259;0.8330375402069957;0.7977818509543609;7.077906886378492e-06;6.768115740000339e-06;1.0449031445214423;10.000411996011469;0.8333947934991991;0.015561484701763903;0.015560562742996994;0.7176236560019801;-0.01340599772175762;0.7179878753147971
53.99384;1.044280955501323;0.8330362140295359;0.7977808384829264;7.077588049160034e-06;6.768540554945795e-06;1.0449030497527922;10.000409222094305;0.8333940693523132;0.015561522718548389;0.015560553070246612;0.7176226447174301;-0.013405998009060808;0.7179901267447967
54.00384;1.0442808037741669;0.8330349506421632;0.797779725827237;7.077260793086798e-06;6.768960067070124e-06;1.0449029269992158;10.00040608361247;0.833393441536523;0.015561561066155402;0.01556054377839557;0.7176217100366651;-0.013405998284615412;0.717992347817625
54.01384;1.044280724845803;0.833033747443663;0.7977785133504285;7.076924177254007e-06;6.769372831111295e-06;1.044902780969284;10.000402619898898;0.833392914404067;0.015561599653643525;0.015560534830688377;0.7176208502297055;-0.013405998549158535;0.7179945357414669
54.02384;1.0442807188336598;0.8330326017609917;0.7977772034106483;7.0765776112204415e-06;6.76977679374116e-06;1.0449026140373974;10.000398867794775;0.8333924908515968;0.01556163839009245;0.015560526199864696;0.7176200644835555;-0.013405998802959606;0.7179966882731099
54.03384;1.0442807863233177;0.8330315098022291;0.7977758014943551;7.076221148721902e-06;6.770169505317018e-06;1.044902425319976;10.000394868711778;0.8333921721417519;0.015561677159476048;0.015560517858985925;0.7176193521827586;-0.013405999045799684;0.7179988027894407
54.04384;1.044280929126394;0.833030466442391;0.7977743152846243;7.075854914354579e-06;6.770548474156595e-06;1.0449022118589026;10.00039066972944;0.8333919582149748;0.015561715825950156;0.015560509766684105;0.7176187122300702;-0.013405999276903545;0.7180008764265984
54.05384;1.0442811505858;0.8330294655219763;0.7977727527416522;7.075478368342306e-06;6.770911407136107e-06;1.0449019698936437;10.000386317408605;0.8333918485986994;0.015561754243939857;0.015560501875781037;0.7176181420862752;-0.01340599949516052;0.7180029062508432
54.06384;1.0442814544539358;0.8330285007456951;0.7977711207092351;7.075090197313163e-06;6.771256627551407e-06;1.0449016953804464;10.000381848478396;0.8333918429210072;0.015561792242577898;0.01556049415138469;0.7176176373916983;-0.013405999699598508;0.7180048891914377
54.07384;1.0442818439326378;0.8330275669919508;0.797769424786164;7.0746885337522356e-06;6.771583503360157e-06;1.0449013833937577;10.000377282620434;0.8333919407491287;0.015561829616002016;0.01556048657838449;0.7176171928511255;-0.013405999889592925;0.718006822352039
54.08384;1.0442823212988752;0.8330266612975358;0.7977676704493122;7.074271245134833e-06;6.771892355377952e-06;1.0449010269735348;10.000372626634173;0.8333921416782595;0.01556186613860363;0.015560479153269512;0.7176168033693623;-0.013406000064746276;0.7180087031450318
54.09384;1.0442828876857535;0.8330257828750051;0.7977658641149521;7.0738363881125895e-06;6.772183988583931e-06;1.0449006165370158;10.000367886568338;0.8333924457551753;0.015561901575786423;0.015560471863661527;0.7176164645108727;-0.013406000224883405;0.7180105291431375
54.10384;1.044283543183384;0.833024932365833;0.7977640127766282;7.073382625531856e-06;6.7724593185229115e-06;1.044900140909786;10.00036307745484;0.8333928538141108;0.01556193569006564;0.015560464675433342;0.7176161725183076;-0.013406000370102098;0.7180122983490332
54.11384;1.044284287175753;0.8330241113671558;0.7977621225955287;7.072909494040015e-06;6.772719251951168e-06;1.044899589899782;10.000358229810198;0.8333933671887113;0.015561968266517902;0.015560457537533398;0.7176159242390727;-0.013406000500608995;0.7180140097472595
54.12384;1.0442851194324443;0.8330233219790841;0.7977601981810319;7.072417550263834e-06;6.772964908521516e-06;1.044898955935775;10.000353394236344;0.8333939864927236;0.015561999133081645;0.015560450393182549;0.7176157173275278;-0.013406000616593876;0.7180156636514353
54.13384;1.0442860412990675;0.8330225657195474;0.7977582434549814;7.071908314193173e-06;6.773197842074188e-06;1.0448982340886594;10.00034863983348;0.8333947109321429;0.015562028150766056;0.015560443195938672;0.7176155507180251;-0.01340600071815907;0.7180172615242219
54.14384;1.0442870556022126;0.8330218426285249;0.7977562628494882;7.0713840328149535e-06;6.773419716233153e-06;1.0448974219325549;10.000344045765885;0.833395538899766;0.015562055204714292;0.015560435929965534;0.7176154246998718;-0.013406000805011614;0.7180188048513013
54.15384;1.0442881658100331;0.8330211512800941;0.7977542613241702;7.0708472031514295e-06;6.773631891709403e-06;1.0448965183437413;10.000339690939567;0.8333964681743651;0.015562080212017588;0.01556042861497738;0.7176153403798977;-0.013406000876207583;0.7180202938114584
54.16384;1.0442893752180453;0.8330204893671929;0.7977522432567573;7.070299935207185e-06;6.773835373011104e-06;1.0448955209314232;10.000335644430729;0.8333974955812813;0.01556210312703248;0.01556042128805442;0.717615299179359;-0.01340600093025801;0.7180217273856526
54.17384;1.044290686620281;0.8330198543123937;0.7977502114552281;7.069743811139065e-06;6.774030758091945e-06;1.0448944248291856;10.000331960899668;0.8333986176195087;0.015562123938365813;0.01556041398060679;0.7176153028958939;-0.013406000965390977;0.7180231047260428
54.18384;1.0442921029653949;0.8330192439226369;0.7977481676631366;7.0691804374620405e-06;6.774218244917987e-06;1.0448932243441926;10.000328687528397;0.8333998313277405;0.015562142664437697;0.015560406706241354;0.7176153540508848;-0.013406000979846037;0.7180244261694207
