time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.19384;1.0442936278562516;0.8330186574357731;0.7977461142492916;7.06861190774302e-06;6.7743978785065046e-06;1.0448919153480478;10.000325878617968;0.833401134002579;0.015562159348702703;0.015560399455839535;0.7176164557459505;-0.013406000972128504;0.71802669300228
54.20384;1.044295264685184;0.8330180963269624;0.797744055301592;7.068040593284724e-06;6.774569616530675e-06;1.0448904959589924;10.000323606736654;0.8334025223213506;0.015562174044274601;0.015560392194934576;0.717616610933305;-0.013406000941075117;0.7180279071706313
54.21384;1.0442970153484834;0.8330175637246473;0.7977419962295547;7.067468585781001e-06;6.774733062156339e-06;1.044888966138178;10.000321965952958;0.8334039918818352;0.01556218678609041;0.015560384865110737;0.7176168219072382;-0.01340600088576993;0.7180290691002365
54.22384;1.0442988799918775;0.8330170631567534;0.7977399425051621;7.066897447298581e-06;6.7748873573084385e-06;1.0448873276325867;10.000321062280964;0.833405537530236;0.015562197573971388;0.015560377389345681;0.7176170903162837;-0.013406000805265952;0.7180301782173009
54.23384;1.0443008583007778;0.8330165983557817;0.7977378987215943;7.0663283923086665e-06;6.775031478519634e-06;1.0448855840390017;10.000320993296913;0.8334071539994623;0.015562206386374587;0.015560369683985487;0.7176174175481083;-0.013406000698163561;0.718031233631291
54.24384;1.0443029514188793;0.8330161738937185;0.7977358683006256;7.065762530983388e-06;6.77516460150182e-06;1.0448837403537623;10.000321831624742;0.8334088360796547;0.015562213204848461;0.015560361674801173;0.7176178053647644;-0.013406000562457505;0.7180322353633155
54.25384;1.0443051627872244;0.8330157950844975;0.7977338533291581;7.065200774114477e-06;6.775286150549476e-06;1.0448818024824778;10.00032361829194;0.8334105782823547;0.015562218022016043;0.015560353309381976;0.7176182561552245;-0.013406000395846293;0.7180331853209454
54.26384;1.0443074977627111;0.8330154670090872;0.7977318543586237;7.064643487119906e-06;6.775395487260374e-06;1.044879777438279;10.00032636454232;0.8334123742018037;0.015562220848620203;0.015560344561431688;0.7176187725692281;-0.013406000196218015;0.7180340872728384
54.27384;1.0443099629100783;0.8330151939454906;0.7977298703672324;7.064090470826524e-06;6.775491711547593e-06;1.0448776736392593;10.000330056635635;0.8334142159720673;0.01556222172691472;0.015560335420804991;0.7176193568612759;-0.013405999961863365;0.7180349457638885
54.28384;1.044312565090644;0.8330149795225685;0.7977278990639752;7.0635412898199274e-06;6.7755739824613465e-06;1.0448755008197215;10.000334660279496;0.8334160943043645;0.015562220720517656;0.015560325875007159;0.7176200102267197;-0.01340599969138216;0.718035765250007
54.29384;1.044315310422338;0.8330148267091403;0.7977259373917381;7.062995522760264e-06;6.775641850461187e-06;1.0448732693666158;10.000340130158497;0.8334179990828012;0.015562217886508965;0.015560315897138913;0.7176207328538429;-0.013405999383800073;0.7180365504486049
54.30384;1.0443182034493081;0.8330147370500391;0.7977239816682199;7.0624528551925555e-06;6.7756950537400696e-06;1.0448709889404015;10.000346419059166;0.8334199204995331;0.015562213266564527;0.015560305443490791;0.7176215245165003;-0.013405999038978237;0.7180373069747218
54.31384;1.0443212469721213;0.8330147097053987;0.7977220273704843;7.06191321241489e-06;6.77573316274732e-06;1.0448686678679782;10.00035348211005;0.8334218500990548;0.015562206894640471;0.015560294456901854;0.7176223847340488;-0.01340599865784797;0.7180380409466571
54.32384;1.0443244426278695;0.8330147417030758;0.7977200692715903;7.061377149179938e-06;6.775755558360278e-06;1.0448663139122099;10.00036128014268;0.8334237807337526;0.01556219879445927;0.015560282868252133;0.717623312782578;-0.013405998242196607;0.7180387580104962
54.33384;1.0443277912901645;0.8330148294780143;0.7977181019920448;7.0608461825272605e-06;6.775761647770316e-06;1.0448639345613115;10.000369776726632;0.8334257061005567;0.015562188975135342;0.015560270598188765;0.7176243078753989;-0.013405997794134096;0.7180394626412071
54.34384;1.0443312929119015;0.8330149701149789;0.7977161202754527;7.060322456257362e-06;6.775751012583411e-06;1.0448615363347267;10.000378928984004;0.8334276206605779;0.015562177450376455;0.015560257574406504;0.7176253693086541;-0.013405997315665075;0.7180401573457581
54.35384;1.0443349463445888;0.8330151612848608;0.7977141188075481;7.059807885644568e-06;6.7757233366845e-06;1.0448591246255818;10.000388678089626;0.8334295193572341;0.015562164266377826;0.015560243754517764;0.7176264966294792;-0.013405996808476659;0.7180408419507821
54.36384;1.044338749019953;0.8330154001467847;0.7977120923099468;7.059303646201135e-06;6.775678282704476e-06;1.0448567044315125;10.000398944612972;0.8334313974299841;0.015562149512479815;0.015560229131278247;0.7176276896337881;-0.013405996273784275;0.7180415140313089
54.37384;1.0443426961342444;0.8330156826216594;0.7977100362482787;7.0588104595963595e-06;6.7756155113924575e-06;1.0448542810646433;10.000409635959699;0.8334332510246907;0.015562133316765607;0.015560213724579056;0.717628948035088;-0.01340599571247468;0.7180421701494445
54.38384;1.0443467799705177;0.8330160041021867;0.7977079474555195;7.058329136896161e-06;6.775534749763571e-06;1.044851860548285;10.000420658899422;0.8334350777391715;0.015562115831369952;0.015560197572362655;0.71763027115968;-0.013405995125592395;0.7180428069529484
54.39384;1.04435099089092;0.8330163607608069;0.7977058243148175;7.057860754847584e-06;6.775436011091084e-06;1.0448494499567187;10.000431927861497;0.8334368763848635;0.015562097215440367;0.015560180720056958;0.717631658391942;-0.01340599451466444;0.71804342194032
54.40384;1.0443553198895508;0.8330167501979542;0.7977036667292322;7.057406626078943e-06;6.775319956247539e-06;1.0448470573935107;10.000443372144568;0.8334386465373833;0.015562077631918856;0.015560163212402252;0.7176331102690044;-0.013405993881602825;0.7180440137546648
54.41384;1.0443597597717993;0.833017170691497;0.7977014756301597;7.056968407472462e-06;6.775187978593804e-06;1.0448446912701925;10.000454939649684;0.8334403884984347;0.015562057254103055;0.0155601450986377;0.7176346288910316;-0.013405993228328578;0.7180445820267775
54.42384;1.0443643043253952;0.8330176192133718;0.7976992521042626;7.0565481119802965e-06;6.775041950267057e-06;1.0448423594579195;10.000466592602558;0.8334421034960331;0.015562036263621336;0.015560126439487716;0.7176362171454139;-0.013405992556373862;0.718045127126558
54.43384;1.0443689480578375;0.8330180901758302;0.7976969973757593;7.05614766896661e-06;6.7748838464230084e-06;1.044840068959174;10.000478301683279;0.8334437935403054;0.015562014835612198;0.015560107299734335;0.7176378780476584;-0.013405991866757788;0.7180456502070152
54.44384;1.0443736863612492;0.833018576274621;0.7976947138405891;7.055768416297551e-06;6.774715456338984e-06;1.044837826074214;10.000490046576857;0.8334454608536582;0.015561993116857837;0.015560087747950618;0.7176396151447366;-0.013405991160130313;0.7180461534530992
54.45384;1.0443785150119085;0.8330190704147118;0.7976924054340706;7.055411062472409e-06;6.774538339475957e-06;1.0448356366226126;10.00050182462331;0.8334471072810001;0.0155619712054148;0.01556006786957544;0.7176414328171535;-0.013405990436924553;0.7180466396681866
54.46384;1.0443834299106152;0.8330195673398074;0.7976900766312873;7.055075961747913e-06;6.774353944893397e-06;1.0448335059501301;10.000513659368258;0.8334487343111491;0.01556194914794611;0.015560047762208153;0.717643335854553;-0.013405989697500283;0.7180471112997142
54.47384;1.0443884266850094;0.8330200640518087;0.7976877312369749;7.054763423044887e-06;6.774163792911641e-06;1.0448314385549533;10.000525598949665;0.8334503434892115;0.015561926957011332;0.015560027513936377;0.7176453294747805;-0.013405988942282815;0.7180475700528102
54.48384;1.0443934995121607;0.833020558536755;0.7976853719988668;7.05447378306508e-06;6.773969701082269e-06;1.0448294374043825;10.000537706785824;0.8334519359898108;0.01556190462808212;0.015560007194770223;0.7176474194839764;-0.013405988171927796;0.7180480166812242
54.49384;1.044398640112452;0.8330210480519867;0.7976830009853808;7.054206968174596e-06;6.773773963094457e-06;1.0448275039403394;10.000550050411531;0.83345351168382;0.015561882151546563;0.015559986867587751;0.7176496115368812;-0.013405987387654528;0.7180484500371072
54.50384;1.0444038376125582;0.8330215287958281;0.797680619983984;7.0539620845941655e-06;6.773579252073595e-06;1.0448256387218708;10.000562690258521;0.8334550687384764;0.015561859525425601;0.015559966596079992;0.7176519103714949;-0.013405986591449651;0.7180488663819246
54.51384;1.044409079892736;0.8330219964539635;0.7976782308319819;7.0537377686798326e-06;6.773388101690404e-06;1.0448238409989534;10.000575669418597;0.8334566038053551;0.015561836753715615;0.015559946439486763;0.717654319807317;-0.013404985785732178;0.7180492414977594
54.52384;1.0444143561150045;0.8330224462603403;0.7976758360412758;7.053532907959381e-06;6.773202380700328e-06;1.0448221079690028;10.000589007470923;0.833458113170938;0.015561813832866088;0.015559926452433492;0.7176568430908167;-0.013404984972749353;0.7180496068511965
54.53384;1.0444196579879916;0.8330228728816946;0.7976734394082866;7.053346802507777e-06;6.773023259511225e-06;1.0448204361377305;10.000602704645194;0.833459594105249;0.015561790748486676;0.015559906694458702;0.7176594830770879;-0.013404984154320803;0.7180499386027069
54.54384;1.0444249788369897;0.8330232705371099;0.7976710459734366;7.05317864410371e-06;6.77285135181395e-06;1.0448188235029288;10.000616750455492;0.8334610449224357;0.015561767479266542;0.015559887233353963;0.717662241706243;-0.01340498333196029;0.7180502332264523
54.55384;1.0444303124513763;0.833023633066715;0.7976686606242626;7.05302704465961e-06;6.772686780119739e-06;1.0448172696530464;10.000631124134362;0.8334624644610993;0.015561744008584705;0.015559868137807303;0.7176651190454243;-0.013404982506903597;0.7180504895351537
54.56384;1.0444356527400054;0.8330239538445054;0.7976662862203161;7.052890112458136e-06;6.772529565724718e-06;1.0448157743065543;10.000645792326111;0.8334638515585509;0.015561720345833741;0.015559849469881462;0.7176681129328394;-0.013404981679843664;0.7180507082925937
54.57384;1.0444409935530055;0.8330242257160826;0.7976639237410025;7.052765790312545e-06;6.772380051796259e-06;1.044814336422962;10.000660715945369;0.8334652043592874;0.015561696530147573;0.015559831286044436;0.7176712194858571;-0.013404980850796737;0.7180508911730746
54.58384;1.0444463284398287;0.8330244415056247;0.7976615741801121;7.052652052356546e-06;6.772238678356046e-06;1.0448129542905444;10.000675860322966;0.8334665205697755;0.01556167260308759;0.015559813640097522;0.7176744339825946;-0.01340498001957225;0.7180510399873941
54.59384;1.0444516505775239;0.8330245945431796;0.7976592393030475;7.052547021109783e-06;6.772105475503567e-06;1.0448116261871132;10.000691194092246;0.8334677987664192;0.01556164858012462;0.015559796582226879;0.7176777516071181;-0.013404979186428927;0.7180511564107959
54.60384;1.0444569529579133;0.8330246781795511;0.7976569202983761;7.052449184034771e-06;6.7719800889377175e-06;1.0448103511416862;10.000706685646502;0.8334690396005714;0.015561624452373683;0.015559780158486677;0.7176811680953348;-0.013404978352193016;0.7180512422705551
54.61384;1.0444622285210956;0.8330246853812944;0.7976546158049034;7.052357631297678e-06;6.771862347397305e-06;1.0448091286651078;10.000722314058628;0.8334702463512657;0.015561600205381335;0.01555976440341184;0.7176846803647239;-0.013404977517929852;0.718051299949116
54.62384;1.0444674702617442;0.8330246093421952;0.7976523211567407;7.0522720786543295e-06;6.7717525309290025e-06;1.0448079575328246;10.000738075946463;0.8334714243700575;0.01556157582902211;0.015559749322284525;0.7176882862395787;-0.013404976684506;0.7180513320210706
54.63384;1.0444726716157737;0.8330244443231795;0.7976500293489952;7.052192604063153e-06;6.7716508861912e-06;1.0448068354173643;10.000753974159307;0.8334725794582112;0.015561551317146326;0.015559734886765493;0.717691983018712;-0.013404975852351451;0.7180513404168533
54.64384;1.0444778261688394;0.8330241862567497;0.7976477328442155;7.052119329480271e-06;6.771556991819237e-06;1.0448057598199236;10.00077000923466;0.8334737160866358;0.015561526662605279;0.01555972105517963;0.7176957664327569;-0.013404975021778539;0.7180513260642984
54.65384;1.0444829266798605;0.8330238327530776;0.7976454250091596;7.0520521211069846e-06;6.771469595308172e-06;1.0448047287794295;10.000786181110255;0.8334748362949466;0.015561501854235603;0.015559707792971092;0.7176996309945843;-0.013404974193385051;0.7180512888676902
54.66384;1.0444879652205206;0.8330233826871347;0.7976431003382649;7.0519902519710435e-06;6.771386839136075e-06;1.0448037408724593;10.000802490832442;0.8334759394988844;0.015561476870548206;0.015559695075209127;0.7177035707628385;-0.013404973367832664;0.7180512279940705
54.67384;1.0444929344571416;0.8330228362678522;0.7976407539918577;7.051932379275627e-06;6.771306698479463e-06;1.0448027955568142;10.000818941958839;0.83347702304975;0.015561451670822275;0.01555968287919013;0.7177075789791109;-0.01340497254538795;0.7180511426943111
54.68384;1.0444978286926836;0.8330221949428697;0.7976383817955567;7.051876942074928e-06;6.77122756463324e-06;1.044801893483193;10.000835546118681;0.8334780831997822;0.015561426207855628;0.015559671182459512;0.7177116468088358;-0.013404971726011806;0.7180510327461584
54.69384;1.0445026437577014;0.8330214609565983;0.7976359807882852;7.0518224479749525e-06;6.771148616958594e-06;1.0448010356110913;10.00085232937499;0.8334791156338506;0.015561400456615764;0.015559659969378114;0.7177157631130588;-0.013404970909994832;0.7180508979777002
54.70384;1.0445073756393566;0.8330206377758295;0.7976335497735171;7.051767565722023e-06;6.7710697979959234e-06;1.0448002218371735;10.000869329903589;0.8334801156832268;0.015561374436814407;0.015559649230704664;0.7177199156272251;-0.013404970098462463;0.7180507378898303
54.71384;1.0445120191407429;0.8330197305517578;0.7976310894910219;7.051711320677295e-06;6.770991538963479e-06;1.0447994505044538;10.000886586040465;0.8334810791611679;0.015561348223354034;0.015559638951164918;0.7177240920399153;-0.013404969293451563;0.7180505521887403
54.72384;1.0445165678113615;0.8330187454410802;0.7976286024917643;7.051653155354917e-06;6.770914387251078e-06;1.044798718885682;10.000904126278613;0.8334820026238674;0.01556132193379152;0.015559629105835578;0.7177282802843339;-0.013404968497897605;0.718050341367379
54.73384;1.0445210152215376;0.8330176884275137;0.7976260932976555;7.051592637498165e-06;6.770838792605066e-06;1.0447980234806669;10.00092197052169;0.8334828821994942;0.015561295701308797;0.015559619677543097;0.7177324685749863;-0.013404967715498282;0.7180501063739189
54.74384;1.0445253569919535;0.8330165645496329;0.7976235688661951;7.051529113881944e-06;6.770765133806149e-06;1.0447973595001014;10.000940141402644;0.8334837132262627;0.015561269659430155;0.015559610674112585;0.7177366457230254;-0.013404966950156203;0.7180498479057691
54.75384;1.0445295919419835;0.8330153781107248;0.7976210381999863;7.051461647447342e-06;6.770693872173728e-06;1.044796720926737;10.00095867397541;0.8334844915941885;0.015561243948030318;0.015559602124497147;0.7177408014308769;-0.0134049662053223;0.7180495661176826
54.76384;1.0445337215168666;0.8330141335894671;0.797618510669267;7.051389355468271e-06;6.770625750586432e-06;1.0447961017482108;10.000977607739804;0.8334852147307857;0.015561218726679569;0.015559594070842932;0.7177449260277842;-0.013404965483729275;0.7180492611184695
54.77384;1.0445377485659344;0.8330128362064175;0.7976159946461078;7.051311837317701e-06;6.770561941586127e-06;1.0447954965604729;10.000996965734608;0.8334858813682454;0.015561194169307395;0.015559586572010273;0.7177490103001499;-0.013404964787326388;0.7180489342551422
54.78384;1.0445416758770243;0.8330114917045021;0.7976134975118229;7.051229113696358e-06;6.7705041113386455e-06;1.044794900204629;10.001016743895452;0.8334864912003793;0.015561170440040788;0.015559579699643951;0.7177530461641666;-0.013404964117324732;0.7180485888524964
54.79384;1.0445455054119437;0.833010106142984;0.7976110257330554;7.051141232469716e-06;6.770454337429041e-06;1.0447943079258057;10.001036919954647;0.8334870446634599;0.01556114768103802;0.015559573517757793;0.7177570272488154;-0.01340496347461016;0.7180482293559359
54.80384;1.044549239330897;0.833008686085366;0.7976085840954015;7.051048343184647e-06;6.770414891388553e-06;1.0447937164529073;10.001057470144863;0.8334875419314858;0.015561126030200111;0.015559568061135195;0.7177609486872166;-0.01340496286000781;0.7180478599259268
54.81384;1.0445528805572661;0.8330072382448219;0.7976061757046272;7.050951309837935e-06;6.7703881645233455e-06;1.0447931254462757;10.001078375315139;0.8334879813908155;0.015561105649067979;0.015559563322100388;0.7177648068007961;-0.013404962274063218;0.7180474836356073
54.82384;1.0445564317407785;0.833005768694956;0.7976038039222125;7.050852090540619e-06;6.770376769229697e-06;1.0447925381232563;10.00109961460694;0.8334883594863355;0.01556108672775241;0.015559559250867409;0.7177685987655431;-0.013404961717107599;0.7180471025883322
54.83384;1.044559895017129;0.8330042829145322;0.7976014745545343;7.050753466750841e-06;6.7703833675820005e-06;1.0447919604822082;10.00112115895966;0.8334886724133713;0.01556106945838057;0.015559555774757755;0.7177723222040532;-0.013404961189822963;0.7180467187100977
54.84384;1.0445632731316914;0.8330027870070537;0.7975991965177466;7.0506585086484824e-06;6.770410194436619e-06;1.044791400512651;10.001142966520229;0.833488917391028;0.015561054003727178;0.015559552821785167;0.7177759753684927;-0.01340496069367709;0.7180463338988083
54.85384;1.0445665701206057;0.8330012891187002;0.7975969810047544;7.0505701501651615e-06;6.770458837396576e-06;1.044790868314534;10.001164983079972;0.8334890922182531;0.01556104048895996;0.015559550329329734;0.7177795575581722;-0.013404960230885424;0.7180459491281929
54.86384;1.0445697904152813;0.83299979946601;0.7975948398952176;7.05049082603049e-06;6.770530369722421e-06;1.0447903761990063;10.001187153746868;0.8334891943388437;0.015561029004949352;0.015559548246552053;0.7177830687419524;-0.013404959803955464;0.718045563814891
54.87384;1.0445729367099041;0.8329983289913058;0.7975927844373252;7.050422260156314e-06;6.770625430528494e-06;1.0447899373902911;10.001209429792027;0.833489220519401;0.015561019603928512;0.015559546540482968;0.7177865084056062;-0.013404959415238286;0.7180451759053346
54.88384;1.0445760084425708;0.8329968886131245;0.797590824654701;7.050365467744927e-06;6.770744199494763e-06;1.0447895631199666;10.001231760049775;0.8334891671067131;0.01556101229867164;0.015559545196503528;0.7177898744459019;-0.013404959066869473;0.7180447822759797
54.89384;1.0445790021151171;0.8329954895567018;0.7975889691194358;7.050320747655546e-06;6.770886480176278e-06;1.044789260115279;10.001254086783621;0.8334890302322258;0.01556100707356491;0.015559544213083339;0.7177931629909691;-0.013404958760916345;0.7180443793758389
54.90384;1.044581912439757;0.8329941430819522;0.7975872248775284;7.0502877513665546e-06;6.771051868344196e-06;1.0447890310977088;10.001276357775795;0.8334888054932827;0.015561003894340009;0.015559543600936726;0.7177963691776822;-0.013404958499415065;0.7180439638522376
54.91384;1.0445847333323925;0.8329928593967706;0.7975855974643009;7.050265872336038e-06;6.771240011120977e-06;1.044788877950509;10.001298544985248;0.8334884876252389;0.015561002711449959;0.015559543389501254;0.7177994877131324;-0.013404958284179027;0.7180435331397468
54.92384;1.044587459045776;0.8329916472714862;0.7975840912336378;7.050254728121313e-06;6.771451039071468e-06;1.0447888038040036;10.001320653043457;0.8334880707664183;0.01556100346840577;0.015559543638770911;0.7178025124120987;-0.013404958116630936;0.71804308583686
54.93384;1.0445900852272638;0.8329905144418154;0.7975827099599075;7.050254256770125e-06;6.7716857188914835e-06;1.0447888119386473;10.001342704855857;0.8334875489646018;0.015561006116292155;0.015559544442057514;0.7178054355323633;-0.01340495799801339;0.7180426210705102
54.94384;1.0445926090661575;0.8329894684670706;0.7975814569827523;7.050264363565105e-06;6.77194489486882e-06;1.0447889037778335;10.001364717170707;0.8334869166170945;0.015561010623024417;0.01555954590163714;0.7178082482283886;-0.013404957929538426;0.7180421375744382
54.95384;1.0445950288099748;0.8329885181131237;0.7975803348236132;7.050284641290195e-06;6.77222875805482e-06;1.0447890784074338;10.001386689781032;0.8334861689054044;0.015561016966508766;0.015559548097786579;0.7178109419332432;-0.013404957912104654;0.7180416338456881
54.96384;1.044597343225149;0.8329876737670571;0.7975793450810366;7.050314493091232e-06;6.772536742985626e-06;1.0447893330974714;10.001408608420562;0.8334853019998653;0.015561025113650604;0.015559551081815734;0.7178135094244945;-0.01340495794611078;0.7180411088931765
54.97384;1.0445995514605808;0.832986945714587;0.7975784890604062;7.050353375105849e-06;6.772868062840587e-06;1.04478966361862;10.001430448480304;0.8334843132870489;0.015561035013998107;0.015559554884775612;0.7178159451965872;-0.01340495803153767;0.7180405626568565
54.98384;1.0446016541785903;0.8329863421691313;0.7975777685289946;7.050401024919076e-06;6.773222255262284e-06;1.0447900646156643;10.001452175160182;0.8334832019547379;0.015561046618725765;0.015559559532776707;0.717818245315279;-0.013404958167928437;0.7180399960310884
54.99384;1.0446036550320925;0.8329858694665999;0.7975771856231478;7.050457639058741e-06;6.773599312117295e-06;1.0447905303285685;10.001473739558966;0.8334819692561493;0.015561059889558452;0.015559565068434594;0.7178204068312568;-0.013404958354434606;0.7180394106687136
55.00384;1.0446055605096998;0.8329855334950467;0.7975767420193635;7.050523586222427e-06;6.773999498251119e-06;1.0447910552041293;10.00149507237413;0.8334806178824434;0.015561074782494548;0.015559571558609181;0.7178224274348656;-0.013404958590130496;0.7180388083593189
55.01384;1.044607378382699;0.8329853401590215;0.7975764382944851;7.050598852090483e-06;6.7744230689672076e-06;1.0447916342758412;10.001516082985042;0.8334791511096706;0.015561091229250423;0.015559579084330841;0.7178243059697892;-0.013404958874238338;0.7180381901958134
55.02384;1.0446091164511642;0.8329852952587489;0.7975762738188924;7.050682944488938e-06;6.7748699016122135e-06;1.0447922631494058;10.001536668742867;0.833477572495058;0.015561109131551707;0.015559587731935097;0.717826043122291;-0.013404959205983948;0.7180375566409815
55.03384;1.044610782317455;0.8329854045129795;0.7975762468034967;7.050775179179854e-06;6.7753391607750274e-06;1.0447929372467373;10.001556725883553;0.8334758860416143;0.015561128367210124;0.015559597581991843;0.7178276414302125;-0.013404959584334538;0.7180369084434635
55.04384;1.044612383356748;0.8329856732441733;0.7975763543388185;7.050874907697929e-06;6.775829230481935e-06;1.0447936509397204;10.001576153453803;0.8334740969493886;0.0155611487993642;0.01555960868173794;0.7178291049036133;-0.013404960008043046;0.7180362472348255
55.05384;1.0446139264749303;0.8329861066182632;0.7975765927579171;7.050981649697432e-06;6.776337845814331e-06;1.0447943973914364;10.00159485955304;0.8334722125467295;0.015561170282931103;0.015559621015101582;0.7178304389412754;-0.013404960475934492;0.7180355752846087
55.06384;1.0446154184281382;0.8329867104048989;0.7975769584062381;7.051095240136758e-06;6.776862359318476e-06;1.0447951687829256;10.001612774948624;0.8334702422535369;0.015561192676692526;0.015559634502447135;0.717831650411298;-0.013404960986921925;0.7180348946250897
55.07384;1.0446168661296487;0.8329874902252531;0.7975774484870135;7.0512160546860665e-06;6.777400061911849e-06;1.0447959567439504;10.001629858574008;0.8334681968235013;0.015561215862494425;0.015559649039280433;0.7178327471552134;-0.013404961539774508;0.7180342062228118
55.08384;1.0446182757773688;0.8329884499886859;0.7975780613804182;7.05134506926114e-06;6.777948194843998e-06;1.0447967532574574;10.001646089782769;0.8334660876757538;0.01556123974582102;0.015559664539664253;0.7178337371717646;-0.01340496213312419;0.7180335097775787
55.09384;1.0446196521184892;0.8329895916283984;0.7975787957453524;7.0514836037340685e-06;6.778503673301243e-06;1.0447975513485794;10.001661456868902;0.833463926334568;0.015561264236375062;0.01555968093951164;0.7178346284495453;-0.013404962765653233;0.7180328043692132
55.10384;1.0446209995893974;0.8329909158554953;0.7975796489226065;7.051633063766135e-06;6.779063034677615e-06;1.044798344983376;10.001675940418357;0.8334617237824969;0.015561289249433079;0.015559698167197853;0.7178354292696039;-0.013404963436146595;0.7180320893860991
55.11384;1.044622323614002;0.8329924225483345;0.797580616568319;7.051794834614856e-06;6.7796227648656485e-06;1.0447991285253027;10.001689493645532;0.8334594897155859;0.015561314726972373;0.015559716133243482;0.717836148262106;-0.013404964143480398;0.7180313643399094
55.12384;1.0446236295398603;0.8329941103983173;0.7975816940563953;7.05197037761255e-06;6.780179490440836e-06;1.0447998960514797;10.001702039161184;0.8334572318398673;0.015561340637536693;0.015559734746506947;0.717836794018349;-0.013404964886631855;0.7180306277304959
55.13384;1.0446249208630614;0.8329959764628571;0.7975828777470095;7.05216148510077e-06;6.780729851589709e-06;1.0448006413484356;10.001713487899929;0.8334549554780938;0.015561366955556417;0.015559753923687053;0.7178373741689145;-0.0134049656646588;0.7180298768160098
55.14384;1.0446261996102297;0.8329980162430083;0.7975841651107903;7.052370305604067e-06;6.78127048275661e-06;1.0448013589739364;10.001723756022676;0.8334526639014487;0.015561393649487125;0.015559773598221163;0.7178378943975775;-0.013404966476675193;0.7180291083560887
55.15384;1.0446274678088154;0.833000224293849;0.7975855544276266;7.052599090400041e-06;6.781798155832421e-06;1.0448020450618507;10.001732761509489;0.8334503592230387;0.015561420688402302;0.015559793737557875;0.7178383582750815;-0.013404967321834275;0.7180283190059334
55.16384;1.0446287276375619;0.8330025945296037;0.7975870440986131;7.052849904617922e-06;6.7823099922400755e-06;1.044802697162753;10.00174041643178;0.8334480432510967;0.015561448055505056;0.01555981433837228;0.7178387678478476;-0.01340496819927993;0.7180275055911283
55.17384;1.0446299804584145;0.8330051197856758;0.797588631599937;7.053124314693532e-06;6.782803719804763e-06;1.044803313451139;10.001746635282952;0.8334457180646078;0.015561475748705337;0.01555983540049377;0.7178391242860143;-0.01340496910792528;0.7180266658010099
55.18384;1.0446312264023065;0.8330077912915783;0.7975903127838752;7.053423296066566e-06;6.783277563304155e-06;1.0448038911737914;10.00175135242536;0.8334433861706606;0.015561503771683595;0.01555985691827478;0.717839428635017;-0.013404970046134293;0.7180257985203315
55.19384;1.0446324650183008;0.8330105986271268;0.797592081688834;7.053747541042486e-06;6.783729807693042e-06;1.0448044249194277;10.001754531936744;0.8334410501490126;0.015561532139662613;0.015559878890093836;0.7178396830620121;-0.013404971011642685;0.718024903384475
55.20384;1.0446336959210063;0.8330135304997166;0.7975939308434129;7.054097585662165e-06;6.784158759841459e-06;1.0448049061780476;10.001756167845546;0.8334387121065856;0.015561560889264891;0.015559901316527493;0.7178398916867741;-0.01340497200171636;0.7180239800977266
55.21384;1.044634919168667;0.8330165755620159;0.7975958522019866;7.054473508825124e-06;6.784563152922313e-06;1.044805324395738;10.001756280450687;0.8334363739670575;0.01556159006543973;0.01555992419157163;0.7178400599632528;-0.013404973013215417;0.7180230278024898
55.22384;1.0446361356951102;0.8330197220604528;0.7975978382469934;7.054874825353015e-06;6.7849422854832814e-06;1.044805668770489;10.001754907746289;0.8334340393085435;0.015561619697207908;0.015559947515314896;0.7178401934377373;-0.013404974042481104;0.7180220448527561
55.23384;1.0446373468047243;0.8330229575790346;0.7975998820667696;7.055300720797304e-06;6.785295787207469e-06;1.0448059301511945;10.001752093472888;0.833431714971183;0.015561649785604368;0.015559971321920269;0.7178402968354588;-0.01340497508536742;0.7180210295666062
55.24384;1.0446385527231468;0.8330262702713207;0.797601976598119;7.0557500806156435e-06;6.785623457782903e-06;1.0448061017647947;10.001747883390166;0.8334294101147562;0.015561680301220125;0.015559995681897237;0.7178403738926145;-0.013404976137603964;0.7180199811104394
55.25384;1.0446397519577673;0.8330296500206007;0.7976041149310704;7.056221190409444e-06;6.785925138073746e-06;1.044806178406907;10.001742329948563;0.8334271339303939;0.015561711188508496;0.015560020671465778;0.7178404284518076;-0.013404977195124798;0.7180188990197989
55.26384;1.044640942059733;0.8330330879420402;0.7976062914487058;7.056711655278632e-06;6.786200497095948e-06;1.0448061556704824;10.001735493832392;0.8334248942397865;0.015561742384987594;0.015560046353366329;0.7178404655111151;-0.013404978254142259;0.7180177821225452
55.27384;1.0446421202952785;0.8330365751032529;0.7976085019619775;7.0572189382763376e-06;6.786449119879082e-06;1.0448060298571193;10.00172744789667;0.8334226968243519;0.015561773836948383;0.015560072786877112;0.7178404905326169;-0.013404979311090649;0.718016628520966
55.28384;1.0446432829596184;0.8330401021392989;0.7976107430773103;7.057741152695464e-06;6.78667091308043e-06;1.0448057978648326;10.00171828892825;0.8334205451965865;0.015561805495649523;0.015560100036722509;0.71784050830558;-0.013404980362409157;0.718015436493139
55.29384;1.0446444247563273;0.8330436598227939;0.797613011566832;7.058277325403567e-06;6.786866122933211e-06;1.0448054569369278;10.001708136711702;0.8334184414208178;0.015561837320580437;0.015560128168130205;0.7178405231773884;-0.013404981404415137;0.7180142052080198
55.30384;1.044645539976579;0.8330472391875539;0.7976153032007727;7.05882692516349e-06;6.7870347693722225e-06;1.0448050047404727;10.001697108910179;0.8334163875738514;0.015561869290134183;0.015560157239375257;0.7178405398133636;-0.013404982433512352;0.7180129344726567
55.31384;1.0446466238593446;0.833050831059185;0.7976176117562046;7.0593893949415135e-06;6.7871764092283316e-06;1.0448044401725751;10.001685295324524;0.8334143863889484;0.015561901388168093;0.01556018729050351;0.7178405628415261;-0.013404983446484338;0.7180116242620167
55.32384;1.0446476721389732;0.8330544261067404;0.7976199296349528;7.059964236891255e-06;6.787290707066169e-06;1.0448037644188228;10.001672757820682;0.8334124406275657;0.015561933585501802;0.015560218335846856;0.7178405957607421;-0.0134049844405928;0.7180102753222979
55.33384;1.0446486798727974;0.8330580151654816;0.7976222489372129;7.06055128611722e-06;6.78737802934944e-06;1.0448029810319064;10.001659551130073;0.8334105524095248;0.015561965847921775;0.015560250373364925;0.7178406407539779;-0.01340498541347974;0.7180088899556475
55.34384;1.0446496410165358;0.8330615893164103;0.7976245615455737;7.061150821891806e-06;6.787439511164439e-06;1.0448020947388537;10.001645736469712;0.8334087237322204;0.015561998148648575;0.015560283386062647;0.7178406995159187;-0.013404986363240879;0.7180074718589389
55.35384;1.0446505489853675;0.8330651402038142;0.7976268590015215;7.061763608701549e-06;6.787476828795416e-06;1.0448011098601624;10.001631373543523;0.8334069577080785;0.015562030461175881;0.015560317324562277;0.717840773581877;-0.013404987288539803;0.7180060255435622
55.36384;1.044651398537801;0.8330686602526285;0.7976291329458232;7.062390821024008e-06;6.787491811565751e-06;1.0448000291645785;10.001616506561907;0.8334052587090446;0.015562062745835919;0.015560352106004186;0.7178408635220985;-0.01340498818819557;0.7180045555004827
55.37384;1.0446521880449762;0.8330721421427719;0.7976313757782464;7.0630336167780454e-06;6.787485994864296e-06;1.0447988536473198;10.001601157487748;0.8334036312340881;0.01556209494623794;0.015560387637963335;0.7178409678757552;-0.013404989060698591;0.7180030651283313
55.38384;1.044652919503569;0.8330755778693385;0.7976335812274065;7.063692498826449e-06;6.787460485210193e-06;1.0447975834454628;10.001585321685383;0.8334020794310588;0.015562126988093571;0.015560423837807365;0.7178410829521995;-0.013404989904310695;0.7180015564306935
55.39384;1.0446535959858885;0.8330789581973631;0.797635744475385;7.0643669909217645e-06;6.78741634798654e-06;1.044796218984182;10.001568969523401;0.8334006074719625;0.015562158765342232;0.015560460636336747;0.7178412036919685;-0.0134049907175979;0.7180000307688367
55.40384;1.0446542195410777;0.833082272932902;0.7976378616195554;7.065055962323379e-06;6.787355165501736e-06;1.044794760952044;10.001552061768251;0.833399219675914;0.015562190129433833;0.015560497983101301;0.7178413243617364;-0.013404991500030989;0.7179984893495953
55.41384;1.0446547912849886;0.8330855113395342;0.797639929402476;7.0657584670151614e-06;6.787279022233504e-06;1.0447932101912845;10.001534569022596;0.833397920933117;0.015562220907431498;0.015560535858010123;0.7178414385447356;-0.013404992252078264;0.7179969329654003
55.42384;1.044655312403029;0.8330886620593863;0.7976419456240178;7.066474386598219e-06;6.787189845612454e-06;1.044791569070147;10.001516479124673;0.8333967176232219;0.015562250935678465;0.015560574272743887;0.7178415394693893;-0.01340499297469435;0.717995362027732
55.43384;1.044655784719516;0.8330917129919314;0.7976439093266869;7.067204342929897e-06;6.78708902238295e-06;1.0447898418562478;10.001497790386448;0.8333956178054096;0.015562280083223625;0.015560613255923905;0.7178416207664002;-0.01340499366905103;0.7179937770189522
55.44384;1.0446562106786568;0.8330946516984274;0.7976458203663275;7.067949465032419e-06;6.786977599453151e-06;1.0447880325103394;10.001478503242357;0.8333946302299183;0.015562308252210258;0.015560652831371547;0.7178416765924114;-0.013404994336660798;0.7179921788328316
55.45384;1.0446565927157296;0.8330974661138294;0.7976476789242464;7.068711455636821e-06;6.786856400004398e-06;1.0447861433746077;10.001458620130576;0.8333937630386646;0.015562335357652292;0.0155606929964107;0.7178417010603242;-0.013404994979275575;0.7179905689672033
55.46384;1.044656932246242;0.8331001450393279;0.7976494856758906;7.069492419287239e-06;6.7867259835037e-06;1.044784176601086;10.00143814921829;0.83339302333589;0.015562361305867406;0.015560733703237958;0.7178416879819418;-0.013404995598614189;0.7179889495607935
55.47384;1.0446572293404208;0.8331026783530697;0.797651242541384;7.070294228136469e-06;6.786586796059542e-06;1.044782135702334;10.001417106973076;0.8333924175502153;0.015562385987045001;0.015560774860530778;0.7178416312973559;-0.013404996196451923;0.717987323414178
55.48384;1.044657483862577;0.8331050572430295;0.7976529530520449;7.071118036446492e-06;6.786439223608727e-06;1.0447800253667097;10.001395524901236;0.833391951228351;0.015562409287347397;0.015560816361786172;0.7178415254457446;-0.01340499677507188;0.7179856936732978
55.49384;1.0446576968030772;0.833107274397256;0.7976546216508901;7.071964450841018e-06;6.786283406422872e-06;1.0447778506029555;10.001373458850605;0.8333916280506333;0.01556243110644406;0.015560858108490214;0.7178413651047104;-0.013404997337380495;0.717984062974339
55.50384;1.044657869729429;0.8331093237432633;0.7976562525541092;7.0728338361675505e-06;6.786119249204176e-06;1.0447756165221824;10.001350985755405;0.833391449480213;0.015562451359933654;0.015560900012461418;0.7178411448755829;-0.013404997886440593;0.7179824330240093
55.51384;1.0446580027608723;0.8331112001375282;0.7976578489697296;7.07372604162076e-06;6.785946689207143e-06;1.044773328563284;10.001328186541988;0.8333914156631171;0.015562469976514337;0.015560942003158017;0.7178408598556383;-0.013404998425163248;0.7179808049021684
55.52384;1.0446580935206615;0.8331128991940956;0.7976594125290384;7.0746399368757525e-06;6.7857657495259715e-06;1.0447709922759651;10.001305132370677;0.8333915265864619;0.015562486903030888;0.015560984044715573;0.7178405066675021;-0.013404998956346614;0.7179791794478818
55.53384;1.0446581378852429;0.8331144165218533;0.7976609434588531;7.075573475175813e-06;6.785576232994144e-06;1.044768612485769;10.001281884343324;0.8333917825879047;0.01556250210849986;0.015561026128573654;0.7178400834037814;-0.013404999482473149;0.7179775574464355
55.54384;1.0446581312613856;0.8331157472855066;0.7976624417401135;7.076524074792014e-06;6.785377485752076e-06;1.0447661929150895;10.001258506646405;0.8333921842306806;0.015562515583531394;0.015561068235398545;0.7178395884870568;-0.013405000005392896;0.7179759395502436
55.55384;1.0446580695985046;0.8331168874363098;0.7976639077186181;7.07748863048321e-06;6.785168501905097e-06;1.0447637364381;10.001235085155237;0.8333927317312168;0.015562527338883457;0.01556111031022758;0.7178390200552208;-0.013405000526444352;0.7179743262592623
55.56384;1.0446579494385684;0.8331178354307918;0.7976653418566979;7.0784632243563794e-06;6.784948216749115e-06;1.044761245196334;10.001211733714696;0.8333934242887253;0.015562537400888534;0.015561152273589805;0.7178383765651776;-0.013405001046754088;0.717972718147466
55.57384;1.0446577664749894;0.83311859268041;0.7976667447681325;7.079443261323484e-06;6.784715747809582e-06;1.0447587214410246;10.001188580176763;0.8333942599907207;0.015562545807301013;0.015561194042094013;0.7178376578238653;-0.013405001567105529;0.7179711157322466
55.58384;1.0446575146184784;0.8331191629337372;0.7976681174010614;7.080424182653242e-06;6.784470388553973e-06;1.0447561689786762;10.001165744381947;0.8333952363112743;0.01556255260856303;0.015561235540559324;0.7178368653512759;-0.013405002087624818;0.7179695189229565
55.59384;1.0446571869186332;0.8331195520067002;0.7976694607792639;7.081402017926134e-06;6.784211438122862e-06;1.0447535932524317;10.001143323988964;0.8333963504242338;0.015562557866136074;0.015561276714813103;0.7178360021179057;-0.013405002607861151;0.7179679270006334
55.60384;1.0446567764535708;0.8331197684196578;0.7976707756021252;7.082373311070947e-06;6.783938205180054e-06;1.044751000547721;10.0011213966927;0.833397599000634;0.015562561645805446;0.015561317546095806;0.7178350722532373;-0.013405003127025823;0.7179663391766269
55.61384;1.0446562765548522;0.8331198238232244;0.7976720621231966;7.08333478177827e-06;6.78365025337834e-06;1.0447483976780383;10.001100032481162;0.8333989776679651;0.01556256401385678;0.015561358052993367;0.7178340804656294;-0.013405003644167707;0.7179647546977026
55.62384;1.0446556812731609;0.8331197316282457;0.7976733201964404;7.084283059735329e-06;6.783347639266037e-06;1.044745791522215;10.00107929381149;0.8334004804498419;0.015562565034263273;0.015561398274194038;0.7178330312003343;-0.013405004158508047;0.7179631727337739
55.63384;1.0446549861778751;0.8331195045131352;0.7976745489998588;7.085214669138981e-06;6.783030967391268e-06;1.0447431884547027;10.001059219953902;0.8334021001772884;0.015562564768720467;0.015561438245858504;0.7178319282247076;-0.013405004669796524;0.7179615929878329
55.64384;1.0446541898728954;0.8331191533145076;0.7976757464782261;7.0861263643442665e-06;6.782701288168919e-06;1.0447405944297203;10.001039820986476;0.8334038299480273;0.01556256328561918;0.015561477991127502;0.7178307747684659;-0.013405005178481635;0.7179600164682474
55.65384;1.0446532948289458;0.8331186876395912;0.7976769093762017;7.087015383251238e-06;6.782359895957935e-06;1.0447380148506786;10.001021090302856;0.8334056638380464;0.015562560664443397;0.015561517522215901;0.7178295738890419;-0.013405005685527731;0.717958445536189
55.66384;1.0446523053433505;0.833118116388611;0.7976780340127568;7.08787913236132e-06;6.7820080510225685e-06;1.0447354535786315;10.001003019516272;0.8334075965083666;0.015562556984715628;0.01556155685536787;0.7178283288529079;-0.0134050061918064;0.7179568834594882
55.67384;1.0446512246311903;0.8331174472855603;0.7976791169252068;7.088714635148677e-06;6.781646780133841e-06;1.0447329127654084;10.000985603735995;0.8334096233446149;0.015562552312935587;0.015561596032275225;0.7178270435505425;-0.013405006697685611;0.7179553339137019
55.68384;1.0446500540167911;0.8331166860387585;0.7976801550189251;7.08951853818152e-06;6.781276855839042e-06;1.0447303944504174;10.000968832430733;0.833411741082644;0.015562546700187991;0.01556163511703802;0.7178257229558241;-0.013405007203202195;0.717953800353674
55.69384;1.0446487942874643;0.8331158361984029;0.7976811452635378;7.090287638731531e-06;6.780898991850294e-06;1.0447279014407933;10.00095267459874;0.8334139471751487;0.015562540189784082;0.01556167416620576;0.7178243730077837;-0.013405007708394612;0.71795228518082
55.70384;1.0446474479535002;0.833114900342912;0.7976820839968817;7.091018991330156e-06;6.7805143136697204e-06;1.0447254357586058;10.000937075418124;0.8334162378261449;0.015562532822398566;0.015561713211329441;0.7178229996072008;-0.013405008213477163;0.7179507891900386
55.71384;1.04464602021923;0.8331138822542511;0.7976829667435467;7.091709363813315e-06;6.7801246741005005e-06;1.0447229970147482;10.000921964533749;0.8334186068734828;0.015562524629552411;0.01556175227419428;0.7178216077673233;-0.013405008718796697;0.717949312011446
55.72384;1.0446445177043686;0.8331127884603718;0.7976837891103827;7.0923549123161915e-06;6.77973233700417e-06;1.0447205830325128;10.000907266993906;0.8334210467687264;0.015562515626619713;0.015561791397964781;0.7178202014451437;-0.013405009224648008;0.7179478534595614
55.73384;1.0446429469946288;0.8331116282281199;0.7976845474702465;7.092951553972577e-06;6.779339402682119e-06;1.0447181915699888;10.000892917367182;0.8334235502508981;0.015562505816305274;0.015561830662594476;0.7178187835623306;-0.01340500973133271;0.7179464147818325
55.74384;1.0446413140461748;0.8331104129189714;0.7976852383646441;7.093495549229514e-06;6.778947554524942e-06;1.044715821177962;10.000878873115223;0.8334261110176816;0.015562495198990832;0.015561870173283303;0.7178173561374168;-0.013405010239423143;0.7179449991412321
55.75384;1.0446396233140065;0.8331091549762969;0.7976858575077003;7.093983879054023e-06;6.778558011879022e-06;1.044713471028358;10.000865112140733;0.8334287236912759;0.015562483781398804;0.015561910047560273;0.717815920641101;-0.013405010749834079;0.7179436112450834
55.76384;1.0446378770421534;0.8331078666515871;0.7976863993240684;7.094414560598435e-06;6.77817143101342e-06;1.0447111405101333;10.00085161952827;0.8334313838567259;0.015562471583116827;0.015561950415331911;0.7178144783602011;-0.01340501126369332;0.7179422563920483
55.77384;1.0446360756259;0.833106559424495;0.7976868567931232;7.094786826659975e-06;6.777787978417937e-06;1.0447088289054212;10.000838384143877;0.8334340877160276;0.01556245864480146;0.015561991420030081;0.7178130307569229;-0.013405011782100814;0.7179409396343654
55.78384;1.0446342180025099;0.833105243848264;0.7976872216924114;7.095100956966767e-06;6.777407634044139e-06;1.0447065346953297;10.000825398634829;0.8334368315450875;0.015562445032227276;0.015562033220014888;0.7178115797955785;-0.013405012305868791;0.717939665209317
55.79384;1.0446323014614294;0.8331039291062657;0.7976874855621757;7.095358077435089e-06;6.7770303660676795e-06;1.0447042550064263;10.000812648202976;0.8334396114514323;0.015562430831990118;0.015562075981354045;0.7178101274855458;-0.013405012835489076;0.7179384362821822
55.80384;1.0446303213415822;0.8331026228930392;0.7976876405971308;7.095560120968049e-06;6.776656150048214e-06;1.044701986246958;10.000800102608734;0.8334424229297549;0.01556241614136183;0.015562119849288474;0.7178086747812369;-0.013405013371343722;0.7179372555559619
55.81384;1.044628271195702;0.8331013319305194;0.797687679632247;7.0957095648740246e-06;6.776285125415178e-06;1.0446997252129944;10.000787724823994;0.8334452604923602;0.015562401055397008;0.015562164930505497;0.7178072211920039;-0.013405013913960321;0.7179361262675683
55.82384;1.0446261442665998;0.8331000619789933;0.7976875957529189;7.095808840879489e-06;6.775917782015452e-06;1.0446974699477234;10.000775485105397;0.8334481177171844;0.01556238566222924;0.01556221130825244;0.7178057651432554;-0.013405014464159237;0.7179350525274507
55.83384;1.0446239351154412;0.8330988170100633;0.7976873827338113;7.095859985092607e-06;6.7755549046233145e-06;1.0446952202729536;10.000763370682227;0.8334509871540673;0.01556237004943964;0.015562259061392603;0.7178043041399196;-0.01340501502302197;0.7179340390582726
55.84384;1.0446216396886683;0.8330975990810807;0.7976870363614869;7.09586478132845e-06;6.77519740974407e-06;1.0446929774163907;10.000751393751122;0.8334538603010991;0.015562354301866112;0.01556230826741433;0.7178028347155537;-0.013405015591690675;0.7179330908107898
55.85384;1.044619254929555;0.8330964096107129;0.7976865552724968;7.095824867520273e-06;6.774846159214146e-06;1.0446907437998392;10.00073959683047;0.8334567282384123;0.015562338488536779;0.015562358987513203;0.7178013527137675;-0.013405016171037079;0.7179322125096266
55.86384;1.0446167787770735;0.8330952506637122;0.7976859406899112;7.09574164713047e-06;6.774501649927957e-06;1.0446885242372828;10.000728046133824;0.8334595823944617;0.015562322666213508;0.015562411244398366;0.7177998541072924;-0.013405016761380131;0.7179314081739975
55.87384;1.0446142099603097;0.8330941250953858;0.7976851954395241;7.095616573216499e-06;6.77416385650516e-06;1.0446863265551651;10.00071681787911;0.8334624147067736;0.01556230690115285;0.015562465015405516;0.7177983360648268;-0.013405017362541974;0.7179306811273509
55.88384;1.0446115478084286;0.8330930357788807;0.7976843224796069;7.09545170901335e-06;6.773832631505186e-06;1.0446841601711394;10.000705991630323;0.833465217535086;0.01556229127528693;0.01556252024165284;0.7177967971826259;-0.013405017974157265;0.7179300346610177
55.89384;1.044608791971825;0.8330919845721038;0.7976833240005673;7.095249689946372e-06;6.773508349255385e-06;1.044682034363473;10.00069564576223;0.8334679839776125;0.015562275861092373;0.015562576845960076;0.7177952361599632;-0.013405018595804258;0.7179294727072927
55.90384;1.0446059417595337;0.8330909718950258;0.7976822019500709;7.095013154459579e-06;6.773191971526208e-06;1.044679957577091;10.00068584702579;0.8334707080320483;0.01556226068830363;0.015562634755175702;0.7177936503222212;-0.013405019226777979;0.7179290000469414
55.91384;1.0446029961181225;0.8330899973773216;0.7976809588327024;7.094744626271383e-06;6.772884599711201e-06;1.0446779376590056;10.000676636997724;0.8334733838050209;0.015562245740203639;0.01556269391305254;0.7177920359550529;-0.013405019865789628;0.7179286217837443
55.92384;1.0445999542174775;0.833089060853816;0.7976795979643332;7.094446979404295e-06;6.772587357039167e-06;1.044675982340473;10.000668024654015;0.8334760046786691;0.015562230990917317;0.015562754279476098;0.717790390120315;-0.0134050205110005;0.7179283421051261
55.93384;1.0445968154721854;0.8330881629501119;0.797678123778818;7.094123670484755e-06;6.772301525835759e-06;1.044674099125457;10.000659992283001;0.8334785633543438;0.015562216444781335;0.015562815819385288;0.7177887116796832;-0.013405021160258853;0.7179281631860133
55.94384;1.0445935796214278;0.8330873052452354;0.7976765420966571;7.0937785618110605e-06;6.772028231398035e-06;1.0446722948654372;10.000652501027615;0.8334810521093138;0.015562202140947931;0.015562878484701623;0.717787000929919;-0.013405021811174759;0.7179280852973712
55.95384;1.0445902473903632;0.8330864902366795;0.7976748596924371;7.093415992087143e-06;6.7717680040735094e-06;1.0446705754384558;10.000645486665066;0.8334834628433224;0.015562188140182964;0.015562942199122081;0.71778525940844;-0.013405022461339327;0.7179281080792146
55.96384;1.0445868208377551;0.8330857209960382;0.7976730833758676;7.093040887890262e-06;6.771520975371582e-06;1.0446689453765035;10.000638862991915;0.8334857874176281;0.015562174512305745;0.015563006853243142;0.7177834902132629;-0.013405023108862683;0.7179282313884517
55.97384;1.0445833037645078;0.8330850001360913;0.7976712194993604;7.0926581668626e-06;6.771287317670098e-06;1.0446674083671268;10.000632540766546;0.8334880183411904;0.01556216131289721;0.015563072314121356;0.717781698280145;-0.013405023752745007;0.7179284549745184
