time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.98384;1.0445797027735377;0.833084328757847;0.7976692742641777;7.092271914964098e-06;6.771067207384169e-06;1.044665969374337;10.000626445288024;0.8334901488416055;0.015562148558127221;0.015563138445113355;0.7177798904272449;-0.013405024392765615;0.7179287779841013
55.99384;1.044576027296091;0.8330837064514485;0.7976672543643143;7.091885216139318e-06;6.770860535316544e-06;1.0446646364455552;10.000620516870967;0.8334921721810715;0.015562136224659634;0.015563205117350154;0.7177780747960113;-0.013405025029105554;0.7179291987019187
56.00384;1.0445722876436985;0.8330831323872272;0.7976651675185902;7.091500518101059e-06;6.770666832816411e-06;1.0446634198243492;10.000614699654953;0.8334940813603913;0.015562124267019651;0.015563272199543803;0.7177762598113432;-0.01340502566208023;0.7179297143652155
56.01384;1.0445684931721828;0.8330826069450494;0.7976630221312577;7.091119946634931e-06;6.770485346824528e-06;1.0446623291382706;10.000608934623566;0.8334958696163804;0.015562112630913541;0.015563339540692882;0.7177744532138516;-0.013405026291993555;0.7179303212740489
56.02384;1.044564652420502;0.8330821328139734;0.7976608258394119;7.0907453228947535e-06;6.7703150470401784e-06;1.0446613714745534;10.000603157348488;0.8334975316778712;0.015562101269353357;0.01556340697339046;0.7177726615431714;-0.013405026918874059;0.7179310154169847
56.03384;1.0445607746873526;0.8330817145439269;0.797658584878477;7.090378059304036e-06;6.770154603172723e-06;1.0446605518425658;10.000597294955861;0.8334990652622053;0.015562090158887912;0.015563474335577792;0.717770890405393;-0.013405027542221733;0.7179317930915022
56.04384;1.0445568709519437;0.8330813568580118;0.7976563048606277;7.0900191382261236e-06;6.770002526292993e-06;1.0446598747567382;10.000591271874125;0.8335004715308967;0.015562079296410163;0.01556354148002128;0.7177691453573175;-0.013405028161220956;0.7179326505387295
56.05384;1.044552952897349;0.83308106352121;0.7976539906740978;7.089669137026134e-06;6.76985758070494e-06;1.044659344595654;10.000585025945941;0.8335017545873971;0.015562068684904264;0.015563608262025842;0.7177674326761097;-0.01340502877532159;0.7179335831463753
56.06384;1.0445490318099009;0.8330808377192045;0.7976516456791856;7.089328285566139e-06;6.769719189197282e-06;1.0446589648279496;10.000578515491206;0.8335029209058264;0.015562058328489111;0.015563674528800371;0.717765759603001;-0.013405029384443394;0.717934585361892
56.07384;1.0445451189104993;0.833080682285862;0.7976492721855398;7.088996586033859e-06;6.769587299533787e-06;1.0446587379287144;10.000571708057544;0.8335039782778765;0.015562048236969661;0.01556374012452514;0.7177641339583033;-0.013405029988714432;0.7179356508958549
56.08384;1.0445412254935742;0.8330805987265291;0.7976468723836209;7.088673901630668e-06;6.769461823578232e-06;1.0446586660722277;10.000564563469633;0.833504934106779;0.015562038420256469;0.015563804897428814;0.7177625630653729;-0.013405030588427022;0.7179367728954721
56.09384;1.0445373618502183;0.8330805865667551;0.7976444484543469;7.088360009258305e-06;6.76934226854501e-06;1.0446587514862222;10.000557028287067;0.8335057945983021;0.015562028865713616;0.015563868703115305;0.7177610526853639;-0.013405031184317349;0.7179379447626156
56.10384;1.0445335360896661;0.8330806437560507;0.7976420024831125;7.088054621600016e-06;6.7692276872105695e-06;1.0446589966036255;10.00054904442622;0.8335065652939303;0.015562019528722526;0.0155639314232419;0.7177596070025788;-0.013405031777522673;0.7179391613476532
56.11384;1.0445297533310656;0.8330807669498297;0.7976395366576617;7.087757332201162e-06;6.769116902128612e-06;1.0446594047526898;10.00054055925395;0.8335072513713504;0.01556201035241419;0.015563992999619143;0.7177582295728979;-0.013405032369016504;0.7179404189918009
56.12384;1.04452601560368;0.8330809513859256;0.7976370532631891;7.087467624065341e-06;6.769008946677135e-06;1.0446599804649614;10.000531529211862;0.8335078573504308;0.015562001287329751;0.0155640534529959;0.7177569241282542;-0.013405032959234602;0.7179417142632188
56.13384;1.0445223230633072;0.833081190948234;0.7976345546593049;7.087185022130562e-06;6.768903292580747e-06;1.0446607285551042;10.000521915133776;0.8335083870964768;0.015561992291790332;0.015564112869952388;0.7177556943534813;-0.013405033548271248;0.7179430430184541
56.14384;1.0445186752268567;0.8330814785038224;0.7976320440195861;7.086909200182398e-06;6.768799657198283e-06;1.0446616531962072;10.000511673908989;0.8335088441133778;0.015561983325351855;0.015564171365905984;0.7177545428775906;-0.01340503413612621;0.717944400408324
56.15384;1.0445150707479376;0.8330818062975047;0.7976295262293398;7.086640015569447e-06;6.7686977426546e-06;1.0446627576327687;10.000500766732157;0.8335092315137413;0.015561974339543335;0.01556422904881974;0.7177534705276505;-0.013405034722612216;0.7179457812713106
56.16384;1.044511506688831;0.8330821659983837;0.7976270078027788;7.086377531233818e-06;6.768597263529542e-06;1.0446640440113795;10.000489179977015;0.833509551760649;0.015561965265926687;0.015564286009587952;0.7177524764500264;-0.013405035307127148;0.7179471803451397
56.17384;1.0445079788095093;0.8330825489437712;0.7976244960642995;7.086121839325218e-06;6.768498240064438e-06;1.0446655135373593;10.00047692187201;0.8335098071178736;0.015561956016755755;0.015564342322733418;0.7177515587441518;-0.013405035888639328;0.7179485920257752
56.18384;1.0445044826013077;0.8330829474304456;0.7976219984704683;7.085872791436273e-06;6.768401347393501e-06;1.044667166658629;10.00046399718112;0.8335100005637841;0.015561946497641959;0.01556439802630875;0.7177507148475166;-0.013405036465988096;0.7179500103032282
56.19384;1.0445010137525765;0.8330833561127351;0.7976195225498978;7.08562987882147e-06;6.768307927980751e-06;1.0446690018854703;10.000450397038984;0.8335101354984042;0.015561936613245491;0.015564453099663677;0.7177499415505785;-0.01340503703821871;0.7179514293035191
56.20384;1.0444975682970965;0.8330837721602611;0.7976170764567786;7.085392106533432e-06;6.7682195167094645e-06;1.0446710139965116;10.000436109751533;0.8335102148527813;0.015561926261918617;0.015564507466391117;0.7177492352451388;-0.013405037604681203;0.7179528435601481
56.21384;1.0444941434785608;0.833084194280346;0.7976146692839463;7.085157926766745e-06;6.768137410131085e-06;1.0446731943977177;10.000421133789178;0.8335102415286827;0.015561915334718228;0.01556456101483555;0.7177485925327923;-0.013405038164887523;0.7179542473516416
56.22384;1.0444907390272054;0.8330846216364237;0.7976123100062495;7.084925496059266e-06;6.768062529123183e-06;1.0446755336092752;10.000405481065684;0.8335102194897077;0.015561903731820651;0.015564613620920525;0.7177480105411467;-0.013405038718127364;0.7179556339742669
56.23384;1.0444873576468001;0.8330850535648888;0.7976100057172665;7.0846931238801365e-06;6.767995400369956e-06;1.044678023398714;10.000389170339515;0.833510154318607;0.015561891390939038;0.015564665167544296;0.7177474868424246;-0.013405039263012274;0.7179569960091576
56.24384;1.0444840034116036;0.8330854902646608;0.7976077610535428;7.084459602389604e-06;6.767936221873621e-06;1.0446806572795766;10.000372218517091;0.8335100528902096;0.015561878307870487;0.015564715564428695;0.7177470198221442;-0.013405039797574795;0.717958326209015
56.25384;1.0444806790614662;0.833085933502786;0.7976055789439422;7.0842241863517365e-06;6.767884974847697e-06;1.044683429469862;10.00035463803101;0.8335099219728849;0.015561864530755781;0.015564764758744375;0.7177466092607336;-0.013405040319884771;0.7179596181502024
56.26384;1.0444773849853084;0.8330863865415015;0.797603461429024;7.083986315557679e-06;6.767841578208713e-06;1.0446863333719554;10.000336440723984;0.83350976687602;0.015561850140613362;0.015564812722437382;0.7177462557848737;-0.013405040828267857;0.7179608665312024
56.27384;1.0444741198767504;0.8330868535310761;0.7976014097994938;7.083745353659692e-06;6.767805882034009e-06;1.0446893604155971;10.000317641482482;0.8335095910626644;0.015561835245538993;0.015564859436562748;0.7177459594726798;-0.013405041321010353;0.7179620673788766
56.28384;1.0444708813047763;0.8330873383528061;0.7975994239933686;7.083500457026343e-06;6.767777335211628e-06;1.0446924991986042;10.00029826159961;0.8335093965322059;0.015561819980564426;0.015564904896168482;0.7177457190247163;-0.01340504179639717;0.7179632181499477
56.29384;1.0444676663351498;0.8330878432730833;0.7975975018414656;7.083250782872666e-06;6.767754913548606e-06;1.0446957357873055;10.000278335952636;0.8335091847415165;0.015561804497211888;0.015564949125720252;0.7177455321874834;-0.013405042253239038;0.7179643173115798
56.30384;1.044464472581479;0.8330883683275462;0.7975956387545722;7.0829960313797785e-06;6.7677376986148635e-06;1.0446990554337394;10.000257915699043;0.8335089573773687;0.01556178895225306;0.015564992174960605;0.7177453971205351;-0.013405042691190774;0.7179653638674995
56.31384;1.0444612988632471;0.8330889117916699;0.7975938283920061;7.0827367424212876e-06;6.767725336683826e-06;1.0447024438399437;10.000237061171255;0.8335087164389253;0.015561773490108158;0.015565034086798152;0.7177453130042987;-0.013405043110599826;0.7179663576713515
56.32384;1.044458145112176;0.8330894716361017;0.797592064457439;7.082474022399352e-06;6.7677178565301765e-06;1.0447058873718806;10.000215838797805;0.8335084641304839;0.015561758209756868;0.015565074872009147;0.7177452788455845;-0.013405043512163005;0.7179672996268279
56.33384;1.0444550121548626;0.8330900464975208;0.7975903421096812;7.082209137414918e-06;6.767715483754568e-06;1.0447093729699604;10.000194327786135;0.833508202842452;0.015561743151507278;0.015565114519499218;0.7177452923019882;-0.01340504389661852;0.7179681912206575
56.34384;1.0444519016564078;0.8330906348570148;0.7975886579934502;7.081943176954613e-06;6.767718764950022e-06;1.0447128875643905;10.0001726259877;0.8335079347008846;0.01556172833313012;0.015565153025843818;0.7177453502715239;-0.013405044264688425;0.717969034698161
56.35384;1.0444488159839524;0.8330912341110682;0.7975870098859631;7.081676573055617e-06;6.767728456572645e-06;1.0447164174435395;10.000150853650206;0.8335076608748111;0.015561713802689815;0.015565190401202363;0.717745449993757;-0.013405044617270245;0.7179698338526032
56.36384;1.044445758475419;0.8330918411599831;0.7975853966155576;7.081409014782174e-06;6.767745021267217e-06;1.0447199488157168;10.000129154970422;0.8335073814709845;0.015561699654099844;0.01556522663963581;0.7177455891375387;-0.013405044955595965;0.7179705936080919
56.37384;1.0444427339376954;0.8330924532983277;0.7975838177370964;7.081140045570601e-06;6.767768238057659e-06;1.0447234692767184;10.000107685137314;0.8335070959004811;0.015561686000759451;0.015565261699893196;0.7177457654331767;-0.013405045281096047;0.7179713183086105
56.38384;1.0444397480979466;0.8330930684418576;0.7975822726859528;7.080869369902932e-06;6.7677972139890556e-06;1.0447269685009193;10.000086585579567;0.833506803510496;0.01556167294724479;0.015565295523471358;0.7177459761943282;-0.01340504559494225;0.7179720108116155
56.39384;1.0444368064835345;0.8330936850949701;0.7975807605475352;7.0805966642337356e-06;6.767830510581399e-06;1.0447304374856399;10.000065970539676;0.8335065046808595;0.015561660575759176;0.015565328059814481;0.7177462173037191;-0.013405045897760412;0.7179726731975699
56.40384;1.0444339138304586;0.8330943019915966;0.7975792808652459;7.080321660611772e-06;6.767866161521763e-06;1.044733867534564;10.000045929991195;0.8335062013823156;0.015561648942247958;0.015565359263543042;0.7177464824108373;-0.013405046189770266;0.7179733073943103
56.41384;1.0444310737090499;0.833094917808201;0.7975778337629439;7.080044400252488e-06;6.7679018133133155e-06;1.0447372502042778;10.000026534452266;0.8335058961639823;0.015561638082902776;0.015565389063100118;0.7177467636757621;-0.013405046470869994;0.7179739145509857
56.42384;1.0444282884286487;0.8330955316891147;0.7975764192677995;7.079765186023665e-06;6.767935008841527e-06;1.0447405781175974;10.000007835282128;0.8335055906683795;0.015561628016108648;0.015565417343837682;0.7177470535535568;-0.01340504674047804;0.7179744942672829
56.43384;1.0444255592376837;0.8330961436487667;0.7975750377709321;7.079484352603979e-06;6.767963406708778e-06;1.0447438453654387;9.9999898631811;0.8335052852177663;0.015561618729409256;0.015565443980820706;0.7177473454298396;-0.0134050469975242;0.717975045025728
56.44384;1.0444228863518017;0.8330967542172362;0.7975736914155875;7.0792021469686295e-06;6.767985127355953e-06;1.044747047068028;9.999972628515648;0.8335049794672027;0.015561610167065785;0.015565468893718975;0.7177476326958244;-0.013405047240691942;0.7179755654821104
56.45384;1.0444202695865286;0.833097364269522;0.7975723840873571;7.078918802785191e-06;6.767999167677161e-06;1.044750179530961;9.999956120892335;0.8335046733358966;0.015561602233511565;0.015565492065291633;0.7177479080225037;-0.013405047468494104;0.7179760554870674
56.46384;1.0444177095827862;0.8330979751292894;0.7975711194106018;7.078634690966057e-06;6.768005424084776e-06;1.0447532412489493;9.999940308946504;0.8335043671851573;0.01556159481317823;0.015565513512404717;0.717748163759239;-0.0134050476789224;0.717976516538697
56.47384;1.044415208573331;0.8330985887699786;0.7975698988108372;7.078350408442744e-06;6.768004464036255e-06;1.044756232826558;9.999925149538349;0.8335040607630831;0.015561587789250528;0.015565533252428163;0.7177483932638784;-0.013405047869204547;0.7179769515076639
56.48384;1.0444127705284554;0.8330992080886314;0.7975687212502873;7.078066603500067e-06;6.76799741244821e-06;1.0447591549828936;9.999910601977714;0.8335037524545865;0.015561581046263354;0.01556555129289985;0.7177485923713601;-0.013405048036078029;0.7179773640585665
56.49384;1.044410400539328;0.8330998364677932;0.7975675839463856;7.077783452847414e-06;6.767985730541657e-06;1.0447620064910192;9.999896635458425;0.8335034400410907;0.015561574464271163;0.015565567636869823;0.7177487596219473;-0.013405048176135194;0.7179777587888382
56.50384;1.0444081040039261;0.8331004771927012;0.797566482824731;7.0775003880182465e-06;6.7679706798091234e-06;1.04476478330715;9.999883231095485;0.8335031215024287;0.015561567917385923;0.01556558228207825;0.7177488950683865;-0.013405048286045817;0.7179781411809442
56.51384;1.0444058861929857;0.8331011335532165;0.7975654130812446;7.077216617025829e-06;6.767952788750582e-06;1.0447674782286336;9.999870384428323;0.8335027951854618;0.01556156128170387;0.01556559520621936;0.7177489989504514;-0.01340504836285468;0.7179785163232723
56.52384;1.044403752202166;0.8331018085299695;0.7975643704819537;7.0769317824561885e-06;6.767931713158399e-06;1.0447700815388388;9.999858103756676;0.8335024609542249;0.015561554452915868;0.015565606361279955;0.7177490711474402;-0.013405048404094611;0.7179788875600399
56.53384;1.044401707641893;0.8331025039554772;0.7975633518294357;7.076646054482256e-06;6.767906590890302e-06;1.04477258280175;9.999846399668312;0.8335021221001688;0.015561547365931171;0.015565615682333044;0.7177491111164183;-0.013405048407646036;0.7179792565149508
56.54384;1.0443997587560787;0.833103220679262;0.7975623538031811;7.076360099867699e-06;6.76787648786802e-06;1.0447749725317252;9.999835274370565;0.8335017856237775;0.015561540002824113;0.01556562308646939;0.7177491175935694;-0.013405048371670275;0.7179796242539302
56.55384;1.0443979108144532;0.8331039597144111;0.797561372253903;7.076075113809082e-06;6.767840437135527e-06;1.0447772434582279;9.999824719800932;0.833501460286749;0.015561532383850439;0.015565628464974625;0.7177490885103829;-0.013405048294577256;0.7179799920122782
56.56384;1.0443961663042918;0.8331047227934886;0.7975604028588485;7.075792376113706e-06;6.767797336323109e-06;1.044779391120547;9.999814724340471;0.8335011542621722;0.015561524547354228;0.015565631692971519;0.7177490220260707;-0.013405048175016164;0.7179803606988693
56.57384;1.0443945241335042;0.83310551192412;0.797559442215268;7.075512576969638e-06;6.767746178718609e-06;1.0447814137747944;9.999805282378867;0.8335008740629503;0.015561516530337084;0.015565632656911065;0.7177489179061504;-0.013405048012068644;0.7179807300051347
56.58384;1.0443929797950202;0.8331063289161018;0.7975584886762679;7.07523572844927e-06;6.767686467911943e-06;1.0447833124596826;9.99979640059113;0.8335006244825555;0.01556150835887002;0.015565631282142977;0.7177487778862943;-0.013405047805353528;0.7179810985072682
56.59384;1.0443915266098327;0.8331071750797497;0.7975575422013439;7.074961623187358e-06;6.767618507356103e-06;1.0447850906956073;9.999788096505227;0.8335004089272803;0.01556150004010818;0.015565627541180195;0.7177486051815629;-0.01340504755468817;0.7179814644317886
56.60384;1.0443901575869987;0.8331080505242006;0.797556603622378;7.074690200392559e-06;6.767543477760426e-06;1.0447867528946821;9.999780389060765;0.8335002304606863;0.015561491552860204;0.015565621429971525;0.7177484040743639;-0.013405047259590496;0.7179818251426143
56.61384;1.0443888667170118;0.8331089535222861;0.7975556741067281;7.074421515754134e-06;6.7674632969001985e-06;1.0447883024347817;9.999773291111286;0.8335000928958501;0.015561482851109169;0.01556561293488626;0.7177481796636577;-0.013405046919172292;0.7179821760849896
56.62384;1.044387649400553;0.8331098810165587;0.7975547543492302;7.07415546634771e-06;6.767380270990231e-06;1.0447897409058255;9.999766807589548;0.8335000008569101;0.015561473879738445;0.015565602028648021;0.7177479377086082;-0.013405046532335044;0.7179825114061698
56.63384;1.0443865023333418;0.8331108301707678;0.7975538439150651;7.073891757102068e-06;6.767296597498007e-06;1.044791068494992;9.999760927525918;0.8334999592894614;0.015561464588508973;0.01556558868428241;0.717747684884359;-0.013405046097872741;0.7179828251129954
56.64384;1.044385423125563;0.8331117994341419;0.7975529414444459;7.0736302925979135e-06;6.767213992990658e-06;1.0447922852194984;9.999755613062854;0.8334999729266909;0.01556145493596628;0.015565572877401275;0.7177474288825019;-0.01340504561464193;0.7179831113052139
56.65384;1.0443844102777493;0.8331127877940083;0.7975520452399293;7.07337149357028e-06;6.76713368161527e-06;1.0447933929824038;9.999750801241698;0.8335000453364717;0.01556144488497006;0.015565554581979986;0.71774717771922;-0.013405045081902704;0.7179833645293764
56.66384;1.0443834632554467;0.8331137931388775;0.7975511545363635;7.0731162754074524e-06;6.7670566312488285e-06;1.044794396670517;9.999746413003626;0.8335001779060749;0.015561434399726435;0.015565533769875737;0.7177469388435794;-0.01340504449952959;0.717983580439524
56.67384;1.044382581531787;0.8331148119150728;0.7975502714587661;7.072865930077506e-06;6.76698376884094e-06;1.0447953029695676;9.999742359946142;0.8335003696639249;0.015561423444569858;0.01556551042175223;0.7177467185952796;-0.013405043868007447;0.7179837556125932
56.68384;1.0443817634286081;0.833115840485658;0.7975494018459037;7.072621986872698e-06;6.7669159702319935e-06;1.044796118825845;9.999738555390582;0.8335006178878971;0.015561411980381218;0.015565484551667747;0.7177465221820886;-0.013405043188402917;0.7179838865783164
56.69384;1.0443810071066135;0.8331168765050398;0.7975485541674759;7.072385995578624e-06;6.766854052540999e-06;1.0447968517065784;9.99973492902813;0.833500919078389;0.015561399963351628;0.015565456218258234;0.7177463541516828;-0.013405042462332236;0.7179839695601354
56.70384;1.04438031296313;0.8331179188129179;0.7975477380497319;7.072159425273055e-06;6.766799024351951e-06;1.0447975107640903;9.999731430223742;0.8335012704372868;0.0155613873495196;0.01556542551083242;0.7177462184059642;-0.013405041691821717;0.7179840013290462
56.71384;1.044379684369627;0.8331189665105793;0.797546963399387;7.0719437543974026e-06;6.76675215416028e-06;1.0447981066304968;9.999728014273433;0.8335016712801583;0.015561374105565995;0.015565392539309705;0.7177461174418692;-0.013405040879174605;0.7179839798590084
56.72384;1.044379126684915;0.8331200187198701;0.7975462393433804;7.0717404494198015e-06;6.76671463706464e-06;1.0447986497782573;9.999724630349158;0.8335021229490618;0.015561360212193504;0.015565357434305932;0.7177460518146316;-0.01340504002682135;0.7179839041711108
56.73384;1.0443786463233338;0.8331210746841332;0.797545572877463;7.071550809098468e-06;6.766687349405253e-06;1.0447991491177135;9.999721225780487;0.8335026274115556;0.015561345648235693;0.015565320333401115;0.7177460201730715;-0.013405039136992107;0.7179837740535343
56.74384;1.044378249587042;0.8331221333232182;0.7975449682728651;7.071376027798973e-06;6.766670822366178e-06;1.0447996112646916;9.999717751770481;0.8335031860082874;0.01556133038217372;0.015565281359409405;0.7177460198226753;-0.013405038211487306;0.7179835902306758
56.75384;1.0443779409105072;0.8331231926948267;0.7975444272409752;7.071217447581876e-06;6.766665196104721e-06;1.044800040311035;9.9997141596302;0.8335037989032685;0.015561314383972914;0.015565240612452087;0.7177460477895174;-0.013405037251844644;0.7179833544688147
56.76384;1.0443777225017565;0.8331242503189046;0.7975439492629992;7.071076497849887e-06;6.7666703556979535e-06;1.0448004384278355;9.999710397858834;0.8335044653070075;0.015561297629342203;0.015565198173463198;0.7177461016359316;-0.013405036259714526;0.7179830689174455
56.77384;1.0443775962319928;0.8331253043175354;0.7975435322075294;7.07095429683038e-06;6.766686309064168e-06;1.0448008071492063;9.999706414864042;0.8335051841117527;0.015561280090110166;0.015565154108478155;0.7177461795039584;-0.013405035237047416;0.717982735215695
56.78384;1.0443775652857328;0.8331263538868803;0.7975431733320169;7.070851491486427e-06;6.7667131769302026e-06;1.044801148594431;9.999702162730452;0.8335059537403912;0.01556126173649456;0.015565108473334055;0.7177462797521341;-0.01340503418595898;0.7179823549487814
56.79384;1.0443776339998898;0.8331273985082089;0.7975428702216731;7.070768569472855e-06;6.766750610459477e-06;1.0448014655838762;9.99969760045271;0.833506771302332;0.01556124256002075;0.015565061325469948;0.7177464005015556;-0.013405033108451035;0.7179819314198396
56.80384;1.044377807247747;0.8331284371543278;0.7975426212208336;7.070706334913142e-06;6.766797535189767e-06;1.0448017610809552;9.99969269704509;0.8335076326862492;0.015561222583439057;0.015565012736750962;0.7177465392445351;-0.013405032006233573;0.7179814701316214
56.81384;1.0443780898831125;0.8331294682203023;0.7975424253538199;7.0706659494786235e-06;6.7668526749280944e-06;1.0448020382524827;9.999687432804064;0.833508533512433;0.015561201841486036;0.015564962790197482;0.7177466931628433;-0.013405030880772733;0.7179809774248663
56.82384;1.0443784852055154;0.8331304896540326;0.7975422820335212;7.070648375390357e-06;6.766915023354614e-06;1.044802300261335;9.999681799308645;0.8335094695594145;0.015561180364134253;0.015564911569523662;0.7177468603060393;-0.013405029733445352;0.7179804593974817
56.83384;1.044378993449298;0.8331314989063431;0.7975421906087912;7.0706539589143e-06;6.7669838711056456e-06;1.0448025497694189;9.9996758019995;0.8335104367857702;0.015561158169181721;0.015564859155778148;0.7177470404395985;-0.013405028565661213;0.7179799217773868
56.84384;1.0443796131744878;0.8331324931769307;0.7975421497593601;7.070682524746896e-06;6.7670588307559124e-06;1.0448027894044158;9.999669459383886;0.8335114317430738;0.015561135249453639;0.015564805617962111;0.717747234681154;-0.013405027378868175;0.7179793702620422
56.85384;1.0443803448538318;0.8331334701857167;0.7975421571041444;7.070733509216792e-06;6.767139855391447e-06;1.0448030216905997;9.999662791424553;0.833512452368204;0.015561111565627098;0.01556475100056396;0.7177474445029275;-0.013405026174410625;0.7179788110431973
56.86384;1.0443811920664128;0.8331344285064666;0.7975422093232457;7.070805922761059e-06;6.767227303581462e-06;1.0448032478493505;9.99965580855548;0.8335134983552304;0.015561087052326547;0.015564695324348916;0.7177476710597588;-0.013405024953504593;0.7179782508805881
56.87384;1.044382159266381;0.8331353669315665;0.7975423028474032;7.070898297612865e-06;6.767322270881371e-06;1.044803467906555;9.999648514040098;0.8335145707102085;0.015561061626960342;0.015564638595291436;0.717747915215114;-0.013405023717446037;0.7179776961250676
56.88384;1.0443832497100265;0.8331362839140283;0.7975424345031262;7.071008757081878e-06;6.767426529493259e-06;1.0448036818996862;9.999640911077304;0.8335156711066889;0.01556103519474794;0.01556458082284475;0.717748177995624;-0.013405022467667666;0.7179771514278138
56.89384;1.0443844650713097;0.8331371778137301;0.7975426014003418;7.0711354603029805e-06;6.767541762220843e-06;1.044803889174728;9.999633002016614;0.8335168010921454;0.015561007657642054;0.015564522045920456;0.7177484610360546;-0.013405021205453685;0.7179766194588881
56.90384;1.044385805137005;0.8331380472069018;0.7975428004571123;7.07127724410134e-06;6.767669136525227e-06;1.0448040862954884;9.999624783300632;0.8335179612182452;0.015560978938847666;0.01556446233810693;0.717748766571805;-0.013405019931644868;0.7179761015303764
56.91384;1.0443872677383632;0.8331388907502671;0.7975430281491784;7.071433685212831e-06;6.767809611291722e-06;1.0448042668201887;9.999616245187767;0.8335191509842113;0.015560949007961521;0.015564401788098505;0.7177490966754391;-0.013405018646659142;0.7179755980776394
56.92384;1.044388850410627;0.8331397070175892;0.7975432805536189;7.071604546416691e-06;6.767964162557051e-06;1.044804422790825;9.999607376760471;0.8335203694851906;0.01556091788115238;0.015564340483954124;0.7177494524042622;-0.013405017350709222;0.7179751087353925
56.93384;1.04439055242294;0.8331404943453538;0.7975435538990119;7.07178933680748e-06;6.76813361650928e-06;1.0448045458672857;9.999598168079709;0.833521615893053;0.015560885613928307;0.015564278504134126;0.7177498336891766;-0.013405016043975595;0.7179746325380784
56.94384;1.0443923748086659;0.8331412505740835;0.7975438453151946;7.071987164040537e-06;6.7683185378243145e-06;1.0448046276255012;9.999588602730395;0.8335228898372689;0.015560852308646535;0.01556421590134033;0.7177502397676886;-0.013405014726958054;0.7179741682032531
56.95384;1.0443943186382345;0.8331419732649396;0.7975441523941419;7.072196697347566e-06;6.768519443932615e-06;1.044804659074064;9.99957864423303;0.8335241920047359;0.015560818113314591;0.01556415268900165;0.7177506695506711;-0.01340501340096243;0.7179737139364569
56.96384;1.0443963835412022;0.8331426605845668;0.7975444719847775;7.072416328809824e-06;6.76873693378689e-06;1.0448046303758123;9.999568224160415;0.8335255241246816;0.01556078319681768;0.015564088847055091;0.7177511216192064;-0.013405012068189288;0.7179732670196375
56.97384;1.044398567617125;0.8331433116574466;0.7975448004573932;7.0726445732655e-06;6.768971404582894e-06;1.0448045317370311;9.999557241502256;0.8335268878934081;0.015560747725038689;0.015564024336786665;0.7177515942917533;-0.013405010731477388;0.71797282394503
56.98384;1.044400868302568;0.8331439256542281;0.7975451352014288;7.072880409119378e-06;6.7692227828811525e-06;1.0448043540163041;9.999545578683469;0.8335282838261846;0.015560711857106974;0.015563959109195296;0.7177520860699494;-0.013405009394007506;0.717972380955969
56.99384;1.0444032833759904;0.8331445012608619;0.7975454755774246;7.073123285030007e-06;6.769490582229754e-06;1.044804088069796;9.999533125939621;0.8335297104430454;0.015560675746186442;0.015563893117918354;0.7177525958882699;-0.013405008058915082;0.7179719341867183
57.00384;1.0444058110675722;0.8331450373579126;0.7975458229308888;7.073373035484906e-06;6.769774041400292e-06;1.0448037241923986;9.999519799623194;0.8335311636455989;0.015560639532275204;0.015563826341945109;0.7177531231284924;-0.01340500672890686;0.717971479434678
57.01384;1.044408448994099;0.8331455331371077;0.7975461802827445;7.073629957430774e-06;6.770072138269252e-06;1.0448032526256004;9.999505547093689;0.8335326371041467;0.015560603345165796;0.015563758794350124;0.7177536679806856;-0.013405005406147225;0.7179710124898924
57.02384;1.0444111940054186;0.8331459873739632;0.7975465522081117;7.0738947112185855e-06;6.770383575155336e-06;1.044802665231963;9.999490346421613;0.8335341238320882;0.015560567315157587;0.01556369050824414;0.7177542319838818;-0.013405004092374807;0.7179705299633852
57.03384;1.0444140433074773;0.8331463981548757;0.797546944332279;7.074167885595498e-06;6.770706796555559e-06;1.0448019571721168;9.999474205757595;0.8335356172045595;0.015560531566838943;0.01556362153012639;0.7177548178775942;-0.013405002789083059;0.7179700293544656
57.04384;1.0444169937833805;0.8331467629035693;0.7975473618351198;7.074449620267874e-06;6.771040099839629e-06;1.0448011266825734;9.99945715140376;0.833537110603629;0.01556049619941024;0.015563551935105764;0.7177554288229586;-0.013405001497715702;0.7179695080178641
57.05384;1.0444200396735381;0.8331470782917311;0.7975478079608965;7.074739401536249e-06;6.771381910920763e-06;1.0448001740462227;9.999439209091529;0.8335385971123567;0.01556046127366833;0.015563481834790433;0.7177560680503541;-0.013405000219783305;0.7179689621781377
57.06384;1.0444231721309138;0.8331473403346925;0.7975482839675913;7.075036069458922e-06;6.771730770664449e-06;1.0447991014629416;9.999420394503387;0.8335400699548126;0.015560426821642192;0.01556341136302965;0.7177567387833086;-0.01340499895664497;0.7179683872815648
57.07384;1.0444263809362422;0.8331475446378619;0.7975487903756109;7.07533834261814e-06;6.772084871688753e-06;1.0447979127627027;9.99940071197476;0.8335415230182847;0.01556039287588422;0.015563340655085328;0.7177574436886528;-0.013404997709029632;0.717967779270843
57.08384;1.0444296560019504;0.8331476864844627;0.797549328040553;7.075645444448593e-06;6.772441909129374e-06;1.0447966124857815;9.999380154493346;0.8335429514191063;0.015560359488934899;0.01556326983835662;0.717758184268827;-0.013404996476867732;0.7179671347636134
57.09384;1.0444329880621577;0.8331477607995019;0.797549898348424;7.07595710540341e-06;6.7727995687450975e-06;1.0447952053137846;9.999358708633288;0.8335443521236953;0.015560326734312405;0.015563199047051744;0.7177589606066623;-0.013404995259624079;0.717966449755833
57.10384;1.0444363689925371;0.8331477623609372;0.7975505034830865;7.076273116466702e-06;6.7731559380611395e-06;1.0447936958345254;9.999336374127708;0.8335457241661464;0.015560294706016203;0.015563128434586564;0.7177597713303941;-0.013404994056741192;0.7179657188676339
57.11384;1.0444397916289958;0.8331476863586929;0.7975511472057374;7.076592838315781e-06;6.773509376783477e-06;1.0447920879195434;9.999313187058881;0.833547068488024;0.015560263513353165;0.01556305815398949;0.7177606140720214;-0.013404992867765532;0.7179649360705807
57.12384;1.0444432499156777;0.8331475291845178;0.7975518344969892;7.076914839576905e-06;6.773858424073464e-06;1.0447903839511237;9.999289220316074;0.8335483872273451;0.015560233269189002;0.015562988336515553;0.7177614865483984;-0.013404991692137743;0.717964095466138
57.13384;1.0444467399985107;0.8331472890410369;0.797552569306447;7.0772370103187774e-06;6.774202088975253e-06;1.0447885850640182;9.999264562659516;0.8335496826230849;0.015560204084622444;0.015562919090246388;0.7177623876391158;-0.0134049905291501;0.7179631911216121
57.14384;1.0444502605460493;0.8331469656248994;0.7975533526421924;7.077557155855351e-06;6.774539954976128e-06;1.0447866923853093;9.99923929821841;0.8335509567835061;0.015560176067544937;0.015562850503319342;0.7177633177343468;-0.013404989378181442;0.7179622167261352
57.15384;1.0444538110856756;0.8331465594189145;0.7975541828089956;7.077873421750104e-06;6.77487170389367e-06;1.0447847078690462;9.999213498601302;0.8335522121349432;0.015560149325157514;0.015562782656706265;0.7177642782203135;-0.013404988238830027;0.7179611659321223
57.16384;1.044457390248846;0.8331460713473294;0.7975550567434254;7.078184207170238e-06;6.775196570050748e-06;1.0447826347968445;9.999187226646697;0.8335534512941104;0.015560123973764422;0.015562715646317523;0.7177652706455054;-0.013404987111090252;0.7179600333027437
57.17384;1.0444609957899176;0.8331455023100712;0.7975559709234837;7.07848811145617e-06;6.775513437413564e-06;1.04478047829335;9.99916054543872;0.8335546764889518;0.015560100139279293;0.015562649587264712;0.7177662959813491;-0.013404985995570584;0.7179588152400386
57.18384;1.044464625561063;0.8331448532076176;0.7975569220588872;7.0787842081266325e-06;6.775821272812326e-06;1.0447782449607839;9.999133526632281;0.833555888839914;0.015560077946040383;0.015562584590895075;0.7177673541151527;-0.013404984893278883;0.7179575105443962
57.19384;1.0444682781423411;0.8331441263101302;0.7975579078332996;7.079072072797859e-06;6.776119189392713e-06;1.0447759421319214;9.999106251323765;0.8335570879214885;0.015560057508337386;0.015562520731967334;0.717768444077918;-0.013404983805253512;0.7179561205719968
57.20384;1.0444719527305284;0.833143326430409;0.7975589269396999;7.079351375160608e-06;6.776406308040986e-06;1.0447735771808324;9.999078801478568;0.8335582727351757;0.0155600389258435;0.015562458032446061;0.7177695648169239;-0.0134049827326411;0.7179546489156646
57.21384;1.0444756487609175;0.8331424604149513;0.7975599787415819;7.07962154874634e-06;6.776681856633395e-06;1.0447711565465145;9.999051251040916;0.8335594431020302;0.015560022281745066;0.015562396476502842;0.7177707149382992;-0.013404981676908448;0.7179531005060497
57.22384;1.0444793657568665;0.8331415358411031;0.7975610634919648;7.0798818992386535e-06;6.776945298867304e-06;1.0447686851789384;9.999023666164966;0.8335605994926594;0.015560007643380511;0.015562336039202764;0.7177718914762684;-0.013404980639838582;0.7179514802062316
57.23384;1.044483102466828;0.8331405600814695;0.7975621827915699;7.080131962408743e-06;6.777196223062911e-06;1.0447661667227215;9.998996109922523;0.833561742239806;0.015559995066853757;0.01556227670294859;0.7177730897714885;-0.013404979623621104;0.7179497919793937
57.24384;1.0444868553162687;0.8331395399515295;0.7975633398998783;7.08037147936685e-06;6.777434253030111e-06;1.0447636041641264;9.998968643571262;0.8335628710064598;0.015559984605695288;0.015562218447268473;0.7177743042811029;-0.013404978631053811;0.7179480396560708
57.25384;1.044490618309024;0.8331384819425215;0.7975645397246994;7.080599917064733e-06;6.777659083091135e-06;1.0447610003971914;9.998941327477409;0.8335639836893713;0.015559976308588807;0.01556216122724197;0.7177755287236602;-0.013404977665560482;0.7179462280465425
57.26384;1.0444943846474215;0.8331373927699108;0.797565788073844;7.080816166846898e-06;6.77787053637076e-06;1.0447583580830293;9.998914224117428;0.833565075862855;0.0155599702003539;0.015562104980101696;0.7177767557821557;-0.01340497673099807;0.7179443627390129
57.27384;1.0444981476402504;0.8331362798802305;0.7975670903846251;7.081018573188642e-06;6.778068639075637e-06;1.0447556790358665;9.998887402194445;0.8335661417457996;0.015559966267719263;0.015562049651164025;0.7177779770925068;-0.013404975831330332;0.7179424490180405
57.28384;1.0445018999948328;0.8331351516359287;0.7975684508434907;7.081205155762489e-06;6.778253438164471e-06;1.0447529642813937;9.998860941137659;0.8335671753826761;0.015559964465552235;0.015561995204757408;0.717779183348634;-0.01340497497019065;0.7179404908387229
57.29384;1.0445056332384877;0.8331340168273196;0.7975698725192342;7.081373981812524e-06;6.77842472860649e-06;1.0447502153058033;9.998834929847488;0.8335681714056193;0.015559964730094602;0.01556194162492595;0.7177803642456684;-0.013404974150537216;0.7179384903476784
57.30384;1.0445093380643962;0.8331328836564147;0.7975713578967266;7.0815234609958955e-06;6.778582297399467e-06;1.044747434952279;9.99880945876422;0.8335691258066376;0.015559966985428279;0.015561888905853328;0.7177815087867895;-0.013404973374552917;0.7179364484957875
57.31384;1.0445130049523603;0.8331317589531272;0.7975729085053207;7.0816525308852535e-06;6.778726367192366e-06;1.0447446272111132;9.99878461543308;0.8335700368270882;0.015559971151938664;0.015561837028254194;0.717782606060437;-0.01340497264367671;0.7179343661676129
57.32384;1.0445166250664875;0.8331306479605962;0.797574523630256;7.081760810842321e-06;6.778857600820047e-06;1.0447417966726011;9.998760487602835;0.8335709055477997;0.015559977163430671;0.01556178595491318;0.7177836456659352;-0.013404971958685253;0.7179322448446254
57.33384;1.0445201910452184;0.8331295545592903;0.7975761997841995;7.081848595227313e-06;6.778976899308973e-06;1.044738948055631;9.998737167111727;0.8335717353365043;0.015559984972357088;0.015561735660821077;0.7177846179803324;-0.013404971319825897;0.7179300869250947
57.34384;1.0445236965521105;0.8331284819118433;0.7975779317473702;7.08191672446272e-06;6.779085284336952e-06;1.0447360867572453;9.998714750370361;0.8335725299299296;0.015559994528665185;0.015561686158094855;0.7177855147776055;-0.013404970727057272;0.7179278957850237
57.35384;1.044527135237259;0.8331274332173249;0.7975797137178022;7.081966544826904e-06;6.779183713306749e-06;1.0447332201996182;9.998693334981247;0.8335732921681882;0.01556000575818034;0.015561637484773934;0.7177863297188555;-0.01340497018037424;0.7179256756186992
57.36384;1.0445305008970565;0.8331264125145986;0.7975815396927701;7.081999877907939e-06;6.779272943328998e-06;1.044730358224251;9.998673014319275;0.8335740250784461;0.015560018562787667;0.015561589683771507;0.717787058573952;-0.01340496967982133;0.7179234313396269
57.37384;1.0445337879852128;0.8331254257675567;0.7975834042997001;7.082018888697208e-06;6.779353594575126e-06;1.0447275123747148;9.998653874329962;0.8335747335802586;0.015560032836193808;0.015561542801453733;0.7177876992928168;-0.013404969225116288;0.7179211683233551
57.38384;1.0445369908167979;0.8331244812384802;0.7975853042214207;7.082026041248542e-06;6.7794261927841916e-06;1.044724694726506;9.998635993302845;0.833575425012662;0.015560048483354459;0.015561496889989012;0.7177882516793563;-0.013404968815418177;0.7179188920480589
57.39384;1.0445401026425516;0.8331235882532853;0.7975872385077722;7.082024088230228e-06;6.779491091834557e-06;1.0447219167068078;9.998619444397535;0.8335761080726056;0.015560065427770402;0.015561451999910285;0.7177887172099173;-0.01340496844951189;0.7179166078259458
57.40384;1.044543115633187;0.8331227554004341;0.7975892076683518;7.082015864317093e-06;6.779548352318043e-06;1.0447191886819023;9.998604299094662;0.8335767903862752;0.015560083602984184;0.015561408172961672;0.7177890992274213;-0.013404968126071453;0.717914320383557
57.41384;1.044546021490344;0.8331219897352709;0.7975912126802696;7.082004078139595e-06;6.779597718324271e-06;1.0447165204754765;9.998590627704976;0.8335774769718675;0.015560102944160518;0.015561365434332139;0.7177894023218787;-0.013404967843697952;0.7179120337393813
57.42384;1.0445488129355984;0.8331212975285481;0.7975932537780316;7.081991261889523e-06;6.779638903048056e-06;1.0447139222633848;9.998578497406973;0.833578170919833;0.015560123392915124;0.015561323789346227;0.7177896307847529;-0.013404967600816399;0.717909751857425
57.43384;1.044551484933687;0.8331206854974939;0.7975953294111612;7.0819796877870535e-06;6.77967195420388e-06;1.0447114049653237;9.998567967190738;0.8335788744724306;0.015560144911340298;0.015561283239654219;0.7177897875046727;-0.013404967395559736;0.7179074793083048
57.44384;1.0445540341225663;0.8331201606878198;0.7975974365356557;7.081971271229309e-06;6.779697185864037e-06;1.04470897972692;9.998559078233702;0.833579589527293;0.015560167490952676;0.015561243802071781;0.7177898742243104;-0.013404967225738584;0.7179052213432342
57.45384;1.0445564581382114;0.8331197285764605;0.7975995716348813;7.081967558135218e-06;6.779714781069055e-06;1.044706657441162;9.998551845393674;0.8335803183310176;0.015560191154938893;0.015561205504436428;0.7177898929587015;-0.013404967088980375;0.7179029837110315
57.46384;1.0445587566843901;0.8331193911038761;0.797601731091535;7.081969725293834e-06;6.779724521259051e-06;1.0447044485154278;9.998546255473046;0.8335810639047317;0.01556021595615517;0.015561168366289247;0.717789847105419;-0.013404966983060932;0.7179007724954056
57.47384;1.044560932526973;0.8331191466774537;0.7976039108669424;7.081978610103946e-06;6.779725743762078e-06;1.0447023620999842;9.998542274105219;0.8335818294040926;0.015560241965054665;0.015561132391974342;0.717789741050761;-0.013404966906303528;0.7178985939522831
57.48384;1.044562990564929;0.8331189921823484;0.7976061065328939;7.081994801965751e-06;6.7797175088143435e-06;1.0447004056619769;9.99853986162199;0.8335826170876842;0.01556026925343579;0.015561097590008179;0.7177895790138525;-0.013404966857677758;0.7178964542640852
57.49384;1.044564936656479;0.8331189248848653;0.7976083142299681;7.082018770847641e-06;6.779698753518156e-06;1.044698585825045;9.998538986569553;0.8335834277405968;0.01556029788326936;0.015561063998468136;0.7177893642411449;-0.013404966836430925;0.7178943592103976
57.50384;1.044566777892499;0.8331189425350581;0.7976105314777108;7.082050932710312e-06;6.779668057751338e-06;1.044696909358916;9.998539619987262;0.8335842604684364;0.015560327895908015;0.015561031687777605;0.7177890984956452;-0.013404966841657383;0.7178923137312664
57.51384;1.044568522961635;0.8331190424382011;0.7976127568763641;7.082091612739485e-06;6.779623345793917e-06;1.0446953834411499;9.998541716330678;0.8335851129108165;0.01556035930393175;0.015561000739666332;0.7177887819862017;-0.013404966872197914;0.7178903214530291
57.52384;1.044570181473107;0.8331192212000554;0.7976149895738878;7.082140965315371e-06;6.779562012411623e-06;1.0446940154428634;9.99854520376614;0.833585982323695;0.015560392094085784;0.01556097122483396;0.7177884140245959;-0.013404966926894114;0.7178883848181747
57.53384;1.04457176295363;0.8331194756726485;0.7976172293526601;7.082198781287848e-06;6.779481319777367e-06;1.0446928122920407;9.998549987835847;0.8335868668539302;0.01556042623373818;0.015560943200043073;0.7177879934859672;-0.01340496700490964;0.7178865059104274
57.54384;1.0445732754766268;0.8331198039073258;0.7976194767102635;7.082264323881388e-06;6.779378896307257e-06;1.0446917793757855;9.998555956606985;0.8335877660722727;0.01556046167316351;0.015560916717130316;0.7177875189192378;-0.013404967105820812;0.7178846866245826
57.55384;1.044574724463601;0.8331202043945051;0.7976217316805615;7.082336535198392e-06;6.779253050156924e-06;1.0446909198242298;9.998562986509372;0.8335886809622274;0.015560498346654437;0.01556089182023768;0.7177869893286412;-0.013404967229522113;0.7178829279357947
57.56384;1.0445761133904523;0.8331206743565001;0.7976239920650009;7.082414450863813e-06;6.779102650220815e-06;1.0446902351738248;9.998570954325562;0.833589613470126;0.015560536173602648;0.01556086853054201;0.7177864049606744;-0.01340496737602429;0.7178812300296858
57.57384;1.0445774453071144;0.8331212092478611;0.7976262537287033;7.082497279727504e-06;6.778926992591756e-06;1.0446897265461168;9.998579749372343;0.8335905655132254;0.015560575063723187;0.015560846835888062;0.7177857669288703;-0.013404967545271613;0.7178795935157694
57.58384;1.0445787225773346;0.833121803252806;0.7976285129664639;7.082584086645193e-06;6.778725810459049e-06;1.0446893948694183;9.998589271712227;0.8335915382880421;0.015560614932627084;0.0155608266976197;0.7177850766417205;-0.01340496773733598;0.7178780198187096
57.59384;1.04457994522497;0.8331224497639935;0.7976307681567338;7.082673571901422e-06;6.778499323671705e-06;1.0446892407904835;9.998599419934525;0.8335925325619322;0.015560655720678612;0.015560808072304508;0.7177843361025718;-0.013404967952764498;0.7178765105986282
57.60384;1.0445811103826137;0.8331231418441233;0.7976330196926127;7.082764222390925e-06;6.778248491833213e-06;1.0446892653191957;9.998610093033983;0.8335935492288388;0.015560697394339129;0.015560790922978102;0.7177835482902865;-0.013404968192438218;0.7178750677824884
57.61384;1.0445822137199166;0.8331238724029928;0.7976352693801246;7.08285455180161e-06;6.777975142553686e-06;1.0446894705413645;9.998621208391626;0.8335945893598325;0.015560739920591905;0.0155607752097572;0.7177827169409733;-0.013404968457082913;0.7178736937059468
57.62384;1.0445832509442565;0.8331246340471458;0.797637520019673;7.082943212220278e-06;6.777681610348637e-06;1.044689859391137;9.998632712295542;0.8335956538634718;0.01556078324105022;0.015560760884849508;0.7177818464977824;-0.013404968746975224;0.7178723899685326
57.63384;1.0445842179421705;0.833125419234617;0.7976397748034388;7.083029174433112e-06;6.777370246917204e-06;1.0446904340915844;9.998644579814448;0.8335967430996496;0.015560827283932708;0.015560747896676863;0.7177809425590355;-0.013404969061829483;0.7178711560345361
57.64384;1.0445851108332624;0.8331262207712653;0.797642036432513;7.083111828767189e-06;6.7770431919672804e-06;1.0446911944253678;9.99865681592706;0.8335978566451148;0.015560872004276114;0.015560736191026603;0.7177800118426826;-0.013404969400864795;0.7178699889704698
57.65384;1.0445859266095356;0.8331270320124984;0.7976443066375704;7.083190711641037e-06;6.776702481328189e-06;1.0446921379263707;9.998669450145146;0.8335989934897942;0.015560917398170135;0.01556072571535145;0.7177790614377748;-0.013404969763039844;0.71786888405141
57.66384;1.044586662993003;0.8331278466052415;0.7976465862461871;7.083265170323917e-06;6.7763502842720455e-06;1.044693261000877;9.998682520474146;0.8336001524606765;0.015560963478467051;0.015560716424676645;0.7177780981215858;-0.013404970147019305;0.7178678359977829
57.67384;1.0445873177318934;0.8331286585741122;0.7976488745849605;7.08333425069067e-06;6.775988911576207e-06;1.0446945587257055;9.99869606810804;0.833601332183507;0.015561010250435837;0.015560708279336255;0.7177771279341553;-0.01340497055103342;0.7178668405744112
57.68384;1.044587888841023;0.8331294631755094;0.7976511682260383;7.0833967207399805e-06;6.77562052704144e-06;1.0446960246032406;9.998710141530719;0.8336025308183918;0.015561057696252333;0.015560701237988212;0.7177761557720452;-0.013404970973099428;0.7178658953785373
57.69384;1.0445883752052654;0.8331302571796584;0.7976534610165864;7.0834511951463174e-06;6.775246814092318e-06;1.0446976515107016;9.998724786842;0.8336037458289615;0.015561105758429878;0.015560695259780802;0.7177751849765474;-0.013404971411291846;0.7178649992519434
57.70384;1.044588776339129;0.8331310381774433;0.7976557457403457;7.083496453748178e-06;6.774869020229339e-06;1.044699432149883;9.998740033559244;0.8336049734420585;0.015561154339634467;0.015560690321386256;0.7177742175553634;-0.013404971863694987;0.7178641513980938
57.71384;1.0445890917599263;0.8331318048364;0.797658015884902;7.083531789170162e-06;6.77448840714999e-06;1.044701358216627;9.998755890645732;0.8336062083384553;0.01556120332425444;0.015560686434154047;0.7177732551304382;-0.013404972328245399;0.7178633510625573
57.72384;1.0445893213241157;0.8331325580797698;0.7976602665419871;7.083557074655337e-06;6.774106526980469e-06;1.0447034193590192;9.998772341740292;0.8336074441924749;0.01556125259629235;0.0155606836481708;0.7177722991410036;-0.013404972802719805;0.7178625972671384
57.73384;1.0445885126924146;0.8331325400822497;0.79766249453376;7.323313758425156e-06;7.0032667798967235e-06;1.0447056026219745;9.998789338310763;0.8336086749257177;0.01556130204008429;0.015560682040234714;0.7177713502524485;-0.013404973284698009;0.7178618886580783
57.74384;1.0445885766312548;0.8331332758426057;0.7976646982266713;7.323320293423733e-06;7.002887557376468e-06;1.0447078929018223;9.998806805762356;0.8336098959994062;0.015561351531281698;0.015560681692187812;0.7177704084979462;-0.013404973771316638;0.7178612241559815
57.75384;1.044588563372947;0.8331340071081217;0.7976668773090688;7.323318649664689e-06;7.0025120460955124e-06;1.0447102748029564;9.998824659963235;0.8336111043819147;0.0155614009288056;0.015560682671052628;0.7177694741034073;-0.01340497425923347;0.7178606038979966
57.76384;1.0445884770346343;0.8331347355688293;0.7976690324641273;7.323309657277424e-06;7.002141414106917e-06;1.04471273455487;9.99884281750152;0.8336122973742242;0.015561450081973389;0.015560685009242991;0.7177685478889111;-0.013404974745148032;0.7178600292671674
57.77384;1.0445883222817154;0.8331354621409652;0.7976711644900181;7.323293905485216e-06;7.001776356629401e-06;1.0447152604373073;9.998861198374305;0.8336134721378923;0.015561498850765106;0.01556068869622822;0.7177676309735567;-0.013404975226361537;0.7178595019628363
