time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.78384;1.0445881049154437;0.8331361866877043;0.7976732732260698;7.323271653767897e-06;7.001417108376823e-06;1.0447178425123018;9.998879727764088;0.8336146259532485;0.015561547118576092;0.01556069370109437;0.7177667245537713;-0.013404975700915148;0.7178590235453092
57.79384;1.044587831250103;0.8331369080424701;0.7976753570674698;7.3232428132297905e-06;7.001063634210681e-06;1.0447204726895198;9.998898333356829;0.8336157562249954;0.015561594797665777;0.015560700000696663;0.7177658301722879;-0.013404976167516285;0.7178585961312713
57.80384;1.044587506191206;0.8331376251046638;0.7976774132752493;7.323206920017234e-06;7.0007157564620155e-06;1.0447231442903842;9.998916937432918;0.8336168604131917;0.015561641836030572;0.01556070758213082;0.7177649497380917;-0.01340497662534146;0.7178582228725855
57.81384;1.0445871317553246;0.8331383380527473;0.7976794386188425;7.323163237103878e-06;7.000373107106691e-06;1.0447258511568347;9.998935455587965;0.8336179361289682;0.0155616882179743;0.015560716428275553;0.7177640849832476;-0.013404977073913206;0.7178579070389564
57.82384;1.0445867072798698;0.8331390482702512;0.797681429385449;7.32311116388923e-06;7.0000351138293195e-06;1.0447285881975987;9.998953803704204;0.8336189812995741;0.015561733959006195;0.01556072650475416;0.7177632371820819;-0.013404977513401488;0.7178576506314831
57.83384;1.044586230849203;0.8331397576548477;0.797683381189865;7.323050734415078e-06;6.999701063187393e-06;1.0447313527272526;9.998971903007504;0.8336199939287644;0.015561779103457558;0.015560737766451857;0.7177624073766674;-0.013404977945071084;0.7178574538505831
57.84384;1.044585700942749;0.8331404678965781;0.7976852901728774;7.322982579058633e-06;6.999370089371662e-06;1.0447341438998294;9.99898968491573;0.8336209710280231;0.015561823716971644;0.015560750181670751;0.7177615966737622;-0.013404978371410692;0.717857315441346
57.85384;1.0445851174748284;0.8331411792018628;0.7976871551001781;7.322907369153769e-06;6.999041036813753e-06;1.0447369609542436;9.999007092927654;0.8336219080257651;0.015561867870314128;0.015560763748188823;0.7177608066498761;-0.013404978795792433;0.7178572335198132
57.86384;1.0445844821019714;0.8331418893838467;0.7976889779444045;7.322825457974763e-06;6.998712281235524e-06;1.0447398024531225;9.999024073804609;0.8336227994358654;0.015561911625620083;0.015560778501229645;0.7177600392538478;-0.013404979221736552;0.7178572062319973
57.87384;1.0445837984863153;0.8331425945362458;0.7976907621382315;7.3227368439401195e-06;6.998381690269968e-06;1.0447426662517876;9.999040570312232;0.8336236391304529;0.015561955026888839;0.015560794513044436;0.7177592958406273;-0.013404979652313095;0.7178572317341393
57.88384;1.04458307256425;0.8331432905889916;0.7976925106511633;7.322641257572889e-06;6.998046791753356e-06;1.0447455494295668;9.999056527543718;0.8336244200843805;0.01556199809720546;0.015560811867033135;0.7177585768458306;-0.013404980090036482;0.7178573081111543
57.89384;1.044582312230319;0.8331439744817848;0.7976942257037041;7.322538447109428e-06;6.997705015569311e-06;1.0447484483152107;9.99907190552116;0.8336251350559986;0.01556204084409006;0.01556083062267695;0.7177578825011309;-0.013404980536777796;0.7178574335851184
57.90384;1.0445815261006188;0.8331446446103878;0.7976959092710394;7.322428309773559e-06;6.997354010684829e-06;1.0447513592629087;9.999086686758012;0.8336257776192699;0.015562083260969735;0.015560850793822046;0.7177572130967763;-0.013404980993494929;0.7178576066643564
57.91384;1.0445807213551055;0.8331453006526814;0.7976975629938696;7.322310611095673e-06;6.996991966788721e-06;1.0447542799279006;9.999100873816305;0.8336263426183457;0.015562125321623078;0.015560872341756274;0.7177565685978439;-0.0134049814603298;0.7178578260269647
57.92384;1.0445799019547286;0.8331459433808015;0.7976991877007138;7.322184749675311e-06;6.996617551794413e-06;1.0447572093040367;9.999114475063623;0.8336268261469257;0.015562166970545445;0.01556089518915156;0.7177559485050476;-0.013404981937003055;0.7178580899155401
57.93384;1.044579068748005;0.8331465750052068;0.7977007836100501;7.322049818813116e-06;6.9962296549441286e-06;1.0447601469381833;9.99912748735998;0.8336272250134831;0.015562208113609644;0.015560919250617348;0.7177553520057042;-0.013404982422932046;0.717858395470761
57.94384;1.0445782210433832;0.833147199143746;0.7977023511012303;7.321904932627265e-06;6.995827569855995e-06;1.0447630932682352;9.999139892314279;0.8336275361159026;0.015562248626886169;0.015560944453374479;0.7177547782201559;-0.013404982917167458;0.7178587384934109
57.95384;1.044577358350015;0.8331478199371644;0.7977038910764298;7.321749662511839e-06;6.99541128352346e-06;1.0447660500644451;9.999151661000631;0.8336277563057406;0.015562288384600585;0.015560970735008218;0.7177542265680416;-0.013404983418388994;0.7178591133922042
57.96384;1.0445764814209069;0.8331484412193778;0.7977054046173636;7.321584234419578e-06;6.9949813192533e-06;1.0447690196788753;9.999162747156706;0.8336278828370443;0.015562327276160384;0.01556099803029876;0.7177536972075007;-0.013404983924931658;0.7178595137133255
57.97384;1.0445755925619713;0.8331490658382207;0.7977068923043026;7.321409468247285e-06;6.994538504784055e-06;1.044772004272726;9.99917307851591;0.8336279142672407;0.015562365206570606;0.015561026253990773;0.7177531915771148;-0.01340498443496234;0.7178599333075196
57.98384;1.0445746957560265;0.8331496948003393;0.7977083542383263;7.321226538110162e-06;6.994083803799718e-06;1.0447750052938498;9.99918257379753;0.8336278513404338;0.015562402104123754;0.015561055290800256;0.7177527127588176;-0.01340498494667744;0.7178603667893694
57.99384;1.0445737964282062;0.8331503271785933;0.7977097910124596;7.321036491114622e-06;6.993617944143922e-06;1.044778022921813;9.99919117579526;0.8336276971669377;0.015562437928616354;0.015561085016620374;0.7177522653195447;-0.013404985458378036;0.7178608090461914
58.00384;1.0445729007606135;0.8331509611006119;0.7977112043257545;7.3208397600028745e-06;6.993141173705102e-06;1.0447810566226094;9.999198866709825;0.8336274564643131;0.015562472656769313;0.01556111533511015;0.7177518547087555;-0.013404985968678248;0.7178612549750006
58.01384;1.0445720151062887;0.8331515941705082;0.7977125969706018;7.320636082247255e-06;6.99265350101107e-06;1.0447841062084562;9.999205661012933;0.8336271347800257;0.015562506255797111;0.015561146185539249;0.7177514865390565;-0.01340498647674908;0.7178616999964035
58.02384;1.0445711455798479;0.8331522230605559;0.7977139724843268;7.320424933245425e-06;6.992155110372879e-06;1.044787171547645;9.999211590756977;0.8336267386923485;0.015562538678973831;0.015561177520198302;0.7177511662503959;-0.013404986982234477;0.7178621409416388
58.03384;1.044570297819966;0.8331528438681803;0.7977153339576005;7.3202059916595355e-06;6.991646528456423e-06;1.044790251597784;9.999216686912874;0.8336262767146431;0.015562569889764866;0.015561209277936906;0.7177508992100026;-0.013404987484976155;0.7178625766626247
58.04384;1.0445694765236977;0.8331534531757784;0.7977166830760656;7.319979106655263e-06;6.991128443058886e-06;1.0447933441292527;9.99922096350803;0.8336257595872526;0.01556259987507091;0.015561241365954662;0.7177506906117095;-0.01340498798485841;0.7178630081471835
58.05384;1.0445686844764672;0.8331540487553765;0.7977180209589225;7.319744108600363e-06;6.990601391261315e-06;1.0447964464104778;9.999224418148737;0.8336251991661374;0.01556262862708996;0.015561273667240852;0.7177505448727447;-0.013404988481621463;0.7178634381408321
58.06384;1.0445679221610518;0.8331546298808479;0.7977193491466895;7.319501062803086e-06;6.990065730590332e-06;1.0447995564832102;9.999227043411835;0.8336246071697446;0.015562656128917008;0.015561306075667407;0.7177504652958621;-0.01340498897468913;0.7178638703609749
58.07384;1.044567188633704;0.833155197149284;0.7977206689076481;7.319250677733153e-06;6.989521846826945e-06;1.0448026734900515;9.999228834828706;0.8336239949505025;0.015562682363995339;0.015561338512633614;0.717750454692336;-0.013404989463474015;0.7178643086533163
58.08384;1.044566482757156;0.8331557515018244;0.7977219804267104;7.318994237677525e-06;6.988970111195049e-06;1.0448057964489308;9.999229794627825;0.8336233735075277;0.015562707326555276;0.015561370912907524;0.717750516156837;-0.013404989947876577;0.7178647562421583
58.09384;1.0445658034229843;0.8331562931706651;0.7977232833463;7.318733142460272e-06;6.9884106570480385e-06;1.0448089231731454;9.999229929976227;0.8336227531248027;0.01556273102319028;0.015561403222020716;0.7177506527731452;-0.013404990428166794;0.7178652149291883
58.10384;1.044565148945381;0.8331568216003609;0.7977245778267481;7.318468593993989e-06;6.987843466813306e-06;1.0448120500821267;9.999229246301724;0.8336221428997663;0.015562753478135837;0.015561435411302034;0.7177508665113774;-0.013404990904469234;0.717865684319088
58.11384;1.044564517176941;0.8331573359181258;0.7977258649643203;7.3182016815580695e-06;6.987268643844366e-06;1.0448151719730996;9.999227751281738;0.833621550340271;0.015562774740029482;0.015561467484070989;0.7177511579065038;-0.013404991376705774;0.7178661615867505
58.12384;1.0445639064655974;0.8331578346710428;0.7977271466081752;7.317933569445179e-06;6.986686474480066e-06;1.0448182821951233;9.999225468583925;0.8336209813174651;0.015562794879397017;0.015561499467806356;0.7177515272733174;-0.013404991844740774;0.7178666419959248
58.13384;1.0445633160339303;0.8331583149826565;0.7977284255378224;7.31766530332647e-06;6.986097524011355e-06;1.0448213742059163;9.999222441502088;0.833620440438;0.015562813977180807;0.015561531398697941;0.717751975721625;-0.013404992308107589;0.7178671199403972
58.14384;1.0445627453848256;0.833158772291361;0.7977297056915973;7.3173974898231645e-06;6.985502903493699e-06;1.044824443268336;9.99921872712999;0.833619931308467;0.015562832113498024;0.015561563300899467;0.7177525042039866;-0.013404992765838097;0.717867590161841
58.15384;1.0445621939726137;0.8331592010032118;0.7977309915642128;7.317130507346519e-06;6.984904286582234e-06;1.0448274867482268;9.999214392685946;0.8336194562419225;0.015562849365689456;0.015561595173291651;0.7177531119967485;-0.013404993216774736;0.7178680484385066
58.16384;1.0445616617679996;0.8331595953741214;0.7977322877726499;7.316865099684835e-06;6.984303676164617e-06;1.0448305037765997;9.999209516965436;0.8336190157409388;0.015562865807655457;0.015561626997048904;0.717753796786807;-0.01340499365972544;0.7178684916330222
58.17384;1.0445611492539535;0.8331599499613367;0.7977335992544317;7.316602737745595e-06;6.983703216553395e-06;1.0448334953932101;9.999204192303592;0.8336186088464348;0.015562881506566635;0.015561658749507807;0.7177545559154084;-0.013404994093315666;0.7178689177494385
58.18384;1.0445606553813882;0.8331602603032982;0.7977349310020818;7.316345459730694e-06;6.983104959311203e-06;1.044836464633096;9.99919851971486;0.833618234284328;0.015562896534441423;0.01556169040192008;0.7177553875795187;-0.013404994515956212;0.7178693258549701
58.19384;1.0445601748865923;0.8331605241944858;0.7977362878173321;7.316095333237369e-06;6.98251066935863e-06;1.044839415968078;9.999192603471117;0.833617890870809;0.01556291098529773;0.015561721903465258;0.7177562919739239;-0.013404994926051973;0.7178697156899823
58.20384;1.0445596976893514;0.8331607422393226;0.7977376747886619;7.315853945613573e-06;6.981922005780997e-06;1.0448423542016403;9.999186553296838;0.8336175769226719;0.01556292496550795;0.015561753167559865;0.7177572719965296;-0.01340499532245877;0.717870087596936
58.21384;1.044559210806125;0.8331609170542227;0.7977390972934202;7.3156221935791006e-06;6.981340797637879e-06;1.0448452836736801;9.999180489266298;0.8336172899429426;0.015562938569710522;0.015561784070947169;0.7177583327880034;-0.013404995704876594;0.7178704424858252
58.22384;1.0445587012254167;0.8331610518425271;0.7977405604123028;7.315400401970807e-06;6.980769056162719e-06;1.0448482087664435;9.999174544286822;0.8336170272461941;0.015562951880033466;0.015561814465352793;0.7177594804532861;-0.013404996073692341;0.7178707813548201
58.23384;1.0445581579974612;0.8331611492314525;0.7977420689670096;7.315188710261872e-06;6.980209037517084e-06;1.044851134059612;9.99916885975899;0.8336167868146181;0.01556296497931122;0.015561844188551494;0.7177607206839506;-0.013404996429484124;0.7178711050398883
58.24384;1.0445575725781837;0.8331612107926085;0.7977436277718708;7.314987488560653e-06;6.979663405023467e-06;1.044854062767762;9.999163571488227;0.8336165668931536;0.0155629779523153;0.015561873068507637;0.7177620575777054;-0.013404996772924832;0.7178714142761391
58.25384;1.0445569380059314;0.8331612368904491;0.7977452413335185;7.314797425032894e-06;6.979135127128022e-06;1.0448569954383884;9.999158793156141;0.8336163643501204;0.015562990881013162;0.015561900929957127;0.7177634929512419;-0.013404997105111708;0.7178717097364198
58.26384;1.0445562484648148;0.8331612269064206;0.7977469135660687;7.314619295560232e-06;6.9786273166525635e-06;1.0448599302132116;9.999154607542831;0.8336161741115656;0.015563003830183846;0.01556192760512114;0.7177650263320665;-0.01340499742764458;0.7178719922540476
58.27384;1.044555499422909;0.8331611802166912;0.7977486478791207;7.314453806382755e-06;6.9781432257120935e-06;1.0448628638221171;9.999151065525005;0.8336159901786235;0.015563016823791824;0.015561952937416646;0.7177666556100142;-0.013404997742293548;0.7178722629273434
58.28384;1.044554686783817;0.8331610969767222;0.7977504471978102;7.314301534176882e-06;6.977686096313788e-06;1.044865792042213;9.999148187358273;0.8336158061092364;0.015563029848013964;0.015561976767429164;0.7177683784784523;-0.013404998050629505;0.7178725228123257
58.29384;1.0445538058654074;0.8331609778946255;0.7977523137572374;7.314162622100716e-06;6.977258930808656e-06;1.0448687094806255;9.999145969115938;0.8336156145924055;0.015563042879663567;0.015561998918129157;0.7177701938638601;-0.013404998353860642;0.7178727726362946
58.30384;1.0445528525643029;0.8331608239890992;0.7977542490889649;7.314036364998053e-06;6.9768643745495726e-06;1.0448716102243096;9.999144392626956;0.8336154074569218;0.015563055902203242;0.01556201921159276;0.7177721017927968;-0.013404998652997355;0.717873012848387
58.31384;1.0445518247568226;0.8331606367763923;0.797756254186571;7.313921266687015e-06;6.976504576988985e-06;1.0448744893547464;9.999143425381417;0.8336151764908502;0.01556306890370757;0.015562037498503592;0.7177741021395412;-0.013404998949216007;0.7178732438934526
58.32384;1.0445507209345202;0.8331604177798462;0.7977583293629599;7.313815634004564e-06;6.976181223885863e-06;1.0448773433260008;9.99914301301343;0.8336149147528393;0.01556308186806829;0.015562053663283427;0.7177761939082434;-0.013404999243912048;0.7178734664134885
58.33384;1.0445495378451466;0.8331601677369735;0.7977604741056208;7.313718071983956e-06;6.975896008788393e-06;1.0448801691906389;9.99914307961372;0.8336146176053947;0.015563094772110778;0.015562067610797736;0.7177783752620183;-0.01340499953830052;0.7178736810003129
58.34384;1.0445482698084596;0.8331598867794197;0.7977626876638972;7.313627463421347e-06;6.975651144712832e-06;1.044882964046431;9.999143537915272;0.8336142827394601;0.015563107594912797;0.015562079254819259;0.7177806437318285;-0.0134049998331727;0.7178738874307545
58.35384;1.0445469092940272;0.8331595746386687;0.7977649698306377;7.313542592207788e-06;6.975449318770943e-06;1.044885724873498;9.999144300520028;0.8336139094856851;0.015563120325862758;0.015562088522985395;0.7177829962568503;-0.013405000129170005;0.7178740842251031
58.36384;1.0445454478461111;0.8331592301779293;0.797767320685919;7.313461888612039e-06;6.97529330554152e-06;1.044888448610103;9.999145284748323;0.8336134975934041;0.015563132967526153;0.015562095368435362;0.7177854288142146;-0.013405000427104975;0.7178742693923026
58.37384;1.0445438774198337;0.8331588516489454;0.7977697398259971;7.313383615807223e-06;6.975185779252213e-06;1.0448911323972936;9.999146414480123;0.8336130459936694;0.015563145538263871;0.015562099760896958;0.717787935938201;-0.013405000727851682;0.7178744416245564
58.38384;1.0445421917971909;0.833158437835728;0.7977722264820909;7.3133060638120585e-06;6.9751292233569585e-06;1.0448937737107442;9.999147624787428;0.8336125526674568;0.015563158066011355;0.01556210167491098;0.7177905107361123;-0.01340500103213364;0.7178746003517126
58.39384;1.0445403877944999;0.8331579889064938;0.797774780055025;7.313227401131065e-06;6.97512581569248e-06;1.0448963705477559;9.999148865774885;0.8336120148432851;0.015563170572988219;0.015562101102563789;0.7177931454821233;-0.013405001340580083;0.7178747446059909
58.40384;1.044538465609166;0.8331575069682879;0.7977773999509107;7.313145600117252e-06;6.975177453795369e-06;1.0448989220136213;9.999150102990011;0.8336114285036388;0.015563183071255336;0.015562098059976624;0.7177958325901612;-0.013405001653783426;0.7178748725061495
58.41384;1.0445364272590454;0.8331569962584395;0.7977800850123873;7.313058520124662e-06;6.975285868326545e-06;1.0449014284659621;9.999151319633512;0.8336107880069957;0.015563195561743763;0.015562092570138032;0.7177985650719327;-0.013405001972308405;0.7178749820276633
58.42384;1.0445342742837547;0.8331564622387964;0.7977828331606182;7.312963869758191e-06;6.975452641174414e-06;1.0449038903649364;9.999152523076052;0.8336100863668141;0.01556320801293409;0.01556208466154779;0.7178013355995684;-0.013405002296817115;0.7178750716633242
58.43384;1.0445320063482328;0.8331559102860918;0.7977856414921866;7.312859181665e-06;6.975679085683507e-06;1.0449063072149536;9.99915374392041;0.8336093161518152;0.015563220347365986;0.015562074389858621;0.7178041357890131;-0.013405002628149858;0.7178751402866643
58.44384;1.0445296212031694;0.8331553453532333;0.7977885067036576;7.312742011330845e-06;6.975966112843836e-06;1.0449086775707854;9.999155015926291;0.8336084706960241;0.015563232457373715;0.01556206184388795;0.7178069571035957;-0.013405002967377165;0.71787518679656
58.45384;1.0445271160452099;0.8331547723291621;0.7977914249967976;7.312610266491465e-06;6.976314088821957e-06;1.0449109991615089;9.99915635423957;0.8336075447401957;0.01556324422267645;0.01556204713057645;0.7178097914019063;-0.013405003315889348;0.7178752100384488
58.46384;1.0445244888719785;0.8331541960296003;0.797794391102261;7.312462421627488e-06;6.976722567742985e-06;1.0449132692046506;9.999157755938334;0.8336065344329371;0.015563255523536518;0.015562030359814736;0.7178126303039166;-0.013405003675202578;0.7178752091551633
58.47384;1.0445217394121795;0.8331536210863271;0.7977973973219864;7.312297564843464e-06;6.977190124694243e-06;1.044915485322393;9.999159213314213;0.8336054371742492;0.015563266253356335;0.015562011627298481;0.7178154655913729;-0.013405004046581227;0.7178751842299302
58.48384;1.044518870329646;0.8331530524576399;0.7978004337740146;7.312115307397609e-06;6.977714642992666e-06;1.0449176457255072;9.999160721872368;0.8336042511404415;0.01556327632104831;0.015561990998231075;0.7178182908361677;-0.013405004430893805;0.7178751364693485
58.49384;1.044515887460974;0.833152495733353;0.7978034900657088;7.311915531880173e-06;6.978293812317845e-06;1.0449197478592442;9.99916228226394;0.8336029747076521;0.015563285644800294;0.015561968516198873;0.717821101931545;-0.013405004828618701;0.7178750676510576
58.50384;1.0445127991870777;0.8331519565848808;0.7978065570825444;7.311698023747117e-06;6.97892530879e-06;1.0449217872948298;9.999163899376178;0.8336016065679502;0.01556329414571839;0.015561944232503459;0.7178238959626018;-0.013405005239659974;0.7178749797761799
58.51384;1.044509616469829;0.8331514404890012;0.7978096274461738;7.311462076400359e-06;6.979606713334798e-06;1.0449237585866524;9.99916558249748;0.8336001463884829;0.01556330174874116;0.015561918227932067;0.7178266699153091;-0.01340500566302321;0.7178748749605371
58.52384;1.0445063522543345;0.8331509530266513;0.7978126947741747;7.311206449960516e-06;6.980335420850549e-06;1.0449256570881087;9.999167351507966;0.8335985948303466;0.015563308391152613;0.015561890622929616;0.7178294201650611;-0.013405006096799715;0.7178747548696363
58.53384;1.0445030196931333;0.833150499553402;0.7978157528082798;7.310929886025175e-06;6.9811084749313525e-06;1.0449274792593386;9.999169246246579;0.8335969527482291;0.015563314029465918;0.015561861572259996;0.7178321426361098;-0.013405006538613437;0.7178746201049111
58.54384;1.0444996315572983;0.8331500841793517;0.7978187952870708;7.310631565098239e-06;6.981922462228491e-06;1.044929221229792;9.999171320751108;0.8335952212355803;0.015563318638205982;0.01556183124194311;0.7178348331324755;-0.013405006986211323;0.7178744702306878
58.55384;1.0444962008990317;0.8331497093029469;0.7978218166641121;7.310310999607935e-06;6.982773675917763e-06;1.0449308783270839;9.999173616220249;0.8335934028153853;0.015563322204987714;0.01556179980092327;0.7178374874427758;-0.013405007437840675;0.7178743043651207
58.56384;1.0444927408359659;0.8331493760813409;0.7978248127735004;7.309967681305917e-06;6.983658345569601e-06;1.0449324462628968;9.999176142390883;0.8335915013974737;0.015563324725664313;0.015561767438262378;0.7178401018017169;-0.013405007892334236;0.7178741217005268
58.57384;1.0444892635191254;0.8331490855156628;0.7978277807490994;7.3096009825787495e-06;6.9845727109172786e-06;1.0449339217722446;9.99917888407517;0.8335895204038529;0.015563326194222807;0.015561734368725112;0.717842674022423;-0.013405008349019691;0.7178739218361495
58.58384;1.0444857800132752;0.8331488396596618;0.7978307182497434;7.309210254732771e-06;6.985513143581193e-06;1.044935302053384;9.999181813081528;0.8335874613757834;0.015563326586458445;0.015561700804121469;0.7178452039165293;-0.01340500880756161;0.7178737051649373
58.59384;1.0444823009799538;0.8331486417071567;0.797833622587375;7.308794777406497e-06;6.986476586128584e-06;1.0449365843606377;9.999184892303212;0.8335853242649023;0.015563325850478493;0.015561666911276894;0.7178476923661372;-0.013405009267665155;0.7178734727270267
58.60384;1.044478836543296;0.8331484950710455;0.7978364906617539;7.308353683683097e-06;6.987460942307328e-06;1.044937766634893;9.99918807649686;0.8335831087998816;0.015563323913180577;0.015561632796814632;0.7178501401628931;-0.013405009728567526;0.7178732256106587
58.61384;1.044475395478835;0.8331484030852342;0.7978393192736077;7.307886089858638e-06;6.988464960594825e-06;1.0449388486135098;9.999191313933396;0.8335808158544991;0.015563320690873555;0.01556159852900874;0.7178525473667239;-0.013405010188713255;0.7178729648044339
58.62384;1.044471984435064;0.833148369392635;0.797842104514998;7.307391181075333e-06;6.98948795083943e-06;1.0449398327732022;9.99919454844957;0.8335784478899232;0.015563316099900765;0.015561564166987693;0.717854913215448;-0.013405010645946949;0.7178726909222546
58.63384;1.0444686072485312;0.8331483977941571;0.7978448405215295;7.306868174883634e-06;6.9905296590805125e-06;1.0449407247005353;9.999197719439707;0.8335760087496823;0.015563310066021213;0.01556152977764939;0.7178572363858255;-0.01340501109785035;0.717872403770413
58.64384;1.0444652655814908;0.8331484915244985;0.7978475191350994;7.306316463296439e-06;6.991590151510594e-06;1.0449415321794118;9.999200759870549;0.8335735033569416;0.015563302509272915;0.015561495435778108;0.7178595152919416;-0.013405011541872736;0.7178721026763676
58.65384;1.0444619607828902;0.8331486530978519;0.7978501309763482;7.3057358288647335e-06;6.99266973214158e-06;1.0449422638030736;9.999203598848792;0.8335709369929782;0.015563293313739885;0.015561461202383003;0.717861748252292;-0.013405011975362213;0.717871786745031
58.66384;1.044458694565384;0.8331488851120791;0.7978526668818035;7.305126414344521e-06;6.9937688600612565e-06;1.0449429283125984;9.99920617218102;0.8335683147405688;0.015563282323623966;0.015561427106757831;0.7178639334061527;-0.013405012395625875;0.7178714553034855
58.67384;1.0444554682764797;0.8331491912596811;0.7978551187571739;7.304488468860676e-06;6.994887991001978e-06;1.0449435341080444;9.99920842899641;0.8335656421962301;0.015563269369829177;0.015561393164601318;0.7178660685265937;-0.013405012799965631;0.7178711094896976
58.68384;1.0444522824706013;0.833149576324137;0.7978574794732798;7.303822142770702e-06;6.996027584420887e-06;1.0449440889591413;9.999210326599734;0.8335629261020852;0.015563254300295138;0.01556135941325879;0.7178681509890974;-0.013405013185686534;0.7178707531004922
58.69384;1.0444491367424538;0.8331500448643603;0.7978597421327219;7.303127683928984e-06;6.997188285088325e-06;1.0449446002733573;9.99921182396802;0.8335601736286194;0.015563236995742104;0.015561325924569162;0.7178701777464569;-0.01340501355043651;0.7178703919477495
58.70384;1.0444460291671362;0.8331506000954471;0.7978618997944815;7.302405882728952e-06;6.998370974618672e-06;1.0449450746715399;9.99921288085326;0.8335573917558284;0.01556321737439167;0.015561292786318891;0.7178721454809873;-0.013405013892976622;0.7178700332785589
58.71384;1.0444429563956366;0.8331512440875409;0.7978639457111532;7.301658172789444e-06;6.99957657619944e-06;1.0449455166223989;9.9992134593024;0.8335545872347785;0.015563195391086367;0.015561260067315912;0.7178740513144627;-0.01340501421371974;0.7178696853258233
58.72384;1.0444399152415018;0.8331519785519207;0.7978658737027516;7.30088641239244e-06;7.000805809221176e-06;1.044945927968068;9.999213529443844;0.8335517659574276;0.015563171028942805;0.015561227790847874;0.717875893451176;-0.013405014514636715;0.7178693564447423
58.73384;1.044436904316248;0.8331528048899093;0.7978676789694296;7.300092818761617e-06;7.002059102615285e-06;1.044946310033149;9.999213084918807;0.8335489319117801;0.015563144292847126;0.01556119593432238;0.7178776708542434;-0.013405014798759867;0.7178690543460886
58.74384;1.044433924257682;0.8331537230820744;0.7978693585460364;7.299279960346273e-06;7.00333651228792e-06;1.0449466672231318;9.999212154365818;0.83354608692787;0.015563115204429878;0.015561164444153359;0.7178793821737601;-0.01340501506942789;0.7178687857631723
58.75384;1.044430977163798;0.8331547306727467;0.7978709109363284;7.298450493509892e-06;7.004637485570219e-06;1.0449470080704197;9.999210788311045;0.8335432315902009;0.015563083790413717;0.015561133248933977;0.7178810247802809;-0.013405015329621706;0.7178685562643733
58.76384;1.0444280662328445;0.8331558232498041;0.797872336366552;7.297606874043165e-06;7.005960782086583e-06;1.0449473429534732;9.999209034740387;0.8335403667100211;0.015563050079407404;0.015561102273750455;0.7178825944922186;-0.013405015581892063;0.7178683700852977
58.77384;1.0444251952885344;0.8331569953745915;0.7978736377753507;7.29675124217833e-06;7.0073048057263885e-06;1.0449476817883978;9.999206927402874;0.8335374943556756;0.015563014109285803;0.015561071457911631;0.717884086279751;-0.013405015828580929;0.7178682299157592
58.78384;1.044422367589985;0.8331582404528607;0.7978748208958246;7.295885230721274e-06;7.008668020261078e-06;1.0449480328614327;9.999204486237934;0.8335346180050437;0.015562975924681791;0.015561040764443923;0.7178854954780025;-0.013405016071832398;0.7178681369662228
58.79384;1.0444195844031432;0.8331595506305361;0.797875893119876;7.2950098824807264e-06;7.010049118587345e-06;1.0449484022663054;9.999201725213846;0.8335317423330778;0.015562935572762525;0.015561010182682397;0.7178868185838524;-0.01340501631360513;0.7178680918406005
58.80384;1.0444168441805648;0.8331609177470464;0.7978768622746333;7.294126208861402e-06;7.011447073826498e-06;1.0449487937669482;9.999198659828865;0.8335288731875594;0.015562893110210484;0.015560979734869874;0.7178880533001751;-0.01340501655572174;0.7178680954204089
58.81384;1.0444141427265732;0.8331623341311505;0.7978777363336612;7.2932358071455955e-06;7.012861209278462e-06;1.0449492088666281;9.99919529909134;0.8335260180067395;0.015562848597755597;0.01556094947160163;0.7178891980504397;-0.013405016799810014;0.7178681485744671
58.82384;1.0444114743388553;0.8331637924557891;0.7978785241054033;7.292340663810853e-06;7.014291376334843e-06;1.0449496474692332;9.999191630119578;0.8335231858969582;0.015562802076223235;0.01556091944814878;0.7178902516150965;-0.013405017047127725;0.7178682508368207
58.83384;1.044408833492271;0.8331652851743305;0.7978792355150559;7.291442790613522e-06;7.015738141864127e-06;1.0449501088765438;9.99918761946045;0.83352038615833;0.015562753559723946;0.015560889701551926;0.7178912134968302;-0.013405017298126865;0.7178683992872888
58.84384;1.044406216131335;0.8331668036447538;0.7978798806608225;7.29054432959806e-06;7.017202388934982e-06;1.0449505918746733;9.9991832289675;0.833517626429053;0.015562703058460973;0.015560860240608872;0.7178920846210664;-0.013405017551975486;0.717868589089734
58.85384;1.0444036199391895;0.8331683373244074;0.7978804688781225;7.289647514029461e-06;7.0186843780534166e-06;1.044951094016669;9.99917842569089;0.8335149126649738;0.015562650603546701;0.015560831051848398;0.7178928671024373;-0.01340501780665014;0.7178688154990139
58.86384;1.0444010440851936;0.8331698741543565;0.7978810086137753;7.288754280765996e-06;7.020183279020504e-06;1.044951611617817;9.99917317948909;0.8335122503994354;0.015562596252652584;0.015560802113036905;0.7178935629192671;-0.01340501805975063;0.7178690751898682
58.87384;1.0443984888977902;0.8331714017453844;0.7978815073434536;7.287866096773607e-06;7.021697440099597e-06;1.0449521412724885;9.999167453652426;0.8335096451147049;0.015562540081183204;0.015560773393447185;0.71789417327143;-0.013405018309333383;0.7178693661736609
58.88384;1.0443959552686608;0.8331729075628094;0.7978819712525379;7.286984075857749e-06;7.0232247249610735e-06;1.0449526817616555;9.99916119599172;0.8335071016605178;0.015562482170059597;0.015560744841295689;0.7178946991392808;-0.013405018554100598;0.7178696873703532
58.89384;1.044393444181536;0.8331743784166363;0.7978824051822822;7.286108932061395e-06;7.02476265121572e-06;1.0449532345917445;9.999154340872298;0.8335046239489805;0.01556242259138324;0.015560716388083642;0.7178951413506933;-0.01340501879313332;0.7178700378042812
58.90384;1.0443909567145546;0.8331758011712451;0.7978828129223736;7.285240832775093e-06;7.0263085510051146e-06;1.044953802756846;9.999146819938622;0.8335022146826147;0.015562361396596553;0.015560687971470956;0.7178954996563683;-0.01340501902566799;0.7178704154575322
58.91384;1.0443884938976054;0.8331771640077742;0.7978831976240903;7.2843797233054565e-06;7.027859736807876e-06;1.04495438894599;9.999138566279598;0.8334998745573152;0.015562298613227991;0.015560659543111251;0.7178957721738903;-0.013405019251077286;0.7178708171317751
58.92384;1.0443860562318268;0.8331784565402728;0.7978835621246836;7.283525947881308e-06;7.029413501154684e-06;1.0449549947414305;9.999129516559126;0.83349760176109;0.015562234243039015;0.015560631061917194;0.7178959561417164;-0.013405019468905413;0.7178712392673606
58.93384;1.0443836436687315;0.8331796694271605;0.7978839089201597;7.282680302402304e-06;7.030967170346923e-06;1.044955621014098;9.99911962602685;0.8334953928930713;0.01556216826245143;0.015560602487042234;0.7178960490744729;-0.013405019678870067;0.7178716783360757
58.94384;1.0443812566412087;0.8331807943188657;0.7978842399512849;7.281843479912107e-06;7.032518388065106e-06;1.044956268658349;9.999108883670928;0.8334932448956416;0.015562100631098976;0.01556057376954368;0.7178960487569046;-0.013405019880853982;0.7178721309141377
58.95384;1.0443788976278023;0.8331818238617134;0.7978845571117064;7.281015817683323e-06;7.034065223292304e-06;1.0449569390542686;9.999097300524467;0.8334911563197466;0.015562031301032127;0.015560544849098912;0.7178959526103752;-0.013405020074841172;0.7178725939889321
58.96384;1.044376571622161;0.8331827520566437;0.7978848637144719;7.280197629740613e-06;7.035606009146938e-06;1.0449576342287694;9.999084875110725;0.8334891274454244;0.015561960231569895;0.01556051565063647;0.7178957580881012;-0.013405020260713696;0.7178730651330065
58.97384;1.0443742847433934;0.8331835754049611;0.7978851653536373;7.279389519672909e-06;7.037139383798054e-06;1.0449583567341987;9.999071573681281;0.833487160074304;0.015561887417896577;0.01556048608390128;0.717895463890669;-0.013405020438142224;0.7178735427694377
58.98384;1.044372042432584;0.8331842939094647;0.7978854690790187;7.2785923930327665e-06;7.038664492025999e-06;1.0449591095196018;9.999057343888508;0.833485256856285;0.015561812911335378;0.015560456062690098;0.7178950707609673;-0.01340502060693763;0.7178740264487957
58.99384;1.0443698487842148;0.8331849107253225;0.7978857820708822;7.277807385093974e-06;7.040180943064395e-06;1.044959896036806;9.999042140036716;0.833483419908065;0.015561736812663282;0.015560425527773215;0.7178945815860366;-0.013405020767533152;0.7178745163043584
59.00384;1.0443677071853028;0.8331854307263029;0.7978861110487893;7.277035801030434e-06;7.041688640973138e-06;1.0449607196583657;9.99902593313366;0.8334816500154429;0.015561659255559895;0.015560394455102048;0.7178940011251259;-0.013405020920942905;0.7178750124332379
59.01384;1.04436562155116;0.8331858591939837;0.7978864621145022;7.27627894659168e-06;7.0431877334658e-06;1.0449615825446417;9.999008702925499;0.8334799467431085;0.015561580397236185;0.015560362852202341;0.7178933353619782;-0.013405021068347229;0.7178755149371712
59.02384;1.0443635969511111;0.8331862013755292;0.7978868403675924;7.2755379321823315e-06;7.044678497591894e-06;1.0449624856491477;9.99899042822859;0.8334783081218428;0.0155615004011635;0.015560330741153795;0.7178925905951142;-0.013405021210941268;0.7178760235507216
59.03384;1.0443616388353967;0.8331864625152731;0.7978872490768321;7.274813651413262e-06;7.046161019047988e-06;1.0449634293637498;9.998971084908039;0.8334767301857346;0.015561419409064702;0.015560298134684385;0.717891772733445;-0.013405021350015063;0.7178765367646351
59.04384;1.0443597514012388;0.8331866476265996;0.7978876886201873;7.27410676849439e-06;7.0476348555358856e-06;1.044964413348925;9.9989506474687;0.8334752073723092;0.015561337536078225;0.015560265019812718;0.7178908868449361;-0.013405021486871145;0.7178770518032808
59.05384;1.0443579367755746;0.8331867613838763;0.7978881562449426;7.27341761748639e-06;7.049098998135259e-06;1.0449654360386313;9.998929093127764;0.8334737330295285;0.015561254894801485;0.015560231348194746;0.7178899370589368;-0.013405021622613238;0.7178775656789023
59.06384;1.0443561960706493;0.8331868085352314;0.7978886473607407;7.272746187363629e-06;7.050552300121099e-06;1.0449664945280555;9.998906414029719;0.8334722994255203;0.015561171616633082;0.015560197030876702;0.7178889270970442;-0.01340502175816151;0.7178780759559206
59.07384;1.044354531508965;0.8331867937274733;0.7978891569197513;7.272092226243429e-06;7.051994000449816e-06;1.0449675847290447;9.998882631503227;0.8334708979538749;0.015561087853196732;0.015560161950734477;0.7178878606971442;-0.01340502189460299;0.7178785804497911
59.08384;1.0443529479916271;0.833186720443162;0.7978896794553366;7.2714554396033776e-06;7.0534238959504185e-06;1.0449687017303908;9.998857791225587;0.8334695197320976;0.015561003763907304;0.015560125996888639;0.717886741332568;-0.01340502203335722;0.7178790768402538
59.09384;1.0443514525689854;0.8331865905965792;0.7978902083975029;7.2708357076171075e-06;7.054842267720577e-06;1.0449698404156458;9.998831943134428;0.833468156026168;0.015560919508886056;0.015560089096962354;0.7178855718538754;-0.013405022175819816;0.7178795627178155
59.10384;1.0443500521995106;0.8331864053855282;0.7978907358943457;7.270233178109249e-06;7.056249659579879e-06;1.044970996196092;9.998805131977193;0.8334667981132544;0.015560835253204125;0.015560051228268298;0.717884354539497;-0.01340502232307768;0.7178800354608798
59.11384;1.0443487522796289;0.8331861662697625;0.7978912535498747;7.269648166685723e-06;7.0576465292476814e-06;1.0449721657628164;9.998777402712667;0.8334654369529184;0.015560751166563485;0.015560012411212668;0.7178830913203081;-0.013405022476092411;0.7178804920193396
59.12384;1.044347556669864;0.8331858749306624;0.79789175330875;7.2690809868748705e-06;7.059033028546093e-06;1.0449733474042895;9.99874880943823;0.8334640633526337;0.015560667415171337;0.015559972692456311;0.7178817836908657;-0.013405022635889252;0.7178809289408769
59.13384;1.04434646808532;0.8331855326965428;0.7978922280570825;7.268532005234648e-06;7.060408982962416e-06;1.044974540127702;9.998719415134216;0.833462668622848;0.015560584156192657;0.01555993212872597;0.717880432356462;-0.013405022803519856;0.7178813425000855
59.14384;1.0443454884327925;0.8331851408358437;0.7978926722732962;7.268001864483915e-06;7.061773994316808e-06;1.0449757421378827;9.998689277723397;0.8334612456754309;0.015560501535048305;0.015559890776715046;0.717879037061592;-0.013405022979960617;0.7178817288283164
59.15384;1.044344618562609;0.8331847014568712;0.7978930822334566;7.267491498814548e-06;7.063127511218201e-06;1.0449769501019388;9.998658442685697;0.8334597902342202;0.015560419684016091;0.015559848679495673;0.7178775965316452;-0.01340502316604596;0.717882084036084
59.16384;1.0443438570636927;0.8331842178624411;0.7978934553459098;7.267001930198618e-06;7.064468585894869e-06;1.0449781596277743;9.998626958637741;0.8334583011718387;0.015560338729291983;0.01555980584810318;0.7178761084288661;-0.013405023362409531;0.7178824041957816
59.17384;1.0443431998846537;0.8331836945076087;0.7978937893399113;7.2665340798249104e-06;7.065795703276018e-06;1.0449793659265236;9.998594899520203;0.8334567797720313;0.015560258804296075;0.015559762260817343;0.7178745695321378;-0.01340502356937332;0.7178826851347838
59.18384;1.0443426419002755;0.8331831367801135;0.7978940821178739;7.266088626466941e-06;7.0671072885276395e-06;1.0449805633097393;9.99856237040885;0.8334552283955822;0.015560180052096454;0.015559717888865373;0.7178729763901026;-0.013405023786933729;0.7178829224147096
59.19384;1.044342178649654;0.8331825505019634;0.7978943323545943;7.265665852929094e-06;7.068402321961553e-06;1.0449817441875686;9.9985294935069;0.8334536494717705;0.015560102613380509;0.015559672721090904;0.7178713262143459;-0.013405024014939648;0.7178831117793786
59.20384;1.044341807338966;0.8331819416600453;0.7978945402206633;7.265265503835567e-06;7.069680221209199e-06;1.0449828995670243;9.998496393565786;0.8334520454883527;0.015560026611683533;0.015559626767468273;0.7178696173256421;-0.013405024253294803;0.7178832495915357
59.21384;1.0443415277098356;0.833181316297508;0.7978947072439578;7.264886699958922e-06;7.070940311908539e-06;1.0449840211364394;9.998463200597715;0.8334504189552125;0.015559952147773563;0.01555958004978989;0.717867849195022;-0.013405024501969605;0.7178833326694442
59.22384;1.0443413421323504;0.8331806800991234;0.7978948347361035;7.264527956943515e-06;7.072181671096422e-06;1.0449851033516406;9.99843005344393;0.8334487716633052;0.015559879315625089;0.015559532590617792;0.7178660225647322;-0.013405024760974295;0.7178833579527221
59.23384;1.04434125442086;0.8331800378260633;0.7978949217993095;7.264187418699794e-06;7.0734034372167206e-06;1.0449861442311066;9.998397089070957;0.8334471043942112;0.0155598082279636;0.01555948440383144;0.7178641396139709;-0.013405025030440585;0.7178833225802724
59.24384;1.0443412687145701;0.8331793929774043;0.7978949646382517;7.2638633255454145e-06;7.074605109210036e-06;1.04498714460597;9.99836443660565;0.8334454175530338;0.015559739021925633;0.015559435492361114;0.7178622036311347;-0.013405025310483262;0.7178832241170386
59.25384;1.0443413893992326;0.8331787480542535;0.7978949575288183;7.263554366704622e-06;7.075786574018839e-06;1.0449881066442706;9.998332227433584;0.8334437121236237;0.015559671845894091;0.015559385854073262;0.7178602184147957;-0.013405025601041641;0.717883060765806
59.26384;1.0443416211875753;0.8331781052775815;0.7978948944032976;7.263259497744793e-06;7.076947910016975e-06;1.0449890327255278;9.998300605141425;0.8334419906355262;0.015559606851709006;0.01555933548605309;0.7178581884798988;-0.013405025902172862;0.7178828314788072
59.27384;1.0443419681687478;0.8331774669978926;0.7978947698272064;7.262977369188974e-06;7.078089056472542e-06;1.0449899256271027;9.99826972111634;0.8334402575638763;0.01555954420199017;0.01555928439332341;0.717856119303657;-0.013405026214177175;0.7178825360201289
59.28384;1.0443424319722718;0.8331768353428354;0.7978945791911533;7.262706129868995e-06;7.079209564857266e-06;1.0449907900270041;9.998239717784367;0.8334385188695186;0.015559484079259332;0.015559232614459694;0.7178540164576422;-0.013405026537244215;0.7178821754287872
59.29384;1.0443430111578444;0.833176211312631;0.7978943187457179;7.2624439734314e-06;7.0803086420977e-06;1.0449916336875136;9.99821070801548;0.8334367812345466;0.015559426688851533;0.015559180245185255;0.7178518851089605;-0.013405026871282899;0.7178817523799907
59.30384;1.044343702918364;0.833175594155768;0.7978939858154547;7.262189639807528e-06;7.081385435464933e-06;1.0449924670804855;9.99818276283811;0.8334350516508118;0.015559372256607654;0.015559127434640694;0.7178497307638976;-0.013405027215960203;0.7178812704463019
59.31384;1.0443445042973576;0.8331749817113422;0.7978935787080041;7.261942434224791e-06;7.082439250396584e-06;1.0449933016577044;9.998155914198513;0.8334333375200144;0.015559321005391705;0.015559074356755197;0.7178475597725152;-0.01340502757075752;0.7178807324586106
59.32384;1.0443454117314792;0.8331743710037084;0.7978930958884597;7.261702255221255e-06;7.083469477312382e-06;1.0449941475252005;9.998130165197692;0.833431646306358;0.015559273112540064;0.015559021175602313;0.7178453792755927;-0.013405027935093914;0.7178801390744802
59.33384;1.0443464213469744;0.8331737584039781;0.7978925354784014;7.26146933729161e-06;7.084475376780098e-06;1.0449950118433406;9.998105497252968;0.833429984430427;0.015559228695133716;0.015558968025305212;0.7178431974915712;-0.01340502830822237;0.7178794886411547
59.34384;1.0443475297180569;0.8331731403940748;0.7978918954451144;7.261243546347557e-06;7.08545604441987e-06;1.044995898672294;9.99808187320814;0.833428357040318;0.015559187837822173;0.015558915015002797;0.7178410237056095;-0.013405028688848679;0.7178787785815681
59.35384;1.0443487328028056;0.8331725150546463;0.797891173415519;7.261024352134298e-06;7.086410655379061e-06;1.044996809390547;9.99805924308335;0.8334267692254574;0.015559150610958845;0.015558862249559002;0.7178388670835902;-0.013405029074945549;0.7178780068984639
59.36384;1.0443500241291894;0.8331718826123427;0.7978903664874677;7.260811500516355e-06;7.08733858308598e-06;1.044997743195927;9.998037555325629;0.8334252268880281;0.0155591170621513;0.015558809846136048;0.7178367352711493;-0.013405029464055652;0.7178771725026691
59.37384;1.0443513953373402;0.833171244837971;0.7978894717181219;7.260605247110552e-06;7.088239077203154e-06;1.0449986981679467;9.998016773251571;0.8334237364755093;0.015559087214795651;0.015558757931528732;0.717834634061148;-0.013405029853926881;0.7178762748521489
59.38384;1.0443528385255978;0.8331706046405044;0.7978884861983697;7.26040615382907e-06;7.089110814597983e-06;1.0449996723390012;9.997996888751848;0.8334223044985282;0.015559061070496084;0.015558706627492274;0.7178325678892246;-0.013405030243003883;0.717875313493618
59.39384;1.0443543468258794;0.8331699665079052;0.7978874065622048;7.2602148106027145e-06;7.089951675773431e-06;1.0450006633621463;9.997977919073788;0.8334209369585173;0.015559038607950378;0.015558656050309311;0.7178305401680933;-0.013405030630383606;0.7178742878146934
59.40384;1.0443559133185742;0.8331693364986139;0.7978862298941163;7.2600314705395735e-06;7.090758973587656e-06;1.0450016670726814;9.99795989145967;0.8334196390288238;0.015559019797896501;0.015558606323190798;0.7178285531126384;-0.013405031015296625;0.7178731974278784
59.41384;1.044357531267713;0.8331687205693611;0.7978849557321952;7.259855860419314e-06;7.091530026369602e-06;1.0450026770639786;9.997942834978012;0.8334184158206869;0.015559004626870416;0.015558557573533265;0.7178266075573466;-0.013405031396547258;0.7178720426813612
59.42384;1.0443591958238552;0.8331681231373207;0.7978835865811408;7.2596872714524285e-06;7.092262419702695e-06;1.0450036860998435;9.997926781841503;0.8334172731910886;0.01555899310713731;0.015558509916616968;0.717824703665325;-0.01340503177221454;0.7178708246727796
59.43384;1.0443609052285048;0.833167547089371;0.7978821267805241;7.259524846021126e-06;7.092953801188825e-06;1.0450046880584838;9.997911760702257;0.8334162173346923;0.0155589852683105;0.015558463448922732;0.7178228425729555;-0.013405032139678462;0.7178695451062929
59.44384;1.0443626605936858;0.8331669940210551;0.7978805814075473;7.259367795858455e-06;7.093601653053367e-06;1.0450056789922026;9.997897778957553;0.8334152538051754;0.015558981134071474;0.015558418252586942;0.717821027324596;-0.013405032495849121;0.7178682065377064
59.45384;1.0443644646843362;0.8331664647889265;0.7978789557981674;7.259215071712094e-06;7.0942033104925295e-06;1.0450066565752372;9.997884814848534;0.8334143870708903;0.015558980699798452;0.01555837439465801;0.7178192618078904;-0.013405032837244632;0.7178668129431598
59.46384;1.044366320607971;0.833165960013693;0.7978772550385399;7.259064828945643e-06;7.094756261440757e-06;1.0450076181178598;9.997872827878254;0.8334136204489183;0.015558983925963235;0.015558331915209559;0.7178175489853801;-0.013405033159953875;0.7178653701085737
59.47384;1.0443682309153957;0.8331654795207546;0.7978754831675552;7.258914589804227e-06;7.095258348777841e-06;1.045008558914115;9.99786177284905;0.8334129559597412;0.015558990739350163;0.015558290824986875;0.7178158902601512;-0.013405033459864655;0.7178638853932292
59.48384;1.0443701974913782;0.8331650219059773;0.7978736427602261;7.258761924716666e-06;7.095707539425069e-06;1.0450094730970891;9.997851605504739;0.8334123944182151;0.015559001034584111;0.015558251131654967;0.7178142861623387;-0.013405033733120736;0.7178623670247702
59.49384;1.044372222654982;0.8331645850050847;0.7978717349415273;7.258604791284243e-06;7.096101653393836e-06;1.0450103563781175;9.997842282582848;0.8334119356419702;0.015559014676798582;0.015558212871421893;0.7178127376169384;-0.013405033976473526;0.7178608236579146
59.50384;1.04437431023266;0.8331641662509623;0.7978697591490747;7.258441498814087e-06;7.0964383780474e-06;1.0450112077230154;9.997833765276026;0.833411578777638;0.015559031508975469;0.015558176108519691;0.7178112465714858;-0.01340503418746027;0.7178592642050735
59.51384;1.0443764645350944;0.8331637627320694;0.7978677126961815;7.258270674046256e-06;7.096715379833724e-06;1.045012028373388;9.997826030480867;0.833411323497198;0.015559051368271829;0.01555814090839051;0.7178098154734635;-0.013405034364310045;0.7178576971606809
59.52384;1.0443786881437038;0.8331633717187636;0.7978655913345474;7.2580912587825384e-06;7.096930554340406e-06;1.0450128193159183;9.997819082947627;0.8334111713838513;0.015559074103079006;0.015558107321160964;0.7178084467448504;-0.013405034505478126;0.7178561294387741
59.53384;1.0443809810391746;0.8331629910899776;0.7978633915066748;7.257902432967649e-06;7.097082533494868e-06;1.045013579794442;9.997812955751796;0.8334111258078094;0.01555909958190093;0.015558075383723571;0.7178071429577692;-0.013405034609156409;0.7178545660050859
59.54384;1.0443833408113214;0.8331626190037046;0.7978611125078944;7.257703416290188e-06;7.0971710743711685e-06;1.0450143076641059;9.997807694682677;0.8334111906547603;0.01555912769569298;0.015558045124602703;0.7178059069698035;-0.01340503467306522;0.7178530104845114
59.55384;1.044385762813274;0.833162253863488;0.7978587563703154;7.257493476361302e-06;7.097196964107591e-06;1.0450150000920473;9.99780333789086;0.8334113696360522;0.015559158357418402;0.015558016569093539;0.7178047415545212;-0.0134050346944802;0.7178514651764001
59.56384;1.0443882409609608;0.8331618945160626;0.7978563261993469;7.257272246656949e-06;7.097161565290594e-06;1.045015653671038;9.997799904919107;0.833411666185728;0.015559191500050949;0.015557989741535843;0.7178036488337636;-0.013405034670557378;0.717849931117101
59.57384;1.0443907694150556;0.8331615398584203;0.7978538250038348;7.257039715702492e-06;7.09706640298836e-06;1.0450162640272054;9.9977973918409;0.8334120828796793;0.015559227069851083;0.015557964656710473;0.7178026296208116;-0.013405034598902375;0.717848409705201
