time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.58384;1.0443933438688475;0.8331611888417949;0.7978512550436699;7.256795860914796e-06;7.096913216687648e-06;1.0450168256894659;9.997795767335449;0.8334126205303092;0.015559265017535202;0.01555794131272592;0.7178016829087762;-0.013405034477909066;0.7178469042402289
59.59384;1.044395961481903;0.8331608411979835;0.7978486169372071;7.256540661725741e-06;7.096704363839461e-06;1.0450173328982584;9.997794980895492;0.8334132777091486;0.01555930530118373;0.015557919699417416;0.7178008065251535;-0.01340503430664949;0.7178454200729112
59.60384;1.0443986205578435;0.8331604973955242;0.7978459093890464;7.2562743519032905e-06;7.096442841442066e-06;1.0450177802994431;9.997794986443495;0.8334140508619827;0.015559347908291898;0.015557899810635819;0.7177999985814826;-0.013405034084808577;0.7178439641263219
59.61384;1.0444013214731382;0.8331601578520412;0.797843130258345;7.255997281916369e-06;7.096131839901389e-06;1.0450181625931396;9.997795762737013;0.8334149350202482;0.0155593928748841;0.015557881643630648;0.7177992578763175;-0.013405033812862684;0.7178425440461715
59.62384;1.044404067538694;0.8331598231602197;0.7978402781866957;7.255709671599482e-06;7.0957744918195855e-06;1.045018474569931;9.997797313752493;0.8334159250190242;0.015559440274311888;0.015557865188068964;0.7177985838782928;-0.013405033492055194;0.7178411675291042
59.63384;1.0444068645467783;0.8331594948846107;0.7978373536761509;7.25541164457885e-06;7.09537391749414e-06;1.0450187119911452;9.997799654019525;0.8334170161238011;0.0155594901941501;0.015557850431239044;0.7177979775599113;-0.013405033124130626;0.717839842444791
59.64384;1.0444097199452387;0.8331591751330191;0.7978343589260787;7.255103179893083e-06;7.094933201505546e-06;1.0450188717635087;9.997802795650818;0.8334182034084786;0.015559542726383484;0.015557837390026957;0.7177974417480345;-0.013405032711206192;0.7178385769662013
59.65384;1.0444126412948909;0.8331588654601141;0.7978312968411103;7.25478375654091e-06;7.094455218293856e-06;1.0450189517205948;9.997806744140854;0.8334194811224119;0.015559597957892845;0.015557826130703974;0.7177969804192089;-0.01340503225577176;0.7178373791621382
59.66384;1.0444156343162627;0.8331585666407249;0.7978281703984442;7.254452098486009e-06;7.093942495603013e-06;1.0450189507035852;9.997811499343161;0.8334208427912603;0.015559655959646831;0.015557816756115015;0.7177965978762094;-0.013405031760564828;0.7178362561421823
59.67384;1.0444187027035792;0.8331582793641876;0.7978249827283838;7.254106439074995e-06;7.0933971882099355e-06;1.0450188682191255;9.997817058135848;0.8334222818110109;0.015559716790698187;0.015557809383267087;0.7177962977357163;-0.013405031228304833;0.7178352127475688
59.68384;1.044421848979895;0.8331580048730209;0.7978217372067389;7.253745106661638e-06;7.092820943138092e-06;1.0450187040633458;9.997823414723813;0.8334237922799124;0.0155597805059863;0.01555780411845398;0.7177960822801138;-0.01340503066158742;0.7178342509154746
59.69384;1.0444250745958046;0.8331577449433374;0.7978184372083376;7.25336681392851e-06;7.092214655100829e-06;1.045018457987905;9.997830554760917;0.8334253690734145;0.015559847147484263;0.015557801035552083;0.717795953198102;-0.013405030063033419;0.7178333706504044
59.70384;1.0444283802891645;0.8331575018124132;0.7978150858901198;7.25297059421897e-06;7.091578493846739e-06;1.0450181287854805;9.997838448421346;0.8334270066084367;0.015559916732146533;0.015557800175551329;0.7177959122073619;-0.013405029435302933;0.7178325713191425
59.71384;1.0444317669958243;0.833157278728119;0.7978116863941866;7.252555922840883e-06;7.0909121036841855e-06;1.0450177142942667;9.997847050182038;0.833428697437752;0.015559989258538569;0.015557801558704107;0.7177959600349483;-0.013405028780851987;0.7178318521215256
59.72384;1.04443523552388;0.8331570799365757;0.7978082424498607;7.252122933662451e-06;7.0902144425962426e-06;1.0450172126392403;9.997856305365968;0.8334304322070198;0.015560064712319365;0.015557805189871616;0.717796095203076;-0.013405028101713531;0.7178312123043219
59.73384;1.0444387856299688;0.833156909371399;0.7978047584971975;7.251672141335546e-06;7.089483532804075e-06;1.0450166226688071;9.997866157927286;0.8334322008226086;0.015560143051818858;0.015557811056723405;0.7177963143126862;-0.013405027399455764;0.7178306521351168
59.74384;1.044442416496096;0.8331567699374104;0.7978012387854506;7.251203934066887e-06;7.088716875857547e-06;1.0450159441431395;9.997876553379463;0.833433992944274;0.015560224198105826;0.01555781912739038;0.7177966131289106;-0.013405026675407326;0.7178301744140173
59.75384;1.0444461274767265;0.833156664032484;0.7977976867057076;7.250718509173376e-06;7.0879123662909945e-06;1.0450151789208602;9.997887439427103;0.8334357975244545;0.015560308039490774;0.015557829353649922;0.7177969870651698;-0.013405025930868678;0.7178297846091342
59.76384;1.0444499174951576;0.8331565935534337;0.7977941050674028;7.250216109708305e-06;7.087068849080093e-06;1.04501433124843;9.997898769185259;0.8334376033642001;0.01556039443258761;0.015557841683750394;0.717797431279979;-0.013405025166840067;0.7178294888510618
59.77384;1.044453784061299;0.8331565589228649;0.7977904962640714;7.249697092958701e-06;7.086186011419783e-06;1.0450134062511223;9.997910499489105;0.8334394008227656;0.015560483203965785;0.01555785608036584;0.7177979407968028;-0.013405024383716385;0.7178292917125088
59.78384;1.044457723057419;0.8331565585500161;0.7977868625147636;7.2491619722777265e-06;7.085263991808719e-06;1.045012408807466;9.997922581405254;0.8334411828815419;0.015560574169491486;0.01555787253023318;0.7177985104256456;-0.013405023581574476;0.7178291956290453
59.79384;1.0444617294146208;0.8331565894269329;0.7977832068153959;7.2486116290645355e-06;7.084303124326922e-06;1.0450113431944335;9.997934955803414;0.8334429448906497;0.01556066716282695;0.015557891040514471;0.7177991347682477;-0.01340502276063648;0.7178292014985809
59.80384;1.0444657984777763;0.8331566481534858;0.7977795335036149;7.248047323845201e-06;7.083303948217447e-06;1.0450102125809388;9.997947562816854;0.8334446835854676;0.01556076204531891;0.015557911629286734;0.7177998085646173;-0.013405021921406812;0.7178293091915552
59.81384;1.0444699267946267;0.8331567322086382;0.7977758477774036;7.247470463466701e-06;7.082267281932476e-06;1.0450090197813753;9.997960356878238;0.8334463963002585;0.015560858693891733;0.01555793431379995;0.7178005274681695;-0.013405021064546606;0.7178295174694084
59.82384;1.0444741110928668;0.8331568414372917;0.7977721548016118;7.246882490441566e-06;7.0811942156480225e-06;1.0450077686901416;9.9979733088185;0.8334480809070287;0.015560956991801354;0.015557959108085224;0.7178012889855842;-0.013405020190621127;0.7178298230708176
59.83384;1.044478346457637;0.8331569788764831;0.7977684593541085;7.246284903775185e-06;7.080086088200646e-06;1.045006463535386;9.997986393015417;0.8334497361495781;0.015561056833518598;0.015557986036478682;0.7178020927131918;-0.013405019299951226;0.7178302199921914
59.84384;1.0444826256508295;0.8331571507233408;0.7977647662908861;7.245679229902634e-06;7.078944375787298e-06;1.045005107328307;9.997999578116923;0.8334513617819937;0.015561158129681374;0.015558015143297415;0.717802939829165;-0.013405018392805964;0.7178307004131768
59.85384;1.0444869399148238;0.8331573653684281;0.7977610809648953;7.245066887905587e-06;7.077770632753664e-06;1.045003701703161;9.998012829970298;0.8334529582574128;0.015561260801949741;0.015558046485929528;0.7178038327268663;-0.013405017469533086;0.7178312562465633
59.86384;1.0444912802542738;0.8331576314011153;0.7977574091823441;7.244449033123217e-06;7.076566790860543e-06;1.045002246830584;9.998026120906287;0.8334545258840402;0.0155613647851288;0.015558080117730175;0.717804774806624;-0.013405016530242033;0.7178318798699701
59.87384;1.0444956384148314;0.8331579564397362;0.7977537569801186;7.243826353578448e-06;7.075335550377821e-06;1.0450007414597735;9.998039436129355;0.8334560641751024;0.015561470046337927;0.015558116070299255;0.7178057695958553;-0.013405015574443744;0.7178325643440598
59.88384;1.0445000072411992;0.833158347578766;0.7977501303859666;7.243198887747062e-06;7.074080394785457e-06;1.0449991840097292;9.998052770841227;0.8334575725452621;0.015561576584769301;0.015558154339858368;0.7178068191906817;-0.01340501460106861;0.7178333034767772
59.89384;1.044504380846186;0.8331588112744098;0.7977465352059164;7.242566275889028e-06;7.072805165531078e-06;1.0449975735359023;9.9980661234826;0.8334590514439841;0.015561684391180795;0.015558194873614997;0.717807922987981;-0.013405013608846755;0.7178340917646914
59.90384;1.0445087552294947;0.8331593523076309;0.7977429767379992;7.2419283492541305e-06;7.071513571352613e-06;1.0449959102511208;9.998079496097724;0.8334605020294743;0.015561793414981224;0.015558237558107212;0.7178090776292042;-0.013405012596691539;0.7178349243330414
59.91384;1.044513128709083;0.833159973649917;0.7977394595546404;7.241285346710594e-06;7.07020906173805e-06;1.0449941957162459;9.998092903796785;0.8334619247885258;0.015561903572113024;0.015558282221287573;0.7178102780379427;-0.013405011563857004;0.7178357966471602
59.92384;1.0445175015080623;0.8331606771439117;0.7977359873814291;7.240637669592069e-06;7.068894874510332e-06;1.0449924320031208;9.998106380063442;0.8334633191243824;0.01556201476223718;0.015558328650578318;0.7178115184040452;-0.013405010510155907;0.7178367038472846
59.93384;1.0445218745856655;0.8331614636585731;0.7977325629807479;7.239985705550371e-06;7.067573897840004e-06;1.044990620685824;9.99811996391922;0.8334646840917966;0.01556212687430053;0.015558376614598635;0.7178127926512392;-0.013405009436220815;0.717837640422073
59.94384;1.0445262482106172;0.8331623323845787;0.7977291885373183;7.2393299286298025e-06;7.066248514131753e-06;1.0449887630677728;9.998133679030808;0.833466018462966;0.015562239788685412;0.015558425874835026;0.7178140947773877;-0.01340500834333895;0.7178386008950706
59.95384;1.0445306214085328;0.8331632802945496;0.7977258666576604;7.238671062896189e-06;7.064920616698885e-06;1.0449868612151896;9.99814752963007;0.8334673198864148;0.01556235337023237;0.015558476186524462;0.7178154191398921;-0.013405007233031568;0.7178395807279951
59.96384;1.0445349923087335;0.8331643027136445;0.7977226009057503;7.238010035234828e-06;7.063591669780804e-06;1.044984918725918;9.99816151189658;0.8334685845843539;0.015562467445477814;0.015558527299655385;0.717816760869093;-0.013405006106975712;0.7178405767663225
59.97384;1.0445393587403748;0.8331653936578326;0.7977193951428967;7.237347736367333e-06;7.062262773570085e-06;1.044982941104551;9.998175617077429;0.8334698079435615;0.015562581786752775;0.0155585789730122;0.7178181162136676;-0.0134050049672081;0.7178415876599521
59.98384;1.04454371918744;0.8331665448323097;0.7977162527045091;7.236684876137686e-06;7.06093482195632e-06;1.0449809360061515;9.998189829073695;0.8334709853229675;0.015562696128646102;0.015558631003075845;0.7178194818671534;-0.013405003816091245;0.7178426138534302
59.99384;1.0445480731571253;0.833167744941689;0.797713176585143;7.2360221578780475e-06;7.059608679458344e-06;1.044978913032833;9.998204134644368;0.8334721126665078;0.015562810200600978;0.015558683243923664;0.7178208535539157;-0.01340500265589982;0.7178436567942927
60.00384;1.0445524200698995;0.8331689802539948;0.7977101701072083;7.2353605521596795e-06;7.058285316344259e-06;1.044976882967251;9.998218534016528;0.8334731868074664;0.015562923747368515;0.015558735600045323;0.7178222254309484;-0.01340500148828809;0.7178447183293112
60.01384;1.0445567580683468;0.833170235191199;0.79770723690667;7.234701118639871e-06;7.056965920654206e-06;1.0449748572715445;9.998233033200155;0.8334742053968122;0.015563036534619273;0.01555878801312113;0.7178235907970713;-0.013405000313978697;0.7178458005646912
60.02384;1.0445610836660688;0.833171492487456;0.7977043800374474;7.234044492061664e-06;7.055651998249491e-06;1.0449728478164702;9.998247626841161;0.8334751667936758;0.015563148345304477;0.015558840459857576;0.7178249431750572;-0.01340499913273954;0.717846905422599
60.03384;1.0445653911606172;0.8331727337256798;0.7977016011585457;7.233390775662371e-06;7.054345444337173e-06;1.0449708658956873;9.998262287786975;0.833476070478038;0.01556325898022472;0.015558892945882941;0.7178262772264808;-0.013404997943594036;0.7178480340936311
60.04384;1.0445696716361816;0.8331739403878955;0.797698900546474;7.232739912736295e-06;7.053048541149704e-06;1.0449689209048216;9.998276968601212;0.8334769176800098;0.015563368274001422;0.015558945482830261;0.7178275894498377;-0.013404996745272051;0.7178491873078765
60.05384;1.044573913026746;0.8331750950759461;0.7976962772776038;7.232091916109013e-06;7.051763981378051e-06;1.0449670193884755;9.998291604970898;0.8334777114237316;0.015563476104164404;0.015558998058754535;0.7178288780924845;-0.01340499553667027;0.7178503660035594
60.06384;1.0445781015849238;0.8331761830381638;0.7976937289786937;7.2314467820253504e-06;7.050494865455709e-06;1.0449651645438105;9.998306113323421;0.8334784559121584;0.015563582367406325;0.01555905062544451;0.7178301421945226;-0.013404994317034635;0.7178515715357141
60.07384;1.0445822231929294;0.8331771932278973;0.7976912516416719;7.230804317894467e-06;7.049244456433175e-06;1.0449633567922536;9.998320397899704;0.8334791560351923;0.015563686947282853;0.015559103105984542;0.71783138054099;-0.013404993085899887;0.7178528056547353
60.08384;1.0445862637503263;0.833178117563995;0.7976888399950209;7.230164103074797e-06;7.048015779305122e-06;1.04496159520736;9.998334370619354;0.8334798178921937;0.015563789714810606;0.015559155404613738;0.7178325909073157;-0.01340499184305657;0.7178540704202271
60.09384;1.0445902095810577;0.8331789492994944;0.7976864884812067;7.229525783676439e-06;7.046811299196402e-06;1.044959878679832;9.998347964853924;0.8334804494211092;0.015563890548339817;0.015559207414237868;0.7178337697585884;-0.013404990588581862;0.7178553683055229
60.10384;1.0445940481322495;0.8331796822825517;0.7976841922589806;7.228889331501899e-06;7.0456329364594095e-06;1.0449582068643488;9.998361137510011;0.8334810591365402;0.015563989337800226;0.015559259025556138;0.7178349129641199;-0.013404989322833773;0.7178567030034978
60.11384;1.0445977681938632;0.8331803112584347;0.7976819474346238;7.228255042044926e-06;7.0444824252378224e-06;1.0449565807082577;9.998373863471814;0.8334816541290385;0.015564085976608487;0.015559310136172465;0.7178360170597177;-0.01340498804655482;0.717858079869853
60.12384;1.044601359734235;0.833180832344367;0.7976797507979048;7.227623789049689e-06;7.0433615402684425e-06;1.04495500168471;9.99838612864343;0.8334822402841983;0.015564180351096045;0.015559360654569204;0.7178370796046013;-0.01340498676101041;0.717859505170912
60.13384;1.0446048139331756;0.8331815916465631;0.7976779333182298;6.120139650686063e-06;5.9825325005468255e-06;1.0449534706099648;9.99839793220469;0.8334828237591168;0.015564272333308581;0.015559410498560682;0.7178380986089437;-0.013404985467751306;0.7178609854160457
60.14384;1.0446081231451219;0.8331818894110762;0.7976758231653092;6.1195210164161045e-06;5.981475432856393e-06;1.0449519874654847;9.998409292144174;0.8334834109156735;0.015564361793633682;0.015559459592559617;0.7178390718347107;-0.013404984168046516;0.7178625272052663
60.15384;1.0446112804475862;0.8331820723567859;0.7976737480764836;6.118913679287185e-06;5.980451774251384e-06;1.0449505519206437;9.998420238223767;0.8334840076572232;0.015564448621510778;0.015559507866998662;0.7178399967777794;-0.013404982862624301;0.7178641368637663
60.16384;1.0446142791328694;0.8331821389198012;0.7976716998432409;6.1183217803687416e-06;5.97946237438188e-06;1.044949163745862;9.998430798067655;0.8334846199069258;0.015564532723524602;0.015559555262942715;0.7178408722705357;-0.01340498155193289;0.7178658197164761
60.17384;1.0446171127330541;0.8331820894848595;0.7976696699734167;6.117749710853994e-06;5.978508284565075e-06;1.0449478222261255;9.998440996350412;0.8334852534729396;0.015564614007588523;0.015559601730333422;0.7178417002749107;-0.01340498023627904;0.7178675794207364
60.18384;1.044619775302552;0.8331819274693658;0.7976676509610716;6.117201600401539e-06;5.977590394782613e-06;1.0449465242301956;9.998450867904484;0.8334859121648273;0.015564692378559212;0.015559647212228012;0.7178424854516926;-0.013404978915538322;0.7178694180599164
60.19384;1.0446222613663063;0.8331816589513446;0.7976656364794373;6.116680912257222e-06;5.976708891377257e-06;1.044945263215381;9.998460463005154;0.8334865968040902;0.015564767739238648;0.015559691642278443;0.7178432332794391;-0.013404977589155372;0.7178713365276783
60.20384;1.0446245663480385;0.8331812914432021;0.7976636217235927;6.116190156334669e-06;5.975863174616458e-06;1.044944031172829;9.998469835518764;0.8334873067729709;0.01556483997825348;0.015559734965190995;0.7178439487361123;-0.013404976256798432;0.7178733342402159
60.21384;1.0446266876777106;0.8331808324276393;0.7976616042238713;6.115730970746706e-06;5.975052235744213e-06;1.0449428217105905;9.998479031569602;0.833488042127919;0.0155649089481977;0.015559777147978968;0.7178446360964997;-0.013404974918810531;0.7178754085818224
60.22384;1.04462862447819;0.8331802886209205;0.7976595836379171;6.115304754547544e-06;5.9742751258004165e-06;1.044941631200003;9.998488088740231;0.8334888045081071;0.015564974458643221;0.015559818177198587;0.7178452995382739;-0.01340497357580971;0.7178775549028428
60.23384;1.0446303755325268;0.8331796664174805;0.7976575603775561;6.114913261338404e-06;5.973531070750059e-06;1.0449404574846854;9.998497034605494;0.8334895970543897;0.01556503629752879;0.01555985806094921;0.7178459435909603;-0.013404972228132734;0.7178797668033361
60.24384;1.0446319387879677;0.8331789723813641;0.7976555348378387;6.114558821289316e-06;5.972819117884246e-06;1.0449392983007135;9.998505884764846;0.833490423881509;0.015565094261354048;0.015559896827079228;0.7178465728154959;-0.013404970875874615;0.7178820361438336
60.25384;1.0446333134525219;0.8331782136645643;0.7976535073764868;6.1142442826539105e-06;5.972137837380266e-06;1.0449381509019788;9.998514649783898;0.833491289408524;0.0155651481734457;0.01555993451091645;0.7178471910013337;-0.013404969519210476;0.7178843535738224
60.26384;1.0446345015894534;0.8331773986013509;0.7976514779538997;6.113972706231545e-06;5.971485308935699e-06;1.044937012149251;9.998523342561194;0.833492198023172;0.01556519789952136;0.015559971146092874;0.7178478002936974;-0.013404968158473966;0.7178867097863294
60.27384;1.044635507293081;0.833176536921873;0.797649445692716;6.113747040843222e-06;5.970859162322167e-06;1.0449358781094586;9.99853198035306;0.8334931544629591;0.015565243363661501;0.015560006760147942;0.7178484008255067;-0.01340496679413166;0.7178890961712704
60.28384;1.0446363350177916;0.8331756396276873;0.7976474089111626;6.1135698947467735e-06;5.970256742947207e-06;1.0449347434743275;9.998540589055644;0.8334941643633796;0.015565284541714138;0.015560041366828849;0.7178489911802677;-0.013404965426834536;0.7178915046872031
60.29384;1.044636989403801;0.833174718497526;0.7976453653396505;6.11344332102598e-06;5.969675446988495e-06;1.0449336016654334;9.998549201337006;0.8334952341767057;0.015565321430348925;0.015560074960960797;0.717849569437835;-0.013404964057451669;0.7178939277898755
60.30384;1.0446374761172947;0.8331737850042462;0.7976433121478039;6.113368704069917e-06;5.9691131167115465e-06;1.0449324460399845;9.998557840839265;0.8334963708906117;0.015565354020147658;0.015560107527416404;0.7178501339345771;-0.013404962687334631;0.7178963585974271
60.31384;1.0446378015540694;0.8331728490755902;0.7976412460366026;6.113346762943324e-06;5.968568424371007e-06;1.0449312715437464;9.998566510136808;0.8334975822742221;0.015565382292465691;0.015560139055841355;0.7178506830167009;-0.013404961318632424;0.7178987907843055
60.32384;1.0446379718693177;0.8331719185496373;0.7976391639638722;6.1133776515960996e-06;5.968040940841451e-06;1.0449300752831125;9.99857519446105;0.8334988767987473;0.015565406242696624;0.015560169543955615;0.717851214606463;-0.013404959953907758;0.7179012179362453
60.33384;1.0446379929570313;0.8331709997677352;0.7976370637337035;6.11346125305469e-06;5.9675307634576146e-06;1.0449288555742788;9.99858387548479;0.8335002624449305;0.015565425909138599;0.015560198999228045;0.7178517261734175;-0.013404958595438774;0.7179036330200955
60.34384;1.044637870917529;0.8331700985426265;0.797634943076999;6.11359752422856e-06;5.9670379376601255e-06;1.0449276109920178;9.998592543241097;0.8335017459801471;0.015565441372699594;0.015560227448456239;0.7178522143549413;-0.013404957245153339;0.7179060284572392
60.35384;1.0446376115399674;0.8331692206443057;0.7976327983461194;6.113786624580985e-06;5.966561963065144e-06;1.0449263404860698;9.998601192570284;0.833503333766754;0.015565452731886349;0.015560254931586826;0.7178526748171945;-0.013404955905026224;0.7179083965635625
60.36384;1.0446372191605389;0.8331683719329812;0.7976306250284666;6.1140287104010316e-06;5.966101634084906e-06;1.0449250438047055;9.998609807354974;0.8335050324329702;0.015565460089111917;0.01556028147747548;0.7178531034404522;-0.013404954577260972;0.7179107299619872
60.37384;1.044636696994113;0.8331675583982431;0.797628419736955;6.114323667326377e-06;5.9656552506503735e-06;1.0449237212328062;9.998618350011576;0.8335068479527098;0.015565463555302745;0.015560307097848584;0.7178534974615007;-0.013404953264231335;0.7179130216135775
60.38384;1.0446360486013675;0.8331667861024918;0.7976261815837846;6.11467129820329e-06;5.9652210363016044e-06;1.0449223727629904;9.998626766013086;0.8335087842451648;0.015565463250497574;0.015560331812914703;0.7178538552961166;-0.013404951968403111;0.7179152647234329
60.39384;1.044635278243191;0.833166061044614;0.797623912157414;6.115071679994839e-06;5.964797324100043e-06;1.0449209977725302;9.998634995865467;0.8335108431637462;0.015565459291663817;0.015560355677660558;0.7178541759486182;-0.013404950692081613;0.7179174529875281
60.40384;1.044634390391592;0.8331653886564218;0.7976216146729418;6.115525006030248e-06;5.964382315242737e-06;1.044919595589774;9.99864298260994;0.8335130253451313;0.0155654517776893;0.015560378774905423;0.7178544589699674;-0.013404949437094865;0.717919580902896
60.41384;1.044633389203779;0.8331647728584437;0.797619292336084;6.116031248219483e-06;5.963973855966935e-06;1.0449181657573972;9.99865067837157;0.8335153304492177;0.015565440784488278;0.015560401193576861;0.7178547051357788;-0.01340494820480708;0.7179216438776779
60.42384;1.0446322774598709;0.8331642156183868;0.797616946779553;6.116590375464557e-06;5.963569563376178e-06;1.0449167071847978;9.998658049207876;0.8335177573377704;0.01556542637854968;0.015560423026659883;0.7178549174148721;-0.013404946996243462;0.7179236385058279
60.43384;1.0446310559750178;0.8331637175442708;0.7976145786499532;6.117202876930465e-06;5.963167185568534e-06;1.044915217148001;9.998665069629606;0.8335203046314994;0.015565408634239834;0.015560444372682749;0.7178551010789064;-0.01340494581205132;0.7179255629102989
60.44384;1.044629725032951;0.8331632786620586;0.7976121896253172;6.117869804172681e-06;5.962764804928397e-06;1.0449136917505404;9.998671718023749;0.8335229706526225;0.015565387636820593;0.015560465322757375;0.7178552624652234;-0.013404944652645964;0.7179274165437035
60.45384;1.04462828681312;0.833162898875927;0.7976097830529574;6.118592400739858e-06;5.962360783544341e-06;1.0449121273683637;9.998677981993865;0.8335257525812495;0.015565363480735457;0.0155604859476447;0.7178554075377189;-0.013404943518627942;0.7179291996889884
60.46384;1.0446267463979446;0.8331625788422876;0.7976073635081099;6.119371894875059e-06;5.961953834759856e-06;1.0449105206085874;9.998683858698678;0.8335286455701513;0.015565336274610998;0.015560506298567034;0.7178555411577421;-0.013404942410967043;0.7179309132013987
60.47384;1.044625111412306;0.8331623212362415;0.7976049367919743;6.120209326861886e-06;5.961543222847272e-06;1.0449088675108793;9.998689346428966;0.8335316427055224;0.015565306143246041;0.015560526418139488;0.7178556666795477;-0.013404941330682072;0.7179325585629551
60.48384;1.0446233923155355;0.8331621307500485;0.7976025096622567;6.121105224203667e-06;5.961128687258976e-06;1.0449071646389763;9.998694443454989;0.8335347363882729;0.015565273217279392;0.01556054635020107;0.7178557860325215;-0.013404940278254484;0.7179341381465789
60.49384;1.0446216029741193;0.8331620121467692;0.7976000891734225;6.1220595898408835e-06;5.960710096427455e-06;1.0449054107258378;9.99869915850758;0.8335379201809191;0.015565237619908958;0.015560566144423442;0.7178559007716866;-0.013404939253317;0.7179356550911471
60.50384;1.0446197594733377;0.8331619682787098;0.7975976822310675;6.123072281407476e-06;5.9602872322768195e-06;1.0449036070072308;9.998703523603512;0.8335411895708803;0.015565199467494977;0.015560585842816718;0.7178560126364649;-0.013404938254992642;0.7179371127105895
60.51384;1.0446178769508516;0.8331619999569211;0.7975952951521382;6.1241432162468944e-06;5.959859881380692e-06;1.044901757273898;9.998707598247176;0.8335445412239194;0.015565158895396294;0.01556060545190153;0.7178561224443705;-0.013404937282409534;0.7179385142708662
60.52384;1.044615966697563;0.8331621068142134;0.797592933557329;6.12527215637987e-06;5.959427918931345e-06;1.0448998682440003;9.998711462527865;0.8335479715904915;0.015565116084352676;0.015560624935078808;0.7178562293993324;-0.013404936334726829;0.7179398629654051
60.53384;1.0446140358316582;0.8331622876507941;0.7975906026142374;6.126458464531161e-06;5.958991099645756e-06;1.0448979492885286;9.998715205938426;0.8335514760211906;0.01556507124531471;0.015560644229938386;0.7178563322671105;-0.013404935410870988;0.7179411613574868
60.54384;1.0446120881352123;0.8331625405279284;0.7975883066845912;6.127701281810467e-06;5.9585488512193765e-06;1.0448960105370062;9.998718914068416;0.8335550487251471;0.015565024583624573;0.015560663267314975;0.7178564304693891;-0.013404934509499663;0.7179424108107946
60.55384;1.0446101235989704;0.8331628627650486;0.797586048765126;6.128999762497153e-06;5.9581003493440225e-06;1.0448940604361319;9.998722657062004;0.8335586830480749;0.015564976291043284;0.015560681975742984;0.7178565238560177;-0.013404933629111923;0.7179436116851737
60.56384;1.0446081383731085;0.8331632503415043;0.7975838312873837;6.130352882330187e-06;5.957644716238247e-06;1.0448921048658806;9.998726487801004;0.8335623712856902;0.01556492655807231;0.015560700273118898;0.717856612079922;-0.013404932768019268;0.7179447638387412
60.57384;1.0446061271104916;0.8331636973064487;0.797581657547955;6.131759248330945e-06;5.957181277281217e-06;1.0448901473276653;9.99873045221139;0.8335661044885132;0.015564875574904302;0.015560718067417675;0.7178566941042933;-0.013404931924216284;0.7179458667225348
60.58384;1.0446040851079104;0.8331641963380781;0.7975795314356625;6.1332171406886055e-06;5.956709890617579e-06;1.0448881888374715;9.998734604070474;0.8335698731016726;0.015564823516303842;0.015560735271180211;0.7178567678311312;-0.013404931095361967;0.717946919133219
60.59384;1.0446020077329856;0.833164740430277;0.7975774561078163;6.134724550818387e-06;5.956231246531455e-06;1.0448862279879254;9.998739005825762;0.8335736676935488;0.01556477052304962;0.01556075181094409;0.7178568301606839;-0.013404930278904109;0.7179479191036322
60.60384;1.0445998891106076;0.8331653241078736;0.7975754340171574;6.136279435391264e-06;5.955746992654168e-06;1.0448842615920786;9.998743713130931;0.8335774792014636;0.015564716694406289;0.015560767627970727;0.7178568775845477;-0.013404929472260931;0.7179488642748879
60.61384;1.0445977222875895;0.8331659430046008;0.7975734679405957;6.137880143120398e-06;5.9552595108275066e-06;1.0448822855999707;9.998748766365873;0.8335812987210949;0.015564662100897854;0.015560782678480597;0.7178569066508794;-0.013404928673047841;0.7179497521260135
60.62384;1.044595500208112;0.8331665927156826;0.7975715612309116;6.139525309675762e-06;5.954771562983122e-06;1.0448802956169765;9.998754200993064;0.8335851170708133;0.015564606808303393;0.015560796933785337;0.7178569137825346;-0.013404927879139066;0.717950579605803
60.63384;1.0445932165232672;0.8331672683500257;0.7975697171892403;6.141213304689084e-06;5.954286180714668e-06;1.0448782863657835;9.998760060215249;0.8335889248860825;0.015564550892780683;0.015560810378801955;0.7178568950962938;-0.01340492708837785;0.7179513435141147
60.64384;1.0445908658962748;0.8331679653156688;0.7975679384153396;6.142942090281545e-06;5.953806507321279e-06;1.0448762510714023;9.998766391607285;0.8335927128150106;0.01556449443617628;0.015560823005153707;0.7178568469949621;-0.0134049262983878;0.7179520421103429
60.65384;1.0445884433886188;0.8331686803692012;0.7975662266049194;6.14470926538352e-06;5.9533354901285635e-06;1.0448741817640141;9.998773236913134;0.8335964715984514;0.015564437509774104;0.015560834800156003;0.7178567671946688;-0.013404925506896356;0.7179526760930246
60.66384;1.0445859432742983;0.8331694112200798;0.7975645833650132;6.146511771849756e-06;5.9528757834100395e-06;1.044872069925215;9.998780631818287;0.8336001926793574;0.015564380170570704;0.015560845745042991;0.7178566553071859;-0.013404924712216788;0.717953247756447
60.67384;1.044583358412625;0.833170155163694;0.7975630118438602;6.1483460226496695e-06;5.95242966104961e-06;1.0448699072095198;9.99878860870854;0.8336038684038258;0.01556432247333428;0.015560855821352516;0.7178565126021932;-0.01340492391327616;0.7179537591633955
60.68384;1.0445806804905693;0.833170908624752;0.7975615169949503;6.150208672920282e-06;5.951998880382759e-06;1.0448676862378399;9.998797193444165;0.8336074911105624;0.015564264475791406;0.015560865008417794;0.7178563410906847;-0.013404923109120706;0.7179542111602609
60.69384;1.044577900543697;0.8331716677751854;0.7975601036297482;6.152096995349809e-06;5.951584761605412e-06;1.044865400688744;9.998806401730205;0.8336110522272026;0.015564206234413512;0.01556087327187898;0.7178561423518589;-0.013404922298509167;0.7179546042062909
60.70384;1.044575009696379;0.8331724292763564;0.797558774631954;6.1540085629948235e-06;5.951188237269402e-06;1.0448630445184355;9.998816238087068;0.8336145423477599;0.01556414780157736;0.015560880552923036;0.7178559169817874;-0.013404921480042534;0.7179549397013515
60.71384;1.0445720002319012;0.8331731904881119;0.7975575312477189;6.155940758252514e-06;5.950809657580289e-06;1.0448606120429396;9.998826698538604;0.8336179520100333;0.015564089231573867;0.015560886757686824;0.7178556648557062;-0.013404920652575574;0.7179552201487568
60.72384;1.044568866263959;0.8331739489145391;0.7975563748035314;6.157890579843769e-06;5.950448590382907e-06;1.0448580997580492;9.998837778501171;0.8336212723411144;0.015564030597871108;0.015560891753807706;0.7178553856749856;-0.013404919815518756;0.7179554484327694
60.73384;1.0445656031042316;0.833174701429126;0.7975553078841692;6.159854935385025e-06;5.950103841242159e-06;1.0448555073127672;9.998849475407052;0.8336244948982542;0.015563971995452789;0.015560895389847338;0.7178550801009418;-0.013404918968862523;0.7179556270378976
60.74384;1.044562206250178;0.8331754443614156;0.7975543338671568;6.1618308931877535e-06;5.949773731982606e-06;1.044852836114233;9.998861778033254;0.8336276109800422;0.015563913514047322;0.015560897535664187;0.7178547509728778;-0.013404918112935347;0.717955757450092
60.75384;1.0445586719107283;0.8331761748631519;0.7975534555924947;6.163815572809363e-06;5.9494566290560444e-06;1.044850087796899;9.998874656817451;0.83363061174373;0.015563855213905829;0.01556089811800055;0.717854402902535;-0.01340491724813955;0.7179558401788874
60.76384;1.0445549983421698;0.8331768925163121;0.7975526741217466;6.165806147292581e-06;5.94915143665901e-06;1.0448472637929582;9.998888067458825;0.8336334889113634;0.015563797127604785;0.015560897122912027;0.7178540407383284;-0.013404916374954093;0.717955875471034
60.77384;1.0445511862863792;0.833177599681385;0.7975519879950648;6.1677999838508566e-06;5.948857738930675e-06;1.0448443651643289;9.99890195779944;0.8336362350161102;0.015563739276114501;0.01556089456754195;0.7178536688151427;-0.013404915494090425;0.7179558639739922
60.78384;1.0445472387894146;0.833178300340137;0.7975513934510153;6.1697945421172595e-06;5.948575704811642e-06;1.04484139278778;9.998916271543264;0.8336388435926749;0.015563681683211436;0.015560890473688908;0.7178532908786877;-0.013404914606397452;0.717955806821107
60.79384;1.0445431613133542;0.83317899849055;0.7975508850970344;6.171787215605877e-06;5.948305816264442e-06;1.044838348034026;9.998930957422859;0.8336413091061371;0.015563624385382589;0.015560884862187175;0.7178529100985539;-0.013404913712378912;0.7179557053825318
60.80384;1.0445389623705152;0.8331796969015561;0.7975504559755668;6.1737753261712215e-06;5.948048563503656e-06;1.0448352327502388;9.998945980900055;0.8336436261554501;0.015563567431998934;0.015560877764290411;0.7178525295231458;-0.013404912811788848;0.7179555611750946
60.81384;1.0445346538077505;0.8331803965253551;0.7975500978283455;6.1757560667551535e-06;5.947804399963185e-06;1.0448320483077373;9.998961322018364;0.8336457887934915;0.015563510876056471;0.015560869239330007;0.7178521520948276;-0.013404911903861921;0.717955375905044
60.82384;1.0445302500014613;0.8331810968380657;0.797549802652236;6.177726504692835e-06;5.947573648403115e-06;1.044828795048112;9.998976961255071;0.8336477908111705;0.015563454765917792;0.015560859376769678;0.7178517798826026;-0.013404910987866878;0.7179551514421618
60.83384;1.0445257668963868;0.8331817965074673;0.7975495638933651;6.1796838381685514e-06;5.9473561830891765e-06;1.0448254729068496;9.998992873390867;0.8336496268656279;0.01556339914146299;0.015560848274803885;0.7178514138750433;-0.013404910063414011;0.7179548898075394
60.84384;1.0445212222052584;0.8331824939747573;0.7975493758159942;6.1816255197090294e-06;5.947151375921857e-06;1.0448220829306876;9.99900903475209;0.8336512936545649;0.015563344042665295;0.015560836022345058;0.7178510539348576;-0.013404909130458565;0.717954593358753
60.85384;1.0445166360684919;0.8331831885811255;0.7975492329039234;6.183548931013034e-06;5.946958402303058e-06;1.0448186280093645;9.999025433270212;0.8336527904613432;0.015563289524634902;0.015560822707913454;0.7178506984648148;-0.013404908189070202;0.7179542654081529
60.86384;1.0445120303696522;0.833183881333313;0.7975491305902647;6.185450940449892e-06;5.9467765179384e-06;1.0448151115573976;9.999042069510379;0.8336541185976999;0.015563235652341568;0.015560808442299305;0.7178503450949992;-0.013404907239123128;0.7179539109195583
60.87384;1.0445074270444847;0.833184574062289;0.7975490657123219;6.187327761878513e-06;5.946605169447284e-06;1.0448115364509054;9.999058941085023;0.833655280063056;0.015563182482281293;0.015560793367972408;0.7178499921560012;-0.013404906280209962;0.717953536520652
60.88384;1.0445028468560822;0.8331852681204379;0.7975490358854095;6.189175108585545e-06;5.946444017229108e-06;1.044807905703545;9.999076025095329;0.8336562769435532;0.01556313006557829;0.015560777647342948;0.7178496393451873;-0.013404905311942581;0.7179531499845684
60.89384;1.0444983086390072;0.8331859637080891;0.7975490387401124;6.190988597471265e-06;5.946292847630312e-06;1.0448042225917982;9.999093277090376;0.8336571122556307;0.01556307847303373;0.015560761428927062;0.7178492871744878;-0.013404904334384375;0.7179527596047345
60.90384;1.0444938283620715;0.8331866598820926;0.7975490716744967;6.192764391197801e-06;5.946151370602258e-06;1.0448004900026344;9.999110636346067;0.8336577905654206;0.015563027800022966;0.015560744806281336;0.7178489362035789;-0.013404903348239133;0.7179523731842254
60.91384;1.044489418359019;0.8331873553113409;0.7975491322387084;6.194499582168994e-06;5.946019057435365e-06;1.0447967109870453;9.999128030257031;0.8336583167572771;0.015562978135777028;0.015560727799050121;0.7178485870845748;-0.01340490235483235;0.7179519970241885
60.92384;1.044485087501245;0.8331880489809087;0.7975492185409613;6.196191946683645e-06;5.9458951116420805e-06;1.0447928902292904;9.999145386325313;0.8336586944699959;0.015562929536113166;0.015560710358457568;0.7178482412123645;-0.013404901356067273;0.7179516361639416
60.93384;1.044480841631643;0.833188740135408;0.797549329193853;6.1978395605650655e-06;5.945778494695259e-06;1.0447890346657174;9.999162643411694;0.8336589262858265;0.015562882014889019;0.015560692391613772;0.7178479010217389;-0.013404900354284727;0.7179512953253275
60.94384;1.044476683605104;0.8331894281628098;0.7975494635024417;6.1994407103352005e-06;5.945667954055081e-06;1.0447851522419611;9.99917975050287;0.8336590148764542;0.015562835542264723;0.01556067379953223;0.7178475694793001;-0.013404899352123474;0.717950978935693
60.95384;1.0444726140343248;0.8331901127778852;0.7975496218428337;6.200993996991374e-06;5.945562059915847e-06;1.0447812503264808;9.999196661298576;0.8336589636258204;0.015562790055518848;0.015560654505624721;0.7178472493011709;-0.013404898352570197;0.7179506908456689
60.96384;1.044468633021535;0.8331907939251147;0.7975498056174108;6.2024984708976864e-06;5.945459260091674e-06;1.0447773359128936;9.999213333856911;0.8336587767600797;0.015562745477294125;0.015560634459847452;0.7178469428607908;-0.013404897358998361;0.7179504346444168
60.97384;1.0444647416967208;0.8331914714766925;0.7975500171446263;6.203953487937042e-06;5.945357972083405e-06;1.0447734163098834;9.999229732539487;0.8336584593018319;0.015562701729189714;0.015560613622661885;0.7178466529114348;-0.013404896374925698;0.7179502140043214
60.98384;1.0444609427647846;0.8331921451722016;0.7975502596870327;6.205358306557222e-06;5.945256681977503e-06;1.0447694987783696;9.999245828400882;0.8336580164585202;0.015562658738437726;0.01556059194410156;0.7178463826504321;-0.013404895403662765;0.7179500328593174
60.99384;1.044457239525337;0.833192814797761;0.7975505371106737;6.206711955796182e-06;5.9451540984583935e-06;1.0447655903121063;9.999261593936765;0.8336574524003336;0.015562616442009332;0.015560569358550401;0.7178461345325597;-0.01340489444831739;0.717949895357001
61.00384;1.044453633903757;0.833193480412885;0.7975508526855369;6.208013405062067e-06;5.945049452264014e-06;1.0447616978551888;9.999276995683694;0.8336567695074157;0.015562574793397909;0.015560545793072722;0.717845909198906;-0.013404893512042626;0.7179498056525334
61.01384;1.0444501254724305;0.8331941426029612;0.7975512079489566;6.209261726840061e-06;5.944942692955994e-06;1.0447578279338634;9.999291999304418;0.8336559688560369;0.015562533757186322;0.015560521167934514;0.7178457051711482;-0.0134048925980383;0.7179497678456742
61.02384;1.044446711891045;0.8331948030552314;0.797551602850354;6.21045617096667e-06;5.944834382561329e-06;1.044753986318659;9.999306581835349;0.83365505098815;0.015562493287947244;0.015560495390896222;0.7178455193509501;-0.01340489170945323;0.7179497856550988
61.03384;1.0444433898907663;0.8331954651311727;0.7975520365087413;6.211596066033406e-06;5.944725448416436e-06;1.0447501788259725;9.999320732783398;0.8336540159471346;0.015562453319632125;0.01556046836602614;0.7178453480073609;-0.013404890849501574;0.7179498619854555
61.04384;1.0444401565221637;0.833196133523835;0.7975525077075968;6.212680692094177e-06;5.944616800333849e-06;1.0447464122615502;9.999334445413533;0.8336528636933613;0.01556241377858958;0.015560440014473296;0.7178451871569018;-0.013404890021697789;0.7179499992242602
61.05384;1.0444370094702482;0.833196813015604;0.7975530150969603;6.213709335355675e-06;5.944509063376812e-06;1.0447426941397207;9.999347710243644;0.8336515952545683;0.015562374607009403;0.015560410282820326;0.7178450325216532;-0.013404889230021439;0.7179501997003904
61.06384;1.0444339459374794;0.8331975072103752;0.7975535567774427;6.2146812942415154e-06;5.944402781813428e-06;1.044739031958276;9.999360517938335;0.8336502128992554;0.015562335771336951;0.015560379138438328;0.7178448799883842;-0.013404888478833563;0.7179504652098336
61.07384;1.044430961787221;0.8331982175844195;0.7975541293264202;6.215595920414106e-06;5.944298605450734e-06;1.0447354331222785;9.999372862834738;0.8336487196468644;0.015562297250541493;0.015560346572507164;0.717844726117469;-0.013404887772553;0.7179507961228614
61.08384;1.0444280516905453;0.8331989431383956;0.7975547274981053;6.216453017416635e-06;5.944197067859445e-06;1.0447319049717418;9.999384734599172;0.8336471194975456;0.015562259029353718;0.015560312607894053;0.7178445680873788;-0.013404887115400294;0.717951191124574
61.09384;1.0444252097359332;0.8331996814351382;0.7975553449402258;6.217253025858065e-06;5.94409826319095e-06;1.0447284545219422;9.999396108937326;0.8336454176800832;0.015562221107835058;0.015560277292266087;0.7178444035464414;-0.013404886511493113;0.717951647721913
61.10384;1.0444224305084011;0.8332004301060784;0.7975559749340092;6.217996518121331e-06;5.944001681164372e-06;1.0447250885771406;9.999406951642968;0.833643620223253;0.01556218351738282;0.015560240679553878;0.7178442308321005;-0.013404885965049806;0.7179521630308687
61.11384;1.0444197104052997;0.8332011873748033;0.7975566109196561;6.2186837028419955e-06;5.943906351737005e-06;1.044721813547197;9.999417232252865;0.8336417335432826;0.015562146327908201;0.015560202817585798;0.7178440494385755;-0.013404885480242736;0.7179527339534306
61.12384;1.0444170475414472;0.8332019522859199;0.7975572469634394;6.2193145319041376e-06;5.943811231126712e-06;1.0447186337172871;9.999426935858878;0.8336397644900658;0.015562109630153944;0.015560163744705745;0.7178438604451011;-0.013404885060889486;0.71795335673505
61.13384;1.0444144400660602;0.8332027250333662;0.7975578784794273;6.219889011850387e-06;5.943715437328821e-06;1.0447155494103673;9.999436060540665;0.8336377205786614;0.015562073504289712;0.015560123497365031;0.7178436665204883;-0.013404884710408033;0.7179540274096502
61.14384;1.044411885607748;0.8332035066649262;0.7975585035903959;6.220407293302278e-06;5.943618153770984e-06;1.0447125574043408;9.999444602086324;0.8336356100479678;0.015562038003224275;0.015560082131259327;0.7178434714218542;-0.013404884431911249;0.717954743086681
61.15384;1.0444093822179397;0.8332042986490464;0.7975591235424433;6.220869773075452e-06;5.9435183794415394e-06;1.044709653556599;9.999452545476588;0.8336334413181369;0.015562003152292116;0.01556003973542499;0.7178432794681618;-0.013404884228160826;0.717955502137917
61.16384;1.0444069283414075;0.8332051033146249;0.7975597408795273;6.221277544097781e-06;5.943414789016477e-06;1.0447068355070048;9.999459868869463;0.8336312218181181;0.015561968953480056;0.015559996421979165;0.7178430950588807;-0.013404884101321972;0.717956303382749
61.17384;1.0444045219249776;0.8332059242255143;0.7975603576387298;6.221632899631654e-06;5.943305872503485e-06;1.0447041031146562;9.999466552911382;0.8336289571485891;0.015561935401164042;0.015559952299387357;0.7178429219560173;-0.01340488405264818;0.7179571458182049
61.18384;1.0444021604365812;0.8332067652600641;0.7975609756337755;6.221939121490019e-06;5.943190184200911e-06;1.044701456534442;9.999472598386808;0.8336266509978838;0.015561902513217922;0.01555990744221158;0.7178427629793539;-0.013404884082451052;0.7179580287003663
61.19384;1.044399841671739;0.8332076296158472;0.7975615975819031;6.222199553985178e-06;5.9430665142838545e-06;1.0446988944910494;9.99947804168708;0.8336243051720531;0.015561870354717006;0.015559861873472724;0.717842620563991;-0.013404884190490117;0.7179589513962218
61.20384;1.0443975644976995;0.8332085201140484;0.7975622275099522;6.222417022387605e-06;5.942934153721715e-06;1.0446964139863228;9.999482944445411;0.8336219201250324;0.015561839031205033;0.015559815572355975;0.7178424971963112;-0.013404884376429572;0.7179599131910293
61.21384;1.0443953291001584;0.8332094405456918;0.7975628704934781;6.222594049956826e-06;5.942793158041885e-06;1.0446940103942746;9.999487367995084;0.8336194963590644;0.015561808660652897;0.015559768502927614;0.7178423952958808;-0.01340488464003799;0.7179609127605734
61.22384;1.0443931365003836;0.8332103966371777;0.797563531900226;6.22273324804964e-06;5.942644357166714e-06;1.044691677777048;9.999491365396818;0.833617035536888;0.015561779352805782;0.015559720653710293;0.7178423172316226;-0.013404884981164112;0.7179619473098217
61.23384;1.044390987836918;0.833211395153985;0.7975642162835186;6.222837575847156e-06;5.942489240570759e-06;1.0446894102947648;9.999494988428427;0.8336145410438632;0.015561751203453326;0.015559672067768298;0.7178422653666968;-0.013404885399609366;0.7179630120553158
61.24384;1.0443888838299198;0.8332124419585928;0.7975649268866452;6.222910475212643e-06;5.942329769608976e-06;1.0446872044508688;9.999498285462703;0.8336120184441154;0.015561724291405114;0.015559622837949177;0.7178422417748478;-0.013404885894788929;0.7179641005892113
61.25384;1.044386824431501;0.8332135409756118;0.7975656661195905;6.222955680657504e-06;5.942168034941146e-06;1.0446850600311322;9.999501297568557;0.8336094751386804;0.015561698676450382;0.015559573077352581;0.7178422480016297;-0.013404886465341891;0.7179652059925796
61.26384;1.0443848090929178;0.8332146946440085;0.7975664361167256;6.22297702506335e-06;5.9420058193591725e-06;1.0446829791903987;9.999504064738357;0.8336069193158834;0.015561674410244012;0.015559522894818658;0.7178422848734429;-0.013404887109129428;0.7179663218311545
61.27384;1.0443828375672426;0.8332159049802453;0.7975672389195493;6.222978443278659e-06;5.941844205922074e-06;1.044680965971129;9.999506627379326;0.8336043589945986;0.015561651553566732;0.01555947238396111;0.7178423522223746;-0.013404887823314789;0.7179674428293872
61.28384;1.0443809108184514;0.8332171736604724;0.7975680765268681;6.222963791581191e-06;5.941683440165778e-06;1.0446790261946544;9.999509018848176;0.8336018011748493;0.015561630170708845;0.015559421630208964;0.7178424488899957;-0.013404888604289166;0.7179685650965378
61.29384;1.0443790317612278;0.8332185009363776;0.7975689507373699;6.2229366766540736e-06;5.941523200454017e-06;1.044677165925279;9.999511260519013;0.8335992515550692;0.015561610309081247;0.015559370726097328;0.7178425729359823;-0.013404889448051602;0.7179696852677142
61.30384;1.0443772048352544;0.8332198849070854;0.7975698629383104;6.222900556886997e-06;5.9413631535945604e-06;1.0446753897446277;9.999513363741986;0.8335967151469523;0.01556159199616003;0.01555931977017211;0.7178427215138642;-0.013404890350919066;0.7179707994200671
61.31384;1.0443754347377452;0.8332213218112458;0.7975708143603311;6.222858819460196e-06;5.941203285734921e-06;1.0446737005644615;9.999515339068745;0.8335941971184839;0.015561575244741728;0.015559268861883703;0.7178428906107656;-0.013404891309711592;0.7179719029601543
61.32384;1.0443737262849493;0.83322280673156;0.7975718063028621;6.222814848006844e-06;5.941043740143774e-06;1.0446721000595702;9.999517205395113;0.8335917030634254;0.015561560049637631;0.015559218108450415;0.7178430755590502;-0.013404892321356663;0.7179729910593274
61.33384;1.0443720852530742;0.8332243342206999;0.7975728398112861;6.222772083721872e-06;5.9408846429398755e-06;1.0446705890403771;9.999518986720117;0.8335892380366057;0.015561546386264004;0.015559167624392262;0.7178432720203326;-0.01340489338252665;0.7179740592739016
61.34384;1.044370518172507;0.8332258987454889;0.7975739156821753;6.222733629789641e-06;5.940726290445256e-06;1.0446691681284328;9.999520700959984;0.8335868053470974;0.015561534211451029;0.01555911752347021;0.717843476109651;-0.013404894489681657;0.7179751042844408
61.35384;1.0443690309696845;0.8332274950171912;0.7975750352709075;6.222701671601071e-06;5.940569346471478e-06;1.0446678377343803;9.99952235526218;0.833584407178505;0.015561523454991486;0.015559067921026435;0.7178436839212349;-0.01340489563938204;0.7179761240401155
61.36384;1.044367628112447;0.8332291179887849;0.7975762010389479;6.222677565551375e-06;5.9404146536930496e-06;1.044666597178632;9.999523947370077;0.8335820461043603;0.015561514010251734;0.01555901893602468;0.7178438915528614;-0.013404896828557769;0.7179771171666797
61.37384;1.044366312671875;0.8332307620888583;0.7975774159020833;6.222662366554285e-06;5.94026289619764e-06;1.044665444776061;9.99952547123764;0.833579724878714;0.015561505733161788;0.015558970685804308;0.7178440955720105;-0.01340489805479939;0.7179780823078799
