time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.38384;1.0443650867485887;0.8332324204563493;0.7975786820348888;6.2226569673172986e-06;5.9401144923166494e-06;1.0446643789371104;9.999526931953804;0.8335774449436621;0.01556149844800674;0.015558923288754087;0.7178442936016582;-0.013404899316640559;0.7179790180498715
61.39384;1.044363952252852;0.833234085151047;0.7975800005427172;6.222661971340295e-06;5.939969740873631e-06;1.0446633991246534;9.999528357380749;0.8335752059818341;0.01556149196328458;0.015558876868727879;0.7178444847925101;-0.013404900613351835;0.7179799234006549
61.40384;1.0443629121484954;0.8332357474953453;0.7975813721956543;6.222677814970385e-06;5.939829101058489e-06;1.044662506161088;9.999529792748492;0.8335730070551258;0.015561486099727736;0.015558831549091089;0.7178446694686434;-0.013404901944391263;0.7179807981328684
61.41384;1.0443619716244343;0.8332373981203548;0.7975827981284408;6.222705084386549e-06;5.939693312642693e-06;1.0446617011391297;9.9995312886172;0.8335708479637797;0.015561480725102004;0.015558787450931854;0.7178448481546051;-0.013404903309149917;0.7179816429083152
61.42384;1.0443611378768558;0.833239027842336;0.7975842796794518;6.222744744240119e-06;5.939563138365924e-06;1.044660983828634;9.999532893956651;0.8335687294185737;0.015561475776204136;0.015558744703367778;0.7178450212860598;-0.013404904706849621;0.7179824593588949
61.43384;1.0443604184301516;0.8332406288502044;0.7975858175227994;6.222798058476078e-06;5.939438919179943e-06;1.0446603524431384;9.999534653033143;0.8335666521357296;0.015561471250742167;0.015558703452935566;0.7178451895805892;-0.013404906136404294;0.7179832498193952
61.44384;1.044359820088446;0.8332421949774774;0.7975874110513111;6.2228661946054025e-06;5.939320291134908e-06;1.0446598041468083;9.999536605976495;0.8335646162012544;0.015561467190803126;0.015558663868196801;0.7178453541880102;-0.013404907596527436;0.7179840168390301
61.45384;1.0443593492394865;0.8332437218987014;0.7975890583475028;6.222949835152365e-06;5.939206326355019e-06;1.0446593353366123;9.999538791132261;0.8335626212352716;0.015561463683322226;0.015558626140027586;0.7178455166712245;-0.013404909085947958;0.7179847628878414
61.46384;1.044359012447521;0.8332452073941389;0.7975907560031626;6.223048970428135e-06;5.939095994065168e-06;1.0446589418562096;9.999541239163802;0.8335606666710897;0.015561460852889912;0.015558590466648025;0.7178456791853749;-0.01340491060346565;0.7179854899218375
61.47384;1.0443588169223617;0.833246650436174;0.7975924989610158;6.2231628110798505e-06;5.938988494673836e-06;1.044658618598553;9.999543965759306;0.8335587518332811;0.015561458826131047;0.01555855703329027;0.7178458446295968;-0.013404912148009289;0.7179861984975493
61.48384;1.0443587699410601;0.8332480494019395;0.7975942811926178;6.223289961441941e-06;5.938883345323909e-06;1.0446583582188678;9.999546980049836;0.8335568760558331;0.015561457703817911;0.015558526011009691;0.717846016058533;-0.013404913718756021;0.7179868872957649
61.49384;1.0443588769036516;0.8332494011748997;0.7975960967809055;6.223428870268439e-06;5.938780651970884e-06;1.0446581503978156;9.99955029784656;0.8335550386440079;0.015561457564043934;0.015558497561533283;0.7178461954655954;-0.013404915314977301;0.7179875536631674
61.50384;1.0443591397923029;0.8332507021165814;0.7975979403966306;6.223577979440132e-06;5.938681613457022e-06;1.0446579836624759;9.999553940814403;0.833553238558452;0.015561458467075698;0.015558471826523423;0.7178463830630953;-0.013404916935494962;0.7179881945512564
61.51384;1.0443595572521354;0.8332519494810147;0.7975998071670973;6.22373527714244e-06;5.938588506849361e-06;1.0446578492176941;9.999557926099966;0.8335514744793547;0.015561460449261807;0.0155584489137653;0.7178465775137479;-0.013404918578296359;0.7179888073523577
61.52384;1.0443601261868747;0.8332531419645968;0.797601692720114;6.223897989922855e-06;5.9385039843983105e-06;1.0446577428924282;9.999562261061467;0.8335497455700551;0.015561463525080735;0.015558428893601206;0.7178467766271855;-0.013404920240936228;0.7179893903470501
61.53384;1.044360843706646;0.833254279916379;0.7976035936040636;6.2240629496348465e-06;5.938430367328259e-06;1.0446576630433657;9.999566947984405;0.8335480519801639;0.015561467691405031;0.01555841180533584;0.7178469780362625;-0.013404921921553094;0.7179899423263356
61.54384;1.0443617073707818;0.8332553649619875;0.797605507643271;6.224227106878517e-06;5.9383693025504024e-06;1.0446576073634954;9.9995719888117;0.833546394569065;0.015561472920954533;0.015558397671253945;0.7178471797105179;-0.013404923619642524;0.7179904620128014
61.55384;1.0443627137415874;0.8332563991739246;0.7976074340165104;6.224387628590707e-06;5.938321799336068e-06;1.0446575724411604;9.999577385858943;0.8335447748680016;0.015561479159543166;0.015558386510300006;0.7178473803032717;-0.013404925335935354;0.7179909483657501
61.56384;1.0443638577302576;0.833257384769508;0.7976093728618232;6.224541777221085e-06;5.938288438578801e-06;1.044657555623036;9.999583147615956;0.8335431952798179;0.015561486331534919;0.01555837834158579;0.7178475791885862;-0.01340492707152204;0.7179914016084181
61.57384;1.0443651329970245;0.8332583240504404;0.7976113244871144;6.224686960401701e-06;5.938269431991909e-06;1.0446575558090267;9.999589296227866;0.8335416585770355;0.015561494348877571;0.015558373175146207;0.7178477760383127;-0.01340492882717436;0.7179918241088047
61.58384;1.0443665318827677;0.8332592197246589;0.7976132890229639;6.224820873692923e-06;5.938264570509527e-06;1.0446575727529752;9.999595865650434;0.8335401674342817;0.015561503129675998;0.01555837100851514;0.7178479700336657;-0.013404930603451154;0.7179922202773577
61.59384;1.0443680456534858;0.8332600760434788;0.7976152666475383;6.224941501254367e-06;5.938273176149987e-06;1.0446576068738973;9.999602891450802;0.8335387248150891;0.015561512610092337;0.015558371838865652;0.7178481590880308;-0.013404932400914867;0.7179925955560834
61.60384;1.0443696660416968;0.8332608993170004;0.7976172574677824;6.2250470701774225e-06;5.938294052153349e-06;1.0446576592636727;9.9996103965991;0.8335373347547472;0.015561522728754313;0.01555837566937425;0.7178483394127533;-0.013404934219892613;0.7179929556261454
61.61384;1.0443713865305893;0.8332616963336956;0.7976192607504209;6.225136173414275e-06;5.938325540010985e-06;1.044657731101538;9.999618380708396;0.8335360028208006;0.01556153340145497;0.015558382512270257;0.7178485054739455;-0.013404936060251364;0.7179933061280246
61.62384;1.0443732018833423;0.8332624722161048;0.7976212743038303;6.225207997628208e-06;5.9383657801063566e-06;1.0446578231430403;9.999626822594577;0.8335347355381441;0.015561544511944175;0.015558392400084243;0.7178486504943147;-0.013404937921413848;0.7179936523831746
61.63384;1.04437510659376;0.8332632303728704;0.7976232945791291;6.225262513812268e-06;5.938413213969493e-06;1.0446579355269465;9.999635689665865;0.8335335392135896;0.015561555924181875;0.015558405383199787;0.7178487674728248;-0.013404939802464386;0.7179939988717153
61.64384;1.0443770932267542;0.833263973842599;0.7976253169086543;6.2253005882694864e-06;5.938467150872456e-06;1.0446580678643262;9.999644945909425;0.8335324192622157;0.015561567512988893;0.015558421516383363;0.7178488500742319;-0.013404941702513532;0.7179943484656265
61.65384;1.0443791514476646;0.8332647055613637;0.7976273355593447;6.225323816658817e-06;5.938527755859075e-06;1.0446582196679126;9.999654566863986;0.8335313799590643;0.015561579183687224;0.015558440861404245;0.7178488930056824;-0.013404943621119852;0.7179947019635419
61.66384;1.0443812689657184;0.8332654276897313;0.7976293441126342;6.225334008809883e-06;5.93859530062175e-06;1.0446583912140646;9.99966455987909;0.8335304242638801;0.01556159084978022;0.015558463489562689;0.7178488920045973;-0.013404945558177596;0.7179950586829191
61.67384;1.0443834337080231;0.8332661414193328;0.7976313361248649;6.225332571296899e-06;5.938669501687458e-06;1.0446585844709049;9.999674969037768;0.8335295540327767;0.015561602407909965;0.015558489465453951;0.7178488434241472;-0.013404947513340388;0.7179954177730359
61.68384;1.044385634692922;0.8332668475054761;0.7976333056369292;6.225320171607155e-06;5.938749552516455e-06;1.0446588028451345;9.999685855374544;0.8335287704375697;0.015561613753968312;0.015558518836857837;0.7178487435499955;-0.013404949485619816;0.7179957789036585
61.69384;1.0443878614663984;0.8332675468933982;0.7976352473500469;6.225296981531565e-06;5.9388347936974996e-06;1.0446590501413302;9.999697267587083;0.8335280736347962;0.015561624804668054;0.015558551635458197;0.717848588328007;-0.013404951473439562;0.7179961419238537
61.70384;1.0443901040526944;0.8332682404700169;0.7976371561806793;6.225263119940683e-06;5.938925533302504e-06;1.0446593304797245;9.999709222509306;0.8335274621756878;0.015561635488388369;0.015558587868692016;0.7178483739613747;-0.013404953474896694;0.7179965063083513
61.71384;1.0443923529813424;0.8332689281895627;0.7976390265757014;6.22521886679647e-06;5.939023296068817e-06;1.044659648692986;9.999721702431891;0.833526933698592;0.015561645724004291;0.015558627511609007;0.7178480975116052;-0.013404955487924811;0.7179968705717477
61.72384;1.0443945984339813;0.8332696089312763;0.7976408525341344;6.225164762661141e-06;5.939130310056771e-06;1.0446600097652048;9.999734668163407;0.8335264861467114;0.015561655411046968;0.01555867050686232;0.7178477565815656;-0.01340495751031306;0.717997231665558
61.73384;1.0443968302340105;0.8332702809632374;0.7976426279072738;6.225101429985779e-06;5.9392487809653365e-06;1.0446604179769887;9.999748077706748;0.8335261177526077;0.015561664429569733;0.015558716771800643;0.7178473488157242;-0.013404959539759129;0.7179975850584047
61.74384;1.0443990395434781;0.8332709419130584;0.797644346450005;6.225029176141995e-06;5.939380638272091e-06;1.0446608770265982;9.99976189558912;0.8335258263868489;0.015561672644733337;0.01555876622037805;0.7178468719859379;-0.013404961574111519;0.7179979255668503
61.75384;1.0444012200786763;0.8332715884089119;0.7976460025436841;6.2249480828138555e-06;5.93952779619879e-06;1.0446613908332059;9.999776090159685;0.8335256092742617;0.015561679925900618;0.015558818783460132;0.7178463243482828;-0.013404963611714142;0.7179982484777386
61.76384;1.0444033673142443;0.8332722159137591;0.797647592176643;6.224858599184426e-06;5.9396923787999355e-06;1.044661964226563;9.999790628029157;0.8335254624637753;0.015561686174853852;0.015558874402005742;0.7178457047807238;-0.013404965651428803;0.7179985500881504
61.77384;1.0444054769004947;0.8332728185582677;0.7976491124910846;6.224761853738933e-06;5.9398766229429355e-06;1.0446626033089925;9.99980546984501;0.8335253801766811;0.015561691333842423;0.015558933002200511;0.7178450126162031;-0.013404967692298111;0.7179988268890014
61.78384;1.044407543113945;0.8332733894243539;0.7976505603074617;6.224659363798615e-06;5.940082487796945e-06;1.0446633150340137;9.999820563663924;0.833525355162433;0.015561695366014656;0.01555899447906709;0.7178442477932866;-0.013404969733357617;0.7179990748355847
61.79384;1.0444095576227497;0.8332739215024259;0.7976519316334584;6.2245525055549434e-06;5.940311259726841e-06;1.0446641053795405;9.99983583688902;0.833525379771589;0.01556169823619778;0.015559058700115758;0.7178434114241601;-0.013404971773623625;0.7179992898152097
61.80384;1.0444115099714368;0.8332744083968482;0.7976532224117404;6.2244421015896055e-06;5.940563499404122e-06;1.0446649775189982;9.999851194153031;0.8335254463080009;0.015561699913990867;0.015559125515629178;0.7178425061504398;-0.01340497381182734;0.7179994679358416
61.81384;1.044413389732362;0.8332748445175553;0.7976544287533763;6.224328267294756e-06;5.940839082018806e-06;1.0446659325310599;9.999866523884464;0.8335255467592535;0.01556170038361824;0.015559194756885946;0.7178415364070873;-0.013404975845948396;0.7179996055018796
61.82384;1.0444151883673751;0.8332752248777302;0.7976555462477823;6.224210595968011e-06;5.94113723332866e-06;1.0446669716686918;9.999881709052165;0.8335256735187784;0.015561699643209565;0.015559266233012277;0.7178405086103623;-0.013404977873001813;0.7179996993887267
61.83384;1.0444168991562883;0.8332755445436101;0.7976565695131219;6.224088570535241e-06;5.941456947700864e-06;1.044668096873175;9.99989663461692;0.8335258211785421;0.015561697708052859;0.015559339742105263;0.7178394305212166;-0.013404979889318169;0.7179997473022802
61.84384;1.044418515724267;0.8332757983132061;0.7976574923558334;6.223961855532755e-06;5.941797517124006e-06;1.0446693097158093;9.999911185915268;0.8335259877492086;0.01556169462341746;0.015559415082572407;0.7178383099106257;-0.013404981891126813;0.7179997480363609
61.85384;1.0444200310802143;0.8332759811680753;0.7976583083566136;6.223830313977482e-06;5.942158530497494e-06;1.0446706111336266;9.999925243171004;0.8335261742397277;0.015561690471220748;0.01555949205285537;0.7178371538098257;-0.01340498387505425;0.717999701650342
61.86384;1.044421437481008;0.8332760891998615;0.7976590114105768;6.223694056634758e-06;5.9425395031978695e-06;1.0446720014846484;9.9999386860951;0.833526383109472;0.015561685374918768;0.015559570448841285;0.717835968399854;-0.013404985838373965;0.7179996088470172
61.87384;1.0444227266642527;0.833276120127807;0.7976595957439115;6.223553602503901e-06;5.942939622155768e-06;1.0446734800171564;9.999951409022435;0.8335266170657287;0.015561679513764677;0.015559650071840252;0.7178347585335277;-0.013404987779020675;0.7179994698250776
61.88384;1.044423890350284;0.8332760732829348;0.7976600560262417;6.22340971115225e-06;5.943357534899388e-06;1.0446750452906828;9.999963332605022;0.8335268787466275;0.015561673133135912;0.015559730740718935;0.7178335273753422;-0.013404989695398906;0.7179992835888733
61.89384;1.0444249205693117;0.8332759493510346;0.7976603880485326;6.223262979010754e-06;5.943791059720057e-06;1.0446766960217333;9.99997440615712;0.8335271707232849;0.01556166652890377;0.01555981228777698;0.7178322770862098;-0.013404991586261353;0.7179990485438443
61.90384;1.0444258097635275;0.8332757498775463;0.7976605896224298;6.22311382226663e-06;5.944237161021603e-06;1.0446784304851087;9.999984603305494;0.8335274953286643;0.015561660004913727;0.015559894547915223;0.717831010302428;-0.013404993450755343;0.7179987638667668
61.91384;1.0444265507548327;0.8332754768770356;0.797660661403018;6.222962860964367e-06;5.944692413321736e-06;1.0446802462240414;9.999993914371846;0.8335278538149177;0.015561653833073756;0.015559977363619045;0.7178297312233266;-0.013404995288416769;0.7179984302634554
61.92384;1.0444271363906847;0.833275132935438;0.7976606071136509;6.222811131375834e-06;5.94515340071899e-06;1.0446821414625442;10.000002338492397;0.8335282452258754;0.015561648241576662;0.015560060594171764;0.7178284454049163;-0.01340499709900552;0.7179980496490946
61.93384;1.0444275596352985;0.8332747213602303;0.7976604326794341;6.222659934723532e-06;5.945616548352335e-06;1.0446841161733182;10.000009875248828;0.8335286663004117;0.015561643422839676;0.015560144108385193;0.7178271587599505;-0.0134049988822289;0.7179976242360223
61.94384;1.0444278149122936;0.833274245510297;0.7976601447755212;6.222510707605108e-06;5.946077914522806e-06;1.0446861714001117;10.000016513790579;0.8335291126848469;0.015561639541101116;0.01556022776376735;0.7178258763771035;-0.013405000637583694;0.7179971561288843
61.95384;1.044427899416881;0.8332737078436356;0.7976597502253068;6.222365101150544e-06;5.9465335292243914e-06;1.0446883079535985;10.000022224144248;0.8335295805727582;0.015561636735616832;0.015560311389453704;0.7178246017369936;-0.013405002364582945;0.7179966482191187
61.96384;1.0444278125534834;0.8332731096028917;0.7976592567554278;6.222224993202781e-06;5.946979943209484e-06;1.044690526270633;10.000026964241837;0.833530067575613;0.015561635125709416;0.015560394789357113;0.7178233370822583;-0.01340500406325414;0.7179961051469235
61.97384;1.044427553982671;0.8332724504787277;0.797658673829478;6.22209216951035e-06;5.947414362066299e-06;1.044692827324005;10.00003070052027;0.8335305720300242;0.015561634819300733;0.015560477767171295;0.7178220841758941;-0.013405005734365809;0.7179955328518008
61.98384;1.044427122397443;0.8332717283728668;0.7976580121631787;6.221967746871428e-06;5.9478343627338575e-06;1.0446952125743572;10.000033421405156;0.8335310915525398;0.01556163591815163;0.015560560150147888;0.7178208442480704;-0.013405007379053957;0.7179949377103582
61.99384;1.044426515974065;0.8332709403273794;0.7976572818792583;6.221851776107918e-06;5.948237616121807e-06;1.0446976829308625;10.000035135116297;0.8335316224453356;0.015561638512387153;0.015560641791221812;0.7178196178361247;-0.01340500899827074;0.717994326425353
62.00384;1.0444257336905645;0.833270083881473;0.7976564909487477;6.221743402105269e-06;5.948621826276304e-06;1.0447002384927662;10.000035857551683;0.8335321602680629;0.015561642665263083;0.015560722557780689;0.7178184054315218;-0.013405010592498698;0.7179937059163852
62.01384;1.044424776565012;0.8332691575948724;0.7976556454365961;6.221641258559081e-06;5.948984909652117e-06;1.0447028789465702;10.00003560477896;0.833532700868964;0.015561648397718198;0.015560802322158004;0.7178172081891683;-0.013405012161823786;0.7179930823403547
62.02384;1.0444236481683242;0.8332681609637201;0.7976547504991348;6.221543587947194e-06;5.949325228355158e-06;1.0447056041545597;10.000034399326797;0.8335332413101005;0.015561655686554673;0.015560880959086774;0.7178160281737176;-0.013405013706369822;0.7179924599719691
62.03384;1.0444223539209878;0.8332670941211909;0.7976538102680133;6.221448291767151e-06;5.949641601714773e-06;1.0447084149337242;10.00003227461204;0.8335337803557242;0.015561664477484319;0.01556095834714754;0.7178148681962075;-0.013405015226683727;0.7179918413667837
62.04384;1.0444209001526614;0.833265957139793;0.7976528273359256;6.221353247092554e-06;5.94993320326027e-06;1.0447113127344299;10.000029270689081;0.833534318353439;0.015561674692543137;0.015561034371072757;0.7178137309637295;-0.013405016723621344;0.7179912281604638
62.05384;1.0444192941029429;0.8332647496075443;0.7976518033957529;6.2212567592795535e-06;5.950199563551059e-06;1.0447142982520652;10.000025430960227;0.8335348566421847;0.01556168622293386;0.015561108933255968;0.7178126180782288;-0.01340501819787799;0.7179906210897014
62.06384;1.0444175437871004;0.8332634710740582;0.7976507403495392;6.221157828738297e-06;5.950440575021458e-06;1.0447173707481787;10.000020792949893;0.8335353969102557;0.015561698927741546;0.015561181969027477;0.7178115295629472;-0.013405019649502782;0.7179900198716507
62.07384;1.0444156571345171;0.833262121234928;0.7976496407281963;6.221056040115775e-06;5.950656486254068e-06;1.0447205284548713;10.00001537115305;0.8335359404105338;0.015561712647022302;0.015561253441884068;0.7178104636684697;-0.013405021077707227;0.7179894236758549
62.08384;1.044413641592693;0.8332606994276481;0.7976485075119927;6.2209513044858104e-06;5.950847914201962e-06;1.0447237694397458;10.000009153063726;0.8335364867302016;0.015561727213795099;0.01556132332026205;0.7178094168833448;-0.013405022481221067;0.7179888317966912
62.09384;1.044411504179382;0.833259204799456;0.7976473435937871;6.220843782999046e-06;5.951015513194189e-06;1.0447270922843106;10.00000212029083;0.8335370333221522;0.015561742458996379;0.015561391559060611;0.717808384476108;-0.013405023858900487;0.7179882441642325
62.10384;1.0444092511400842;0.8332576375293249;0.7976461513285028;6.220733968869936e-06;5.951159512009062e-06;1.0447304963212545;9.999994275222202;0.8335375764959754;0.01556175822081968;0.015561458103607227;0.7178073615772117;-0.013405025209949436;0.7179876615848796
62.11384;1.0444068873182717;0.8332559999645781;0.797644933241762;6.220622800630592e-06;5.951279823117436e-06;1.0447339818154078;9.999985648200104;0.833538111988966;0.015561774364207836;0.015561522911189502;0.7178063442591038;-0.013405026533611437;0.717987085880213
62.12384;1.0444044156517043;0.8332542966223763;0.7976436936870759;6.220511753002938e-06;5.9513765065870536e-06;1.0447375495659414;9.999976290082252;0.8335386343459438;0.015561790794018544;0.015561585962568188;0.7178053300652197;-0.013405027828728558;0.7179865199847918
62.13384;1.0444018369680221;0.83325253321397;0.7976424394684042;6.2204027779855576e-06;5.951449935966063e-06;1.0447411998825376;9.999966265836395;0.8335391369937696;0.015561807448602593;0.015561647264794984;0.7178043181696252;-0.013405029093715928;0.7179859676220166
62.14384;1.044399150363855;0.8332507159214887;0.7976411786996374;6.2202980808774645e-06;5.951500449040311e-06;1.0447449321007378;9.999955644964011;0.8335396136754072;0.015561824285379777;0.015561706865930034;0.7178033096396527;-0.013405030327013904;0.7179854326163059
62.15384;1.0443963542751094;0.83324885104868;0.7976399194845902;6.220199808822124e-06;5.951527717527253e-06;1.0447487438632672;9.999944486624207;0.8335400593248693;0.015561841274184784;0.015561764863899713;0.7178023073298488;-0.01340503152748898;0.7179849186029601
62.16384;1.0443934472953549;0.8332469440345279;0.7976386698161523;6.2201095994196326e-06;5.951530552393754e-06;1.0447526299713121;9.99993283422262;0.833540469618788;0.015561858389540934;0.015561821395228362;0.7178013142928051;-0.013405032694429478;0.7179844290396135
62.17384;1.0443904278133875;0.8332449985068553;0.7976374381937952;6.220028399731116e-06;5.951507500466602e-06;1.0447565828190601;9.99992072103866;0.8335408406994393;0.015561875584871303;0.0155618766237011;0.7178003314593334;-0.013405033827243599;0.7179839667074813
62.18384;1.0443872933393732;0.8332430165097527;0.7976362335626263;6.219957019311346e-06;5.9514574579936855e-06;1.0447605938524454;9.999908168593135;0.8335411693333156;0.015561892771090524;0.015561930730013164;0.7177993571365161;-0.01340503492524253;0.7179835330996734
62.19384;1.0443840409422869;0.8332409992844863;0.7976350641300418;6.219896748707106e-06;5.951379674258153e-06;1.0447646547864833;9.999895176362163;0.8335414526980635;0.015561909830727806;0.015561983892521156;0.7177983886025422;-0.013405035987822823;0.7179831284293527
62.20384;1.044380668500022;0.8332389478439555;0.7976339362952753;6.21984930570585e-06;5.95127352029083e-06;1.0447687590658483;9.999881726094307;0.8335416879128118;0.015561926653668868;0.01556203627161462;0.7177974236109541;-0.013405037014738323;0.7179827517510851
62.21384;1.0443771752147357;0.8332368632136039;0.7976328548934343;6.21981638481345e-06;5.9511384054838514e-06;1.04477290239506;9.99986780296392;0.8335418715787761;0.015561943158781462;0.015562088003200846;0.7177964609120389;-0.013405038005965219;0.7179824007596932
62.22384;1.0443735613269216;0.8332347469268783;0.7976318238280706;6.21979928487807e-06;5.950973983078718e-06;1.0447770814027963;9.999853405296118;0.8335419995480271;0.015561959286754419;0.015562139199363039;0.7177955004926304;-0.01340503896130457;0.7179820720132376
62.23384;1.0443698280270335;0.833232602158224;0.7976308456422847;6.21979881715591e-06;5.950780459585319e-06;1.044781292180564;9.999838539084898;0.8335420671287166;0.015561974981133613;0.01556218995521045;0.7177945439579887;-0.01340503988012196;0.7179817620988516
62.24384;1.0443659774544363;0.8332304344336716;0.7976299202121006;6.219815363507782e-06;5.950558600761133e-06;1.0447855299822217;9.999823220237934;0.8335420698113349;0.015561990177426734;0.015562240343387043;0.7177935944998867;-0.013405040761448344;0.7179814688736854
62.25384;1.044362012776587;0.8332282511258581;0.7976290441512213;6.219848814334855e-06;5.950309617549382e-06;1.0447897901991412;9.999807481201401;0.8335420042509528;0.015562004803311413;0.015562290387955958;0.7177926558033189;-0.013405041604472864;0.7179811917824593
62.26384;1.044357938227849;0.8332260602149362;0.7976282123469449;6.219898549085688e-06;5.950035017740508e-06;1.044794069643992;9.999791365351586;0.8335418686484277;0.015562018783416197;0.015562340037506993;0.7177917307626259;-0.013405042409168913;0.7179809313506255
62.27384;1.0443537585088267;0.8332238694823823;0.797627420496129;6.219963665721004e-06;5.949736226005413e-06;1.0447983662713403;9.999774914507762;0.8335416626041924;0.015562032040575265;0.015562389160731587;0.717790821278447;-0.013405043176593613;0.7179806882565855
62.28384;1.0443494780593388;0.8332216865425861;0.797626666255669;6.220043245435626e-06;5.949414358321328e-06;1.0448026781686504;9.999758164886364;0.8335413869853175;0.015562044497512934;0.015562437573257773;0.7177899285556086;-0.0134050439085957;0.7179804623034622
62.29384;1.0443451009378584;0.8332195186003902;0.7976259489517157;6.2201364590205255e-06;5.949070512946312e-06;1.044807003802379;9.999741157900873;0.8335410434612769;0.015562056089616194;0.015562485078920005;0.7177890529725542;-0.013405044607100663;0.7179802519773341
62.30384;1.044340631489087;0.8332173716169564;0.7976252691301938;6.2202426059464946e-06;5.9487063265487255e-06;1.0448113424485364;9.999723950279343;0.833540633964682;0.015562066785728395;0.015562531499514502;0.7177881943223672;-0.013405045273522903;0.717980055007924
62.31384;1.0443360751494766;0.8332152499660936;0.7976246283300265;6.220361149016307e-06;5.948324247446603e-06;1.0448156936801354;9.999706608328209;0.8335401607545578;0.015562076595026104;0.015562576684787166;0.7177873526639791;-0.013405045908760441;0.7179798695205118
62.32384;1.0443314381021285;0.8332131567136979;0.797624028833718;6.220491593880483e-06;5.947927279946432e-06;1.0448200568894253;9.999689199400155;0.8335396265711084;0.015562085543780099;0.015562620513223546;0.7177865282677864;-0.01340504651356935;0.7179796948222271
62.33384;1.0443267261543479;0.8332110939460787;0.7976234729127426;6.2206332888632865e-06;5.947518556631346e-06;1.0448244310681127;9.999671789567394;0.8335390343443824;0.01556209364999802;0.015562662896579113;0.717785720709916;-0.013405047088895013;0.7179795311398187
62.34384;1.0443219444457403;0.8332090632102892;0.7976229618182021;6.220785481027306e-06;5.947101061976752e-06;1.0448288145151885;9.999654441079908;0.8335383869664846;0.015562100929353496;0.015562703778984187;0.7177849288619405;-0.013405047635959533;0.7179793790315488
62.35384;1.0443170978783314;0.8332070661860026;0.7976224955933254;6.22094751119083e-06;5.946677544939816e-06;1.0448332049168894;9.999637212553399;0.8335376873421062;0.015562107409634254;0.015562743121953077;0.717784151777275;-0.01340504815609549;0.7179792390963474
62.36384;1.0443121910878108;0.833205105439124;0.7976220738924508;6.2211187161089566e-06;5.946250636132311e-06;1.0448375996318928;9.9996201601527;0.8335369384710898;0.015562113126352563;0.015562780907746916;0.7177833891213385;-0.013405048650666263;0.7179791111228194
62.37384;1.0443072282109682;0.8332031843359055;0.797621697135361;6.221298192138501e-06;5.945822942777309e-06;1.044841995543875;9.999603328978667;0.8335361432672178;0.015562118122574041;0.015562817168754682;0.7177826409869807;-0.013405049121333406;0.7179789931098004
62.38384;1.0443022133653053;0.8332013054865128;0.7976213671488437;6.221484960409944e-06;5.945397013303787e-06;1.044846388829411;9.999586738167768;0.83353530413223;0.015562122472149912;0.015562851991457944;0.7177819079088542;-0.013405049570188749;0.7179788817264644
62.39384;1.044297151448074;0.8331994695437464;0.797621086809119;6.221678328488108e-06;5.944975442292918e-06;1.0448507753230336;9.999570374711936;0.8335344233357022;0.015562126297765738;0.015562885483355656;0.7177811911104534;-0.013405049999393901;0.7179787735988136
62.40384;1.044292047989301;0.8331976758682587;0.797620859633687;6.221877715540253e-06;5.944560940537401e-06;1.044855151244126;9.999554204693014;0.8335335037602414;0.015562129760326423;0.0155629177396187;0.7177804919767908;-0.01340505041086103;0.7179786656688637
62.41384;1.044286908244387;0.83319592366716;0.7976206901133437;6.2220820966586346e-06;5.944155981446038e-06;1.0448595137735979;9.999538191843152;0.8335325485952273;0.015562133034108213;0.01556294883398574;0.7177798106748515;-0.013405050806234265;0.7179785544207726
62.42384;1.0442817372041007;0.833194212427203;0.797620583513667;6.222289749445175e-06;5.943762390522666e-06;1.044863860852552;9.999522300549348;0.8335315611255754;0.015562136283721354;0.015562978839071451;0.7177791454598432;-0.013405051186911926;0.7179784353171429
62.43384;1.0442765404627679;0.8331925422025296;0.7976205448063327;6.2224983749245445e-06;5.943381429323192e-06;1.0448681898187997;9.999506480359868;0.8335305452080419;0.015562139651605798;0.015563007851093533;0.7177784932421548;-0.013405051554130203;0.7179783035398705
62.44384;1.0442713241667705;0.8331909139686794;0.7976205784437728;6.222705472883734e-06;5.943014115874067e-06;1.0448724966731895;9.999490655570238;0.8335295048897075;0.015562143260320493;0.015563035990566243;0.7177778504666459;-0.013405051908973394;0.7179781553233251
62.45384;1.0442660940342163;0.833189329730331;0.7976206883959147;6.222908781858998e-06;5.942661360701596e-06;1.0448767775295529;9.999474731344973;0.8335284433357447;0.0155621472202337;0.015563063389543764;0.717777213921776;-0.013405052252153294;0.7179779882126573
62.46384;1.044260855156212;0.8331877923400293;0.7976208770787981;6.223106428497256e-06;5.9423240109646286e-06;1.0448810305392504;9.999458604251581;0.8335273625091099;0.015562151634622573;0.015563090183004186;0.7177765814210878;-0.01340505258383684;0.7179778001479886
62.47384;1.0442556129231557;0.8331863049878508;0.7976211447125252;6.223296920427715e-06;5.942002774627382e-06;1.044885256475865;9.999442169818385;0.833526263976751;0.015562156601550565;0.015563116490939439;0.71777595199951;-0.013405052903627831;0.7179775888176823
62.48384;1.044250374164181;0.8331848707083036;0.7976214897934072;6.223479265969488e-06;5.941698021345208e-06;1.0448894579216457;9.999425332307109;0.8335251502651921;0.015562162212792193;0.015563142394797214;0.7177753257204852;-0.01340505321068623;0.7179773515421297
62.49384;1.044245148245722;0.8331834923064688;0.7976219094732737;6.22365295271729e-06;5.941409697806813e-06;1.044893637701083;9.99940801715231;0.8335240256805273;0.015562168552213899;0.015563167945116915;0.7177747032166893;-0.013405053504043423;0.7179770850101066
62.50384;1.0442399472322512;0.8331821723384765;0.7976224002108269;6.223817679045304e-06;5.941137305618974e-06;1.0448977977769522;9.99939017842765;0.833522896058273;0.015562175695088202;0.015563193195187904;0.7177740850475219;-0.01340505378282283;0.717976785372738
62.51384;1.044234783845487;0.8331809128770881;0.7976229588234476;6.2239732344700196e-06;5.94088002517346e-06;1.044901938844401;9.999371797991117;0.8335217677900267;0.015562183704658537;0.01556321822014403;0.717773471502237;-0.013405054046323927;0.717976448939032
62.52384;1.044229669141883;0.8331797153260802;0.7976235821049283;6.224119543532724e-06;5.940637064381161e-06;1.044906060003714;9.999352877247237;0.8335206465515863;0.015562192622002995;0.015563243105968167;0.7177728631773646;-0.01340505429422407;0.7179760724934181
62.53384;1.0442246125706711;0.833178580458543;0.7976242655189577;6.224256570589774e-06;5.940407807297525e-06;1.0449101590504288;9.999333425805192;0.833519536543902;0.015562202463705778;0.015563267927047235;0.7177722617531797;-0.01340505452662194;0.7179756533422453
62.54384;1.044219622881179;0.8331775087125293;0.7976250031819401;6.224384159128043e-06;5.9401917137563795e-06;1.0449142336511992;9.99931345495822;0.8335184410751998;0.015562213236449804;0.015563292737429334;0.7177716702524013;-0.0134050547436124;0.7179751897010902
62.55384;1.0442147077886104;0.8331765006410009;0.7976257880228228;6.224502149241533e-06;5.939988415443728e-06;1.0449182822991612;9.999292975508677;0.8335173635448838;0.015562224946236797;0.015563317572951598;0.7177710926224699;-0.013405054944734658;0.7179746805067646
62.56384;1.0442098734587701;0.8331755570087064;0.7976266110246585;6.224610680915637e-06;5.939798102655362e-06;1.0449223045829878;9.999271999081316;0.8335163074769992;0.015562237598020405;0.015563342453444295;0.7177705333225666;-0.0134050551288788;0.7179741244758808
62.57384;1.044205124562342;0.8331746786159571;0.7976274617886201;6.224710088243391e-06;5.939621791392961e-06;1.044926301170687;9.999250544628785;0.8335152763740892;0.015562251189396;0.015563367387986408;0.7177699979549494;-0.013405055294696605;0.7179735197176973
62.58384;1.0442004643289435;0.8331738665971434;0.7976283308951457;6.224800328803179e-06;5.939461002475924e-06;1.044930273693029;9.999228641193815;0.8335142737779337;0.015562265685620592;0.015563392379325835;0.7177694942420964;-0.013405055440934958;0.7179728639485055
62.59384;1.04419589483625;0.8331731226880903;0.7976292109367373;6.224880587284173e-06;5.939317006988319e-06;1.0449342245877238;9.999206325102715;0.8335133025096662;0.015562281004555579;0.015563417418187075;0.7177690313308666;-0.013405055566506813;0.717972154757924
62.60384;1.0441914180252492;0.8331724487340482;0.797630095054782;6.224949422151944e-06;5.939190226116995e-06;1.0449381567440126;9.999183639439872;0.8335123639951475;0.015562297040978218;0.01556344248146034;0.7177686179569686;-0.013405055670614405;0.717971389887754
62.61384;1.0441870367815762;0.8331718459989275;0.7976309755566118;6.225005255248386e-06;5.93907993853796e-06;1.0449420731070949;9.999160637988336;0.8335114591170041;0.015562313696034925;0.015563467552967994;0.7177682617957719;-0.013405055752832273;0.7179705670761726
62.62384;1.044182755122832;0.8331713151566292;0.7976318442840276;6.225046828262339e-06;5.9389843531145406e-06;1.0449459767332692;9.999137393663622;0.8335105894789706;0.015562330880968218;0.015563492641713942;0.7177679699373373;-0.013405055812936712;0.717969683740868
62.63384;1.044178577996915;0.8331708574861887;0.797632693574129;6.225073334122138e-06;5.938901244382301e-06;1.0449498707975091;9.999114002227845;0.8335097573948397;0.01556234850379739;0.015563517766495723;0.7177677488080471;-0.01340505585052639;0.7179687375361923
62.64384;1.0441745113206524;0.8331704759752921;0.7976335166067294;6.225084193064355e-06;5.93882861610546e-06;1.0449537580139532;9.999090571469004;0.8335089649176407;0.015562366459133553;0.015563542929609327;0.7177676033648137;-0.013405055864737003;0.7179677273041887
62.65384;1.0441705615779326;0.8331701742715842;0.7976343073277528;6.2250789442396635e-06;5.938764636318691e-06;1.0449576403396457;9.99906720494879;0.8335082136025156;0.015562384637394913;0.015563568108260343;0.7177675366310741;-0.013405055854350213;0.7179666530446188
62.66384;1.0441667345043928;0.8331699545746623;0.7976350601491335;6.225057554751194e-06;5.9387071331977415e-06;1.0449615198539246;9.999043991619132;0.8335075052913942;0.0155624029381225;0.015563593259771174;0.7177675498692021;-0.013405055817968472;0.7179655150222435
62.67384;1.0441630339196883;0.8331698168342508;0.7976357697516718;6.2250206127483785e-06;5.938653505438447e-06;1.0449653996744712;9.999021000684552;0.833506842368493;0.015562421264118373;0.01556361833939691;0.7177676427748245;-0.013405055754062381;0.7179643132974204
62.68384;1.0441594625069572;0.8331697589493039;0.7976364317554454;6.224969112507002e-06;5.93860118499446e-06;1.044969282952658;9.998998278578522;0.8335062269480168;0.015562439509123551;0.015563643318942173;0.7177678134399301;-0.013405055661269736;0.717963047965078
62.69384;1.0441560237830885;0.8331697772056982;0.7976370435666224;6.224904238156921e-06;5.9385480614277895e-06;1.0449731709620609;9.998975847623226;0.8335056598191419;0.015562457557159749;0.01556366818743869;0.7177680583497076;-0.013405055538680256;0.7179617190863337
62.70384;1.0441527220222955;0.8331698673850588;0.7976376043359262;6.224827326554435e-06;5.938492596336889e-06;1.0449770627235155;9.998953710976481;0.8335051399101417;0.015562475290909813;0.015563692947209678;0.7177683726496656;-0.01340505538569274;0.7179603262605542
62.71384;1.0441495601500563;0.8331700257751872;0.7976381144440966;6.224739888683034e-06;5.93843388979756e-06;1.0449809557067906;9.998931866923051;0.8335046648092274;0.015562492599921493;0.015563717618649706;0.7177687506947837;-0.013405055201884085;0.7179588688549778
62.72384;1.0441465391477314;0.8331702487780911;0.7976385748207621;6.2246436096029e-06;5.93837171444909e-06;1.0449848464320777;9.998910321134627;0.83350423191848;0.015562509378183863;0.015563742247147298;0.7177691864548779;-0.013405054986908669;0.717957346635859
62.73384;1.0441436593748652;0.8331705319497524;0.7976389864270179;6.22454032541701e-06;5.938306208885364e-06;1.0449887309490724;9.998889083713152;0.8335038391892621;0.015562525507893195;0.015563766907718157;0.7177696734599057;-0.01340505474001948;0.7179557598427243
62.74384;1.044140920732555;0.8331708700286387;0.7976393506369878;6.22443202504432e-06;5.938237435542087e-06;1.0449926049949867;9.99886815527651;0.833503485728469;0.015562540844852955;0.015563791704403779;0.7177702047188439;-0.013405054459694322;0.7179541089817977
62.75384;1.0441383215457514;0.8331712576485039;0.797639669630454;6.2243209149497765e-06;5.9381654419819285e-06;1.0449964642300373;9.998847519094916;0.8335031727236942;0.015562555215685711;0.015563816756891414;0.717770772857124;-0.013405054143936928;0.7179523951916548
62.76384;1.0441358592681058;0.8331716899121249;0.7976399457863009;6.224209480012522e-06;5.938090697969179e-06;1.045000304745889;9.99882715195653;0.8335029032591875;0.015562568424534904;0.015563842179896231;0.7177713701412467;-0.013405053790840525;0.7179506208593555
62.77384;1.0441335327822963;0.8331721631828707;0.797640181349721;6.224100442131645e-06;5.93801421926717e-06;1.0450041232890497;9.998807044553734;0.8335026800121319;0.015562580276340686;0.015563868075756514;0.7177719885605989;-0.013405053398842064;0.7179487896392316
62.78384;1.0441313428619556;0.833172676027889;0.7976403793280383;6.223996693136239e-06;5.937937387428335e-06;1.0450079176613907;9.998787208070821;0.8335025027464416;0.015562590607373012;0.015563894536057565;0.7177726202768421;-0.013405052966794742;0.717946906017268
62.79384;1.0441292907554618;0.8331732293198013;0.7976405442005257;6.223901277295878e-06;5.9378618337624e-06;1.0450116875667348;9.998767665973899;0.833502368330108;0.015562599296130691;0.015563921635037068;0.7177732581327648;-0.013405052494161932;0.7179449746951768
62.80384;1.0441273774913082;0.8331738251209848;0.7976406812669976;6.223817409172467e-06;5.9377893455712635e-06;1.0450154346910465;9.99874845009389;0.8335022727665966;0.01556260625484735;0.015563949425717647;0.7177738960477422;-0.013405051981084824;0.7179429999480145
62.81384;1.0441256039669882;0.8331744646872505;0.797640795707477;6.223748407161645e-06;5.937721676797184e-06;1.0450191616534252;9.998729601269066;0.8335022126867521;0.015562611421417115;0.01556397794465653;0.7177745293654864;-0.013405051428241496;0.717940985441183
62.82384;1.0441239700622145;0.8331751466344962;0.7976408923011395;6.223697304090476e-06;5.937660421761827e-06;1.045022871109754;9.998711160171053;0.8335021861283315;0.015562614764535786;0.015564007211531214;0.7177751550772573;-0.013405050836850431;0.7179389341753689
62.83384;1.044122473272114;0.8331758669033695;0.7976409751259;6.2236663401354386e-06;5.93760720356353e-06;1.0450265654499944;9.998693152499527;0.8335021934785177;0.015562616295464425;0.015564037229639529;0.7177757715310656;-0.013405050208731789;0.7179368481140417
62.84384;1.0441211090228837;0.8331766206771142;0.7976410472021886;6.2236569171904584e-06;5.937564049333217e-06;1.0450302463781467;9.998675588016141;0.833502237375488;0.015562616069954315;0.015564067994999221;0.7177763772999697;-0.013405049546188643;0.7179347281945597
62.85384;1.044119871927316;0.8331774044915607;0.7976411109251599;6.2236699984738785e-06;5.93753357155555e-06;1.0450339147104142;9.99865847357269;0.833502320898014;0.015562614185092237;0.015564099497593848;0.7177769702341347;-0.013405048851870535;0.7179325749397112
62.86384;1.044118755784977;0.8331782173967035;0.7976411688322743;6.223706273908627e-06;5.9375188276711314e-06;1.0450375708527913;9.998641820273772;0.8335024461821334;0.015562610781857309;0.01556413171331545;0.7177775478955867;-0.013405048128900537;0.7179303889918583
62.87384;1.044117753011453;0.8331790608885469;0.7976412235269656;6.223765791282687e-06;5.937522837244278e-06;1.0450412150683892;9.998625638668344;0.8335026148178658;0.015562606041603467;0.015564164610529401;0.7177781083062287;-0.013405047381157123;0.7179281715910587
62.88384;1.0441168553506244;0.833179937350342;0.7976412769274729;6.2238476358930875e-06;5.937547950490255e-06;1.0450448470310267;9.998609933756148;0.8335028290093294;0.0155626001624661;0.015564198170391733;0.7177786496500353;-0.013405046613139486;0.7179259252248349
62.89384;1.044116055727604;0.8331808481975066;0.7976413298396213;6.223950275836649e-06;5.937595558992508e-06;1.0450484648939622;9.998594709733533;0.8335030929334221;0.015562593319978942;0.015564232390590222;0.7177791697350674;-0.013405045829296691;0.7179236536111514
62.90384;1.044115349375288;0.8331817933200745;0.7976413822489445;6.224072259835411e-06;5.937666256608545e-06;1.0450520646045296;9.998579980511902;0.8335034135452258;0.015562585636152818;0.015564267270494413;0.7177796659116028;-0.013405045033472408;0.7179213606707104
62.91384;1.04411473372498;0.8331827714729588;0.7976414339458767;6.224212473760714e-06;5.937760128797336e-06;1.045055640473164;9.998565772494736;0.8335037994180916;0.015562577190807138;0.01556430280154211;0.7177801350696595;-0.013405044228870695;0.7179190496399339
62.92384;1.0441142082848192;0.8331837804318951;0.7976414846066124;6.224370035940131e-06;5.937876914379349e-06;1.0450591859855087;9.998552116965966;0.8335042587277289;0.015562568067219475;0.015564338957505003;0.7177805740273865;-0.013405043418082848;0.7179167228095087
62.93384;1.044113774348271;0.833184816826957;0.797641533534744;6.224544408379882e-06;5.9380159453930354e-06;1.0450616931729573;9.998539040508675;0.8335047983998072;0.015562558377077916;0.0155643756798924;0.7177809805557857;-0.013405042602880947;0.717914381588506
62.94384;1.044113434008336;0.8331858764000055;0.7976415804025618;6.224735386227681e-06;5.9381759095729355e-06;1.0450651519373868;9.998526558291895;0.8335054238487066;0.015562548247107047;0.015564412886971852;0.717781354047705;-0.013405041784134262;0.7179120270026124
62.95384;1.0441131892417723;0.8331869544752399;0.7976416264956989;6.224942526157335e-06;5.93835469818529e-06;1.045068551344368;9.998514672712483;0.833506138511408;0.01556253779525115;0.015564450495437672;0.7177816950225868;-0.013405040962032289;0.7179096603551194
62.96384;1.0441130418099975;0.8331880460935432;0.7976416749668005;6.225164519461227e-06;5.938549611923189e-06;1.0450718812659572;9.998503373597051;0.8335069438568512;0.015562527109875582;0.015564488414741699;0.717782004275275;-0.013405040136419563;0.7179072835424786
62.97384;1.0441129943142153;0.8331891463394168;0.7976417305540121;6.225399049889949e-06;5.938757594632254e-06;1.045075132506987;9.998492636235598;0.8335078399043044;0.01556251623868543;0.015564526538049243;0.7177822827575387;-0.013405039306913823;0.7179048991547472
62.98384;1.0441130512444086;0.8331902511193748;0.797641799567537;6.2256430548930004e-06;5.938974957162402e-06;1.0450782965179748;9.998482424332938;0.8335088256607296;0.015562505193879559;0.015564564753876175;0.7177825318408275;-0.013405038472920282;0.7179025105112562
62.99384;1.044113218271187;0.8331913580629049;0.7976418895745274;6.2258930764977986e-06;5.939197084896202e-06;1.045081365347536;9.998472698170104;0.8335098995330874;0.015562493966691671;0.01556460294719702;0.7177827532783482;-0.013405037634052765;0.7179001213186517
63.00384;1.0441135005906526;0.8331924666665805;0.7976420081387724;6.226145586018295e-06;5.939418888256455e-06;1.0450843313692504;9.998463421220698;0.8335110597154547;0.015562482543937845;0.015564640992904088;0.7177829489726365;-0.01340503679057171;0.7178977350981456
63.01384;1.044113902241424;0.8331935772704557;0.797642161153851;6.226397460012186e-06;5.93963546924035e-06;1.045087187307722;9.998454566837324;0.8335123040799398;0.015562470914527598;0.015564678763669576;0.7177831207655112;-0.013405035943187671;0.7178953549412875
63.02384;1.0441144265152635;0.8331946905206525;0.797642351981516;6.226646610953145e-06;5.93984233296301e-06;1.045089927006674;9.998446125762243;0.8335136295779589;0.01556245905886478;0.015564716136605254;0.7177832701599165;-0.013405035092619125;0.7178929833411077
63.03384;1.0441150762526783;0.8331958077845498;0.7976425820608772;6.226892272958726e-06;5.9400354002537105e-06;1.0450925461208065;9.998438106314946;0.8335150320191216;0.015562446939076309;0.015564752995497045;0.7177833980479784;-0.013405034239494627;0.7178906218560661
63.04384;1.0441158535330235;0.8331969312267281;0.7976428523502622;6.227134719550079e-06;5.940210989185121e-06;1.0450950419808005;9.998430523871948;0.8335165069582086;0.015562434506583981;0.015564789240168908;0.7177835049713234;-0.013405033384498706;0.7178882716436551
63.05384;1.0441167597793148;0.8331980633386592;0.7976431639052909;6.227374778814344e-06;5.9403657373686715e-06;1.0450974130055009;9.998423386148954;0.8335180507584862;0.015562421716124127;0.015564824790890636;0.7177835918307865;-0.013405032528275164;0.7178859351718858
63.06384;1.044117796477004;0.8331992062517124;0.7976435171476879;6.227613350522405e-06;5.940496596409599e-06;1.0450996585406729;9.998416683233563;0.8335196601365964;0.01556240852876441;0.015564859573290207;0.7177836601859598;-0.013405031671153242;0.7178836172075213
63.07384;1.044118965368352;0.8332003612080393;0.7976439109121636;6.22785104454787e-06;5.940600922697178e-06;1.0451017794637687;9.998410390205356;0.8335213310305263;0.015562394908826866;0.01556489349169995;0.7177837120400715;-0.013405030813294472;0.7178813238848178
63.08384;1.0441202684480808;0.8332015282519025;0.7976443421909349;6.2280881267573136e-06;5.94067668715659e-06;1.0451037784747068;9.998404477721571;0.8335230587559;0.015562380829301968;0.01556492641680175;0.7177837495890421;-0.013405029955196513;0.7178790612350019
63.09384;1.0441217082933583;0.8332027060692876;0.7976448073477782;6.22832466068675e-06;5.940722633504954e-06;1.045105659481823;9.998398919676099;0.833524838522943;0.015562366287874186;0.015564958206055017;0.7177837749467441;-0.013405029097885013;0.7178768346530447
63.10384;1.044123287824037;0.8332038924123911;0.797645303805704;6.228560619518576e-06;5.9407381323913576e-06;1.045107427173883;9.998393693621662;0.8335266650353927;0.015562351324912006;0.015564988731760543;0.7177837900925199;-0.013405028242568395;0.7178746489445731
63.11384;1.0441250092975876;0.8332050847731985;0.7976458295934081;6.228795860473098e-06;5.9407230391278325e-06;1.0451090868747055;9.998388771058288;0.8335285321088403;0.015562336030351575;0.015565017881306747;0.7177837975464162;-0.013405027390109361;0.7178725082175506
63.12384;1.0441268729288105;0.8332062803770404;0.7976463807943387;6.229030016703213e-06;5.940677761968717e-06;1.0451106438180746;9.998384107755427;0.833530432872199;0.015562320532116666;0.015565045545327604;0.7177838010006029;-0.01340502654085114;0.7178704159303804
63.13384;1.0441288755849156;0.8332074753409159;0.7976469499986227;6.229262421091563e-06;5.940603238521296e-06;1.0451121021408236;9.998379646632419;0.833532360110045;0.015562304973106466;0.015565071613687441;0.7177838046083703;-0.013405025694870391;0.7178683752919103
63.14384;1.0441310107421058;0.8332086639819162;0.7976475278294999;6.229492096278295e-06;5.94050088145747e-06;1.0451134645853428;9.998375324352512;0.8335343063273832;0.01556228949646405;0.015565095969004279;0.7177838113038921;-0.01340502485230476;0.7178663893904094
63.15384;1.0441332699592674;0.8332098394733183;0.797648105900081;6.2297179608950315e-06;5.940372648542052e-06;1.0451147332303532;9.99837107783047;0.8335362636653988;0.0155622742517933;0.015565118488994879;0.7177838216880166;-0.013405024013544908;0.7178644608887786
63.16384;1.0441356447499925;0.8332109950276734;0.797648678138338;6.229939270880594e-06;5.940220907064214e-06;1.0451159111415211;9.998366855404635;0.8335382244666256;0.015562259407535847;0.015565139073313753;0.7177838342134032;-0.013405023179192784;0.7178625916242855
63.17384;1.044138128298181;0.8332121239832565;0.7976492399001075;6.23015587372797e-06;5.94004806463048e-06;1.0451170041420033;9.99836262191896;0.8335401824589768;0.015562245149858801;0.015565157672452578;0.7177838462394747;-0.013405022349893356;0.7178607820758443
