time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.18384;1.0441407159475087;0.8332132195215106;0.7976497862816584;6.230368161322266e-06;5.939856332363814e-06;1.0451180207139215;9.998358350306123;0.8335421332360908;0.015562231665777063;0.015565174296788284;0.7177838552950804;-0.013405021526222062;0.7178590311048517
63.19384;1.0441434027790466;0.8332142752891063;0.7976503112989128;6.230577054841186e-06;5.93964771237895e-06;1.0451189699083148;9.99835400792165;0.8335440732555375;0.015562219118360084;0.015565189007827966;0.7177838599615823;-0.01340502070863109;0.7178573364662113
63.20384;1.0441461806395351;0.8332152859257161;0.7976508089502411;6.23078397331313e-06;5.93942417553489e-06;1.0451198595171278;9.998349548828894;0.8335459982960157;0.015562207624861855;0.015565201895786935;0.7177838600854878;-0.013405019897453541;0.7178556953223418
63.21384;1.044149038555575;0.8332162466820683;0.797651274837179;6.230990717532364e-06;5.939187814910477e-06;1.0451206956056374;9.998344922620662;0.8335479026349086;0.015562197249036415;0.0155652130581541;0.7177838565926529;-0.013405019092805934;0.7178541045585648
63.22384;1.0441519648405608;0.8332171533161926;0.7976517061624346;6.231199467590161e-06;5.938940614612186e-06;1.0451214832448064;9.998340094194143;0.8335497795320118;0.01556218802351724;0.015565222598754591;0.717783850971886;-0.013405018294485635;0.7178525617664134
63.23384;1.0441549475311978;0.8332180026379953;0.7976521004131725;6.231412721539129e-06;5.9386840655557075e-06;1.0451222276719299;9.998335049697125;0.8335516229359906;0.015562179991089518;0.015565230634785434;0.7177838446804974;-0.013405017502065906;0.7178510662123673
63.24384;1.0441579742498863;0.8332187927770185;0.7976524542859753;6.231632899291389e-06;5.938419087990797e-06;1.0451229348324031;9.998329784439074;0.8335534289425798;0.015562173216178277;0.01556523729312835;0.7177838390562776;-0.013405016714841782;0.7178496188358447
63.25384;1.044161033253191;0.833219522840524;0.7976527633100972;6.231861767991617e-06;5.938146175705159e-06;1.0451236114251559;9.998324292767112;0.8335551959234925;0.015562167756763196;0.015565242704088432;0.7177838353724713;-0.01340501593165661;0.7178482219815645
63.26384;1.0441641145480902;0.8332201923464516;0.7976530225156008;6.232100164656349e-06;5.937865596034423e-06;1.0451242642642429;9.998318565990589;0.8335569242686618;0.015562163642289772;0.015565246993790648;0.7177838344614944;-0.013405015151130064;0.7178468788726894
63.27384;1.0441672098175079;0.8332208009407922;0.7976532282592576;6.232348316408266e-06;5.937577567728486e-06;1.045124898309507;9.998312594846972;0.8335586162756382;0.01556216088161426;0.01556525026795827;0.7177838363153969;-0.013405014372221634;0.7178455923445495
63.28384;1.04417031151612;0.8332213484926406;0.7976533797051528;6.232606532021365e-06;5.937282329178258e-06;1.0451255147437535;9.998306375102059;0.8335602754437845;0.015562159475338474;0.01556525259363969;0.717783840438433;-0.013405013594702421;0.7178443640127754
63.29384;1.0441734121032384;0.8332218353825013;0.7976534787259683;6.232875765603387e-06;5.936980141537728e-06;1.0451261109575218;9.998299906630148;0.8335619055444483;0.015562159408439608;0.015565253987263841;0.7177838470141968;-0.013405012819123301;0.7178431947887526
63.30384;1.0441765039321995;0.8332222627763799;0.7976535288794258;6.233157601536638e-06;5.936671173246779e-06;1.045126682058459;9.998293185523869;0.8335635105699544;0.015562160638302165;0.015565254421943639;0.7177838579977404;-0.013405012046269954;0.7178420857736169
63.31384;1.0441795793824793;0.8332226329210236;0.797653534394531;6.233453694282564e-06;5.936355424131153e-06;1.0451272219930228;9.998286207587485;0.8335650950671762;0.015562163095162718;0.015565253850409688;0.7177838772741401;-0.013405011276680595;0.7178410383599421
63.32384;1.044182630855443;0.8332229494786758;0.7976534996546651;6.233765229279771e-06;5.9360329555516774e-06;1.0451277237197616;9.998278985604703;0.8335666641937695;0.015562166694089394;0.01556525221464663;0.7177839099362175;-0.013405010510405357;0.7178400537702498
63.33384;1.0441856509626186;0.8332232174006149;0.7976534289276536;6.234092695877595e-06;5.935704122155585e-06;1.0451281794892286;9.998271556991241;0.8335682238448178;0.015562171351530363;0.015565249447437056;0.7177839613461255;-0.013405009746850162;0.7178391327165872
63.34384;1.0441886332964911;0.8332234425951642;0.7976533257438365;6.2344358324216415e-06;5.93536954386219e-06;1.0451285811570468;9.998263972705868;0.8335697803951991;0.015562176985642889;0.01556524548519496;0.7177840364263978;-0.013405008984909646;0.7178382752938114
63.35384;1.044191573144101;0.8332236317107067;0.797653192958163;6.23479372898624e-06;5.9350300910092715e-06;1.0451289199349625;9.998256284990317;0.833571339695037;0.015562183504196435;0.015565240274581171;0.7177841390010581;-0.013405008223349479;0.7178374814887074
63.36384;1.044194467002555;0.8332237910752098;0.7976530341915952;6.235165188586052e-06;5.934686850069953e-06;1.0451291861904954;9.998248544839635;0.8335729064760549;0.015562190806236473;0.01556523376020552;0.7177842710932465;-0.013405007461094461;0.717836752001243
63.37384;1.0441973119633954;0.8332239249073604;0.7976528549859442;6.235549179540643e-06;5.934340892563519e-06;1.0451293698041888;9.998240806322046;0.8335744849031017;0.015562198794033626;0.015565225871998737;0.7177844327418011;-0.0134050066973892;0.7178360882055199
63.38384;1.044200106047708;0.8332240346658338;0.7976526627020305;6.235944970384109e-06;5.933993274541629e-06;1.0451294608774562;9.998233132231018;0.8335760793497994;0.015562207384448629;0.015565216532475041;0.7177846226634836;-0.013405005931907226;0.7178354918573496
63.39384;1.0442028477074978;0.8332241202258106;0.7976524656617929;6.2363519137234115e-06;5.9336452842334005e-06;1.0451294504237933;9.99822558587524;0.8335776942707893;0.015562216511515228;0.015565205674709686;0.7177848391891575;-0.013405005164652635;0.7178349656249668
63.40384;1.0442055343067949;0.8332241810354386;0.7976522715798501;6.236769319359528e-06;5.933298369993422e-06;1.0451293299062598;9.998218209551956;0.8335793333288677;0.015562226112252702;0.015565193254914783;0.7177850807874878;-0.013405004395659104;0.7178345132036654
63.41384;1.0442081617815027;0.833224215787325;0.7976520859338972;6.237196456151566e-06;5.932953866660677e-06;1.0451290892514131;9.998211019288917;0.8335809987587467;0.01556223611156585;0.015565179267795336;0.7177853464813984;-0.013405003624776823;0.7178341377568043
63.42384;1.0442107254466808;0.8332242220194267;0.7976519118333737;6.2376322997358105e-06;5.932612948273917e-06;1.0451287159434783;9.998204019184412;0.8335826912735586;0.015562246416428041;0.01556516375875242;0.7177856364877006;-0.01340500285159246;0.7178338401777024
63.43384;1.044213220220561;0.8332241970293792;0.7976517513308367;6.23807502091791e-06;5.932276729246101e-06;1.0451281966026817;9.998197208855789;0.8335844098985836;0.015562256913794467;0.015565146813487252;0.717785952396572;-0.013405002075435345;0.7178336195202273
63.44384;1.04421564022278;0.8332241387693877;0.7976516066905168;6.238521601320714e-06;5.93194637898802e-06;1.0451275181463042;9.998190580704113;0.8335861518296044;0.01556226748194149;0.01556512853717702;0.7177862969463692;-0.013405001295551763;0.7178334750364727
63.45384;1.0442179790803618;0.8332240456781165;0.7976514806760683;6.238968100138406e-06;5.931623314887031e-06;1.0451266673691182;9.998184123331532;0.8335879128311929;0.015562278016294931;0.015565109036792852;0.7177866738060752;-0.013405000511263301;0.7178334070750619
63.46384;1.044220230930739;0.8332239166173279;0.7976513759749642;6.239410713536486e-06;5.9313093109389584e-06;1.0451256316495483;9.99817783659844;0.8335896878036902;0.015562288440858899;0.015565088401629146;0.7177870867695254;-0.013404999721970212;0.7178334165172233
63.47384;1.0442223909472585;0.8332237509711086;0.7976512946604472;6.2398466973054564e-06;5.931006482581269e-06;1.0451244007819036;9.998171743824885;0.8335914717218156;0.01556229868909966;0.015565066696698554;0.7177875387306966;-0.01340499892728605;0.7178335043582501
63.48384;1.0442244551314324;0.8332235481403185;0.7976512382036438;6.240274275888568e-06;5.930717423900227e-06;1.0451229673136024;9.998165885944045;0.833593260814846;0.015562308681179353;0.015565043975625506;0.7177880313163131;-0.01340499812744531;0.7178336713207998
63.49384;1.0442264197504332;0.8332233073523521;0.7976512075043038;6.240692110866426e-06;5.9304452307381655e-06;1.04512132526433;9.998160306471041;0.8335950527005073;0.015562318319240931;0.015565020283811898;0.7177885647131208;-0.013404997323517045;0.7178339170585637
63.50384;1.0442282807977736;0.8332230278433654;0.7976512021406016;6.241099110877725e-06;5.930193129336569e-06;1.045119468828296;9.998155039924297;0.8335968454139833;0.015562327483999178;0.015564995651278574;0.7177891374499042;-0.013404996517051479;0.7178342397260863
63.51384;1.0442300342200634;0.8332227088481123;0.7976512194838198;6.241494494772893e-06;5.929964171004631e-06;1.045117391864497;9.99815010170418;0.8335986364020094;0.015562336031440633;0.015564970105915718;0.7177897464384057;-0.01340499570957177;0.7178346361263823
63.52384;1.0442316770833313;0.8332223499375241;0.7976512551490306;6.241878041525243e-06;5.929761112168388e-06;1.0451150881710143;9.998145483031694;0.8336004222040758;0.015562343805975511;0.015564943699384968;0.7177903871844922;-0.013404994902409161;0.7178351020279266
63.53384;1.044233208316402;0.8332219512689883;0.7976513039049329;6.242250402065551e-06;5.929586243434205e-06;1.0451125526958647;9.998141157255372;0.833602198591729;0.015562350654346078;0.015564916512703954;0.7177910544843644;-0.013404994096727728;0.7178356328041233
63.54384;1.044234627852112;0.8332215132139509;0.797651359745285;6.242613009274159e-06;5.929441396517187e-06;1.04510978307866;9.998137090689658;0.8336039610977631;0.01556235642833486;0.015564888637168187;0.7177917436396125;-0.013404993293392625;0.7178362243077904
63.55384;1.0442359350602475;0.8332210357043158;0.7976514163377698;6.242967619600948e-06;5.929328119870432e-06;1.0451067796821287;9.998133253829852;0.8336057059948841;0.015562360990667573;0.015564860155077983;0.7177924510182518;-0.013404992492756758;0.7178368731779731
63.56384;1.0442371279853326;0.8332205174835002;0.7976514682421877;6.243315840772913e-06;5.929247718902049e-06;1.0451035443026913;9.998129632849302;0.8336074304567745;0.015562364219970698;0.015564831140678534;0.7177931737868031;-0.013404991694792328;0.7178375765825763
63.57384;1.044238203759094;0.8332199562297361;0.7976515113304914;6.2436588519742285e-06;5.929201153171732e-06;1.0451000797486425;9.998126230412645;0.8336091315401231;0.015562366003571016;0.015564801670443433;0.717793909897934;-0.013404990899581228;0.7178383319505761
63.58384;1.0442391594455753;0.8332193503593034;0.797651541823525;6.243997540654186e-06;5.92918876967728e-06;1.0450963903692696;9.998123054520173;0.8336108054302253;0.015562366230701386;0.01556477182084748;0.7177946582291691;-0.013404990107440944;0.7178391363691573
63.59384;1.0442399925250057;0.833218700965324;0.797651555091613;6.244333016962088e-06;5.929210099053467e-06;1.0450924819736958;9.998120111829817;0.8336124477088566;0.015562364793930871;0.015564741659272782;0.7177954183414756;-0.013404989318647585;0.7178399858347111
63.60384;1.0442407012368207;0.8332180119388721;0.7976515458092186;6.244666854713877e-06;5.929264129506978e-06;1.0450883608307688;9.998117407094371;0.8336140540787206;0.015562361589180356;0.015564711246622632;0.7177961903499528;-0.013404988533451767;0.7178408754477892
63.61384;1.0442412848675309;0.8332172887443375;0.7976515090343881;6.245000542552656e-06;5.929349733769733e-06;1.0450840324205928;9.998114939619303;0.8336156208062008;0.015562356507953396;0.015564680649683929;0.7177969750968805;-0.013404987752377376;0.717841800358361
63.62384;1.0442417437187903;0.8332165372804556;0.7976514407041105;6.245334827501434e-06;5.929465770511695e-06;1.0450795008031446;9.99811269909606;0.8336171447399814;0.01556234942498821;0.01556464994160627;0.7177977738702864;-0.01340498697642733;0.717842756168275
63.63384;1.0442420787531352;0.8332157627796389;0.7976513382408562;6.245669785793342e-06;5.929611064378984e-06;1.0450747693547888;9.998110661770891;0.8336186231547599;0.015562340193950704;0.015564619186021186;0.7177985874697764;-0.013404986207031518;0.7178437386077474
63.64384;1.0442422909398394;0.8332149684261805;0.7976512017116635;6.246005226049181e-06;5.929784488319055e-06;1.0450698423928735;9.998108789477715;0.8336200537217899;0.015562328658317482;0.015564588429155096;0.7177994155615708;-0.013404985445726476;0.7178447434567687
63.65384;1.0442423817007134;0.8332141547076101;0.7976510337761847;6.2463408070804e-06;5.929984993881067e-06;1.0450647263484152;9.998107036465418;0.8336214343746946;0.015562314671115985;0.015564557708613768;0.7178002569139633;-0.013404984693970322;0.7178457666798931
63.66384;1.0442423549252708;0.8332133200895813;0.7976508379636029;6.246675989133133e-06;5.930211412445832e-06;1.0450594298416203;9.998105355784988;0.8336227627084304;0.015562298113102111;0.015564527058269483;0.7178011101007463;-0.013404983953298302;0.7178468042087134
63.67384;1.0442422177056423;0.8332124622284259;0.7976506172076955;6.2470101061524995e-06;5.930462096394719e-06;1.045053963041083;9.998103701061849;0.8336240354011379;0.015562278900438306;0.015564496504592157;0.7178019740397907;-0.013404983225494708;0.7178478519421546
63.68384;1.044241979064352;0.8332115791473184;0.7976503739697215;6.247342421860897e-06;5.930734639968799e-06;1.0450483373039887;9.998102027543993;0.8336252482635466;0.015562256982535366;0.015564466079565777;0.7178028480537471;-0.013404982512465618;0.7178489061819228
63.69384;1.0442416488293764;0.8332106700593132;0.7976501108599955;6.247671799024723e-06;5.931025904865595e-06;1.0450425652104343;9.998100290142627;0.8336263970420675;0.015562232327578782;0.015564435846558438;0.717803731598665;-0.013404981815894335;0.717849963952511
63.70384;1.0442412366387193;0.8332097352694302;0.797649830614865;6.247996188932954e-06;5.9313324865132085e-06;1.045036660001477;9.998098441319655;0.8336274785833178;0.015562204900232125;0.015564405902067946;0.7178046237688626;-0.013404981137093883;0.7178510231040395
63.71384;1.0442407509177334;0.8332087750642292;0.7976495361000564;6.248312582082057e-06;5.931651377715925e-06;1.0450306349387388;9.998096436301356;0.833628491269183;0.015562174660092467;0.015564376358216335;0.7178055226938279;-0.013404980477120519;0.7178520819991843
63.72384;1.0442401989592383;0.8332077884731093;0.7976492306699743;6.248617363351823e-06;5.931980420495773e-06;1.0450245034277477;9.998094241451428;0.8336294340349435;0.015562141584709102;0.015564347337583728;0.7178064253967263;-0.013404979836744806;0.7178531385670878
63.73384;1.0442395875149904;0.8332067729355678;0.7976489179276738;6.248906645670071e-06;5.9323184990245125e-06;1.0450182788424518;9.998091837999706;0.8336303049929319;0.015562105688055725;0.015564318972236722;0.7178073283460707;-0.01340497921622964;0.7178541895312025
63.74384;1.044238922851842;0.8332057248361174;0.7976486006266157;6.249176561052893e-06;5.9326654370214645e-06;1.045011973797419;9.998089220574068;0.8336311008921062;0.015562067022528532;0.01556429138712913;0.7178082284738563;-0.013404978615187914;0.7178552305415531
63.75384;1.0442382108147148;0.8332046404517536;0.7976482800624421;6.2494235080218534e-06;5.93302159894336e-06;1.0450055998258219;9.998086392343357;0.8336318172719196;0.015562025673437676;0.015564264686752158;0.7178091241604486;-0.013404978032693018;0.7178562566259596
63.76384;1.044237457722394;0.8332035167505336;0.7976479566227658;6.249644315657369e-06;5.93338751850006e-06;1.0449991672272925;9.998083361470773;0.8336324489179819;0.015561981754637855;0.015564238959348685;0.717810015251397;-0.01340497746762494;0.7178572621567775
63.77384;1.0442366716019176;0.8332023510725418;0.7976476304118042;6.249836416056778e-06;5.933763562067548e-06;1.0449926847904123;9.998080142981225;0.8336329903506683;0.015561935410491893;0.01556421426848159;0.7178109019708715;-0.01340497691882582;0.7178582406209039
63.78384;1.044235862696221;0.8332011401022579;0.797647301485939;6.2499981010646854e-06;5.934149497354753e-06;1.0449861604325759;9.998076760487178;0.83363343610159;0.01556188681836314;0.01556419063153928;0.7178117837386847;-0.01340497638500213;0.7178591852462795
63.79384;1.0442350436859462;0.8331998794793212;0.7976469699363535;6.250128758900101e-06;5.934544417425667e-06;1.0449796027592477;9.99807323821682;0.8336337808690879;0.015561836172282198;0.01556416802651789;0.7178126589085698;-0.013404975864931336;0.7178600899040917
63.80384;1.044234230459522;0.8331985640917083;0.7976466355738776;6.250228873130581e-06;5.934947244563645e-06;1.04497302156434;9.998069582461298;0.833634019525719;0.015561783652648774;0.015564146420245254;0.7178135255700949;-0.01340497535778766;0.7178609487201858
63.81384;1.044233442225864;0.833197188713409;0.7976462973776174;6.250299844820023e-06;5.935357136289474e-06;1.044966427060386;9.998065765456197;0.8336341472178607;0.015561729411128874;0.015564125779831198;0.7178143822474613;-0.013404974863018544;0.7178617551698792
63.82384;1.0442326994630875;0.8331957488089126;0.7976459533436242;6.250343708648628e-06;5.935773400382322e-06;1.0449598294940876;9.998061731085325;0.83363416020064;0.015561673576474516;0.015564106056954314;0.7178152277017281;-0.013404974380156195;0.7178625021107904
63.83384;1.044232021042556;0.8331942410577178;0.7976456011876589;6.250362662788739e-06;5.936195417190496e-06;1.044953239092339;9.998057422549033;0.833634056849568;0.015561616271735988;0.01556408716208446;0.7178160604784175;-0.013404973908924351;0.7178631828095039
63.84384;1.044231423134275;0.8331926634280585;0.7976452393966416;6.25035864467361e-06;5.936622791836525e-06;1.0449466656374322;9.998052807594453;0.8336338376831233;0.015561557635103685;0.015564068958807912;0.7178168783755279;-0.013404973449174263;0.7178637922205674
63.85384;1.0442309197690924;0.8331910148561118;0.7976448671314793;6.250333190589431e-06;5.937055282840835e-06;1.044940118181271;9.998047886147782;0.833633505006304;0.015561497832379832;0.015564051281020834;0.7178176776352919;-0.013404973000503183;0.7178643273591842
63.86384;1.0442305232811768;0.8331892948638773;0.7976444829218218;6.250287515584323e-06;5.937492435526619e-06;1.0449336052642886;9.998042681843064;0.8336330631038376;0.015561437050124837;0.015564033949374041;0.7178184527575033;-0.013404972562053856;0.7178647864643558
63.87384;1.0442302443485048;0.8331875031459357;0.7976440839975528;6.250222615026064e-06;5.937933523508757e-06;1.0449271344168014;9.998037221044783;0.8336325184792989;0.015561375468631088;0.015564016778566206;0.7178191975489513;-0.01340497213264803;0.7178651678534105
63.88384;1.0442300920054624;0.8331856393638405;0.7976436669559913;6.250139257008475e-06;5.938377898212938e-06;1.0449207106530212;9.998031512341734;0.8336318794150663;0.015561313237690605;0.01556399958224006;0.7178199064920687;-0.013404971711147738;0.7178654697774177
63.89384;1.0442300735789982;0.8331837039930764;0.7976432285381048;6.250038041295383e-06;5.938825178311711e-06;1.044914336375005;9.998025541836547;0.8336311542859159;0.015561250476249393;0.015563982186121322;0.7178205751265277;-0.01340497129704683;0.7178656913103005
63.90384;1.044230194513587;0.8331816992090147;0.7976427660231027;6.24991951148614e-06;5.939275152702198e-06;1.0449080127235317;9.9980192832002;0.8336303491726601;0.015561187288370318;0.015563964447432457;0.7178211990434377;-0.01340497089095085;0.7178658327619503
63.91384;1.0442304583593638;0.833179628559296;0.7976422779413134;6.249784131376096e-06;5.939727731709858e-06;1.0449017398565912;9.998012710193024;0.8336294666730876;0.015561123782159103;0.015563946261061744;0.7178217726572022;-0.013404970494542633;0.7178658954368782
63.92384;1.044230867161152;0.8331774961496644;0.7976417645564692;6.249632345309225e-06;5.9401830320472405e-06;1.0448955166770122;9.998005801958179;0.833628506452375;0.015561060078774813;0.01556392754434384;0.7178222894302654;-0.013404970110171294;0.7178658814049351
63.93384;1.044231421926561;0.833175305953622;0.7976412271833846;6.249464818569616e-06;5.940641354597589e-06;1.0448893414665603;9.997998544105322;0.8336274667606172;0.015560996305822822;0.015563908224657889;0.7178227430562898;-0.013404969740246643;0.7178657929917518
63.94384;1.04423212269191;0.8331730614224948;0.7976406669831965;6.249282688185392e-06;5.941102966634574e-06;1.0448832124077072;9.997990933393218;0.8336263461374039;0.01556093258296844;0.01556388825112925;0.7178231279028894;-0.013404969386457345;0.7178656320291987
63.95384;1.044232967925662;0.8331707654184557;0.7976400842442875;6.249087729572308e-06;5.9415679623227065e-06;1.0448771273878679;9.997982980796118;0.8336251441998687;0.015560869006359425;0.015563867604877837;0.7178234390305767;-0.013404969049336798;0.7178653996193081
63.96384;1.0442339542280439;0.8331684203128196;0.797639478859855;6.248882270720733e-06;5.942036375655401e-06;1.0448710840249962;9.997974707270082;0.8336238614407742;0.015560805646076498;0.015563846281796799;0.7178236724150815;-0.013404968728587525;0.7178650966802813
63.97384;1.0442350775065574;0.833166028323301;0.7976388516118026;6.248668876804629e-06;5.942508354582937e-06;1.0448650800617358;9.997966141647188;0.8336224990054758;0.015560742557224583;0.015563824263466343;0.717823824760925;-0.013404968423701914;0.7178647246699948
63.98384;1.0442363342845102;0.8331635917475242;0.7976382046779914;6.2484502012603284e-06;5.942984212642689e-06;1.044859113764817;9.997957325814152;0.8336210587135245;0.01556067978450606;0.015563801501846114;0.7178238936339425;-0.013404968134508843;0.7178642859009853
63.99384;1.0442377214340066;0.8331611129682115;0.7976375413356448;6.2482290769648355e-06;5.943464382331551e-06;1.0448531846215279;9.997948316247552;0.8336195429090154;0.015560617371113203;0.015563777929697726;0.7178238786634994;-0.01340496786157018;0.7178637837174132
64.00384;1.0442392350411853;0.8331585947470592;0.7976368656014718;6.24800844238749e-06;5.943949306632472e-06;1.0448472940556714;9.997939174620722;0.8336179536344226;0.015560555378054267;0.015563753483060994;0.7178237818938208;-0.01340496760625072;0.7178632228815296
64.01384;1.0442408700317476;0.8331560407744217;0.7976361814595664;6.247791241750447e-06;5.944439361097287e-06;1.04484144552857;9.99792995528152;0.8336162915680105;0.015560493878918363;0.015563728111247246;0.7178236064172968;-0.013404967370583241;0.7178626093393411
64.02384;1.0442426208030473;0.8331534563293391;0.7976354923583242;6.247580618846107e-06;5.944934982361425e-06;1.0448356439949613;9.997920698675994;0.8336145560790212;0.015560432925424446;0.01556370177407596;0.7178233555597235;-0.013404967157063923;0.7178619490161602
64.03384;1.04424448156918;0.8331508486186752;0.7976348018682206;6.247379952403182e-06;5.945436808496701e-06;1.0448298943768186;9.99791143005474;0.8336127462429169;0.015560372522872068;0.015563674442334946;0.7178230334424827;-0.013404966968189285;0.7178612469514948
64.04384;1.0442464461798655;0.8331482258575449;0.7976341145476722;6.247192578689482e-06;5.945945468954985e-06;1.0448241998053442;9.99790216028101;0.8336108614399417;0.015560312636308159;0.015563646103086805;0.7178226453754754;-0.013404966805958153;0.7178605073462264
64.05384;1.044248508135138;0.833145595705289;0.7976334361609223;6.247021656393022e-06;5.946461185178236e-06;1.044818561852623;9.997892887282232;0.833608901663259;0.015560253208089785;0.01556361675785275;0.7178221975814336;-0.013404966671836523;0.7178597339867118
64.06384;1.044250660593802;0.8331429643683581;0.7976327735042035;6.246870174622169e-06;5.9469834842803e-06;1.0448129820163101;9.997883595734933;0.8336068681048591;0.015560194169466045;0.015563586415745774;0.7178216967484672;-0.01340496656691667;0.7178589309169243
64.07384;1.044252896745295;0.8331403365670872;0.7976321342573172;6.246740888518555e-06;5.947511015715053e-06;1.0448074616403373;9.997874255124001;0.8336047635674196;0.015560135452866898;0.015563555091157191;0.7178211497669812;-0.013404966491830346;0.7178581033675374
64.08384;1.0442552104525455;0.8331377162933722;0.7976315267140565;6.246636304025054e-06;5.948041493568419e-06;1.044802001245392;9.997864822558716;0.8336025923171079;0.015560077001784819;0.015563522804391373;0.7178205638876509;-0.013404966446800568;0.7178572583487359
64.09384;1.0442575958440137;0.8331351075399325;0.7976309589373995;6.246558811780658e-06;5.948571956649538e-06;1.0447966016458714;9.997855253076738;0.8336003589014462;0.015560018778210975;0.015563489586369167;0.7178199467994474;-0.013404966432059797;0.7178564042413067
64.10384;1.0442600471399917;0.8331325138767298;0.7976304378707453;6.2465107220871774e-06;5.949099251404733e-06;1.0447912651875686;9.997845507241506;0.8335980664353628;0.0155599607767171;0.01556345548690001;0.7178193060503507;-0.013404966447982721;0.7178555497519499
64.11384;1.0442625601442794;0.8331299373631975;0.7976299695422118;6.24649404181469e-06;5.949620291301562e-06;1.0447859945705347;9.997835552592603;0.8335957165198382;0.015559903032211615;0.015563420578677434;0.7178186484226741;-0.013404966494755664;0.7178547030444234
64.12384;1.0442651328152164;0.833127377589919;0.7976295602396271;6.246510206411319e-06;5.950132085102162e-06;1.0447807908482438;9.99782536963362;0.8335933105934255;0.015559845615549408;0.01556338495559636;0.71781798006067;-0.01340496657214641;0.717853871421746
64.13384;1.0442677638715214;0.8331248318252655;0.7976292171013636;6.246559836422997e-06;5.950631902895018e-06;1.044775653521229;9.997814960105538;0.8335908506338877;0.015559788619505346;0.015563348725145127;0.7178173071786654;-0.013404966679458693;0.7178530613739449
64.14384;1.0442704522854867;0.8331222971992812;0.7976289473919942;6.2466426838244345e-06;5.951117423835503e-06;1.04477058211291;9.997804342273897;0.8335883396255591;0.015559732130371939;0.015563311999928739;0.7178166365465383;-0.013404966815414802;0.7178522784061415
64.15384;1.0442731981738234;0.833119772977391;0.797628757633926;6.246758174268294e-06;5.951586606419425e-06;1.044765577204715;9.997793534277285;0.8335857823650801;0.015559676209490038;0.015563274899893278;0.7178159751830359;-0.013404966978108213;0.7178515268725612
64.16384;1.044276003060676;0.833117260775187;0.797628653478341;6.246906011807981e-06;5.952037637960825e-06;1.0447606405687446;9.997782547682403;0.8335831854828112;0.015559620906777644;0.015563237559704323;0.7178153297484426;-0.01340496716528481;0.7178508104312715
64.17384;1.0442788695835497;0.8331147634643062;0.7976286400536837;6.247085867401004e-06;5.952469117542131e-06;1.0447557749265755;9.997771400195033;0.8335805563503426;0.015559566282432118;0.01556320012751986;0.7178147062962362;-0.013404967374753243;0.7178501325529828
64.18384;1.0442818015957716;0.8331122840546418;0.7976287223875385;6.247296534354481e-06;5.952880060333214e-06;1.0447509841098905;9.997760123067339;0.8335779015043012;0.015559512414375243;0.01556316275382431;0.7178141102782611;-0.01340496760453015;0.71784949603554
64.19384;1.0442848036609125;0.8331098249774114;0.7976289054802994;6.2475357657678395e-06;5.953269643355514e-06;1.0447462731645443;9.997748750516989;0.8335752256832071;0.015559459399901577;0.015563125578167115;0.7178135469575753;-0.013404967852662755;0.7178489020296541
64.20384;1.0442878793147141;0.8331073878542975;0.7976291940229148;6.247801065193406e-06;5.953636938901786e-06;1.044741647008375;9.997737310530608;0.8335725324302559;0.015559407357878467;0.01556308872082629;0.7178130221437591;-0.01340496811703865;0.7178483503024022
64.21384;1.044291030217366;0.8331049738830932;0.7976295922074449;6.248090521151631e-06;5.953980720453701e-06;1.0447371087883743;9.99772582506923;0.8335698256284099;0.015559356418511548;0.015563052275497792;0.7178125423136263;-0.013404968395530395;0.7178478403004704
64.22384;1.0442942577360443;0.8331025842601598;0.7976301036520334;6.248402868995315e-06;5.954299375945728e-06;1.0447326604797968;9.997714316271312;0.8335671101246068;0.015559306697117138;0.015563016304017447;0.7178121138634004;-0.01340496868634839;0.7178473712244513
64.23384;1.0442975647892436;0.8331002200926962;0.7976307309757791;6.248737039440465e-06;5.9545907566484084e-06;1.0447283051379337;9.997702817192879;0.8335643904955704;0.015559258281266511;0.01556298084347754;0.717811742126457;-0.013404968988074122;0.7178469418397061
64.24384;1.044300955081168;0.8330978829738915;0.7976314751544797;6.249091912642166e-06;5.954851856675746e-06;1.044724048187221;9.99769137401856;0.8335616695448297;0.015559211246880979;0.015562945915269447;0.7178114312312421;-0.01340496929930715;0.7178465511901705
64.25384;1.044304430540561;0.8330955760118275;0.7976323352987604;6.2494664022343596e-06;5.955078823541108e-06;1.0447198969082563;9.997680032845432;0.833558948721641;0.0155591656698964;0.015562911515950894;0.7178111853147401;-0.013404969618491662;0.717846199381013
64.26384;1.0443079902998544;0.8330933034488646;0.7976333085880567;6.249859503428719e-06;5.955267539557101e-06;1.0447158589130119;9.997668826113697;0.8335562294387225;0.015559121624467227;0.015562877599052196;0.7178110098874985;-0.013404969944113174;0.717845887709269
64.27384;1.0443116322283832;0.8330910692357136;0.7976343897661338;6.250270231923762e-06;5.95541433540808e-06;1.0447119407370722;9.997657771653996;0.8335535126677253;0.015559079195408863;0.015562844068581067;0.717810912126288;-0.013404970274864685;0.7178456184021479
64.28384;1.0443153549923485;0.8330888761862892;0.7976355708916838;6.2506976724387395e-06;5.955516456562698e-06;1.044708147797149;9.997646879027027;0.8335507974680598;0.015559038487345907;0.015562810783051021;0.7178108999598934;-0.013404970609761856;0.7178453942578158
64.29384;1.0443191588363174;0.8330867266128397;0.7976368423714685;6.251141061542359e-06;5.955572155402275e-06;1.0447044856521648;9.997636156606417;0.8335480809505502;0.015558999604462016;0.015562777566055347;0.7178109807397446;-0.013404970948274248;0.7178452181004377
64.30384;1.044323045035055;0.8330846235125448;0.797638194342561;6.251599681731753e-06;5.955580524951634e-06;1.044700959928917;9.99762561772991;0.8335453594610275;0.01555896262703486;0.015562744225742898;0.7178111604827777;-0.013404971290099701;0.7178450919346442
64.31384;1.0443270148479533;0.8330825706466047;0.7976396172678518;6.252072510811534e-06;5.955541331049698e-06;1.0446975739557425;9.997615275786739;0.8335426291819658;0.015558927611688016;0.015562710578461626;0.7178114432386998;-0.013404971634692557;0.7178450163042864
64.32384;1.0443310687563865;0.8330805719431489;0.7976411026830065;6.252557843707479e-06;5.9554550740986695e-06;1.04469432782539;9.997605127812465;0.8335398861782871;0.015558894614639574;0.01556267646884311;0.717811830202696;-0.01340497198115911;0.7178449906186952
64.33384;1.0443352060578437;0.8330786310010813;0.7976426439686567;6.25305321926166e-06;5.955323238929341e-06;1.0446912206546741;9.997595151264486;0.8335371271840457;0.015558863713353646;0.015562641775886248;0.7178123194387098;-0.013404972328576665;0.7178450137592018
64.34384;1.0443394243546396;0.833076750935386;0.7976442359476954;6.253555677704767e-06;5.955148316255907e-06;1.044688252917719;9.997585322832943;0.833534351171618;0.015558834995594541;0.015562606400632274;0.7178129064249268;-0.013404972676321887;0.7178450835461229
64.35384;1.0443437193587;0.8330749351425727;0.7976458741117768;6.254062360032479e-06;5.954933529043269e-06;1.044685426672283;9.997575637656842;0.8335315600216288;0.015558808535771539;0.01556257024672957;0.7178135846971128;-0.013404973024117507;0.71784519610597
64.36384;1.04434808537308;0.8330731884094195;0.797647554372384;6.254571268013691e-06;5.954682577886942e-06;1.0446827443016313;9.997566112595196;0.8335287574267614;0.015558784396196873;0.015562533214644665;0.7178143463808345;-0.01340497337183968;0.717845346661666
64.37384;1.0443525156699076;0.8330715173763061;0.7976492729476621;6.25508150365773e-06;5.954399375842123e-06;1.0446802071187886;9.997556772235502;0.8335259473714233;0.015558762643709567;0.015562495220468577;0.7178151829464093;-0.01340497371930135;0.7178455306492664
64.38384;1.0443570024022029;0.8330699299434386;0.7976510259938587;6.2555929075281755e-06;5.9540878304392395e-06;1.0446778147646019;9.99754763384582;0.8335231333432285;0.015558743351874436;0.015562456213722216;0.7178160859996835;-0.013404974066086024;0.7178457439314958
64.39384;1.0443615363199275;0.8330684337448322;0.7976528093830428;6.256105818179185e-06;5.953752012163059e-06;1.0446755651382316;9.997538713239448;0.8335203182825147;0.015558726585069025;0.01556241616656492;0.7178170480031801;-0.013404974411443758;0.7178459822728115
64.40384;1.0443661065820533;0.8330670351717848;0.7976546194905958;6.256621155225592e-06;5.953396369315971e-06;1.0446734544616267;9.997530040006664;0.8335175049243259;0.015558712392901883;0.015562375051031365;0.7178180630313695;-0.013404974754357427;0.7178462409641612
64.41384;1.044370700888981;0.8330657393839925;0.7976564543895424;6.25714021971675e-06;5.953025392603801e-06;1.0446714777178767;9.997521658228358;0.833514695966488;0.015558700822847334;0.015562332829257865;0.7178191272373138;-0.01340497509377665;0.7178465156017826
64.42384;1.044375306041793;0.8330645499159904;0.7976583138979436;6.257664008249351e-06;5.952643025644593e-06;1.0446696294762152;9.997513618051984;0.833511894038346;0.015558691927740207;0.01556228946377619;0.7178202388906152;-0.013404975428829267;0.7178468031414448
64.43384;1.0443799086992476;0.8330634679468163;0.7976601984358044;6.2581927708059335e-06;5.952252464038629e-06;1.0446679050163734;9.997505970315498;0.8335091017141741;0.015558685758821283;0.015562244940554065;0.7178213977646971;-0.013404975758800139;0.7178471015640387
64.44384;1.0443844957711088;0.8330624921941225;0.7976621078855199;6.258726258703048e-06;5.951856391744617e-06;1.0446663013560296;9.99749876570258;0.8335063215914901;0.015558682352870942;0.01556219927975765;0.717822603932522;-0.013404976082906516;0.71784740910279
64.45384;1.044389054799836;0.8330616193323113;0.7976640413741889;6.2592641459605195e-06;5.951457213571927e-06;1.0446648177941567;9.997492057299965;0.8335035565475081;0.015558681730801095;0.015562152525406076;0.717823856889055;-0.013404976400018287;0.717847724227258
64.46384;1.0443935753039455;0.8330608443747766;0.7976659977709087;6.259806162757377e-06;5.951057041785934e-06;1.044663455762482;9.997485903668784;0.8335008097091244;0.015558683909985443;0.015562104733591674;0.7178251553585145;-0.01340497670854143;0.7178480455211314
64.47384;1.0443980499978733;0.8330601611346741;0.7976679761373772;6.260352089544096e-06;5.950657741946186e-06;1.0446622174169238;9.99748037029253;0.8334980835882115;0.01555868891237481;0.015562055967979424;0.7178264975467658;-0.013404977006732202;0.7178483715296184
64.48384;1.0444024738444853;0.8330595636598307;0.7976699764331854;6.260901918822243e-06;5.95026118260026e-06;1.0446611041217657;9.997475523872197;0.833495379371209;0.015558696762854417;0.015562006296614363;0.717827881663589;-0.01340497729323519;0.7178487013530777
64.49384;1.0444068420419228;0.8330590481505192;0.7976720008976939;6.261456210143361e-06;5.949869252028409e-06;1.0446601163392641;9.997471416272655;0.8334926975722401;0.015558707479145967;0.015561955796915553;0.7178293060694481;-0.01340497756737544;0.7178490351771641
64.50384;1.0444111494881378;0.8330586136812106;0.7976740547487823;6.262016244436545e-06;5.949483642472877e-06;1.0446592539096258;9.997468070162483;0.8334900393935835;0.015558721057324478;0.015561904571233534;0.7178307690600026;-0.013404977829093504;0.7178493736747412
64.51384;1.0444153916695733;0.8330582616449136;0.7976761447704384;6.262583743486729e-06;5.949105802682345e-06;1.0446585159741968;9.997465478402702;0.8334874071909493;0.015558737465528565;0.015561852752733031;0.7178322693200577;-0.01340497807862636;0.7178497168773635
64.52384;1.0444195655406878;0.8330579946742339;0.7976782769442082;6.263160525943483e-06;5.948736773183493e-06;1.0446579011086436;9.997463612025436;0.8334848035394713;0.01555875664404933;0.01556180049114849;0.717833806607704;-0.013404978316203554;0.7178500640445424
64.53384;1.044423669707928;0.8330578155340903;0.7976804554248885;6.263748383254168e-06;5.948376716682294e-06;1.0446574076602069;9.997462427738897;0.8334822303324083;0.015558778502640744;0.015561747928907596;0.7178353810903159;-0.013404978542026526;0.717850414438753
64.54384;1.0444277035786766;0.8330577267894443;0.7976826826496026;6.264348963232562e-06;5.9480247886994165e-06;1.0446570337946441;9.997461873502063;0.833479689211149;0.015558802922431742;0.01556169518123074;0.7178369916622703;-0.013404978756464283;0.7178507675067902
64.55384;1.0444316660914164;0.8330577310327083;0.7976849591279012;6.264963552367997e-06;5.94767965960911e-06;1.0446567771249964;9.997461891557133;0.8334771824352084;0.015558829774111271;0.015561642333059613;0.7178386352045979;-0.013404978960222327;0.7178511220529054
64.56384;1.0444355559049663;0.8330578305269214;0.7976872834151001;6.265592912815852e-06;5.9473400965546155e-06;1.044656634661714;9.99746242247373;0.8334747134069578;0.015558858942646416;0.015561589458313627;0.7178403071749053;-0.013404979154281448;0.7178514751930124
64.57384;1.0444393727960468;0.8330580264937772;0.7976896527655576;6.266237167108116e-06;5.9470051271571446e-06;1.0446566032587121;9.997463414359713;0.833472287061766;0.015558890333391369;0.015561536643230928;0.7178420021882529;-0.013404979339641254;0.7178518222117714
64.58384;1.044443117555581;0.8330583190175266;0.7976920636427732;6.266895591786016e-06;5.9466740629637315e-06;1.0446566790651242;9.99746482746971;0.8334699091962722;0.015558923856343828;0.015561483989601116;0.7178437145339627;-0.013404979517247818;0.7178521581281387
64.59384;1.0444467902841523;0.8330587073423604;0.7976945118039742;6.267566488270864e-06;5.946346760685641e-06;1.0446568558743194;9.997466623054924;0.833467584753831;0.015558959408478755;0.01556143160444888;0.7178454393052455;-0.01340497968829117;0.7178524796875619
64.60384;1.0444503897785906;0.8330591900761787;0.7976969925585825;6.268247491020006e-06;5.946023916886876e-06;1.0446571247883232;9.99746874769006;0.8334653169744067;0.015558996870293301;0.015561379595013138;0.7178471734368582;-0.01340497985450287;0.7178527855599287
64.61384;1.0444539147360523;0.8330597657295792;0.7976995016884202;6.268936157688409e-06;5.9457069815670355e-06;1.0446574759640264;9.997471136290807;0.833463107472613;0.015559036117820698;0.015561328067684399;0.7178489159431473;-0.013404980018069222;0.7178530751839197
64.62384;1.044457364759074;0.833060433690459;0.7977020366588877;6.2696301972648065e-06;5.945397850495169e-06;1.0446578999032359;9.997473732037198;0.833460956438104;0.015559077029135185;0.015561277122501663;0.7178506671818887;-0.013404980181218135;0.7178533478484177
64.63384;1.0444607398595798;0.8330611946004973;0.7977045970001974;6.27032718724155e-06;5.945098688300558e-06;1.044658386804591;9.99747650027602;0.8334588631695948;0.015559119476123118;0.015561226848068639;0.7178524268770163;-0.013404980345744114;0.7178536021702531
64.64384;1.0444640398887974;0.8330620495961168;0.7977071831336411;6.2710244114277e-06;5.94481174824171e-06;1.0446589259663452;9.997479430249628;0.8334568261155958;0.01555916332671077;0.015561177320273062;0.7178541923266271;-0.013404980512753179;0.717853836208648
64.65384;1.0444672650438593;0.8330629994722366;0.7977097946266563;6.271719134947823e-06;5.944539031194073e-06;1.044659506248088;9.997482531001909;0.8334548421102821;0.015559208461573455;0.015561128598616811;0.7178559591427535;-0.013404980682618273;0.7178540484708102
64.66384;1.0444704156865852;0.8330640447288727;0.7977124293764994;6.272408808804085e-06;5.9442819024158565e-06;1.0446601166164322;9.997485823737449;0.8334529066258878;0.015559254787702368;0.015561080729466692;0.717857723322991;-0.013404980854927124;0.7178542387023119
64.67384;1.0444734907542486;0.833065186272749;0.7977150834965843;6.2730908240515605e-06;5.944040972588361e-06;1.0446607470637004;9.997489334757885;0.8334510153663266;0.015559302246884626;0.015561033763424626;0.7178594815674513;-0.013404981028576578;0.7178544075463513
64.68384;1.044476487187263;0.8330664259156435;0.7977177510044811;6.273762161572904e-06;5.943816402866077e-06;1.0446613894680852;9.99749308710628;0.8334491653788876;0.015559350810450494;0.015560987766768904;0.7178612303063466;-0.013404981202243517;0.7178545557497368
64.69384;1.0444794012303429;0.8330677656863675;0.7977204234714115;6.274419499539586e-06;5.943608113367801e-06;1.0446620371184197;9.997497092910097;0.833447355143199;0.015559400459836491;0.015560942818303383;0.7178629656643287;-0.0134049813748378;0.717854683936613
64.70384;1.0444822298112146;0.833069206480935;0.7977230905820142;6.275059691323661e-06;5.943415492110431e-06;1.044662683609292;9.997501357839456;0.8334455840719008;0.015559451173260786;0.015560899003221818;0.717864684435919;-0.013404981545462208;0.7178547932533854
64.71384;1.0444849709004143;0.8330707477900312;0.7977257419418303;6.275679905595869e-06;5.943237081481764e-06;1.0446633224636672;9.997505885671947;0.8334438514134173;0.01555950292394947;0.015560856405731373;0.7178663848906837;-0.013404981713244028;0.7178548861584998
64.72384;1.0444876233172289;0.8330723879799451;0.7977283685324599;6.2762772855550014e-06;5.9430706405961275e-06;1.0446639478484268;9.997510673019994;0.8334421558067344;0.015559555688364689;0.015560815098638289;0.7178680666768088;-0.013404981877562623;0.7178549661504768
64.73384;1.044490186834241;0.8330741232132983;0.7977309622470279;6.2768488241340555e-06;5.942913410913263e-06;1.044664555695124;9.997515709597586;0.8334404968084644;0.015559609453382304;0.015560775141355792;0.7178697299055322;-0.013404982038259608;0.7178550367499544
64.74384;1.0444926625688291;0.8330759459973313;0.7977335147100942;6.277391813332071e-06;5.94276250305975e-06;1.044665144021687;9.997520981193507;0.8334388764068977;0.015559664202354889;0.01556073659358595;0.7178713744051962;-0.013404982195272365;0.7178551010918695
64.75384;1.0444950530940864;0.8330778453580396;0.7977360172550796;6.277904326949855e-06;5.942615390644432e-06;1.0446657119699614;9.997526465845912;0.8334372981037041;0.015559719897297767;0.015560699517585451;0.7178729999385179;-0.013404982348220677;0.7178551622462156
64.76384;1.0444973618125761;0.8330798080720775;0.7977384619073806;6.278385139930108e-06;5.942470227921534e-06;1.0446662582660153;9.997532131754612;0.8334357647669619;0.015559776481212777;0.015560663949364246;0.7178746068305922;-0.013404982496509465;0.7178552235987467
64.77384;1.0444995917652873;0.8330818201506341;0.7977408421694638;6.278833274639283e-06;5.942325791060964e-06;1.0446667801594107;9.997537941569785;0.8334342775308311;0.015559833880207203;0.015560629869961472;0.717876196318985;-0.013404982639493827;0.7178552889477576
64.78384;1.04450174535401;0.8330838688315122;0.7977431530948688;6.279247716333025e-06;5.9421812225423725e-06;1.0446672735951708;9.997543858355318;0.8334328359916292;0.015559891991452355;0.015560597206446748;0.7178777705717204;-0.013404982776487974;0.7178553621041571
64.79384;1.0445038252593621;0.8330859442353652;0.7977453911698085;6.279627408562049e-06;5.942035905306442e-06;1.0446677344335233;9.99754985025438;0.8334314388331919;0.01555995068335155;0.01556056585683456;0.7178793324364843;-0.013404982906873843;0.7178554462333332
64.80384;1.0445058349584608;0.8330880392048976;0.7977475542242988;6.2799712709441505e-06;5.9418894906553515e-06;1.0446681596162894;9.997555900587422;0.833430084772891;0.015560009820644588;0.015560535714507173;0.7178808853290882;-0.013404983030223163;0.7178555434194887
64.81384;1.0445077787934083;0.8330901474652044;0.7977496411774669;6.280278061846351e-06;5.9417417488307865e-06;1.044668548151754;9.997562019551577;0.8334287735575489;0.015560069287326122;0.015560506672523676;0.7178824332649097;-0.013404983146455666;0.7178556543738
64.82384;1.0445096618800065;0.8330922620251124;0.7977516518735451;6.280546288826353e-06;5.9415921618291434e-06;1.044668901380293;9.997568238501348;0.8334275060884221;0.015560128989142375;0.015560478622819566;0.7178839803769586;-0.01340498325617654;0.7178557783189944
64.83384;1.0445114889711573;0.8330943752609269;0.7977535863613847;6.280774548168169e-06;5.941439782730983e-06;1.0446692213336746;9.99757459144368;0.8334262845448149;0.015560188850958445;0.015560451468876746;0.7178855300752411;-0.013404983360790788;0.717855913289269
64.84384;1.0445132632060967;0.8330964798574976;0.7977554430746564;6.2809621324696196e-06;5.941283732734152e-06;1.0446695092948461;9.997581102946343;0.8334251127566622;0.015560248812938531;0.015560425127333459;0.7178870846658083;-0.013404983462037426;0.7178560564485633
64.85384;1.0445149860377794;0.8330985691205784;0.7977572178349209;6.281109204997778e-06;5.941123712008117e-06;1.0446697662821705;9.997587785852973;0.8334239949979607;0.015560308813194415;0.015560399508548301;0.7178886455822586;-0.013404983561376312;0.7178562041385427
64.86384;1.044516657681095;0.8331006365114101;0.7977589048870152;6.281216495837803e-06;5.940959877268797e-06;1.0446699936083887;9.997594647329066;0.8334229339280839;0.015560368768157121;0.015560374508993995;0.7178902135768068;-0.013404983659809808;0.7178563521381316
64.87384;1.0445182777331394;0.833102675257948;0.7977604985605095;6.281285045516262e-06;5.940792605356799e-06;1.0446701931403488;9.997601704554484;0.8334219300293593;0.015560428568915886;0.015560350027234458;0.7178917884938434;-0.013404983757991176;0.7178564963169533
64.88384;1.0445198456367795;0.8331046784610171;0.7977619945090301;6.281315935158494e-06;5.940622502214601e-06;1.0446703678736573;9.997609000628325;0.8334209826646725;0.015560488099178997;0.015560325987602206;0.7178933690881945;-0.013404983856127954;0.7178566331553771
64.89384;1.0445213604189543;0.833106639253843;0.7977633901950509;6.281310034317075e-06;5.940450151930334e-06;1.0446705219547412;9.997616601239308;0.833420091375877;0.015560547267265279;0.01556030235228642;0.7178949534225129;-0.01340498395379507;0.7178567595759504
64.90384;1.0445228204242734;0.8331085511511912;0.7977646846140808;6.281268086054602e-06;5.940275861589673e-06;1.0446706605263358;9.997624575319302;0.833419256311998;0.01556060602517599;0.01556027911429376;0.7178965394470985;-0.013404984049962569;0.7178568721650342
64.91384;1.0445242234298213;0.8331104086664681;0.7977658781726832;6.281190798929747e-06;5.940099930107003e-06;1.0446707902532506;9.997632982365348;0.8334184778270002;0.015560664357078112;0.015560256290678113;0.7178981248245799;-0.013404984143129194;0.7178569666628589
64.92384;1.04452556651469;0.8331122072436249;0.7977669727444883;6.281078715890345e-06;5.939922846505848e-06;1.044670919360839;9.997641865003716;0.8334177559725663;0.015560722251381926;0.015560233924528693;0.7178997063875744;-0.013404984231347441;0.7178570381239927
64.93384;1.0445268457973775;0.8331139425482602;0.7977679709873179;6.280932255942335e-06;5.939745000167394e-06;1.0446710565113766;9.997651238313319;0.8334170903241783;0.015560779690436689;0.015560212081841381;0.7179012801251644;-0.013404984312069506;0.717857081385131
64.94384;1.0445280565963166;0.8331156103153347;0.7977688750539682;6.280752029492617e-06;5.939566444796808e-06;1.0446712104187112;9.997661090110498;0.833416480250096;0.015560836664085432;0.015560190848723298;0.7179028411083389;-0.013404984382102346;0.717857091763496
64.95384;1.0445291943266832;0.8331172069357516;0.7977696855277846;6.280539066214788e-06;5.939387103680366e-06;1.04467139101096;9.997671396976504;0.8334159250949916;0.015560893169820955;0.015560170332860921;0.7179043831194115;-0.01340498443792647;0.7178570656351557
64.96384;1.044530256026123;0.8331187296233866;0.7977704013731924;6.280294790512501e-06;5.939207120259117e-06;1.04467160991319;9.997682139880602;0.833415423943269;0.015560949195828542;0.015560150654747654;0.7179058987840871;-0.01340498447600564;0.7178570000872586
64.97384;1.0445312408282073;0.8331201757996449;0.7977710209175253;6.280020846209076e-06;5.939026945726572e-06;1.0446718792665663;9.997693310407143;0.8334149756125383;0.015561004721802532;0.015560131930926018;0.717907380189575;-0.013404984492847024;0.7178568918312241
