time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.98384;1.0445321488274435;0.833121542884333;0.7977715427212176;6.279718962793524e-06;5.938847202526939e-06;1.0446722097862406;9.997704907259587;0.8334145786487527;0.015561059733631174;0.015560114265800075;0.7179088198883999;-0.013404984485095207;0.7178567366912502
64.99384;1.0445329800912686;0.8331228286976072;0.79777196564673;6.279390956198133e-06;5.9386684223382325e-06;1.0446726089939462;9.99771692502097;0.8334142307803234;0.015561114221024103;0.015560097760217913;0.7179102121222207;-0.013404984449765716;0.7178565303231763
65.00384;1.044533734043007;0.8331240317203839;0.797772288592136;6.279038664885757e-06;5.938490705966003e-06;1.0446730811971787;9.997729347019419;0.8334139289606673;0.015561168159876605;0.015560082518839512;0.7179115529987217;-0.013404984384457662;0.7178562692904191
65.01384;1.0445344092664615;0.8331251514381983;0.797772510701573;6.278663880637384e-06;5.9383137345049735e-06;1.0446736288724598;9.99774215131456;0.8334136706967002;0.015561221502038636;0.015560068631396036;0.7179128393158998;-0.01340498428747078;0.7178559515355507
65.02384;1.0445350042409312;0.8331261882937753;0.7977726320609734;6.278268558701218e-06;5.938137173073458e-06;1.0446742534944682;9.997755321377042;0.833413455089697;0.015561274175851902;0.015560056141161835;0.7179140675430865;-0.013404984157833907;0.7178555759959209
65.03384;1.0445355178129387;0.8331271425189004;0.7977726539035778;6.277854947893375e-06;5.937960867175516e-06;1.0446749561712714;9.997768849721416;0.8334132823473829;0.015561326097707058;0.015560045033570316;0.7179152338575673;-0.013404983995169055;0.7178551413894015
65.04384;1.0445359492645958;0.8331280133211519;0.7977725781982112;6.277425313231017e-06;5.937784865290135e-06;1.0446757388959431;9.997782734089073;0.833413152862199;0.01556137719254846;0.015560035258736813;0.7179163344317671;-0.013404983799336176;0.7178546451141024
65.05384;1.04453629902157;0.8331287992871896;0.7977724074278192;6.276981785519176e-06;5.937609620982148e-06;1.044676604866908;9.997796971046887;0.8334130667540421;0.01556142739841134;0.015560026768392642;0.7179173652768338;-0.013404983569997917;0.7178540835307239
65.06384;1.0445365693274107;0.833129498657932;0.7977721445084426;6.2765265184425466e-06;5.937436020046399e-06;1.0446775566673676;9.99781155102259;0.8334130233440666;0.015561476646946574;0.01556001952962179;0.7179183222962934;-0.013404983306454692;0.7178534529008769
65.07384;1.0445367638873608;0.8331301090610296;0.7977717925475393;6.276061793184329e-06;5.937265042609202e-06;1.044678594491244;9.997826460474394;0.8334130205903911;0.015561524847334762;0.015560013513659142;0.7179192018705309;-0.013404983008092227;0.7178527494164334
65.08384;1.0445368871405303;0.8331306275083918;0.7977713549869864;6.275590105138797e-06;5.9370974662357295e-06;1.0446797169743969;9.997841689800152;0.8334130549546527;0.015561571892544451;0.015560008689609623;0.7179200010669434;-0.013404982674951483;0.7178519688038455
65.09384;1.044536943894238;0.8331310511151322;0.7977708359664188;6.275113937368591e-06;5.936933697702404e-06;1.0446809229105192;9.997857237012754;0.8334131215938299;0.015561617672500744;0.015560005030087923;0.7179207171685823;-0.013404982307601544;0.7178511064887685
65.10384;1.0445369392215913;0.833131378265095;0.7977702400426581;6.274635001764869e-06;5.936773737081426e-06;1.0446822103895672;9.997873104815065;0.8334132145354207;0.015561662071263757;0.015560002510568298;0.7179213473864867;-0.013404981906673117;0.71785015808438
65.11384;1.0445368788354819;0.8331316093216946;0.797769571746418;6.2741538717827585e-06;5.936617592799693e-06;1.044683574386747;9.99788929747332;0.8334133264238656;0.015561704957609628;0.015560001098831487;0.7179218892040856;-0.01340498147281771;0.7178491200090117
65.12384;1.0445367696376844;0.8331317465988136;0.79776883549499;6.273670445376376e-06;5.936465834968958e-06;1.0446850062161002;9.997905820680996;0.8334134481776421;0.01556174619156834;0.01556000076034376;0.7179223408321997;-0.013404981006934285;0.7178479900898748
65.13384;1.0445366199481358;0.8331317937948682;0.797768035301025;6.273184547120581e-06;5.936319596327035e-06;1.0446864946702987;9.997922679137234;0.8334135695761334;0.015561785641665011;0.015560001484154058;0.7179227012525468;-0.013404980510246292;0.7178467679948336
65.14384;1.0445364400211044;0.8331317550185842;0.7977671746467644;6.272696279836037e-06;5.93618013005345e-06;1.044688027413378;9.997939870009262;0.8334136805467423;0.015561823201047669;0.015560003289921302;0.7179229699894583;-0.013404979984303065;0.7178454553702378
65.15384;1.0445362422141293;0.83313163410067;0.7977662570874504;6.272206148056164e-06;5.936048409480388e-06;1.0446895923442163;9.997957383531734;0.8334137717418775;0.015561858805815827;0.015560006197410329;0.7179231466517831;-0.013404979430961424;0.7178440554831617
65.16384;1.0445360393492427;0.8331314343744518;0.7977652866528693;6.271715104449617e-06;5.9359250108741965e-06;1.0446911780841768;9.99797521074522;0.8334138337758167;0.015561892448144165;0.015560010197638212;0.7179232299159994;-0.013404978852119928;0.7178425728348379
65.17384;1.0445358425293936;0.8331311581727034;0.7977642675629086;6.271224590995507e-06;5.9358103170233595e-06;1.0446927738261238;9.997993342210442;0.8334138562853152;0.015561924169788395;0.015560015262343546;0.7179232168690404;-0.013404978249334789;0.7178410124719884
65.18384;1.0445356604144014;0.8331308065671045;0.797763203817576;6.270736300141645e-06;5.9357046819296484e-06;1.044694369854255;9.998011759942447;0.8334138281621097;0.015561954038811105;0.015560021370560359;0.7179231040806591;-0.013404977623488608;0.7178393786804259
65.19384;1.0445354996320544;0.8331303806654061;0.7977620990507882;6.270251743638082e-06;5.93560823954199e-06;1.0446959579869566;9.998030433229848;0.8334137386889988;0.01556198212038069;0.015560028514120442;0.7179228891233392;-0.013404976974467743;0.7178376747387805
65.20384;1.044535365425298;0.833129883307626;0.7977609566575555;6.269772098091613e-06;5.935520725559583e-06;1.0446975308328221;9.99804931875129;0.8334135787205592;0.015562008449231893;0.015560036682262407;0.7179225705630525;-0.013404976301259981;0.7178359041897265
65.21384;1.0445352624954207;0.8331293192787047;0.797759779384907;6.269298357574481e-06;5.935441559045956e-06;1.0446990810178154;9.998068368851008;0.833413341642633;0.015562033016479815;0.015560045848622259;0.7179221477912832;-0.013404975602538512;0.7178340717928926
65.22384;1.0445351956023896;0.8331286946111194;0.7977585684190266;6.268831398807417e-06;5.935369876066411e-06;1.0447006007006328;9.998087542275714;0.8334130241371771;0.01556205578406534;0.015560055969878878;0.7179216221125626;-0.013404974877111942;0.7178321831104879
65.23384;1.0445351688807556;0.8331280159426109;0.7977573237129535;6.268371790696915e-06;5.935304622058189e-06;1.0447020806568985;9.998106807028336;0.8334126260460973;0.015562076714508856;0.01556006699555496;0.7179209970415251;-0.01340497412408494;0.7178302432629288
65.24384;1.0445351847801583;0.8331272897747218;0.7977560456985988;6.2679196252453915e-06;5.935244934110426e-06;1.044703510786965;9.998126137698158;0.8334121488984153;0.015562095793489598;0.015560078881411595;0.7179202768875235;-0.013404973343099416;0.7178282558780802
65.25384;1.0445352448631533;0.8331265217014789;0.797754736160053;6.267474617400044e-06;5.935190386232766e-06;1.0447048820309492;9.998145506955492;0.8334115948468831;0.01556211304262342;0.015560091595956843;0.7179194657105303;-0.013404972534786737;0.7178262229857592
65.26384;1.0445353513306828;0.8331257163620095;0.79775339700271;6.267036481161792e-06;5.935140903293531e-06;1.0447061861623383;9.998164874453723;0.833410967397782;0.015562128523485588;0.015560105124239942;0.717918567472003;-0.013404971701055481;0.7178241461937501
65.27384;1.044535506945724;0.8331248781961259;0.797752028581983;6.266605292044469e-06;5.935096757431196e-06;1.044707414149543;9.998184185351743;0.833410272691901;0.015562142329669636;0.015560119466038465;0.7179175862608985;-0.013404970844805963;0.717822027998292
65.28384;1.0445357142687575;0.833124012317175;0.7977506300901905;6.266181437816642e-06;5.9350587784264645e-06;1.0447085563580625;9.998203383208228;0.8334095197705604;0.015562154569044298;0.015560134623637104;0.7179165259094062;-0.013404969969164756;0.7178198715918501
65.29384;1.0445359752119836;0.8331231251439172;0.7977492011879284;6.265765409426991e-06;5.935028541012349e-06;1.0447096038717438;9.998222429288647;0.8334087195194207;0.01556216534503002;0.015560150587183309;0.7179153894128162;-0.013404969076837008;0.7178176801779454
65.30384;1.0445362909550613;0.8331222241608004;0.7977477420573112;6.2653579999786085e-06;5.935008298764817e-06;1.0447105490216444;9.998241310347982;0.8334078830776146;0.015562174745566338;0.015560167326065256;0.7179141790266383;-0.01340496817015822;0.7178154575992419
65.31384;1.0445366622325898;0.8331213167757567;0.7977462523961236;6.264960696741193e-06;5.935000591867211e-06;1.0447113853836596;9.998260024797332;0.8334070207553135;0.015562182844046478;0.015560184794793597;0.7179128971935924;-0.013404967251513166;0.7178132093739586
65.32384;1.0445370889077756;0.83312040952702;0.7977447315157743;6.264575553542265e-06;5.9350078675135796e-06;1.0447121078815838;9.998278558707833;0.8334061415747164;0.015562189714336363;0.015560202935678823;0.7179115471648964;-0.013404966323396206;0.7178109421820131
65.33384;1.044537569290347;0.8331195080446611;0.7977431793117059;6.264204580344681e-06;5.935032425039881e-06;1.0447127125925113;9.998296873514699;0.8334052531715432;0.015562195442682267;0.01556022166890319;0.7179101323659463;-0.013404965388166915;0.717808662352665
65.34384;1.044538100084452;0.8331186172640074;0.7977415971673746;6.263849412680253e-06;5.935076517058613e-06;1.0447131960469291;9.99831491656878;0.8334043619772443;0.015562200117565015;0.015560240897963968;0.7179086553744163;-0.01340496444798411;0.717806375497217
65.35384;1.0445386760611743;0.8331177419536375;0.7977399887688267;6.263511381993758e-06;5.9351423841699205e-06;1.0447135549891484;9.998332635204127;0.8334034736469231;0.015562203820864871;0.015560260515343075;0.7179071178908413;-0.01340496350495923;0.7178040872633278
65.36384;1.0445392900413977;0.833116887548383;0.7977383605537927;6.263191480869744e-06;5.9352321296611765e-06;1.04471378678342;9.998349969322643;0.8334025937364565;0.015562206637872918;0.015560280385416847;0.7179055216638808;-0.013404962561236512;0.7178018042954367
65.37384;1.0445399340161632;0.8331160605175504;0.7977367206913231;6.26289019665338e-06;5.9353475604716876e-06;1.0447138892153438;9.998366839225792;0.8334017281275576;0.015562208658960507;0.015560300347981396;0.7179038694829472;-0.013404961618892269;0.7177995352599554
65.38384;1.0445406005759943;0.8331152679075107;0.7977350768168567;6.262607397705374e-06;5.935490132407195e-06;1.044713860103839;9.99838315477651;0.8334008824845437;0.015562209961313987;0.015560320259746024;0.7179021657035014;-0.013404960679755551;0.7177972906371163
65.39384;1.0445412835995658;0.8331145166627337;0.7977334347729165;6.262342306105089e-06;5.9356608052756345e-06;1.044713698101329;9.998398830384431;0.8334000609747606;0.015562210584902916;0.015560340028256717;0.71790041629444;-0.01340495974516686;0.7177950811934779
65.40384;1.0445419771310764;0.83311381317599;0.7977317991973608;6.2620936642771175e-06;5.93585994642144e-06;1.0447134037405659;9.99841378544362;0.8333992658220959;0.015562210518048;0.015560359617332651;0.7178986281875007;-0.013404958815942695;0.7177929172102493
65.41384;1.0445426735546297;0.8331131629564099;0.7977301746512936;6.261860052425306e-06;5.936087529577148e-06;1.044712980019633;9.998427937589351;0.8333984985884385;0.015562209706004334;0.015560379037060167;0.7178968079422777;-0.013404957892791652;0.717790808472624
65.42384;1.0445433637516104;0.8331125705244671;0.7977285665291539;6.261640226263515e-06;5.936343311276877e-06;1.044712432927259;9.998441200826074;0.8333977613614089;0.015562208065015938;0.015560398325105678;0.7178949609966844;-0.01340495697670917;0.717788763880715
65.43384;1.0445440385642109;0.833112039611556;0.7977269818294292;6.261433282934998e-06;5.936626866363913e-06;1.0447117708624762;9.998453491058264;0.8333970562985817;0.015562205485402722;0.015560417526302115;0.7178930920735146;-0.013404956068848808;0.7177867911265702
65.44384;1.044544689106727;0.8331115731175561;0.7977254293452712;6.2612384388910865e-06;5.936937577092916e-06;1.0447110033688958;9.998464731918665;0.8333963850181867;0.015562201846871399;0.015560436682297611;0.7178912057063803;-0.013404955170328543;0.7177848967296234
65.45384;1.044545306586205;0.833111172803509;0.7977239188284077;6.261054788203131e-06;5.9372744634382245e-06;1.0447101414047637;9.998474853638037;0.8333957493194517;0.015562197050592235;0.015560455831325426;0.7178893062219425;-0.013404954282346294;0.7177830860029634
65.46384;1.0445458831906467;0.8331108394861872;0.7977224598128354;6.2608814849769405e-06;5.937636129520456e-06;1.0447091984961374;9.998483790986029;0.8333951522307191;0.015562191037147352;0.015560475010668307;0.7178873974654021;-0.013404953406237125;0.7177813629130797
65.47384;1.044546413174416;0.8331105736009774;0.7977210609771637;6.260717847932705e-06;5.938021189223845e-06;1.0447081902179312;9.998491487112908;0.8333945980967667;0.015562183776505043;0.015560494261737827;0.717885482878837;-0.013404952543257354;0.7177797298195154
65.48384;1.0445468928498316;0.8331103755695133;0.797719729818849;6.26056299083e-06;5.938428797846956e-06;1.0447071322361472;9.998497898231424;0.833394092243524;0.015562175249019523;0.015560513637320611;0.7178835657485402;-0.01340495169415847;0.7177781872114174
65.49384;1.0445473197789732;0.8331102459966682;0.7977184723602923;6.260415683758778e-06;5.938858656790293e-06;1.0447060390854261;9.998502995489828;0.8333936410826999;0.015562165437172136;0.015560533210354582;0.7178816489107599;-0.013404950858808424;0.7177767338234491
65.50384;1.0445476925264734;0.8331101854460572;0.7977172934575252;6.2602748747713465e-06;5.93931053658621e-06;1.0447049239868087;9.9985067646161;0.8333932521450281;0.015562154327912572;0.01556055307703959;0.717879734259627;-0.013404950036497418;0.71777536687867
65.51384;1.044548011536205;0.8331101939113436;0.7977161973259923;6.260140199197898e-06;5.939783889347856e-06;1.0447037992248192;9.998509200793846;0.8333929333018536;0.015562141923049834;0.015560573339938622;0.7178778228941459;-0.013404949226871686;0.7177740819880611
65.52384;1.0445482798313663;0.8331102707842113;0.7977151870723129;6.260011915010137e-06;5.940277711575168e-06;1.0447026766449221;9.998510296098358;0.8333926917221095;0.015562128256075176;0.015560594083300605;0.7178759160144221;-0.013404948430520362;0.7177728729688123
65.53384;1.0445485021475416;0.8331104153924963;0.797714264038895;6.259890563856769e-06;5.940790442605203e-06;1.0447015671680935;9.998510027873898;0.8333925333238406;0.015562113402548977;0.015560615358497272;0.7178740155505893;-0.013404947648699435;0.7177717323433617
65.54384;1.0445486829879649;0.8331106272954548;0.7977134283869296;6.259776678761441e-06;5.9413200229801045e-06;1.0447004793106593;9.998508362750234;0.8333924623706291;0.01556209746914238;0.01556063717931299;0.7178721239649006;-0.013404946882547772;0.7177706529278487
65.55384;1.0445488250678518;0.8331109060220964;0.7977126801015227;6.259670619913929e-06;5.941864191738553e-06;1.0446994182530709;9.99850527134815;0.8333924809756537;0.015562080561075458;0.01556065953131251;0.7178702442824286;-0.013404946132574529;0.7177696295615786
65.56384;1.044548928605646;0.833111251259297;0.797712019621349;6.259572774111756e-06;5.942420624073834e-06;1.0446983868596167;9.99850073590157;0.8333925891969883;0.015562062748000488;0.01556068239034973;0.7178683803381294;-0.013404945398726845;0.7177686596375523
65.57384;1.044548990986607;0.8331116637402846;0.7977114483122573;6.259483886820836e-06;5.942986773470426e-06;1.0446973876005077;9.998494744910218;0.833392786247698;0.01556204405882572;0.015560705735720666;0.7178665363388439;-0.013404944680573787;0.7177677424176261
65.58384;1.04454900674146;0.8331121456103588;0.7977109679267126;6.25940505510958e-06;5.9435598512484164e-06;1.0446964230487645;9.998487286559765;0.8333930719196775;0.015562024511144957;0.015560729555874757;0.7178647162708983;-0.013404943977540688;0.7177668779831194
65.59384;1.0445489684314453;0.8331126998290842;0.7977105791368827;6.259337562248213e-06;5.94413718827384e-06;1.044695494972666;9.998478354902531;0.8333934466614247;0.01556200413957688;0.015560753852148368;0.7178629236665194;-0.01340494328938825;0.7177660668038861
65.60384;1.0445488681148885;0.8331133291044578;0.7977102811767592;6.259282891676617e-06;5.944716557920383e-06;1.0446946030933355;9.998467962567188;0.8333939103601403;0.015561982997174628;0.015560778640617176;0.7178611618513893;-0.01340494261640297;0.7177653100301544
65.61384;1.0445486981451513;0.8331140353092072;0.7977100729857711;6.259242865654313e-06;5.945296063258366e-06;1.044693744465935;9.998456145987719;0.8333944613815617;0.015561961139897636;0.015560803940854916;0.7178594349410345;-0.013404941959171872;0.7177646096240763
65.62384;1.0445484511730343;0.8331148202325251;0.797709954224205;6.2592195518624545e-06;5.945873851848213e-06;1.0446929151257993;9.998442959540725;0.8333950968857291;0.015561938608253225;0.015560829755893343;0.7178577485103439;-0.013404941318657645;0.7177639683606039
65.63384;1.0445481200127238;0.8331156866600834;0.7977099253667693;6.259214858693601e-06;5.946448134412585e-06;1.0446921130045048;9.998428466526327;0.8333958135219809;0.015561915422816135;0.015560856071138562;0.7178561087922912;-0.013404940696327958;0.7177633899361782
65.64384;1.0445476974108974;0.8331166381981782;0.7977099873338561;6.259230323711878e-06;5.947017543925635e-06;1.0446913388293886;9.998412737113103;0.8333966073322432;0.015561891606817603;0.015560882871710638;0.7178545213301446;-0.013404940093733567;0.7177628784987194
65.65384;1.044547175974091;0.833117678259737;0.7977101408925996;6.2592672581574685e-06;5.947581268993656e-06;1.044690595075208;9.998395845645556;0.8333974738955767;0.015561867213252456;0.01556091014487339;0.7178529902931893;-0.013404939512229302;0.7177624379879637
65.66384;1.0445465491024575;0.8331188092502909;0.797710386108608;6.2593268203652955e-06;5.948138595253242e-06;1.0446898853481286;9.998377865461824;0.8333984092832032;0.01556184232776298;0.015560937867816286;0.7178515188061616;-0.013404938953210105;0.7177620723104992
65.67384;1.0445458120290645;0.8331200322501352;0.7977107226119381;6.259409833953572e-06;5.948688355178762e-06;1.0446892140955921;9.998358875624143;0.833399410082073;0.015561817053215535;0.015560966014013215;0.7178501101089714;-0.013404938418015759;0.7177617857816978
65.68384;1.0445449615658275;0.8331213474171627;0.7977111504056771;6.259516596147337e-06;5.949228979389551e-06;1.0446885856349915;9.998338966426454;0.8334004723493761;0.015561791492182264;0.015560994571318123;0.7178487681386093;-0.013404937907422193;0.7177615829939712
65.69384;1.044543995889791;0.8331227545415381;0.7977116701645401;6.259646977982019e-06;5.9497591119347735e-06;1.0446880033618866;9.998318229338679;0.8334015913249655;0.015561765742336892;0.015561023535507923;0.7178474965972;-0.013404937421388246;0.7177614681997386
65.70384;1.04454291492134;0.8331242526235735;0.7977122832704672;6.2598008006722106e-06;5.950278075984953e-06;1.044687469833678;9.99829675162635;0.8334027620524997;0.015561739912856568;0.01556105288759637;0.7178462980954381;-0.01340493695909476;0.717761444790523
65.71384;1.0445417195072233;0.8331258384489695;0.7977129919503481;6.2599780924266724e-06;5.950785865278779e-06;1.0446869870290194;9.998274622509197;0.8334039800108083;0.015561714140529972;0.015561082589939303;0.717845174846277;-0.013404936519176491;0.7177615155509329
65.72384;1.0445404101670177;0.8331275055717569;0.7977137985718922;6.260179028943628e-06;5.951283029465562e-06;1.044686556423377;9.998251935521075;0.8334052415193621;0.015561688584322903;0.015561112601232113;0.7178441295710635;-0.013404936100238027;0.7177616830618306
65.73384;1.0445389876692577;0.8331292448692024;0.797714704220268;6.260403766506995e-06;5.951770613743069e-06;1.044686178840859;9.998228780878595;0.8334065433801937;0.015561663407810743;0.015561142888554166;0.717843164904769;-0.013404935701343351;0.7177619492270645
65.74384;1.044537454426291;0.833131045740203;0.7977157075786202;6.260652262301451e-06;5.9522499873801735e-06;1.0446858536969457;9.998205227261106;0.8334078818518726;0.015561638764106364;0.015561173425423491;0.7178422823226202;-0.013404935322255451;0.717762314803257
65.75384;1.0445358144419508;0.8331328969230332;0.7977168044288737;6.260924125745876e-06;5.952722644055869e-06;1.044685578395616;9.998181301974732;0.8334092524594675;0.01556161478516072;0.015561204182292043;0.7178414823199816;-0.013404934963624014;0.7177627800935606
65.76384;1.0445340717302154;0.833134787605988;0.7977179882512291;6.261218632562742e-06;5.953190101898432e-06;1.0446853489415904;9.998156990089154;0.8334106509268973;0.015561591580207588;0.015561235123438677;0.7178407652359328;-0.013404934626893943;0.7177633459292295
65.77384;1.0445322289982406;0.8331367091242545;0.7977192513021373;6.261534784035634e-06;5.953653727474913e-06;1.044685160795808;9.998132257927331;0.8334120737392592;0.015561569241670029;0.015561266213134903;0.7178401317144091;-0.013404934313749232;0.7177640136200161
65.78384;1.0445302879284357;0.8331386561461179;0.797720584685209;6.2618712381389695e-06;5.954114417626249e-06;1.044685008918268;9.998107080799779;0.8334135175852321;0.015561547844119807;0.015561297429445271;0.7178395828729781;-0.013404934025668456;0.7177647841297202
65.79384;1.0445282497110913;0.8331406261147679;0.7977219778760803;6.262226284842929e-06;5.954572317873017e-06;1.044684887824509;9.998081452493606;0.8334149788572492;0.015561527437710084;0.015561328781208065;0.7178391196898835;-0.013404933763858222;0.7177656570276086
65.80384;1.0445261148944764;0.833142617591656;0.7977234192104542;6.2625980998517534e-06;5.955026756625176e-06;1.044684792001207;9.998055379434472;0.8334164541906545;0.015561508042999371;0.01556136030627028;0.7178387419849936;-0.013404933529273936;0.7177666293660758
65.81384;1.0445238842615758;0.833144629547514;0.7977248971754184;6.262985116859742e-06;5.95547657477203e-06;1.0446847159072166;9.998028878546217;0.833417940909401;0.01556148964511214;0.015561392043900647;0.7178384486753638;-0.013404933322580914;0.7177676953967759
65.82384;1.044521560430697;0.833146661491603;0.7977264009540713;6.263386222134241e-06;5.955920619045747e-06;1.0446846541554624;9.998001983501938;0.8334194365141818;0.015561472197870234;0.015561424010988768;0.7178382386522475;-0.01340493314412401;0.7177688478613596
65.83384;1.0445191476879456;0.833148712852786;0.7977279202057355;6.263800652925858e-06;5.956357810523997e-06;1.0446846023402934;9.997974747697201;0.8334209381506922;0.015561455645218773;0.015561456195464857;0.7178381102794392;-0.01340493299414314;0.7177700799846819
65.84384;1.0445166505940897;0.8331507816808563;0.7977294451839438;6.264227741470802e-06;5.956786864495524e-06;1.0446845571446308;9.997947233014992;0.8334224423697446;0.015561439937180392;0.015561488555966464;0.7178380602169548;-0.01340493287302455;0.7177713865544242
65.85384;1.0445140737106557;0.8331528637759086;0.7977309668074812;6.264666840111983e-06;5.957206193500188e-06;1.0446845154427433;9.997919494179234;0.8334239443846017;0.015561425022439557;0.015561521033199702;0.7178380836516977;-0.013404932781212301;0.7177727632428244
65.86384;1.0445114222148228;0.8331549530048404;0.7977324762308594;6.26511725017152e-06;5.957614059328078e-06;1.0446844734540972;9.99789157731684;0.8334254374387754;0.015561410835683446;0.015561553577386752;0.7178381756343706;-0.013404932719199006;0.7177742049099785
65.87384;1.0445087020214603;0.8331570423473338;0.7977339645461213;6.265577800425225e-06;5.9580089700870094e-06;1.0446844266581776;9.997863528364851;0.8334269135150986;0.01556139730454603;0.01556158617539095;0.7178383318111183;-0.013404932687745905;0.7177757048398705
65.88384;1.0445059193506605;0.8331591243606035;0.7977354231222434;6.266046520504814e-06;5.958390196234151e-06;1.0446843705186164;9.997835398632548;0.8334283645089655;0.015561384366922813;0.01556161886228697;0.7178385485616012;-0.013404932687809857;0.7177772559423278
65.89384;1.0445030796458596;0.8331611910079725;0.7977368446761114;6.2665208177445425e-06;5.9587577554902735e-06;1.0446843009938953;9.9978072447807;0.8334297826614123;0.015561371971185145;0.015561651712151188;0.7178388231241588;-0.013404932720288686;0.7177788525200657
65.90384;1.0445001859234984;0.8331632336432664;0.797738224120055;6.266997777156259e-06;5.95911183256416e-06;1.0446842144695982;9.997779120895466;0.8334311605059719;0.015561360068892336;0.01556168481187422;0.7178391535374372;-0.013404932785863797;0.7177804907675491
65.91384;1.0444972387404234;0.8331652433605091;0.7977395577563224;6.267474214283309e-06;5.95945236889515e-06;1.0446841079652331;9.997751065186142;0.8334324906724072;0.015561348626068304;0.015561718235714396;0.7178395387085544;-0.013404932884728804;0.7177821685077438
65.92384;1.044494238721713;0.8331672117728807;0.797740841480347;6.267946646354554e-06;5.959778944994538e-06;1.044683979542652;9.997723092720529;0.8334337656445798;0.015561337632778593;0.015561752031708261;0.7178399786864289;-0.01340493301624607;0.7177838855227725
65.93384;1.0444911892406747;0.833169131930191;0.7977420700125599;6.2684114941308585e-06;5.9600908128484585e-06;1.0446838282457973;9.997695202137123;0.8334349780010734;0.015561327083096446;0.01556178621412987;0.7178404744094345;-0.013404933178885947;0.7177856438525901
65.94384;1.044488097706173;0.8331709986566239;0.7977432375036936;6.2688654866622804e-06;5.960387347812047e-06;1.0446836536910362;9.997667392151326;0.8334361211843816;0.015561316956604484;0.015561820756763859;0.717841027091445;-0.01340493337042296;0.7177874471364323
65.95384;1.0444849751249867;0.83317280837611;0.7977443386765104;6.269305937910391e-06;5.96066859913724e-06;1.0446834555948128;9.99763967453365;0.8334371892401957;0.015561307227475877;0.015561855589645247;0.7178416378897678;-0.013404933588129435;0.7177892996212315
65.96384;1.044481833780716;0.8331745588197964;0.7977453699496289;6.269730717921754e-06;5.9609353802379425e-06;1.044683233625777;9.99761207625082;0.8334381751921962;0.015561297865616889;0.015561890610152887;0.717842307440651;-0.013404933828979716;0.7177912056152246
65.97384;1.044478684804176;0.8331762479461152;0.7977463298254583;6.270138180994091e-06;5.961189119041075e-06;1.0446829883427546;9.997584636253215;0.8334390705208491;0.015561288818919855;0.015561925708275146;0.7178430352083383;-0.013404934089983769;0.7177931692086753
65.98384;1.0444755376023185;0.8331778724258453;0.7977472181504487;6.270527218608172e-06;5.961431696777962e-06;1.0446827223302582;9.997557399918199;0.8334398668275353;0.015561280008148484;0.01556196078804753;0.7178438196595551;-0.013404934368611248;0.7177951934608534
65.99384;1.0444724010202906;0.8331794277857887;0.7977480350130259;6.27089699614057e-06;5.961665091761361e-06;1.0446824391556682;9.997530407634008;0.8334405578741884;0.015561271335204845;0.015561995774845105;0.7178446592832955;-0.01340493466312554;0.717797279386379
66.00384;1.0444692848478339;0.833180909600683;0.797748780501235;6.271246401041492e-06;5.96189083349964e-06;1.044682140855157;9.997503682257785;0.8334411404580928;0.015561262691964972;0.015562030611082517;0.7178455531168453;-0.013404934972483918;0.7177994257122582
66.01384;1.044466200341788;0.8331823137471315;0.7977494553431455;6.271573969400358e-06;5.962109668921391e-06;1.0446818275863397;9.997477226478264;0.8334416140599951;0.015561253971393981;0.01556206524844992;0.7178465004543934;-0.013404935295888041;0.7178016291626855
66.02384;1.044463159183181;0.8331836367508079;0.7977500612531911;6.271878273297089e-06;5.962321671887789e-06;1.0446814994134443;9.997451030289517;0.8334419800297589;0.015561245078079863;0.015562099645325872;0.7178475004539128;-0.013404935632480311;0.7178038852447884
66.03384;1.0444601718506172;0.8331848769542368;0.7977506005638986;6.272158259076558e-06;5.9625265414439136e-06;1.0446811568759384;9.997425080154626;0.8334422412949339;0.015561235936735019;0.015562133767401669;0.7178485515484672;-0.013404935981325177;0.7178061895184021
66.04384;1.0444572470585183;0.8331860351232333;0.7977510757012597;6.272413508768674e-06;5.962723707642083e-06;1.044680800293403;9.997399366693005;0.8334424025915042;0.015561226496129892;0.015562167584673794;0.7178496509173653;-0.013404936341575822;0.7178085383865669
66.05384;1.0444543922157867;0.8331871138823456;0.7977514886985102;6.2726444269231565e-06;5.962912133207432e-06;1.0446804298590966;9.997373890953403;0.8334424700834554;0.015561216723519813;0.0155622010704508;0.7178507947769274;-0.01340493671272492;0.7178109291713508
66.06384;1.0444516142711406;0.8331881164011876;0.7977518406864328;6.272852212559206e-06;5.963090135104659e-06;1.044680046411815;9.997348666291447;0.8334424497728474;0.015561206599984485;0.015562234211255547;0.7178519788467345;-0.01340493709471307;0.717813359833133
66.07384;1.044448920835765;0.8331890453613555;0.797752131882912;6.273038589720778e-06;5.9632556195234725e-06;1.0446796521328265;9.997323714099242;0.8334423460885151;0.015561196117929782;0.015562267017381953;0.7178531984147356;-0.013404937487593938;0.7178158285285757
66.08384;1.0444463205628358;0.833189903099582;0.7977523622382197;6.273205552345946e-06;5.963406785216534e-06;1.044679250829825;9.997299056649936;0.8334421624197784;0.015561185265152452;0.01556229951705238;0.7178544484568555;-0.013404937890882021;0.71781833313391
66.09384;1.0444438222087324;0.8331906923222192;0.7977525320529879;6.2733553329923195e-06;5.963542762152011e-06;1.044678847024379;9.997274714070873;0.8334419025820613;0.015561174002599962;0.015562331738103159;0.7178557235678088;-0.013404938303372539;0.7178208708262277
66.10384;1.0444414335191827;0.8331914166179268;0.7977526421169728;6.273490326956221e-06;5.9636636996256625e-06;1.0446784444155945;9.997250713711658;0.83344157107475;0.015561162263886963;0.015562363691449262;0.7178570178457968;-0.013404938723743947;0.7178234382672227
66.11384;1.0444391609708792;0.8331920807072154;0.7977526933786243;6.2736127589000795e-06;5.9637707367559965e-06;1.0446780456142903;9.997227106496078;0.8334411727622629;0.015561149980612232;0.015562395360541008;0.717858325211668;-0.013404939151139281;0.7178260323397936
66.12384;1.0444370103094294;0.8331926902249898;0.797752686660453;6.273724279928552e-06;5.963866005417609e-06;1.0446776530422301;9.997203965563392;0.8334407134255716;0.015561137104014106;0.015562426701673215;0.7178596392495058;-0.013404939585053713;0.7178286502547678
66.13384;1.0444349869753968;0.8331932511824368;0.7977526225188923;6.273825731363455e-06;5.963952135102082e-06;1.044677269721346;9.99718136270792;0.833440200177711;0.01556112361185147;0.015562457660647172;0.717860952969737;-0.013404940024854331;0.7178312886964225
66.14384;1.0444330961459953;0.8331937696363753;0.7977525008770838;6.273917251264598e-06;5.96403152487142e-06;1.0446768996454887;9.997159354714194;0.8334396405841132;0.015561109513820413;0.015562488189620827;0.7178622602644059;-0.013404940469527511;0.7178339432397094
66.15384;1.044431342748612;0.8331942513184016;0.7977523211543281;6.273998684959469e-06;5.964106077249378e-06;1.044676547332535;9.997137995799276;0.8334390416514498;0.015561094852256539;0.015562518236487164;0.7178635581227208;-0.013404940917716709;0.717836608880965
66.16384;1.0444297307924626;0.8331947007484698;0.7977520831286274;6.274069903657948e-06;5.964177338139475e-06;1.0446762167569588;9.997117352143274;0.8334384102387253;0.015561079697370942;0.015562547718802663;0.7178648471592938;-0.01340494136792259;0.7178392809099087
66.17384;1.0444282626367316;0.8331951205585281;0.797751787385835;6.2741308494265e-06;5.964246669991023e-06;1.0446759110084116;9.99709749819076;0.8334377538988732;0.01556106413947804;0.01556257652972894;0.7178661302064914;-0.01340494181876582;0.7178419552060232
66.18384;1.044426939541963;0.8331955114915921;0.7977514351188209;6.274181511561038e-06;5.964315368084845e-06;1.0446756329929456;9.997078507911265;0.8334370803565083;0.015561048268056564;0.015562604572457835;0.7178674103976812;-0.013404942269125409;0.7178446277793593
66.19384;1.044425762210071;0.833195872546156;0.79775102796964;6.274221879727346e-06;5.964384590446646e-06;1.0446753860230693;9.99706045322973;0.8334363965267699;0.015561032148261603;0.015562631772690159;0.7178686896123451;-0.013404942717907384;0.7178472940400842
66.20384;1.0444247302753826;0.8331962016137565;0.797750567777517;6.274252017598311e-06;5.964455200078343e-06;1.0446751737064683;9.997043396910094;0.8334357083137145;0.01556101581499686;0.015562658064015333;0.7178699675831183;-0.013404943163561488;0.7178499490666708
66.21384;1.0444238423546868;0.8331964967609581;0.7977500556450694;6.274272450911144e-06;5.964527937515835e-06;1.044675000060805;9.99702738034515;0.8334350205501768;0.015560999279835766;0.015562683373220003;0.7178712418286121;-0.013404943603958453;0.7178525889814564
66.22384;1.044423097906025;0.8331967571082083;0.7977494909448094;6.274284373561808e-06;5.964603692133903e-06;1.0446748700223172;9.997012424817855;0.833434336602175;0.015560982541769562;0.015562707616492432;0.7178725078683559;-0.013404944036712607;0.7178552118278678
66.23384;1.0444224995313227;0.8331969823766835;0.7977488714015329;6.2742891689931215e-06;5.964683399736772e-06;1.0446747894535;9.99699854448813;0.833433658006833;0.015560965601772232;0.015562730716365575;0.7178737595462402;-0.013404944459469657;0.7178578172909226
66.24384;1.0444220535258377;0.83319717137662;0.797748194081201;6.274287724234562e-06;5.9647676932120865e-06;1.0446747648831338;9.996985755229979;0.8334329843663677;0.015560948470899439;0.015562752636002595;0.7178749901413208;-0.013404944870134872;0.7178604060190916
66.25384;1.0444217686662403;0.8331973213355842;0.7977474560273904;6.274280289927136e-06;5.9648566951560425e-06;1.0446748030215522;9.996974078460099;0.8334323131014278;0.015560931166213156;0.015562773402454246;0.7178761935236929;-0.01340494526695148;0.7178629792741628
66.26384;1.044421655094341;0.8331974289139387;0.7977466540645892;6.274266826040957e-06;5.964950317111141e-06;1.0446749098971155;9.996963546287073;0.8334316390876557;0.01556091370675063;0.015562793103881234;0.7178773641444793;-0.013404945648306145;0.7178655387791683
66.27384;1.044421723716934;0.8331974913196128;0.7977457849429783;6.274247306169496e-06;5.965048896425437e-06;1.0446750904902775;9.996954203319525;0.8334309548368278;0.015560896119652777;0.015562811865413657;0.7178784965695226;-0.013404946012707464;0.7178680860567875
66.28384;1.0444219848266427;0.8331975063475782;0.7977448463796883;6.274221823602151e-06;5.965153615756117e-06;1.0446753487868108;9.996946101700884;0.8334302512552136;0.015560878459003755;0.015562829817311925;0.7178795854768143;-0.013404946359149244;0.7178706214701223
66.29384;1.0444224462496878;0.8331974721505656;0.7977438377601846;6.274190570844416e-06;5.9652665869486735e-06;1.0446756876268928;9.9969392931813;0.8334295186100974;0.01556086081638927;0.015562847084536617;0.7178806259857785;-0.013404946687523484;0.7178731440303433
66.30384;1.04442311267258;0.8331973877091143;0.7977427599794898;6.274153739630193e-06;5.965390501593432e-06;1.0446761084107126;9.996933821132346;0.8334287477014986;0.015560843302483774;0.01556286380492404;0.7178816140025354;-0.013404946998808419;0.7178756525395045
66.31384;1.0444239860351605;0.8331972532682307;0.7977416151022976;6.2741114456530375e-06;5.9655278504768735e-06;1.0446766107953265;9.996929714298616;0.8334279313154077;0.0155608260249285;0.015562880144445838;0.717882546599663;-0.013404947294982103;0.717878147273675
66.32384;1.044425065810792;0.8331970699519982;0.7977404057334483;6.274063756070025e-06;5.965680393540721e-06;1.0446771930200294;9.996926979737033;0.8334270653256045;0.015560809081996684;0.015562896290607179;0.7178834228353635;-0.013404947578790436;0.7178806304997112
66.33384;1.0444263487690613;0.8331968391228625;0.7977391338761907;6.274010881805502e-06;5.965849346452969e-06;1.0446778532625614;9.996925596353538;0.8334261486163533;0.015560792556423366;0.015562912434112779;0.7178842444386327;-0.013404947853450906;0.7178831055167855
66.34384;1.0444278286144364;0.8331965620126959;0.7977378001837152;6.273953441429909e-06;5.966035857542485e-06;1.0446785911814602;9.996925520299591;0.8334251822430065;0.015560776506464017;0.015562928748447323;0.7178850147334989;-0.013404948122237685;0.7178855754162763
66.35384;1.0444294966144916;0.8331962395794044;0.7977364041382826;6.2738924634794914e-06;5.966241197209383e-06;1.0446794079593582;9.996926700850132;0.8334241689387534;0.015560760968491502;0.015562945373424633;0.7178857362007462;-0.013404948387989382;0.7178880423899657
66.36384;1.044431343176413;0.833195872641491;0.7977349446330735;6.273829053696133e-06;5.966466684159856e-06;1.044680304229548;9.996929086276175;0.8334231129531571;0.015560745973509215;0.015562962421692429;0.7178864090685192;-0.013404948652794575;0.7178905079348439
66.37384;1.0444333590766604;0.8331954622130312;0.7977334205711891;6.273764015858715e-06;5.966713572901335e-06;1.0446812783483728;9.996932614846054;0.8334220195074951;0.015560731554415778;0.015562980007779446;0.7178870318179182;-0.013404948918191877;0.7178929735038811
66.38384;1.0444355361867275;0.8331950097515229;0.7977318314383632;6.273697710000486e-06;5.966982983058191e-06;1.044682327005087;9.996937211108715;0.8334208941628691;0.015560717735254127;0.015562998253366407;0.7178876024652985;-0.013404949185889768;0.7178954404242498
66.39384;1.0444378678012143;0.8331945171300632;0.7977301777410084;6.273630230291924e-06;5.967275989593101e-06;1.0446834468907626;9.996942792609733;0.8334197426565428;0.01556070453058042;0.015563017250245163;0.717888119415502;-0.013404949458272012;0.7178979089709079
66.40384;1.0444403483466602;0.8331939860248111;0.7977284612329222;6.273561583606196e-06;5.967593700899014e-06;1.0446846362172792;9.996949270802943;0.8334185709374339;0.01556069195299127;0.015563037025107916;0.7178885814694489;-0.013404949737959046;0.7179003775446215
66.41384;1.044442972960083;0.8331934171062376;0.7977266846581434;6.273491588832567e-06;5.967937194185606e-06;1.0446858955353462;9.996956543917367;0.8334173849448254;0.01556068001345452;0.015563057539072124;0.717888987031946;-0.013404950026893887;0.7179028426961146
66.42384;1.044445737373903;0.8331928100726008;0.7977248509569536;6.273419828083907e-06;5.968307605354951e-06;1.0446872270241234;9.996964497350666;0.8334161900280144;0.015560668735467284;0.015563078716673772;0.7178893334517962;-0.013404950325977124;0.7179052999851748
66.43384;1.0444486375933766;0.8331921644813894;0.7977229633045357;6.273345834768312e-06;5.968706256893418e-06;1.0446886332186456;9.996973018132596;0.8334149906204215;0.015560658172945857;0.015563100487627874;0.717889617836648;-0.01340495063531871;0.717907744617748
66.44384;1.0444516692875325;0.8331914803954898;0.7977210266581938;6.273269169106005e-06;5.969134311021237e-06;1.0446901164028606;9.99698201106512;0.8334137907112076;0.015560648404243609;0.015563122815392396;0.7178898384845414;-0.013404950954588178;0.7179101714834248
66.45384;1.04445482807452;0.8331907582627793;0.7977190486392766;6.273189310669868e-06;5.969591997373463e-06;1.0446916778615847;9.996991404485659;0.8334125942710352;0.015560639521779737;0.015563145695795904;0.7178899949400481;-0.013404951283264967;0.717912575515741
66.46384;1.0444581105020665;0.833189998289989;0.7977170385580056;6.273105479226084e-06;5.970078266141585e-06;1.0446933174805928;9.997001149931238;0.833411404869651;0.015560631622217462;0.015563169142625179;0.7178900871081874;-0.013404951620723573;0.7179149524219067
66.47384;1.0444615136338047;0.8331892001886978;0.797715006187193;6.27301637084201e-06;5.970591401694517e-06;1.0446950349206623;9.997011221728085;0.8334102252013789;0.015560624780213408;0.015563193174918093;0.7178901148131759;-0.013404951966216837;0.7179172991458713
66.48384;1.0444650329172984;0.8331883637314058;0.7977129614635982;6.272920103896071e-06;5.971129800029207e-06;1.0446968306580706;9.99702161028479;0.8334090571449824;0.015560619027982765;0.0155632178037299;0.7178900777996707;-0.013404952318943468;0.7179196135738252
66.49384;1.044468661059503;0.8331874894643536;0.7977109151050933;6.272814518900289e-06;5.971692086636772e-06;1.044698705603778;9.997032304436997;0.8334079023573641;0.01556061434782079;0.015563243027182198;0.7178899761021451;-0.01340495267806129;0.717921893552434
66.50384;1.044472389285193;0.8331865788673382;0.7977088790902204;6.272697422583958e-06;5.97227680216097e-06;1.0447006602314706;9.997043273734297;0.8334067632819216;0.015560610659393192;0.015563268833292534;0.7178898106295921;-0.013404953042489356;0.7179241362902099
66.51384;1.044476208543317;0.8331856339727743;0.7977068658752854;6.272566653284206e-06;5.972882058802921e-06;1.0447026938209794;9.997054466474017;0.8334056440241792;0.015560607827016097;0.015563295200039556;0.717889583264737;-0.013404953410789082;0.7179263384261335
66.52384;1.044480109326509;0.8331846568502753;0.7977048870297935;6.27242011021243e-06;5.973505262220074e-06;1.0447048042940887;9.997065820741364;0.8334045506939071;0.015560605690289223;0.015563322092847423;0.7178892967035541;-0.013404953781357603;0.7179284960714823
66.53384;1.0444840815664953;0.8331836493205896;0.7977029520768493;6.272255682251995e-06;5.9741430556674765e-06;1.0447069883658904;9.997077274703848;0.8334034912820147;0.015560604074346195;0.01556334945690361;0.7178889543357992;-0.013404954152673874;0.7179306045371335
66.54384;1.044488114749571;0.8331826128789244;0.7977010678806863;6.272071268202269e-06;5.9747917549572585e-06;1.0447092413472887;9.997088779646472;0.8334024751410042;0.015560602786259646;0.015563377203277225;0.7178885597382231;-0.013404954523479893;0.7179326579346735
66.55384;1.0444921974890868;0.8331815486524262;0.7976992391912464;6.2718650212149855e-06;5.975448020940169e-06;1.0447115577094142;9.99710031848976;0.8334015123125762;0.015560601623780321;0.015563405193384934;0.7178881163341146;-0.013404954892827278;0.717934649266019
66.56384;1.044496317348421;0.8331804574228087;0.7976974698640976;6.271635503380166e-06;5.9761091214051035e-06;1.0447139327824664;9.997111909785444;0.833400612834568;0.01556060038603378;0.015563433234111895;0.717887627515747;-0.013404955259774037;0.717936571109578
66.57384;1.0445004612154352;0.833179339873437;0.7976957642265818;6.27138164689726e-06;5.976772769845271e-06;1.044716363787647;9.997123590264835;0.8333997860778805;0.015560598886059578;0.01556346109869124;0.7178870962134531;-0.013404955623125948;0.7179384160252588
66.58384;1.0445046156175788;0.8331781972637764;0.7976941283275351;6.271102655600696e-06;5.9774368599116325e-06;1.0447188494329656;9.997135397744026;0.8333990405317724;0.015560596973955825;0.015563488561558314;0.7178865244274908;-0.013404955981748859;0.7179401766922184
66.59384;1.0445087674022155;0.8331770322719881;0.7976925698625396;6.270797940550937e-06;5.978099053268463e-06;1.0447213891414877;9.99714736727641;0.8333983840117873;0.015560594551835604;0.015563515426386116;0.7178859141749859;-0.013404956335094677;0.7179418465686626
66.60384;1.044512904571244;0.8331758491675123;0.7976910970178611;6.270467170854059e-06;5.978756434363173e-06;1.044723983301547;9.997159535694173;0.8333978236461265;0.01556059155713099;0.015563541539202778;0.7178852692390502;-0.013404956683300504;0.7179434204873273
66.61384;1.0445170162844457;0.8331746529452907;0.7976897178759685;6.270110436414918e-06;5.979405658118374e-06;1.0447266346304793;9.997171950557844;0.8333973651852875;0.01556058793037432;0.015563566777464202;0.7178845964475966;-0.013404957026839623;0.7179448946177159
66.62384;1.0445210923410329;0.833173448409737;0.7976884404411717;6.269728386616307e-06;5.980043440552487e-06;1.044729348684859;9.99718467716217;0.8333970122583063;0.015560583598940433;0.015563591028259705;0.7178839058940757;-0.013404957366096119;0.7179462664871048
66.63384;1.0445251228609007;0.8331722404694132;0.7976872724307419;6.269322047309731e-06;5.980666938417428e-06;1.0447321321739829;9.99719779693482;0.8333967665598979;0.01556057847320377;0.01556361418320415;0.7178832093478246;-0.013404957701025375;0.7179475352602267
66.64384;1.0445290982485498;0.8331710349858304;0.7976862204385279;6.26889244155321e-06;5.981273822573862e-06;1.0447349904542653;9.997211401003561;0.8333966286575079;0.015560572449507397;0.01556363614619783;0.7178825175720881;-0.0134049580308533;0.7179487021063584
66.65384;1.0445330088630138;0.8331698384951762;0.7976852886808814;6.268440491405707e-06;5.981862108664906e-06;1.0447379268062438;9.997225583604944;0.8333965985338405;0.015560565428235917;0.015563656839047165;0.7178818387372667;-0.013404958354031712;0.7179497705319767
66.66384;1.044536844331736;0.8331686568842038;0.7976844780692978;6.267967002350189e-06;5.982429995443652e-06;1.044740943753311;9.997240434870953;0.8333966754820191;0.01556055732452358;0.015563676203922358;0.7178811782000807;-0.013404958668658791;0.7179507459289451
66.67384;1.044540593933806;0.8331674946151211;0.7976837862418725;6.267472515676773e-06;5.982975891035281e-06;1.0447440435812898;9.997256032513965;0.8333968578835074;0.015560548055177663;0.015563694200797645;0.7178805389385958;-0.013404958972923554;0.7179516342576117
66.68384;1.0445442485562064;0.8331663551585439;0.7976832086283223;6.26695738925543e-06;5.983498371318047e-06;1.044747227332037;9.997272431955002;0.8333971435303444;0.01556053753235494;0.015563710794204863;0.7178799226735663;-0.013404959265175351;0.7179524409988097
66.69384;1.044547802537717;0.833165241460545;0.7976827399156525;6.266422036667765e-06;5.983995852767097e-06;1.0447504944743127;9.997289660237115;0.8333975299456057;0.015560525679651082;0.015563725928615596;0.7178793306890049;-0.01340495954395801;0.7179531710811284
66.70384;1.0445512537227026;0.8331641554843593;0.7976823749274146;6.265866970385147e-06;5.9844663254452714e-06;1.0447538438205233;9.997307721750897;0.8333980143176694;0.01556051245388298;0.0155637395126042;0.7178787639484453;-0.013404959808236212;0.7179538293346771
66.71384;1.0445546016132627;0.8331630977633415;0.7976821084194494;6.265292765420055e-06;5.984907533908212e-06;1.0447572745979168;9.997326606766213;0.8333985934858174;0.015560497861452716;0.015563751438865491;0.7178782233152817;-0.013404960057437607;0.7179544203457561
66.72384;1.044557845353173;0.8331620678387258;0.7976819343127927;6.264700151798767e-06;5.9853173317213015e-06;1.0447607870609232;9.997346290514065;0.8333992637861082;0.015560481958149082;0.01556376162337848;0.7178777092416857;-0.013404960291072293;0.7179549476892336
66.73384;1.0445609836878844;0.8331610644910892;0.7976818452959422;6.26409009400763e-06;5.9856936429914205e-06;1.0447643826857809;9.997366735823649;0.8334000204735321;0.015560464830506953;0.015563770023731285;0.7178772208934414;-0.0134049605083049;0.7179554139852918
66.74384;1.0445640164516024;0.8331600850332705;0.7976818331560924;6.2634636097038775e-06;5.986034170638604e-06;1.0447680638409766;9.997387907995604;0.8334008574108479;0.01556044657719737;0.015563776628983093;0.717876756120839;-0.013404960707973115;0.7179558218585254
66.75384;1.0445669454078317;0.8331591251835802;0.7976818896297847;6.2628214587173735e-06;5.98633642646158e-06;1.0447718331231406;9.99740978449593;0.8334017677649876;0.015560427298896609;0.015563781444630552;0.7178763120970044;-0.013404960888994311;0.7179561742494429
66.76384;1.0445697738743955;0.8331581803464888;0.7976820073770459;6.262164154186297e-06;5.9865980671221314e-06;1.044775693262969;9.997432352216292;0.833402745104445;0.015560407092421248;0.01556378449455993;0.7178758856119385;-0.013404961050628017;0.717956473587367
66.77384;1.0445725057620068;0.8331572466331899;0.797682180418043;6.261492328538277e-06;5.986816974093703e-06;1.0447796469200437;9.99745559959341;0.8334037837326937;0.015560386051351705;0.015563785827835281;0.717875473023512;-0.01340496119240744;0.717956720830224
