time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.78384;1.0445751449451068;0.8331563203835297;0.7976824033993907;6.260806869549756e-06;5.986991026303282e-06;1.0447836952394456;9.997479506459044;0.8334048784845625;0.015560364272369377;0.015563785513213644;0.7178750701065549;-0.01340496131402295;0.7179569153745691
66.79384;1.0445776957738242;0.8331553975957492;0.7976826701921309;6.260108503099225e-06;5.987118180249809e-06;1.0447878372170056;9.997504036470632;0.8334060243093454;0.01556034185473617;0.015563783633177813;0.7178746718521705;-0.013404961415213062;0.7179570557242503
66.80384;1.0445801636234093;0.8331544743799245;0.7976829730291125;6.25939737707277e-06;5.987196768889565e-06;1.044792071201263;9.997529134395032;0.8334072155064435;0.01556031888944019;0.015563780284462916;0.7178742728194842;-0.013404961495577466;0.7179571402174955
66.81384;1.0445825541796654;0.8331535467821154;0.7976833026806538;6.258673265979803e-06;5.9872254809865e-06;1.0447963963345777;9.997554722732444;0.8334084458325902;0.015560295453311286;0.015563775573431192;0.7178738683819691;-0.013404961554497666;0.7179571676092201
66.82384;1.0445848726231217;0.8331526094155034;0.7976836491828524;6.257936093812104e-06;5.987203125211291e-06;1.0448008125786012;9.997580694540574;0.8334097098062578;0.015560271613232209;0.015563769600812669;0.7178734554671711;-0.013404961591382401;0.7179571372834709
66.83384;1.0445871238789946;0.8331516548071198;0.7976840027181676;6.257186087629354e-06;5.9871283288543675e-06;1.0448053194548776;9.997606908420957;0.8334110035702503;0.015560247426840314;0.015563762441612805;0.7178730317230239;-0.013404961606014567;0.7179570486980237
66.84384;1.0445893129400516;0.8331506740533312;0.7976843549557345;6.25642350634676e-06;5.986999404631974e-06;1.0448099149424366;9.997633194784152;0.8334123247500708;0.015560222938137483;0.0155637541346396;0.7178725944804437;-0.013404961598549155;0.7179569004159357
66.85384;1.044591444657997;0.833149657758801;0.7976847001692857;6.2556485768408885e-06;5.986814627208658e-06;1.0448145969363913;9.997659370092368;0.8334136718192751;0.015560198180041881;0.015563744695261075;0.717872140738999;-0.013404961569373115;0.7179566896329552
66.86384;1.0445935243913214;0.8331485963057207;0.7976850348091327;6.254861954432027e-06;5.9865724628212855e-06;1.0448193654017461;9.99768525179367;0.8334150434799551;0.0155601731846899;0.015563734141349104;0.7178716675241172;-0.013404961519306336;0.7179564124694465
66.87384;1.0445955595260517;0.8331474797509612;0.7976853558630074;6.254065157669114e-06;5.9862715240577425e-06;1.0448242215597283;9.997710674464805;0.833416438419235;0.015560147994482767;0.015563722515884107;0.7178711720394103;-0.013404961449806673;0.7179560642595553
66.88384;1.0445975598596475;0.8331462988456141;0.7976856596128613;6.253260642439488e-06;5.985910710450464e-06;1.0448291658752509;9.997735502601715;0.8334178553244151;0.015560122666640126;0.015563709894556582;0.7178706517334599;-0.013404961362814423;0.7179556394195584
66.89384;1.044599536390742;0.8331450468098502;0.7976859417906357;6.252451714354242e-06;5.985489597299245e-06;1.0448341978186804;9.99775963263132;0.8334192934323118;0.015560097265247414;0.015563696365622699;0.7178701040859502;-0.01340496126060056;0.7179551315241822
66.90384;1.0446014994804624;0.8331437199679853;0.7976861985530596;6.2516422129191746e-06;5.985008570026699e-06;1.0448393163360374;9.997782985932623;0.8334207530033702;0.015560071845113153;0.015563681998059093;0.7178695263055689;-0.013404961145694486;0.7179545340532784
66.91384;1.0446034580985126;0.833142317089953;0.7976864267197559;6.25083591579628e-06;5.9844685410311625e-06;1.0448445196686502;9.997805499103768;0.833422234171113;0.015560046439376415;0.015563666827991693;0.7178689158276115;-0.013404961020504315;0.7179538414725984
66.92384;1.0446054211553095;0.8331408385695698;0.7976866225331586;6.250035917161432e-06;5.9838706080606455e-06;1.0448498048373211;9.997827117043435;0.8334237352385347;0.015560021058831558;0.01556365086998981;0.7178682710529175;-0.013404960886949837;0.7179530501685114
66.93384;1.044607398540347;0.8331392858310005;0.7976867803111537;6.249244259390844e-06;5.983215987576427e-06;1.0448551677498703;9.99784779312759;0.8334252524706504;0.015559995699584519;0.015563634140573343;0.7178675910239021;-0.013404960746629042;0.7179521588597718
66.94384;1.0446094000373989;0.833137660616728;0.7976868926492707;6.248462010049587e-06;5.982506248386827e-06;1.0448606043875328;9.997867495482685;0.833426781110986;0.015559970352441745;0.015563616671578162;0.7178668750459692;-0.01340496060099879;0.7179511680479082
66.95384;1.0446114335407963;0.8331359645103924;0.79768695199526;6.247689658277575e-06;5.981743597634732e-06;1.0448661114731619;9.997886212390604;0.8334283163244094;0.015559945006577433;0.015563598504216304;0.7178661233206858;-0.01340496045119382;0.7179500790032248
66.96384;1.0446135039175666;0.8331341990717698;0.7976869523627763;6.246927482698898e-06;5.980930948521415e-06;1.044871685592737;9.997903951130326;0.8334298534838149;0.015559919640767899;0.015563579680913417;0.7178653372519127;-0.01340496029817312;0.7179488936551566
66.97384;1.0446156130010258;0.8331323660327641;0.7976868899834924;6.246175795130142e-06;5.980071741427315e-06;1.0448773219265188;9.997920735864716;0.8334313884558832;0.015559894216049554;0.015563560245569345;0.7178645187924357;-0.013404960143249219;0.7179476155460784
66.98384;1.044617760732884;0.8331304675725212;0.7976867627884571;6.245435119366378e-06;5.979169680711926e-06;1.0448830136765082;9.99793660950489;0.8334329183582919;0.01555986868338752;0.015563540246123398;0.717863669953061;-0.013404959988203386;0.717946250221241
66.99384;1.0446199463091272;0.8331285073338666;0.797686569717283;6.24470618246512e-06;5.978228577161541e-06;1.0448887525803061;9.997951634790631;0.8334344417150481;0.015559842991983082;0.015563519741882224;0.7178627926026193;-0.013404959834967022;0.7179448038984815
67.00384;1.0446221684337649;0.8331264918206164;0.7976863104757624;6.243989863978776e-06;5.9772523519028e-06;1.04489452968485;9.997965893386796;0.8334359573040254;0.015559817088037694;0.015563498813406936;0.7178618880605228;-0.013404959685333532;0.7179432817305955
67.01384;1.0446244256593424;0.8331244307795493;0.7976859855796763;6.243287361822167e-06;5.976245030279783e-06;1.0449003352922366;9.997979480435292;0.8334374630765249;0.015559790916995928;0.015563477569357567;0.7178609572336573;-0.013404959540809665;0.7179416874911714
67.02384;1.044626717422096;0.8331223361790024;0.7976855962097421;6.242600302559124e-06;5.97521060529988e-06;1.0449061588602477;9.997992497206523;0.8334389562410035;0.015559764433920924;0.015563456151582425;0.7178600014242351;-0.01340495940261874;0.717940024303491
67.03384;1.0446290442207673;0.8331202208195314;0.7976851437338167;6.24193053447398e-06;5.974152836151571e-06;1.0449119897480708;9.99800505255274;0.8334404336217367;0.01555973760894897;0.015563434721715452;0.7178590225601746;-0.013404959271788442;0.7179382951573853
67.04384;1.0446314067834335;0.833118097133005;0.7976846296430331;6.2412796558034e-06;5.973075051921211e-06;1.0449178180490515;9.998017260879482;0.8334418921167119;0.015559710425994947;0.015563413427461606;0.7178580226438698;-0.013404959149229788;0.7179365035083806
67.05384;1.0446338058231686;0.8331159760625056;0.7976840564203536;6.24064861995936e-06;5.971980112138929e-06;1.0449236343972084;9.998029223898572;0.8334433292674484;0.015559682884197236;0.015563392377808682;0.7178570031780453;-0.013404959035729674;0.7179346543092392
67.06384;1.0446362419129414;0.8331138664439246;0.7976834280393369;6.240037840981691e-06;5.970870668385935e-06;1.0449294290669315;9.998041020272161;0.8334447426393895;0.01555965499941373;0.015563371640476152;0.7178559649809455;-0.01340495893167912;0.7179327541725179
67.07384;1.0446387148786755;0.8331117750540509;0.7976827489410586;6.239447591603233e-06;5.969749518708677e-06;1.0449351916146254;9.998052715247772;0.833446128757861;0.015559626797678753;0.015563351257813274;0.7178549085251305;-0.01340495883671349;0.717930810277553
67.08384;1.0446412240265672;0.8331097066270253;0.7976820227491361;6.238878071442347e-06;5.968619665384482e-06;1.0449409111104886;9.99806436638923;0.8334474833266132;0.015559598308104425;0.015563331269703993;0.7178538343295012;-0.013404958749837157;0.7179288294227071
67.09384;1.0446437691469987;0.8331076641891612;0.7976812524398292;6.238328975691745e-06;5.967484011376501e-06;1.0449465764580173;9.998076016417334;0.8334488021509966;0.015559569565485924;0.015563311731864272;0.7178527430226067;-0.01340495866980305;0.7179268176147436
67.10384;1.0446463506147827;0.8331056504369144;0.7976804417315498;6.237799199877628e-06;5.966345063036272e-06;1.044952177153129;9.998087689112614;0.8334500819879126;0.015559540615800671;0.01556329272523335;0.7178516355228787;-0.013404958595088414;0.7179247794307706
67.11384;1.0446489684022644;0.8331036693155233;0.797679595530375;6.237287198392799e-06;5.96520492255477e-06;1.0449577040535667;9.998099399338074;0.8334513211935861;0.015559511518517427;0.015563274340059248;0.7178505128983715;-0.013404958523747209;0.7179227175221504
67.12384;1.0446516215003103;0.833101726724778;0.797678718647724;6.236791564833871e-06;5.964065462496686e-06;1.0449631489051794;9.998111166263902;0.8334525197484568;0.015559482347733553;0.0155632566398019;0.7178493757137924;-0.013404958453611265;0.7179206334427125
67.13384;1.044654308271832;0.8330998297251111;0.7976778152046106;6.236311313014201e-06;5.962928465249621e-06;1.0449685038188619;9.998123013669803;0.8334536788462847;0.015559453195715526;0.01556323964093607;0.7178482244127334;-0.013404958382660414;0.7179185294292355
67.14384;1.0446570266066464;0.8330979845707367;0.7976768895916215;6.235845860558924e-06;5.961795534515244e-06;1.0449737622167061;9.998134961957717;0.8334548004010617;0.015559424184511313;0.015563223308220221;0.7178470603178423;-0.01340495830936732;0.7179164094903988
67.15384;1.0446597735004672;0.833096195223443;0.7976759470270691;6.235394938989588e-06;5.960667861413227e-06;1.0449789193047132;9.99814701999807;0.8334558862751733;0.01555939547097274;0.01556320755403076;0.7178458851627734;-0.013404958232955873;0.7179142794562416
67.16384;1.0446625446620288;0.8330944633067432;0.7976749932547961;6.23495863789238e-06;5.959546225977955e-06;1.0449839712433298;9.998159180642073;0.833456937478465;0.015559367225117401;0.01556319225305578;0.7178446999814105;-0.013404958153413894;0.717912146873424
67.17384;1.04466533427427;0.833092789267092;0.7976740340669205;6.234537443394361e-06;5.958431395632913e-06;1.0449889151628526;9.998171431176988;0.833457953722275;0.015559339605367243;0.015563177260324221;0.7178435053515918;-0.013404958071287977;0.7179100205957294
67.18384;1.044668135010703;0.8330911740125649;0.7976730751803089;6.234132055426438e-06;5.95732466745942e-06;1.0449937498759472;9.998183773056066;0.8334589337031882;0.0155593127616619;0.015563162423962367;0.7178423023798408;-0.01340495798742032;0.7179079092021288
67.19384;1.0446709384073058;0.8330896195044956;0.7976721228650445;6.233743336554198e-06;5.956228043613981e-06;1.0449984752924688;9.998196226591693;0.8334598768143145;0.015559286852311754;0.015563147608288402;0.7178410928680362;-0.013404957902621839;0.7179058190475911
67.20384;1.0446737352874087;0.8330881276312835;0.7976711840749342;6.233372621723841e-06;5.955143932236282e-06;1.0450030908910644;9.998208820054241;0.8334607850599153;0.015559262052630973;0.01556313271504088;0.7178398787293105;-0.013404957817384308;0.7179037539807822
67.21384;1.0446765161755789;0.8330866994162925;0.7976702654237106;6.233021862150322e-06;5.954074993214452e-06;1.045007595072601;9.998221583144586;0.8334616628042989;0.015559238549080829;0.015563117677296004;0.717838661852607;-0.013404957731843173;0.7179017168440186
67.22384;1.0446792719050313;0.8330853359862984;0.7976693725493232;6.232693299697275e-06;5.953024431087094e-06;1.0450119857783349;9.998234548142745;0.8334625146702331;0.015559216520065807;0.015563102437913189;0.7178374447437424;-0.013404957645954218;0.717899710585995
67.23384;1.0446819938725749;0.8330840392354455;0.7976685101519188;6.2323890563512586e-06;5.951996090605444e-06;1.045016260842004;9.998247751463934;0.8334633437157135;0.015559196126733656;0.015563086942252358;0.7178362307254837;-0.013404957559771382;0.7178977381700204
67.24384;1.044684672932696;0.8330828109082217;0.7976676817203274;6.232111041902624e-06;5.950993899515034e-06;1.04502041697556;9.998261233576399;0.833464150974295;0.015559177521316038;0.015563071140669814;0.7178350230403137;-0.013404957473709213;0.717895802988895
67.25384;1.0446872981443034;0.8330816519899958;0.797666889355172;6.231861091162247e-06;5.950021205322389e-06;1.045024448428691;9.998275033440201;0.8334649360061972;0.015559160847751536;0.015563054981603161;0.7178338239129457;-0.013404957388575424;0.7178939101790077
67.26384;1.0446898575919854;0.8330805630419795;0.79766613467382;6.23164103720409e-06;5.949080596757505e-06;1.0450283466505508;9.998289180107237;0.8334656975820534;0.015559146239049327;0.015563038411347846;0.7178326345481775;-0.013404957305505399;0.7178920667451901
67.27384;1.0446923404085797;0.8330795438888922;0.7976654205164672;6.231452804293132e-06;5.948173986495924e-06;1.0450321011567747;9.998303690599409;0.8334664342754032;0.015559133827236034;0.015563021392963818;0.7178314555975941;-0.013404957225940373;0.7178902797336271
67.28384;1.0446947382574259;0.8330785928382244;0.7976647518889397;6.231298561739052e-06;5.947302493030516e-06;1.045035701122612;9.998318571445777;0.8334671454294186;0.015559123743442073;0.015563003917986843;0.7178302872562846;-0.013404957151431893;0.7178885544013734
67.29384;1.0446970460007068;0.8330777066477559;0.7976641351046553;6.231180655343003e-06;5.9464663447727325e-06;1.0450391368948182;9.998333821187805;0.8334678322057251;0.015559116095622723;0.015562985993318162;0.71782912919061;-0.013404957083212824;0.7178868940599606
67.30384;1.0446992611476538;0.8330768808351104;0.7976635758000508;6.23110131878123e-06;5.945665170429825e-06;1.0450424006587;9.998349435919607;0.8334684976694812;0.015559110950516328;0.015562967614758337;0.7178279809048767;-0.013404957021873462;0.7178853010245695
67.31384;1.0447013825556888;0.8330761099706726;0.7976630772692996;6.231062441752599e-06;5.94489834465141e-06;1.0450454861240108;9.998365409182533;0.833469145731136;0.01555910833457251;0.01556294873996748;0.7178268422157654;-0.013404956967372456;0.7178837775976521
67.32384;1.0447034095879788;0.8330753879932002;0.7976626402037619;6.231065478869518e-06;5.944165172238132e-06;1.0450483881471373;9.998381725331331;0.8334697798874695;0.015559108246296622;0.015562929271738506;0.7178257131395026;-0.013404956919202723;0.7178823268977781
67.33384;1.0447053416572931;0.8330747083531044;0.7976622636720162;6.2311113649638766e-06;5.943465039986572e-06;1.0450511030514302;9.9983983590009;0.8334704026578602;0.015559110675666149;0.015562909069691367;0.7178245934982488;-0.013404956876707723;0.717880953067518
67.34384;1.044707178276601;0.833074064386574;0.7976619462271177;6.231200370418559e-06;5.942797439530408e-06;1.0450536296610924;9.99841528036126;0.8334710157203677;0.015559115614691666;0.015562887992891189;0.7178234831939205;-0.013404956839565814;0.7178796604716089
67.35384;1.0447089198195467;0.8330734500868155;0.7976616865863838;6.231332064227002e-06;5.942161860754614e-06;1.04505597051267;9.99843245713076;0.833471620237671;0.015559123047146137;0.015562865939551154;0.7178223832067219;-0.013404956808004631;0.7178784531021729
67.36384;1.0447105679472692;0.8330728608178687;0.7976614838035414;6.231505499013012e-06;5.9415577487811885e-06;1.0450581318606902;9.998449851656375;0.8334722171327883;0.015559132938579556;0.015562842850115699;0.7178212958023421;-0.013404956782755446;0.7178773352329
67.37384;1.0447121256532645;0.8330722936416294;0.797661336628326;6.2317194570135014e-06;5.940984515909298e-06;1.0450601224695408;9.998467420736679;0.8334728074595116;0.015559145240860724;0.015562818678382863;0.7178202231383473;-0.013404956765114778;0.7178763119124703
67.38384;1.044713597115148;0.8330717470460713;0.7976612424639203;6.231972574275864e-06;5.9404414459056606e-06;1.045061952518945;9.998485127093444;0.8334733928784042;0.01555915989483144;0.015562793361870194;0.7178191659976763;-0.013404956756861574;0.7178753881252756
67.39384;1.0447149862418892;0.8330712200101812;0.7976611969852232;6.232263302808701e-06;5.939927604211726e-06;1.04506363265295;9.998502957070562;0.8334739757233439;0.015559176830125154;0.015562766821910537;0.7178181241921027;-0.013404956759776612;0.7178745681795614
67.40384;1.044716295051381;0.833070711037883;0.7976611946257749;6.2325898861345124e-06;5.939442026828623e-06;1.0450651728923503;9.998520927174418;0.833474558233979;0.015559195978212701;0.015562738988548567;0.717817097750108;-0.013404956775215911;0.7178738561374579
67.41384;1.0447175243234854;0.8330702179676341;0.7976612299715239;6.232950593425497e-06;5.938984039818068e-06;1.0450665818886202;9.99853907009031;0.8334751418737945;0.015559217285076903;0.015562709816028059;0.7178160874914357;-0.013404956803976189;0.7178732558303967
67.42384;1.0447186751941646;0.8330697382232712;0.7976612998873358;6.233344053309543e-06;5.938553284188599e-06;1.0450678670094944;9.998557414891422;0.8334757281264408;0.01555924070863969;0.015562679281496909;0.7178150949060803;-0.013404956846191614;0.7178727702149428
67.43384;1.044719749529466;0.8330692688802986;0.7976614044352138;6.233769306873641e-06;5.938149425196649e-06;1.0450690347884561;9.998575981215824;0.833476319761613;0.015559266217808756;0.015562647386826884;0.7178141216452795;-0.013404956901368932;0.717872401255856
67.44384;1.0447207498711795;0.8330688065466855;0.7976615454701536;6.234225567326709e-06;5.937771902741661e-06;1.0450700910357018;9.998594780782286;0.8334769203997664;0.015559293798836504;0.015562614163923048;0.7178131689942465;-0.013404956968655827;0.7178721501959571
67.45384;1.0447216792002607;0.8330683470468729;0.7976617246458949;6.234712035587606e-06;5.9374198904181e-06;1.0450710407737855;9.998613814694547;0.8334775326990609;0.01555932344982311;0.015562579672338988;0.7178122378602045;-0.013404957046997368;0.7178720171434573
67.46384;1.044722540056659;0.8330678852251796;0.7976619422861752;6.23522794984987e-06;5.937092392540665e-06;1.0450718876914233;9.998633074027518;0.8334781569990579;0.01555935516213263;0.01556254399036994;0.7178113288880887;-0.01340495713508359;0.7178720002146572
67.47384;1.04472333406485;0.8330674154340386;0.797662197173351;6.235772625424582e-06;5.9367883675025196e-06;1.045072633538128;9.99865254285687;0.8334787914919428;0.015559388912729418;0.01556250719765383;0.7178104421638465;-0.013404957231172226;0.7178720952096723
67.48384;1.0447240623585772;0.8330669322034098;0.7976624872196822;6.236345282455757e-06;5.9365067974052365e-06;1.045073278993859;9.998672191354542;0.8334794339073056;0.015559424669518672;0.015562469357102827;0.7178095769362278;-0.013404957332944927;0.7178722961774628
67.49384;1.0447247259670307;0.8330664301607583;0.797662810571845;6.236944843485409e-06;5.936246754554171e-06;1.0450738253151184;9.998691968059736;0.8334800831890865;0.015559462391610617;0.01556243052143735;0.7178087318693269;-0.013404957437767784;0.7178725967235272
67.50384;1.0447253254790712;0.8330659038871017;0.7976631662617988;6.237570008555612e-06;5.936007348916994e-06;1.0450742753568572;9.998711804939981;0.8334807395900302;0.01555950203259973;0.015562390760702866;0.7178079055954404;-0.013404957543216885;0.7178729915108698
67.51384;1.0447258605394691;0.8330653486139235;0.7976635536326575;6.238219570786369e-06;5.935787376573559e-06;1.045074634216252;9.998731626218497;0.8334814040776736;0.015559543550765678;0.0155623501719388;0.7178070971159449;-0.013404957647366194;0.7178734773014879
67.52384;1.0447263300547975;0.8330647608722322;0.7976639712643131;6.238892574227695e-06;5.935585131621382e-06;1.0450749092114704;9.998751356406508;0.8334820784842353;0.01555958690387379;0.015562308854414661;0.7178063063707775;-0.013404957748926522;0.7178740529222511
67.53384;1.0447267328250398;0.8330641383116834;0.7976644170951378;6.239588177338047e-06;5.935398852020064e-06;1.0450751088215364;9.998770930114599;0.8334827658192819;0.015559632032805193;0.015562266887037855;0.7178055349109839;-0.013404957847339851;0.7178747182937338
67.54384;1.044727068180654;0.83306347893837;0.7976648893695687;6.240305573647399e-06;5.935227408806193e-06;1.045075241958705;9.998790294841365;0.8334834700778554;0.015559678856081336;0.015562224341643368;0.7178047854074634;-0.013404957942636382;0.7178754737916941
67.55384;1.044727337472519;0.8330627805478089;0.7976653871180404;6.241044180346643e-06;5.935070584589846e-06;1.0450753181704588;9.998809405415065;0.8334841954817818;0.015559727268596115;0.01556218130673998;0.717804060548069;-0.013404958035189924;0.7178763203206705
67.56384;1.0447275455990046;0.833062040873756;0.7976659096119718;6.241803791657858e-06;5.934928732161373e-06;1.0450753478375692;9.998828217475529;0.8334849450342178;0.015559777140395754;0.015562137886836707;0.7178033631429271;-0.013404958125518828;0.7178772590739572
67.57384;1.0447276998177815;0.8330612574633909;0.7976664550849332;6.242584412228733e-06;5.934802306747477e-06;1.0450753421464845;9.998846681263023;0.833485719746015;0.015559828330086945;0.015562094191922402;0.7178026965652303;-0.013404958213990724;0.7178782906963217
67.58384;1.0447278067930343;0.8330604270121245;0.7976670206078952;6.243385919455867e-06;5.934691877416977e-06;1.045075312359852;9.998864740036403;0.8334865196182858;0.015559880691600355;0.015562050342584717;0.7178020642258887;-0.013404958300508973;0.7178794147206599
67.59384;1.044727871133381;0.8330595453466686;0.7976676034567609;6.2442078070847595e-06;5.934598339292533e-06;1.0450752686021967;9.998882337921358;0.8334873448198558;0.015559934051269984;0.015562006481134556;0.717801468989426;-0.013404958384488418;0.7178806297339348
67.60384;1.0447278954941872;0.8330586080673642;0.7976682018123862;6.2450490461706405e-06;5.934522657701122e-06;1.045075220109834;9.99889943062442;0.8334881961350317;0.01555998819684332;0.015561962767318189;0.7178009131414816;-0.01340495846519233;0.7178819337424491
67.61384;1.0447278810358251;0.8330576112690465;0.7976688143566882;6.245908074944261e-06;5.934465225566259e-06;1.0450751765292328;9.998915992491394;0.8334890751804652;0.01556004290805787;0.01556191935894604;0.717800398077825;-0.013404958542202;0.7178833245459082
67.62384;1.0447278282447925;0.8330565525255359;0.7976694401085686;6.24678303031032e-06;5.934425594478073e-06;1.0450751479993428;9.998932021993275;0.833489984011483;0.015560097988186507;0.015561876397947916;0.717799923540059;-0.013404958615743087;0.7178848007371859
67.63384;1.044727737994688;0.833055431855797;0.797670078833602;6.247672170337283e-06;5.934402808761351e-06;1.0450751440102892;9.998947545769834;0.8334909242361057;0.015560153267770464;0.015561834010027543;0.7177994875476467;-0.013404958686644637;0.7178863626984026
67.64384;1.044727612072646;0.8330542515918192;0.7976707313050434;6.248574049683207e-06;5.934395710048969e-06;1.0450751727038963;9.998962617072566;0.8334918969044213;0.015560208607568973;0.015561792301597474;0.7177990870977178;-0.013404958756053638;0.7178880119307754
67.65384;1.0447274528305077;0.8330530154320245;0.7976713989819887;6.2494870748178446e-06;5.934402953732339e-06;1.0450752412455755;9.998977306872119;0.8334929035796153;0.015560263914005832;0.015561751350475493;0.717798718573524;-0.013404958825272905;0.7178897490946545
67.66384;1.0447272621714767;0.8330517280696135;0.7976720836042718;6.250409007716366e-06;5.934423034145824e-06;1.0450753564050885;9.998991689781302;0.833493946994917;0.015560319138439268;0.015561711207719951;0.7177983778895473;-0.013404958895947106;0.7178915731329955
67.67384;1.0447270404496976;0.8330503954863516;0.7976727870112222;6.251337262900627e-06;5.934454370556378e-06;1.0450755249641748;9.999005833106088;0.8334950299694276;0.015560374251357492;0.015561671908592716;0.7177980609092056;-0.013404958970345434;0.7178934820518149
67.68384;1.0447267864843581;0.8330490252684303;0.7976735106450643;6.252269596972817e-06;5.934495453286358e-06;1.045075754473947;9.999019796665454;0.8334961541283574;0.015560429217555533;0.015561633466907044;0.7177977638252255;-0.013404959051175383;0.7178954733902991
67.69384;1.0447264985553226;0.8330476263272951;0.7976742549929587;6.253204223225627e-06;5.934545162820904e-06;1.045076053860648;9.999033632528844;0.8334973198626919;0.015560483985681202;0.01556159585837394;0.7177974833224584;-0.013404959141035289;0.7178975440573703
67.70384;1.0447261749328112;0.833046207750944;0.7976750194692666;6.254139472347157e-06;5.934603097169107e-06;1.0450764324666129;9.999047373345027;0.8334985267088307;0.015560538484284858;0.015561559023991074;0.7177972169813763;-0.01340495924202738;0.7178996906129849
67.71384;1.0447258139589675;0.8330447778596319;0.7976758023440633;6.255073593925585e-06;5.934669578671318e-06;1.0450768978798268;9.999061024198566;0.8334997740295822;0.015560592625639512;0.015561522884777733;0.7177969633740942;-0.013404959355392052;0.7179019093384479
67.72384;1.0447254139374211;0.8330433443799435;0.7976766011929343;6.256004610012566e-06;5.934745269505348e-06;1.045077454453679;9.999074567056867;0.8335010622371186;0.01556064632685606;0.015561487353139156;0.717796721171798;-0.013404959481002903;0.7179041956574751
67.73384;1.044724972442319;0.8330419152215104;0.7976774142264562;6.256930205470089e-06;5.934830717828364e-06;1.0450781037444337;9.999087969474989;0.8335023932806765;0.015560699531026321;0.015561452351625243;0.717796488545952;-0.013404959617287198;0.7179065436163756
67.74384;1.0447244862991876;0.8330404991393738;0.7976782410305958;6.25784794348174e-06;5.934926285697663e-06;1.045078846792636;9.999101197286649;0.8335037697672805;0.01556075219947666;0.015561417830124545;0.7177962635964185;-0.01340495976184128;0.7179089459611249
67.75384;1.0447239528594339;0.8330391058347943;0.7976790819329845;6.258755650874367e-06;5.935032442428341e-06;1.0450796857306024;9.999114226432646;0.8335051936540433;0.015560804286616638;0.015561383763990102;0.7177960443614271;-0.013404959912226259;0.7179113949150534
67.76384;1.0447233703419532;0.8330377453433647;0.7976799372134283;6.25965155362033e-06;5.9351499065696175e-06;1.0450806227874954;9.999127043648521;0.8335066656333797;0.015560855731006401;0.01556135013764571;0.7177958281388022;-0.013404960066493493;0.7179138828000786
67.77384;1.044722736955747;0.8330364273186951;0.7976808068418431;6.2605340628050546e-06;5.935279461689839e-06;1.0450816590149943;9.99913963884637;0.8335081854432891;0.015560906463279858;0.015561316932413386;0.7177956114581432;-0.013404960223325662;0.7179164022558958
67.78384;1.0447220513334636;0.8330351607013088;0.7976816902490753;6.2614015665006946e-06;5.935421828172386e-06;1.0450827942366365;9.999152001158015;0.833509752117227;0.015560956408768705;0.015561284129707066;0.7177953903189564;-0.013404960381859371;0.7179189469127671
67.79384;1.044721314246546;0.8330339534287476;0.7976825864837945;6.262252350292361e-06;5.9355777570810975e-06;1.0450840267873285;9.99916412506926;0.8335113637938389;0.015561005488550802;0.015561251717296831;0.7177951595987898;-0.01340496054136862;0.7179215122234572
67.80384;1.044720529513572;0.833032812322161;0.7976834948629616;6.263084408823819e-06;5.935748166367564e-06;1.0450853528033694;9.999176018924043;0.833513017768299;0.015561053637085877;0.015561219685208988;0.71779491284345;-0.013404960701062141;0.7179240954050459
67.81384;1.0447197035909015;0.8330317437424695;0.7976844151367952;6.263895324852699e-06;5.935934162930193e-06;1.0450867661344079;9.999187703846935;0.83351471073028;0.015561100816954263;0.015561188021960902;0.717794643483965;-0.0134049608603257;0.7179266941548126
67.82384;1.0447188441427167;0.833030754490575;0.7976853469897509;6.264682476256895e-06;5.9361367268041174e-06;1.0450882596461821;9.999199206048573;0.8335164390737695;0.015561147004058291;0.015561156725148557;0.7177943463180875;-0.01340496101908238;0.7179293049501023
67.83384;1.0447179583040447;0.8330298519307529;0.797686289587319;6.265443257304674e-06;5.936356114170016e-06;1.0450898267642736;9.99921055675895;0.8335181994646684;0.015561192169260381;0.015561125815866118;0.7177940185617333;-0.013404961177592814;0.7179319223479601
67.84384;1.0447170523576244;0.8330290433673458;0.7976872416558195;6.266174975261194e-06;5.936591682888635e-06;1.0450914610801485;9.999221798617462;0.8335199886674264;0.015561236288715847;0.015561095337637342;0.7177936600526401;-0.013404961336115281;0.7179345394577541
67.85384;1.0447161331065808;0.8330283355564289;0.7976882017153225;6.266874759530367e-06;5.93684248607702e-06;1.0450931551627518;9.999232982820226;0.8335218023642912;0.015561279370496586;0.015561065340284634;0.7177932720971739;-0.013404961495087724;0.7179371488937706
67.86384;1.044715208441781;0.8330277346260208;0.7976891680139565;6.267539801333423e-06;5.937107942956249e-06;1.0450949008484087;9.999244154727487;0.8335236347381758;0.015561321464369796;0.015561035863524274;0.7177928564510349;-0.013404961655325797;0.7179397441277289
67.87384;1.0447142860006733;0.8330272458991386;0.7976901381934266;6.2681674985915e-06;5.937387979230236e-06;1.0450966901485936;9.999255346640718;0.833525479144784;0.015561362639113806;0.015561006927317952;0.7177924155092767;-0.01340496181774204;0.7179423203275278
67.88384;1.044713372077459;0.8330268736506065;0.7976911085975349;6.268755487906125e-06;5.937682797032286e-06;1.0450985155122028;9.999266586045298;0.8335273284867738;0.015561402950401097;0.015560978539551875;0.7177919524585701;-0.013404961983047968;0.7179448734722549
67.89384;1.044712471308476;0.8330266209402196;0.797692073639931;6.269301916804687e-06;5.937992695409623e-06;1.0451003698159758;9.999277899752396;0.8335291753101406;0.015561442428405004;0.015560950729387827;0.7177914707591186;-0.013404962151857975;0.7179473992614709
67.90384;1.0447115860722926;0.8330264892248066;0.797693025740825;6.269805390564794e-06;5.938318247549627e-06;1.04510224655042;9.999289305789903;0.8335310125325676;0.015561481081970358;0.015560923574724118;0.717790973670658;-0.01340496232493532;0.7179498936030223
67.91384;1.0447107165059792;0.8330264781383889;0.7976939554421084;6.270264511959727e-06;5.938660700366713e-06;1.0451041406464185;9.999300806052025;0.8335328345177495;0.01556151890214174;0.015560897188655528;0.7177904643469384;-0.013404962503181994;0.7179523531720013
67.92384;1.044709861476338;0.8330265860413155;0.797694852126491;6.27067785650405e-06;5.939022063422856e-06;1.0451060499611895;9.999312380358079;0.8335346374221502;0.015561555865927565;0.015560871675941662;0.7177899464149916;-0.013404962687352901;0.7179547745848208
67.93384;1.0447090194824156;0.8330268110155532;0.7976957058815366;6.271044329087661e-06;5.939404582318323e-06;1.045107975453199;9.999323984121808;0.8335364189659983;0.015561591945342075;0.015560847100760262;0.717789424262037;-0.013404962877767356;0.7179571537313879
67.94384;1.0447081893252552;0.8330271514280962;0.797696508672636;6.271363324443532e-06;5.939810040078764e-06;1.0451099190036361;9.999335561796887;0.8335381786281844;0.015561627113113713;0.015560823494410769;0.7177889025694626;-0.013404963074239575;0.7179594861446494
67.95384;1.0447073703661776;0.8330276054897273;0.7976972537611029;6.271634491916874e-06;5.940239609953784e-06;1.0451118813505613;9.99934706393089;0.8335399179026217;0.015561661345363997;0.015560800880359197;0.717788385714582;-0.013404963276178322;0.7179617670260102
67.96384;1.0447065623184262;0.8330281702012482;0.797697934731225;6.27185736090769e-06;5.940694167730665e-06;1.0451138616904299;9.99935845046601;0.8335416397547268;0.015561694620299148;0.015560779278198785;0.7177878774508102;-0.013404963482801367;0.717963990834723
67.97384;1.044705765454789;0.8330288406132115;0.7976985452275034;6.2720313104161605e-06;5.94117448469685e-06;1.045115857711817;9.99936968730767;0.8335433477078501;0.015561726908027903;0.01556075869312266;0.7177873805106348;-0.013404963693381473;0.7179661515090363
67.98384;1.0447049814835576;0.8330296098135076;0.7976990796509418;6.272155744574185e-06;5.941681319366101e-06;1.0451178658862665;9.999380740918593;0.8335450452731963;0.01556175816735679;0.015560739115086444;0.717786895970443;-0.01340496390721705;0.7179682432002646
67.99384;1.0447042143137815;0.8330304693595375;0.7976995337822969;6.272230186265454e-06;5.942215558152971e-06;1.045119882974564;9.99939157064252;0.8335467359227978;0.015561788347288245;0.01556072052568595;0.7177864229387876;-0.01340496412342655;0.7179702606769032
68.00384;1.0447034697991984;0.8330314099749729;0.797699904505344;6.272254545113857e-06;5.942778035507693e-06;1.0451219077100495;9.999402131123736;0.8335484236079543;0.015561817370672762;0.01556070290306135;0.7177859592313849;-0.013404964340889449;0.7179721990848303
68.01384;1.0447027541976766;0.833032422708852;0.7977001895146686;6.272229465956207e-06;5.943369033881967e-06;1.0451239408249415;9.999412384410306;0.8335501131655757;0.015561845117100027;0.0155606862282515;0.7177855024874196;-0.013404964558308112;0.7179740541591242
68.02384;1.0447020723400622;0.833033500275503;0.7977003872588452;6.2721562538412675e-06;5.943987970411639e-06;1.045125983472453;9.99942230279735;0.8335518098943014;0.015561871428637592;0.015560670492738243;0.7177850503486586;-0.013404964774553914;0.7179758233960274
68.03384;1.0447014264764747;0.8330346376194965;0.7977004968753869;6.27203641629973e-06;5.944633369092548e-06;1.0451280354702654;9.999431860766602;0.8335535185316513;0.015561896124504315;0.015560655694588985;0.7177845999558247;-0.013404964989312065;0.7179775067059524
68.04384;1.044700816077978;0.8330358313030293;0.7977005183214079;6.271871291421045e-06;5.945303134407999e-06;1.0451300947223354;9.999441026616712;0.8335552419889647;0.01556191901428901;0.015560641823700684;0.7177841476921304;-0.013404965203358076;0.717979105905459
68.05384;1.0447002389886701;0.8330370783612934;0.7977004524141713;6.271661903255612e-06;5.945995140055793e-06;1.0451321578660961;9.999449761902293;0.8335569800581762;0.015561939911450768;0.015560628856499942;0.7177836887934698;-0.013404965418186206;0.717980624097003
68.06384;1.044699692872166;0.8330383753874888;0.7977003008372904;6.271408780696819e-06;5.946707704459696e-06;1.0451342212299288;9.999458032666016;0.833558728927545;0.015561958646439084;0.015560616762419233;0.7177832174409187;-0.013404965635479592;0.7179820652959429
68.07384;1.0446991753378274;0.8330397183384309;0.7977000665420501;6.271111850964076e-06;5.947439688409469e-06;1.0451362817867726;9.999465816619022;0.8335604822167672;0.015561975084372251;0.015560605501983732;0.7177827284106318;-0.013404965856910903;0.71798343357595
68.08384;1.0446986837495376;0.8330411030097228;0.7976997540483395;6.2707707586568725e-06;5.948190193612934e-06;1.0451383379230548;9.999473094361798;0.8335622326592889;0.015561989144718942;0.015560595023198318;0.7177822192559031;-0.013404966084269916;0.7179847323490222
68.09384;1.0446982154458209;0.8330425254190059;0.797699368851605;6.270385369224481e-06;5.948957981131658e-06;1.0451403893735403;9.999479838471995;0.8335639730902759;0.015562000807192911;0.015560585281950845;0.7177816910657024;-0.013404966319428424;0.7179859646035829
68.10384;1.0446977673695164;0.8330439816311641;0.797698916143236;6.26995605737672e-06;5.949741200760137e-06;1.0451424361035142;9.999486013285354;0.8335656969085553;0.015562010094649116;0.015560576273587751;0.7177811470049603;-0.013404966563965344;0.7179871328267852
68.11384;1.0446973356784;0.8330454676096649;0.7976983999428635;6.269483678067521e-06;5.950537624437004e-06;1.0451444769354714;9.99949158163989;0.833567398514551;0.015562017048654574;0.015560568040095804;0.7177805902412882;-0.013404966819048464;0.7179882383292434
68.12384;1.044696916031352;0.8330469799150344;0.7976978233777808;6.268969327698236e-06;5.951344980692425e-06;1.0451465092005852;9.999496506274122;0.8335690733715919;0.01556202172484583;0.015560560645482743;0.7177800232202709;-0.013404967085908668;0.7179892813624362
68.13384;1.0446965033731777;0.8330485168214603;0.797697189642529;6.268414135760417e-06;5.9521612644883505e-06;1.0451485295318326;9.999500745842028;0.8335707176597493;0.015562024208607044;0.01556055414195984;0.71777944778588;-0.013404967366140323;0.717990261844336
68.14384;1.0446960913558472;0.8330500787145427;0.7976965024997237;6.267819171638315e-06;5.952984923885408e-06;1.045150534868736;9.999504260226503;0.833572327837265;0.015562024626618888;0.015560548551792265;0.717778864966665;-0.013404967661391773;0.7179911795080929
68.15384;1.0446956732701422;0.8330516675391754;0.7976957655355057;6.267185405635463e-06;5.953814956452069e-06;1.0451525231184084;9.999507024478069;0.8335739000205721;0.015562023144113837;0.015560543863876264;0.7177782750267048;-0.013404967973114376;0.7179920335283502
68.16384;1.0446952440751105;0.8330532857486345;0.7976949808121052;6.266513845860475e-06;5.954651070085721e-06;1.045154492903781;9.999509032273355;0.8335754294246673;0.01556201995676087;0.015560540033494438;0.717777678228794;-0.013404968302535566;0.7179928221578193
68.17384;1.0446948013263948;0.8330549354023167;0.7976941485343857;6.26580597241773e-06;5.955493405689019e-06;1.0451564426384026;9.999510286174047;0.8335769105588354;0.015562015277914332;0.015560536990707198;0.7177770751901842;-0.013404968650405078;0.7179935425144155
68.18384;1.0446943444871568;0.8330566180581914;0.7976932676357712;6.265064063036873e-06;5.956341721667655e-06;1.0451583701204543;9.999510794564808;0.833578337999039;0.015562009319144936;0.015560534659499362;0.7177764664042722;-0.01340496901676362;0.7179941907994714
68.19384;1.0446938739083564;0.8330583352295473;0.7976923357877678;6.264291015525245e-06;5.957194968009212e-06;1.0451602724464713;9.999510577548383;0.8335797069732093;0.015562002277054688;0.015560532977214573;0.7177758515473385;-0.013404969401001617;0.7179947630665494
68.20384;1.0446933907915539;0.8330600883540386;0.7976913490629474;6.263489879386813e-06;5.958051583936289e-06;1.0451621452806625;9.999509666545274;0.833581013687951;0.015561994332423295;0.015560531908033018;0.7177752290927213;-0.013404969801894024;0.7179952562851989
68.21384;1.0446928977859185;0.8330618781966441;0.7976903024496839;6.262663450825695e-06;5.958910003063774e-06;1.0451639818308043;9.999508103421434;0.8335822553338426;0.015561985644587304;0.01556053144739543;0.7177745966418185;-0.013404970217664484;0.7179956693516991
68.22384;1.0446923992621089;0.8330637048103454;0.7976891911658603;6.261814140196261e-06;5.959769006004136e-06;1.0451657727031285;9.99950594339769;0.8335834298635204;0.015561976340141231;0.015560531614598604;0.7177739518918023;-0.01340497064629566;0.7179960034968151
68.23384;1.0446919007981788;0.8330655682174469;0.7976880117307557;6.260944089977922e-06;5.960627654019423e-06;1.0451675068749244;9.999503249103233;0.833584536369276;0.015561966517645475;0.015560532436492625;0.7177732933773218;-0.013404971085819537;0.7179962613984482
68.24384;1.0446914072615556;0.8330674688072359;0.7976867616682406;6.260055330119498e-06;5.9614847801740355e-06;1.0451691729178423;9.999500086586266;0.8335855758893927;0.01556195626590745;0.015560533932909843;0.7177726201546698;-0.013404971534438115;0.7179964452779409
68.25384;1.0446909210435364;0.8330694068071482;0.7976854382476655;6.259149704424054e-06;5.9623387097660805e-06;1.0451707597265678;9.999496534379265;0.8335865517105754;0.015561945683845953;0.015560536119963638;0.7177719311254126;-0.01340497199051853;0.7179965556033333
68.26384;1.0446904423884036;0.8330713815233879;0.79768403850595;6.258228646942022e-06;5.9631875700143025e-06;1.0451722566026458;9.999492680876642;0.8335874691879216;0.015561934891308042;0.015560539029351384;0.7177712254467533;-0.013404972452551001;0.7179965914388474
68.27384;1.0446899700194157;0.8330733915973966;0.7976825610363063;6.257293302040218e-06;5.964029584957822e-06;1.04517365356955;9.999488603015944;0.8335883355592355;0.015561924016181667;0.015560542716412879;0.717770503465279;-0.01340497291907517;0.7179965512952037
68.28384;1.0446895009925141;0.8330754356356103;0.7976810069014653;6.256344752146063e-06;5.9648630213433735e-06;1.0451749426974053;9.999484351090038;0.8335891596138503;0.015561913179956725;0.015560547251535464;0.7177697666252336;-0.013404973388613009;0.7179964331706254
68.29384;1.0446890313667616;0.8330775114522202;0.7976793787650545;6.255383887004208e-06;5.965686037437211e-06;1.0451761192834281;9.999479947754086;0.8335899510057335;0.01556190250207328;0.015560552711740479;0.7177690169327485;-0.01340497385974976;0.717996234858706
68.30384;1.0446885572287226;0.8330796145195761;0.7976776806098823;6.2544113535480885e-06;5.966496445569506e-06;1.0451771816537434;9.999475401683407;0.8335907198103928;0.015561892102939111;0.015560559172785557;0.7177682570950276;-0.013404974331053457;0.7179959548938815
68.31384;1.04468807449142;0.833081737924165;0.7976759185746087;6.253427736191471e-06;5.9672915434990785e-06;1.0451781299911143;9.99947072782744;0.8335914763332153;0.015561882099438522;0.015560566697561392;0.7177674904446147;-0.013404974800682994;0.7179955923996885
68.32384;1.0446875786404946;0.833083873982802;0.7976741010352384;6.252433762462771e-06;5.968068426606109e-06;1.0451789654885095;9.99946595004722;0.8335922305951171;0.015561872596742509;0.01556057532354589;0.7177667197160553;-0.01340497526626488;0.7179951461976022
68.33384;1.0446870654860474;0.8330860154892082;0.7976722377388151;6.251430665445826e-06;5.9688246558899425e-06;1.0451796904833364;9.999461093632942;0.8335929922001987;0.015561863670854895;0.015560585058293542;0.7177659457003609;-0.013404975725246463;0.7179946146479781
68.34384;1.044686531167419;0.8330881560602468;0.7976703389466958;6.2504204190300984e-06;5.969558681854214e-06;1.0451803086043665;9.999456186016296;0.8335937707957508;0.015561855346212327;0.015560595891306825;0.7177651670955238;-0.013404976175303314;0.7179939960160735
68.35384;1.0446859716398813;0.833090290959237;0.7976684147719012;6.249405617381637e-06;5.970269627963414e-06;1.0451808244544167;9.999451254459087;0.8335945754898247;0.015561847574707159;0.015560607811403192;0.717764381232149;-0.013404976614300549;0.7179932892192595
68.36384;1.0446853837518435;0.8330924179315631;0.797666474918611;6.248389355041173e-06;5.97095675797725e-06;1.0451812435032457;9.999446320279905;0.8335954129675757;0.01556184023985921;0.015560620817856089;0.7177635849301245;-0.013404977039854162;0.71799249486346
68.37384;1.0446847667638668;0.833094536488574;0.7976645288727708;6.247375260613943e-06;5.9716192814815515e-06;1.045181572216016;9.999441398696044;0.8335962866105259;0.015561833199753053;0.015560634926291892;0.7177627753807797;-0.013404977449047608;0.7179916158239773
68.38384;1.0446841226135963;0.8330966466483211;0.7976625859474871;6.246367527311016e-06;5.972256536376369e-06;1.0451818183900659;9.999436495208004;0.833597197574861;0.015561826327990571;0.01556065016219798;0.7177619502563953;-0.013404977838604185;0.7179906571050317
68.39384;1.0446834558170304;0.8330987482259081;0.7976606550231803;6.245370722128767e-06;5.972868198512402e-06;1.0451819917348175;9.999431601272942;0.8335981461239766;0.015561819528130492;0.015560666543153908;0.7177611068646682;-0.013404978205289209;0.7179896252034016
68.40384;1.0446827735621131;0.8331008401725901;0.7976587446243688;6.244389355747713e-06;5.97345439776972e-06;1.0451821037546167;9.999426704244623;0.8335991323116666;0.015561812730865392;0.01556068407354238;0.7177602420197695;-0.013404978546295179;0.7179885275017917
68.41384;1.0446820850518672;0.8331029203671062;0.7976568635085111;6.243427518255281e-06;5.97401564172241e-06;1.0451821665264007;9.999421799604393;0.8336001564720326;0.015561805879725273;0.01556070275467403;0.7177593528687694;-0.013404978859511314;0.7179873717311425
68.42384;1.044681399741709;0.8331049860843077;0.7976550207132496;6.2424887576303955e-06;5.974552568201129e-06;1.0451821915050452;9.999416883373918;0.8336012194999414;0.015561798917988846;0.015560722582750009;0.7177584370363757;-0.013404979143468007;0.7179861652554984
68.43384;1.0446807252066541;0.8331070342635416;0.7976532243200505;6.24157611646575e-06;5.975065758822752e-06;1.045182188895631;9.999411935758694;0.8336023228988898;0.015561791782751234;0.015560743535742822;0.7177574916290133;-0.013404979397108717;0.7179849149918648
68.44384;1.0446800659922348;0.833109061224877;0.7976514804252172;6.2406922157080235e-06;5.97555574388391e-06;1.0451821669516688;9.999406918898499;0.8336034691822062;0.01556178440627849;0.015560765583972822;0.7177565122663322;-0.013404979619729172;0.7179836279398041
68.45384;1.0446794246077988;0.8331110620646035;0.7976497937766085;6.2398393749907235e-06;5.976023272527179e-06;1.0451821314502272;9.999401783223314;0.8336046623374249;0.015561776721508717;0.015560788722669798;0.7177554932782261;-0.013404979810778268;0.7179823112847844
68.46384;1.0446788033431424;0.833113030556287;0.7976481684907835;6.239019642043255e-06;5.9764695700005716e-06;1.04518208595068;9.999396470364339;0.8336059065928683;0.015561768656363264;0.015560812984411105;0.7177544287806333;-0.013404979969441065;0.7179809719480126
68.47384;1.0446782044466063;0.8331149601372609;0.7976466073841467;6.23823459189879e-06;5.9768960294344875e-06;1.045182032174063;9.999390916567998;0.8336072039572385;0.015561760123433004;0.015560838423085869;0.7177533135439899;-0.013404980094592275;0.7179796157352155
68.48384;1.0446776287087336;0.8331168448637128;0.7976451112291819;6.237485086213559e-06;5.977303589117451e-06;1.0451819699958027;9.999385056635168;0.8336085535706762;0.01556175103300491;0.015560865105884754;0.7177521430221233;-0.013404980185191958;0.717978246594424
68.49384;1.0446770746894898;0.8331186792912364;0.7976436790374045;6.23677120459079e-06;5.977692585985316e-06;1.0451818974666303;9.999378826339255;0.8336099530243992;0.015561741323575842;0.015560893119929364;0.7177509126595786;-0.01340498024055788;0.7179768664640974
68.50384;1.0446765399436158;0.8331204579767071;0.7976423088367259;6.236092330845865e-06;5.978063040206087e-06;1.0451818108922069;9.99937216959471;0.8336113992135151;0.01556173097867795;0.015560922564951517;0.717749617378135;-0.01340498026029192;0.7179754753183055
68.51384;1.044676022834885;0.8331221755825795;0.7976409982243317;6.2354471976946895e-06;5.9784147564889455e-06;1.0451817048769478;9.99936504577031;0.8336128884161517;0.015561720022687176;0.015560953530060448;0.7177482515836368;-0.01340498024409155;0.717974071483964
68.52384;1.0446755229953701;0.8331238274247005;0.7976397445348932;6.234833978304038e-06;5.978747294762932e-06;1.0451815729573362;9.999357429525375;0.8336144166247486;0.015561708506577688;0.01556098607101557;0.7177468090068332;-0.013404980191702534;0.7179726525382709
68.53384;1.0446750405641134;0.8331254095858033;0.7976385448440457;6.2342506258421e-06;5.97906012604052e-06;1.0451814087861326;9.999349313803606;0.833615979443996;0.015561696494264353;0.015561020199544393;0.7177452826307127;-0.013404980103052218;0.7179712159661173
68.54384;1.0446745757947424;0.8331269183912862;0.7976373958581089;6.233695097573532e-06;5.97935266369157e-06;1.045181206741019;9.999340721931443;0.8336175715990991;0.015561684056686847;0.015561055893430872;0.7177436656456956;-0.013404979978405052;0.7179697588622338
68.55384;1.0446741297675843;0.8331283500298724;0.7976362937718567;6.2331651921228365e-06;5.979624173354849e-06;1.0451809620435377;9.999331710977035;0.8336191875790738;0.015561671271980155;0.015561093116623695;0.7177419528475123;-0.013404979818460012;0.7179682773334324
68.56384;1.0446737047848884;0.8331297007540082;0.7976352343133959;6.232658301474755e-06;5.979874049159224e-06;1.0451806712473666;9.999322352031053;0.8336208223281115;0.0155616582198495;0.01556113182205485;0.7177401407626877;-0.01340497962444333;0.717966766567953
68.57384;1.0446733038496303;0.8331309672885439;0.797634212907729;6.232171495743549e-06;5.980102194748524e-06;1.0451803324049993;9.999312708031654;0.833622470669426;0.015561644967556704;0.015561171930220167;0.717738226444001;-0.013404979398033031;0.717965221616464
