time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.58384;1.0446729309244847;0.83313214676841;0.7976332249042885;6.231701905703468e-06;5.9803089974318924e-06;1.0451799444581595;9.999302834800318;0.8336241266291687;0.015561631568739177;0.01556121331081212;0.7177362069179529;-0.013404979140944817;0.7179636382299673
68.59384;1.0446725920059097;0.8331332360047551;0.79763226590323;6.231246978252539e-06;5.980495050577232e-06;1.0451795069005296;9.99929279177076;0.833625783152271;0.01556161807476314;0.015561255786343906;0.7177340800082919;-0.013404978854555823;0.7179620133517597
68.60384;1.0446722944881428;0.8331342311265353;0.7976313324248672;6.230804437202248e-06;5.9806609578462765e-06;1.0451790195329094;9.999282641735382;0.8336274324396509;0.01556160452838214;0.015561299138755246;0.717731845338569;-0.013404978540135308;0.7179603453188211
68.61384;1.0446720442117028;0.8331351284563063;0.7976304228997968;6.2303719864099855e-06;5.980807290034003e-06;1.0451784817034868;9.999272446276875;0.8336290667374702;0.015561590952729127;0.015561343101805031;0.7177295046106664;-0.01340497819942603;0.7179586337900484
68.62384;1.0446718432113935;0.8331359260088683;0.7976295375806619;6.229947041428495e-06;5.98093473074764e-06;1.0451778924901252;9.999262264102935;0.8336306777257325;0.015561577371004663;0.015561387359743998;0.7177270612822285;-0.01340497783488152;0.7179568792191842
68.63384;1.0446716898849915;0.833136624432945;0.7976286770442248;6.2295268827529735e-06;5.981044385524886e-06;1.0451772521840794;9.99925215117443;0.8336322548784834;0.015561563831842571;0.01556143157276743;0.7177245205925846;-0.013404977449454547;0.7179550822029526
68.64384;1.04467158004324;0.8331372266753421;0.7976278413426182;6.229109044933538e-06;5.981137985533977e-06;1.0451765626936287;9.999242164646793;0.8336337851908097;0.015561550402169852;0.015561475407758695;0.7177218898136004;-0.013404977046179154;0.7179532435570907
68.65384;1.0446715080817996;0.8331377365349533;0.7976270305053544;6.228691575411541e-06;5.981217637341609e-06;1.0451758261023707;9.99923236224239;0.8336352544906737;0.015561537148357344;0.015561518552552141;0.7177191773622272;-0.013404976627753789;0.717951364910535
68.66384;1.0446714684392453;0.8331381569312325;0.7976262449123663;6.2282730863650536e-06;5.98128516726364e-06;1.0451750434498268;9.999222790439571;0.833636649205704;0.015561524134748273;0.015561560728449107;0.717716391304293;-0.013404976196331889;0.7179494489576695
68.67384;1.0446714566256592;0.8331384891249667;0.7976254847313929;6.227852712192443e-06;5.9813417049599055e-06;1.0451742150158025;9.99921347630554;0.8336379575148192;0.015561511424480303;0.015561601710918454;0.7177135387492098;-0.013404975753532932;0.7179474996317254
68.68384;1.0446714688455077;0.833138733159065;0.7976247491593329;6.227430184277948e-06;5.98138782151649e-06;1.0451733415076065;9.999204435708036;0.833639169092444;0.015561499067325308;0.015561641343729685;0.7177106259782357;-0.013404975300607413;0.7179455223581597
68.69384;1.0446715001249478;0.8331388882073649;0.7976240360940208;6.2270059167570456e-06;5.981423922643192e-06;1.0451724246971315;9.999195689806873;0.833640274291379;0.015561487094677823;0.015561679531769531;0.7177076587577403;-0.0134049748386208;0.7179435236018645
68.70384;1.0446715431178624;0.8331389527709508;0.7976233419365922;6.226580775211251e-06;5.981450618757534e-06;1.0451714660807019;9.999187271901974;0.8336412635430398;0.01556147553567062;0.015561716212136815;0.717704642937721;-0.013404974368494861;0.7179415101051407
68.71384;1.0446715894286907;0.8331389254404437;0.797622661821712;6.2261556422683566e-06;5.981468817396294e-06;1.045170464877606;9.999179222265022;0.8336421266027438;0.015561464430485356;0.015561751325678047;0.7177015851202371;-0.013404973891051873;0.7179394888499268
68.72384;1.044671631454245;0.8331388052784028;0.7976219907720263;6.225731321243435e-06;5.9814795217449985e-06;1.0451694182055595;9.9991715866668;0.8336428529665729;0.015561453819836361;0.015561784810656584;0.7176984924402144;-0.013404973407089658;0.7179374673057992
68.73384;1.044671662475575;0.8331385916483568;0.7976213248520845;6.2253089282686625e-06;5.981483649752982e-06;1.0451683227429998;9.999164420959868;0.8336434342369842;0.015561443724101669;0.01556181660878288;0.7176953714386155;-0.013404972917473532;0.7179354534443293
68.74384;1.0446716760856494;0.8331382849288451;0.7976206616371119;6.224890170024667e-06;5.981482016370817e-06;1.0451671756635317;9.999157788882728;0.8336438657630632;0.015561434127198251;0.015561846671217128;0.7176922276207225;-0.013404972423358813;0.7179334555920908
68.75384;1.0446716661967992;0.8331378880029355;0.7976200005329862;6.224477129811866e-06;5.981475397258928e-06;1.0451659749093791;9.999151756848958;0.8336441458201811;0.015561424971068072;0.015561874966830546;0.7176890662802478;-0.013404971926362546;0.7179314817731387
68.76384;1.0446716266187988;0.8331374067683094;0.7976193428042915;6.224071920638312e-06;5.9814646750416445e-06;1.045164719372415;9.999146399039713;0.8336442739071503;0.015561416169668697;0.015561901486619938;0.7176858935045615;-0.013404971428398253;0.7179295388896648
68.77384;1.044671549836418;0.8331368491821521;0.7976186907628692;6.223676326070017e-06;5.98145103941602e-06;1.045163409130833;9.999141802074165;0.8336442496243832;0.015561407635979085;0.015561926243001718;0.7176827163683318;-0.013404970931249824;0.717927633033702
68.78384;1.0446714265799408;0.8331362238925546;0.797618046936637;6.223291390403405e-06;5.981436042486884e-06;1.04516204583013;9.999138053251974;0.8336440720458719;0.01556139930222822;0.015561949272206714;0.7176795424564796;-0.013404970436295887;0.7179257708170066
68.79384;1.0446712465151489;0.8331355393701368;0.7976174143251348;6.2229174755501175e-06;5.9814214078436764e-06;1.0451606325072371;9.999135226596136;0.8336437396740377;0.015561391121950001;0.015561970636113564;0.7176763793419201;-0.013404969944592712;0.7179239598207087
68.80384;1.0446709985208442;0.8331348039978514;0.7976167971864826;6.2225548184182485e-06;5.981408671998213e-06;1.045159172651687;9.999133388511087;0.8336432510115966;0.01556138305219494;0.015561990423650869;0.7176732338279559;-0.013404969457029875;0.7179222077339611
68.81384;1.0446706705091149;0.8331340264942997;0.7976162010937875;6.2222038005480936e-06;5.981398853027835e-06;1.0451576694216322;9.999132616493657;0.8336426053904588;0.015561375028613694;0.015562008757933092;0.7176701111678871;-0.013404968974297233;0.7179205218214969
68.82384;1.0446702499157192;0.8331332156169214;0.797615632519297;6.2218647074444675e-06;5.9813923538792555e-06;1.045156125215442;9.999133006188107;0.8336418040491396;0.01556136695716574;0.015562025798658724;0.7176670146779128;-0.01340496849668608;0.7179189092031804
68.83384;1.04466972452202;0.8331323793392339;0.7976150987850426;6.221537585170678e-06;5.981389170554748e-06;1.0451545416241441;9.999134658742065;0.8336408512334078;0.015561358729945466;0.01556204172979518;0.7176639453469948;-0.01340496802398203;0.7179173770551593
68.84384;1.0446690827963017;0.8331315240185921;0.7976146075428544;6.221222522780396e-06;5.981389193460425e-06;1.0451529202444365;9.999137664574972;0.8336397546602528;0.015561350248178184;0.015562056737527028;0.7176609021666792;-0.01340496755575282;0.7179159320343006
68.85384;1.0446683138416897;0.8331306540713304;0.7976141655527001;6.220919829650932e-06;5.98139218912401e-06;1.0451512637007494;9.99914209835149;0.8336385248084699;0.015561341428093806;0.015562070984053097;0.7176578837683646;-0.013404967091802744;0.7179145793819404
68.86384;1.0446674070986472;0.8331297726273605;0.7976137785252144;6.220629800394769e-06;5.981397523286925e-06;1.0451495757203748;9.9991480249782;0.8336371735279343;0.015561332184317433;0.01556208459173043;0.7176548899993903;-0.013404966632347779;0.717913322898877
68.87384;1.044666351703943;0.8331288829207252;0.7976134521704177;6.220352491158916e-06;5.98140418820606e-06;1.0451478606157105;9.99915551075104;0.8336357133073122;0.015561322412380636;0.015562097651005309;0.7176519225679163;-0.013404966177848292;0.7179121652761874
68.88384;1.044665135993518;0.8331279896839325;0.797613192882569;6.220087645690065e-06;5.981411214706164e-06;1.0451461236460058;9.999164629077017;0.8336341571675053;0.01556131198839222;0.015562110238250035;0.7176489850181035;-0.01340496572869343;0.7179111078470465
68.89384;1.044663748023037;0.8331270993610347;0.7976130075674696;6.219834800163121e-06;5.981417944166632e-06;1.0451443720747495;9.999175447393576;0.8336325179089342;0.015561300780431405;0.015562122425744248;0.7176460822812103;-0.0134049652849833;0.7179101503831464
68.90384;1.0446621769503162;0.8331262189596511;0.7976129031103019;6.219593574794042e-06;5.981423934163274e-06;1.0451426147179845;9.999188005241635;0.8336308071596646;0.015561288659507561;0.015562134280695037;0.717643219841741;-0.013404964846565138;0.7179092911616691
68.91384;1.0446604143616542;0.8331253546452947;0.7976128858034882;6.2193638256860565e-06;5.981428763263888e-06;1.0451408597165908;9.99920231341815;0.8336290358147761;0.015561275509241293;0.015562145859661947;0.7176404025652527;-0.013404964413186319;0.7179085271016913
68.92384;1.0446584542216322;0.8331245106221785;0.7976129607784498;6.219145628435276e-06;5.981431956979555e-06;1.0451391130432346;9.999218375290768;0.8336272153954536;0.01556126123725896;0.015562157202313897;0.7176376341080508;-0.013404963984578883;0.7179078542450696
68.93384;1.0446562914371151;0.833123688676917;0.7976131316486882;6.218939078307411e-06;5.981433207827266e-06;1.0451373787578806;9.999236204503244;0.8336253586815471;0.01556124577926078;0.015562168321253936;0.7176349173577714;-0.01340496356069139;0.7179072683504857
68.94384;1.044653921793854;0.833122888783669;0.7976134003102668;6.2187439606075366e-06;5.9814328262950126e-06;1.0451356593129206;9.99925582785954;0.8336234791902521;0.015561229090689292;0.01556217920102709;0.717632254774335;-0.0134049631420613;0.7179067653464115
68.95384;1.0446513435391966;0.8331221101820698;0.7976137668774554;6.2185596607080304e-06;5.9814318005501786e-06;1.0451339552412013;9.999277276423339;0.8336215897641793;0.01556121114480143;0.015562189815972797;0.7176296485275029;-0.013404962729954274;0.7179063417224117
68.96384;1.0446485582865395;0.8331213523904657;0.7976142299359553;6.218385075363147e-06;5.981431377294478e-06;1.0451322655389184;9.999300573924836;0.8336197009319257;0.015561191941965882;0.015562200143852577;0.7176271011969928;-0.013404962326291861;0.717905994552444
68.97384;1.0446455712858371;0.8331206160267463;0.797614786640697;6.2182184082283125e-06;5.981432870764991e-06;1.0451305888072029;9.999325735779218;0.8336178201292496;0.015561171503093439;0.015562210159344655;0.7176246163326306;-0.013404961933492325;0.7179057212360827
68.98384;1.0446423912286549;0.8331199028304239;0.7976154326749394;6.2180573521557585e-06;5.981437700229339e-06;1.0451289235580359;9.999352779468376;0.8336159520364764;0.015561149847069104;0.01556221982442031;0.7176221985245712;-0.013404961554063576;0.717905519438309
68.99384;1.0446390292423995;0.8331192148487626;0.7976161628781225;6.21789950421106e-06;5.981447198931064e-06;1.0451272672275616;9.999381730694713;0.8336140994809856;0.015561126984849639;0.01556222909071452;0.717619853630939;-0.013404961190096229;0.7179053873460214
69.00384;1.0446354980040335;0.8331185539134148;0.7976169721864367;6.21774263017909e-06;5.981462542868313e-06;1.0451256158008497;9.999412612217967;0.8336122643677395;0.015561102936116324;0.01556223790597457;0.7176175887962396;-0.013404960842825985;0.7179053241731375
69.01384;1.0446318112210908;0.8331179221122218;0.7976178558745667;6.21758490929943e-06;5.981485033454198e-06;1.0451239649589574;9.999445423006279;0.833610448267365;0.015561077740844921;0.015562246219379284;0.7176154119226077;-0.013404960512379537;0.7179053305502072
69.02384;1.0446279826763791;0.8331173222999938;0.7976188090167882;6.217425205141651e-06;5.981515993962415e-06;1.045122310446218;9.999480128995321;0.8336086525297878;0.015561051451301062;0.015562253993262212;0.7176133309135994;-0.013404960198175645;0.7179054085060991
69.03384;1.0446240247901855;0.8331167579789589;0.7976198256708568;6.217263131361924e-06;5.981556092395605e-06;1.0451206471043637;9.999516671202292;0.8336068778061936;0.01556102412614688;0.015562261219853563;0.7176113528021447;-0.013404959899959783;0.717905560976395
69.04384;1.0446199477181186;0.8331162333559968;0.797620898460123;6.217098801639384e-06;5.981605044928378e-06;1.0451189684934425;9.999554975972943;0.8336051232616934;0.015560995845723635;0.015562267922620868;0.717609483261154;-0.01340495961852986;0.7179057910140109
69.05384;1.0446157600752946;0.8331157530888477;0.7976220188682805;6.216932596971896e-06;5.981662117828587e-06;1.0451172669260533;9.999594958904304;0.8336033865700552;0.015560966730267403;0.015562274132298624;0.7176077269624257;-0.013404959355621917;0.7179061012271273
69.06384;1.0446114710573917;0.8331153209103812;0.797623177587857;6.216765359599577e-06;5.981726636264444e-06;1.0451155336242697;9.999636528963745;0.8336016648965787;0.015560936931867188;0.015562279865781561;0.7176060880587344;-0.013404959113390376;0.717906493549974
69.07384;1.0446070920982509;0.8331149385125939;0.7976243646968876;6.216598834074763e-06;5.981797887955041e-06;1.0451137599934064;9.9996795960989;0.8335999558034923;0.015560906605900624;0.01556228512981627;0.7176045699465127;-0.013404958893992241;0.7179069694165425
69.08384;1.0446026367186112;0.833114605770761;0.7976255702951273;6.2164357652594415e-06;5.98187486264426e-06;1.0451119393326251;9.999724075471207;0.8335982576291295;0.015560875892282453;0.015562289932985765;0.7176031751336817;-0.013404958699246308;0.7179075305466351
69.09384;1.0445981188785665;0.8331143217248179;0.797626785481142;6.216279491589691e-06;5.9819563152272374e-06;1.0451100674525577;9.99976988008846;0.8335965692514495;0.015560844912113937;0.01556229428756615;0.7176019061103639;-0.0134049585302372;0.7179081795171148
69.10384;1.0445935512803364;0.8331140854561724;0.797628003347746;6.216133434580681e-06;5.9820408668026004e-06;1.0451081419429427;9.999816906349356;0.8335948896939701;0.015560813773825115;0.015562298204756613;0.7176007658555568;-0.013404958387032529;0.7179089189799592
69.11384;1.0445889454094324;0.8331138967113504;0.7976292195451476;6.2160007952982385e-06;5.982126845029531e-06;1.0451061609661059;9.999865030732112;0.8335932186690932;0.0155607825842525;0.015562301690793609;0.717599757081373;-0.013404958268720929;0.717909750088729
69.12384;1.0445843128457466;0.8331137560585365;0.7976304314835796;6.215884507248291e-06;5.982212208801595e-06;1.0451041228436797;9.99991412148274;0.8335915572994794;0.015560751444016101;0.015562304736282067;0.7175988820251548;-0.013404958173704776;0.717910671667352
69.13384;1.0445796656595483;0.8331136640000002;0.7976316370868038;6.215787408632756e-06;5.982294778309562e-06;1.0451020260983586;9.999964046536196;0.8335899079120039;0.015560720431122273;0.015562307301882836;0.7175981431404233;-0.013404958100036455;0.7179116801105558
69.14384;1.0445750156137616;0.8331136202579913;0.797632834742938;6.215712515812396e-06;5.9823725386846955e-06;1.0450998687746;10.000014671149877;0.8335882737051833;0.01556068959637354;0.015562309325305952;0.717597542662185;-0.013404958045724386;0.7179127692254431
69.15384;1.0445703732495863;0.833113624627886;0.7976340237173092;6.215663175819534e-06;5.982443862238797e-06;1.0450976480013896;10.000065857739022;0.8335866588501136;0.015560658969699217;0.015562310744772235;0.7175970814861329;-0.013404958008997365;0.7179139306118467
69.16384;1.0445657475274561;0.8331136781455412;0.7976352039024283;6.215642985958389e-06;5.982507553386622e-06;1.0450953604279625;10.000117472165739;0.8335850683821444;0.015560628579314829;0.015562311507366953;0.717596759244069;-0.013404957988412692;0.7179151551435017
69.17384;1.0445611466924705;0.8331137831786747;0.7976363757031506;6.215655622766461e-06;5.982562731590557e-06;1.045093002454034;10.000169388231313;0.8335835076074779;0.015560598483573657;0.015562311566745686;0.7175965754186369;-0.01340495798267682;0.7179164344357739
69.18384;1.0445565795013765;0.8331139427438933;0.7976375403808309;6.2157046342618815e-06;5.982608685723605e-06;1.045090570569923;10.000221488795708;0.8335819820924518;0.01556056878543055;0.015562310892718955;0.7175965305926135;-0.013404957990220795;0.7179177612844513
69.19384;1.044552054825771;0.8331141593392433;0.797638699495968;6.215793176538684e-06;5.982644922172347e-06;1.0450880627649393;10.000273670333385;0.8335804983544682;0.015560539614369226;0.015562309483358733;0.7175966267969468;-0.013404958008902618;0.7179191295208127
69.20384;1.0445475809696079;0.8331144339697921;0.7976398534093447;6.215923813573537e-06;5.982671500100583e-06;1.0450854800118607;10.000325844810456;0.8335790635952758;0.015560511100482956;0.015562307366792712;0.7175968663852191;-0.01340495803611259;0.7179205339301077
69.21384;1.0445431663212563;0.8331147664105389;0.7976410004903407;6.216098468307944e-06;5.982689119904223e-06;1.0450828260160252;10.000377934371029;0.8335776842600889;0.015560483362715658;0.015562304600344624;0.7175972507808281;-0.01340495806909895;0.7179219700554016
69.22384;1.044538819161398;0.8331151557654637;0.7976421378325739;6.2163184293448465e-06;5.982698804069021e-06;1.0450801054298848;10.000429874188042;0.8335763646548073;0.015560456510543677;0.015562301270256443;0.7175977804560452;-0.013404958105234024;0.7179234337394929
69.23384;1.0445345459331268;0.8331156003492751;0.7976432627401686;6.216584326770967e-06;5.982701766952e-06;1.0450773223931242;10.0004816241353;0.8335751066592771;0.015560430650910648;0.01556229748182979;0.7175984558698077;-0.013404958142139527;0.7179249210456338
69.24384;1.0445303502956678;0.8331160977125119;0.7976443736769367;6.216896296912266e-06;5.982699449976079e-06;1.0450744802626066;10.000533171067042;0.8335739108012574;0.015560405893640595;0.015562293334298812;0.7175992782939117;-0.013404958177733387;0.7179264286038377
69.25384;1.0445262335411836;0.8331166451549447;0.7976454703304008;6.2172542862816174e-06;5.982693310613768e-06;1.04507158200843;10.000584516125832;0.8335727772460862;0.015560382353278605;0.015562288901504222;0.7176002496853007;-0.013404958210154527;0.7179279534613247
69.26384;1.0445221947721943;0.8331172401198333;0.7976465531193606;6.2176579509918255e-06;5.982684541289082e-06;1.04506863034428;10.000635659193081;0.8335717057814029;0.01556036014410097;0.015562284238133866;0.7176013716894372;-0.013404958237610011;0.7179294924942875
69.27384;1.0445182302438205;0.833117880397131;0.7976476224014715;6.218106235173277e-06;5.982673966340456e-06;1.045065627425239;10.000686597516877;0.8335706957587073;0.015560339367161124;0.015562279397521613;0.7176026444777562;-0.01340495825838185;0.7179310421946657
69.28384;1.0445143328451163;0.8331185643560982;0.7976486781014783;6.218597329066045e-06;5.98266195003665e-06;1.0450625749893847;10.000737334834058;0.8335697462396928;0.015560320102596876;0.015562274450800119;0.7176040662831545;-0.013404958270906544;0.7179325988770805
69.29384;1.044510492793207;0.8331192903171762;0.7976497199657365;6.219129086745388e-06;5.982648261455051e-06;1.0450594749526896;10.000787886003167;0.8335688559763038;0.015560302415428417;0.015562269504778148;0.7176056341028192;-0.013404958273732902;0.7179341588910638
69.30384;1.0445066997407821;0.8331200550929518;0.7976507477834082;6.219699297523736e-06;5.98263208860024e-06;1.0450563294935027;10.000838276560243;0.8335680233254;0.015560286361896736;0.015562264701561922;0.7176073447089392;-0.01340495826569027;0.7179357186263228
69.31384;1.0445029452107697;0.833120854077491;0.79765176128198;6.22030561421336e-06;5.982612169839529e-06;1.0450531406921553;10.000888535699275;0.8335672457590414;0.0155602719859964;0.01556226019589137;0.7176091947273825;-0.013404958246350188;0.7179372744152414
69.32384;1.044499223883083;0.8331216831193596;0.7976527598126811;6.2209456648954625e-06;5.982586912582962e-06;1.0450499101946094;10.000938683144948;0.8335665189663842;0.015560259316678206;0.015562256124358647;0.7176111798198339;-0.013404958216144828;0.7179388226555171
69.33384;1.04449553337524;0.8331225394984103;0.7976537421760074;6.2216173874652815e-06;5.982554548413607e-06;1.0450466383089316;10.000988719816315;0.8335658365452832;0.015560248379145533;0.015562252578931688;0.7176132940012148;-0.013404958175871335;0.7179403601311027
69.34384;1.0444918735572883;0.8331234215246166;0.7976547067186077;6.222318958002447e-06;5.9825134315233436e-06;1.0450433231042364;10.001038628209136;0.8335651908718695;0.015560239209536806;0.015562249597522582;0.7176155297645165;-0.013404958126245635;0.7179418838780749
69.35384;1.0444882461417522;0.8331243279386121;0.7976556514409673;6.223048356053165e-06;5.982462366063676e-06;1.0450399612269912;10.001088381649408;0.8335645746744689;0.015560231849741925;0.015562247186057525;0.7176178787002314;-0.013404958068096783;0.7179433906034524
69.36384;1.0444846542640116;0.8331252573144162;0.7976565743343571;6.223803199669314e-06;5.982400735352778e-06;1.0450365490985871;10.001137951043045;0.8335639821947255;0.015560226326272434;0.015562245361948559;0.7176203321488017;-0.01340495800266664;0.7179448764880408
69.37384;1.0444811018513926;0.8331262081328308;0.7976574738262038;6.224581107453027e-06;5.98232860942725e-06;1.0450330828384868;10.001187302684217;0.8335634092013776;0.015560222639691118;0.015562244183183962;0.7176228814379073;-0.013404957931425876;0.7179463375476204
69.38384;1.044477592921819;0.8331271793522368;0.797658348292973;6.225380307747663e-06;5.982246863333537e-06;1.0450295588282386;10.00123639507554;0.8335628523747846;0.015560220771684747;0.01556224375123208;0.717625517255879;-0.013404957855810352;0.7179477703077368
69.39384;1.0444741313738255;0.8331281700997882;0.7976591949277383;6.226199952180273e-06;5.982156958263295e-06;1.0450259749136723;10.001285176867501;0.8335623092482426;0.015560220696722842;0.015562244199478721;0.7176282289740684;-0.013404957777181916;0.7179491724495982
69.40384;1.0444707215212967;0.8331291790310558;0.7976600096774404;6.22703978831112e-06;5.982060660592959e-06;1.0450223297930734;10.001333584617063;0.8335617791404453;0.01556022239663716;0.01556224567119323;0.717631004879462;-0.013404957696776756;0.717950542854675
69.41384;1.044467368258263;0.8331302043466724;0.7976607886060335;6.227899364804321e-06;5.981959980257811e-06;1.0450186221605853;10.001381544488174;0.8335612638275273;0.01556022587593318;0.01556224829722595;0.7176338326799798;-0.01340495761553867;0.7179518808469798
69.42384;1.044464076488392;0.8331312444079783;0.797661529680304;6.228777352903058e-06;5.9818568989244115e-06;1.045014851713665;10.001428979641936;0.8335607664653913;0.01556023115901679;0.015562252185963485;0.7176366997822847;-0.01340495753396997;0.7179531853272377
69.43384;1.0444608516048974;0.833132298969522;0.7976622337738725;6.22967141520802e-06;5.981752956760434e-06;1.0450110196642357;10.001475816282602;0.833560289472141;0.015560238272860412;0.01556225742623048;0.7176395937642432;-0.013404957452177487;0.7179544547525349
69.44384;1.0444577012375684;0.8331333698296166;0.7976629040494316;6.230578494491139e-06;5.981649209595394e-06;1.0450071278276645;10.001521979162494;0.8335598338440777;0.015560247240110046;0.015562264095906804;0.7176425026201464;-0.013404957370091985;0.7179556877909109
69.45384;1.0444546354299729;0.8331344596297232;0.7976635448238707;6.231495202292524e-06;5.9815464257658715e-06;1.0450031787210032;10.001567385785854;0.8335594005825516;0.015560258082290808;0.015562272265489327;0.7176454143346036;-0.013404957287718478;0.7179568838480495
69.46384;1.04445166468097;0.8331355702323381;0.7976641614228025;6.232418199783374e-06;5.981445289129846e-06;1.04499917649088;10.001611955672026;0.8335589920846915;0.015560270814973668;0.015562281996662784;0.7176483166170914;-0.013404957205259475;0.7179580430534283
69.47384;1.0444487989167484;0.8331367022723783;0.7976647602836184;6.233344489623129e-06;5.9813465042158925e-06;1.0449951271565288;10.001655629484445;0.8335586121673625;0.015560285433364166;0.015562293341620723;0.7176511975274498;-0.013404957123184319;0.7179591656930404
69.48384;1.0444460480920008;0.8331378553801317;0.7976653480131463;6.234271439897521e-06;5.981250580527031e-06;1.0449910390158774;10.001698381580706;0.8335582654586371;0.01556030191041829;0.015562306333916672;0.7176540469028284;-0.013404957042503898;0.7179602518637939
69.49384;1.0444434218037713;0.8331390288363798;0.7976659296689471;6.23519659082879e-06;5.981157585560144e-06;1.0449869232139073;10.00174021509708;0.8335579571174947;0.015560320218096616;0.01556232096423943;0.7176568575694855;-0.01340495696485661;0.7179613020640756
69.50384;1.04444092740355;0.8331402229059057;0.7976665075543921;6.236117551836815e-06;5.98106719918997e-06;1.0449827930879765;10.001781144792401;0.833557693057357;0.015560340351702503;0.015562337162758413;0.7176596251264243;-0.013404956892000662;0.7179623177480632
69.51384;1.0444385690808409;0.8331414396631243;0.7976670810832098;6.237032183139142e-06;5.980978802524448e-06;1.044978662463243;10.00182118595025;0.8335574797798312;0.015560362337687183;0.015562354804807964;0.7176623469619866;-0.013404956825315062;0.7179633008917686
69.52384;1.0444363487209871;0.8331426825208162;0.7976676476009613;6.237938870106141e-06;5.980891369520521e-06;1.0449745440106362;10.00186035006255;0.8335573231760982;0.015560386214582184;0.015562373727015561;0.7176650221110418;-0.013404956765778473;0.717964253515014
69.53384;1.044434266706798;0.833143955562686;0.797668203921626;6.2388363940413725e-06;5.980803385665223e-06;1.044970448844609;10.001898637962897;0.8335572271518786;0.015560412000455673;0.015562393746317611;0.7176676517919285;-0.013404956714178502;0.71796517784958
69.54384;1.044432322334864;0.8331452636311903;0.7976687471439168;6.239723352838586e-06;5.980713152227165e-06;1.0449663873502322;10.00193603516505;0.8335571930709226;0.015560439686602971;0.01556241468327264;0.717670239394266;-0.013404956671254045;0.7179660763553943
69.55384;1.0444305148417163;0.8331466126618186;0.797669273981698;6.240597851236582e-06;5.980619222467721e-06;1.0449623693194405;10.00197250843845;0.8335572197157867;0.015560469255713595;0.015562436376815392;0.7176727897239782;-0.013404956637678378;0.7179669512689797
69.56384;1.0444288441376657;0.8331480089543186;0.7976697799288538;6.2414579310238646e-06;5.980520401302386e-06;1.0449584027452241;10.002008000690832;0.8335573035555252;0.015560500685221147;0.015562458684399448;0.7176753083129438;-0.013404956614012939;0.7179678045169895
69.57384;1.0444273106824953;0.8331494576514317;0.7976702592193468;6.242302183743833e-06;5.980415554457784e-06;1.0449544932251529;10.002042435656076;0.8335574395720315;0.015560533940230208;0.01556248146924959;0.7176778014539297;-0.013404956600601297;0.7179686384423957
69.58384;1.044425914925238;0.83315096225238;0.7976707052710686;6.243129749820181e-06;5.980303815690535e-06;1.04495064524021;10.002075727344321;0.8335576219358072;0.015560568982764025;0.01556250457369716;0.7176802767881645;-0.01340495659733318;0.7179694566718839
69.59384;1.0444246556304535;0.8331525253148502;0.7976711112376926;6.243939973983306e-06;5.9801849503349784e-06;1.0449468634071886;10.002107778078507;0.8335578446039951;0.015560605781049551;0.015562527805523777;0.7176827435183132;-0.013404956603588994;0.7179702639244074
69.60384;1.0444235283996326;0.8331541491532294;0.7976714709440984;6.244732486064254e-06;5.980059293759439e-06;1.0449431519701278;10.002138477736988;0.8335581024852803;0.015560644295660193;0.015562550948978583;0.7176852114067488;-0.013404956618575293;0.7179710644864796
69.61384;1.0444225264848865;0.8331558360374168;0.7976717804035809;6.2455074758099785e-06;5.979927301090187e-06;1.0449395143499887;10.002167720575494;0.8335583922524411;0.015560684463302133;0.015562573770378865;0.7176876890065913;-0.013404956641748251;0.7179718609023323
69.62384;1.0444216423585397;0.8331575881307368;0.7976720390312638;6.246265564827898e-06;5.979789166872043e-06;1.0449359540723848;10.002195426360988;0.8335587123037015;0.015560726198672391;0.015562596027869871;0.7176901823906722;-0.013404956672703238;0.7179726540869421
69.63384;1.0444208683982252;0.8331594073779964;0.7976722491356447;6.247007504532791e-06;5.979644943914868e-06;1.0449324752157514;10.002221544752024;0.8335590624996414;0.01556076939945822;0.015562617501139226;0.7176926949800858;-0.013404956710701063;0.7179734440749318
69.64384;1.0444201972251541;0.8331612950233819;0.7976724140610217;6.247734135647131e-06;5.979495115835049e-06;1.044929081534088;10.002246044371557;0.8335594441660219;0.015560813953878113;0.015562638010965288;0.7176952281853513;-0.013404956754663069;0.7179742305110463
69.65384;1.0444196222688895;0.8331632509516966;0.7976725370772775;6.2484465151652346e-06;5.979340961391044e-06;1.044925775891639;10.002268910959259;0.8335598600563648;0.01556085975760233;0.015562657418487079;0.7176977818584094;-0.013404956803497419;0.7179750129903347
69.66384;1.0444191385376689;0.8331652736003424;0.7976726214909713;6.249145916578104e-06;5.979184324110192e-06;1.044922560764186;10.002290160202367;0.8335603135050452;0.015560906709973501;0.01556267561096483;0.7177003540689437;-0.01340495685620772;0.7179757912693864
69.67384;1.0444187429367278;0.8331673601868512;0.7976726707744197;6.249833445427043e-06;5.979027191808467e-06;1.04491943896327;10.002309836689271;0.8335608072989862;0.015560954681306385;0.015562692480581754;0.717702941206817;-0.013404956911863794;0.7179765650344605
69.68384;1.0444184344291296;0.8331695071134854;0.7976726882569392;6.250509441522311e-06;5.978871554105894e-06;1.0449164143809624;10.00232799163739;0.8335613432172326;0.015561003494225891;0.015562707914985959;0.7177055390500516;-0.013404956969524404;0.7179773335840296
69.69384;1.0444182148372252;0.833171710851953;0.7976726767554546;6.251173548977529e-06;5.978719479134883e-06;1.044913492826225;10.002344665875759;0.8335619220929982;0.015561052941676604;0.01556272179574958;0.717708143754839;-0.013404957028273465;0.7179780959415208
69.70384;1.0444180891280948;0.833173968223423;0.7976726383977805;6.251825563205737e-06;5.978573165460269e-06;1.044910681895631;10.002359889891668;0.8335625441371278;0.01556110281719345;0.015562733995193272;0.7177107520603037;-0.013404957087412973;0.7179788509598068
69.71384;1.044418064009607;0.833176275869182;0.7976725751185489;6.252465994514267e-06;5.978434867331085e-06;1.0449079895295847;10.002373691956443;0.83356320966114;0.015561152924372643;0.015562744377579632;0.7177133616043967;-0.013404957146516131;0.7179795972324517
69.72384;1.0444181461315194;0.833178629879555;0.7976724897571761;6.253095942822143e-06;5.978306686543164e-06;1.0449054226937207;10.002386109857701;0.833563920032023;0.015561203064382328;0.015562752799268012;0.7177159712778781;-0.01340495720547414;0.7179803331927953
69.73384;1.0444183417285064;0.8331810252484313;0.7976723861352799;6.253716685619761e-06;5.978190411601009e-06;1.0449029872926856;10.002397202563968;0.8335646781612731;0.015561253034194839;0.015562759112103702;0.7177185805048844;-0.013404957264769602;0.7179810574653755
69.74384;1.0444186568962852;0.8331834555395462;0.7976722677521392;6.254329342602148e-06;5.978087626969757e-06;1.0449006890900547;10.00240704838151;0.8335654880743896;0.015561302656316743;0.015562763181043491;0.7177211882529807;-0.013404957325640647;0.7179817692975585
69.75384;1.0444190970149074;0.8331859131613591;0.7976721367525443;6.2549347652617965e-06;5.978000050354355e-06;1.0448985341990542;10.002415729538974;0.8335663535919327;0.01556135181694713;0.01556276489719779;0.7177237931600271;-0.01340495738982802;0.7179824684632189
69.76384;1.044419666916389;0.8331883891523567;0.7976719942625675;6.255533404204687e-06;5.977929741057733e-06;1.0448965281690255;10.002423323544832;0.8335672765341663;0.015561400470441097;0.01556276417681727;0.7177263943601905;-0.01340495745914534;0.7179831548066203
69.77384;1.0444203721252923;0.8331908728894533;0.797671841637334;6.256125126334322e-06;5.977878894342948e-06;1.0448946753317216;10.002429906325553;0.8335682555319524;0.015561448607180067;0.015562760959156456;0.717728991939328;-0.013404957535234015;0.7179838282662182
69.78384;1.0444212176014531;0.8331933526150509;0.797671680883952;6.256709462302549e-06;5.977849531963162e-06;1.0448929792750572;10.00243555413598;0.8335692865109257;0.015561496221441203;0.015562755200559057;0.7177315869201568;-0.013404957619623974;0.7179844889918804
69.79384;1.0444222048506668;0.8331958161168826;0.7976715138618494;6.25728622603797e-06;5.977843413443985e-06;1.0448914427593095;10.002440340712715;0.8335703645958252;0.015561543296828633;0.015562746867659925;0.7177341812498788;-0.013404957713948267;0.717985137248937
69.80384;1.044423332169655;0.8331982515355406;0.7976713421844696;6.257855802333953e-06;5.977861998181515e-06;1.0448900670838719;10.00244434029779;0.833571485765032;0.015561589813632893;0.01556273594151738;0.7177367777453769;-0.013404957820068248;0.7179857731418631
69.81384;1.0444245971789785;0.8332006487748806;0.7976711682678009;6.2584190101859155e-06;5.977906322979859e-06;1.0448888521671484;10.002447641296936;0.8335726469382091;0.015561635776863605;0.015562722423772102;0.7177393796820735;-0.013404957940182977;0.7179863960377506
69.82384;1.0444259986314823;0.8332030004601485;0.7976709957224097;6.2589770452508405e-06;5.9779767978461205e-06;1.0448877968969152;10.002450353673899;0.8335738450620533;0.015561681230362544;0.01556270633802227;0.7177419901806017;-0.013404958076953298;0.7179870046271577
69.83384;1.044427537682183;0.8332053011442161;0.7976708283219438;6.2595313743098985e-06;5.978073082590945e-06;1.044886898658823;10.002452600798772;0.8335750766092671;0.015561726242094502;0.015562687731985792;0.7177446120840907;-0.01340495823312472;0.7179875975101374
69.84384;1.0444292181313584;0.833207545752851;0.7976706686549524;6.260083278644976e-06;5.978194352087782e-06;1.0448861523971498;10.002454509335518;0.8335763380147406;0.015561770887289822;0.015562666674565294;0.7177472483977213;-0.013404958410707789;0.7179881727500395
69.85384;1.04443104474067;0.833209729134792;0.7976705177363712;6.260633443814487e-06;5.97833986837577e-06;1.04488555085506;10.00245620315323;0.8335776264495064;0.01556181524062971;0.015562643243372318;0.7177499022137206;-0.013404958610611847;0.7179887273582234
69.86384;1.044433021201709;0.8332118465218823;0.7976703757172555;6.2611818852360974e-06;5.978509148731315e-06;1.0448850860233385;10.002457800029383;0.8335789400885999;0.015561859376630259;0.015562617514160822;0.7177525758960306;-0.013404958832988268;0.7179892583244907
69.87384;1.0444351489177184;0.8332138939616346;0.7976702429072681;6.261728082350314e-06;5.978701196504848e-06;1.0448847506669068;10.002459415705093;0.8335802778262262;0.015561903373518796;0.015562589554939131;0.7177552703092661;-0.013404959077723986;0.7179897636219152
69.88384;1.0444374265655492;0.8332158681175578;0.7976701202309525;6.262271278278778e-06;5.978913570406983e-06;1.0448845397970463;10.002461167906754;0.8335816389344989;0.015561947304335492;0.015562559425016208;0.7177579844749375;-0.013404959344608718;0.7179902420056388
69.89384;1.0444398512466453;0.8332177650337709;0.7976700091256304;6.262810705105496e-06;5.979142405297561e-06;1.0448844507830264;10.00246316940033;0.8335830229452879;0.015561991218167473;0.015562527191217673;0.7177607162916316;-0.013404959633128252;0.7179906926688675
69.90384;1.0444424206597587;0.8332195793623359;0.7976699118201445;6.263345518769461e-06;5.979383213743584e-06;1.0448844814842257;10.002465524132166;0.8335844299975563;0.015562035138283923;0.015562492950404854;0.7177634640362358;-0.013404959942253046;0.7179911151917537
69.91384;1.0444451341851313;0.8332213047510583;0.7976698317378687;6.263874838596982e-06;5.979631608864502e-06;1.0448846291853333;10.002468339133891;0.8335858612824428;0.015562079094373958;0.015562456837624266;0.7177662267043696;-0.013404960270534056;0.7179915098932832
69.92384;1.044447992054949;0.8332229337169502;0.7976697728662564;6.264398110005611e-06;5.979883534099479e-06;1.0448848911246023;10.002471735967795;0.8335873187575807;0.015562123155946527;0.015562419021021408;0.7177690034096001;-0.013404960616405271;0.71799187846425
69.93384;1.0444509932816002;0.8332244573140055;0.797669738976639;6.264915398213764e-06;5.980135141758245e-06;1.0448852646380404;10.002475844917575;0.8335888043929408;0.015562167414302728;0.015562379681595077;0.7177717935226433;-0.013404960978531005;0.7179922238644922
69.94384;1.0444541342059936;0.8332258656547037;0.7976697342384963;6.265427408023697e-06;5.980382624271785e-06;1.0448857472176594;10.002480788518058;0.8335903195528106;0.015562211931582243;0.015562338985908013;0.717774596443443;-0.013404961355857998;0.717992549814392
69.95384;1.044457408629451;0.8332271486177645;0.7976697642376882;6.265935341299103e-06;5.980622245251768e-06;1.0448863374058517;10.002486672573838;0.8335918643610356;0.015562256716820424;0.015562297080570341;0.7177774101215343;-0.013404961747201176;0.7179928607875047
69.96384;1.044460807991535;0.8332282965123653;0.7976698357061095;6.2664406600482245e-06;5.980850489321998e-06;1.044887035286604;10.00249358938754;0.8335934370994118;0.015562301739148344;0.015562254110682463;0.7177802303083439;-0.01340496215096411;0.7179931615741934
69.97384;1.0444643211036422;0.8332293008018952;0.7976699553095097;6.266944941876198e-06;5.981063986829374e-06;1.0448878416801544;10.002501620520412;0.8335950343151158;0.015562346948995762;0.01556221023593378;0.71778305108331;-0.013404962565368408;0.717993456047854
69.98384;1.0444679347741102;0.8332301545048051;0.7976701286535277;6.267449893419187e-06;5.981259259205305e-06;1.0448887570771845;10.002510832608197;0.8335966519437232;0.015562392294013239;0.015562165635370143;0.7177858650528514;-0.013404962988800229;0.7179937467077709
69.99384;1.0444716347828564;0.8332308517706255;0.7976703597486317;6.267957156115298e-06;5.981432592984778e-06;1.044889781148902;10.002521276847494;0.833598286638773;0.015562437737718407;0.015562120505963395;0.7177886633913981;-0.013404963420003323;0.7179940357787957
70.00384;1.044475405750584;0.833231387020283;0.7976706507770993;6.268467855780677e-06;5.981580269523102e-06;1.0448909126313646;10.002532996177079;0.8335999363033937;0.01556248327413327;0.015562075048723704;0.7177914369667882;-0.013404963858137487;0.7179943264001899
70.01384;1.0444792307442925;0.8332317550731217;0.7976710026152704;6.268982319137658e-06;5.981699122238691e-06;1.0448921495416397;10.002546026930817;0.8336015998086767;0.0155625289255984;0.015562029453848322;0.7177941779084613;-0.013404964302698268;0.7179946221954572
70.02384;1.0444830920482955;0.8332319523890849;0.7976714162387186;6.2695001010572655e-06;5.981786950146527e-06;1.0448934899474285;10.00256038859635;0.8336032766604655;0.015562574734856918;0.015561983905978408;0.717796880082756;-0.013404964753293284;0.717994926217181
70.03384;1.0444869725270072;0.8332319777411807;0.7976718938812049;6.2700202035903225e-06;5.981842521802621e-06;1.0448949327867736;10.002576068618447;0.8336049671087445;0.015562620758319662;0.01556193858729247;0.7177995383581326;-0.013404965209447346;0.7179952409936903
70.04384;1.0444908562662851;0.8332318311300709;0.7976724390676282;6.270541451856145e-06;5.9818654760733945e-06;1.0448964776411185;10.0025930163937;0.8336066723155908;0.015562667046885859;0.015561893661902101;0.7178021473956333;-0.013404965670594212;0.7179955687796151
70.05384;1.04449472840955;0.833231512255493;0.797673055919973;6.271062885181674e-06;5.981856291761618e-06;1.044898123926721;10.002611159224672;0.8336083938809501;0.015562713612718028;0.015561849270150321;0.7178047004279738;-0.013404966136207707;0.7179959113803858
70.06384;1.0444985747408242;0.8332310205142834;0.7976737484323861;6.27158392242948e-06;5.9818160688383995e-06;1.044899870548625;10.002630426503169;0.8336101326110172;0.015562760406277583;0.015561805534486682;0.717807189029922;-0.013404966605898409;0.7179962703207803
70.07384;1.0445023808148357;0.833230355871602;0.7976745202558715;6.272104334224638e-06;5.981746049534619e-06;1.0449017155365974;10.002650756736598;0.8336118873455927;0.015562807323812296;0.01556176255025584;0.7178096043812487;-0.013404967079300103;0.7179966468174676
70.08384;1.0445061310023682;0.8332295190133802;0.7976753752960832;6.272624164636924e-06;5.981647229371379e-06;1.04490365562165;10.002672087586282;0.8336136545493158;0.015562854233662552;0.015561720370897076;0.7178119385073045;-0.013404967555978012;0.7179970414032646
70.09384;1.044509808844721;0.8332285111507441;0.7976763184589654;6.273143598845817e-06;5.981520312392954e-06;1.0449056862015802;10.00269434447439;0.8336154286654938;0.015562900991822474;0.015561679017012447;0.7178141844307527;-0.013404968035676057;0.7179974539800804
70.10384;1.0445133980011756;0.8332273343857736;0.7976773555040872;6.273662772171124e-06;5.981365842770667e-06;1.0449078015472102;10.0027174399888;0.8336172031994347;0.015562947432480009;0.015561638509673776;0.7178163360567397;-0.013404968518669059;0.7179978837670777
70.11384;1.0445168823917248;0.83322599226907;0.7976784916293654;6.274181694688294e-06;5.981184302892219e-06;1.0449099955627439;10.00274128347318;0.833618971804705;0.015562993355575873;0.015561598892545893;0.7178183885675008;-0.013404969005849466;0.7179983293292337
70.12384;1.0445202466233408;0.8332244900920321;0.797679729719306;6.274700386311945e-06;5.980976311051096e-06;1.0449122630105188;10.00276578276848;0.8336207286346495;0.015563038533286168;0.015561560215938176;0.7178203390098701;-0.013404969498468646;0.7179987893714863
70.13384;1.044523476890966;0.8332228348888638;0.7976810698484688;6.275218967574178e-06;5.980742951394008e-06;1.044914600123831;10.002790833695565;0.8336224685324541;0.015563082720013511;0.015561522507897853;0.7178221861384413;-0.013404969997738207;0.7179992626161358
70.14384;1.044526561032259;0.8332210349644982;0.7976825100991654;6.275737687021164e-06;5.980485947215181e-06;1.0449170041604587;10.002816315349007;0.8336241873367866;0.0155631256628965;0.015561485771685328;0.7178239295948784;-0.013404970504642065;0.7179997465769391
70.15384;1.044529488672757;0.8332190994402098;0.7976840478942051;6.27625697613345e-06;5.980207609902787e-06;1.0449194722224528;10.002842099604432;0.8336258819315796;0.015563167123147058;0.01556145000033717;0.7178255696683957;-0.013404971019953447;0.7180002379874295
70.16384;1.0445322523874363;0.8332170384440819;0.7976856815919097;6.276777104537207e-06;5.9799105839524564e-06;1.0449219999471868;10.00286806624521;0.8336275499261928;0.015563206890804737;0.015561415178439043;0.7178271074471526;-0.01340497154425301;0.7180007347689931
70.17384;1.0445348478571597;0.8332148633091688;0.7976874117419711;6.277297501799941e-06;5.979597324536749e-06;1.0449245811196908;10.002894110334491;0.8336291887705333;0.015563244791292466;0.015561381276024994;0.7178285444087507;-0.013404972077942034;0.7180012367684527
70.18384;1.0445372722421196;0.8332125861896533;0.7976892405690014;6.2778166284077735e-06;5.979269675201172e-06;1.0449272083065373;10.002920142246778;0.8336307949779634;0.015563280696876115;0.01556134825620639;0.7178298820807661;-0.01340497262121971;0.7180017452010272
70.19384;1.0445395231279646;0.8332102195595619;0.7976911691988453;6.278332539891712e-06;5.978928890278645e-06;1.044929873291997;10.002946091388733;0.8336323648040449;0.015563314528935904;0.015561316098043194;0.7178311223161066;-0.013404973173975453;0.7180022624296161
70.20384;1.0445415987949729;0.8332077759365871;0.7976931952684095;6.27884353900443e-06;5.978575869789083e-06;1.0449325671727312;10.002971908693365;0.833633895190579;0.015563346242138423;0.015561284813314154;0.7178322675793931;-0.013404973735678819;0.7180027915449102
70.21384;1.0445434985711823;0.8332052675752085;0.7976953132998249;6.2793484658839866e-06;5.978211404571809e-06;1.0449352807075136;10.002997558826461;0.8336353827074829;0.015563375806941926;0.01556125444172366;0.7178333209259312;-0.013404974305461004;0.7180033350989619
70.22384;1.0445452230212604;0.8332027060285441;0.7976975160426442;6.2798464484106495e-06;5.977836584934536e-06;1.0449380044511671;10.003023008410134;0.8336368220008245;0.015563403202842982;0.015561225035403406;0.7178342858364468;-0.013404974882209802;0.7180038942177018
70.23384;1.0445467732479692;0.8332001018028148;0.7976997949629542;6.280336634378725e-06;5.9774532721407056e-06;1.0449407288419763;10.003048225430664;0.8336382063426206;0.015563428417660346;0.015561196644522546;0.7178351662925968;-0.0134049754643326;0.7180044686206147
70.24384;1.0445481494074216;0.8331974645050002;0.7977021409575435;6.280818309793587e-06;5.977063998877873e-06;1.0449434451485633;10.003073193325353;0.8336395292408159;0.015563451442495638;0.015561169308018319;0.717835966916862;-0.013404976049585248;0.7180050569120645
70.25384;1.0445493508925578;0.8331948035905549;0.7977045458438473;6.281290933273282e-06;5.976671337491884e-06;1.0449461464614929;10.003097918181405;0.8336407852726103;0.015563472259802905;0.015561143057406775;0.7178366924205944;-0.013404976635283863;0.7180056566099428
70.26384;1.0445503775978124;0.8331921285012953;0.7977070033909781;6.2817539349776e-06;5.976277608931385e-06;1.044948827703514;10.00312241518846;0.8336419702636544;0.015563490837200806;0.015561117924079484;0.7178373471345882;-0.01340497721851166;0.7180062637911246
70.27384;1.0445512300251378;0.8331894476818907;0.7977095091422169;6.282206616367136e-06;5.9758849572347105e-06;1.0449514852617616;10.003146685797166;0.8336430814271217;0.015563507137209097;0.015561093936721119;0.7178379357308203;-0.013404977796270607;0.7180068727316593
70.28384;1.044551909700232;0.8331867682227558;0.7977120595930399;6.282648228016316e-06;5.9754951837211475e-06;1.044954116622045;10.00317070031118;0.8336441177357466;0.015563521127222143;0.015561071115699139;0.7178384641470547;-0.013404978365715293;0.7180074761467696
70.29384;1.0445524206336623;0.8331840967529327;0.7977146510783909;6.2830781037835715e-06;5.975109487264264e-06;1.0449567197507506;10.00319439828017;0.8336450797215956;0.015563532777096477;0.015561049466100589;0.7178389394340795;-0.013404978924240057;0.7180080663986165
70.30384;1.0445527697742014;0.8331814401343098;0.7977172789216812;6.283495770606833e-06;5.9747286755452255e-06;1.0449592922521151;10.003217700920331;0.8336459681822938;0.015563542063502946;0.015561028978295744;0.7178393689512278;-0.013404979469339983;0.718008636714038
70.31384;1.0445529662566817;0.8331788052142036;0.79771993780439;6.283900899244929e-06;5.974353672577568e-06;1.044961830361616;10.00324051782402;0.833646783658415;0.015563548992150017;0.015561009654871012;0.7178397599064383;-0.013404979998472767;0.7180091813458868
70.32384;1.0445530204455713;0.8331761980596349;0.7977226223175755;6.2842929628533355e-06;5.973985614377847e-06;1.044964328277992;10.003262755343666;0.8336475274764977;0.015563553616177476;0.015560991546900882;0.7178401191532356;-0.013404980509224458;0.7180096956416091
70.33384;1.0445529425706181;0.8331736231050706;0.7977253265183162;6.284670940685929e-06;5.973625553935061e-06;1.0449667782469314;10.00328433421863;0.8336482024084316;0.015563556032469476;0.015560974760045367;0.7178404527282263;-0.013404980999654006;0.7180101767832775
70.34384;1.0445527415156384;0.8331710827907022;0.7977280437433089;6.28503366933262e-06;5.973274330414028e-06;1.0449691712470024;10.003305199304048;0.8336488121922351;0.015563556363660348;0.015560959420254072;0.717840765438748;-0.013404981468563558;0.7180106241228581
70.35384;1.044552425356557;0.8331685782663114;0.7977307672938356;6.285380667528832e-06;5.97293264348381e-06;1.0449714986642988;10.003325314334555;0.8336493609072639;0.015563554747843369;0.015560945630284857;0.7178410612134755;-0.01340498191578139;0.718011038356462
70.36384;1.044552003427855;0.8331661104034963;0.7977334905622017;6.285712449892243e-06;5.972600933658813e-06;1.0449737543193234;10.003344655479578;0.833649852763928;0.015563551338390188;0.015560933451357454;0.7178413438487845;-0.01340498234222653;0.7180114202976476
