time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.37384;1.044551487672586;0.8331636800799541;0.7977362062665011;6.286030013932763e-06;5.972279068373827e-06;1.0449759349907206;10.00336321039059;0.8336502922094833;0.015563546290212355;0.015560922906321321;0.717841616951215;-0.013404982749502444;0.718011770085083
70.38384;1.0445508919464437;0.8331612879169206;0.7977389062242795;6.2863342980824146e-06;5.9719664426426394e-06;1.0449780396365178;10.003380972345804;0.8336506841852898;0.015563539737308537;0.0155609139868021;0.7178418834169564;-0.013404983139408596;0.7180120866388051
70.39384;1.0445502298802185;0.8331589339431011;0.7977415822694655;6.286626179948011e-06;5.971662703912639e-06;1.0449800681713433;10.003397926807835;0.8336510345850501;0.01556353178620313;0.015560906664632118;0.7178421455539242;-0.013404983513689926;0.7180123674155009
70.40384;1.0445495131721227;0.8331566175030435;0.7977442273602923;6.2869065857814535e-06;5.971368308451586e-06;1.0449820199327429;10.003414041823833;0.8336513503452794;0.015563522518074512;0.015560900910449359;0.71784240527782;-0.013404983874019196;0.718012608502272
70.41384;1.0445487522078887;0.8331543372068744;0.797746835901267;6.287176190095743e-06;5.971084254752531e-06;1.044983893326677;10.003429260579738;0.8336516386569699;0.015563511996965812;0.015560896715647417;0.7178426641121143;-0.013404984222243324;0.718012804568406
70.42384;1.0445479575582546;0.8331520903931682;0.7977494033534042;6.2874351251532464e-06;5.9708116134061076e-06;1.0449856869209186;10.003443493085767;0.8336519061806864;0.015563500284673574;0.01556089410239067;0.7178429240011661;-0.013404984560718007;0.7180129496906872
70.43384;1.044547139705789;0.8331498728979877;0.7977519259717857;6.287683202899709e-06;5.970551528393649e-06;1.0449874001858637;10.003456625043631;0.833652159006741;0.015563487431603781;0.015560893111773761;0.7178431881701745;-0.01340498489243311;0.7180130397708875
70.44384;1.0445463080109254;0.8331476801101614;0.7977544010828376;6.287920294625484e-06;5.970305351697248e-06;1.0449890332676044;10.003468548777828;0.8336524031253247;0.01556347345245539;0.015560893791906862;0.7178434605403652;-0.013404985220817164;0.718013074310759
70.45384;1.044545470720264;0.8331455082017925;0.7977568272072509;6.288146434276523e-06;5.970074656316947e-06;1.0449905859799606;10.003479186792063;0.8336526445859992;0.015563458335719368;0.015560896203156855;0.717843744691567;-0.013404985549190465;0.7180130556866452
70.46384;1.0445446354353243;0.8331433543203635;0.7977592036618197;6.288361668641825e-06;5.969861099346136e-06;1.044992057013568;10.003488487664244;0.8336528888085988;0.01556344207975084;0.015560900428416935;0.7178440436783258;-0.013404985880224686;0.7180129871314636
70.47384;1.044543808683374;0.8331412166374391;0.7977615304197087;6.2885658995860954e-06;5.969665993595172e-06;1.0449934446141682;10.003496410400093;0.8336531394758515;0.015563424715501602;0.015560906571048255;0.7178443600529003;-0.013404986216011999;0.7180128712996279
70.48384;1.0445429955254817;0.8331390951961698;0.7977638082865803;6.288758868066442e-06;5.96948996218688e-06;1.0449947478165877;10.00350291373467;0.8336533973746394;0.015563406303216286;0.015560914724189108;0.7178446956097265;-0.013404986558427428;0.7180127098901449
70.49384;1.044542200980889;0.8331369924671743;0.7977660383341009;6.288940191030182e-06;5.969333145428045e-06;1.0449959668443165;10.003507951571939;0.8336536599814611;0.015563386908637355;0.01556092492275666;0.717845051390689;-0.01340498690894237;0.71801250409003
70.50384;1.0445414313263954;0.8331349122688345;0.7977682205941675;6.289109423413061e-06;5.969195750198773e-06;1.0449971028590719;10.003511475144368;0.8336539225968864;0.015563366584133436;0.015560937129228005;0.7178454279865204;-0.013404987268194054;0.7180122551124032
70.51384;1.0445406930026417;0.8331328582148253;0.7977703534316094;6.289266162146602e-06;5.9690785263589255e-06;1.044998157741987;10.003513432905114;0.8336541798800836;0.01556334536580511;0.015560951260613125;0.7178458257022433;-0.013404987636219614;0.7180119639903493
70.52384;1.044539990661605;0.8331308335518556;0.7977724342542266;6.289409972964408e-06;5.9689829613381934e-06;1.0449991341125107;10.00351376114844;0.833654426358584;0.015563323264970308;0.015560967209090377;0.7178462444753733;-0.013404988013085106;0.7180116311604225
70.53384;1.0445393265933862;0.8331288415977959;0.7977744606563935;6.289540075201343e-06;5.968910907739452e-06;1.0450000355753;10.003512380091493;0.8336546560584043;0.015563300265398669;0.015560984844389733;0.7178466835895443;-0.01340498839903974;0.7180112568722736
70.54384;1.0445387020427368;0.8331268853920901;0.7977764309913985;6.2896551034022386e-06;5.968863763433273e-06;1.045000867177087;10.003509208205967;0.8336548620811106;0.015563276338806315;0.015561004018420383;0.717847141401083;-0.013404988794144456;0.7180108421177269
70.55384;1.0445381186676659;0.8331249672636724;0.7977783441039317;6.289753154969612e-06;5.968842069785209e-06;1.0450016356387986;10.003504182962574;0.8336550368142153;0.015563251445772305;0.015561024580323986;0.7178476154623697;-0.013404989198000474;0.7180103890210514
70.56384;1.0445375778360664;0.8331230889922792;0.7977801988401081;6.289832187608178e-06;5.968845841960499e-06;1.045002348888935;10.003497268488017;0.8336551726726682;0.01556322552499715;0.015561046393280405;0.7178481028648903;-0.013404989609913575;0.7180099005451385
70.57384;1.0445370788419326;0.8331212517289011;0.7977819942734126;6.2898906764993845e-06;5.968875019123681e-06;1.0450030152879375;10.003488448295249;0.8336552625175407;0.015563198508385657;0.015561069339898799;0.7178486002818788;-0.013404990029148434;0.7180093802977343
70.58384;1.0445366186098155;0.8331194556482301;0.7977837302606443;6.289927951741972e-06;5.968929628450623e-06;1.045003643161114;10.003477714755364;0.8336552996562031;0.015563170347573122;0.015561093318657892;0.7178491037389969;-0.013404990454921245;0.7180088325261081
70.59384;1.0445361925904244;0.8331177003712125;0.7977854076473944;6.28994390571686e-06;5.969009554970246e-06;1.045004240646937;10.003465064036927;0.8336552782032094;0.01556314101139139;0.015561118230085259;0.7178496085759101;-0.013404990886410267;0.7180082616148686
70.60384;1.044535795356256;0.8331159855073781;0.7977870286381502;6.289938507335946e-06;5.9691139793035895e-06;1.0450048155447076;10.003450496785472;0.8336551937131761;0.01556311046077192;0.01556114395478902;0.717850109806359;-0.0134049913229487;0.7180076711257113
70.61384;1.0445354208405695;0.8331143104504309;0.7977885972716545;6.289911453530108e-06;5.9692409892094855e-06;1.0450053747005084;10.003434016486397;0.8336550431009552;0.01556307864069263;0.015561170349050885;0.7178506024811713;-0.013404991764049537;0.718007063245044
70.62384;1.0445350626512855;0.8331126743578022;0.7977901190299046;6.289862078545936e-06;5.969387722411483e-06;1.0450059231325792;10.003415622756883;0.8336548235515158;0.015563045504096214;0.015561197260033926;0.7178510816017094;-0.013404992209130096;0.7180064390644267
70.63384;1.0445347143188746;0.8331110763680326;0.7977915997258185;6.289789544406944e-06;5.969550793553134e-06;1.0450064640789054;10.003395309223595;0.8336545311010384;0.015563011037082899;0.01556122454361095;0.7178515417803938;-0.013404992657246042;0.7180057991136393
70.64384;1.0445343696998295;0.8331095154135982;0.79779304485634;6.289693014593197e-06;5.969726635780656e-06;1.0450069997870075;10.003373070117018;0.8336541599681506;0.015562975251450877;0.015561252078766446;0.7178519770671511;-0.01340499310723777;0.7180051434519772
70.65384;1.0445340238859293;0.8331079902168566;0.7977944597009745;6.28957164374572e-06;5.969911697974125e-06;1.0450075309303655;10.003348910972292;0.8336537034474115;0.015562938160228539;0.01556127977081161;0.7178523810923486;-0.013404993558144727;0.7180044712450093
70.66384;1.0445336740770628;0.8331064997144528;0.7977958490315809;6.289424502415624e-06;5.970102558624347e-06;1.0450080549579919;10.003322858887808;0.83365315594426;0.015562899768791067;0.015561307545478555;0.7178527478808732;-0.013404994009358804;0.7180037804339473
70.67384;1.04453331999616;0.8331050431188362;0.7977972159694435;6.289250522458537e-06;5.970296015304444e-06;1.0450085664871345;10.003294966142988;0.8336525148569703;0.015562860079072333;0.01556133534090267;0.7178530731031812;-0.013404994460560204;0.7180030681205892
70.68384;1.0445329638352894;0.8331036191741791;0.7977985617558773;6.2890483872781535e-06;5.970489283787278e-06;1.0450090597596293;10.003265304876688;0.833651781339576;0.015562819092374516;0.015561363097606803;0.7178533541702725;-0.013404994911780422;0.7180023314586845
70.69384;1.044532609461707;0.8331022250609935;0.7977998874524065;6.288816432226893e-06;5.970680258112984e-06;1.0450095304244114;10.003233959643456;0.8336509597148472;0.015562776817116658;0.015561390753296059;0.7178535888608282;-0.013404995363565753;0.7180015686464242
70.70384;1.0445322606114833;0.833100855812706;0.7978011954000861;6.288552850761368e-06;5.970867689615923e-06;1.0450099760898717;10.003201023626337;0.8336500563647918;0.015562733290030103;0.015561418251711933;0.7178537744073091;-0.013404995816834027;0.7180007793629478
70.71384;1.0445319191040512;0.833099504878961;0.7978024885907138;6.288256110632848e-06;5.971051256962075e-06;1.0450103964873718;10.003166596902767;0.8336490792824259;0.015562688585239182;0.015561445557479134;0.7178539077930837;-0.013404996272286389;0.7179999637714966
70.72384;1.0445315847791083;0.8330981653196904;0.7978037691543673;6.287925270441284e-06;5.971231420269468e-06;1.0450107931170338;10.003130785247922;0.8336480384251984;0.015562642784178304;0.015561472654374166;0.7178539862357631;-0.01340499673008112;0.7179991210275867
70.73384;1.0445312564575189;0.8330968306323364;0.7978050377530431;6.287560122394758e-06;5.971408969789133e-06;1.0450111681649128;10.003093697932457;0.833646945956938;0.015562595936476142;0.015561499526569843;0.7178540073224249;-0.013404997190170157;0.7179982494482884
70.74384;1.0445309324924297;0.8330954952898936;0.7978062940441639;6.287161038190501e-06;5.971584506448549e-06;1.0450115231183752;10.003055440391218;0.8336458156409545;0.01556254805643387;0.015561526152709079;0.7178539688630967;-0.013404997652754264;0.7179973481100875
70.75384;1.0445306111164379;0.8330941549262637;0.7978075373640556;6.286728534181414e-06;5.971758224912657e-06;1.0450118579940486;10.003016103921723;0.833644661735422;0.015562499146834172;0.015561552523358493;0.7178538685268442;-0.013404998118269267;0.7179964175021325
70.76384;1.0445302901943838;0.8330928059854406;0.7978087667857562;6.28626285359144e-06;5.9719300223934114e-06;1.0450121720420529;10.00297576243372;0.8336434979486763;0.015562449213491347;0.0155615786532462;0.7178537034504112;-0.01340499858701868;0.7179954589606128
70.77384;1.044529966056784;0.833091445645615;0.7978099807669836;6.285763855208706e-06;5.972099719400846e-06;1.0450124647374575;10.002934481428142;0.8336423367621709;0.015562398265040748;0.015561604573343463;0.7178534702483094;-0.013404999059054738;0.7179944743874519
70.78384;1.0445296325237803;0.8330900717987506;0.7978111773697707;6.285231322307071e-06;5.972267284231094e-06;1.0450127352305578;10.002892328137106;0.8336411893991708;0.01556234631779902;0.01556163031637418;0.717853165430905;-0.013404999534382745;0.7179934663584157
70.79384;1.044529280627857;0.8330886824901462;0.7978123547164057;6.284665377807696e-06;5.9724330976794186e-06;1.0450129812691031;10.002849368106338;0.8336400660866141;0.015562293405304992;0.01556165589736316;0.7178527856761409;-0.013405000013142198;0.7179924381997224
70.80384;1.0445288988837942;0.8330872756457652;0.7978135105508573;6.284066621872898e-06;5.972598099587247e-06;1.0450131989814355;10.002805657105899;0.833638976095779;0.01556223958137382;0.015561681297353537;0.7178523280374173;-0.013405000495802954;0.7179913938157941
70.81384;1.0445284743809509;0.8330858493140196;0.7978146414111497;6.28343607993673e-06;5.972763448076524e-06;1.0450133830233113;10.002761247169925;0.8336379275065913;0.015562184916977938;0.01556170647324441;0.7178517904542104;-0.013405000983367357;0.7179903369343918
70.82384;1.0445279943337646;0.8330844020611889;0.7978157426519956;6.282775217538404e-06;5.972930029372341e-06;1.0450135269477523;10.002716199568598;0.8336369271443799;0.0155621294913561;0.015561731378393959;0.7178511720798936;-0.01340500147727543;0.717989270538841
70.83384;1.0445274470190011;0.833082933454106;0.7978168089548833;6.282085952013126e-06;5.973098466891619e-06;1.045013623957311;10.002670586620255;0.8336359810640851;0.015562073379265408;0.015561755960418706;0.7178504729285804;-0.013405001978901623;0.7179881975326199
70.84384;1.044526822355026;0.83308144397262;0.7978178344445398;6.281370483252161e-06;5.973269325430966e-06;1.0450136674900636;10.002624482821597;0.8336350946526686;0.015562016645474939;0.015561780143672044;0.7178496933519926;-0.013405002488927164;0.7179871218189934
70.85384;1.0445261124335816;0.8330799345382468;0.7978188129322155;6.280631172138107e-06;5.973443072211043e-06;1.0450136514284225;10.002577956436655;0.8336342717095307;0.015561959356366584;0.01556180382558896;0.7178488342314593;-0.01340500300708038;0.7179860483181534
70.86384;1.0445253107672963;0.8330784067756584;0.7978197391925717;6.279870605423063e-06;5.973620036798635e-06;1.0450135703086385;10.002531065728302;0.8336335137567042;0.015561901598030331;0.015561826888411075;0.7178478979087572;-0.013405003532298837;0.7179849820938979
70.87384;1.0445244107503995;0.8330768634589447;0.7978206105423609;6.279091540295525e-06;5.9738004208940955e-06;1.0450134199867798;10.00248385679058;0.8336328204568203;0.015561843480587322;0.015561849207774545;0.7178468886349166;-0.0134050040631072;0.7179839275853621
70.88384;1.0445234053026653;0.8330753080973403;0.7978214268275778;6.27829660112312e-06;5.97398414918901e-06;1.045013198622924;10.002436365490393;0.8336321901509073;0.01556178512865961;0.01556187065945869;0.717845811630623;-0.013405004598050382;0.7179828885429979
70.89384;1.0445222877900535;0.8330737441917513;0.7978221887278377;6.2774879244101675e-06;5.974170759161614e-06;1.0450129068341156;10.002388626619851;0.8336316198807888;0.015561726673824237;0.015561891130167142;0.7178446719221314;-0.013405005135841233;0.7179818685556957
70.90384;1.0445210533937936;0.8330721747383639;0.7978228963122518;6.276667104021916e-06;5.974359554958579e-06;1.0450125466306555;10.00234067779391;0.8336311057935312;0.015561668253095125;0.015561910519698529;0.7178434743379337;-0.01340500567516627;0.7179808712048674
70.91384;1.0445196999477433;0.8330706023443643;0.7978235491902671;6.275835421813259e-06;5.974549863458215e-06;1.0450121202341036;10.002292547996051;0.8336306435049126;0.01556161000245496;0.015561928731772656;0.7178422236526542;-0.013405006214741817;0.7179798995775084
70.92384;1.0445182275367653;0.8330690301316929;0.7978241479312457;6.274993810175158e-06;5.97474116655645e-06;1.0450116291420877;10.00224424559026;0.8336302273517836;0.01556155205412062;0.015561945664430164;0.7178409237621073;-0.013405006753659203;0.7179789562428552
70.93384;1.0445166378714352;0.8330674621400864;0.7978246948707755;6.274142627045838e-06;5.974933055144902e-06;1.0450110729746165;10.00219575792866;0.8336298499825852;0.015561494550838398;0.015561961204904254;0.7178395770754649;-0.013405007291278363;0.7179780439084094
70.94384;1.0445149341718856;0.8330659028259366;0.7978251934560865;6.273281676726691e-06;5.975125169120775e-06;1.0450104491408407;10.002147054952061;0.833629503441538;0.015561437657343212;0.015561975233588363;0.7178381848115666;-0.01340500782682863;0.7179771651030796
70.95384;1.0445131209609855;0.8330643564712568;0.7978256475000339;6.272410187983328e-06;5.975317291216955e-06;1.0450097542545227;10.002098098049045;0.8336291804982103;0.015561381551936435;0.015561987633869886;0.7178367473690378;-0.013405008359428611;0.7179763211642424
70.96384;1.0445112038414472;0.8330628262378516;0.7978260606583917;6.271526619185866e-06;5.975509479474262e-06;1.0450089852383702;10.002048858351102;0.8336288752270617;0.015561326400900842;0.015561998295226493;0.7178352649262161;-0.0134050088883051;0.7179755127850396
70.97384;1.044509189562529;0.833061313414334;0.7978264358330723;6.2706286467448135e-06;5.975702144715949e-06;1.045008138871692;10.00199932822341;0.8336285831390681;0.015561272330830045;0.015562007118790211;0.7178337383597743;-0.013405009412794638;0.7179747412289734
70.98384;1.0445070859413628;0.8330598181441061;0.7978267751995585;6.2697134735068784e-06;5.975896080095695e-06;1.0450072118637275;10.00194951388309;0.8336283010500789;0.015561219428541271;0.015562014036100625;0.7178321694496825;-0.013405009932231373;0.7179740082486171
70.99384;1.0445049012007614;0.8330583408199429;0.7978270807309825;6.2687785170555085e-06;5.976092322930777e-06;1.045006202149601;10.001899425075292;0.8336280259326172;0.015561167767939671;0.015562019021748636;0.7178305604139529;-0.013405010446058158;0.7179733154536565
71.00384;1.0445026433565905;0.8330568827009881;0.7978273543411863;6.267822208797426e-06;5.976291909774433e-06;1.0450051096065736;10.001849076255308;0.8336277530479729;0.01556111742519484;0.015562022090152235;0.7178289134696749;-0.013405010954215651;0.7179726642597545
71.01384;1.0445003205720336;0.8330554462565899;0.7978275974873932;6.266844168077704e-06;5.9764957023933995e-06;1.0450039356307084;10.001798489620771;0.8336274757649256;0.015561068469924546;0.015562023288411272;0.7178272305837035;-0.013405011457328418;0.7179720563997277
71.02384;1.0444979419744072;0.8330540356986548;0.7978278110970374;6.265844836806383e-06;5.97670426378665e-06;1.0450026821451863;10.00174769489793;0.8336271870898921;0.01556102095694807;0.015562022687921182;0.7178255138607841;-0.013405011956443356;0.7179714940922703
71.03384;1.0444955181843587;0.833052656700921;0.7978279963215221;6.264825353585783e-06;5.976917855514375e-06;1.045001350293605;10.001696722248324;0.8336268802484632;0.015560974931789815;0.015562020361469283;0.7178237664599397;-0.013405012452567013;0.7179709791884927
71.04384;1.0444930614629513;0.8330513156390126;0.7978281550887771;6.263787601074713e-06;5.977136663844065e-06;1.0449999399520786;10.001645579109837;0.8336265486210023;0.015560930442574016;0.015562016345041;0.71782199262129;-0.013405012946239718;0.7179705126660483
71.05384;1.044490585220821;0.8330500193397157;0.7978282897545989;6.262733908734171e-06;5.977361020297961e-06;1.044998450817116;10.001594232702844;0.8336261867131176;0.015560887549828522;0.015562010624891988;0.7178201964609081;-0.013405013437347926;0.7179700957041223
71.06384;1.0444881026313002;0.8330487741804944;0.7978284024630232;6.261666508937535e-06;5.977591337722197e-06;1.0449968836912567;10.00154261819308;0.8336257913589312;0.015560846321728564;0.015562003172459425;0.7178183812327631;-0.013405013925115328;0.7179697307733633
71.07384;1.0444856250433832;0.8330475840445158;0.7978284944816078;6.2605870498500126e-06;5.977827751466766e-06;1.0449952404809393;10.001490653812443;0.8336253617783128;0.01556080680988059;0.015561993979650966;0.7178165499880996;-0.013405014408190601;0.717969421446375
71.08384;1.0444831617547885;0.8330464493518207;0.7978285652933733;6.2594962435134485e-06;5.978069774334858e-06;1.0449935230130922;10.001438254478938;0.8336248985989281;0.015560769029791408;0.015561983056935557;0.7178147064502687;-0.013405014885016043;0.7179691717212886
71.09384;1.0444807212800256;0.833045368422819;0.7978286121273169;6.258393885298179e-06;5.9783165240415895e-06;1.0449917322304005;10.001385350336587;0.833624403023664;0.015560732966216366;0.015561970420433604;0.717812854782323;-0.013405015354162296;0.7179689855186745
71.10384;1.0444783122633758;0.8330443397549452;0.7978286310371857;6.257279500588514e-06;5.978567474101534e-06;1.044989868204591;10.001331896499545;0.8336238767577429;0.01556069859301524;0.015561956096154107;0.7178109985808375;-0.013405015814153164;0.717968866665966
71.11384;1.044475942872834;0.8330433633134043;0.7978286189071719;6.2561533710795955e-06;5.97882296471224e-06;1.044987929912196;10.001277864900691;0.833623322251867;0.015560665889328381;0.015561940130528178;0.7178091402047045;-0.01340501626300606;0.7179688191901107
71.12384;1.0444736195500592;0.8330424399008167;0.7978285743050978;6.255017146195355e-06;5.9790841048401e-06;1.044985915479556;10.00122323502401;0.8336227425285518;0.015560634840033163;0.015561922587048688;0.7178072807603622;-0.013405016697964397;0.7179688470241107
71.13384;1.0444713467908393;0.8330415694916521;0.7978284967867659;6.253873503350717e-06;5.979352146175445e-06;1.0449838234023943;10.001167996855344;0.8336221404774029;0.015560605424538972;0.015561903537610137;0.7178054205074518;-0.013405017115579305;0.7179689532248972
71.14384;1.0444691281050749;0.833040750597379;0.7978283864587719;6.252725555800842e-06;5.9796277603940645e-06;1.0449816531577936;10.001112157875633;0.8336215185094102;0.015560577617214421;0.01556188306850586;0.717803559458978;-0.013405017512008788;0.7179691393812442
71.15384;1.044466966518136;0.8330399812036257;0.7978282442714507;6.251576717699192e-06;5.979910940586386e-06;1.0449794049212477;10.00105573980192;0.8336208790445784;0.015560551408210667;0.01556186129170384;0.7178016978867598;-0.013405017883604944;0.7179694055901993
71.16384;1.0444648643387935;0.8330392598333312;0.7978280712987774;6.2504304547650385e-06;5.980201364416447e-06;1.0449770794170101;10.00099876466599;0.8336202248763902;0.015560526819338337;0.015561838348441942;0.7177998365053555;-0.013405018227718196;0.7179697511571729
71.17384;1.0444628235552804;0.8330385854298333;0.7978278672616956;6.24928969248184e-06;5.9804985259268194e-06;1.0449746778166618;10.000941250630813;0.8336195583968916;0.015560503895609158;0.01556181441239935;0.717797976322104;-0.013405018542955095;0.7179701753075387
71.18384;1.0444608468941252;0.8330379562438307;0.7978276307355635;6.248156631250725e-06;5.980801730813871e-06;1.0449722018385086;10.000883229051004;0.8336188805119884;0.015560482685178893;0.015561789696515393;0.7177961179235622;-0.01340501882863717;0.7179706773829629
71.19384;1.0444589379748235;0.8330373687217434;0.797827360597478;6.247033074711043e-06;5.981110212351363e-06;1.0449696545254212;10.000824760108458;0.8336181910314243;0.015560463228198733;0.015561764456956109;0.717794260528636;-0.013405019084287345;0.7179712568995019
71.20384;1.044457099610877;0.8330368172646864;0.7978270563068939;6.245920745133868e-06;5.981423190989286e-06;1.0449670405908071;10.000765932512609;0.8336174905988909;0.015560445554025052;0.015561738977342204;0.7177924020483971;-0.01340501930972225;0.7179719136014083
71.21384;1.0444553322269161;0.8330362954524205;0.797826717434507;6.244821453459041e-06;5.981739814871953e-06;1.0449643656940386;10.000706859783328;0.8336167821258745;0.015560429669866567;0.015561713528337023;0.7177905402923459;-0.013405019505281245;0.717972647311494
71.22384;1.044453634617136;0.8330357978587862;0.7978263439843811;6.243737129677666e-06;5.982059092178383e-06;1.0449616355840485;10.00064767469618;0.8336160700435454;0.015560415550285762;0.015561688337057244;0.7177886739082686;-0.013405019671419138;0.7179734576015734
71.23384;1.0444520054071802;0.8330353205076013;0.7978259368849668;6.242669638335942e-06;5.982379914279072e-06;1.0449588555181786;10.000588519232318;0.8336153586387998;0.01556040314909571;0.015561663592360756;0.7177868019416209;-0.013405019808034196;0.7179743432962528
71.24384;1.0444504434548862;0.8330348601172514;0.7978254976566831;6.2416206620450455e-06;5.982701124394771e-06;1.0449560298525717;10.000529536275295;0.8336146515126884;0.015560392420616315;0.015561639460048012;0.7177849228843777;-0.013405019914644807;0.7179753020486863
71.25384;1.0444489478143248;0.8330344136942014;0.7978250275945905;6.240592023692245e-06;5.983021423985455e-06;1.0449531618534118;10.000470858770123;0.8336139516670767;0.015560383327365987;0.015561616077005189;0.7177830347814601;-0.013405019991064157;0.7179763306361681
71.26384;1.0444475172968986;0.8330339783242394;0.7978245272207496;6.239586113423981e-06;5.983339246297898e-06;1.0449502534722825;10.000412593781435;0.8336132611412393;0.01556037583231437;0.015561593532576003;0.7177811360099214;-0.013405020037478364;0.7179774256109422
71.27384;1.0444461497207598;0.833033550527939;0.7978239961972703;6.238605831788999e-06;5.983652827393154e-06;1.0449473051536369;10.000354812946327;0.8336125805463107;0.015560369890718947;0.015561571864900717;0.7177792255079775;-0.013405020054115412;0.7179785832543184
71.28384;1.044444841660276;0.833033125872139;0.797823433129692;6.23765426472329e-06;5.9839603684879825e-06;1.0449443160411485;10.0002975541435;0.8336119096189966;0.015560365451830926;0.015561551075743604;0.7177773026213755;-0.013405020041094078;0.7179797990617657
71.29384;1.0444435888735304;0.8330326992427695;0.7978228352391048;6.236734514693176e-06;5.984260240419853e-06;1.0449412844500547;10.000240830465799;0.8336112486830984;0.0155603624624656;0.01556153114120642;0.7177753672382509;-0.013405019998512244;0.717981067822931
71.30384;1.0444423870654183;0.8330322654577524;0.797822198703875;6.235849648980537e-06;5.984551215044543e-06;1.0449382081406042;10.000184642666683;0.8336105989076258;0.015560360865532377;0.01556151202326105;0.717773419737694;-0.013405019926793826;0.7179823845182784
71.31384;1.0444412324407326;0.833031820483142;0.7978215192234658;6.235002775061929e-06;5.984832630893847e-06;1.044935083872083;10.00012898865254;0.8336099609924282;0.015560360603148412;0.015561493696288743;0.7177714602655351;-0.013405019827108395;0.7179837449915267
71.32384;1.0444401219831014;0.8330313630181869;0.7978207916896846;6.234197212992031e-06;5.985104353083615e-06;1.0449319066047913;10.000073868331318;0.8336093345245534;0.01556036163391343;0.015561476154131481;0.717769488413963;-0.013405019701324628;0.7179851454516428
71.33384;1.044439053752084;0.8330308952004252;0.7978200099778694;6.2334365828863686e-06;5.985366376851456e-06;1.0449286693810556;10.000019284999278;0.8336087184212623;0.01556036394493029;0.015561459387972529;0.7177675039931753;-0.013405019551568387;0.7179865814792326
71.34384;1.0444380270392897;0.8330304218917635;0.7978191684275299;6.23272475246849e-06;5.9856183800096385e-06;1.0449253642740521;9.999965243271637;0.8336081109860167;0.015560367532883632;0.015561443381040974;0.7177655078389901;-0.013405019380025753;0.7179880480266752
71.35384;1.0444370417132105;0.8330299492683364;0.7978182640279046;6.232065633591193e-06;5.98585972973552e-06;1.0449219840226174;9.999911753657175;0.8336075097460418;0.015560372375541557;0.015561428117880709;0.7177635021080466;-0.013405019188888933;0.717989540620201
71.36384;1.0444360970421063;0.8330294839102699;0.7978172973280109;6.2314629146527044e-06;5.986089811082568e-06;1.0449185235740273;9.999858845985637;0.8336069120712482;0.015560378433996144;0.015561413583022448;0.7177614907884291;-0.013405018980164352;0.7179910563753714
71.37384;1.0444351916919399;0.8330290322232516;0.7978162717238124;6.230919844277781e-06;5.986307969559889e-06;1.0449149805047813;9.999806573341028;0.8336063158690082;0.01556038567515578;0.015561399773521991;0.7177594803153663;-0.01340501875574275;0.7179925938460326
71.38384;1.0444343248118275;0.8330285994174688;0.7978151923995113;6.230439059357529e-06;5.986512877368462e-06;1.044911353690304;9.999754998413815;0.8336057195531568;0.015560394078193221;0.015561386724724067;0.7177574792252399;-0.013405018517703749;0.7179941524324921
71.39384;1.044433496197062;0.8330281889025921;0.7978140660587222;6.230022511127123e-06;5.986702134979004e-06;1.0449076419236871;9.999704172231894;0.8336051222768894;0.015560403627229167;0.01556137451295598;0.7177554969909986;-0.01340501826825388;0.7179957324095733
71.40384;1.0444327053968576;0.8330278024674076;0.7978129011809058;6.229671597305874e-06;5.9868727066513185e-06;1.0449038444492431;9.999654118910081;0.8336045246064244;0.01556041430327846;0.015561363239744575;0.7177535428995069;-0.013405018009293968;0.7179973356797088
71.41384;1.0444319514241016;0.8330274406472317;0.7978117080767944;6.229387346198825e-06;5.987021701055285e-06;1.044899961833629;9.999604836202252;0.833603928286401;0.01556042607550421;0.015561353010095301;0.7177516250274028;-0.013405017742054279;0.717998966290883
71.42384;1.0444312331607313;0.8330271031580457;0.7978104981601557;6.2291703701388536e-06;5.9871466379491905e-06;1.0448959956326016;9.999556304706426;0.8336033352007977;0.015560438906882752;0.01556134390854056;0.7177497495346571;-0.013405017467074518;0.7180006295987604
71.43384;1.0444305491867976;0.8330267889233706;0.7978092823181987;6.229020726115907e-06;5.987245121147893e-06;1.0448919479437748;9.99950849351387;0.8336027466134515;0.01556045277032426;0.01556133599470865;0.7177479207543827;-0.013405017184658299;0.7180023307895966
71.44384;1.0444298969681285;0.833026496162061;0.7978080693739966;6.228937879374934e-06;5.9873145712847884e-06;1.0448878209252852;9.99946136662044;0.8336021628517406;0.015560467650169411;0.01556132930635204;0.7177461416542301;-0.013405016895557582;0.7180040742138523
71.45384;1.044429272303661;0.833026223256149;0.7978068652538676;6.228920631536684e-06;5.987352251432099e-06;1.0448836157549548;9.999414896825467;0.8336015828938054;0.015560483536044677;0.01556132384784424;0.7177444143085722;-0.013405016601310927;0.718005863231783
71.46384;1.0444286697223144;0.8330259687752694;0.7978056728012024;6.228966940366922e-06;5.987355390738059e-06;1.0448793320741572;9.999369078359605;0.8336010040268448;0.015560500418442631;0.015561319586699072;0.7177427408275681;-0.013405016304059587;0.7180076998401276
71.47384;1.044428083709293;0.8330257300104703;0.7978044925602977;6.2290738124548335e-06;5.987321320214192e-06;1.0448749688439523;9.999323925090083;0.8336004227751479;0.015560518276812043;0.015561316471468035;0.717741124338797;-0.013405016006140255;0.71800958412408
71.48384;1.0444275094582884;0.833025502234619;0.7978033237782058;6.229237610740436e-06;5.9872476136157284e-06;1.0448705262819387;9.999279457182665;0.833599836658989;0.015560537070373656;0.015561314454783851;0.7177395690351356;-0.013405015709801136;0.7180115135443672
71.49384;1.0444269424940957;0.833025279473303;0.7978021644127143;6.229454517220439e-06;5.987132246015023e-06;1.0448660073779008;9.99923569171198;0.8335992449882889;0.015560556743019366;0.015561313503950548;0.7177380793223817;-0.013405015417248861;0.7180134825499633
71.50384;1.0444263782609813;0.8330250552222779;0.7978010107843295;6.2297204949368945e-06;5.986973597418461e-06;1.0448614175467077;9.99919264632567;0.8335986487354852;0.015560577221008651;0.01556131359195943;0.7177366586180738;-0.01340501513080883;0.7180154832685567
71.51384;1.0444258121904226;0.8330248225466208;0.7977998578404216;6.230031137733694e-06;5.986770428307369e-06;1.0448567632533337;9.999150348722074;0.8335980502060434;0.01556059839821575;0.015561314681338125;0.7177353083018353;-0.0134050148528795;0.7180175066258627
71.52384;1.0444252394341031;0.8330245744626569;0.7977986998072695;6.23038200731073e-06;5.986522092657756e-06;1.0448520512020807;9.999108836308881;0.8335974526123027;0.0155606201394247;0.015561316723645953;0.7177340271848328;-0.013405014585643426;0.7180195430388201
71.53384;1.044424654409099;0.8330243049579353;0.797797530891927;6.230769048467975e-06;5.986228543174631e-06;1.0448472879435495;9.999068144567273;0.8335968600497086;0.015560642301618731;0.015561319676400346;0.7177328118917992;-0.013405014330714915;0.7180215829924631
71.54384;1.0444240515820917;0.8330240100477044;0.7977963463109924;6.231188741776433e-06;5.985890106850508e-06;1.0448424798563536;9.999028295903315;0.8335962770545252;0.015560664753550479;0.015561323516892331;0.7177316583274967;-0.013405014089093859;0.7180236176345595
71.55384;1.044423427215294;0.8330236881882365;0.7977951436754571;6.231638030793562e-06;5.985507602387778e-06;1.0448376337742193;9.998989298294605;0.8335957065764174;0.01556068739926459;0.015561328245020444;0.7177305633042249;-0.013405013861597955;0.7180256390446429
71.56384;1.0444227798412957;0.8330233398511292;0.7977939234867345;6.232113941786262e-06;5.985082554940645e-06;1.0448327573137293;9.998951157797181;0.8335951480998102;0.015560710198748927;0.015561333878875948;0.7177295249373044;-0.013405013649207083;0.7180276400692143
71.57384;1.0444221095463853;0.8330229668390443;0.7977926880125511;6.232613178808733e-06;5.984617160634123e-06;1.0448278586926663;9.998913888838949;0.8335945976244403;0.015560733159616962;0.015561340442738264;0.7177285417758953;-0.013405013452790245;0.7180296137360881
71.58384;1.044421417838332;0.8330225721123381;0.7977914398735855;6.23313205878652e-06;5.984114079177998e-06;1.0448229467869856;9.99887750256675;0.8335940488226862;0.015560756305411556;0.015561347953777695;0.7177276122312924;-0.013405013272621011;0.718031552549485
71.59384;1.044420707372328;0.8330221599525532;0.7977901814001628;6.233666592497979e-06;5.9835759997092e-06;1.0448180312695037;9.998841994839978;0.8335934948165608;0.015560779654920228;0.015561356414800815;0.7177267345587511;-0.01340501310830263;0.7180334484451036
71.60384;1.0444199809363683;0.833021735480842;0.7977889144000354;6.2342124517368525e-06;5.983005297964866e-06;1.0448131223457222;9.998807357150179;0.8335929298777969;0.015560803224437496;0.015561365806849227;0.7177259062133164;-0.013405012959182352;0.7180352937987168
71.61384;1.0444192414508766;0.8330213034364373;0.797787640223376;6.234764963399791e-06;5.982404133814568e-06;1.0448082300287094;9.998773588450817;0.833592349340056;0.0155608270328926;0.015561376083877256;0.7177251235160099;-0.01340501282495076;0.7180370829859731
71.62384;1.0444184927797762;0.8330208672971614;0.7977863603829183;6.235319312782256e-06;5.981774705125462e-06;1.0448033630665488;9.998740693293573;0.8335917482681371;0.015560851097033696;0.015561387189790912;0.7177243828481747;-0.013405012705891976;0.7180388133179698
71.63384;1.0444177393313887;0.8330204294340692;0.7977850772845154;6.2358707182293305e-06;5.981119481071087e-06;1.0447985277790575;9.998708683511696;0.8335911213557773;0.015560875423527357;0.015561399089213508;0.7177236819349722;-0.013405012602651145;0.7180404845117646
71.64384;1.0444169850553997;0.8330199919301037;0.7977837945247634;6.236414392164273e-06;5.98044137620244e-06;1.0447937269590208;9.998677584598678;0.8335904639495777;0.01556090000487215;0.015561411774875423;0.7177230200531391;-0.013405012515995542;0.7180420974587096
71.65384;1.0444162332242526;0.8330195565853497;0.7977825167850692;6.2369456994709675e-06;5.979743651397211e-06;1.0447889593338793;9.998647429607404;0.8335897722065807;0.015560924828533508;0.015561425246410954;0.717722397706011;-0.013405012446609205;0.7180436533327763
71.66384;1.0444154865287878;0.8330191236816641;0.7977812489747446;6.237460793475232e-06;5.979029582693498e-06;1.0447842208544342;9.998618245139776;0.833589042463067;0.015560949890089944;0.01556143948884615;0.7177218161941084;-0.013405012394560281;0.7180451531613854
71.67384;1.0444147471642855;0.8330186915778772;0.797779994841413;6.237957254508626e-06;5.978302086256135e-06;1.0447795075673578;9.998590046762436;0.8335882711651528;0.015560975180942543;0.015561454472180406;0.7177212773468499;-0.013405012358819099;0.7180465979252996
71.68384;1.044414016911555;0.8330182577812414;0.7977787568786356;6.238434154383482e-06;5.97756349521169e-06;1.0447748178859546;9.998562844254653;0.8335874546870442;0.015561000665279965;0.015561470164562389;0.7177207834422157;-0.013405012337515168;0.71804798873342
71.69384;1.0444132973323728;0.833017819676772;0.7977775375936003;6.238891634978143e-06;5.976815621659054e-06;1.0447701533967675;9.998536651790932;0.8335865887459306;0.01556102627928744;0.015561486533884044;0.7177203369813637;-0.013405012328650446;0.7180493264133507
71.70384;1.0444125900043388;0.8330173748994125;0.7977763400092306;6.239330495518372e-06;5.976059869883816e-06;1.0447655184254303;9.998511499767394;0.8335856693617216;0.015561051939868264;0.015561503540261068;0.7177199406143467;-0.013405012330464237;0.7180506111736275
71.71384;1.044411896353171;0.833016922656662;0.7977751671668774;6.239751980299037e-06;5.975297229025877e-06;1.0447609181677557;9.998487436942705;0.8335846946219946;0.015561077545635193;0.015561521144011143;0.7177195972208178;-0.013405012341285072;0.7180518429539556
71.72384;1.0444112180385143;0.8330164647206345;0.7977740214158227;6.240157687083031e-06;5.974528294455393e-06;1.0447563561484663;9.9984645198348;0.8335836647729343;0.01556110298217243;0.015561539318486821;0.717719309544044;-0.013405012359259234;0.7180530218998826
71.73384;1.044410557708243;0.8330160045838917;0.7977729035502745;6.240549516333174e-06;5.973753347543329e-06;1.044751832697637;9.99844280254242;0.8335825817080512;0.01556112813636922;0.015561558042670141;0.717719079820412;-0.013405012382457355;0.718054148451285
71.74384;1.044409918498775;0.8330155460891294;0.7977718124152544;6.240929495192727e-06;5.972972448239494e-06;1.0447473454876721;9.998422334574325;0.8335814494300463;0.01556115290521623;0.015561577286001228;0.7177189099726486;-0.013405012409292254;0.7180552229552266
71.75384;1.044409303375399;0.8330150926010681;0.7977707453548429;6.2412995261893e-06;5.972185665373674e-06;1.0447428909797953;9.998403163867401;0.8335802742978895;0.015561177192898812;0.015561597009827404;0.7177188016138297;-0.013405012438472823;0.7180562450776711
71.76384;1.0444087155718706;0.8330146468124976;0.7977696989801618;6.2416612980871435e-06;5.9713933535091e-06;1.0447384650962235;9.998385342823623;0.8335790642234969;0.015561200904926409;0.015561617181913585;0.717718755334164;-0.013405012468547157;0.7180572137355004
71.77384;1.044408158483723;0.833014211403634;0.7977686695101762;6.242016222393875e-06;5.9705961000816725e-06;1.0447340638408085;9.99836893397938;0.8335778275168743;0.01556122394629616;0.015561637781881837;0.7177187699698677;-0.013405012497866764;0.7180581276490845
71.78384;1.0444076343191386;0.8330137895087072;0.7977676525693985;6.242365280133596e-06;5.9697943342202455e-06;1.0447296846331828;9.998354008862496;0.8335765721533375;0.015561246225631712;0.01556165879478426;0.7177188426457164;-0.013405012524907287;0.7180589857136774
71.79384;1.0444071433043096;0.8330133844583443;0.7977666434976932;6.242709035484674e-06;5.968988036530175e-06;1.0447253276685495;9.998340638747905;0.8335753059399683;0.015561267662779647;0.015561680208391715;0.7177189694098791;-0.013405012548492804;0.7180597871869057
71.80384;1.0444066841054753;0.8330129999838274;0.7977656388275467;6.243047831312674e-06;5.968176900804896e-06;1.0447209963724489;9.998328885677655;0.8335740367041501;0.01556128818979039;0.015561702010984647;0.7177191455958575;-0.013405012567878039;0.7180605321135156
71.81384;1.0444062548641335;0.8330126407416526;0.7977646377443117;6.2433819533413935e-06;5.9673608141047155e-06;1.0447166962111103;9.998318798656493;0.833572771345799;0.015561307741524137;0.015561724185478937;0.7177193659997827;-0.013405012582738131;0.7180612214948557
71.82384;1.044405854071585;0.8330123119703725;0.7977636418462469;6.243711735210281e-06;5.966540208595473e-06;1.044712433054865;9.998310407478057;0.8335715148704688;0.015561326242566544;0.015561746714902767;0.7177196253579381;-0.01340501259304997;0.7180618566430418
71.83384;1.0444054799046254;0.8330120187314364;0.7977626533903714;6.244037488195811e-06;5.965716089289801e-06;1.0447082129971959;9.998303710146823;0.8335702704849712;0.015561343600406612;0.01556176959370718;0.717719918521248;-0.013405012598856136;0.7180624379358276
71.84384;1.0444051287930793;0.8330117658627507;0.7977616735676867;6.244359212981806e-06;5.964889898105492e-06;1.044704043357598;9.998298665501482;0.8335690399376168;0.01556135971573528;0.015561792824490613;0.7177202402194823;-0.013405012600088076;0.7180629644395182
71.85384;1.0444047956168085;0.8330115584041901;0.7977607014487959;6.24467641092482e-06;5.964063404752293e-06;1.044699933478089;9.998295203453274;0.8335678237370622;0.015561374504059476;0.015561816404044908;0.717720585085994;-0.013405012596492438;0.7180634349709177
71.86384;1.0444044757431201;0.8330114017056358;0.7977597334192245;6.244988159380983e-06;5.9632386307271105e-06;1.0446958944593492;9.998293243880738;0.833566621711936;0.015561387908608972;0.015561840307339704;0.7177209479372423;-0.013405012587481687;0.7180638490153398
71.87384;1.044404167421091;0.8330113010106459;0.797758763541883;6.2452933720027396e-06;5.962417723757632e-06;1.0446919380584654;9.99829270822544;0.8335654337916744;0.015561399893740394;0.01556186447443928;0.7177213241617222;-0.01340501257210077;0.718064206466901
71.88384;1.0444038724712377;0.8330112605696792;0.7977577851547184;6.2455910364135775e-06;5.961602782611814e-06;1.0446880751026097;9.998293526329121;0.8335642601475333;0.015561410422988808;0.015561888816448535;0.7177217100563467;-0.01340501254929104;0.7180645062125864
71.89384;1.0444035946932535;0.8330112831155569;0.7977567926363827;6.245880146046195e-06;5.960795794688529e-06;1.0446843134538377;9.998295642860999;0.8335631008683738;0.015561419442669231;0.015561913231226033;0.7177221028579189;-0.013405012518265721;0.7180647446047738
71.90384;1.0444033380272637;0.8330113704130971;0.7977557823045215;6.2461593910209075e-06;5.959998839669422e-06;1.0446806570809763;9.998299016625989;0.8335619566321086;0.015561426886446558;0.015561937605913886;0.7177225008945162;-0.013405012478861009;0.7180649155525262
71.91384;1.044403105810338;0.8330115239139891;0.7977547523209179;6.246426932622261e-06;5.959214265928898e-06;1.0446771075581047;9.998303609090657;0.8335608297632572;0.015561432691003706;0.015561961825750785;0.7177229036177526;-0.01340501243173433;0.718065012118531
71.92384;1.0444029012861302;0.8330117449998851;0.7977537015038498;6.246680658189699e-06;5.958444474150924e-06;1.044673666296393;9.998309368468538;0.833559723892586;0.015561436807823731;0.01556198580221135;0.717723310440687;-0.013405012378293325;0.7180650279166407
71.93384;1.0444027286595052;0.8330120356283106;0.7977526277818092;6.246918996289611e-06;5.957691587252624e-06;1.0446703355196258;9.99831622374808;0.833558642476896;0.015561439206230968;0.015562009491692697;0.7177237192548132;-0.013405012320456423;0.7180649576555326
71.94384;1.0444025928146883;0.8330123993138089;0.7977515281067374;6.2471413499479085e-06;5.956957400477347e-06;1.0446671180376064;9.998324095664083;0.8335575874636909;0.015561439876041925;0.015562032888133423;0.717724126555767;-0.013405012260393527;0.7180647974247003
71.95384;1.0444024975898027;0.8330128415032229;0.7977503999474125;6.247347480578301e-06;5.956243477768609e-06;1.0446640160521397;9.998332907529512;0.833556559436305;0.015561438837734936;0.015562056006939605;0.7177245288172306;-0.013405012200458182;0.7180645448137363
71.96384;1.044402444532119;0.833013369084689;0.7977492424794792;6.247536822456867e-06;5.955551133662181e-06;1.0446610297373358;9.998342582448938;0.8335555592814314;0.015561436150414904;0.015562078884164833;0.7177249231881275;-0.013405012143365988;0.7180641985630452
71.97384;1.044402432864653;0.833013989512978;0.7977480565099133;6.24770858216535e-06;5.954881322162195e-06;1.0446581575943046;9.998353042320424;0.8335545892216373;0.01556143190150287;0.015562101580139216;0.717725307186855;-0.013405012092252483;0.7180637581958655
71.98384;1.0444024596141595;0.8330147097791871;0.7977468441376115;6.247861995974052e-06;5.954234531056497e-06;1.0446553980387445;9.998364214490163;0.8335536522977035;0.015561426184634458;0.01556212416549819;0.7177256788271646;-0.01340501205026816;0.718063224247242
71.99384;1.0444025198114928;0.8330155351124042;0.7977456092892461;6.2479962040142e-06;5.953610823779506e-06;1.0446527504732812;9.998376029082731;0.8335527519571554;0.015561419093453245;0.015562146703679962;0.7177260374875275;-0.013405012019869706;0.7180625987478207
72.00384;1.0444026081220135;0.8330164678207379;0.797744358321053;6.248110259943104e-06;5.953010242800431e-06;1.0446502161015299;9.998388406508905;0.8335518920730266;0.015561410731147252;0.015562169239707406;0.7177263844609204;-0.013405012002345134;0.7180618850744692
72.01384;1.044402721473005;0.8330175072268519;0.797743099440355;6.248203523500021e-06;5.952433387115176e-06;1.0446477977131394;9.998401252799109;0.8335510756778026;0.015561401211522349;0.015562191786738575;0.7177267230409168;-0.01340501199791567;0.7180610870245087
72.02384;1.0444028599156463;0.8330186508914047;0.797741841433044;6.24827588047055e-06;5.951881639315782e-06;1.0446454981032582;9.998414467121945;0.83355030308991;0.01556139065299633;0.015562214322227055;0.7177270585191576;-0.013405012006255037;0.7180602078321181
72.03384;1.0444030249991831;0.8330198960112946;0.7977405929326662;6.248327580763267e-06;5.951356882756327e-06;1.0446433189583655;9.99842795008584;0.8335495722157239;0.015561379174179034;0.015562236801836228;0.717727397644109;-0.013405012027057243;0.7180592499164059
72.04384;1.0444032182130847;0.8330212402871978;0.7977393625440363;6.248359000842968e-06;5.95086106985617e-06;1.0446412605541213;9.99844160812736;0.8335488808112618;0.01556136688706803;0.015562259169264757;0.7177277472658047;-0.01340501206027016;0.7180582154792544
72.05384;1.0444034406387241;0.8330226826307929;0.7977381590031968;6.2483704747841895e-06;5.950395904573867e-06;1.0446393219848484;9.998455359040875;0.8335482280563404;0.015561353896609127;0.015562281348827792;0.717728113068761;-0.013405012105838257;0.7180571069746833
72.06384;1.0444036931235259;0.833024223063906;0.797736991200592;6.2483621162519664e-06;5.949962671262991e-06;1.0446375025718682;9.998469135975128;0.8335476145281152;0.015561340308941825;0.015562303235155442;0.7177284994899915;-0.013405012163279658;0.718055926717927
72.07384;1.0444039770231948;0.8330258608443412;0.7977358685397268;6.248333704059927e-06;5.9495623270222405e-06;1.0446358037223837;9.998482884171613;0.8335470412545932;0.015561326233829812;0.01556232469101964;0.7177289106026733;-0.013405012231443357;0.7180546762804957
72.08384;1.0444042949009555;0.8330275927390189;0.7977348008786119;6.248284827768051e-06;5.949195585702607e-06;1.0446342295669035;9.998496556229247;0.8335465087576946;0.015561311780353108;0.015562345555901906;0.7177293505504927;-0.013405012308471556;0.71805335628676
72.09384;1.0444046501969817;0.8330294135441355;0.7977337973462942;6.2482152840046575e-06;5.948862501516849e-06;1.0446327860542843;9.998510108472741;0.8335460168765652;0.015561297048589735;0.015562365666434654;0.7177298226276242;-0.013405012392035821;0.718051966705253
72.10384;1.0444050463628232;0.8330313175126991;0.7977328651059012;6.248125488276037e-06;5.948561908871801e-06;1.0446314793820717;9.998523497035709;0.833545564860716;0.015561282117472333;0.015562384872655302;0.7177303279620494;-0.013405012479692386;0.7180505076578734
72.11384;1.0444054862319607;0.833033298969422;0.7977320090187212;6.248016368215871e-06;5.948291488245828e-06;1.0446303149825726;9.998536679135734;0.8335451513082726;0.015561267043027594;0.015562403036712214;0.717730865495742;-0.013405012569052126;0.7180489798504985
72.12384;1.0444059715156617;0.8330353526190155;0.7977312318018633;6.247888696766683e-06;5.948048436553439e-06;1.0446292979123275;9.998549613661925;0.8335447745923069;0.015561251876136996;0.015562420026516687;0.7177314328580289;-0.013405012657783542;0.7180473836651744
72.13384;1.044406502646422;0.833037474191441;0.7977305342842764;6.247742900976741e-06;5.947830216878474e-06;1.0446284338848288;9.998562251964604;0.8335444332210327;0.015561236678363346;0.015562435715715023;0.7177320267313133;-0.013405012743636466;0.7180457179159468
72.14384;1.0444070797080964;0.8330396606762911;0.797729915866596;6.247579744747251e-06;5.947635023271799e-06;1.0446277296564244;9.998574533932425;0.8335441257841125;0.015561221513667133;0.015562449990923276;0.7177326432375931;-0.013405012824506351;0.718043979991801
72.15384;1.0444077036220467;0.8330419099340199;0.7977293751251703;6.247400984208512e-06;5.94746178446783e-06;1.04462719268874;9.998586397290616;0.8335438513628273;0.015561206428226238;0.015562462762151206;0.7177332786543772;-0.013405012898454591;0.718042167258924
