time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.16384;1.0444083756634308;0.8330442205286257;0.7977289097734225;6.247209345599515e-06;5.947309956373197e-06;1.0446268304395232;9.998597781191824;0.833543609558841;0.01556119144289865;0.015562473963449869;0.7177339293638162;-0.013405012963688808;0.7180402782644326
72.17384;1.044409095859941;0.8330465918596629;0.7977285160741973;6.247007868744745e-06;5.947179430615971e-06;1.0446266497268226;9.9986086235423;0.8335433990446044;0.015561176560001543;0.015562483546768974;0.7177345912872125;-0.01340501301855417;0.71803831323976
72.18384;1.0444098628773264;0.8330490239459382;0.7977281894387211;6.246799102054765e-06;5.9470703616532815e-06;1.0446266563483413;9.998618865931038;0.8335432161283569;0.015561161769661122;0.01556249148539328;0.717735260038251;-0.013405013061489359;0.7180362742001218
72.19384;1.0444106755059912;0.8330515165635249;0.7977279262837269;6.2465849681514784e-06;5.9469828487761765e-06;1.0446268550297035;9.998628461035851;0.8335430553521814;0.015561147056312877;0.015562497783979296;0.7177359314448367;-0.013405013090976995;0.7180341643922669
72.20384;1.0444115335993702;0.8330540683574269;0.7977277251800183;6.246367296197414e-06;5.946916739603895e-06;1.044627249904535;9.998637375064053;0.8335429117420811;0.015561132403613067;0.01556250248128146;0.7177366014379295;-0.013405013105578225;0.7180319874885572
72.21384;1.0444124377936341;0.8330566769092209;0.7977275863703183;6.24614802236025e-06;5.9468716119157834e-06;1.044627844499726;9.998645590654325;0.833542782359875;0.015561117781178645;0.015562505641087169;0.7177372659757452;-0.013405013104156958;0.71802974762603
72.22384;1.0444133889205303;0.833059340066838;0.7977275098798677;6.245928785876263e-06;5.946846890177921e-06;1.0446286411046488;9.99865311728271;0.8335426662373255;0.015561103129311653;0.015562507348123311;0.7177379216736665;-0.013405013086133838;0.7180274499158708
72.23384;1.0444143879647156;0.8330620575551413;0.7977274934746844;6.245710719459651e-06;5.946841880798918e-06;1.044629640989001;9.998659999772102;0.8335425640344286;0.015561088374420367;0.015562507715336463;0.717738566583772;-0.01340501305132715;0.7180251004516596
72.24384;1.0444154362336922;0.8330648306438829;0.7977275328825025;6.2454949062032884e-06;5.946855558352268e-06;1.0446308448557915;9.998666312305694;0.8335424782722798;0.015561073461049237;0.015562506867470273;0.717739200739742;-0.013405012999549092;0.7180227060483028
72.25384;1.044416535095468;0.8330676596090294;0.7977276241133593;6.245282812893586e-06;5.946886324752989e-06;1.044632252300337;9.998672147832792;0.8335424134132609;0.015561058362985599;0.01556250490505353;0.7177398259264692;-0.013405012930389294;0.7180202742647099
72.26384;1.0444176857523524;0.8330705419479326;0.7977277646489128;6.2450759800494585e-06;5.9469319112167295e-06;1.0446338614986934;9.998677610527983;0.8335423751165049;0.015561043074186189;0.015562501903343823;0.7177404445743999;-0.01340501284321294;0.718017813234272
72.27384;1.0444188891280568;0.8330734728524509;0.7977279524321972;6.24487565022626e-06;5.946989456803059e-06;1.0446356699039658;9.998682800120003;0.8335423692991767;0.01556102760603794;0.015562497938292032;0.7177410588637244;-0.01340501273737696;0.7180153306686257
72.28384;1.0444201456577866;0.8330764468098681;0.7977281845057185;6.2446829353755415e-06;5.947055671040002e-06;1.0446376747205006;9.998687788057872;0.8335424016783075;0.015561011986646231;0.015562493090706103;0.7177416707193137;-0.01340501261258114;0.718012832985295
72.29384;1.0444214553978437;0.833079458774043;0.7977284563238463;6.244498891448119e-06;5.947126878021352e-06;1.0446398732264106;9.998692600476279;0.8335424777266477;0.015560996246570239;0.0155624874291955;0.717742282179575;-0.013405012469043577;0.7180103254667403
72.30384;1.044422817893904;0.8330825037447841;0.7977287615480053;6.244324314445949e-06;5.9471991163208215e-06;1.0446422634951105;9.998697217185413;0.8335426029264146;0.0155609804134341;0.01556248100013868;0.7177428955282361;-0.013405012307410648;0.7180078126964774
72.31384;1.0444242314593168;0.833085576055945;0.7977290923826861;6.244159655805792e-06;5.94726843946281e-06;1.0446448438294453;9.99870158575598;0.8335427829845582;0.015560964529735676;0.015562473839122005;0.7177435137120328;-0.013405012128635459;0.7180052989022312
72.32384;1.0444256931332854;0.8330886702802875;0.797729440419936;6.244004988094074e-06;5.947331057060639e-06;1.0446476107434859;9.9987056441232;0.8335430238661903;0.015560948668824837;0.015562465993934575;0.7177441408901335;-0.013405011933924958;0.7180027883409453
72.33384;1.0444271990972713;0.8330917822292315;0.7977297977824268;6.24385999036282e-06;5.947383322232201e-06;1.0446505583215229;9.998709339652208;0.8335433320291664;0.015560932924373326;0.01556245752846822;0.717744781353021;-0.013405011724682432;0.7180002852756502
72.34384;1.0444287447284117;0.8330949081610968;0.7977301584212003;6.2437240773437785e-06;5.947421927288156e-06;1.0446536793205898;9.9987126325892;0.8335437148533221;0.01556091737919366;0.015562448502961575;0.7177454373875335;-0.013405011502557313;0.7179977937350799
72.35384;1.0444303259637628;0.8330980436710002;0.7977305189363334;6.243596545133197e-06;5.947444152067256e-06;1.044656965673022;9.998715491479095;0.833544180559616;0.015560902097063147;0.015562438959526779;0.7177461087999665;-0.01340501126956512;0.7179953177070413
72.36384;1.0444319415001535;0.8331011841360114;0.79773087811426;6.243476633926725e-06;5.947448030126833e-06;1.0446604079019048;9.998717893228894;0.8335447370387882;0.015560887151836199;0.01556242892289195;0.7177467939381215;-0.013405011028153908;0.7179928616296785
72.37384;1.0444335923367176;0.8331043260672668;0.7977312357811414;6.243363484170646e-06;5.947432498811926e-06;1.04466399511799;9.99871982437798;0.8335453903515451;0.015560872639073992;0.01556241840445305;0.7177474902346397;-0.013405010781315774;0.717990430452409
72.38384;1.0444352791264029;0.833107467758744;0.7977315922956341;6.243256017353901e-06;5.947397311243821e-06;1.044667716818948;9.9987212832268;0.8335461443333472;0.015560858642722542;0.015562407402872052;0.7177481944894382;-0.01340501053255568;0.7179880290170607
72.39384;1.044437000727561;0.8331106086908537;0.7977319486570608;6.243152934137156e-06;5.947342752835299e-06;1.0446715651980332;9.99872228401323;0.8335470013536618;0.015560845201294514;0.015562395901878936;0.7177489039063046;-0.013405010285367858;0.7179856613754934
72.40384;1.0444387544243523;0.833113748589239;0.7977323067211245;6.2430528388977175e-06;5.9472694394985555e-06;1.0446755357291575;9.998722856521;0.8335479632159306;0.015560832307428496;0.01556238386953032;0.7177496167268755;-0.01340501004252897;0.7179833303662236
72.41384;1.0444405364397553;0.8331168871339985;0.7977326691696074;6.242954234760296e-06;5.9471780961280914e-06;1.044679625878905;9.998723038026109;0.833549031609736;0.015560819923452932;0.015562371270975572;0.717750331127457;-0.01340500980589772;0.7179810376886671
72.42384;1.044442342358725;0.833120024076139;0.7977330388494096;6.242855354172583e-06;5.9470692440079105e-06;1.0446838334400694;9.998722864774063;0.833550207833776;0.015560807992108485;0.015562358090716993;0.7177510441812291;-0.013405009576781786;0.7179787850579613
72.43384;1.0444441676256933;0.8331231592028898;0.7977334181073172;6.2427541615218475e-06;5.9469431223757626e-06;1.0446881557557097;9.998722376141552;0.8335514920400413;0.015560796449302364;0.01556234433309409;0.7177517527993905;-0.01340500935633996;0.7179765753571927
72.44384;1.044446007837911;0.8331262918685544;0.7977338086384781;6.242648780353037e-06;5.946799979244602e-06;1.0446925897289912;9.998721629156408;0.8335528829350314;0.0155607852423087;0.015562330002807523;0.7177524551056988;-0.013405009145780735;0.7179744122090942
72.45384;1.0444478585655845;0.8331294202407209;0.7977342111092022;6.242538113847011e-06;5.946640474786594e-06;1.0446971317798692;9.998720708429675;0.8335543784054108;0.015560774332777331;0.015562315100395128;0.7177531502938922;-0.013405008946465269;0.7179722992720988
72.46384;1.0444497153742571;0.8331325414166616;0.7977346246715764;6.242422043130525e-06;5.946465818740621e-06;1.044701777551011;9.998719729333803;0.8335559766747208;0.015560763685796434;0.01556229963478456;0.717753837602747;-0.013405008760043526;0.7179702406845395
72.47384;1.0444515745323202;0.8331356527137393;0.797735047055599;6.242300929932107e-06;5.9462773968933266e-06;1.0447065214838567;9.99871883389844;0.8335576770537398;0.015560753275543711;0.015562283631071672;0.7177545157834684;-0.013405008588615394;0.7179682413123635
72.48384;1.044453433557922;0.8331387523331567;0.7977354745016695;6.242174957612309e-06;5.94607643061933e-06;1.0447113563447574;9.998718175175203;0.8335594798635325;0.015560743108340644;0.015562267126388137;0.7177551826737307;-0.013405008434702936;0.7179663061888868
72.49384;1.0444552907997235;0.8331418383746839;0.7977359014733785;6.2420436930882936e-06;5.9458642428243034e-06;1.044716272889177;9.99871790113803;0.8335613859712361;0.01556073324149546;0.015562250159866972;0.7177558345583591;-0.013405008300939132;0.7179644403784823
72.50384;1.044457144772842;0.8331449076220061;0.7977363214346754;6.241905804504596e-06;5.945642639800978e-06;1.0447212602392626;9.998718153882052;0.8335633960012202;0.015560723787974467;0.015562232766282018;0.7177564665070635;-0.013405008189725124;0.7179626494007513
72.51384;1.044458994443926;0.8331479554473653;0.7977367282963852;6.241759371221658e-06;5.945413844609159e-06;1.044726307393748;9.99871908555236;0.8335655092077382;0.01556071489893156;0.015562214984397662;0.7177570735389185;-0.013405008103148881;0.7179609393585342
72.52384;1.0444608398927289;0.8331509767287021;0.7977371169585309;6.241602764121837e-06;5.945179954297321e-06;1.0447314047006655;9.998720872569063;0.8335677231644744;0.015560706733026253;0.015562196874776037;0.7177576511504465;-0.01340500804312428;0.7179593165601152
72.53384;1.044462682087234;0.8331539669604995;0.7977374832474654;6.241435082437459e-06;5.944942323916623e-06;1.044736544493644;9.998723709730726;0.8335700350579557;0.015560699437587993;0.015562178521981062;0.7177581952660416;-0.013405008011447117;0.7179577867995196
72.54384;1.0444645220197868;0.8331569223870626;0.7977378242120857;6.241256069519897e-06;5.944701578933408e-06;1.044741721574417;9.998727792018228;0.8335724428884494;0.015560693142371348;0.015562160018794834;0.717758702563114;-0.013405008009576388;0.7179563543491048
72.55384;1.0444663599242803;0.8331598390262986;0.7977381380742496;6.2410661089796035e-06;5.944458234576466e-06;1.0447469329629022;9.9987332979706;0.8335749451749512;0.015560687957528036;0.015562141457895298;0.7177591706162165;-0.013405008038424782;0.7179550212164775
72.56384;1.0444681950299792;0.8331627120436419;0.797738423625934;6.240866133371827e-06;5.944213173533793e-06;1.0447521761307834;9.998740378767765;0.833577540099627;0.015560683979795951;0.015562122936968435;0.7177595972158249;-0.01340500809848969;0.7179537876690906
72.57384;1.0444700263829747;0.8331655361057391;0.7977386801735925;6.24065722340347e-06;5.943967662116326e-06;1.0447574471834098;9.998749156166165;0.8335802247406796;0.01556068129544936;0.01556210455528146;0.7177599801739489;-0.01340500818992011;0.7179526535680869
72.58384;1.0444718536290618;0.8331683057172976;0.7977389075766089;6.240440170284081e-06;5.943723195335349e-06;1.0447627409020872;9.998759728340966;0.8335829944625373;0.01556067996644501;0.015562086388203571;0.7177603183629443;-0.01340500831192458;0.7179516188953563
72.59384;1.0444736762707083;0.8331710149755728;0.7977391055240716;6.240215292871278e-06;5.9434814669590465e-06;1.0447680522014275;9.998772175647298;0.8335858430489101;0.015560680014769521;0.015562068455781024;0.7177606128311923;-0.01340500846213062;0.7179506835257045
72.60384;1.0444754932065634;0.8331736574972187;0.7977392731244001;6.239982382986135e-06;5.943244318984226e-06;1.0447733769964065;9.998786560866634;0.8335887633905161;0.015560681424957735;0.01556205070952646;0.7177608666812313;-0.01340500863705593;0.7179498470634047
72.61384;1.0444773039092645;0.833176227294402;0.7977394093226908;6.239740461798569e-06;5.943013455438992e-06;1.0447787123445171;9.998802931102693;0.833591747403083;0.015560684164667424;0.015562033049472103;0.717761083339083;-0.013405008833310169;0.7179491087503923
72.62384;1.0444791090044412;0.8331787196299991;0.7977395132777287;6.239487513868464e-06;5.942790189853803e-06;1.044784056785325;9.998821327673516;0.8335947851775174;0.01556068820220834;0.015562015367075754;0.7177612644447694;-0.01340500904819772;0.7179484676318324
72.63384;1.0444809094580503;0.8331811307674719;0.7977395843826516;6.239220697202836e-06;5.942575491054551e-06;1.0447894096189119;9.998841797683887;0.8335978650151114;0.015560693508114806;0.01556199758636654;0.7177614091287744;-0.013405009279601438;0.7179479226127368
72.64384;1.044482705811329;0.8331834575725063;0.7977396219763034;6.238937071380967e-06;5.942370218275654e-06;1.0447947685327872;9.998864393396484;0.8336009744494387;0.015560700056824937;0.015561979680328976;0.7177615150582515;-0.013405009525941664;0.7179474714404473
72.65384;1.0444844980209165;0.8331856975814872;0.7977396250209348;6.238634368938969e-06;5.942175358725322e-06;1.0448001284968012;9.998889152267145;0.8336041009751054;0.015560707834113957;0.01556196166757656;0.7177615801620763;-0.013405009786291501;0.7179471091497175
72.66384;1.0444862859548703;0.8331878492259134;0.7977395924538911;6.238311478192985e-06;5.941992062681126e-06;1.0448054831650797;9.998916079593206;0.8336072322361602;0.015560716837652993;0.015561943596512818;0.7177616035215263;-0.013405010060190226;0.7179468273531456
72.67384;1.0444880698635042;0.8331899122505421;0.7977395240923236;6.237968495717186e-06;5.94182148390082e-06;1.0448108263754796;9.998945153230322;0.8336103561330993;0.015560727065803076;0.01556192552782672;0.7177615852111299;-0.01340501034711901;0.7179466147438722
72.68384;1.0444898499441833;0.8331918876878763;0.7977394209314319;6.237606292919716e-06;5.941664802822168e-06;1.0448161527665716;9.998976330388523;0.8336134607963481;0.015560738503750183;0.015561907532280586;0.7177615259515554;-0.013405010646212578;0.7179464586759912
72.69384;1.0444916262966544;0.8331937767601428;0.7977392845482559;6.237225913685908e-06;5.941523426287893e-06;1.0448214580690798;9.999009544937373;0.8336165340703706;0.015560751127463968;0.015561889688383101;0.7177614265342006;-0.013405010956536343;0.7179463472682719
72.70384;1.0444934000028714;0.8331955792780175;0.7977391163927617;6.236828257719927e-06;5.941398858191737e-06;1.044826738577296;9.999044710203071;0.8336195631401178;0.015560764925449947;0.015561872062008507;0.7177612871413364;-0.013405011277372085;0.7179462708554496
72.71384;1.0444951729963317;0.8331972927805752;0.7977389171650957;6.2364142351415225e-06;5.941292304845312e-06;1.0448319901449623;9.99908173146461;0.8336225347449138;0.01556077991453428;0.01556185468907201;0.7177611072765949;-0.013405011608157663;0.7179462222086423
72.72384;1.0444969465982925;0.8331989133186548;0.7977386863079566;6.235985149477073e-06;5.9412045423122576e-06;1.0448372084768618;9.999120520677717;0.8336254351735309;0.015560796132381993;0.015561837576248412;0.7177608857629265;-0.013405011948523202;0.7179461957748706
72.73384;1.044498721607477;0.8332004373107504;0.7977384220534872;6.235542752622121e-06;5.941136052366716e-06;1.0448423900500365;9.999161000997066;0.8336282505638504;0.015560813612130952;0.015561820715686693;0.7177606205965752;-0.01340501229858774;0.7179461861681615
72.74384;1.0445004998078609;0.8332018629476482;0.7977381223325113;6.235088854929829e-06;5.941087044535006e-06;1.044847531054096;9.999203094449413;0.8336309684673845;0.015560832366027776;0.015561804106051779;0.7177603092859175;-0.013405012659018122;0.7179461865365423
72.75384;1.0445022843085165;0.8332031899929174;0.7977377862424829;6.234625085340088e-06;5.941057382709901e-06;1.0448526257299362;9.999246706294059;0.8336335794519791;0.015560852384201119;0.015561787754193507;0.717759948840405;-0.01340501303076607;0.7179461886310718
72.76384;1.0445040785441375;0.8332044181354534;0.7977374147704079;6.234153094723573e-06;5.941046767471916e-06;1.0448576673600798;9.999291722739313;0.8336360774629912;0.015560873632857236;0.015561771653097814;0.7177595351315275;-0.013405013414843984;0.7179461846510223
72.77384;1.044505885822883;0.8332055456855497;0.7977370102226543;6.233674691220125e-06;5.941055040534946e-06;1.044862650706582;9.999338022094344;0.8336384591359828;0.015560896058387815;0.01556175577135785;0.7177590631817304;-0.0134050138120889;0.7179461680947301
72.78384;1.044507709481571;0.8332065700409046;0.7977365752544046;6.233191436330154e-06;5.941082221427583e-06;1.0448675732157735;9.99938548480889;0.8336407228641647;0.015560919601500188;0.015561740064830786;0.7177585284850442;-0.013405014222910237;0.717946133173204
72.79384;1.0445095525975066;0.8332074889084322;0.7977361120804926;6.232704049198291e-06;5.9411283510858525e-06;1.0448724345324274;9.999433994902528;0.8336428681842153;0.015560944204570713;0.015561724493655024;0.717757927896243;-0.013405014647241245;0.7179460746386475
72.80384;1.0445114176830117;0.8332083009229853;0.7977356220173045;6.232212250142058e-06;5.941193298225226e-06;1.0448772351194637;9.999483442049184;0.8336448951587261;0.015560969808989385;0.01556170903861074;0.7177572597904781;-0.013405015084609551;0.7179459882085597
72.81384;1.0445133060767933;0.8332090063450728;0.7977351051161172;6.231715124071193e-06;5.9412765161743864e-06;1.0448819754214658;9.999533724204554;0.8336468034341242;0.015560996351110995;0.015561693710594383;0.7177565241040789;-0.013405015534335521;0.7179458711101956
72.82384;1.0445152166689342;0.8332096077162229;0.7977345597881745;6.231211759688341e-06;5.941376980092112e-06;1.0448866557595382;9.99958473704831;0.8336485917455292;0.015561023762974817;0.015561678545567576;0.717755722043596;-0.013405015996103225;0.7179457223201526
72.83384;1.0445171461416733;0.8332101087127016;0.7977339831631438;6.23070175290836e-06;5.941493472494446e-06;1.0448912764951908;9.999636355458042;0.8336502584112523;0.015561051978790335;0.01556166358635725;0.7177548554461338;-0.013405016470422974;0.717945541817582
72.84384;1.044519091096235;0.8332105121686979;0.7977333722997821;6.230185222773737e-06;5.941624782566893e-06;1.0448958391275185;9.999688430125705;0.833651801946733;0.015561080944359039;0.015561648855227586;0.717753926564848;-0.013405016958308761;0.717945329440285
72.85384;1.044521048973002;0.8332108197590105;0.7977327255037376;6.229662561432425e-06;5.941769428408901e-06;1.0449003471658327;9.999740804916097;0.8336532212723708;0.01556111063375653;0.015561634332600527;0.7177529381523986;-0.013405017460582851;0.717945084737346
72.86384;1.0445230169254625;0.8332110327957324;0.7977320429869647;6.229134380465437e-06;5.941925226691826e-06;1.044904804559888;9.999793334882023;0.8336545156581829;0.015561141063528797;0.015561619967634967;0.7177518935582986;-0.013405017977579332;0.7179448076183129
72.87384;1.0445249908582908;0.8332111525757651;0.7977313264329648;6.228601712899519e-06;5.942089161218819e-06;1.04490921327553;9.999845887955853;0.8336556845147469;0.015561172287327623;0.015561605710877224;0.7177507971581834;-0.01340501850932805;0.7179444985198098
72.88384;1.0445269656837421;0.8332111801382334;0.797730578121694;6.2280660784864024e-06;5.942257619749223e-06;1.0449135729612533;9.999898338775349;0.83365672764306;0.015561204378928354;0.015561591528644354;0.7177496546041058;-0.013405019055852958;0.7179441581789232
72.89384;1.0445289360465833;0.833211115827395;0.7977298001520703;6.227529323995169e-06;5.942426803237477e-06;1.0449178820107499;9.999950568599989;0.83365764596602;0.015561237410571742;0.015561577398792116;0.7177484722113333;-0.013405019617321772;0.7179437876649327
72.90384;1.0445308968753992;0.8332109595399451;0.7977289936664949;6.226993511975343e-06;5.942593068718388e-06;1.0449221381359632;10.000002465869022;0.8336584419628246;0.0155612714326902;0.015561563310029915;0.7177472558723447;-0.013405020194081607;0.7179433882404632
72.91384;1.0445328436675358;0.8332107116976132;0.7977281591522407;6.226460831252807e-06;5.9427532189165985e-06;1.0449263383955592;10.000053923164206;0.8336591191690386;0.015561306474064385;0.015561549254963431;0.7177460101724819;-0.013405020786662673;0.7179429610476981
72.92384;1.0445347722154488;0.8332103738235828;0.7977272977863592;6.225933498420377e-06;5.942904741441104e-06;1.0449304794496794;10.00010484001228;0.8336596808455922;0.015561342557274633;0.01556153521687919;0.7177447381432748;-0.01340502139584091;0.7179425075407891
72.93384;1.0445366776747287;0.8332099488200008;0.7977264118789791;6.225413676393354e-06;5.943045753438711e-06;1.0449345581595502;10.000155129601888;0.8336601291066179;0.015561379709027556;0.015561521173657394;0.7177434415568079;-0.013405022022866664;0.7179420301826295
72.94384;1.0445385539832897;0.8332094417532325;0.7977255045648171;6.2249032766632225e-06;5.943174678187302e-06;1.0449385714065955;10.000204720557088;0.8336604651553061;0.015561417959391723;0.015561507103164002;0.7177421211141505;-0.013405022669517552;0.7179415319426427
72.95384;1.0445403941853433;0.8332088607888045;0.7977245795819414;6.224403786544249e-06;5.943289934835015e-06;1.0449425150459863;10.000253556825411;0.8336606896339365;0.01556145732679773;0.015561492967736457;0.7177407765889743;-0.013405023337593117;0.717941014868588
72.96384;1.04454219100568;0.8332082167901781;0.7977236409146591;6.2239163255265916e-06;5.943389750212223e-06;1.0449463831565342;10.000301599634135;0.8336608027072754;0.015561497799476933;0.015561478707796911;0.7177394073355443;-0.01340502402839343;0.7179404792684624
72.97384;1.0445439375331416;0.8332075211513282;0.7977226929406559;6.223441728517659e-06;5.94347212309397e-06;1.044950168261257;10.000348827094077;0.8336608044411478;0.015561539335073628;0.015561464268937886;0.7177380130641503;-0.013405024742721226;0.7179399240367935
72.98384;1.0445456276040077;0.8332067839529834;0.7977217410539197;6.222980422171627e-06;5.943534963912935e-06;1.044953862924656;10.000395224029285;0.8336606951106771;0.015561581874670721;0.015561449631684139;0.7177365947122067;-0.013405025480876787;0.7179393471763474
72.99384;1.0445472549875188;0.8332060136620734;0.7977207914510215;6.2225322725482864e-06;5.943576304362291e-06;1.0449574613544965;10.000440765690405;0.8336604751294506;0.015561625350627273;0.01556143480320338;0.7177351547454108;-0.013405026242345465;0.7179387457066178
73.00384;1.0445488119112456;0.8332052174035428;0.7977198498520446;6.222096681296468e-06;5.94359431123718e-06;1.0449609589188336;10.000485413991514;0.8336601450600949;0.015561669682478092;0.015561419793716334;0.7177336965206351;-0.013405027025762363;0.7179381153180803
73.01384;1.0445502882170474;0.8332044013716602;0.7977189205320215;6.221672749641457e-06;5.943587112036529e-06;1.0449643499984034;10.000529134692659;0.8336597054230741;0.015561714772645301;0.01556140462242122;0.7177322236536842;-0.013405027829319576;0.7179374505698025
73.02384;1.0445516719385617;0.8332035714409792;0.7977180070611856;6.221259335113713e-06;5.943552905386952e-06;1.0449676261853034;10.000571917167724;0.8336591561023485;0.015561760507897014;0.015561389328203409;0.7177307398444633;-0.013405028651063794;0.7179367461390985
73.03384;1.0445529512204477;0.8332027339362401;0.797717113768523;6.2208552104822675e-06;5.9434902886444365e-06;1.0449707767764924;10.000613779458607;0.8336584961320375;0.015561806756940256;0.015561373959080794;0.7177292486434756;-0.0134050294887609;0.7179359985877269
73.04384;1.0445541163029657;0.8332018964121659;0.7977162455182668;6.220459244481659e-06;5.943398220126275e-06;1.0449737916730537;10.000654761635094;0.833657723937964;0.015561853367057128;0.015561358567804724;0.7177277532627175;-0.01340503033974716;0.7179352073123569
73.05384;1.044555160709078;0.8332010674203629;0.797715406321588;6.220070435853494e-06;5.943275650923685e-06;1.0449766633571118;10.000694911198138;0.8336568375612616;0.01556190017284607;0.015561343219945623;0.7177262565611062;-0.013405031201180086;0.717934374169403
73.06384;1.0445560816805568;0.8332002548516411;0.7977145991509154;6.219688024229635e-06;5.94312120050426e-06;1.0449793853509348;10.000734269849366;0.8336558354662345;0.015561947008972003;0.015561327988071923;0.7177247610000225;-0.013405032070268297;0.7179335024398176
73.07384;1.0445568794757034;0.833199464660208;0.7977138266042563;6.219311603295565e-06;5.942933143411376e-06;1.044981949675695;10.000772873186976;0.8336547178117639;0.015561993715105476;0.01556131292488973;0.7177232688736438;-0.013405032944114144;0.7179325958352599
73.08384;1.0445575557977016;0.8331987013841502;0.7977130910498436;6.218941040297088e-06;5.9427098307826036e-06;1.0449843466265216;10.000810748194233;0.8336534865161086;0.015562040136641237;0.015561298036795812;0.7177217825294236;-0.013405033819474691;0.7179316578429935
73.09384;1.0445581123456218;0.8331979694676039;0.7977123947700574;6.218576506577925e-06;5.942450257752467e-06;1.044986566444499;10.000847901921059;0.8336521438853975;0.015562086130842043;0.01556128327929672;0.7177203039646703;-0.01340503469276176;0.7179306915856662
73.10384;1.0445585500157442;0.8331972741272159;0.7977117402126673;6.218218554667102e-06;5.942154409503835e-06;1.044988601148351;10.000884326836909;0.8336506912005643;0.015562131578434942;0.01556126857316828;0.7177188344164831;-0.01340503556036011;0.7179297002469807
73.11384;1.0445588690039331;0.8331966212435855;0.7977111293389594;6.2178678885492185e-06;5.941823330926799e-06;1.0449904455643286;10.000920023849;0.8336491282482351;0.01556217638685255;0.015561253827767315;0.7177173747325356;-0.013405036419012938;0.7179286878721779
73.12384;1.0445590695296854;0.8331960162413103;0.7977105623500479;6.217525050871563e-06;5.941458922161895e-06;1.044992097004328;10.000955013277533;0.8336474539070633;0.015562220483554155;0.015561238963913697;0.7177159260490743;-0.013405037265964882;0.7179276598134487
73.13384;1.0445591523076172;0.8331954633613693;0.7977100371102268;6.217190224299876e-06;5.941063428333313e-06;1.0449935539846733;10.000989322626955;0.8336456671062105;0.015562263811626611;0.015561223923506411;0.717714490086109;-0.01340503809896725;0.7179266221653023
73.14384;1.0445591183941287;0.8331949666024666;0.7977095497854256;6.216863183311773e-06;5.940638960757099e-06;1.0449948155688276;10.001022963067099;0.8336437672949691;0.01556230633157226;0.015561208651598137;0.7177130694156921;-0.013405038916205926;0.7179255809825905
73.15384;1.0445589696470623;0.8331945305896244;0.7977090960261639;6.216543484668131e-06;5.940187434550021e-06;1.044995882246763;10.001055914184912;0.8336417543563084;0.01556234802177688;0.015561193071301375;0.7177116677917689;-0.013405039716133858;0.7179245423737981
73.16384;1.0445587101212754;0.833194159817348;0.7977086719297483;6.216230674656773e-06;5.939710781761507e-06;1.0449967570334655;10.001088129743023;0.8336396285233508;0.015562388875185924;0.015561177080706215;0.7177102899378844;-0.013405040497373847;0.7179235125672978
73.17384;1.0445583463983887;0.8331938583054809;0.7977082741515;6.215924394712097e-06;5.939211191712156e-06;1.044997445379885;10.001119555475185;0.8336373901587807;0.015562428897045942;0.015561160568479558;0.717708940969761;-0.013405041258730389;0.7179224971100912
73.18384;1.044557886129968;0.8331936302219486;0.7977078988572793;6.215624495126531e-06;5.9386911822479265e-06;1.0449979544361605;10.001150139793117;0.8336350390244517;0.015562468098989701;0.015561143437859555;0.7177076257797215;-0.013405041999068458;0.7179215005674922
73.19384;1.0445573363326142;0.8331934795659768;0.797707541277298;6.215331038615392e-06;5.938153382729362e-06;1.0449982926208519;10.00117982837192;0.8336325737378559;0.015562506486736391;0.015561125629396799;0.7177063482545439;-0.013405042717191314;0.7179205269407977
73.20384;1.0445567030936327;0.833193409737762;0.7977071972894546;6.215044252782075e-06;5.9376003435091614e-06;1.0449984696804853;10.001208554128397;0.8336299921588376;0.015562544049251784;0.015561107121536192;0.7177051109159769;-0.013405043412103529;0.7179195797512758
73.21384;1.0445559929097505;0.8331934241350748;0.7977068651256478;6.2147646810816695e-06;5.937034629051895e-06;1.0449984972472077;10.001236241843385;0.8336272922318304;0.015562580753761927;0.015561087912190394;0.7177039155264533;-0.013405044083293075;0.7179186625869298
73.22384;1.044555214092279;0.8331935264933479;0.7977065453011156;6.214493287985844e-06;5.936458914761447e-06;1.0449983892815007;10.00126282582542;0.8336244722529169;0.015562616545827152;0.015561068010597675;0.7177027638966829;-0.01340504473054891;0.7179177802631906
73.23384;1.0445543766884142;0.8331937207862944;0.7977062392475613;6.214231222945323e-06;5.935875844205947e-06;1.044998161104553;10.001288262635438;0.8336215308501121;0.015562651350579944;0.015561047440551133;0.7177016580387138;-0.013405045353687335;0.7179169387311468
73.24384;1.0445534911663805;0.833194011287706;0.7977059480339713;6.213979465106998e-06;5.935287904484953e-06;1.0449978273286005;10.001312530182414;0.8336184676424714;0.015562685064773199;0.01556102623837655;0.7177005994145237;-0.01340504595262182;0.7179161433986344
73.25384;1.044552567135552;0.833194401842246;0.797705671930548;6.213738681822223e-06;5.9346975172068864e-06;1.0449974003447267;10.001335618803715;0.8336152840584182;0.015562717543698616;0.01556100444272176;0.7176995877044896;-0.013405046527576526;0.7179153979289304
73.26384;1.0445516128996346;0.8331948944689522;0.7977054105674595;6.213509385021163e-06;5.934107046764124e-06;1.0449968898346038;10.001357523176525;0.8336119832862403;0.01556274860548956;0.015560982081087393;0.717698620609705;-0.013405047079045856;0.7179147047949274
73.27384;1.0445506354193057;0.8331954889030634;0.7977051636966285;6.213292191406223e-06;5.93351855694149e-06;1.0449963029705691;10.00137823876818;0.8336085690277749;0.015562778050663782;0.015560959166114465;0.717697695149509;-0.013405047607553204;0.717914066311009
73.28384;1.044549639959331;0.8331961829905198;0.7977049322320369;6.213087949084575e-06;5.932933623123276e-06;1.0449956450123186;10.001397760331995;0.8336050436695327;0.015562805674021551;0.015560935703069424;0.7176968085876665;-0.013405048113581628;0.717913484540795
73.29384;1.0445486303824862;0.8331969732972423;0.797704718112177;6.21289757734768e-06;5.932353366637539e-06;1.044994920056397;10.001416078730749;0.8336014077606964;0.015562831268609622;0.015560911693254978;0.7176959581975785;-0.01340504859758602;0.7179129600683375
73.30384;1.0445476107549343;0.83319785608587;0.79770452292292;6.21272164862016e-06;5.931778442078386e-06;1.0449941318781024;10.001433175308707;0.8335976616623928;0.015562854637764363;0.015560887126861529;0.7176951412205396;-0.013405049059782992;0.7179124908566512
73.31384;1.0445465865544643;0.8331988281023365;0.7977043472235946;6.212560087206463e-06;5.931208871832997e-06;1.0449932848803811;10.00144901668443;0.8335938074802879;0.015562875609088252;0.015560861978903492;0.7176943550405884;-0.01340504949997516;0.7179120729741573
73.32384;1.04454556415564;0.8331998864146868;0.7977041911868292;6.212412242247639e-06;5.930644090350192e-06;1.0449923851432954;10.00146355473751;0.8335898493080486;0.015562894034189955;0.015560836219249485;0.717693596558443;-0.013405049917602089;0.7179117030620688
73.33384;1.0445445489356386;0.8332010274652561;0.7977040547194515;6.212277229035381e-06;5.930083364479985e-06;1.0449914410145438;10.001476728519322;0.833585792094873;0.01556290978283866;0.01556080982021312;0.717692861581599;-0.013405050311640921;0.7179113798507094
73.34384;1.0445435435414252;0.8332022464348459;0.797703936606901;6.212154320253818e-06;5.9295262723234515e-06;1.044990462767415;10.001488464920023;0.8335816405981777;0.015562922747613584;0.015560782753555135;0.7176921455483126;-0.013405050680417856;0.7179111033462701
73.35384;1.0445425483119786;0.8332035379802445;0.7977038345983356;6.2120431261905925e-06;5.928972910701157e-06;1.0449894613959914;10.001498685156017;0.8335773989934253;0.015562932863164377;0.01556075499133985;0.7176914450061065;-0.01340505102185916;0.7179108733309856
73.36384;1.0445415635092095;0.8332048975047932;0.7977037468855749;6.211943475660033e-06;5.9284236763878434e-06;1.0449884474798927;10.00150731631857;0.8335730707616072;0.015562940126245001;0.015560726511220903;0.7176907581373272;-0.013405051334013405;0.7179106893034339
73.37384;1.044540590907381;0.8332063212481542;0.7977036730670901;6.211855136512526e-06;5.927878912722416e-06;1.0449874313614216;10.00151429867766;0.8335686587082004;0.015562944591196764;0.015560697301909353;0.7176900840514723;-0.013405051615298797;0.7179105514730901
73.38384;1.0445396333900308;0.8332078052548887;0.7977036131929615;6.211777533194554e-06;5.92733900837967e-06;1.0449864236296085;10.001519583730033;0.8335641653194985;0.015562946346754536;0.015560667367228734;0.7176894225897393;-0.01340505186432444;0.7179104611305325
73.39384;1.04453869304574;0.8332093445484025;0.7977035660506403;6.211709565415164e-06;5.926804809372024e-06;1.0449854349437824;10.001523127735672;0.833559593529125;0.015562945504331023;0.015560636721330737;0.7176887753625262;-0.013405052079472086;0.7179104202856037
73.40384;1.0445377696507203;0.8332109334451119;0.7977035286040711;6.211649582792503e-06;5.92627777673644e-06;1.0449844760696787;10.001524894610826;0.833554947708101;0.015562942191882393;0.015560605381639317;0.7176881460979644;-0.013405052258760073;0.7179104309333513
73.41384;1.0445368612603547;0.8332125666341357;0.7977034967313511;6.21159557926464e-06;5.92575988061214e-06;1.0449835578279056;10.001524872322573;0.8335502345164925;0.015562936534171876;0.015560573366183673;0.7176875394420905;-0.013405052400204192;0.717910494049783
73.42384;1.0445359659395512;0.8332142394422487;0.7977034661758388;6.211545612139552e-06;5.925253458229437e-06;1.0449826902911459;10.001523087633837;0.8335454626955241;0.01556292863849611;0.015560540688787745;0.7176869603292457;-0.013405052502143822;0.7179106089497017
73.43384;1.0445350824771018;0.8332159467806844;0.7977034328708921;6.211498294789474e-06;5.924761098644421e-06;1.0449818819675627;10.001519601791436;0.8335406414742206;0.01556291859660132;0.015560507354712044;0.7176864147426959;-0.013405052563163853;0.7179107737063806
73.44384;1.0445342099601538;0.8332176824480676;0.7977033928182148;6.211453028845974e-06;5.924285403733014e-06;1.0449811396593864;10.001514492990434;0.8335357793994412;0.01556290648321943;0.015560473359109197;0.7176859099744203;-0.013405052581922807;0.7179109866130748
73.45384;1.0445333474010208;0.8332194399619394;0.7977033421535759;6.2114097379156795e-06;5.923828538147702e-06;1.0449804686930355;10.00150784579165;0.8335308847080349;0.015562892350629368;0.015560438691159941;0.7176854534824194;-0.013405052557224332;0.7179112474975918
73.46384;1.0445324939093628;0.8332212137307001;0.7977032778598611;6.211368441100936e-06;5.923392060097837e-06;1.0449798728592519;10.001499746053227;0.8335259663565098;0.015562876236268609;0.015560403352356093;0.7176850513769425;-0.013405052488187717;0.7179115575943237
73.47384;1.0445316493832189;0.8332229995348402;0.7977031989449793;6.21132906609755e-06;5.922977301683841e-06;1.0449793540084154;10.00149027205338;0.8335210349117235;0.015562858182733709;0.01556036737184822;0.7176847079308141;-0.013405052374303188;0.7179119184422963
73.48384;1.044530815507857;0.8332247950302765;0.7977031066960405;6.211291455981095e-06;5.9225856488772825e-06;1.0449789123251898;10.001479492425428;0.833516102340446;0.015562838252132312;0.015560330804883673;0.7176844266309583;-0.013405052215458358;0.717912331283886
73.49384;1.0445299960532555;0.8332266004128928;0.7977030033641616;6.211255525021952e-06;5.922218310018287e-06;1.0449785479789846;10.001467476560011;0.8335111805442794;0.015562816525701318;0.015560293733183074;0.717684211414475;-0.013405052012091639;0.7179127968502114
73.50384;1.0445291956469644;0.8332284181464928;0.797702890765066;6.211221327255686e-06;5.9218760688819e-06;1.0449782628649893;10.001454304616987;0.8335062803150445;0.015562793095981726;0.015560256262284515;0.7176840663591891;-0.013405051765455124;0.7179133148000613
73.51384;1.0445284182936896;0.8332302518588;0.7977027702068503;6.211188759192329e-06;5.921559453155097e-06;1.0449780609967807;10.0014400725839;0.8335014112162162;0.015562768061010002;0.01556021850067773;0.7176839945023658;-0.01340505147774267;0.7179138836293923
73.52384;1.0445276674084305;0.8332321057333928;0.7977026433893383;6.211157337796584e-06;5.9212690514123975e-06;1.0449779472543774;10.001424892601353;0.8334965812738684;0.01556274152334736;0.015560180550583629;0.7176839974705851;-0.013405051151822625;0.7179145014547571
73.53384;1.044526946566674;0.8332339840104154;0.797702513085718;6.211126379007748e-06;5.921005619005688e-06;1.044977925296827;10.00140887821379;0.8334917966283063;0.01556271358872014;0.015560142527433594;0.7176840756937198;-0.013405050790631185;0.7179151668056752
73.54384;1.0445262596549976;0.833235889780821;0.7977023830000904;6.211095260852538e-06;5.920770077975633e-06;1.0449779968585782;10.001392121370342;0.8334870621251824;0.015562684359458748;0.015560104573647584;0.7176842285870922;-0.013405050396635749;0.7179158789902621
73.55384;1.0445256109600751;0.8332378244259222;0.7977022572514993;6.211063676860398e-06;5.92056354402327e-06;1.0449781626624057;10.001374687643057;0.8334823824362918;0.015562653931008122;0.015560066840783102;0.7176844550344826;-0.013405049971604802;0.7179166378223685
73.56384;1.0445250055232451;0.8332397883364621;0.7977021401361938;6.211031850478562e-06;5.9203871146656245e-06;1.0449784229988495;10.001356633238295;0.8334777625437997;0.015562622399769062;0.015560029462213604;0.7176847539640147;-0.013405049516687471;0.717917442896605
73.57384;1.0445244489963015;0.8332417817578904;0.7977020357706557;6.211000560789429e-06;5.920241431799237e-06;1.0449787777546469;10.001338019714247;0.8334732074497121;0.015562589869494249;0.015559992549390321;0.7176851246237969;-0.01340504903280345;0.7179182932736233
73.58384;1.0445239467033303;0.8332438049519793;0.7977019471660916;6.210971163393031e-06;5.9201265369658725e-06;1.0449792259577126;10.001318914669833;0.8334687221011708;0.015562556441514604;0.015559956200996962;0.7176855665040304;-0.01340504852096732;0.7179191878258078
73.59384;1.0445235031007571;0.833245857457557;0.7977018756905798;6.210945633397722e-06;5.920041982076226e-06;1.0449797646153727;10.001299391498554;0.8334643121937871;0.015562522189063887;0.015559920502680796;0.7176860789450831;-0.013405047982146166;0.7179201256690276
73.60384;1.044523122125624;0.833247937537507;0.7977018216523919;6.210926365836615e-06;5.919986730931856e-06;1.0449803884859417;10.001279532755106;0.8334599849445345;0.015562487131284572;0.015559885524653273;0.7176866611170375;-0.013405047417049332;0.71792110621491
73.61384;1.044522807329612;0.8332500431171828;0.7977017847318577;6.210915732639398e-06;5.919958999737785e-06;1.0449810915128384;10.001259423136057;0.8334557485132335;0.01556245123908473;0.015559851317747411;0.7176873122917582;-0.013405046826370622;0.7179221289577633
73.62384;1.044522562035694;0.8332521729448443;0.7977017634090847;6.210915632649767e-06;5.919956562229871e-06;1.0449818678273197;10.00123913467469;0.8334516103020555;0.015562414472628803;0.015559817909663686;0.7176880314945453;-0.01340504621125921;0.7179231932671202
73.63384;1.0445223896590183;0.8332543263381261;0.797701754685792;6.210927450310201e-06;5.919977568110793e-06;1.0449827110934118;10.001218726335338;0.8334475753753012;0.015562376806883755;0.015559785320386663;0.7176888169159793;-0.013405045573499655;0.7179242980821211
73.64384;1.0445222931970342;0.8332565023227777;0.7977017546337163;6.210952494417517e-06;5.920021017746665e-06;1.0449836137228925;10.00119825732052;0.8334436460307284;0.015562338234288367;0.01555975358572587;0.7176896657606189;-0.01340504491537884;0.7179254414963918
73.65384;1.0445222743852174;0.8332586993895746;0.7977017592440668;6.21099232061128e-06;5.920086387357446e-06;1.0449845674733849;10.001177795077405;0.8334398228417647;0.015562298760853369;0.015559722758234912;0.7176905744197412;-0.013405044239605162;0.7179266204806667
73.66384;1.044522333026881;0.8332609155737624;0.7977017653387164;6.211048728810734e-06;5.920173304651254e-06;1.0449855644578918;10.001157415095198;0.8334361061354767;0.01556225839152444;0.01555969288359795;0.7176915389039903;-0.013405043549233657;0.7179278305579015
73.67384;1.0445224665369321;0.8332631482961975;0.797701770802917;6.211123814466021e-06;5.920281755873342e-06;1.044986596982774;10.001137200916146;0.8334324969573661;0.015562217111151128;0.015559663977448464;0.7176925553970525;-0.013405042847262846;0.7179290655271918
73.68384;1.0445226705122388;0.8332653948207557;0.7977017741398489;6.211220036490531e-06;5.92041226488306e-06;1.0449876569239085;10.001117246917987;0.8334289977379445;0.015562174877841336;0.015559636019512435;0.7176936204412803;-0.013405042136115184;0.7179303177593931
73.69384;1.0445229399283926;0.8332676530268849;0.7977017744285562;6.211339870340969e-06;5.9205658417348966e-06;1.0449887361508028;10.001097657563289;0.833425612360771;0.01556213162656599;0.0155596089546194;0.7176947307831063;-0.013405041417471487;0.7179315790757352
73.70384;1.044523270079885;0.8332699204250686;0.7977017718691761;6.211485273075262e-06;5.920743829819029e-06;1.0449898277391743;10.001078544136277;0.833422345452513;0.015562087283874943;0.015559582701031173;0.7176958834100722;-0.013405040692415595;0.7179328419454545
73.71384;1.0445236571540437;0.8332721926670198;0.7977017684532535;6.2116575906285584e-06;5.92094767804595e-06;1.0449909263765051;10.001060024737741;0.8334192016092468;0.015562041792730323;0.015559557177655432;0.7176970756323738;-0.013405039961668289;0.7179341001284347
73.72384;1.0445240975435626;0.8332744635461515;0.7977017684357349;6.211857689892389e-06;5.921178710565092e-06;1.0449920272263118;10.001042219969232;0.8334161846136809;0.015561995125219677;0.015559532327766377;0.7176983047218812;-0.013405039225890591;0.7179353482332156
73.73384;1.0445245865966142;0.8332767251357512;0.7977017777004092;6.212086024462577e-06;5.921438069711148e-06;1.044993124213259;10.001025236046068;0.8334132968589366;0.015561947276706768;0.015559508121155648;0.7176995672917408;-0.01340503848590142;0.7179365815189067
73.74384;1.0445251192610183;0.8332789680652257;0.797701801911066;6.2123429156007765e-06;5.921726725376094e-06;1.0449942091680253;10.001009142723143;0.8334105395319482;0.015561898265151124;0.015559484548340712;0.7177008587785328;-0.013405037742638536;0.7179377968126928
73.75384;1.044525691629229;0.8332811829700062;0.7977018452180595;6.212628866270053e-06;5.922045245541078e-06;1.0449952724609561;10.000993969161991;0.8334079126686206;0.015561848145298282;0.015559461620672448;0.7177021730760196;-0.013405036997069962;0.7179389932427291
73.76384;1.0445263011045898;0.8332833613803786;0.7977019102253087;6.212944626134903e-06;5.922393602656522e-06;1.0449963043300574;10.000979726316514;0.8334054148845808;0.015561797014650866;0.015559439378026195;0.7177035027312905;-0.01340503625006559;0.7179401717718081
73.77384;1.044526946042728;0.8332854948793664;0.7977019983836383;6.213291181431441e-06;5.922771397678462e-06;1.0449972957461866;10.000966424928045;0.8334030442675205;0.01556174499727466;0.015559417884494659;0.7177048399299064;-0.013405035501973094;0.7179413340939289
73.78384;1.044527625812027;0.8332875741575951;0.7977021105189989;6.2136696264036434e-06;5.923178057273098e-06;1.044998238525663;10.000954065837597;0.8334007995380607;0.015561692225592732;0.015559397201292974;0.7177061772322129;-0.013405034752281018;0.7179424815599327
73.79384;1.0445283409861408;0.8332895887447843;0.7977022472266144;6.214080882569915e-06;5.923612620230951e-06;1.0449991247706074;10.000942625884004;0.8333986793261274;0.015561638830826386;0.01555937736183621;0.7177075073694257;-0.013405033999893325;0.7179436146445382
73.80384;1.044529093535318;0.833291527217853;0.7977024087403922;6.214525553289945e-06;5.924073653021722e-06;1.0449999461971795;10.000932058659059;0.833396680748728;0.015561584927408018;0.015559358368095497;0.7177088228878415;-0.013405033243720494;0.7179447331678498
73.81384;1.0445298866909012;0.8332933787508435;0.7977025944827826;6.21500386877217e-06;5.9245595986512965e-06;1.0450006947563215;10.00092229745371;0.8333947995799401;0.015561530596460796;0.015559340194661113;0.7177101162457531;-0.013405032483074182;0.717945836601405
73.82384;1.044530724930927;0.8332951348870372;0.7977028024797178;6.215515643965704e-06;5.925069007194652e-06;1.0450013641323723;10.000913263388412;0.8333930317949403;0.015561475889709134;0.015559322779656227;0.7177113801712103;-0.013405031717744877;0.7179469240638079
73.83384;1.0445316143033982;0.8332967894037244;0.7977030286399964;6.216060411126171e-06;5.925600306721067e-06;1.045001949844481;10.000904886280011;0.8333913747031638;0.015561420851439555;0.015559306019636994;0.7177126082257785;-0.013405030947770735;0.7179479944498443
73.84384;1.0445325615761292;0.8332983371770367;0.7977032664610729;6.216637539745953e-06;5.926151436831909e-06;1.0450024486560132;10.000897115493553;0.8333898264329326;0.015561365540361612;0.015559289801570621;0.7177137954444692;-0.013405030173006182;0.7179490469427222
73.85384;1.0445335720506692;0.8332997733718729;0.7977035078920637;6.217246207350252e-06;5.926719900817358e-06;1.045002859175293;10.00088991099388;0.8333883844269253;0.01556131003471752;0.015559274047351206;0.717714938544687;-0.013405029392864845;0.7179500813292061
73.86384;1.0445346483645013;0.833301093217549;0.7977037450322707;6.217885399947949e-06;5.9273032802063025e-06;1.0450031821568924;10.000883235375419;0.8333870450958273;0.015561254418468241;0.015559258723449534;0.7177160356419023;-0.013405028606592241;0.7179510975763119
73.87384;1.0445357912154716;0.8333022926870574;0.7977039713545583;6.218554049063786e-06;5.927899418222731e-06;1.045003419600943;10.000877059306866;0.8333858054454758;0.015561198773475015;0.015559243823923057;0.717717086134564;-0.013405027813869628;0.7179520955211514
73.88384;1.0445370003549062;0.8333033694626216;0.7977041815850171;6.219251186654675e-06;5.928506045650901e-06;1.0450035743139048;10.00087137088348;0.8333846646618666;0.015561143192147511;0.015559229353202106;0.7177180911374635;-0.013405027015024466;0.717953075286045
73.89384;1.0445382749876642;0.8333043233854996;0.7977043712747576;6.219975866227205e-06;5.929120778500921e-06;1.0450036497880644;10.000866176945602;0.8333836240182938;0.015561087788225323;0.015559215305475068;0.7177190535474282;-0.013405026210550614;0.7179540373949508
73.90384;1.0445396138935763;0.8333051561153104;0.7977045374626293;6.220727014416063e-06;5.929741793327498e-06;1.0450036496178867;10.000861497978324;0.833382686359313;0.015561032685714724;0.015559201644967737;0.7177199770324328;-0.013405025400737135;0.7179549827810743
73.91384;1.0445410151430101;0.8333058699028955;0.7977046794692204;6.221503536402971e-06;5.93036834530818e-06;1.0450035775434503;10.000857364457955;0.8333818558571335;0.015560977998093715;0.015559188304209864;0.7177208651498059;-0.013405024586125367;0.7179559138819683
73.92384;1.0445424761197368;0.8333064663959341;0.7977047985382476;6.222304512796227e-06;5.9310006222135e-06;1.045003437476529;10.000853814850021;0.8333811366885406;0.015560923822052314;0.015559175196562254;0.717721721441997;-0.013405023768092793;0.7179568354836461
73.93384;1.0445439948741693;0.8333069462275597;0.7977048970411648;6.223129359826968e-06;5.931639183609678e-06;1.0450032318704998;10.000850889585436;0.8333805311389271;0.015560870254957164;0.015559162230358432;0.7177225495931795;-0.013405022948757245;0.7179577534663444
73.94384;1.0445455712080134;0.8333073090154874;0.7977049780449339;6.223978069701126e-06;5.93228434568536e-06;1.0450029603476692;10.000848622523964;0.8333800391663039;0.0155608174167611;0.01555914932564635;0.7177233533144417;-0.01340502213041837;0.7179586728468225
