time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.95384;1.044547205164222;0.8333075538764857;0.7977050450712535;6.2248512326950045e-06;5.9329357544515265e-06;1.0450026210205208;10.000847032603179;0.8333796598587797;0.01556076545029273;0.015559136437965618;0.7177241362285391;-0.013405021314921838;0.7179595973357622
73.96384;1.0445488943343308;0.833307680180658;0.7977051017795738;6.22574950262479e-06;5.933592257341064e-06;1.0450022130679935;10.000846111471837;0.8333793933368068;0.015560714514346104;0.015559123576032802;0.7177249013839407;-0.013405020503372844;0.7179605299409056
73.97384;1.0445506331891148;0.8333076875900739;0.7977051513651068;6.226673017786321e-06;5.9342520100386665e-06;1.0450017380797996;10.000845816103558;0.8333792408816186;0.015560664786224377;0.015559110799008295;0.7177256507456572;-0.013405019696352747;0.7179614733234483
73.98384;1.044552414768652;0.8333075759089622;0.7977051960508562;6.227621390751149e-06;5.934912635161381e-06;1.045001200109022;10.000846079284486;0.8333792035665138;0.015560616452470595;0.015559098200601505;0.7177263851678644;-0.013405018894208311;0.7179624299243559
73.99384;1.0445542329710338;0.8333073450970686;0.797705237798687;6.228593924131237e-06;5.935571364874529e-06;1.0450006049643374;10.00084682723626;0.8333792816177479;0.015560569683610763;0.015559085892842118;0.7177271044329218;-0.013405018097209745;0.7179634017483113
74.00384;1.0445560843531898;0.8333069945858919;0.7977052799323485;6.2295894569037625e-06;5.936225262634273e-06;1.0449999587697432;10.00084799013117;0.8333794744607158;0.015560524606874878;0.015559073995930945;0.7177278075996486;-0.013405017305548425;0.7179643897142103
74.01384;1.0445579683972495;0.8333065225043034;0.7977053276418818;6.230606027700393e-06;5.936871525362354e-06;1.0449992666438206;10.000849505077417;0.8333797805019619;0.01556048128872964;0.01555906263730651;0.7177284942153449;-0.013405016519325413;0.7179653937512175
74.02384;1.0445598852355258;0.833305925913624;0.7977053865291588;6.231640935997544e-06;5.937507648120001e-06;1.0449985322157036;10.000851314301055;0.8333801967621756;0.015560439744919215;0.01555905195831604;0.717729165590441;-0.013405015738895043;0.7179664139625631
74.03384;1.0445618329209843;0.8333052013021292;0.7977054605194862;6.232691230366147e-06;5.938131294906861e-06;1.0449977578218022;10.000853360066554;0.8333807188974232;0.015560399968820368;0.015559042121267937;0.7177298250415297;-0.013405014965145559;0.7179674511781439
74.04384;1.0445638074741512;0.8333043444152577;0.7977055509074089;6.233754005519926e-06;5.9387401238078885e-06;1.0449969455744164;10.000855578845202;0.833381342223321;0.015560361952288722;0.015559033311464309;0.7177304771298291;-0.013405014199167089;0.717968506166587
74.05384;1.04456580470585;0.8333033499852199;0.7977056566678475;6.234826201123825e-06;5.939331659185606e-06;1.0449960995274366;10.000857898821524;0.8333820626974467;0.015560325694077674;0.015559025730286592;0.7177311263598884;-0.013405013441920422;0.7179695786529138
74.06384;1.0445678204921718;0.8333022122852187;0.7977057750829173;6.235904505517405e-06;5.939903069404736e-06;1.0449952270910292;10.000860239748484;0.8333828766541144;0.0155602911978557;0.015559019574895996;0.7177317758511228;-0.013405012694467273;0.7179706665662319
74.07384;1.044569849650576;0.8333009265516702;0.7977059027387625;6.236985679465128e-06;5.9404513447718755e-06;1.0449943378762292;10.000862514782481;0.8333837808005715;0.01556025846177911;0.015559015013444668;0.7177324267675157;-0.013405011958215253;0.7179717653360659
74.08384;1.0445718866643394;0.8332994904262283;0.7977060369617538;6.238066626809699e-06;5.94097411568147e-06;1.0449934415198148;10.000864639549604;0.8333847727399438;0.015560227467767664;0.015559012171815996;0.7177330792367269;-0.013405011234888617;0.7179728681406468
74.09384;1.0445739285077915;0.8332979042278202;0.7977061766658863;6.239144056400133e-06;5.941470265655257e-06;1.0449925463143623;10.000866543201736;0.8333858502906784;0.015560198178682228;0.015559011135717274;0.7177337341460084;-0.01340501052657708;0.7179739673982553
74.10384;1.0445759757296045;0.8332961699966593;0.797706321909227;6.240214574436202e-06;5.941939871023957e-06;1.0449916586279193;10.000868175164632;0.8333870106480755;0.015560170545006137;0.015559011964896372;0.7177343937935164;-0.013405009835903064;0.7179750559789175
74.11384;1.0445780301244267;0.8332942908930655;0.7977064731039074;6.241275379204811e-06;5.9423838089116766e-06;1.0449907829351697;10.000869507476455;0.8333882503829099;0.015560144514361093;0.015559014718906255;0.7177350611456937;-0.013405009165965464;0.7179761271846753
74.12384;1.0445800920646648;0.8332922716813779;0.797706631179141;6.242324634397821e-06;5.942803414401642e-06;1.0449899221018861;10.00087052599623;0.8333895650667229;0.015560120040567716;0.015559019483507713;0.7177357392675432;-0.013405008519912784;0.7179771745065868
74.13384;1.044582160342853;0.8332901191764707;0.7977067980876645;6.243361241088969e-06;5.943200409137389e-06;1.0449890776541564;10.000871212846095;0.8333909488969186;0.015560097095264116;0.01555902637613633;0.7177364312180423;-0.013405007900509474;0.7179781922153456
74.14384;1.0445842335224;0.8332878417546741;0.7977069763295808;6.244384697344577e-06;5.9435769018784216e-06;1.0449882499895813;10.000871536641217;0.83339239510887;0.015560075680595187;0.015559035528507462;0.7177371400609046;-0.013405007310159107;0.7179791763679856
74.15384;1.0445863108152749;0.8332854483747512;0.7977071677019872;6.245395024612574e-06;5.943935294274212e-06;1.044987438033099;10.000871459093188;0.8333938964122143;0.01556005583148286;0.015559047061653102;0.7177378689727199;-0.013405006751250932;0.7179801252217536
74.16384;1.0445883919513885;0.8332829482327745;0.7977073725405842;6.2463922191249855e-06;5.944278263140954e-06;1.0449866384253377;10.000870946631508;0.833395445258619;0.015560037601089862;0.015559061059963696;0.7177386210974981;-0.013405006226242308;0.7179810387745218
74.17384;1.04459047613386;0.8332803513286273;0.7977075901497362;6.247375506557348e-06;5.944608600692874e-06;1.0449858453000052;10.000869969920833;0.8333970346091696;0.01556002104650738;0.015559077553226917;0.7177393990608952;-0.013405005737218338;0.7179819179389605
74.18384;1.0445925609903532;0.8332776694298722;0.797707819958304;6.248343225125919e-06;5.944928803312227e-06;1.0449850514382115;10.000868494504813;0.8333986585032152;0.015560006222243952;0.015559096524447848;0.7177402043220542;-0.013405005285428297;0.717982763607027
74.19384;1.0445946426132822;0.833274916955431;0.7977080621868611;6.24929355903496e-06;5.945241005520436e-06;1.0449842499701736;10.00086647877263;0.8334003112922774;0.015559993164480852;0.015559117938689387;0.7177410365664624;-0.013405004871431273;0.7179835759030668
74.20384;1.044596716264711;0.8332721107134913;0.7977083174456858;6.250225189534965e-06;5.945547368489804e-06;1.0449834349336973;10.000863878766824;0.8334019866069824;0.015559981870683906;0.015559141768641819;0.7177418936687207;-0.013405004495630101;0.7179843545656952
74.21384;1.0445987771900864;0.8332692682127251;0.7977085859542445;6.251137154912533e-06;5.945850170762941e-06;1.0449826012684609;10.000860652428202;0.8334036771115177;0.0155599723028161;0.015559168008397146;0.7177427723141753;-0.013405004158410816;0.7179851001017376
74.22384;1.0446008217262157;0.8332664061474241;0.7977088667761371;6.252028523791815e-06;5.94615141115076e-06;1.0449817454787318;10.000856767945862;0.8334053744088514;0.015559964412709853;0.015559196674343695;0.7177436691817651;-0.013405003859754658;0.7179858138822659
74.23384;1.0446028477577796;0.8332635398803426;0.7977091577043277;6.252898456519093e-06;5.9464526889328925e-06;1.044980866007562;10.000852213274996;0.833407069197435;0.015559958154960564;0.015559227792744152;0.7177445826593725;-0.013405003598948837;0.717986496939213
74.24384;1.044604853942524;0.8332606831825349;0.7977094564985386;6.253746491598491e-06;5.946755627360643e-06;1.0449799630038314;10.00084699442273;0.8334087522650087;0.015559953483043818;0.015559261387154015;0.7177455136608479;-0.013405003374718744;0.7179871488446591
74.25384;1.0446068393264634;0.833257847970454;0.7977097619572562;6.254572662836123e-06;5.947062136733727e-06;1.0449790379917763;10.000841121896748;0.8334104159311118;0.01555995034714914;0.01555929747123973;0.7177464642950502;-0.013405003185447628;0.7179877671924866
74.26384;1.0446088040167159;0.8332550443470378;0.7977100737041917;6.255377169282297e-06;5.947374242753107e-06;1.0449780925476102;10.000834597545449;0.8334120548628664;0.015559948685991715;0.015559336042778456;0.7177474358106307;-0.013405003029160936;0.7179883477216483
74.27384;1.044610748673827;0.8332522811410896;0.7977103914911532;6.256159942923466e-06;5.947693914770402e-06;1.0449771259668752;10.000827414142854;0.8334136651395256;0.015559948410716336;0.015559377086510515;0.7177484276618457;-0.01340500290353237;0.7179888851584401
74.28384;1.044612671830795;0.8332495669392058;0.7977107144619092;6.256920623361799e-06;5.94802291015043e-06;1.0449761340409063;10.0008195637449;0.8334152424693194;0.015559949394240338;0.01555942058060458;0.7177494380826601;-0.013405002806071013;0.7179893742876164
74.29384;1.0446145680186623;0.8332469107705947;0.7977110408086581;6.257658782219841e-06;5.948362508314081e-06;1.0449751104194709;10.000811039785336;0.8334167820520773;0.015559951471934858;0.015559466485411688;0.717750465328469;-0.013405002734207182;0.7179898109118911
74.30384;1.0446164287641522;0.8332443219185269;0.7977113681349397;6.258374113015962e-06;5.9487134650449905e-06;1.0449740495235085;10.000801834072723;0.8334182801825019;0.015559954463186263;0.015559514728206974;0.7177515078829939;-0.013405002685283463;0.7179901921658571
74.31384;1.0446182450834984;0.8332418094862518;0.7977116941298602;6.25906652016047e-06;5.949076211985542e-06;1.0449729483012793;10.000791939752345;0.8334197352999378;0.015559958212313334;0.015559565208487116;0.7177525639962893;-0.013405002656698698;0.7179905160386488
74.32384;1.0446200096144964;0.8332393816169082;0.7977120170041715;6.259735970034953e-06;5.949451016433674e-06;1.0449718054408057;10.00078135583655;0.833421147435856;0.01555996261841022;0.015559617806035264;0.7177536321418421;-0.013405002646132964;0.7179907812115928
74.33384;1.0446217168860832;0.8332370441279316;0.7977123350029648;6.260382343798064e-06;5.949838079092322e-06;1.0449706197160538;10.00077008444054;0.8334225172782667;0.015559967632346863;0.015559672380863511;0.7177547113196346;-0.013405002651731232;0.7179909871939458
74.34384;1.044623361934838;0.8332347996416992;0.7977126455209107;6.2610056188607935e-06;5.950237496114265e-06;1.0449693891999763;10.000758125567765;0.8334238458516839;0.015559973235250985;0.015559728789757815;0.7177558002708467;-0.013405002672166325;0.7179911336187189
74.35384;1.0446249395395413;0.8332326476780098;0.7977129453709411;6.261606037465505e-06;5.950649100224521e-06;1.0449681106614135;10.000745481043378;0.8334251342057118;0.015559979420072593;0.015559786918977626;0.7177568967258501;-0.013405002706603053;0.7179912189618254
74.36384;1.0446264445130957;0.8332305849025118;0.7977132322817543;6.262183941775302e-06;5.95107244681101e-06;1.044966778686233;10.000732165183525;0.8334263827893809;0.01555998618490856;0.015559846695799656;0.7177579971196101;-0.013405002754678076;0.7179912401142821
74.37384;1.0446278713919417;0.8332286054328055;0.7977135059011033;6.2627394226075245e-06;5.95150689975403e-06;1.0449653855396652;10.000718206870689;0.8334275911055462;0.015559993534972005;0.015559908062261383;0.7177590966114876;-0.013405002816506585;0.7179911934016547
74.38384;1.0446292133667923;0.8332267016993471;0.7977137671729335;6.26327208736442e-06;5.951951663160813e-06;1.0449639217010607;10.000703640951986;0.8334287577949943;0.015560001485412924;0.015559970937677024;0.7177601895234149;-0.013405002892708564;0.7179910761013342
74.39384;1.0446304618990079;0.8332248654766028;0.7977140176228987;6.2637811550349244e-06;5.952405836163818e-06;1.0449623769028997;10.00068849974112;0.8334298809082293;0.01556001006467505;0.015560035200812866;0.7177612700621092;-0.013405002984297204;0.7179908872600832
74.40384;1.0446316074713378;0.8332230885086489;0.7977142596512972;6.2642657132802476e-06;5.952868510421414e-06;1.0449607422722038;10.000672812652741;0.83343095832914;0.01556001931793914;0.015560100696076712;0.7177623328959303;-0.013405003092243224;0.7179906274487289
74.41384;1.0446326407340134;0.8332213626550454;0.7977144963778433;6.264724828061039e-06;5.953338840606993e-06;1.0449590120242165;10.000656611116137;0.8334319880200968;0.015560029310391134;0.015560167255324263;0.7177633730999666;-0.013405003217018242;0.7179902976383356
74.42384;1.0446335533621722;0.8332196798834256;0.7977147309578464;6.265157369662889e-06;5.953816023492561e-06;1.0449571834069002;10.00063992633682;0.8334329676438654;0.0155600401290784;0.015560234719254685;0.7177643858179733;-0.013405003358397321;0.7179898981768494
74.43384;1.044634338188249;0.8332180327663018;0.7977149665662367;6.265561804697107e-06;5.954299213482609e-06;1.04495525623258;10.000622780323999;0.8334338941760063;0.01556005186902848;0.015560302945839136;0.7177653667876598;-0.013405003515451137;0.7179894293898805
74.44384;1.0446349888943824;0.8332164151747289;0.7977152066483305;6.265936422289807e-06;5.954787417477245e-06;1.044953232344351;10.00060518216248;0.8334347643742833;0.015560064606309707;0.015560371816789717;0.7177663135550901;-0.013405003686747024;0.7179888930708009
74.45384;1.044635500450265;0.8332148223910771;0.7977154546598964;6.266279781635265e-06;5.955279384592519e-06;1.0449511148276813;10.000587133743577;0.833435575550628;0.015560078388333768;0.015560441237945073;0.717767225704305;-0.013405003870622836;0.7179882924235251
74.46384;1.0446358705600949;0.8332132507712404;0.7977157131844359;6.2665906609130726e-06;5.955773693789631e-06;1.0449489080341616;10.0005686449501;0.8334363256071347;0.015560093247065691;0.015560511118351252;0.7177681036098112;-0.013405004065103684;0.7179876309435963
74.47384;1.0446361004095106;0.833211697198721;0.7977159828708873;6.266867597182614e-06;5.9562690094051254e-06;1.044946618097311;10.000549749649679;0.8334370124438595;0.015560109205172087;0.015560581357532507;0.7177689472661505;-0.013405004267599023;0.7179869124763326
74.48384;1.0446361937897017;0.8332101585184435;0.7977162620188275;6.267108684359546e-06;5.956764164889063e-06;1.0449442527943857;10.000530507297494;0.8334376336263736;0.01556012626475946;0.015560651868177247;0.7177697564505842;-0.013405004475036645;0.7179861420696467
74.49384;1.0446361557616926;0.8332086310350749;0.7977165470476825;6.2673117665368535e-06;5.957258124971689e-06;1.0449418210730028;10.000510989974984;0.8334381867697741;0.015560144399942875;0.015560722600238058;0.7177705315461419;-0.013405004684483503;0.7179853260193596
74.50384;1.0446359916205257;0.8332071102432256;0.7977168333677241;6.267474864226554e-06;5.957750001871534e-06;1.044939332843511;10.00049126905324;0.8334386701958931;0.015560163555893038;0.015560793529794092;0.7177712736036381;-0.0134050048936728;0.7179844712013161
74.51384;1.0446357061843372;0.8332055914814926;0.7977171159903097;6.267596523987956e-06;5.958238947929118e-06;1.044936798945468;10.000471410896145;0.8334390828263838;0.015560183644352998;0.015560864634367755;0.7177719833576914;-0.013405005101038895;0.7179835844928979
74.52384;1.0446353037846778;0.8332040709511331;0.797717389885815;6.267675656093516e-06;5.958723855481203e-06;1.0449342308228238;10.000451479760306;0.8334394230406815;0.015560204546981905;0.015560935887630644;0.7177726602766762;-0.013405005305410363;0.7179826725552374
74.53384;1.0446347891044498;0.8332025460235991;0.7977176507724009;6.267711087494744e-06;5.95920311745272e-06;1.0449316395016537;10.00043154379324;0.8334396877929187;0.015560226131695326;0.015561007265235752;0.7177733024893643;-0.013405005505889871;0.7179817422572312
74.54384;1.0446341680366618;0.8332010154089554;0.7977178958457736;6.267701340116877e-06;5.9596746072583414e-06;1.0449290343967639;10.000411678903372;0.8334398726449712;0.01556024827173956;0.015561078743575667;0.7177739073375298;-0.0134050057020518;0.7179808009865425
74.55384;1.0446334475362498;0.833199479241796;0.7977181238279356;6.267644741720785e-06;5.960136041656443e-06;1.0449264232098812;10.000391964125058;0.8334399720612437;0.015560270857529798;0.015561150295452124;0.717774471929502;-0.013405005893962152;0.7179798553666809
74.56384;1.0446326345558272;0.8331979381846328;0.7977183350395151;6.267539860363939e-06;5.960585675296968e-06;1.0449238123408486;10.000372473394746;0.833439980166283;0.015560293790909977;0.015561221887912388;0.7177749934095153;-0.013405006081785194;0.7179789097764078
74.57384;1.0446317350960546;0.8331963922785517;0.7977185314684057;6.267385975352743e-06;5.9610225339784786e-06;1.0449212062651276;10.000353275939624;0.8334398921685958;0.01556031696719858;0.015561293473978367;0.7177754690186741;-0.01340500626540984;0.7179779671444841
74.58384;1.044630754417363;0.8331948409371169;0.7977187163688488;6.267183217549336e-06;5.9614459428542025e-06;1.0449186069055858;10.0003344443562;0.8334397054301876;0.015560340272739169;0.01556136498177423;0.7177758960703029;-0.013405006444452187;0.7179770309040985
74.59384;1.044629698137983;0.8331932836380824;0.7977188937045074;6.266932469951404e-06;5.961855123488507e-06;1.0449160140918188;10.0003160588825;0.8334394195357188;0.015560363607997877;0.015561436322775516;0.7177762722336211;-0.013405006618471946;0.71797610570318
74.60384;1.0446285724924402;0.8331917201162157;0.7977190675873309;6.266635138389335e-06;5.962249179819374e-06;1.044913426372889;10.000298203387153;0.8334390357443459;0.01556038690184674;0.015561507417078077;0.7177765963664162;-0.01340500678718581;0.717975196697987
74.61384;1.0446273833434931;0.8331901504071579;0.7977192414201204;6.266292846765773e-06;5.962627325117235e-06;1.0449108415382393;10.000280959441778;0.8334385566302709;0.015560410102544683;0.015561578200845975;0.7177768692269606;-0.013405006950660686;0.7179743083902591
74.62384;1.0446261359401603;0.8331885750254979;0.7977194167733395;6.265907348611e-06;5.962989192796383e-06;1.044908256216849;10.000264401813002;0.8334379860596451;0.015560433177163767;0.015561648611580336;0.7177770933047236;-0.013405007109296235;0.7179734438011627
74.63384;1.044624836089247;0.8331869946490449;0.7977195929814603;6.265480643969616e-06;5.963334901274561e-06;1.0449056650268571;10.000248589236902;0.833437328870183;0.015560456122609147;0.01556171857999211;0.7177772717395488;-0.0134050072634037;0.7179726044601944
74.64384;1.044623490193652;0.8331854097193159;0.7977197679593194;6.265014954006425e-06;5.963664796692363e-06;1.044903060579281;10.000233553100085;0.8334365903370199;0.015560478966722201;0.015561788024721548;0.7177774069188668;-0.013405007412778922;0.717971791196102
74.65384;1.0446221037550316;0.8331838198813459;0.7977199392141793;6.264512534685674e-06;5.963979128634178e-06;1.0449004343167574;10.00021929924669;0.8334357757986393;0.015560501761032767;0.015561856835462224;0.7177774999020099;-0.013405007556702094;0.7179710051428065
74.66384;1.044620681426616;0.8331822227407802;0.7977201042074894;6.263975540028818e-06;5.964277897696405e-06;1.0448977777917328;10.00020582675446;0.8334348902134826;0.015560524573715932;0.015561924862920906;0.7177775510384853;-0.013405007694067102;0.7179702477624333
74.67384;1.0446192282963787;0.8331806133880152;0.7977202603169694;6.2634060826917945e-06;5.964561149549326e-06;1.0448950836535946;10.000193142485937;0.8334339376182633;0.015560547480325418;0.015561991936512589;0.7177775604804288;-0.013405007823271742;0.7179695196630859
74.68384;1.044617749716716;0.8331789859934783;0.7977204049153858;6.262806538296885e-06;5.9648294729194714e-06;1.0448923452453387;10.00018125513394;0.8334329206792856;0.015560570546627033;0.0155620579001426;0.7177775284604868;-0.013405007942155487;0.7179688199584947
74.69384;1.0446162506332959;0.833177336366468;0.7977205357087143;6.262179755921339e-06;5.965083957560221e-06;1.044889555468718;10.000170162081032;0.8334318404746893;0.015560593810588075;0.015562122632919593;0.717777456490859;-0.01340500804836174;0.7179681471567433
74.70384;1.044614736061402;0.8331756631307602;0.7977206512347558;6.2615288125619e-06;5.965325837095326e-06;1.0448867064464946;10.000159844021235;0.8334306968103999;0.015560617274701673;0.01556218604284395;0.7177773486393088;-0.013405008139827429;0.7179675002868176
74.71384;1.044613211386611;0.8331739667896246;0.7977207513498883;6.260856571573445e-06;5.965556399397227e-06;1.0448837900253962;10.000150266934153;0.8334294892553843;0.015560640907363619;0.015562248063446162;0.7177772115260469;-0.013405008214910698;0.7179668789504361
74.72384;1.0446116810653994;0.8331722484348937;0.7977208375628957;6.260165408619059e-06;5.9657768507812365e-06;1.044880798411448;10.00014138450372;0.8334282183534217;0.015560664647163347;0.015562308668853893;0.7177770533312832;-0.013405008272311659;0.7179662827258073
74.73384;1.0446101470774976;0.8331705097555608;0.7977209129527006;6.2594572073235745e-06;5.96598809198405e-06;1.0448777250246488;10.00013313778581;0.83342688593722;0.015560688408115217;0.015562367877040476;0.717776882495652;-0.013405008311210762;0.717965710960948
74.74384;1.0446086087180426;0.8331687541541182;0.7977209812811148;6.258733741318688e-06;5.966190850655463e-06;1.0448745653516045;10.000125459178792;0.8334254945868973;0.01556071208929785;0.015562425729821638;0.7177767068808244;-0.013405008331501002;0.7179651629121467
74.75384;1.0446070628727795;0.8331669873834552;0.7977210461499198;6.257997158430198e-06;5.966385963090052e-06;1.0448713165365255;10.000118280292606;0.833424047461512;0.01556073558126553;0.015562482280328391;0.7177765337569004;-0.013405008333797309;0.7179646377257058
74.76384;1.0446055040362705;0.833165216775893;0.7977211112474183;6.257250024803086e-06;5.966574334103456e-06;1.0448679761485797;10.00011153704768;0.8334225488018616;0.015560758751637736;0.015562537592856973;0.7177763697255027;-0.013405008319452594;0.7179641343423029
74.77384;1.0446039245865788;0.8331634497138903;0.7977211805869701;6.256495177049445e-06;5.966756735596637e-06;1.044864541469748;10.000105177429925;0.8334210042756274;0.015560781432180879;0.015562591736477399;0.7177762202378608;-0.01340500829068792;0.7179636515898091
74.78384;1.044602315395567;0.8331616918982206;0.7977212578647026;6.255735863459531e-06;5.966933807293334e-06;1.0448610086212422;10.000099170565225;0.8334194208048743;0.01556080344989572;0.015562644780977805;0.7177760894858685;-0.013405008250431127;0.7179631882481443
74.79384;1.0446006662919631;0.8331599465575431;0.7977213461095136;6.254975702692653e-06;5.967106195947185e-06;1.0448573714883544;10.000093510548556;0.8334178064321243;0.015560824676472112;0.015562696796965389;0.7177759809034892;-0.013405008201801;0.7179627427671708
74.80384;1.0445989665726718;0.833158216136179;0.7977214482425127;6.254218119974029e-06;5.967274480597602e-06;1.0448536222434306;10.000088222173476;0.8334161701754467;0.015560845036988395;0.015562747848719782;0.7177758979239189;-0.01340500814758421;0.7179623131732165
74.81384;1.0445972062724211;0.833156504433848;0.7977215675819782;6.253465967119568e-06;5.967438816570166e-06;1.044849753562609;10.00008336200143;0.8334145211782507;0.015560864481463285;0.01556279799109208;0.7177758442151183;-0.013405008090052148;0.7179618975088913
74.82384;1.0445953771464551;0.8331548160934805;0.7977217076736142;6.252721634836221e-06;5.967598767879782e-06;1.0448457600750582;10.000079003317474;0.833412867667237;0.015560882963208204;0.015562847266519537;0.717775822857583;-0.013405008031189105;0.7179614938609421
74.83384;1.0445934723341042;0.8331531550310047;0.7977218717480662;6.251987037728777e-06;5.967753505723201e-06;1.044841638118975;10.00007522728567;0.8334112166930677;0.015560900436171688;0.01556289569404599;0.7177758354886913;-0.013405007972999268;0.7179610997888586
74.84384;1.0445914861791954;0.8331515243608735;0.7977220624717639;6.251263358149071e-06;5.967901985814972e-06;1.0448373859129798;10.000072132979255;0.8334095747604024;0.015560916854330177;0.015562943275453055;0.7177758827978271;-0.013405007917453983;0.7179607122537469
74.85384;1.0445894150168424;0.8331499267969902;0.7977222826181445;6.25055110097802e-06;5.968043009864674e-06;1.0448330046417584;10.00006983915754;0.833407948515473;0.0155609321690252;0.015562990007531806;0.7177759660621477;-0.013405007866013802;0.7179603280752984
74.86384;1.0445872579914894;0.8331483648116876;0.7977225360214129;6.249850361508425e-06;5.968175403340109e-06;1.0448284985332479;10.00006846289648;0.833406344701213;0.01556094633029051;0.015563035868093341;0.7177760879081935;-0.013405007819333197;0.7179599441416971
74.87384;1.0445850172955267;0.8331468411648042;0.7977228277206068;6.2491609052996085e-06;5.968298342311048e-06;1.0448238737455902;10.00006809417447;0.8334047697329536;0.015560959299372687;0.015563080807431528;0.7177762512483994;-0.013405007777752867;0.7179595569895305
74.88384;1.0445826974810302;0.8331453590770691;0.7977231635455015;6.248482301411472e-06;5.968411628562065e-06;1.0448191371005227;10.00006878713;0.8334032292637822;0.015560971071469566;0.015563124765616927;0.7177764574942924;-0.013405007741946143;0.7179591618822844
74.89384;1.0445803039202985;0.8331439217430259;0.7977235494185918;6.247814240521944e-06;5.968515611082667e-06;1.0448142951668702;10.000070566604807;0.8334017276814581;0.015560981681190213;0.015563167678957615;0.7177767056562057;-0.013405007712760377;0.7179587525088258
74.90384;1.0445778413559887;0.8331425319630607;0.7977239900226964;6.247156704011865e-06;5.9686107608777895e-06;1.0448093544487587;10.000073440117974;0.8334002673608927;0.015560991175500463;0.01556320947996933;0.7177769924827946;-0.013405007690669758;0.7179583221166945
74.91384;1.0445753137120315;0.8331411920060997;0.797724487633803;6.2465099211262834e-06;5.968697273816686e-06;1.0448043220982963;10.000077409925176;0.8333988478926095;0.01556099957987515;0.01556325011539021;0.7177773130507636;-0.013405007675859348;0.7179578649702764
74.92384;1.0445727248630847;0.8331399034428938;0.7977250422169577;6.245874376725084e-06;5.9687748639658635e-06;1.0447992058732631;10.000082479561485;0.833397466526224;0.015561006893462606;0.015563289558018917;0.7177776617033136;-0.013405007668776286;0.7179573766561552
74.93384;1.0445700786999796;0.8331386669696739;0.7977256522092573;6.245250841564918e-06;5.9688428822866375e-06;1.0447940141142122;10.000088657869817;0.8333961199877506;0.015561013115010356;0.015563327807192072;0.7177780329976727;-0.013405007670219375;0.7179568536728617
74.94384;1.0445673788575245;0.8331374824952932;0.7977263152501999;6.244640213622637e-06;5.968900999838665e-06;1.0447887566266718;10.000095961627029;0.8333948059161087;0.015561018261267028;0.015563364902058325;0.7177784220649185;-0.013405007680999786;0.7179562934232747
74.95384;1.0445646297631772;0.8331363493413657;0.7977270289133231;6.244043267724136e-06;5.96894989218022e-06;1.044783445481024;10.000104408565907;0.8333935227928966;0.015561022365583354;0.015563400928605916;0.7177788245430158;-0.013405007701880977;0.7179556943848601
74.96384;1.0445618382925934;0.8331352658142738;0.7977277910669679;6.243460403388966e-06;5.968990995955526e-06;1.0447780939388795;10.000114012775722;0.8333922692186398;0.015561025477385752;0.015563435992143593;0.7177792366552703;-0.013405007733889127;0.7179550559641156
74.97384;1.0445590139160084;0.8331342283779375;0.7977285995938469;6.24289142364384e-06;5.969025738553966e-06;1.0447727134596587;10.00012479649786;0.8333910436863168;0.01556102765825781;0.015563470171477916;0.7177796558054444;-0.013405007778562163;0.7179543782144467
74.98384;1.0445561671491785;0.8331332313465448;0.7977294519905251;6.2423356013505685e-06;5.969055327281944e-06;1.0447673118372363;10.000136799001593;0.8333898447883377;0.015561028968471646;0.01556350349161598;0.7177800811864093;-0.01340500783776457;0.7179536615946956
74.99384;1.044553308060757;0.833132266910127;0.7977303451307771;6.241792046646543e-06;5.969081067871126e-06;1.044761894242284;10.000150068305235;0.8333886715166078;0.015561029455183235;0.015563535932235136;0.7177805132809735;-0.013405007913145571;0.717952906966153
75.00384;1.0445504458262194;0.8331313250977369;0.7977312751308745;6.241260024049192e-06;5.9691044118494065e-06;1.0447564652988524;10.000164651131017;0.8333875236111233;0.015561029151054135;0.015563567451060379;0.7177809526475106;-0.013405008005711124;0.717952115712045
75.01384;1.0445475891784672;0.8331303941944936;0.7977322374713676;6.240739036909901e-06;5.969126517832533e-06;1.044751030967309;10.000180584532629;0.8333864018656891;0.01556102809286792;0.01556359800027538;0.7177813993471118;-0.013405008115881875;0.7179512894331115
75.02384;1.0445447464822892;0.8331294621049378;0.7977332271010421;6.240228781542431e-06;5.969147946551022e-06;1.0447456002223166;10.000197882707637;0.8333853080471487;0.01556102634825557;0.015563627541405766;0.7177818532151268;-0.01340500824393306;0.7179504295482294
75.03384;1.0445419240656042;0.8331285181572181;0.7977342385517511;6.239729173889406e-06;5.969168851706458e-06;1.0447401854383793;10.00021653336573;0.833384244063821;0.01556102401851413;0.015563656051852323;0.717782314659565;-0.013405008390254138;0.717949537283263
75.04384;1.0445391249129565;0.833127553749501;0.7977352667348172;6.239240422483387e-06;5.9691892417834375e-06;1.0447348009004154;10.000236509154592;0.8333832108556846;0.01556102122022535;0.015563683510416551;0.7177827854860457;-0.0134050085550722;0.7179486137875065
75.05384;1.0445363499929814;0.8331265614813362;0.797736307626716;6.23876278543343e-06;5.969208902602245e-06;1.0447294608967148;10.000257775815946;0.8333822081166585;0.015561018082511462;0.015563709879524303;0.7177832690806111;-0.013405008737952213;0.7179476601946231
75.06384;1.0445336000957666;0.8331255347341602;0.7977373580474549;6.238296092036696e-06;5.969227099395045e-06;1.0447241792578494;10.000280285473368;0.8333812351960789;0.01556101476167605;0.015563735098331644;0.7177837696740176;-0.01340500893776016;0.7179466774783534
75.07384;1.0445308763724082;0.833124468289383;0.797738415556068;6.237839663114456e-06;5.969242424855409e-06;1.0447189705260531;10.000303962107242;0.8333802917961362;0.01556101144323046;0.015563759082682134;0.7177842908362089;-0.013405009153117698;0.717945666411957
75.08384;1.044528180556739;0.8331233586539923;0.7977394786919527;6.237392737367733e-06;5.969252875241715e-06;1.0447138509384581;10.000328699553387;0.8333793772744682;0.015561008330056884;0.015563781735673653;0.7177848344695116;-0.013405009382565298;0.7179446281160992
75.09384;1.0445255149113037;0.8331222035458867;0.797740547007071;6.236954884541656e-06;5.969256003016003e-06;1.0447088375602482;10.000354382766853;0.8333784895264631;0.015561005618790896;0.015563802971960299;0.7177854012706393;-0.013405009624314922;0.717943564776925
75.10384;1.044522881399161;0.833121000792086;0.7977416212763995;6.236526173196803e-06;5.969249126885825e-06;1.0447039461746488;10.00038090848876;0.833377624639407;0.015561003470642645;0.015563822742685418;0.7177859917145395;-0.013405009876092035;0.7179424798395617
75.11384;1.0445202809029848;0.8331197477632297;0.7977427038826117;6.236107260406786e-06;5.969229673367635e-06;1.0446991895797002;10.00040817804198;0.8333767773808146;0.015561002010673718;0.015563841037049124;0.717786606709927;-0.013405010135218953;0.7179413773109359
75.12384;1.0445177130089756;0.8331184422796765;0.7977437987057961;6.235699304441251e-06;5.969195495543207e-06;1.0446945774163228;10.000436075843018;0.8333759424876009;0.015561001344086606;0.015563857852832595;0.7177872480129954;-0.013405010399016759;0.7179402609456236
75.13384;1.0445151762358127;0.8331170838322293;0.7977449104609655;6.23530343808994e-06;5.969144848756843e-06;1.044690117327318;10.000464459074463;0.8333751164846434;0.015561001551692606;0.015563873168351927;0.7177879182421613;-0.01340501066538801;0.7179391343354493
75.14384;1.044512668551789;0.8331156736853305;0.7977460440085324;6.234920177006294e-06;5.969076274080995e-06;1.0446858159308465;10.00049316012282;0.8333742988536635;0.015561002677295759;0.015563886945260468;0.7177886199757832;-0.013405010933026837;0.7179380009278159
75.15384;1.0445101880827081;0.8331142141846767;0.7977472038181398;6.234549445920257e-06;5.968988862220592e-06;1.044681678876159;10.000521998126885;0.8333734916152215;0.015561004727819964;0.015563899142800727;0.7177893542659531;-0.013405011201066904;0.7179368636991166
75.16384;1.0445077339396218;0.8331127082092182;0.7977483934509783;6.234191035596293e-06;5.968882586740423e-06;1.0446777106129124;10.000550793528852;0.833372697629577;0.01556100768378552;0.015563909716715332;0.7177901199465944;-0.01340501146853067;0.7179357256578338
75.17384;1.0445053061953373;0.8331111588359245;0.7977496150534684;6.233844678187748e-06;5.9687581504975695e-06;1.0446739145183024;10.000579373596345;0.8333719190495403;0.0155610115118627;0.015563918608486431;0.7177909141546015;-0.01340501173410892;0.7179345902887831
75.18384;1.044502904781354;0.8331095692586944;0.7977508688318352;6.233509664820831e-06;5.968616423718752e-06;1.0446702928486324;10.000607573332658;0.8333711573639621;0.015561016170655096;0.015563925741092114;0.7177917333026022;-0.013405011996641946;0.7179334612980685
75.19384;1.044500529206581;0.8331079435113429;0.7977521531237046;6.2331846392052706e-06;5.9684579479203645e-06;1.0446668459214283;10.000635241325968;0.8333704141070221;0.015561021611250609;0.015563931019816698;0.7177925738672011;-0.013405012255725025;0.7179323428446299
75.20384;1.044498179695328;0.8331062876727101;0.7977534654181613;6.232867853181357e-06;5.968282818334759e-06;1.0446635717088637;10.000662241273483;0.8333696906681607;0.015561027778518963;0.01556393433200475;0.7177934329740038;-0.013405012511527262;0.717931239926671
75.21384;1.0444958577308336;0.8331046104389996;0.7977548029990608;6.232557626988144e-06;5.968090857259862e-06;1.0446604663112435;10.000688444120282;0.8333689881064233;0.015561034612542188;0.015563935554121352;0.7177943094687452;-0.01340501276418571;0.7179301577229249
75.22384;1.044493565292293;0.8331029221762041;0.7977561626894645;6.232252530481129e-06;5.967881862904957e-06;1.044657524330875;10.000713728300756;0.8333683077977286;0.015561042052962638;0.015563934562021155;0.7177952049010464;-0.013405013013586261;0.7179291003271762
75.23384;1.0444913041750508;0.8331012328616022;0.7977575407435816;6.23195119868393e-06;5.967655927308138e-06;1.0446547392740206;10.00073799607197;0.8333676518461013;0.015561050047182794;0.01556393124018356;0.7177961225218664;-0.01340501325947948;0.717928070056259
75.24384;1.0444890758805179;0.8330995503925952;0.7977589327982111;6.231652211064635e-06;5.967413703352175e-06;1.0446521039619552;10.000761186382581;0.8333670229561265;0.015561058548088943;0.015563925505151427;0.7177970651698139;-0.01340501350156233;0.717927067601904
75.25384;1.0444868813023644;0.8330978796742049;0.7977603335557756;6.2313540833199215e-06;5.9671564437071165e-06;1.0446496102682519;10.000783264962397;0.833366424828001;0.015561067497642156;0.01556391732432614;0.7177980347740484;-0.013405013739429516;0.7179260926065766
75.26384;1.0444847199224185;0.8330962220946025;0.7977617370445402;6.2310551926452574e-06;5.96688593206273e-06;1.0446472489305727;10.00080419990823;0.833365862571735;0.01556107682272997;0.015563906703673224;0.7177990331580147;-0.013405013972633228;0.7179251445093956
75.27384;1.0444825893390104;0.8330945757048238;0.7977631377300193;6.2307538481971435e-06;5.966604411638191e-06;1.0446450101465556;10.000823949562049;0.8333653418480119;0.015561086453604158;0.015563893663835987;0.7178000623284909;-0.013405014200996703;0.717924223285162
75.28384;1.0444804858845915;0.8330929362944117;0.7977645319032999;6.230448579441497e-06;5.966314501443853e-06;1.0446428839209045;10.00084247125746;0.8333648675528207;0.015561096342411306;0.015563878223004332;0.7178011246393246;-0.01340501442484072;0.7179233291283224
75.29384;1.044478406108237;0.8330912986572133;0.7977659185921906;6.230138201740158e-06;5.9660190383232845e-06;1.0446408602051107;10.000859737844461;0.8333644431185651;0.015561106477222829;0.015563860386828736;0.7178022235220272;-0.013405014644786526;0.7179224612808387
75.30384;1.0444763475207197;0.8330896575847826;0.7977672994327278;6.229821567794096e-06;5.965720739226099e-06;1.0446389298518757;10.000875747031575;0.8333640707687169;0.015561116896748061;0.015563840147212581;0.7178033638018438;-0.013405014861407757;0.7179216173995443
75.31384;1.0444743077337457;0.8330880082673867;0.7977686775287836;6.229497495239908e-06;5.965421881660977e-06;1.0446370854311287;10.000890515309282;0.8333637526089916;0.015561127687842102;0.01556381749086667;0.7178045510280772;-0.01340501507513943;0.71792079394961
75.32384;1.0444722840082115;0.833086346079653;0.7977700559895666;6.229164971837082e-06;5.965124250093875e-06;1.044635321486786;10.0009040671162;0.8333634909145328;0.015561138955483004;0.015563792407861071;0.7178057904984937;-0.013405015286323934;0.717919987048197
75.33384;1.0444702738300007;0.8330846670458952;0.7977714375927831;6.228823464557815e-06;5.9648292118214e-06;1.0446336345526235;10.000916429830827;0.8333632873359769;0.015561150783620593;0.01556376488841611;0.7178070864243701;-0.013405015495130283;0.7179191931866692
75.34384;1.0444682748833598;0.833082969059389;0.7977728256637795;6.2284732248104445e-06;5.9645378029371995e-06;1.0446320220383434;10.000927626938559;0.8333631427751135;0.015561163221598893;0.01556373492293292;0.7178084414234915;-0.013405015701609069;0.7179184094880602
75.35384;1.0444662848519315;0.8330812522663577;0.7977742242230019;6.228115294089348e-06;5.964250824407661e-06;1.0446304814387835;10.000937671258518;0.8333630576405698;0.01556117631044761;0.01556370251653677;0.7178098566515653;-0.013405015906053662;0.7179176333408972
75.36384;1.0444643023526927;0.8330795185570222;0.7977756370234023;6.227751011953366e-06;5.9639688920288044e-06;1.0446290114392571;10.000946565322524;0.833363031324635;0.015561190118423688;0.015563667701099277;0.7178113322155115;-0.01340501610914889;0.7179168618803279
75.37384;1.0444623281066983;0.8330777708192397;0.7977770669271597;6.227381374272223e-06;5.963692428625561e-06;1.0446276124672125;10.000954300669212;0.8333630619963985;0.015561204758210788;0.015563630529847177;0.717812867248022;-0.013405016311634365;0.7179160919063058
75.38384;1.0444603646133301;0.83307601211852;0.7977785158117058;6.227006909435365e-06;5.9634215434245035e-06;1.0446262857596171;10.000960857623939;0.8333631479079046;0.015561220383074063;0.015563591055620607;0.7178144599503027;-0.013405016513795514;0.7179153198908341
75.39384;1.044458415141546;0.8330742454703082;0.7977799848149429;6.226627967436383e-06;5.963155707916869e-06;1.0446250328634463;10.000966217909747;0.8333632890914183;0.01556123715992896;0.015563549322141323;0.717816107974469;-0.013405016715179779;0.7179145422021055
75.40384;1.0444564837522654;0.8330724742593594;0.7977814756072346;6.226244756526203e-06;5.962893414542018e-06;1.0446238557607987;10.00097037987985;0.833363487630579;0.01556125523777274;0.015563505390237663;0.717817808608062;-0.013405016914786322;0.7179137562254128
75.41384;1.0444545757286374;0.8330707027815881;0.7977829917257906;6.225857212351687e-06;5.962632435090023e-06;1.0446227572692977;10.000973354737798;0.8333637466515696;0.015561274738135027;0.015563459360901165;0.7178195585701186;-0.013405017111402498;0.7179129611882237
75.42384;1.0444526974355506;0.8330689364687307;0.7977845383479724;6.225464990855265e-06;5.962370713831806e-06;1.044621741622755;10.000975148685198;0.8333640697373081;0.015561295760368615;0.015563411355785706;0.7178213540878581;-0.01340501730371823;0.7179121573969234
75.43384;1.044450855923406;0.8330671810515312;0.79778612136844;6.225067539641502e-06;5.962106819767385e-06;1.0446208144502613;10.00097575389033;0.833364461263347;0.015561318386281749;0.015563361487432854;0.7178231914306548;-0.013405017490261755;0.7179113453939313
75.44384;1.0444490590069602;0.8330654414121903;0.7977877469415262;6.224664393518727e-06;5.9618396657263515e-06;1.0446199824048554;10.00097515360188;0.8333649268068268;0.015561342675825462;0.015563309859070498;0.7178250672366364;-0.013405017669232548;0.7179105263358944
75.45384;1.0444473156093688;0.8330637215920734;0.7977894209287709;6.224255667664626e-06;5.9615683478722824e-06;1.0446192531195857;10.000973330778407;0.8333654728595522;0.015561368645353237;0.015563256569545011;0.7178269784304984;-0.013405017838485925;0.7179097021795133
75.46384;1.0444456350384537;0.8330620254430703;0.7977911475665738;6.223842382512831e-06;5.961292281683443e-06;1.044618634954943;10.00097027353232;0.8333661055018601;0.015561396250970047;0.0155632017021456;0.7178289223597157;-0.013405017995916582;0.717908875049341
75.47384;1.0444440254309129;0.8330603567099071;0.7977929282624221;6.223426399568219e-06;5.961011378881665e-06;1.0446181359778233;10.000965974991567;0.8333668290140799;0.01556142540511221;0.015563145319157047;0.717830897035936;-0.01340501813999047;0.7179080466138461
75.48384;1.0444424931613698;0.833058718516168;0.7977947618245752;6.223009955055981e-06;5.96072619412951e-06;1.0446177624979316;10.000960431848824;0.8333676458774865;0.015561456001764947;0.015563087471604476;0.7178329009033306;-0.013405018269922912;0.7179072173158679
75.49384;1.044441043389591;0.8330571129832096;0.7977966453186701;6.222595032669924e-06;5.9604378113643146e-06;1.0446175183038002;10.000953649973857;0.8333685577227622;0.015561487915744928;0.015563028208836312;0.7178349325348905;-0.013405018385333948;0.7179063859001703
75.50384;1.0444396803652327;0.8330555412928032;0.7977985744810984;6.222183004922542e-06;5.960147637555107e-06;1.04461740559445;10.000945651230811;0.8333695657269699;0.015561520985450928;0.015562967577286781;0.7178369903387203;-0.013405018485687948;0.7179055500522702
75.51384;1.044438407270967;0.8330540040838381;0.797800543809241;6.221774689405358e-06;5.959857481545049e-06;1.044617426406652;10.000936471988922;0.8333706702594569;0.015561555008267192;0.015562905619128662;0.7178390718496094;-0.013405018569962976;0.7179047071367833
75.52384;1.044437226993446;0.833052501917641;0.7978025462345437;6.2213705372599955e-06;5.959569715543387e-06;1.0446175827745035;10.000926156076783;0.8333718706923517;0.015561589760405179;0.015562842384142045;0.7178411732648351;-0.013405018636726879;0.717903854435299
75.53384;1.0444361433600033;0.8330510351776;0.7978045731976472;6.220970660536328e-06;5.959287201053896e-06;1.0446178761599816;10.000914747774594;0.8333731658292549;0.015561625025677676;0.01556277793934831;0.7178432899223042;-0.013405018684410297;0.7179029895219313
75.54384;1.044435160637036;0.833049603270569;0.7978066162240556;6.220574770581833e-06;5.9590130297805686e-06;1.044618307223576;10.000902289165293;0.8333745545935703;0.015561660615653007;0.0155627123555955;0.7178454172033645;-0.01340501871157413;0.717902110123401
75.55384;1.0444342821115393;0.8330482040504253;0.7978086686035436;6.220182286121262e-06;5.958750279597341e-06;1.0446188756102086;10.00088882540378;0.83337603642059;0.015561696378935626;0.015562645687482907;0.7178475511035067;-0.013405018717146933;0.7179012131962828
75.56384;1.0444335096725128;0.8330468344206555;0.7978107251037183;6.219792545509341e-06;5.958501893752205e-06;1.0446195794433302;10.00087441489021;0.8333776109032817;0.015561732199070004;0.015562577974722309;0.7178496883100046;-0.013405018700426525;0.7179002950253257
75.57384;1.044432844056566;0.8330454913512702;0.7978127802750377;6.219404952384781e-06;5.958270580631159e-06;1.0446204154103524;10.000859134869483;0.8333792770238537;0.015561767983941488;0.015562509256546548;0.7178518259019597;-0.013405018660765506;0.7178993525956755
75.58384;1.0444322853429027;0.8330441714185196;0.797814827653767;6.219019137129999e-06;5.958058488301812e-06;1.044621379905315;10.000843081132277;0.833381033386085;0.015561803653390861;0.015562439576642769;0.7178539609332678;-0.01340501859731953;0.7178983846237825
75.59384;1.0444318328701088;0.8330428696170592;0.797816860528163;6.218634952852862e-06;5.957866753095463e-06;1.0446224704367981;10.000826365902311;0.8333828796675604;0.01556183912790616;0.015562368980251687;0.7178560902973836;-0.01340501850914174;0.7178973920097442
75.60384;1.0444314841174374;0.8330415797610385;0.7978188727305626;6.2182522495855015e-06;5.9576954733600234e-06;1.044623686150531;10.000809110967124;0.8333848171897535;0.015561874329100483;0.01556229750455634;0.7178582109084362;-0.013405018395375234;0.7178963779695555
75.61384;1.044431234520266;0.8330402957331929;0.7978208587420142;6.217870913407592e-06;5.957544241008347e-06;1.044625026719939;10.00079143733051;0.8333868476162378;0.015561909201691817;0.015562225157605062;0.7178603199419942;-0.013405018255065224;0.7178953473115522
75.62384;1.0444310793234985;0.8330390118066784;0.7978228138518726;6.2174910743749465e-06;5.957412601769827e-06;1.0446264909685328;10.000773460619367;0.8333889718636532;0.015561943737455305;0.015562151907427236;0.7178624150680047;-0.013405018086677793;0.7178943050957669
75.63384;1.0444310160412256;0.8330377228195419;0.7978247343654618;6.217113035494057e-06;5.957299989194418e-06;1.0446280774344208;10.000755296381476;0.833391190928503;0.015561977970788246;0.015562077697269017;0.7178644946994808;-0.01340501788801823;0.717893255829517
75.64384;1.0444310453199948;0.8330364251697495;0.7978266170906522;6.2167371227295375e-06;5.957205440805723e-06;1.0446297858572455;10.00073706503483;0.8333935072810201;0.015562011942332643;0.01556200246857486;0.7178665579214681;-0.013405017656750444;0.7178922031521231
75.65384;1.0444311697245643;0.8330351177863766;0.7978284584704171;6.2163636805965525e-06;5.957127638305347e-06;1.0446316168368281;10.000718882294708;0.8333959249972422;0.015562045664287172;0.015561926176983655;0.7178686038174498;-0.013405017391077086;0.7178911492348817
75.66384;1.0444313923009079;0.8330338021684943;0.797830254815186;6.215993060462209e-06;5.957065393566308e-06;1.0446335699054725;10.000700840369241;0.8333984488051758;0.015562079128936262;0.015561848797405018;0.7178706306972493;-0.013405017090084058;0.7178900945190965
75.67384;1.0444317154730731;0.8330324815193443;0.7978320033568211;6.215625514136167e-06;5.957018127638557e-06;1.044635642190274;10.000682995218549;0.8334010827730081;0.01556211234670708;0.015561770319153007;0.7178726357287093;-0.013405016753515235;0.7178890382529157
75.68384;1.04443214004677;0.8330311595994752;0.797833702688063;6.215261119662741e-06;5.956985886971734e-06;1.0446378284875015;10.000665364302359;0.8334038288498451;0.015562145360525984;0.015561690741337507;0.717874614912128;-0.013405016381401005;0.7178879791280443
75.69384;1.0444326653450875;0.8330298400331574;0.797835352898961;6.214899908217279e-06;5.956969021966159e-06;1.0446401222493196;10.000647935315394;0.833406685693463;0.01556217822449596;0.015561610067632535;0.7178765631636834;-0.013405015974092388;0.7178869157210997
75.70384;1.0444332899981394;0.8330285262756075;0.7978369559408545;6.2145420956954796e-06;5.95696784253857e-06;1.0446425164430757;10.000630681298617;0.8334096484302552;0.01556221097620626;0.015561528307105674;0.7178784742812021;-0.013405015532288306;0.717885846750489
75.71384;1.0444340124266467;0.8330272215475799;0.7978385155589764;6.2141880717603605e-06;5.9569824531816925e-06;1.0446450039112039;10.000613568581253;0.8334127096277439;0.015562243619754468;0.015561445496074442;0.7178803410939623;-0.013405015056644726;0.717884771452913
75.72384;1.0444348313263603;0.8330259283427673;0.7978400359589337;6.2138381841055845e-06;5.957012848417002e-06;1.04464757750238;10.000596554502684;0.8334158610292949;0.015562276116439159;0.015561361715857215;0.7178821561592155;-0.013405014547406188;0.7178836908121485
75.73384;1.0444357458325664;0.8330246484148319;0.7978415196106875;6.2134927792042205e-06;5.957058910172829e-06;1.0446502297227114;10.000579589180552;0.8334190950415677;0.015562308391553158;0.015561277082426007;0.7178839123742168;-0.013405014004342634;0.717882608715886
