time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.74384;1.0444367553256326;0.8330233832294289;0.7978429663410032;6.213152419492949e-06;5.957119958036682e-06;1.044652952167793;10.00056262570945;0.833422405451747;0.015562340361198163;0.015561191730449253;0.717885602838649;-0.013405013426978049;0.7178815309975629
75.75384;1.0444378596192774;0.8330221338047128;0.797844374562715;6.21281789900256e-06;5.957194335455678e-06;1.0446557354574997;10.000545620186006;0.8334257874763337;0.01556237194736876;0.015561105802655247;0.7178872207275534;-0.01340501281502054;0.7178804631539569
75.76384;1.0444390593018393;0.8330209002884773;0.7978457429184731;6.21249027225192e-06;5.957279712444302e-06;1.0446585697174888;10.000528515245495;0.833429237051603;0.015562403070984257;0.015561019434276412;0.7178887600978124;-0.013405012168639523;0.7178794093343933
75.77384;1.0444403556949926;0.8330196818723412;0.7978470711619721;6.212170845522455e-06;5.957373690733096e-06;1.0446614451867098;10.00051122907586;0.8334327496400459;0.015562433654939938;0.015560932744599808;0.7178902168135852;-0.013405011488602717;0.7178783727002978
75.78384;1.0444417509045705;0.8330184768140859;0.797848360407922;6.211860674949357e-06;5.957473951027596e-06;1.044664352424792;10.000493664129497;0.8334363191872111;0.015562463640715687;0.015560845846461715;0.717891588616568;-0.013405010776453726;0.717877355512933
75.79384;1.044443248336152;0.8330172828399411;0.7978496128640341;6.2115600648428765e-06;5.957578055227968e-06;1.0446672825329044;10.00047572710804;0.8334399374572373;0.015562492996673848;0.01556075885924281;0.7178928747115415;-0.013405010034549013;0.7178763589731318
75.80384;1.044444852780923;0.8330160978331612;0.7978508311392659;6.211268743474564e-06;5.9576832095880595e-06;1.0446702282543758;10.000457345157294;0.8334435943388725;0.015562521709846204;0.015560671909581481;0.7178940752758235;-0.013405009265970758;0.7178753837608549
75.81384;1.0444465695875067;0.8330149199902165;0.7978520173638524;6.210986208254168e-06;5.957786179461272e-06;1.0446731851193256;10.000438464210548;0.8334472791175025;0.01556254976479003;0.015560585125497595;0.7178951909220338;-0.013405008474337052;0.7178744309625488
75.82384;1.04444840405175;0.833013747926802;0.7978531727428243;6.2107117468611425e-06;5.9578835212189834e-06;1.0446761512879765;10.000419033440961;0.8334509811422465;0.015562577130640807;0.015560498641462321;0.7178962222974533;-0.013405007663412455;0.7178735027372987
75.83384;1.0444503612121248;0.8330125812769251;0.7978542976766024;6.210444522153068e-06;5.957971915490863e-06;1.044679126339499;10.00039899966136;0.8334546898125619;0.015562603769543755;0.015560412604105811;0.7178971700643468;-0.013405006836949408;0.7178726023905169
75.84384;1.0444524453878974;0.833011420597959;0.7978553916288045;6.2101838425598844e-06;5.958048495073952e-06;1.0446821100026473;10.000378318290412;0.8334583952397605;0.015562629652402127;0.015560327150415599;0.7178980353030725;-0.013405005999029865;0.7178717339096583
75.85384;1.0444546602128624;0.8330102666386773;0.7978564530949017;6.2099293062813545e-06;5.958111266573382e-06;1.0446851014103622;10.000356965519712;0.8334620888727593;0.015562654775549696;0.015560242374359178;0.7178988199345487;-0.013405005154351102;0.7178709013318954
75.86384;1.044457008617104;0.8330091208529795;0.7978574803129511;6.2096808302518815e-06;5.958159258446136e-06;1.0446880990347027;10.0003349354619;0.8334657629661739;0.015562679175315824;0.01556015831997289;0.7178995267959157;-0.013405004308102654;0.7178701078909375
75.87384;1.044459491633521;0.8330079868788887;0.7978584715017419;6.2094386118356765e-06;5.9581920059212285e-06;1.0446911012528015;10.00031221896931;0.8334694100081431;0.01556270291755977;0.015560074994731386;0.7179001593798772;-0.013405003465570211;0.7178693553300938
75.88384;1.04446210797925;0.8330068708862088;0.7978594244387549;6.2092030016355584e-06;5.958208844462512e-06;1.0446941069888513;10.000288789045138;0.8334730232236633;0.015562726058561724;0.015559992381123587;0.7179007212136419;-0.01340500263159227;0.71786864419644
75.89384;1.0444648556188683;0.8330057803905722;0.7978603370069669;6.2089744905435145e-06;5.958208692618265e-06;1.0446971157199603;10.000264610285068;0.8334765973132777;0.015562748614857163;0.015559910448878046;0.7179012154415134;-0.013405001810369091;0.7178679748468526
75.90384;1.0444677334840737;0.8330047229805861;0.797861208729494;6.208753659337329e-06;5.958190215780533e-06;1.0447001269697678;10.000239652963696;0.8334801283417257;0.015562770568450995;0.01555982917147539;0.7179016454732565;-0.01340500100586994;0.7178673482249528
75.91384;1.0444707420118424;0.8330037061707656;0.7978620415173063;6.208540862851718e-06;5.958152067219184e-06;1.0447031403085407;10.000213897303839;0.833483612892274;0.015562791891069702;0.015559748540134024;0.7179020160599746;-0.013405000222191283;0.7178667662965222
75.92384;1.0444738821189137;0.8330027378212139;0.7978628385519752;6.208336127674505e-06;5.958093221405888e-06;1.0447061559325725;10.0001873340254;0.8334870472429132;0.015562812561873696;0.015559668571988828;0.7179023333834903;-0.013404999463416096;0.7178662323014425
75.93384;1.0444771530263937;0.833001825978094;0.7978636025061185;6.208139391781576e-06;5.958013344063072e-06;1.0447091743187125;10.000159964906674;0.8334904269269143;0.015562832567539884;0.015559589315030905;0.717902604078422;-0.01340499873311784;0.7178657502483408
75.94384;1.0444805511689492;0.8330009782535027;0.797864334559871;6.207950591877314e-06;5.957913035514495e-06;1.0447121954877667;10.000131800752609;0.8334937463475552;0.015562851890102041;0.015559510846116899;0.7179028342928359;-0.013404998033905222;0.717865323826268
75.95384;1.0444840708052905;0.8330002012540952;0.7978650341265298;6.2077695893645755e-06;5.957793648330816e-06;1.0447152195991052;10.000102858450992;0.8334969987171603;0.015562870509767079;0.015559433255431084;0.7179030293426352;-0.013404997367454487;0.7178649556445557
75.96384;1.0444877043101195;0.8329995002791732;0.7978656997706808;6.207596111399456e-06;5.957656671533789e-06;1.044718247511358;10.000073167148967;0.8335001765136566;0.015562888425709047;0.015559356632212334;0.7179031933927734;-0.013404996734858454;0.7178646470284008
75.97384;1.0444914422718634;0.8329988791613596;0.7978663310796239;6.207429793327956e-06;5.9575033622767505e-06;1.0447212802609476;10.000042780954088;0.8335032715734648;0.015562905655266296;0.015559281066774169;0.7179033288952359;-0.013404996136796611;0.7178643983426667
75.98384;1.044495274605045;0.8329983395960902;0.7978669292686258;6.207270588951944e-06;5.957334838553057e-06;1.0447243191070759;10.000011778270673;0.8335062754171791;0.015562922214328784;0.015559206646246061;0.7179034364958821;-0.013404995573500429;0.7178642092084029
75.99384;1.0444991910674892;0.8329978805482491;0.7978674963333782;6.207119274768612e-06;5.957152082271586e-06;1.044727366130514;9.999980243112491;0.8335091806496593;0.015562938118986964;0.01555913343422212;0.7179035157050054;-0.013404995044815274;0.7178640781660395
76.00384;1.044503180164009;0.8329974989473018;0.7978680345037663;6.20697738462283e-06;5.956955913856239e-06;1.0447304239577122;9.999948248488353;0.8335119817789698;0.015562953396412189;0.01555906147094878;0.7179035655685685;-0.013404994550475115;0.7178640026886731
76.01384;1.0445072280665921;0.8329971907151889;0.7978685465276928;6.206846720778151e-06;5.956747358482703e-06;1.044733494746315;9.999915859236332;0.8335146744790468;0.01556296808101765;0.01555899080529851;0.7179035846890398;-0.01340499409039099;0.7178639794952051
76.02384;1.0445113184668091;0.8329969509027744;0.7978690359598251;6.206729022422675e-06;5.95652801077334e-06;1.0447365792464196;9.999883143870713;0.8335172545293311;0.015562982215202156;0.015558921523487049;0.7179035706711449;-0.013404993664683345;0.7178640044102281
76.03384;1.0445154336233022;0.8329967738996075;0.7978695063170723;6.206625896535749e-06;5.956299891667772e-06;1.0447396766032837;9.99985017707773;0.8335197176553371;0.015562995857407407;0.015558853752707597;0.7179035195859168;-0.013404993273477646;0.717864072369698
76.04384;1.0445195564211807;0.8329966547248037;0.7978699596358849;6.206538835185821e-06;5.956065018386318e-06;1.0447427850495077;9.999817038145716;0.8335220603974758;0.015563009074595803;0.015558787652654714;0.7179034266296055;-0.013404992916749988;0.7178641776280543
76.05384;1.0445236715420518;0.8329965903237029;0.7978703961302578;6.2064691798325765e-06;5.95582510914006e-06;1.0447459029296287;9.999783813543688;0.833524280938201;0.015563021931256549;0.015558723415484881;0.7179032879786574;-0.013404992594324074;0.7178643133939313
76.06384;1.0445277649946159;0.8329965794726151;0.797870814972688;6.206417998941481e-06;5.955581535325829e-06;1.0447490293014943;9.999750596534748;0.8335263790891692;0.015563034499925922;0.015558661266884708;0.7179031018321846;-0.013404992305861542;0.7178644715683485
76.07384;1.0445318235878451;0.8329966216956388;0.7978712151497421;6.206385973493387e-06;5.955335379389787e-06;1.04475216414959;9.99971748282451;0.8335283559060123;0.015563046879809852;0.015558601448302567;0.717902867901347;-0.013404992050807711;0.7178646435886391
76.08384;1.0445358353612464;0.8329967162875299;0.7978715957466707;6.206373363927462e-06;5.955087514186899e-06;1.0447553092608426;9.999684569153606;0.8335302134951359;0.01556305918990662;0.015558544191178544;0.717902586582737;-0.013404991828506862;0.7178648217255221
76.09384;1.0445397902910372;0.8329968618539865;0.7978719554718309;6.206379967275777e-06;5.954838730358801e-06;1.0447584692102685;9.99965195443491;0.8335319548075301;0.015563071537883449;0.015558489707617895;0.7179022589887873;-0.013404991638536007;0.7178649994181133
76.10384;1.0445436802807695;0.832997056498335;0.7978722921792198;6.206405021797987e-06;5.954589793053222e-06;1.0447616509749995;9.999619739389425;0.8335335830978886;0.01556308400957379;0.015558438197328354;0.717901887869258;-0.0134049914810038;0.7178651705177428
76.11384;1.044547498051139;0.8329972986873233;0.7978726033608841;6.2064472173184455e-06;5.95434134762081e-06;1.0447648624168004;9.999588021466677;0.8335351016320737;0.015563096688932871;0.015558389854915906;0.7179014781099109;-0.013404991356618724;0.7178653290698781
76.12384;1.0445512356150812;0.8329975880104857;0.7978728871987506;6.2065048615405616e-06;5.9540939724475706e-06;1.0447681107054976;9.999556888778256;0.8335365140784591;0.015563109665183518;0.015558344868715289;0.7179010362758506;-0.013404991266498403;0.7178654701962859
76.13384;1.044554884458437;0.8329979247010078;0.7978731432786405;6.206575995849997e-06;5.9538486092550316e-06;1.0447714022410448;9.999526424589172;0.8335378247792596;0.015563123016176256;0.015558303409230066;0.7179005699216204;-0.013404991211879776;0.7178655903603882
76.14384;1.0445584375494716;0.8329983083968371;0.7978733727182624;6.206658377347047e-06;5.95360696160513e-06;1.0447747437719879;9.999496717631628;0.8335390383265671;0.01556313679884183;0.015558265610823777;0.7179000869589688;-0.013404991193993583;0.7178656864278301
76.15384;1.0445618903774698;0.8329987376676284;0.7978735774065886;6.206749673763863e-06;5.953371323275393e-06;1.044778142094847;9.999467856699567;0.8335401587372915;0.0155631510583525;0.015558231554057604;0.7178995950400552;-0.013404991213992511;0.7178657549181802
76.16384;1.0445652405397432;0.8329992101447113;0.7978737586647807;6.206847907611975e-06;5.953144047811657e-06;1.0447816023033494;9.99943991099081;0.83354118827435;0.01556316584258818;0.015558201257807366;0.7178991009613225;-0.01340499127273301;0.7178657921803969
76.17384;1.0445684875631114;0.8329997220214973;0.7978739164637985;6.206951568803481e-06;5.9529273382673745e-06;1.0447851265778396;9.999412919375084;0.8335421263464482;0.015563181216903895;0.015558174692769629;0.7178986104700574;-0.013404991370805076;0.7178657949691126
76.18384;1.0445716326032275;0.8330002675974734;0.7978740497089732;6.207059302208869e-06;5.952723415563584e-06;1.0447887142933814;9.999386890355847;0.8335429696937282;0.01556319727954845;0.015558151807786358;0.7178981289468919;-0.0134049915090626;0.7178657611345989
76.19384;1.044574677027123;0.8330008398378594;0.7978741572168943;6.207169635648208e-06;5.952534600142859e-06;1.044792362881751;9.999361803599527;0.8335437139557599;0.015563214163447426;0.015558132542731628;0.71789766233861;-0.013404991688902251;0.7178656903993974
76.20384;1.0445776208608297;0.8330014308851023;0.7978742385222083;6.207280955636326e-06;5.95236323187702e-06;1.0447960688230027;9.999337614229196;0.8335443555684955;0.015563232013111753;0.01555811682480646;0.7178972172925113;-0.013404991911813019;0.7178655841077267
76.21384;1.0445804621446084;0.8330020325725618;0.7978742939198582;6.207391626492353e-06;5.952211618096315e-06;1.0447998291590799;9.999314254397062;0.8335448928679267;0.01556325095298877;0.015558104562596183;0.7178968005538746;-0.013404992178975273;0.717865443695249
76.22384;1.044583197439657;0.8330026376822416;0.7978743237907527;6.207500225894568e-06;5.952082098136894e-06;1.0448036427797827;9.999291630820707;0.8335453259785149;0.015563271074251641;0.015558095643117149;0.7178964183394283;-0.013404992491416409;0.717865269757526
76.23384;1.0445858238519123;0.8330032406655264;0.7978743280675078;6.207605875728261e-06;5.951977156215813e-06;1.0448075100956993;9.9992696283339;0.8335456563029726;0.015563292435727353;0.01555808993661691;0.7178960759601232;-0.013404992850168378;0.717865062229255
76.24384;1.044588341201633;0.8330038374666219;0.7978743066040374;6.207708230102586e-06;5.951899412398399e-06;1.0448114319409587;9.999248120399965;0.8335458862627532;0.015563315063356085;0.015558087304572917;0.7178957775398235;-0.01340499325609927;0.7178648206704838
76.25384;1.0445907519039401;0.8330044252826904;0.7978742593669879;6.207806902452438e-06;5.951851537941502e-06;1.0448154084148313;9.999226982785162;0.8335460192347331;0.015563338958612638;0.015558087596391625;0.7178955255892373;-0.013404993709686749;0.7178645446583343
76.26384;1.0445930587044838;0.8330050021663663;0.7978741858862809;6.207901024224732e-06;5.951836069928205e-06;1.0448194376125888;9.999206109468155;0.8335460596796574;0.015563364104021234;0.015558090642962912;0.717895320407536;-0.013404994210915693;0.7178642344630985
76.27384;1.0445952626467463;0.8330055668418617;0.7978740852927666;6.207989558192244e-06;5.951855015575887e-06;1.0448235152206693;9.999185426971188;0.8335460133014758;0.015563390447535436;0.015558096261799045;0.7178951596236188;-0.013404994759195802;0.7178638914322383
76.28384;1.0445973629623795;0.8330061193743652;0.7978739566984125;6.208071877754827e-06;5.951909496656776e-06;1.044827634611083;9.999164900762082;0.8335458866636551;0.0155634178987396;0.015558104270914872;0.7178950384617009;-0.013404995353231064;0.7178635174821181
76.29384;1.0445993582749737;0.8330066619022116;0.7978737988159892;6.208147759221889e-06;5.9519997170618856e-06;1.0448317864505285;9.999144529910978;0.8335456860849457;0.01556344635522606;0.015558114505814352;0.7178949510239366;-0.01340499599097694;0.7178631140780578
76.30384;1.044601247548468;0.8330071983447427;0.7978736098929146;6.208216804754285e-06;5.952125303482823e-06;1.0448359592799747;9.999124335977454;0.8335454167843944;0.015563475734353632;0.015558126836403629;0.7178948916849561;-0.013404996669649566;0.7178626816475571
76.31384;1.0446030308788725;0.83300773329754;0.7978733888768;6.208277895538772e-06;5.9522857512933235e-06;1.0448401415663722;9.99910435394277;0.8335450826966649;0.01556350598555016;0.015558141172664401;0.7178948554157966;-0.013404997385692343;0.7178622196400845
76.32384;1.0446047105589915;0.8330082712626798;0.7978731366352422;6.208329105756638e-06;5.952480619946408e-06;1.0448443229232467;9.999084625300965;0.8335446860147653;0.015563537071542342;0.015558157446457084;0.7178948375193732;-0.013404998134821185;0.7178617271872354
76.33384;1.044606291825016;0.833008817063281;0.7978728563028431;6.208368161505146e-06;5.9527096041915805e-06;1.0448484933992717;9.999065200740201;0.8335442267976131;0.015563568937805014;0.01555817558131779;0.7178948337927934;-0.013404998912188819;0.71786120401508
76.34384;1.0446077829933835;0.8330093765910214;0.7978725530622106;6.208392957607741e-06;5.952972645574117e-06;1.0448526420876056;9.999046154974392;0.833543704046752;0.015563601498632429;0.015558195475447565;0.7178948406771007;-0.013404999712663781;0.7178606504145165
76.35384;1.044609194206188;0.8330099561751366;0.7978722334160283;6.208401590081498e-06;5.953269820806446e-06;1.0448567570690368;9.99902758782027;0.8335431179826611;0.015563634644583171;0.015558217004071487;0.7178948552805484;-0.013405000531315015;0.7178600664312816
76.36384;1.0446105351504986;0.8330105612026556;0.7978719041632799;6.20839208185473e-06;5.953601040062499e-06;1.0448608267918795;9.999009596044688;0.8335424719532967;0.015563668258988205;0.015558240027605147;0.7178948760981787;-0.013405001363840381;0.7178594517454496
76.37384;1.044611814007531;0.8330111961023238;0.7978715721050811;6.208362179186614e-06;5.953966077156207e-06;1.0448648405280014;9.99899224154378;0.833541772499899;0.015563702221304966;0.015558264396118439;0.7178949037235511;-0.013405002206611246;0.7178588061732786
76.38384;1.0446130371310545;0.8330118655179878;0.7978712441691456;6.208309258226006e-06;5.9543650179343465e-06;1.0448687874498928;9.998975549031954;0.8335410277301215;0.015563736398033328;0.015558289954009473;0.7178949405335702;-0.013405003056655061;0.717858130094998
76.39384;1.044614208460205;0.8330125746002209;0.7978709266422094;6.208230431651819e-06;5.954798524934168e-06;1.044872656101969;9.99895953495226;0.8335402457296001;0.015563770645832736;0.015558316546357647;0.7178949902199363;-0.01340500391172029;0.7178574248239308
76.40384;1.0446153300130656;0.8330133276616635;0.7978706239783812;6.208122941198977e-06;5.955267523363822e-06;1.0448764351305744;9.998944234485963;0.8335394337384826;0.015563804823588124;0.01555834402756888;0.7178950573868021;-0.013405004770069085;0.7178566927846769
76.41384;1.0446164024792362;0.8330141267308175;0.7978703386478655;6.207984515659677e-06;5.955772618332898e-06;1.0448801145227449;9.998929702055475;0.8335385981431729;0.015563838792549623;0.015558372266789721;0.7178951464051748;-0.013405005630238647;0.717855937171077
76.42384;1.044617424407857;0.8330149713535716;0.7978700719412508;6.20781351331995e-06;5.956313681809389e-06;1.044883685479008;9.998915997859513;0.8335377451534236;0.015563872410090248;0.015558401142743228;0.7178952606195798;-0.013405006491133752;0.7178551610871184
76.43384;1.0446183917767287;0.833015859591407;0.797869824205656;6.207609065945538e-06;5.956889840289101e-06;1.0448871389481673;9.998903176963152;0.8335368808773497;0.015563905532845769;0.015558430541446273;0.7178954028988106;-0.013405007352091597;0.7178543671249349
76.44384;1.0446192987451122;0.8330167893289796;0.7978695944888721;6.207371176150742e-06;5.957499799540873e-06;1.0448904653923132;9.998891283629773;0.8335360106843768;0.015563938027315755;0.01555846036057248;0.7178955764606195;-0.013405008212651899;0.7178535576500588
76.45384;1.044620138429456;0.8330177587348166;0.797869381179066;6.207100524100698e-06;5.958142078574028e-06;1.044893655784381;9.998880349450635;0.8335351391560906;0.015563969775825472;0.015558490505339806;0.7178957851234908;-0.013405009072156674;0.7178527344108285
76.46384;1.0446209039917265;0.8330187661048528;0.7978691833827988;6.206798162348115e-06;5.958815056140098e-06;1.044896701586921;9.998870388730946;0.83353427031748;0.01556400066530659;0.015558520882534494;0.7178960327759801;-0.013405009929447466;0.7178518980165527
76.47384;1.0446215893671085;0.8330198095052425;0.7978690013005699;6.20646560402121e-06;5.959516936250354e-06;1.0448995942705077;9.998861396844374;0.8335334075620985;0.015564030568002048;0.01555855141054454;0.7178963218880007;-0.013405010782746148;0.7178510489687093
76.48384;1.0446221883825801;0.8330208861722314;0.7978688356149891;6.206105205546447e-06;5.960245420483487e-06;1.044902325800873;9.998853358634818;0.833532553832876;0.015564059346161667;0.015558582035987265;0.7178966521707547;-0.013405011629587345;0.7178501890536539
76.49384;1.0446226949240192;0.8330219924237191;0.7978686873059706;6.2057201150281545e-06;5.960997279983534e-06;1.0449048898625497;9.998846249443586;0.833531711708335;0.015564086884941422;0.015558612736765494;0.7178970210850713;-0.013405012467047254;0.7178493214532652
76.50384;1.0446231051686703;0.8330231237896282;0.7978685577650432;6.205313731438223e-06;5.961768280830072e-06;1.0449072833278306;9.998840028665915;0.8335308829845035;0.015564113121717923;0.015558643508807077;0.7178974252543123;-0.013405013292454745;0.7178484500650083
76.51384;1.0446234178726768;0.833024274755411;0.7978684481094489;6.204889267116501e-06;5.962553426578654e-06;1.0449095064009117;9.998834646419914;0.8335300683971172;0.015564138047267957;0.01555867434653261;0.7178978609764399;-0.01340501410403251;0.7178475786625412
76.52384;1.0446236316986823;0.8330254386175794;0.797868358520224;6.204449549153515e-06;5.963347386047731e-06;1.0449115605021673;9.99883005307109;0.8335292675713987;0.015564161686594993;0.015558705229976825;0.7178983246286703;-0.013405014900926295;0.717846710110901
76.53384;1.04462374260125;0.8330266077383073;0.7978682888734834;6.203996931728199e-06;5.964145056058235e-06;1.0449134460348593;9.998826198995395;0.8335284793076932;0.015564184085686581;0.015558736118348907;0.717898813248665;-0.013405015682857447;0.7178458462788926
76.54384;1.0446237431158816;0.8330277742127009;0.7978682396422898;6.203533449461019e-06;5.96494196239254e-06;1.0449151618956531;9.998823039080007;0.8335277024676737;0.015564205307708901;0.01555876695530181;0.7178993242602322;-0.013405016450034194;0.7178449883377966
76.55384;1.0446236239299993;0.8330289306219377;0.7978682118719198;6.20306114583304e-06;5.965734225694222e-06;1.044916706538028;9.99882054043533;0.8335269366659821;0.015564225423203978;0.015558797697424485;0.7178998549055322;-0.013405017203424468;0.7178441364830569
76.56384;1.0446233759488281;0.8330300707522821;0.797868207010054;6.202582256677887e-06;5.966518285570985e-06;1.0449180792572872;9.998818680204245;0.8335261821947423;0.015564244499443826;0.015558828334533252;0.7179004020706016;-0.013405017944771351;0.7178432897075068
76.57384;1.0446229906620002;0.8330311903558504;0.7978682273443802;6.202099195342121e-06;5.967290742958961e-06;1.0449192802107838;9.998817440233047;0.8335254393659721;0.01556426259456926;0.015558858873523545;0.7179009621257062;-0.013405018676100161;0.7178424461918266
76.58384;1.0446224605038994;0.8330322871088406;0.7978682761996049;6.201614460030281e-06;5.968048349306169e-06;1.044920309798376;9.998816806386248;0.8335247073496386;0.015564279750404975;0.015558889321363756;0.7179015308941356;-0.013405019399285798;0.7178416035803534
76.59384;1.0446217810057723;0.8330333593825846;0.7978683571442597;6.201130532893505e-06;5.968788120094116e-06;1.0449211686273205;9.99881677316296;0.8335239833431816;0.015564295994324906;0.015558919693678428;0.7179021041875394;-0.013405020116023294;0.71784075902888
76.60384;1.0446209525959034;0.8330344052714859;0.7978684734227106;6.200649871548605e-06;5.969507773084001e-06;1.0449218576637878;9.998817350278692;0.8335232630751993;0.01556431134444431;0.015558950027325096;0.7179026783586372;-0.013405020827948876;0.7178399092629282
76.61384;1.0446199801334177;0.8330354228898043;0.7978686284452036;6.200175009413315e-06;5.970206350100451e-06;1.044922378377929;9.998818563001114;0.8335225414734927;0.015564325797090205;0.01555898038927315;0.7179032500291808;-0.013405021536763302;0.7178390508406314
76.62384;1.0446188714168814;0.8330364109379227;0.7978688258600818;6.199708610096235e-06;5.970884437121944e-06;1.0449227328403874;9.99882044372813;0.8335218122777948;0.015564339316419125;0.01555901088114735;0.7179038155054986;-0.013405022244291277;0.7178381806098753
76.63384;1.044617636092621;0.8330373690334246;0.7978690690231406;6.199253391319783e-06;5.971543750848469e-06;1.0449229233830617;9.99882301807988;0.8335210678671717;0.015564351846708818;0.01555904162082768;0.7179043712849271;-0.013405022952306887;0.7178372955379623
76.64384;1.0446162851306102;0.8330382982626398;0.7978693610129085;6.198811948301223e-06;5.972186461926401e-06;1.0449229526584896;9.9988262903946;0.8335203005153161;0.015564363327504951;0.015559072704400852;0.7179049154321335;-0.013405023662209204;0.7178363922259402
76.65384;1.0446148306277965;0.8330392014868089;0.7978697045318557;6.198386635088269e-06;5.972814708524524e-06;1.0449228244847142;9.998830239653396;0.8335195043268203;0.015564373699349794;0.015559104174670402;0.7179054478728137;-0.013405024374877856;0.7178354669245796
76.66384;1.044613284990437;0.833040082967237;0.7978701014507225;6.197979701110071e-06;5.973430370057601e-06;1.0449225440003949;9.998834838162892;0.833518676150024;0.015564382908594169;0.015559136013880088;0.7179059694827664;-0.013405025090573744;0.7178345155055107
76.67384;1.0446116597039388;0.833040947738853;0.7978705529046008;6.197593451446651e-06;5.974034944345209e-06;1.0449221169550091;9.998840078041477;0.8335178149875669;0.015564390906997487;0.015559168159835955;0.717906481508605;-0.013405025808641344;0.7178335335053035
76.68384;1.0446099652815457;0.8330418010883823;0.7978710599769749;6.197230117029724e-06;5.974629431298879e-06;1.0449215493589412;9.998845972531152;0.8335169213234005;0.015564397642176746;0.015559200534344887;0.7179069854596591;-0.013405026527584414;0.717832516910046
76.69384;1.0446082121473401;0.8330426483307163;0.7978716247163183;6.196891632822992e-06;5.975214139296133e-06;1.0449208473114713;9.998852536615352;0.8335159968564382;0.015564403052437444;0.015559233070976595;0.7179074829876076;-0.013405027245726786;0.717831463367055
76.70384;1.0446064111051252;0.8330434948708701;0.7978722506029129;6.196579553162418e-06;5.9757885641250916e-06;1.0449200168090416;9.99885977686441;0.833515043767295;0.01556440706602394;0.015559265717790663;0.7179079754552952;-0.013405027961651033;0.7178303731635183
76.71384;1.0446045733631404;0.8330443458246977;0.7978729414642994;6.196295096163552e-06;5.976351656209451e-06;1.0449190640894725;9.998867690527817;0.8335140640157798;0.015564409605730863;0.015559298406561685;0.7179084631186489;-0.013405028674176292;0.7178292488058167
76.72384;1.044602710606664;0.8330452049528203;0.7978736998948598;6.196039329818375e-06;5.9769023495486455e-06;1.0449179962740092;9.998876260730187;0.8335130595261334;0.015564410616449725;0.015559331029671435;0.7179089447714023;-0.013405029382186953;0.717828092943851
76.73384;1.0446008348926632;0.8330460742089946;0.7978745263188306;6.195813357852016e-06;5.977439817714972e-06;1.0449168215806106;9.998885455203093;0.8335120322182323;0.015564410097107503;0.01555936345698195;0.7179094180841166;-0.013405030084361315;0.7178269069728448
76.74384;1.0445989578677333;0.8330469544750932;0.7978754183210182;6.1956182454778244e-06;5.97796329360462e-06;1.0449155484140165;9.998895233138624;0.8335109831833037;0.015564408104010424;0.015559395566580893;0.717909879890583;-0.013405030778956413;0.7178256917589729
76.75384;1.044597088766918;0.833047845851343;0.797876370942236;6.195454838196907e-06;5.978471849040585e-06;1.0449141834115818;9.998905548625924;0.8335099122982045;0.01556440473230871;0.015559427258442664;0.7179103262941485;-0.013405031463820102;0.7178244486974793
76.76384;1.04459523149083;0.8330487467623828;0.7978773785137949;6.195323831468245e-06;5.978964400481431e-06;1.044912730271926;9.998916344577639;0.8335088189898765;0.015564400097406802;0.015559458453906147;0.7179107528366574;-0.01340503213659151;0.7178231795664206
76.77384;1.0445933832605176;0.8330496533100066;0.7978784356473911;6.195225857058412e-06;5.979439864339982e-06;1.0449111909303004;9.998927547981808;0.8335077032917039;0.015564394332309411;0.015559489092631289;0.7179111547986874;-0.013405032794895095;0.7178218861679104
76.78384;1.0445915363037406;0.8330505596433395;0.797879536051212;6.195161245984208e-06;5.979897357791839e-06;1.0449095676650186;9.998939077476601;0.8335065664971467;0.015564387592283367;0.015559519125953604;0.7179115277782845;-0.01340503343653356;0.7178205706370206
76.79384;1.0445896801234138;0.8330514592359994;0.7978806714726184;6.195129718296097e-06;5.980336223951222e-06;1.0449078643022374;9.998950856289397;0.8335054112919096;0.015564380043596443;0.015559548500930517;0.71791186861972;-0.01340503405977189;0.7178192355815577
76.80384;1.0445878023480353;0.8330523467784973;0.7978818319586168;6.195130277832006e-06;5.98075572301657e-06;1.044906086679468;9.998962820890402;0.8335042410951904;0.015564371843369064;0.015559577150124154;0.7179121759323889;-0.013405034663375996;0.7178178835820731
76.81384;1.044585889353858;0.8330532192584676;0.7978830064979594;6.19516141694666e-06;5.98115482977632e-06;1.0449042425462771;9.998974922439404;0.8335030584915308;0.015564363133409136;0.015559605008353121;0.7179124493487157;-0.013405035246376406;0.7178165167595116
76.82384;1.0445839275867723;0.8330540752504648;0.7978841838394455;6.1952215320021694e-06;5.98153251174699e-06;1.0449023412524192;9.998987124409439;0.8335018640170249;0.015564354056614136;0.015559632043032028;0.7179126881508623;-0.013405035807973361;0.7178151370339251
76.83384;1.0445819050435674;0.8330549136545696;0.7978853533323066;6.195309072906365e-06;5.981888121547264e-06;1.0449003937563182;9.998999407554859;0.8335006568443787;0.01556434477711033;0.015559658264529978;0.7179128905353253;-0.013405036347552883;0.7178137467042719
76.84384;1.0445798123218757;0.8330557335116701;0.7978865056233527;6.195422216676935e-06;5.982221504518623e-06;1.0448984121716578;9.999011776857051;0.8334994365394884;0.015564335475606674;0.015559683707064093;0.7179130540976706;-0.013405036864620403;0.7178123487015227
76.85384;1.0445776425682736;0.8330565346567129;0.7978876334392259;6.1955584474728995e-06;5.982532827061324e-06;1.0448964085140142;9.999024254380911;0.8334982040809702;0.01556432632946961;0.015559708402290028;0.717913176910956;-0.01340503735870175;0.7178109465076465
76.86384;1.0445753904714414;0.8330573177564;0.7978887319352952;6.195714482476632e-06;5.982822418792606e-06;1.0448943938250075;9.999036869418646;0.8334969614814606;0.015564317506587278;0.015559732371138897;0.7179132580113529;-0.013405037829263876;0.7178095438593907
76.87384;1.0445730515044238;0.8330580833786723;0.797889798168678;6.195886692973116e-06;5.983090857809197e-06;1.0448923784039348;9.999049666001754;0.8334957102383846;0.01556430916766558;0.01555975563471417;0.7179132970968165;-0.013405038275674432;0.7178081447769605
76.88384;1.0445706217817217;0.8330588311183712;0.797890830281153;6.196071873377738e-06;5.983339021991355e-06;1.0448903727663492;9.999062714317871;0.8334944502393852;0.015564301460992287;0.015559778222124145;0.7179132939056168;-0.013405038697323391;0.7178067537953349
76.89384;1.0445680981742953;0.8330595591158646;0.7978918270949056;6.196267831217809e-06;5.9835677985831365e-06;1.044888388377147;9.999076100844654;0.8334931801539862;0.015564294527551743;0.015559800165561286;0.7179132477799359;-0.013405039093647613;0.7178053751731899
76.90384;1.0445654788196475;0.8330602635888791;0.7978927878521174;6.196473269807777e-06;5.983777712922001e-06;1.0448864369336983;9.999089905209729;0.8334918978998974;0.01556428852139341;0.015559821499425978;0.7179131578726601;-0.013405039463673102;0.717804012109247
76.91384;1.044562763747941;0.8330609391293156;0.7978937114626371;6.196687352889807e-06;5.983968833683211e-06;1.0448845285118222;9.999104192299262;0.8334906002439822;0.015564283606887505;0.015559842267504316;0.7179130235989778;-0.013405039805626668;0.7178026675226102
76.92384;1.0445599543536133;0.8330615801026994;0.7978945961929786;6.196909606976968e-06;5.984140907353302e-06;1.0448826706219454;9.999119024576313;0.8334892825270757;0.015564279927408695;0.01555986251775176;0.7179128445058981;-0.013405040117181612;0.7178013448736327
76.93384;1.04455705190795;0.8330621814401429;0.7978954404173355;6.197139846822053e-06;5.984293671680205e-06;1.0448808684088142;9.999134472374587;0.8334879395669467;0.015564277587624105;0.015559882283284133;0.7179126197950844;-0.01340504039594459;0.717800047707358
76.94384;1.0445540580441404;0.8330627385661677;0.797896242357411;6.19737797812342e-06;5.984427394597815e-06;1.0448791246416882;9.999150605691005;0.8334865670564757;0.015564276667771477;0.015559901576072354;0.7179123483343743;-0.013405040639828104;0.7177987787530778
76.95384;1.044550977794025;0.8330632477840617;0.7978969989887915;6.197624113293189e-06;5.984543204529971e-06;1.0448774399301735;9.999167481570588;0.833485162097322;0.015564277250596543;0.015559920396724117;0.7179120292395342;-0.013405040847219208;0.7177975392849852
76.96384;1.0445478203683454;0.8330637063084732;0.7978977073604612;6.197878736028012e-06;5.984642750877541e-06;1.0448758139581;9.999185152725856;0.8334837228605451;0.015564279433300245;0.015559938732102855;0.7179116625348161;-0.013405041016895112;0.7177963290618476
76.97384;1.0445445955284767;0.8330641115152038;0.797898367294219;6.198142534093617e-06;5.984727655278077e-06;1.044874246405338;9.999203683774057;0.833482247486141;0.015564283316412537;0.015559956544914991;0.7179112492820466;-0.013405041147989445;0.7177951472790014
76.98384;1.0445413102721854;0.8330644607651605;0.7978989818599574;6.198416119354417e-06;5.984799404976387e-06;1.0448727363479748;9.99922314641281;0.8334807325782898;0.015564288982754224;0.01555997378213386;0.7179107911418373;-0.013405041240222402;0.7177939938799828
76.99384;1.0445379688745628;0.8330647519185562;0.7978995560822599;6.19870000398581e-06;5.984859452366221e-06;1.0448712819965567;9.999243605627173;0.833479172930443;0.01556429648748484;0.015559990392704491;0.7179102901483779;-0.013405041293994512;0.7177928698900065
77.00384;1.0445345740733973;0.8330649840413006;0.7979000957958284;6.198994897976807e-06;5.984908951792619e-06;1.0448698822318017;9.999265111731313;0.8334775625568619;0.0155643058731277;0.015560006334811829;0.71790974872459;-0.013405041310042911;0.7177917771869874
77.01384;1.0445311274555067;0.8330651579756172;0.7979006068220397;6.199301845028919e-06;5.9849482629270666e-06;1.0448685380868477;9.999287695702984;0.8334758955550458;0.015564317181089346;0.015560021576075994;0.7179091694258152;-0.01340504128894412;0.7177907189584491
77.02384;1.044527629690814;0.8330652759658469;0.7979010943113789;6.199622003995131e-06;5.9849769384398755e-06;1.0448672535118255;9.999311375206647;0.8334741670152634;0.01556433042917311;0.01556003610044978;0.7179085546119673;-0.013405041230949237;0.7177897000033467
77.03384;1.0445240814118244;0.8330653405567434;0.7979015618628057;6.199956273851924e-06;5.984994428738547e-06;1.0448660359759385;9.999336166352153;0.8334723745015876;0.015564345582479553;0.015560049918069543;0.7179079065070751;-0.013405041136379985;0.7177887257231697
77.04384;1.0445204838619988;0.8330653543556846;0.797902010900786;6.2003048315882856e-06;5.98500084650137e-06;1.0448648957808906;9.999362084383126;0.8334705185212271;0.015564362555540792;0.015560063064463356;0.7179072277428411;-0.013405041006301938;0.7177878009919848
77.05384;1.0445168389002562;0.8330653208301372;0.7979024416388754;6.200666980985264e-06;5.9849971014250494e-06;1.044863843976407;9.999389136422861;0.8334686009769854;0.01556438124248187;0.015560075600969253;0.7179065215246725;-0.013405040842907683;0.7177869299256694
77.06384;1.0445131491559527;0.8330652447813817;0.7979028545788122;6.201041357227222e-06;5.984984565166397e-06;1.0448628902072457;9.999417317336908;0.8334666236597698;0.015564401542347239;0.015560087622728924;0.7179057915690888;-0.013405040649326922;0.7177861160316714
77.07384;1.0445094181460757;0.8330651322765686;0.7979032507292627;6.20142599859863e-06;5.984964876832822e-06;1.04486204117569;9.99944661046226;0.8334645887845806;0.015564423365403956;0.015560099260642063;0.7179050430286184;-0.013405040429119561;0.7177853624661176
77.08384;1.0445056500872547;0.8330649902975452;0.7979036309260833;6.201818525331692e-06;5.9849399942190115e-06;1.0448613001727192;9.999476986517587;0.8334625001440304;0.015564446636010379;0.015560110675216761;0.7179042829453121;-0.013405040185799228;0.7177846716829438
77.09384;1.0445018496703464;0.8330648257906342;0.7979039950173373;6.202216799581452e-06;5.984912161253548e-06;1.0448606679088133;9.99950839796661;0.8334603624454355;0.015564471290793138;0.01556012204169709;0.7179035186890279;-0.013405039922470212;0.7177840440949209
77.10384;1.0444980215269668;0.8330646441378785;0.7979043413000285;6.20261961022469e-06;5.984883576742667e-06;1.0448601435377927;9.99954077717603;0.833458179478205;0.015564497256402928;0.015560133528738794;0.7179027558662074;-0.013405039641655929;0.7177834777760664
77.11384;1.0444941692648493;0.833064447765462;0.7979046667579496;6.203026828152898e-06;5.9848559069376096e-06;1.044859724427517;9.999574038546774;0.8334559534106828;0.01556452442059787;0.015560145285963091;0.7179019975443106;-0.01340503934529213;0.7177829699744291
77.12384;1.0444902950648325;0.8330642357907279;0.797904967527962;6.203438983605281e-06;5.984830008996879e-06;1.0448594057213059;9.999608082626734;0.8334536853772363;0.015564552634438799;0.015560157443094315;0.7179012451985335;-0.013405039034558112;0.717782518012326
77.13384;1.0444864005089607;0.8330640046150686;0.7979052388224053;6.203856692825327e-06;5.984805965113597e-06;1.0448591810911827;9.999642807055146;0.8334513760181879;0.015564581746299827;0.015560170105440679;0.717900500177384;-0.013405038709553046;0.7177821189895907
77.14384;1.044482487554985;0.8330637488193532;0.7979054749227318;6.204280470549498e-06;5.984783178409018e-06;1.0448590430601934;9.999678119191199;0.8334490257712533;0.015564611624149561;0.015560183339976878;0.717899764213447;-0.013405038369403663;0.7177817699224776
77.15384;1.0444785590385293;0.8330634621393176;0.7979056696031231;6.204710774131349e-06;5.984760464926022e-06;1.0448589822378518;9.999713941180392;0.8334466353616408;0.015564642149015063;0.015560197166739672;0.7178990388721519;-0.013405038012955726;0.717781468319925
77.16384;1.0444746190780896;0.8330631381339426;0.7979058165231363;6.205147798220085e-06;5.984736383265232e-06;1.0448589872006788;9.999750201510466;0.833444206107374;0.015564673205254963;0.015560211568906614;0.7178983248254821;-0.013405037639355846;0.7177812129937053
77.17384;1.0444706730488222;0.8330627702745964;0.7979059093842714;6.205591231775052e-06;5.984709698908671e-06;1.0448590453860516;9.999786815995181;0.8334417398726344;0.015564704685298417;0.015560226508743159;0.7178976217511288;-0.01340503724806818;0.7177810051940695
77.18384;1.0444667270442791;0.833062351965533;0.7979059419014106;6.206040236778207e-06;5.984679659854052e-06;1.044859144442827;9.999823674038101;0.8334392390037307;0.01556473649072692;0.015560241924874233;0.7178969285555069;-0.013405036838558839;0.7177808486142029
77.19384;1.0444627879396897;0.8330618770035835;0.797905908007786;6.206493585291604e-06;5.984646197246031e-06;1.044859273437684;9.999860641723139;0.833436705895134;0.015564768514936846;0.015560257716190438;0.7178962430530982;-0.013405036410058344;0.7177807478527316
77.20384;1.0444588640684795;0.833061340340066;0.7979058021591192;6.206950095483048e-06;5.9846100218344825e-06;1.0448594233260948;9.999897576892849;0.8334341423443369;0.01556480062756125;0.015560273749162377;0.7178955613911229;-0.013405035961567863;0.7177807070900529
77.21384;1.0444549642404175;0.8330607387172854;0.7979056188409474;6.2074090011785825e-06;5.9845723728030825e-06;1.0448595871581685;9.999934341631233;0.8334315499783247;0.015564832679195676;0.01556028989361752;0.7178948784260298;-0.013405035491954457;0.7177807299900287
77.22384;1.0444510953988033;0.8330600709819185;0.7979053520325956;6.207869641772829e-06;5.984534535400533e-06;1.0448597602597531;9.999970807787463;0.8334289317251694;0.015564864517912821;0.01556030604080074;0.7178941891421685;-0.013405035000061702;0.7177808200563418
77.23384;1.044447262019796;0.8330593381135027;0.7979049957182015;6.208331028044618e-06;5.984497310605484e-06;1.0448599399450729;10.000006860842682;0.8334262924641801;0.015564895998584762;0.015560322087826413;0.7178934895213749;-0.013405034484797858;0.7177809804259536
77.24384;1.0444434672396614;0.8330585427412126;0.7979045444619319;6.208792069105953e-06;5.984460665201297e-06;1.0448601247094085;10.000042401061195;0.8334236382180339;0.015564926977146046;0.015560337929687069;0.7178927760647216;-0.013405033944958698;0.7177812133396011
77.25384;1.0444397140356105;0.8330576882785418;0.7979039935476002;6.209251981410467e-06;5.98442372512198e-06;1.0448603134583714;10.000077338981068;0.833420975171668;0.015564957305739589;0.015560353481618864;0.7178920451404959;-0.013405033378989684;0.7177815201519936
77.26384;1.0444360059303281;0.8330567782011681;0.7979033390278419;6.209710207656221e-06;5.984385035310345e-06;1.0448605058021911;10.000111589467297;0.8334183088585395;0.015564986849115139;0.015560368706090755;0.7178912929312853;-0.013405032785066412;0.7177819019121391
77.27384;1.0444323470014705;0.8330558155103887;0.7979025771531373;6.210166192182897e-06;5.9843429367716796e-06;1.0448607025376861;10.000145074702065;0.833415643404712;0.01556501550231437;0.015560383615063303;0.7178905155512184;-0.013405032161465057;0.7177823596941099
77.28384;1.044428741914075;0.833054802738201;0.7979017039237003;6.210619493351253e-06;5.984295894373714e-06;1.0448609045904305;10.000177735644305;0.8334129815274831;0.015565043185093474;0.015560398246901124;0.7178897090872419;-0.013405031507121043;0.717782894410416
77.29384;1.0444251961433217;0.8330537425711204;0.7979007161927437;6.211069954231785e-06;5.984242789886387e-06;1.044861112383635;10.000209536033251;0.833410325326213;0.015565069841099788;0.015560412638349048;0.7178888697391246;-0.013405030822001037;0.7177835062921638
77.30384;1.0444217152013937;0.8330526381777483;0.7978996128643614;6.211517490009946e-06;5.984183170409613e-06;1.0448613272388774;10.000240457025376;0.8334076774866427;0.015565095453124324;0.015560426805036021;0.7178879939533152;-0.01340503010690866;0.7177841939441278
77.31384;1.044418303569887;0.8330514929534192;0.7978983941756235;6.211961693430198e-06;5.984117272709941e-06;1.0448615519018052;10.000270495751113;0.8334050422257291;0.015565120039411975;0.015560440731024645;0.7178870783245963;-0.013405029363144;0.7177849538507568
77.32384;1.044414964836639;0.8330503099139991;0.7978970602707782;6.212401723915825e-06;5.984045717415264e-06;1.0448617891001815;10.000299667044594;0.8334024252379962;0.015565143631617538;0.015560454375273657;0.7178861197026599;-0.01340502859241616;0.7177857811279191
77.33384;1.0444117023127688;0.8330490910611448;0.7978956111340221;6.212836384024472e-06;5.983969063528898e-06;1.0448620409631932;10.0003279941809;0.8333998331618756;0.01556516626905888;0.015560467700032657;0.7178851160707108;-0.013405027796676242;0.7177866707773656
77.34384;1.0444085194589752;0.8330478377936404;0.7978940475072078;6.213264069695417e-06;5.9838876846304265e-06;1.0448623098896066;10.000355489187335;0.8333972734075407;0.015565188010299078;0.015560480699821853;0.7178840674055328;-0.013405026977778327;0.717787618545399
77.35384;1.0444054203517341;0.8330465525683576;0.7978923712838988;6.213682753542115e-06;5.9838018872272996e-06;1.0448625988037037;10.000382147893987;0.83339475399918;0.015565208934884025;0.015560493402327595;0.7178829751298507;-0.013405026137304004;0.7177886210261797
77.36384;1.0444024100607407;0.8330452398843711;0.7978905850945561;6.2140902055375155e-06;5.983711719602235e-06;1.0448629104390643;10.000407965176162;0.8333922827351931;0.015565229127827741;0.015560505842369577;0.7178818409885124;-0.01340502527668487;0.7177896751049863
77.37384;1.0443994947008814;0.8330439051448282;0.797888691850613;6.2144843028577915e-06;5.98361666601983e-06;1.0448632469189976;10.000432939932761;0.8333898663784055;0.015565248657793683;0.015560518039493047;0.7178806669401144;-0.013405024397438958;0.7177907772721133
77.38384;1.0443966807719267;0.8330425522394255;0.7978866948838305;6.2148632876882176e-06;5.983515868066016e-06;1.0448636102868039;10.000457060632266;0.8333875110489106;0.015565267553240282;0.01556052999700655;0.7178794552832919;-0.0134050235012137;0.7177919234620811
77.39384;1.0443939745141413;0.8330411818583118;0.79788459823595;6.215225911851543e-06;5.983408662382038e-06;1.0448640035017869;10.000480296316884;0.833385223628132;0.01556528578264992;0.0155605417035379;0.7178782079827012;-0.01340502258958223;0.7177931095265295
77.40384;1.044391382626253;0.833039792258776;0.7978824063942436;6.2155714677467936e-06;5.983294785872528e-06;1.0448644307442656;10.000502608007883;0.8333830128386934;0.015565303253867799;0.015560553119671687;0.7178769258753888;-0.01340502166393141;0.7177943316410604
77.41384;1.0443889134704247;0.8330383815366376;0.7978801241015613;6.215899724444201e-06;5.983174309968491e-06;1.0448648963449132;10.000523966587272;0.8333808887288426;0.015565319838822266;0.015560564164188344;0.7178756088751224;-0.013405020725610124;0.7177955862155923
77.42384;1.044386576900131;0.8330369486626024;0.7978777567183146;6.2162106291581396e-06;5.983047603890001e-06;1.0448654035586622;10.000544352103201;0.8333788612451205;0.015565335405218952;0.015560574717951574;0.7178742570345521;-0.013405019776068451;0.7177968697169163
77.43384;1.0443843825408337;0.8330354933130439;0.7978753103062521;6.216503842530046e-06;5.982915288643531e-06;1.0448659546741745;10.00056373351824;0.8333769396999899;0.015565349827604004;0.015560584642440867;0.717872871111298;-0.013405018816749294;0.7177981785981082
77.44384;1.044382337931743;0.8330340159576628;0.7978727910785997;6.216778535488883e-06;5.982778089707403e-06;1.0448665512537307;10.000582056446733;0.8333751330938967;0.015565362975009612;0.015560593799190604;0.7178714523693185;-0.013405017848784373;0.7177995092340355
77.45384;1.0443804477545602;0.8330325176198049;0.7978702054417822;6.217033668580421e-06;5.982636568214027e-06;1.0448671939799379;10.000599250019992;0.8333734501754931;0.01556537469430977;0.01556060206217644;0.7178700027279394;-0.013405016872759431;0.7178008582350193
77.46384;1.0443787143357615;0.8330309989959165;0.7978675614637818;6.217268393802611e-06;5.982490983840346e-06;1.0448678837603522;10.000615237809116;0.8333718988015465;0.01556538480697016;0.015560609324751817;0.7178685258482449;-0.01340501588859431;0.7178022230343315
77.47384;1.0443771394412005;0.8330294602074572;0.7978648699665207;6.217482268140569e-06;5.982341500144978e-06;1.044868622741995;10.000629947696437;0.8333704849800269;0.01556539312878195;0.01556061549924282;0.7178670280580265;-0.013405014895388721;0.7178036019531818
77.48384;1.0443757262858282;0.8330279015955552;0.7978621435621337;6.2176755333465575e-06;5.982188296389864e-06;1.0448694134123186;10.000643317984482;0.8333692125370937;0.015565399504781256;0.015560620512465519;0.7178655178127715;-0.013405013891606478;0.7178049937109441
77.49384;1.0443744795951573;0.8330263243512396;0.7978593948532612;6.217849307391858e-06;5.982031353935628e-06;1.0448702573451973;10.000655293864835;0.8333680837057335;0.015565403830477342;0.01556062432225396;0.7178640045613836;-0.013405012875773963;0.7178063969964572
77.50384;1.0443734037272328;0.8330247300003505;0.7978566355600668;6.218005119232038e-06;5.981870554407815e-06;1.0448711543801437;10.000665825842297;0.8333670999177766;0.015565406040477488;0.01556062694672868;0.7178624977749654;-0.0134050118469941;0.7178078103237896
77.51384;1.0443725007519649;0.8330231196545105;0.7978538767075615;6.218144101931195e-06;5.9817061507444415e-06;1.0448721020369978;10.000674870794699;0.8333662618407452;0.015565406086433201;0.015560628465933613;0.7178610053929338;-0.013405010804795097;0.7178092319791697
77.52384;1.0443717694190466;0.8330214944132163;0.7978511287677421;6.2182665986988365e-06;5.981538845830539e-06;1.044873096081786;10.000682386061483;0.8333655685731726;0.015565403930791559;0.015560629004117926;0.7178595324024571;-0.013405009748702455;0.7178106598716667
77.53384;1.044371205303391;0.8330198564355136;0.7978484008540512;6.218372370659903e-06;5.98136951487883e-06;1.0448741317419457;10.000688331521484;0.8333650174185326;0.015565399548515426;0.015560628709000747;0.7178580807877885;-0.013405008678206641;0.7178120913947943
