time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.54384;1.0443708022899194;0.8330182092137707;0.7978456995011691;6.218461137032634e-06;5.98119917369716e-06;1.0448752040273335;10.000692681142379;0.8333646051453172;0.01556539292522642;0.015560627721232095;0.7178566504349602;-0.01340500759307528;0.7178135234111526
77.55384;1.0443705541735644;0.833016557191198;0.7978430285031631;6.218533011698854e-06;5.981029301760267e-06;1.0448763073198273;10.00069542355464;0.833364329333007;0.015565384052542864;0.015560626154372757;0.7178552402268418;-0.013405006493415049;0.7178149522059292
77.56384;1.0443704549670392;0.8330149058934424;0.797840389847921;6.218588489438258e-06;5.980862122806639e-06;1.0448774350907022;10.000696560421927;0.8333641883784223;0.015565372930306073;0.015560624099395766;0.7178538487573722;-0.013405005379557874;0.7178163736353389
77.57384;1.044370498493253;0.8330132617313544;0.7978377841193863;6.218627973478485e-06;5.980700302617545e-06;1.0448785802696927;10.00069611679162;0.8333641807518907;0.015565359583102059;0.015560621639790218;0.7178524745139947;-0.013405004252114253;0.7178177836376463
77.58384;1.0443706786094373;0.8330116304370603;0.7978352102420214;6.21865119701597e-06;5.980546273743985e-06;1.0448797361415567;10.00069414722411;0.833364304801391;0.015565344067750389;0.015560618866611461;0.7178511161247527;-0.013405003112041737;0.7178191785674154
77.59384;1.0443709898375129;0.8330100160379633;0.7978326658151709;6.218656897452205e-06;5.9804019988952785e-06;1.0448808967774814;10.000690728931769;0.8333645591473918;0.015565326458530825;0.0155606158821784;0.7178497729111332;-0.013405001960658596;0.7178205556454468
77.60384;1.0443714272353624;0.8330084220322741;0.7978301479694453;6.218642982583705e-06;5.98026926480132e-06;1.0448820568267245;10.000685956376651;0.8333649425650849;0.015565306833053422;0.015560612795038762;0.7178484451553003;-0.013405000799557063;0.717821914204906
77.61384;1.0443719860684553;0.8330068532854867;0.7978276535249036;6.218607259203271e-06;5.9801499938239065e-06;1.0448832113002267;10.00067994064077;0.8333654532367877;0.015565285268426357;0.015560609716080002;0.7178471337196831;-0.013404999630210947;0.7178232563216903
77.62384;1.0443726622830265;0.8330053165554384;0.7978251780265093;6.2185481614044535e-06;5.980046234025917e-06;1.0448843553310292;10.0006728030916;0.8333660883576184;0.015565261841269442;0.015560606744160847;0.71784583951849;-0.013404998453699735;0.717824585435336
77.63384;1.0443734526352186;0.8330038197483555;0.7978227152523385;6.218464853378102e-06;5.9799599467661105e-06;1.0448854837364754;10.000664667414483;0.8333668446414328;0.01556523663029775;0.015560603955946838;0.7178445632927077;-0.013404997271153657;0.7178259046554042
77.64384;1.044374353865103;0.8330023712314996;0.7978202583996233;6.218356818336053e-06;5.979892898588325e-06;1.0448865907578038;10.000655659740126;0.8333677192626786;0.015565209720528205;0.015560601426356607;0.7178433058094328;-0.013404996084380345;0.7178272164895904
77.65384;1.0443753622640308;0.8330009791751349;0.7978178013843686;6.2182234996806865e-06;5.979846487898516e-06;1.0448876706543635;10.000645907578095;0.8333687101780406;0.015565181206714556;0.01556059924624427;0.7178420682015628;-0.013404994895793524;0.7178285229625953
77.66384;1.0443764746704842;0.8329996506400202;0.7978153389611082;6.2180644005071545e-06;5.979821474750544e-06;1.044888719091385;10.000635531487797;0.8333698157739876;0.015565151198610114;0.015560597510545922;0.7178408515915893;-0.013404993707979108;0.7178298249269364
77.67384;1.0443776906980267;0.8329983916271282;0.7978128665872743;6.2178792882084265e-06;5.979818091194483e-06;1.044889733837256;10.000624637806101;0.8333710345574852;0.015565119831228847;0.015560596307373293;0.7178396564110848;-0.013404992523534607;0.7178311211968129
77.68384;1.0443790137882338;0.8329972080574585;0.7978103808207633;6.217668066882472e-06;5.979836478092542e-06;1.0448907141748431;10.000613310233634;0.8333723647396969;0.01556508727023979;0.015560595722798255;0.7178384827933961;-0.013404991344957828;0.7178324087007688
77.69384;1.0443804489041815;0.8329961059451549;0.7978078800218709;6.217430533431441e-06;5.979876960400997e-06;1.0448916607593002;10.000601600249063;0.8333738034972817;0.015565053706300094;0.01556059584215797;0.7178373318334185;-0.013404990174326639;0.7178336838882
77.70384;1.0443819994225565;0.832995090734184;0.7978053648908819;6.21716616471863e-06;5.97994014129854e-06;1.044892576450087;10.000589529299543;0.8333753465121951;0.015565019347258385;0.015560596743675475;0.7178362064896646;-0.013404989012947746;0.7178349443603466
77.71384;1.0443836663591854;0.8329941671748632;0.7978028382022673;6.216873994310628e-06;5.980026917788687e-06;1.0448934662363112;10.000577097806692;0.8333769882115334;0.015564984413069565;0.015560598498527436;0.717835111430935;-0.013404987861201409;0.7178361893965208
77.72384;1.0443854489189448;0.8329933395980318;0.797800303388885;6.216552843226226e-06;5.9801382485676726e-06;1.0448943356494445;10.00056428760168;0.8333787225468768;0.015564949129978748;0.015560601179065998;0.7178340518532731;-0.013404986718813771;0.7178374191086568
77.73384;1.0443873446071148;0.8329926114375082;0.7977977630977797;6.216201834244557e-06;5.980274904328269e-06;1.0448951890260987;10.000551066776797;0.8333805437051802;0.015564913717087433;0.015560604854042615;0.7178330321661176;-0.013404985585430471;0.7178386334629263
77.74384;1.0443893484533682;0.8329919843308374;0.7977952192403709;6.215820827963798e-06;5.98043755980475e-06;1.04489602878955;10.00053740381443;0.8333824459529218;0.015564878366497451;0.015560609559187885;0.7178320556000071;-0.013404984460877711;0.717839832365445
77.75384;1.0443914522672888;0.8329914581097344;0.7977926739196735;6.215410690616463e-06;5.980626900699809e-06;1.0448968557274645;10.000523282473125;0.8333844229575011;0.015564843236652559;0.015560615276861447;0.7178311248022403;-0.01340498334496978;0.7178410160586266
77.76384;1.0443936457870493;0.8329910320265068;0.7977901294379257;6.214973508441172e-06;5.9808433954427775e-06;1.0448976693639256;10.00050871066025;0.8333864675825589;0.015564808465705982;0.01556062195224041;0.7178302426168263;-0.013404982237368274;0.7178421846024351
77.77384;1.0443959189865433;0.8329907062793036;0.7977875875005986;6.214512692508623e-06;5.981086961042951e-06;1.0448984685439227;10.000493718741923;0.8333885718383579;0.015564774178951437;0.015560629521262862;0.7178294117596972;-0.013404981137602178;0.7178433368168334
77.78384;1.0443982627721327;0.8329904829698468;0.79778504923559;6.214032882608289e-06;5.981356900951636e-06;1.0448992528280707;10.0004783537149;0.833390726442022;0.01556474048006121;0.015560637926099283;0.7178286334962223;-0.013404980045009882;0.7178444701746024
77.79384;1.0444006678318234;0.8329903659842418;0.797782515888089;6.213539643624073e-06;5.981652162467678e-06;1.0449000237692674;10.000462678877446;0.8333929206246286;0.01556470745445547;0.01556064711963903;0.717827907235679;-0.013404978958789776;0.7178455825515909
77.80384;1.044403123430165;0.832990359212326;0.7977799888145048;6.213038972906053e-06;5.981971623931391e-06;1.04490078527421;10.000446769353472;0.8333951427620453;0.015564675194445021;0.015560657068694075;0.7178272311114883;-0.013404977878161315;0.7178466743567061
77.81384;1.0444056167355784;0.8329904645502528;0.7977774691747906;6.2125367979333615e-06;5.982314284720053e-06;1.044901542868656;10.000430696129905;0.8333973816202463;0.015564643813847229;0.015560667754215537;0.717826602364026;-0.013404976802350116;0.7178477490322402
77.82384;1.0444081327984787;0.8329906820863661;0.7977749583335191;6.212038597448215e-06;5.982679394030024e-06;1.044902302146302;10.000414515297697;0.8333996274944412;0.015564613434052207;0.015560679158939657;0.7178260176695755;-0.013404975730674047;0.7178488117609451
77.83384;1.0444106560914803;0.8329910115606126;0.7977724582301204;6.211549181808319e-06;5.983066300688414e-06;1.044903068137685;10.000398273200089;0.8334018726713632;0.015564584164630137;0.015560691263180954;0.7178254735705472;-0.01340497466284635;0.7178498673976669
77.84384;1.0444131731567365;0.8329914527449204;0.7977699707293491;6.211072617751825e-06;5.983473994219132e-06;1.0449038458285698;10.000382009451672;0.8334041115143328;0.015564556095451593;0.01556070405924231;0.7178249666720713;-0.013404973599108468;0.7178509195588909
77.85384;1.0444156742645851;0.8329920049165026;0.797767496600968;6.210612172161297e-06;5.983900717329513e-06;1.0449046396415815;10.000365746550749;0.8334063402953259;0.015564529295992233;0.015560717559864413;0.7178244937385035;-0.013404972540090447;0.7178519713094895
77.86384;1.0444181529422316;0.8329926668639969;0.797765035329671;6.210170399260235e-06;5.984343825719046e-06;1.0449054517716827;10.000349484528645;0.8334085563229463;0.015564503816101716;0.01556073180333575;0.7178240522746447;-0.013404971486649245;0.7178530257951445
77.87384;1.04442060401173;0.8329934374239788;0.7977625860565859;6.209749499925437e-06;5.984799926989726e-06;1.0449062816138648;10.000333212531528;0.833410756685866;0.015564479680286125;0.015560746859249441;0.7178236411250238;-0.013404970439839117;0.7178540866126998
77.88384;1.0444230217180086;0.8329943151754585;0.7977601487299512;6.209351630224107e-06;5.9852654040129625e-06;1.0449071265844994;10.000316923265675;0.833412937892012;0.015564456890292141;0.015560762812805056;0.7178232600750674;-0.013404969400907456;0.7178551582724008
77.89384;1.0444253992986403;0.8329952971315748;0.7977577245912761;6.208978920561039e-06;5.985737087490201e-06;1.0449079829654158;10.000300618258247;0.8334150969393886;0.015564435450220727;0.015560779738205225;0.7178229095034576;-0.01340496837114414;0.7178562460751555
77.90384;1.04442772997798;0.8329963781048736;0.7977553164123252;6.208633497940427e-06;5.986212542710943e-06;1.0449088466026144;10.000284302589957;0.8334172323666049;0.015564415388847308;0.015560797689713768;0.7178225913870837;-0.013404967351526053;0.7178573551534114
77.91384;1.0444300079029758;0.8329975513819294;0.7977529288684675;6.208317673760753e-06;5.9866898351172966e-06;1.0449097135433347;10.000267969519996;0.8334193439744069;0.01556439676205813;0.015560816701319;0.7178223100958877;-0.013404966342425086;0.717858489180782
77.92384;1.0444322279380058;0.8329988098778713;0.7977505682827908;6.208033912990413e-06;5.987167169285263e-06;1.0449105796379659;10.000251591693464;0.8334214318409067;0.015564379641212123;0.015560836774367535;0.7178220713660893;-0.013404965343808403;0.7178596495846349
77.93384;1.0444343849929734;0.8330001472454135;0.797748241249242;6.207784497290241e-06;5.987642705874481e-06;1.044911439361823;10.000235132932607;0.8334234956226458;0.015564364094950637;0.015560857863982997;0.7178218805820675;-0.013404964355775003;0.7178608357741497
77.94384;1.0444364741060475;0.8330015586254511;0.7977459535627952;6.207571371529738e-06;5.988114723144413e-06;1.044912286180042;10.000218560394988;0.8334255345041381;0.015564350170320932;0.01556087988372549;0.7178217419397461;-0.013404963378903784;0.7178620459357011
77.95384;1.0444384916581884;0.8330030407433657;0.7977437105779769;6.207396223329141e-06;5.98858209470038e-06;1.0449131144849535;10.000201844288489;0.8334275476433022;0.015564337883869687;0.01556090272696226;0.7178216588321884;-0.013404962414223837;0.717863277409426
77.96384;1.0444404366502082;0.8330045913334101;0.7977415175217978;6.207260249241057e-06;5.989044564419129e-06;1.0449139205473372;10.000184960069735;0.8334295343356815;0.015564327241904156;0.015560926292580232;0.7178216347022105;-0.013404961462902645;0.7178645267649028
77.97384;1.044442310337026;0.8330062083683203;0.7977393789687771;6.207163737447795e-06;5.989502555963977e-06;1.044914701834406;10.000167892049145;0.8334314932190302;0.015564318279330186;0.015560950500569775;0.7178216733101314;-0.01340496052597292;0.717865790926591
77.98384;1.0444441139853073;0.8330078899183836;0.7977372985687293;6.207106113631095e-06;5.989956854130518e-06;1.0449154559390301;10.000150633801383;0.8334334212837862;0.015564311073637146;0.01556097528701043;0.7178217781053159;-0.013404959604232417;0.717867068573542
77.99384;1.044445846862167;0.8330096345138579;0.7977352787396039;6.207086278614643e-06;5.990408494504413e-06;1.0449161798356872;10.000133194116257;0.833435314136929;0.015564305716014007;0.015561000582555462;0.7178219510319305;-0.013404958698136144;0.7178683593580917
78.00384;1.0444475068209425;0.8330114410050679;0.7977333200842864;6.207102894215688e-06;5.990858773549922e-06;1.044916869355136;10.000115597945552;0.833437167179068;0.015564302269834457;0.015561026296908684;0.7178221920462932;-0.01340495780780614;0.7178696622142059
78.01384;1.0444490925051806;0.8330133075958143;0.7977314220357385;6.207154617040604e-06;5.991309014736239e-06;1.0449175197325968;10.000097877931701;0.8334389762342401;0.015564300751221113;0.0155610523282067;0.7178224999731397;-0.013404956933249775;0.7178709754482165
78.02384;1.0444506041892814;0.8330152306461724;0.7977295843408767;6.2072400574147865e-06;5.99176022925938e-06;1.0449181269833319;10.000080076035166;0.8334407375081069;0.015564301137991645;0.015561078579154125;0.7178228732032483;-0.013404956074391466;0.7178722975148494
78.03384;1.0444520432318127;0.8330172042792838;0.7977278072821153;6.20735764721271e-06;5.9922131616086116e-06;1.0449186875038527;10.000062251958589;0.8334424475462059;0.01556430339675846;0.015561104956399723;0.7178233094612615;-0.013404955230862546;0.7178736272614132
78.04384;1.0444534119457733;0.8330192212394796;0.797726090565867;6.207505745290615e-06;5.992668549246754e-06;1.044919196488831;10.000044475481051;0.8334441033525078;0.015564307501918671;0.015561131360910063;0.7178238053973236;-0.013404954402118559;0.7178749639213874
78.05384;1.0444547138365377;0.8330212743166056;0.797724432625538;6.207682654650079e-06;5.993127019887161e-06;1.0449196474580584;10.000026806057408;0.8334457025505007;0.015564313432205188;0.015561157675777206;0.7178243563916534;-0.01340495358785296;0.7178763062412001
78.06384;1.0444559535869002;0.8330233575670318;0.7977228311634175;6.207886529888822e-06;5.993588757293746e-06;1.0449200325157537;10.000009284057397;0.8334472434765733;0.015564321170502032;0.01556118375451246;0.7178249569013601;-0.01340495278806416;0.7178776515781982
78.07384;1.0444571369677442;0.8330254665920422;0.7977212836587042;6.208115544821659e-06;5.994053448226187e-06;1.0449203431615643;9.999991935948486;0.8334487252187226;0.015564330721126025;0.015561209431482011;0.7178256014104746;-0.013404952002735677;0.7178789966267454
78.08384;1.0444582707895427;0.8330275977374276;0.7977197871481622;6.2083681121159276e-06;5.994520487809635e-06;1.0449205716579857;9.999974777588697;0.8334501473538447;0.015564342129768234;0.015561234563278244;0.7178262848264878;-0.0134049512315621;0.7178803384412992
78.09384;1.0444593626236942;0.8330297475860662;0.797718338139462;6.20864293564518e-06;5.994989144759997e-06;1.0449207115486774;9.999957814438451;0.8334515089445166;0.015564355493042897;0.015561259064915511;0.7178270021445974;-0.013404950474028256;0.7178816742380432
78.10384;1.044460420064047;0.833031913898741;0.7977169325232599;6.208939184393378e-06;5.995458457774809e-06;1.0449207570825476;9.999941046654401;0.8334528074783834;0.01556437094481742;0.015561282906331665;0.7178277487169484;-0.013404949729659343;0.7178830010613844
78.11384;1.0444614503982164;0.8330340970226298;0.797715565525328;6.209256782667965e-06;5.995927036285615e-06;1.0449207028560044;9.999924480034302;0.8334540388448151;0.015564388624371995;0.015561306095169179;0.717828520743099;-0.01340494899815387;0.7178843160001154
78.12384;1.0444624615182658;0.8330362995558813;0.7977142325341553;6.209596376124303e-06;5.996393172209034e-06;1.044920543774024;9.999908136850525;0.8334551980364509;0.015564408648592324;0.015561328669664134;0.717829314948284;-0.01340494827957267;0.7178856163969728
78.13384;1.0444634628749818;0.8330385244637889;0.7977129299371352;6.209958801721173e-06;5.996855153411893e-06;1.0449202747199624;9.999892058498922;0.8334562802917999;0.01556443109132675;0.015561350674837849;0.7178301279282667;-0.013404947574582018;0.7178868998284622
78.14384;1.0444644650846207;0.8330407743808521;0.7977116549546687;6.21034443417621e-06;5.997311457731097e-06;1.044919890494126;9.999876299903036;0.8334572828182972;0.015564455972701664;0.015561372126860474;0.7178309555690978;-0.013404946884431163;0.7178881637269215
78.15384;1.0444654786023144;0.8330430524307036;0.7977104049241841;6.210752893432751e-06;5.997760720149114e-06;1.044919386375939;9.999860920533491;0.8334582056441183;0.015564483265068263;0.01556139300803897;0.7178317928715225;-0.013404946210660986;0.7178894049737392
78.16384;1.0444665126166084;0.8330453622850401;0.7977091763881622;6.211183232268891e-06;5.998201637432294e-06;1.044918758956466;9.999845971080427;0.8334590507134125;0.015564512895280817;0.01556141328980022;0.7178326347688659;-0.013404945554774787;0.7178906200979188
78.17384;1.0444675748033758;0.8330477072130611;0.7977079649898521;6.211634284125874e-06;5.998632987246246e-06;1.044918006771074;9.999831481344023;0.833459820965074;0.015564544737256733;0.015561432949319937;0.7178334772712697;-0.01340494491797314;0.7178918055247073
78.18384;1.044468671733118;0.8330500897655293;0.7977067671805974;6.212104687126303e-06;5.999053511623676e-06;1.0449171302544231;9.999817461338795;0.8334605207746896;0.015564578626304622;0.015561451966717252;0.717834317581519;-0.013404944300952761;0.7178929573489811
78.19384;1.0444698090174862;0.8330525122666228;0.7977055815560109;6.212592741819376e-06;5.999461726858171e-06;1.0449161315672448;9.999803913170261;0.8334611565826853;0.015564614392395346;0.015561470316919861;0.7178351535604601;-0.01340494370390867;0.7178940715417733
78.20384;1.0444709909197054;0.8330549768304525;0.7977044076615907;6.213096628387386e-06;5.999856128243406e-06;1.0449150145810249;9.999790840091586;0.8334617363315568;0.01556465187167085;0.01556148797793193;0.7178359838208728;-0.0134049431268244;0.7178951447622938
78.21384;1.0444722199097995;0.8330574843925119;0.7977032442837242;6.213614753066182e-06;6.000235542012058e-06;1.0449137847569692;9.999778251903674;0.8334622684161127;0.015564690897842872;0.01556150495277014;0.7178368081171895;-0.013404942569712832;0.7178961746244307
78.22384;1.0444734962325495;0.8330600337464452;0.7977020892348501;6.214145894136804e-06;6.000599052853187e-06;1.0449124497679103;9.999766177762213;0.8334627609546915;0.015564731302857265;0.015561521280184612;0.7178376267794137;-0.013404942032609201;0.7178971593802866
78.23384;1.044474818063872;0.8330626214254002;0.797700939883855;6.214689326935852e-06;6.000945597928527e-06;1.04491102004613;9.999754679373462;0.8334632212849198;0.015564772914907633;0.01556153701865089;0.717838439211508;-0.013404941515517523;0.7178980977720921
78.24384;1.0444761826761493;0.8330652423646069;0.7976997935976262;6.215244805302256e-06;6.001273792231142e-06;1.044909507202014;9.999743845172919;0.8334636558599556;0.01556481553672818;0.01556155221131022;0.717839242854356;-0.013404941018343941;0.717898988844385
78.25384;1.044477587367993;0.8330678911660682;0.797698647837875;6.215812223831899e-06;6.0015822731092925e-06;1.0449079220743873;9.999733767933877;0.8334640704701121;0.015564858939160335;0.015561566857666262;0.7178400333690532;-0.013404940540918791;0.7178998313500685
78.26384;1.0444790297324866;0.8330705633176779;0.7976975000018062;6.216391346140012e-06;6.001870100484295e-06;1.0449062748528228;9.99972452648166;0.8334644701680236;0.01556490289566708;0.015561580911547964;0.7178408055269515;-0.01340494008306739;0.7179006228222845
78.27384;1.0444805079902055;0.8330732556479518;0.7976963473070268;6.216981762857233e-06;6.002136693169475e-06;1.0449045760261606;9.999716181176362;0.8334648587757671;0.015564947217432389;0.015561594297163644;0.7178415541679728;-0.013404939644409607;0.7179013586948314
78.28384;1.0444820208953958;0.8330759662845421;0.7976951868152659;6.2175828333809966e-06;6.0023814715744244e-06;1.0449028369630853;9.99970877748449;0.8334652389665689;0.015564991747708068;0.015561606919653736;0.7178422747944914;-0.013404939224117443;0.7179020323500619
78.29384;1.0444835672923474;0.833078694256779;0.7976940156597981;6.21819367877998e-06;6.00260356374554e-06;1.0449010699543695;9.999702352011846;0.8334656134434173;0.015565036336096407;0.015561618668023174;0.7178429637318257;-0.013404938820924084;0.7179026362539823
78.30384;1.0444851460846738;0.8330814387422467;0.7976928314808882;6.2188133422210154e-06;6.002801810250799e-06;1.044899287308971;9.999696937662838;0.833465986107768;0.015565080822633793;0.015561629440252888;0.7178436183033101;-0.013404938433142163;0.717903163233637
78.31384;1.0444867560242153;0.8330841987153531;0.7976916331738019;6.219441025063473e-06;6.0029750226376585e-06;1.0448975006923447;9.999692563159684;0.833466362327862;0.015565125028734387;0.015561639187165424;0.7178442371235637;-0.013404938058875975;0.7179036071800192
78.32384;1.0444883957112012;0.833086973345583;0.7976904216054845;6.22007632741478e-06;6.0031221266583404e-06;1.0448957213505525;9.999689245915185;0.8334667486461677;0.015565168764492035;0.01556164792187709;0.7178448201735729;-0.013404937696514378;0.7179039630553762
78.33384;1.0444900646408304;0.8330897630109496;0.7976891994581512;6.220719215776589e-06;6.0032421794988204e-06;1.0448939601444107;9.999686990093148;0.8334671523187149;0.0155652118528964;0.01556165569177749;0.7178453688824198;-0.013404937344791885;0.7179042266073065
78.34384;1.0444917640909168;0.8330925699422236;0.7976879702507851;6.221369566931073e-06;6.003334359601864e-06;1.0448922278938633;9.99968579570171;0.8334675806944335;0.015565254138146852;0.015561662557335052;0.7178458863564143;-0.013404937002501099;0.7179043943122357
78.35384;1.0444934972185111;0.8330953970009067;0.7976867372864439;6.2220268088297845e-06;6.003397897957297e-06;1.0448905366672436;9.999685661619509;0.8334680408760595;0.015565295475620857;0.015561668576335851;0.7178463771987226;-0.013404936668489192;0.7179044634121242
78.36384;1.044495268570025;0.8330982458089935;0.7976855031768515;6.222690104201977e-06;6.003432174883094e-06;1.0448889003848556;9.999686577237851;0.8334685397461751;0.015565335728574355;0.015561673777791569;0.7178468469960325;-0.013404936341720788;0.717904431725764
78.37384;1.044497082408829;0.8331011164139728;0.7976842702562119;6.223358780149641e-06;6.003436964467728e-06;1.0448873335139672;9.99968852300941;0.8334690833959085;0.015565374773706439;0.015561678152619924;0.7178473019157984;-0.013404936021269388;0.7179042974937039
78.38384;1.0444989404530673;0.8331040074698862;0.79768304083511;6.2240324829085656e-06;6.00341252683699e-06;1.0448858490122326;9.999691485874294;0.8334696760776411;0.015565412508213613;0.015561681680703978;0.7178477480908227;-0.013404935706326596;0.7179040594123077
78.39384;1.0445008403743696;0.8331069156916752;0.7976818165145882;6.224710935088838e-06;6.0033594943048554e-06;1.0448844574293692;9.999695466278347;0.833470320135967;0.01556544886083806;0.015561684363888849;0.7178481909098993;-0.013404935395954323;0.7179037162424142
78.40384;1.044502775823848;0.8331098360821302;0.7976805979095998;6.225393617583693e-06;6.003278684306943e-06;1.044883167234155;9.999700464569733;0.8334710170630174;0.015565483794720052;0.015561686229389441;0.7178486350606297;-0.013404935088692435;0.7179032662115014
78.41384;1.0445047381566412;0.8331127632421159;0.7976793853152382;6.2260797853748225e-06;6.00317103815231e-06;1.0448819846554616;9.999706463458876;0.8334717681648596;0.015565517288305379;0.015561687311159597;0.7178490849720764;-0.013404934782450684;0.7179027074510085
78.42384;1.0445067181869494;0.8331156917311001;0.7976781794535279;6.226768791304867e-06;6.0030378376335365e-06;1.044880912482402;9.99971341952225;0.8334725742413827;0.015565549314684854;0.015561687640676091;0.7178495444483554;-0.013404934474744402;0.7179020387722094
78.43384;1.0445087068388064;0.8331186150248161;0.797676981946232;6.227460221793247e-06;6.0028809323923105e-06;1.044879949211546;9.999721267143439;0.8334734353534529;0.015565579834820096;0.015561687252736382;0.7178500159264216;-0.013404934163089062;0.7179012595212103
78.44384;1.0445106950915108;0.833121524527676;0.7976757948474733;6.228153817714133e-06;6.002702468244149e-06;1.044879089737178;9.999729934832763;0.8334743511706989;0.01556560879438657;0.015561686181603803;0.7178505006998668;-0.013404933845497926;0.7179003694274002
78.45384;1.0445126734424015;0.8331244098842508;0.7976746194565253;6.228849682921159e-06;6.002504279406955e-06;1.0448783274436868;9.999739357043493;0.8334753211527084;0.0155656361276818;0.015561684440017622;0.717850999661503;-0.013404933520989867;0.7178993686931936
78.46384;1.0445146318433105;0.8331272602764792;0.7976734561280443;6.229548587301233e-06;6.002287519542736e-06;1.0448776566800424;9.999749469353253;0.8334763445507299;0.015565661771321269;0.015561682007421796;0.717851513427546;-0.013404933189691779;0.7178982577285548
78.47384;1.0445165599847424;0.833130064910126;0.7976723051378389;6.2302517678546515e-06;6.002052582793653e-06;1.0448770744955025;9.999760199190034;0.8334774211824159;0.015565685663330501;0.015561678842016138;0.7178520420902601;-0.013404932852355732;0.7178970370421333
78.48384;1.0445184473307043;0.8331328126183619;0.7976711670334174;6.230960369423694e-06;6.001799169124572e-06;1.0448765811495273;9.999771462864835;0.8334785530137231;0.015565707725147874;0.015561674904720817;0.7178525852449873;-0.013404932509679012;0.7178957070269365
78.49384;1.0445202841824988;0.8331354922691651;0.797670042375255;6.231675070644953e-06;6.001526452437597e-06;1.0448761794029753;9.99978316923065;0.8334797449113817;0.015565727863668721;0.015561670186777364;0.7178531421190446;-0.01340493216194514;0.7178942676768358
78.50384;1.0445220630443564;0.8331380939290598;0.7976689322508335;6.23239616928068e-06;6.0012331987526605e-06;1.0448758729547911;9.999795232218059;0.8334810027911024;0.015565746000318926;0.015561664728913262;0.7178537115239016;-0.013404931809097444;0.7178927192478143
78.51384;1.0445237781030963;0.8331406097191677;0.7976678392739552;6.233123947837865e-06;6.000917783985911e-06;1.044875665433473;9.999807587333256;0.83348233016875;0.015565762087081303;0.015561658618981084;0.7178542921372549;-0.013404931450886835;0.7178910627291444
78.52384;1.0445254239271944;0.8331430336805457;0.7976667670990952;6.2338588761095206e-06;6.000578251488272e-06;1.0448755603383595;9.9998201933127;0.8334837263847491;0.01556577609231675;0.015561651977998216;0.7178548830221073;-0.013404931086986985;0.7178892992416336
78.53384;1.0445269954695673;0.8331453606780452;0.7976657186334927;6.234601636838412e-06;6.000212435347041e-06;1.044875560222195;9.99983301689967;0.8334851877262672;0.015565787985120802;0.01556164494093049;0.7178554832539902;-0.013404930717248433;0.7178874300570105
78.54384;1.0445284886229156;0.8331475858526103;0.7976646953348495;6.235353242860552e-06;5.999817956446396e-06;1.0448756654144387;9.99984602249679;0.8334867093988371;0.015565797737398643;0.01556163763112003;0.7178560910393927;-0.013404930341836702;0.7178854573229061
78.55384;1.0445298999165331;0.8331497052185869;0.7976636982502134;6.236115106347717e-06;5.999392109715654e-06;1.0448758741398088;9.999859166499672;0.8334882865470643;0.015565805331921949;0.01556163014072956;0.7178567037357096;-0.013404929961215067;0.7178833839548975
78.56384;1.0445312260827875;0.8331517160300239;0.7976627288481541;6.236888817574026e-06;5.9989320120882125e-06;1.0448761835646119;9.999872381329045;0.8334899147281005;0.015565810766782614;0.015561622527540706;0.7178573186257846;-0.013404929576253007;0.7178812131668554
78.57384;1.0445324642344853;0.8331536163151377;0.7976617885469228;6.237675727034765e-06;5.998434920022795e-06;1.0448765906752637;9.999885564300898;0.833491589909557;0.015565814053112928;0.015561614833108984;0.7178579333919971;-0.013404929188272465;0.7178789484240367
78.58384;1.0445336120550075;0.8331554040221566;0.7976608781762026;6.238476750215357e-06;5.997898378161564e-06;1.0448770927072675;9.999898596362184;0.8334933075570284;0.015565815204238798;0.015561607112632827;0.7178585459472868;-0.013404928798860854;0.7178765930716089
78.59384;1.0445346677552088;0.8331570763079523;0.7976599979920174;6.2392925829382534e-06;5.9973204080041095e-06;1.0448776870698482;9.999911379326658;0.8334950616932246;0.015565814232058535;0.015561599442465556;0.7178591542213578;-0.013404928409623987;0.7178741498832967
78.60384;1.0445356300169537;0.8331586300792789;0.7976591474594674;6.240123852296457e-06;5.996699699015611e-06;1.0448783714422138;9.999923848246599;0.8334968448535532;0.01556581115715242;0.015561591894718419;0.7178597563950928;-0.013404928021920207;0.7178716214605857
78.61384;1.0445364984300378;0.8331600639914979;0.7976583247913278;6.240970986565085e-06;5.996035547149351e-06;1.044879144347159;9.999935949167716;0.8334986490995464;0.01556580601350305;0.015561584512794676;0.7178603511426113;-0.013404927636673628;0.7178690102399735
78.62384;1.0445372742683878;0.8331613798684226;0.7976575268331446;6.241834179656428e-06;5.995327724432863e-06;1.0448800055442282;9.999947623896558;0.8335004674019486;0.015565798851051247;0.015561577312555997;0.7178609375148469;-0.013404927254443227;0.7178663175796012
78.63384;1.0445379602786673;0.8331625823264481;0.7976567494486164;6.242713545523116e-06;5.994576344478399e-06;1.0448809556455685;9.999958818222451;0.8335022942639305;0.015565789738352664;0.015561570300650331;0.7178615148906429;-0.013404926875702926;0.7178635441182809
78.64384;1.044538559757923;0.8331636777797754;0.7976559881732601;6.243609192989798e-06;5.9937819737461435e-06;1.0448819949599386;9.999969490717733;0.833504125881728;0.015565778742869253;0.015561563495693381;0.7178620833750772;-0.013404926501179127;0.7178606916515853
78.65384;1.0445390764955735;0.8331646737633426;0.7976552382120113;6.244521107738302e-06;5.9929462024873585e-06;1.0448831224838853;9.999979613736597;0.833505960536572;0.01556576590885338;0.01556155694540427;0.7178626442441919;-0.013404926131933543;0.7178577643514573
78.66384;1.04453951478023;0.8331655784668748;0.7976544932972892;6.245449003556244e-06;5.9920718691527566e-06;1.04488433571932;9.999989171939225;0.8335077984014351;0.015565751259681524;0.01556155073395475;0.7178631997616302;-0.013404925769077081;0.7178547686787095
78.67384;1.0445398780572084;0.8331664000513177;0.7976537452033704;6.246392320316317e-06;5.991162488139204e-06;1.0448856311398118;9.99999815841675;0.8335096404282407;0.015565734807068535;0.015561544975385434;0.7178637523721706;-0.013404925413402637;0.7178517127504217
78.68384;1.0445401679320652;0.8331671456674878;0.7976529856625394;6.247350456288442e-06;5.9902217076319475e-06;1.044887005184665;10.000006568548065;0.8335114876131272;0.015565716564902314;0.015561539793037447;0.7178643039415474;-0.013404925065182769;0.7178486057630874
78.69384;1.0445403850298338;0.8331678209257843;0.7976522087330012;6.248323020739277e-06;5.989253231949587e-06;1.0448884551463884;10.000014397480154;0.8335133410417419;0.015565696567097595;0.015561535290619773;0.7178648557126892;-0.013404924724203213;0.7178454577580203
78.70384;1.0445405303378503;0.8331684300692003;0.7976514105531577;6.249309648975632e-06;5.988260561268015e-06;1.0448899787324444;10.000021643507058;0.8335152018773826;0.01556567486584521;0.015561531528797344;0.7178654086948302;-0.013404924389918195;0.7178422794611694
78.71384;1.0445406062929745;0.8331689761541918;0.7976505872227644;6.250309551243631e-06;5.987246406274915e-06;1.0448915726456434;10.000028303446385;0.8335170713871152;0.015565651515724288;0.015561528524769353;0.7178659634153638;-0.013404924061714492;0.7178390819556896
78.72384;1.0445406175250767;0.8331694609313625;0.7976497334568692;6.2513213386301754e-06;5.986212583237123e-06;1.0448932326488665;10.000034354471364;0.8335189510980073;0.015565626563447319;0.015561526280859219;0.7178665191978795;-0.013404923739368286;0.7178358764845948
78.73384;1.0445405698944201;0.8331698849959612;0.7976488426407847;6.252342989880734e-06;5.985160473897887e-06;1.0448949555297466;10.000039746374892;0.8335208423715105;0.015565600039968408;0.015561524815801177;0.7178670742586615;-0.01340492342329611;0.7178326743410703
78.74384;1.0445404683343673;0.8331702487300608;0.797647907685859;6.253371767682554e-06;5.984091390809232e-06;1.0448967401062896;10.000044419223055;0.8335227459133792;0.015565571960166499;0.01556152416680396;0.7178676264606149;-0.013404923114293223;0.7178294867897627
78.75384;1.0445403160051987;0.833170553555807;0.7976469221890624;6.254404351705381e-06;5.983006713955463e-06;1.0448985868251837;10.00004832174345;0.833524662114224;0.01556554234134926;0.015561524372869623;0.7178681734641271;-0.01340492281315529;0.7178263251362961
78.76384;1.044540114862452;0.8331708026520729;0.7976458811581167;6.255437096183661e-06;5.981907963799408e-06;1.0449004976334009;10.0000514099863;0.8335265916431869;0.015565511225953078;0.015561525465532853;0.7178687124698149;-0.013404922520649275;0.7178232003454263
78.77384;1.0445398659450211;0.8331710008364765;0.7976447807233374;6.256466159408327e-06;5.9807968071334885e-06;1.0449024756259488;10.000053647497749;0.8335285353106536;0.015565478692619681;0.01556152746803899;0.7178692405129441;-0.013404922237945588;0.7178201221707741
78.78384;1.044539569400424;0.8331711538581182;0.797643617455677;6.257487609949205e-06;5.97967488088327e-06;1.044904524271368;10.000055020407148;0.8335304933858687;0.015565444847582021;0.015561530392341486;0.7178697550911358;-0.013404921967085792;0.7178170988530636
78.79384;1.0445392252148962;0.8331712680113188;0.7976423882037673;6.2584975355878395e-06;5.978543399180186e-06;1.0449066470932953;10.000055541284418;0.8335324655585061;0.015565409802210413;0.015561534232060423;0.7178702542948112;-0.01340492171092523;0.717814137544662
78.80384;1.0445388338218635;0.8331713505390984;0.7976410902555914;6.259492004056213e-06;5.9774029402146735e-06;1.0449088467655772;10.000055235355461;0.8335344512487253;0.015565373659003302;0.015561538955795796;0.7178707361688949;-0.013404921472754431;0.7178112448202777
78.81384;1.044538395523305;0.8331714098369597;0.7976397216649987;6.260466807460562e-06;5.976253651205316e-06;1.044911123210344;10.000054133928503;0.8335364491205857;0.01556533650321222;0.015561544507872038;0.717871198047907;-0.013404921255926542;0.7178084270899232
78.82384;1.0445379097964025;0.8331714549148931;0.7976382822195313;6.261417191942791e-06;5.975095447322435e-06;1.0449134729595906;10.000052275026766;0.833538456439347;0.015565298392987204;0.015561550819521116;0.7178716367854666;-0.013404921063401513;0.7178056906211502
78.83384;1.044537375549934;0.8331714948024438;0.7976367745477327;6.262337860967811e-06;5.9739280801801214e-06;1.0449158903439066;10.00004970164046;0.8335404686563666;0.01556525936076289;0.01556155781593134;0.7178720496118144;-0.013404920897558062;0.7178030409692742
78.84384;1.0445367918343886;0.8331715381875489;0.7976352045243357;6.263223257182609e-06;5.972751201099606e-06;1.0449183683073497;10.000046461203572;0.8335424789476678;0.015565219421566107;0.01556156541558857;0.7178724347019845;-0.013404920760438014;0.7178004822298113
78.85384;1.044536158239005;0.8331715929095478;0.7976335809701449;6.2640680429125634e-06;5.971564297572315e-06;1.0449208978529336;10.00004260261079;0.8335444785567905;0.015565178572753021;0.01556157354203676;0.7178727910403717;-0.013404920653866089;0.717798016668721
78.86384;1.0445354749393165;0.8331716654101077;0.7976319143036638;6.264867574011353e-06;5.970366813056927e-06;1.0449234676317827;10.000038172931955;0.8335464577515252;0.015565136792525903;0.015561582139685826;0.7178731180211405;-0.01340492057939784;0.7177956451518911
78.87384;1.0445347422786655;0.8331717606590007;0.7976302146718958;6.265617928989735e-06;5.9691585805825465e-06;1.0449260650123129;10.000033221707579;0.8335484063652489;0.015565094050322685;0.015561591166902543;0.7178734155622374;-0.013404920538491181;0.7177933678187691
78.88384;1.0445339595368763;0.8331718823346055;0.7976284910101012;6.266315550906827e-06;5.96793992297252e-06;1.0449286776848226;10.000027808176906;0.8335503145381115;0.01556505031380952;0.015561600576708226;0.7178736844545164;-0.013404920532593059;0.7177911841415514
78.89384;1.0445331237302637;0.8331720330540361;0.797626751097718;6.266957155058582e-06;5.966711247549886e-06;1.0449312946898273;10.0000220013458;0.8335521737113684;0.015565005540879676;0.01556161030694576;0.7178739260139676;-0.013404920562770251;0.7177890927499976
78.90384;1.044532229629884;0.8331722148569468;0.7976250022739793;6.267540024373615e-06;5.965472669675979e-06;1.044933907217715;10.000015872700567;0.8335539766685391;0.01556495968486433;0.015561620278006307;0.7178741411677421;-0.013404920629407601;0.7177870916412821
78.91384;1.0445312714272013;0.8331724295821464;0.7976232519546952;6.268062048459167e-06;5.964223889083472e-06;1.0449365091894367;10.000009497233952;0.8335557168272086;0.015564912718220759;0.015561630401221199;0.7178743296941871;-0.013404920732438099;0.7177851785709858
78.92384;1.0445302446989029;0.8331726790633055;0.797621507073182;6.268521307746847e-06;5.962964313133434e-06;1.0449390974532284;10.000002963665604;0.8335573881200563;0.015564864636877779;0.015561640604255798;0.7178744900545444;-0.013404920871712816;0.7177833513181716
78.93384;1.0445291463476232;0.8331729654726974;0.7976197737232087;6.268915738391717e-06;5.961693472438702e-06;1.0449416719644586;9.999996371508871;0.8335589860957537;0.015564815450137801;0.015561650848133898;0.7178746200412552;-0.013404921047173198;0.7177816078548538
78.94384;1.0445279735950344;0.8331732914326065;0.7976180576753328;6.269243128640637e-06;5.96041134504906e-06;1.0449442353230365;9.999989818024476;0.8335605089232749;0.015564765182706329;0.015561661114907527;0.7178747176994582;-0.01340492125890162;0.7177799461187122
78.95384;1.0445267241268674;0.8331736594998246;0.7976163643418029;6.269501251527479e-06;5.959118118834661e-06;1.0449467910758212;9.999983398197493;0.8335619569478545;0.01556471387692527;0.015561671388409219;0.7178747817681291;-0.01340492150699228;0.7177783635605489
78.96384;1.0445253962752752;0.8331740714454366;0.7976146979764684;6.269688119309374e-06;5.9578136788710554e-06;1.0449493422225675;9.999977211306033;0.8335633317270199;0.015564661597214719;0.015561681652500799;0.717874811575907;-0.013404921791171637;0.7177768577142601
78.97384;1.0445239884079713;0.8331745282928605;0.797613061451528;6.269802313773416e-06;5.956497546576644e-06;1.0449518912783766;9.999971352956658;0.8335646355249772;0.015564608446689266;0.015561691895582666;0.717874806359497;-0.013404922110404775;0.717775427567912
78.98384;1.0445224984613524;0.8331750312380888;0.7976114568630475;6.2698430674241375e-06;5.955169360516305e-06;1.0449544412665237;9.999965894696537;0.8335658713934597;0.015564554569475786;0.015561702108698986;0.7178747644620241;-0.013404922462900206;0.7177740738769466
78.99384;1.044520924151773;0.833175582054425;0.7976098858851982;6.269810254416407e-06;5.9538292678013635e-06;1.04495699653732;9.999960869757238;0.8335670433785631;0.015564500123121579;0.01556171229027951;0.717874683395325;-0.013404922846511841;0.7177727981381411
79.00384;1.044519263601107;0.8331761825104788;0.7976083493921884;6.2697046375562364e-06;5.9524779431238476e-06;1.0449595623911434;9.999956277928643;0.8335681555057587;0.015564445242600672;0.015561722454082855;0.7178745604955453;-0.013404923259015659;0.717771601809838
79.01384;1.0445175156018105;0.8331768335591659;0.797606847183054;6.26952797594051e-06;5.9511165133783465e-06;1.0449621431163325;9.999952106977108;0.8335692103810133;0.015564390024999517;0.01556173262156072;0.7178743932469078;-0.013404923697965646;0.717770486571946
79.02384;1.0445156792081756;0.8331775344456432;0.7976053784583724;6.269282739984985e-06;5.949746497865952e-06;1.0449647402126596;9.999948355655981;0.833570209722631;0.01556433454268433;0.015561742810504745;0.7178741794580872;-0.013404924160453807;0.7177694544398676
79.03384;1.0445137534825435;0.8331782823913626;0.7976039423843914;6.268971840667427e-06;5.948369714970716e-06;1.0449673526956822;9.999945043551678;0.8335711557398049;0.015564278867222486;0.015561753031415323;0.7178739179100347;-0.013404924643220809;0.7177685067181673
79.04384;1.0445117378337412;0.8331790734042093;0.7976025382182974;6.268598559330456e-06;5.946988235507825e-06;1.0449699784633693;9.999942201717815;0.8335720512204744;0.015564223090205328;0.015561763274990481;0.7178736092370448;-0.013404925143153683;0.7177676429714054
79.05384;1.0445096322292895;0.833179903254907;0.7976011657779204;6.268166415388576e-06;5.945604334939114e-06;1.0449726144775384;9.999939853991522;0.833572899192162;0.015564167336110626;0.015561773491698846;0.7178732559782156;-0.013404925657613172;0.717766861339767
79.06384;1.0445074374605918;0.8331807681837807;0.7975998263725714;6.2676788533202754e-06;5.944220385259399e-06;1.044975255795017;9.999938003966506;0.8335737030959295;0.015564111762421224;0.015561783583952804;0.717872861078477;-0.01340492618426429;0.7177661595328431
79.07384;1.044505156298739;0.8331816653643532;0.7975985228400828;6.267139084691486e-06;5.942838897020496e-06;1.0449778950670585;9.99993662794893;0.8335744665437117;0.015564056553222178;0.015561793420145464;0.7178724257151592;-0.013404926720726204;0.7177655355743174
79.08384;1.044502794783243;0.833182592332624;0.7975972589385666;6.2665502411014505e-06;5.941462698975839e-06;1.0449805233483047;9.999935674378317;0.833575192649749;0.015564001915149754;0.0155618028710541;0.7178719481429362;-0.013404927264375949;0.717764988097404
79.09384;1.044500362189677;0.8331835459071816;0.7975960397264655;6.265915703070621e-06;5.9400948392322705e-06;1.0449831319178933;9.999935071167528;0.8335758840962495;0.01556394807291235;0.015561811843503304;0.7178714241977142;-0.013404927812355309;0.7177645157864055
79.10384;1.044497869331897;0.8331845222513247;0.7975948720568106;6.265239575112659e-06;5.938738119833597e-06;1.044985713798036;9.9999347316517;0.8335765436995356;0.015563895249965263;0.015561820280562591;0.7178708487740139;-0.01340492836179765;0.7177641164522859
79.11384;1.0444953261510022;0.8331855175676306;0.7975937635236255;6.2645267948259904e-06;5.937394865839564e-06;1.044988264083951;9.999934558167755;0.8335771742575563;0.015563843634990452;0.015561828145293086;0.7178702169592761;-0.013404928910261871;0.7177637867489258
79.12384;1.044492740159392;0.8331865279995027;0.797592720901588;6.2637825218757555e-06;5.9360673604044675e-06;1.044990779817221;9.999934445954825;0.833577777477376;0.01556379336932343;0.015561835419988458;0.717869524117357;-0.013404929456045421;0.7177635219583163
79.13384;1.0444901168525622;0.833187549096157;0.7975917496692654;6.263011536428398e-06;5.934758336627198e-06;1.04499326004134;9.999934283758504;0.833578353002359;0.01556374456510036;0.015561842112862654;0.717868765580233;-0.013404929997986254;0.717763315432988
79.14384;1.0444874615050481;0.8331885758374799;0.7975908541827968;6.2622181093569095e-06;5.933470756974126e-06;1.0449957052459147;9.999933955149997;0.8335788982437282;0.0155636973244172;0.01556184825060519;0.717867936544502;-0.013404930534920877;0.7177631588994868
79.15384;1.0444847797233099;0.833189603533694;0.7975900375336775;6.261406031840821e-06;5.932207211309727e-06;1.0449981159024877;9.999933344143166;0.8335794084659621;0.015563651747774718;0.01556185386812834;0.7178670321271499;-0.013404931065294431;0.7177630440647489
79.16384;1.0444820754284259;0.8331906285618152;0.7975893015676112;6.260578618257101e-06;5.930969628012369e-06;1.0450004913487132;9.999932342791025;0.8335798771238485;0.01556360792729221;0.01556185901170173;0.7178660479609823;-0.013404931587211634;0.7177629642302114
79.17384;1.0444793490364936;0.8331916476866634;0.7975886474097996;6.259738782564862e-06;5.929759364486195e-06;1.0450028291048592;9.999930858555468;0.83358029703237;0.01556356593150685;0.015561863733249874;0.7178649810470201;-0.013404932098929023;0.7177629146468374
79.18384;1.0444765983020914;0.8331926572818317;0.797588075784215;6.2588892671223595e-06;5.928577597443154e-06;1.0450051242648957;9.999928811835789;0.8335806614953228;0.015563525802867234;0.015561868064422484;0.7178638299005449;-0.013404932599308002;0.7177628916299595
79.19384;1.0444738203679305;0.8331936538605819;0.7975875867259838;6.258032819763737e-06;5.927425792497921e-06;1.0450073707809246;9.999926124182064;0.8335809643773058;0.015563487562134947;0.015561872009202626;0.7178625945424888;-0.0134049330878218;0.7177628915157364
79.20384;1.0444710130278427;0.8331946349680907;0.7975871785958121;6.257172089575567e-06;5.926305845294776e-06;1.0450095644342585;9.999922714549234;0.8335811994369666;0.015563451215241542;0.015561875564193911;0.7178612765159247;-0.013404933564416436;0.7177629103617593
79.21384;1.0444681752056402;0.8331956000088693;0.7975868471304304;6.2563093662788e-06;5.925219959514246e-06;1.0450117036779423;9.999918501311422;0.8335813597665468;0.015563416763446102;0.015561878729403306;0.7178598778104768;-0.013404934029235364;0.7177629444297082
79.22384;1.044465307469817;0.8331965506878641;0.7975865856564184;6.255446495785778e-06;5.924170349043432e-06;1.0450137873642713;9.999913397058965;0.8335814377724685;0.015563384202999003;0.01556188150894381;0.7178583993976763;-0.013404934481924717;0.7177629910615797
79.23384;1.044462412324833;0.8331974899611047;0.7975863863360177;6.254585059669704e-06;5.923158760514072e-06;1.0450158127591391;9.999907301546239;0.8335814252942024;0.015563353516763951;0.015561883915719726;0.7178568411086838;-0.013404934921149851;0.7177630491721253
79.24384;1.0444594935729896;0.8331984203529965;0.7975862415935121;6.253726487619079e-06;5.922186273832962e-06;1.045017775761225;9.999900102205011;0.8335813137449706;0.01556332466966512;0.015561885964022599;0.7178552026984278;-0.013404935344885235;0.7177631186000675
79.25384;1.044456555649124;0.8331993436848018;0.7975861448343066;6.2528720087029035e-06;5.921253534104245e-06;1.0450196718531364;9.999891683286165;0.833581094724867;0.01556329761634866;0.015561887654845003;0.7178534845677979;-0.013404935751005204;0.717763198457846
79.26384;1.0444536033490233;0.8332002624202358;0.797586090225371;6.2520226514631506e-06;5.920361078546327e-06;1.0450214969886704;9.999881939719781;0.8335807609977365;0.015563272323083879;0.015561888977605793;0.7178516876659302;-0.013404936137815555;0.7177632856900023
79.27384;1.0444506414606278;0.8332011804095573;0.7975860723842861;6.2511793375664536e-06;5.91950962443312e-06;1.04502324859059;9.999870789034452;0.8335803073261604;0.015563248778502037;0.01556188991298791;0.7178498132757439;-0.013404936504431869;0.7177633752337811
79.28384;1.0444476747660865;0.8332021014591838;0.7975860864179861;6.250343176168132e-06;5.918700209147162e-06;1.0450249258988855;9.99985817347432;0.8335797306201452;0.01556322697111749;0.015561890422884202;0.7178478628594285;-0.013404936850613518;0.71776346134826
79.29384;1.0444447082292116;0.8332030276094355;0.7975861279008845;6.2495156823482525e-06;5.917934132234993e-06;1.0450265297590975;9.999844054153117;0.8335790292156227;0.015563206860501503;0.01556189045615015;0.7178458380521476;-0.013404937176251165;0.7177635386505673
79.30384;1.0444417469701615;0.8332039591933421;0.7975861927641477;6.248698465238093e-06;5.917212972479009e-06;1.0450280626061095;9.999828410359942;0.8335782019406872;0.0155631883752182;0.015561889968257378;0.71784374116593;-0.013404937481188048;0.7177636026718964
79.31384;1.0444387961515984;0.8332048959764923;0.7975862773856596;6.2478928621638e-06;5.916538747152717e-06;1.0450295281950726;9.999811244806635;0.833577247852649;0.015563171426123842;0.015561888920712615;0.7178415759884846;-0.013404937765441036;0.7177636499094616
79.32384;1.0444358603941424;0.8332058377763059;0.7975863784316667;6.247099990564246e-06;5.915913839510558e-06;1.0450309304304881;9.999792577903149;0.8335761669791855;0.015563155912782218;0.015561887277787734;0.7178393485240886;-0.01340493802948113;0.7177636773046561
