time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.33384;1.0444329430233668;0.8332067841364926;0.7975864921005889;6.24632083006245e-06;5.915340508116822e-06;1.0450322716968832;9.999772430912346;0.8335749612672483;0.015563141718189274;0.015561885020261072;0.7178370669101364;-0.01340493827412446;0.717763681835955
79.34384;1.0444300461882856;0.8332077338055577;0.7975866136325704;6.245556114879212e-06;5.914820331928162e-06;1.0450335518231655;9.9997508208061;0.8335736343044459;0.015563128698540978;0.015561882150682911;0.7178347398656872;-0.013404938500001785;0.7177636604973776
79.35384;1.044427171798234;0.8332086842943597;0.7975867375258666;6.244806286006619e-06;5.91435415968928e-06;1.0450347683460488;9.999727764731663;0.8335721899021519;0.015563116684995368;0.015561878689842755;0.7178323752658222;-0.013404938707327506;0.7177636105843321
79.36384;1.0444243222142962;0.8332096314597295;0.797586858010861;6.244071558859533e-06;5.9139425235552144e-06;1.0450359173981083;9.999703273747048;0.8335706313994783;0.015563105497213126;0.015561874676474723;0.7178299803816341;-0.013404938896187154;0.7177635303661773
79.37384;1.0444215003334785;0.8332105699212186;0.797586969800814;6.243352038369423e-06;5.913585846394265e-06;1.0450369944379485;9.999677348697594;0.8335689627333706;0.015563094952919954;0.01556187016348167;0.7178275625598269;-0.01340493906679762;0.7177634197363794
79.38384;1.0444187097907085;0.8332114942779018;0.7975870685454266;6.24264794370466e-06;5.913284339627347e-06;1.0450379947052848;9.999649997994863;0.8335671900944377;0.01556308487396951;0.015561865221183807;0.7178251290063834;-0.013404939219636355;0.7177632801140347
79.39384;1.044415956038285;0.8332123998136441;0.7975871503067823;6.241959778663503e-06;5.913038031305662e-06;1.045038913219152;9.999621260075816;0.8335653221792579;0.015563075092688021;0.015561859942733874;0.7178226865155481;-0.013404939355686133;0.7177631137812109
79.40384;1.0444132476934418;0.8332132826409949;0.797587211295169;6.241288208854114e-06;5.912847004501646e-06;1.0450397450026467;9.999591206237053;0.8335633687738577;0.015563065461137286;0.015561854423967441;0.7178202422577888;-0.013404939476465377;0.7177629235139408
79.41384;1.0444105961930967;0.8332141397771811;0.7975872482196275;6.240633955887597e-06;5.912711585706105e-06;1.045040486088494;9.99955992437316;0.8335613392750532;0.015563055858935157;0.015561848733094063;0.7178178045081514;-0.013404939583537131;0.7177627124255206
79.42384;1.044408013279706;0.8332149685367628;0.7975872578833398;6.239998015789284e-06;5.912632245833795e-06;1.045041134306186;9.999527495207497;0.8335592421877906;0.015563046184953126;0.015561842907363928;0.7178153819421195;-0.01340493967804881;0.717762483524445
79.43384;1.0444055085232717;0.8332157656982324;0.7975872366523667;6.2393818399471326e-06;5.912609234632063e-06;1.045041689574452;9.999493975892666;0.8335570852436398;0.01556303634713816;0.015561836975417272;0.7178129825959021;-0.013404939760824063;0.7177622394438996
79.44384;1.0444030887151885;0.8332165279277616;0.7975871809934929;6.238787217137597e-06;5.912642332454923e-06;1.0450421539476147;9.99945940513501;0.833554875299695;0.015563026267899321;0.015561830977016614;0.7178106136151929;-0.013404939832700495;0.7177619829372501
79.45384;1.0444007586536097;0.8332172529619083;0.7975870882460189;6.238216061457498e-06;5.912731038243384e-06;1.0450425309763882;9.999423822466067;0.8335526180285824;0.015563015885171642;0.015561824967032794;0.7178082811669261;-0.01340493989468899;0.7177617177947268
79.46384;1.0443985222593608;0.833217940191004;0.7975869568941893;6.237670210485339e-06;5.912874795275518e-06;1.0450428240879974;9.999387281789678;0.8335503187626806;0.015563005141742496;0.015561819013593785;0.7178059903410003;-0.013404939947906374;0.7177614494920159
79.47384;1.0443963834999064;0.8332185906073423;0.7975867865715573;6.2371512957651556e-06;5.913072743961219e-06;1.0450430346950648;9.999349852916218;0.8335479842976162;0.01556299398172587;0.015561813194644673;0.7178037454945185;-0.013404939993364168;0.7177611851456954
79.48384;1.0443943466880636;0.8332192060236788;0.7975865779692579;6.236660855402939e-06;5.913323410766868e-06;1.0450431621058838;9.999311615130283;0.8335456233044037;0.015562982354653162;0.015561807586837272;0.7178015503970137;-0.013404940031823713;0.717760932507308
79.49384;1.0443924162348974;0.8332197876946107;0.7975863327448774;6.236200646890925e-06;5.913625013135259e-06;1.0450432051176626;9.999272647355694;0.8335432449972316;0.015562970217465123;0.015561802247634987;0.7177994078435115;-0.013404940063932797;0.7177606984917011
79.50384;1.0443905963950277;0.8332203355505605;0.7975860534984219;6.235772880705423e-06;5.913976037921807e-06;1.0450431625753949;9.999233021021745;0.8335408579718727;0.015562957537191254;0.015561797200278085;0.717797319463212;-0.013404940090495872;0.7177604887206297
79.51384;1.0443888906074992;0.8332208482011527;0.7975857438251642;6.235380088322415e-06;5.914375209932545e-06;1.0450430330213942;9.999192800050219;0.8335384702581325;0.015562944292483342;0.015561792431159401;0.7177952855099363;-0.013404940112454135;0.7177603084533517
79.52384;1.0443873004141189;0.8332213230306083;0.7975854082690668;6.235024719335958e-06;5.9148210948316925e-06;1.0450428153034292;9.999152045973565;0.8335360899517809;0.01556293046432892;0.015561787903276843;0.7177933044747851;-0.013404940130669597;0.7177601633689263
79.53384;1.0443858256540648;0.833221756590384;0.7975850514897799;6.234708930133333e-06;5.915312186001767e-06;1.0450425096450648;9.99911082558615;0.8335337251661225;0.015562916021010476;0.01556178358597059;0.7177913734026599;-0.013404940146012047;0.7177600595071201
79.54384;1.0443844656217736;0.8332221454296656;0.7975846770252611;6.234434648950223e-06;5.9158472674657536e-06;1.0450421176905196;9.99906921514962;0.8335313831927701;0.015562900912096011;0.0155617794832384;0.7177894888074603;-0.013404940159520486;0.7177600031890562
79.55384;1.0443832190937292;0.8332224866999838;0.797584287557561;6.2342035575476666e-06;5.916425529908863e-06;1.0450416412688581;9.99902729455314;0.8335290697581919;0.015562885072712081;0.015561775631408354;0.71778764749994;-0.013404940172305719;0.7177600006138855
79.56384;1.0443820837225652;0.8332227782076737;0.7975838861827885;6.234016801713125e-06;5.9170464974662635e-06;1.0450410813448603;9.99898514233909;0.8335267884319997;0.01556286843474474;0.015561772076817807;0.7177858469367859;-0.013404940185481336;0.7177600564260818
79.57384;1.0443810562800133;0.833223018427355;0.7975834764973057;6.233874723631795e-06;5.917709833538195e-06;1.045040438658447;9.998942841559186;0.8335245401459455;0.015562850934843088;0.015561768869381582;0.7177840844831997;-0.013404940200139206;0.7177601725473156
79.58384;1.044380133636196;0.8332232068878308;0.7975830621557859;6.233777010547457e-06;5.918415048626155e-06;1.045039714913028;9.998900485276781;0.8335223236174335;0.01556283250346647;0.015561766069291222;0.7177823561869789;-0.013404940217094543;0.7177603483724023
79.59384;1.0443793137975368;0.8332233445873996;0.7975826472131163;6.233723141125416e-06;5.919161188974332e-06;1.045038912704279;9.998858175866436;0.8335201367398756;0.015562813057355964;0.015561763739133292;0.717780656807958;-0.013404940236593459;0.7177605816038184
79.60384;1.0443785962418952;0.8332234337714494;0.797582236421508;6.233712784891088e-06;5.919946559573522e-06;1.045038034931673;9.998816028846727;0.833517977712692;0.015562792523731338;0.015561761923239686;0.7177789812502651;-0.013404940258403227;0.7177608691904241
79.61384;1.0443779807890439;0.8332234769685186;0.7975818347347144;6.23374592791144e-06;5.920768758808248e-06;1.0450370847382278;9.998774179088626;0.8335158448513925;0.015562770872258389;0.0155617606406595;0.717777325416742;-0.013404940282204415;0.7177612083246757
79.62384;1.0443774660157685;0.8332234757739089;0.7975814468750982;6.2338226169958475e-06;5.921625220487167e-06;1.045036065236217;9.998732772333556;0.8335137358373896;0.015562748120263542;0.015561759884987354;0.7177756855427793;-0.01340494030784461;0.7177615968695357
79.63384;1.0443770490962117;0.8332234301987288;0.7975810776929907;6.233942607399334e-06;5.922513798293295e-06;1.0450349789272473;9.998691944881053;0.8335116481060519;0.015562724317238905;0.01556175960345473;0.7177740576465632;-0.013404940335267776;0.7177620329108093
79.64384;1.0443767266517427;0.833223339235706;0.7975807322568769;6.234105097342899e-06;5.923432869915183e-06;1.0450338276311726;9.998651811939526;0.8335095800466741;0.015562699541018065;0.0155617596780588;0.7177724379746335;-0.013404940364336383;0.7177625143082811
79.65384;1.0443764950071703;0.8332232016969654;0.7975804148187866;6.234308322851362e-06;5.924381014176981e-06;1.0450326125582488;9.99861247338158;0.8335075315730807;0.015562673910350351;0.015561759941938723;0.7177708234723144;-0.013404940394847353;0.717763039019356
79.66384;1.0443763492226399;0.8332230160714952;0.7975801278494092;6.234549331236873e-06;5.925356511508915e-06;1.0450313344574278;9.998574025273376;0.8335055042030031;0.015562647585224567;0.015561760209398057;0.7177692120340416;-0.013404940426771218;0.7177636056112937
79.67384;1.0443762822215599;0.8332227804813056;0.7975798723735201;6.2348244675061555e-06;5.926357081513505e-06;1.045029994100002;9.998536555950997;0.8335035010306715;0.015562620751038763;0.01556176029245337;0.7177676028117571;-0.01340494046033352;0.7177642128171938
79.68384;1.0443762856268104;0.8332224937571099;0.7975796491744402;6.235130142766649e-06;5.927380154273218e-06;1.0450285920461886;9.99850012595937;0.833501525810422;0.015562593604450758;0.01556176000744896;0.7177659961424566;-0.013404940495631418;0.7177648584159927
79.69384;1.044376351003274;0.8332221559795752;0.7975794597273773;6.235463114296383e-06;5.928423280297249e-06;1.0450271274965033;9.998464760898253;0.8334995815617723;0.015562566334518767;0.015561759178256205;0.7177643928840003;-0.013404940532196949;0.7177655388513096
79.70384;1.04437647040109;0.8332217676859166;0.7975793068276684;6.235820255401708e-06;5.929484270750591e-06;1.045025597460459;9.998430472404568;0.8334976708391976;0.015562539099128529;0.015561757644594146;0.7177627939352941;-0.01340494056907905;0.717766249929133
79.71384;1.0443766372105305;0.8332213294845187;0.7975791950604603;6.236198371819701e-06;5.930561196768882e-06;1.0450239970402524;9.998397283165787;0.8334957974724547;0.015562512021434464;0.015561755277228669;0.7177612005345627;-0.013404940605112778;0.7177669876741078
79.72384;1.0443768470412724;0.8332208423606745;0.797579129922809;6.236594371972229e-06;5.931652450987719e-06;1.0450223209937404;9.998365232768284;0.83349396727495;0.015562485203122629;0.015561751975535523;0.7177596146420421;-0.013404940638927642;0.717767748772041
79.73384;1.0443770976890252;0.8332203074494823;0.79757911585814;6.237005596960774e-06;5.9327567133267025e-06;1.0450205656091294;9.998334372819368;0.8334921872594202;0.01556245873536407;0.015561747643493565;0.7177580385108661;-0.01340494066897476;0.7177685311141222
79.74384;1.0443773884042198;0.8332197254900058;0.7975791552290651;6.2374300592910495e-06;5.933872551682485e-06;1.0450187288277826;9.998304761044809;0.8334904644924435;0.01556243270613146;0.01556174217828568;0.7177564738174931;-0.013404940693732749;0.717769334586231
79.75384;1.0443777190466936;0.8332190966495207;0.7975792486675669;6.2378664656284195e-06;5.934997969796237e-06;1.0450168085536713;9.998276445929458;0.8334888053536278;0.015562407199309508;0.015561735481772095;0.7177549213614213;-0.013404940711863822;0.7177701609029655
79.76384;1.0443780897112847;0.8332184205019074;0.7975793958348559;6.238314046215528e-06;5.936130336203203e-06;1.04501480161406;9.998249447517976;0.8334872157992587;0.015562382281790969;0.01556172747445059;0.7177533812420053;-0.013404940722261479;0.7177710122051898
79.77384;1.0443785007334214;0.8332176957495984;0.7975795959572972;6.238772448466218e-06;5.93726648751332e-06;1.0450127043767905;9.998223754667343;0.8334857021451846;0.015562357990080211;0.015561718109514736;0.7177518529180593;-0.013404940724073316;0.7177718897834164
79.78384;1.044378952719405;0.833216920422846;0.7975798481146018;6.2392417632844314e-06;5.938402797467254e-06;1.045010513974065;9.998199334607007;0.8334842711824496;0.015562334334843775;0.015561707387010373;0.7177503353060587;-0.013404940716754292;0.7177727936134594
79.79384;1.0443794468090513;0.8332160933222826;0.7975801514142707;6.239722241676082e-06;5.9395354505754455e-06;1.0450082294006464;9.998176136556612;0.8334829294415793;0.015562311320122575;0.015561695343456474;0.717748827004773;-0.013404940700013716;0.7177737226704615
79.80384;1.0443799850371702;0.8332152152111839;0.7975805051088759;6.2402135616394e-06;5.940660915335525e-06;1.0450058520998708;9.998154092865507;0.8334816823491005;0.015562288945314388;0.015561682024002543;0.7177473265804906;-0.013404940673525488;0.717774675616187
79.81384;1.0443805706908142;0.8332142881381833;0.7975809086676646;6.2407144214954236e-06;5.9417761126280285e-06;1.0450033858109158;9.998133126787732;0.8334805340710515;0.015562267184792089;0.015561667481252844;0.7177458327993447;-0.013404940636710525;0.7177756508050629
79.82384;1.044381208540592;0.8332133138342616;0.7975813615448918;6.241223009789343e-06;5.942878220315901e-06;1.0450008359643876;9.998113156663885;0.8334794877860909;0.015562245978400677;0.015561651792449347;0.7177443446237515;-0.013404940588873301;0.7177766460369325
79.83384;1.0443819038382176;0.8332122931374901;0.797581862547128;6.2417377301230165e-06;5.9439647045659045e-06;1.0449982088937957;9.998094093992039;0.8334785455058193;0.015562225245215033;0.015561635055603183;0.7177428615040404;-0.013404940529531255;0.7177776595010388
79.84384;1.0443826603544408;0.8332112268414797;0.7975824095491975;6.24225742767082e-06;5.945033636865596e-06;1.0449955112542162;9.998075847810844;0.8334777075209779;0.015562204901784648;0.015561617375282805;0.7177413841848939;-0.013404940458662855;0.7177786911830562
79.85384;1.0443834795358602;0.8332101166469275;0.7975830002931752;6.242781138227272e-06;5.946083740772794e-06;1.0449927500110023;9.998058333257651;0.8334769718809754;0.015562184875629983;0.015561598859969574;0.7177399148326195;-0.013404940376664141;0.7177797428429951
79.86384;1.0443843606577636;0.8332089653249948;0.7975836335436448;6.243307798125778e-06;5.947114074772363e-06;1.044989932568998;9.998041469949554;0.8334763341361032;0.01556216511816747;0.015561579628097722;0.71773845590195;-0.01340494028409348;0.7177808166900751
79.87384;1.04438530056406;0.8332077764522565;0.7975843091711791;6.243836185212735e-06;5.948123677740504e-06;1.0449870666284131;9.998025168934959;0.8334757882159639;0.015562145614284685;0.015561559814019943;0.7177370091298098;-0.013404940181588908;0.7177819148568724
79.88384;1.0443862933567747;0.8332065540803538;0.7975850274059954;6.2443648556496454e-06;5.949111339144425e-06;1.044984159914751;9.998009330978286;0.8334753284990668;0.015562126382152252;0.01556153955872154;0.7177355759085463;-0.013404940070034356;0.7177830402540447
79.89384;1.0443873308960883;0.8332053022073983;0.7975857886759004;6.24489197302596e-06;5.950075590166445e-06;1.0449812201652384;9.997993864268315;0.8334749512269967;0.015562107461728857;0.015561518984420455;0.7177341584955883;-0.013404939950597404;0.717784196745732
79.90384;1.0443884045715728;0.8332040237075564;0.7975865939258687;6.245415350702169e-06;5.95101486922011e-06;1.044978255431909;9.99797869440066;0.8334746543050838;0.015562088898080839;0.015561498179595446;0.7177327606419428;-0.01340493982447099;0.7177853880264649
79.91384;1.0443895074142482;0.8332027189339113;0.7975874442578827;6.2459325276868545e-06;5.951927599384009e-06;1.044975273770064;9.997963752580837;0.8334744364157054;0.01556207072859964;0.01556147720660593;0.7177313872541732;-0.013404939692653606;0.7177866174272699
79.92384;1.0443906343556555;0.8332013854197136;0.7975883397143558;6.246440577787373e-06;5.9528120723213556e-06;1.0449722818993898;9.997948954122599;0.8334742961806919;0.015562052969945093;0.01556145610600176;0.7177300437503227;-0.013404939556030985;0.7177878895972101
79.93384;1.0443917806910161;0.8332000195153965;0.7975892783664548;6.246936147842827e-06;5.953666290404115e-06;1.0449692840626703;9.997934185941208;0.8334742317037012;0.015562035599212739;0.0155614348854451;0.7177287352362954;-0.013404939415601443;0.7177892116368281
79.94384;1.0443929409859083;0.8331986185685419;0.7975902568810773;6.247416088656633e-06;5.954487904690782e-06;1.0449662818526693;9.99791932071602;0.8334742403329485;0.015562018549889244;0.015561413523530125;0.7177274657853238;-0.013404939272571878;0.7177905921383664
79.95384;1.044394109416983;0.8331971822964671;0.7975912719858594;6.247878074208774e-06;5.955274228526196e-06;1.0449632740332577;9.997904247167718;0.8334743182786455;0.01556200174174711;0.01556139200244462;0.7177262387404961;-0.013404939128180368;0.7177920403630225
79.96384;1.0443952808332007;0.8331957132733164;0.7975923214390962;6.248320636783425e-06;5.956022372893224e-06;1.0449602562038522;9.997888881219263;0.8334744605648837;0.015561985118518232;0.015561370337255576;0.7177250575801027;-0.013404938983451433;0.7177935665006864
79.97384;1.0443964513801998;0.833194216495629;0.7975934037038555;6.248742829965022e-06;5.956729601301217e-06;1.0449572219559469;9.997873150515547;0.8334746614430305;0.015561968652770193;0.015561348570179613;0.7177239260366307;-0.0134049388392947;0.7177951809800107
79.98384;1.0443976180701562;0.83319269832368;0.7975945165766298;6.249143853205618e-06;5.957393772153189e-06;1.0449541650996803;9.997856983557696;0.8334749148194736;0.01556195232484368;0.015561326748424956;0.7177228477458611;-0.013404938696790204;0.717796893096979
79.99384;1.044398778493407;0.8331911652890837;0.7975956567147267;6.249522860673993e-06;5.958013573154466e-06;1.0449510805624622;9.99784031998823;0.8334752143452836;0.015561936113854407;0.015561304920493029;0.7177218258617655;-0.013404938557347371;0.7177987106117539
80.00384;1.0443999316382533;0.8331896233006302;0.7975968207350349;6.2498790083346426e-06;5.958588428138921e-06;1.0449479637156622;9.997823123367287;0.8334755531514554;0.015561920003330208;0.015561283134075635;0.7177208619751632;-0.013404938422802631;0.7178006396666508
80.01384;1.0444010778850183;0.8331880774962855;0.7975980061758025;6.250211386560502e-06;5.9591182804814456e-06;1.0449448096800402;9.997805378387465;0.8334759242475436;0.015561903978246272;0.015561261418930156;0.7177199549751598;-0.013404938295368093;0.717802684276394
80.02384;1.0444022172360146;0.8331865318840345;0.7975992116726923;6.250518913398502e-06;5.959603424629438e-06;1.0449416138434422;9.997787072579474;0.8334763218865617;0.01556188802217197;0.015561239785738017;0.7177191009572802;-0.013404938177642378;0.7178048460530367
80.03384;1.0444033478987829;0.8331849888153493;0.7976004364573493;6.250800579192518e-06;5.9600442912469986e-06;1.0449383735775999;9.997768184350878;0.8334767427781815;0.01556187212353791;0.015561218240363047;0.7177182937756231;-0.013404938072852198;0.7178071247684936
80.04384;1.0444044658476301;0.833183449290213;0.7976016791904336;6.251055751076482e-06;5.960441161721489e-06;1.0449350893320069;9.997748695298206;0.833477186533347;0.01556185626685096;0.015561196780944617;0.7177175260074723;-0.013404937984765742;0.717809519445855
80.05384;1.044405564479974;0.8331819137974569;0.7976029374286708;6.2512841942487344e-06;5.9607941070833265e-06;1.0449317641242348;9.997728605920127;0.8334776551516698;0.015561840419024229;0.015561175387842376;0.7177167903762621;-0.013404937917124514;0.7178120291016946
80.06384;1.0444066349916847;0.8331803830253691;0.7976042087304008;6.251485999585014e-06;5.961103309426542e-06;1.0449284030862882;9.997707935849823;0.8334781517520217;0.01556182454542146;0.015561154034392262;0.7177160809720423;-0.013404937873185103;0.7178146527914391
80.07384;1.0444076676779341;0.8331788582447129;0.7976054920623993;6.25166159659617e-06;5.96136935306003e-06;1.044925013744578;9.997686719693174;0.8334786796600073;0.015561808635600437;0.015561132712943848;0.7177153933829792;-0.013404937855739723;0.7178173890406108
80.08384;1.0444086529450762;0.833177341281347;0.7976067883166437;6.251811705123446e-06;5.96159314316025e-06;1.044921605909646;9.997665001096074;0.8334792422788503;0.01556179270837396;0.015561111448869742;0.7177147237755035;-0.01340493786735315;0.7178202350197407
80.09384;1.0444095814833547;0.8331758342616921;0.7976081004435028;6.251937072675821e-06;5.961775754689102e-06;1.0449181912480392;9.997642818608279;0.8334798428577038;0.01556177680505375;0.01556109029371171;0.7177140685306496;-0.013404937910270934;0.717823186213866
80.10384;1.0444104442298894;0.8331743396044252;0.7976094325422657;6.252038288626746e-06;5.961918550120699e-06;1.0449147827735261;9.997620192227396;0.8334804838546394;0.015561760980579596;0.015561069316444905;0.7177134248843567;-0.01340493798597691;0.7178262366892637
80.11384;1.0444112327079589;0.8331728603390747;0.7976107874106573;6.252115980362021e-06;5.962023490616217e-06;1.0449113937810512;9.997597121370468;0.8334811666021138;0.01556174528858249;0.015561048603426875;0.7177127908314394;-0.013404938094989506;0.717829379938069
80.12384;1.0444119394005744;0.8331714001377597;0.7976121649780115;6.252171037524461e-06;5.962093275515239e-06;1.044908036783616;9.997573591556199;0.8334818917464913;0.015561729759186274;0.015561028251331998;0.717712164017972;-0.013404938237121175;0.7178326103317898
80.13384;1.0444125582890005;0.8331699632668308;0.7976135629530334;6.252204525127379e-06;5.962130885537728e-06;1.044904722789225;9.997549583891507;0.8334826601151629;0.01556171437852718;0.015561008350049591;0.7177115412281775;-0.013404938411642758;0.7178359240851436
80.14384;1.0444130855077378;0.8331685544441391;0.7976149777037027;6.2522174844314705e-06;5.962138831765589e-06;1.0449014603225082;9.997525089409391;0.8334834733849595;0.01556169908164114;0.015560988976416213;0.7177109191304045;-0.013404938617204291;0.7178393189475192
80.15384;1.0444135189307093;0.8331671776566536;0.7976164041912184;6.252210801089579e-06;5.962118924367709e-06;1.0448982548190056;9.997500121962526;0.8334843343373409;0.015561683767059822;0.015560970197560734;0.7177102950886044;-0.013404938852138011;0.7178427935383932
80.16384;1.0444138574646697;0.8331658350858226;0.797617835886883;6.252185127948683e-06;5.9620724899163275e-06;1.0448951095164776;9.997474715296208;0.8334852461844551;0.015561668334534812;0.015560952067979729;0.7177096667030217;-0.013404939115064017;0.7178463470623716
80.17384;1.04441410138142;0.8331645274950406;0.7976192651739267;6.252140719204262e-06;5.9620005131166385e-06;1.0448920269979627;9.997448917083386;0.8334862109511494;0.015561652721572504;0.015560934619265157;0.7177090309594572;-0.01340493940497077;0.717849978997263
80.18384;1.0444142527808975;0.8331632550083213;0.7976206842103354;6.252077185404303e-06;5.961903816329272e-06;1.0448890097895818;9.997422794466344;0.8334872285493318;0.015561636910960793;0.01556091785320792;0.7177083844237372;-0.013404939720884305;0.7178536888505596
80.19384;1.0444143154957488;0.8331620176545186;0.7976220861022774;6.251993442917374e-06;5.961783349649257e-06;1.0448860604320198;9.997396429473834;0.8334882970168496;0.0155616209187187;0.015560901757245194;0.7177077240021028;-0.013404940061963777;0.71785747605179
80.20384;1.0444142946456763;0.8331608155916633;0.7976234655908236;6.251887850135499e-06;5.9616401608703406e-06;1.0448831815344295;9.99736989873565;0.8334894127011215;0.015561604774356974;0.015560886328362852;0.717707047302366;-0.013404940427881012;0.7178613393049665
80.21384;1.0444141961836069;0.8331596485287512;0.797624818997584;6.2517584212140154e-06;5.961474964792296e-06;1.044880375152825;9.997343266476642;0.8334905704466279;0.01556158849325367;0.015560871573323544;0.7177063523842612;-0.013404940818651461;0.7178652760365568
80.22384;1.044414027109361;0.8331585154533576;0.7976261440717368;6.251603122693586e-06;5.9612879496319275e-06;1.044877642522867;9.997316595823103;0.8334917643627744;0.015561572065237587;0.015560857501687812;0.7177056371289674;-0.013404941233932575;0.7178692829199093
80.23384;1.0444137959474835;0.8331574156853231;0.7976274395497017;6.251420076297109e-06;5.9610791417841035e-06;1.044874984677054;9.997289956883423;0.833492988805482;0.015561555473009997;0.015560844128164142;0.7177048987801798;-0.013404941672514738;0.717873356567734
80.24384;1.0444135122000664;0.8331563500406414;0.7976287039432082;6.251207716153665e-06;5.9608487768287155e-06;1.0448724023115774;9.997263424876696;0.8334942391995122;0.015561538717479565;0.015560831467081598;0.717704133850041;-0.013404942132387203;0.7178774936056941
80.25384;1.0444131853047074;0.8331553209766243;0.7976299349605169;6.250965061500556e-06;5.9605971886834375e-06;1.0448698950380952;9.997237076940321;0.8334955124208493;0.015561521828005031;0.015560819521687311;0.7177033379725376;-0.013404942611178751;0.7178816904302998
80.26384;1.044412824479522;0.8331543320534929;0.7976311306611509;6.250691712938688e-06;5.960324451004424e-06;1.0448674611298532;9.997210993190562;0.8334968067697982;0.015561504849473249;0.015560808280469927;0.7177025059636788;-0.013404943106466661;0.7178859425000683
80.27384;1.0444124387173754;0.8331533874683273;0.7976322906589411;6.250387386757362e-06;5.960030291453416e-06;1.0448650974996214;9.997185258045478;0.8334981217381544;0.015561487814876346;0.015560797716398227;0.7177016325090793;-0.01340494361572324;0.7178902435883091
80.28384;1.0444120361423155;0.8331524915772051;0.7976334161624787;6.250051571626154e-06;5.95971425877141e-06;1.044862799863011;9.997159953305685;0.8334994574119816;0.015561470727406372;0.015560787786622916;0.7177007127687982;-0.013404944136277562;0.7178945860056917
80.29384;1.0444116241619934;0.8331516480867219;0.7976345097516571;6.249683561221254e-06;5.959375856669015e-06;1.0448605627777283;9.997135148224228;0.8335008139486526;0.015561453569685057;0.015560778433403503;0.7176997425401467;-0.013404944665580343;0.717898961227461
80.30384;1.0444112105954675;0.8331508597358622;0.7976355751988774;6.249282413550655e-06;5.959014822345149e-06;1.0448583789487667;9.997110898445392;0.8335021916441976;0.015561436332183744;0.015560769589327308;0.7176987178954096;-0.013404945201412789;0.7179033600715059
80.31384;1.0444108037781255;0.8331501285427371;0.7976366168435666;6.248846847085956e-06;5.9586315434357304e-06;1.044856239441521;9.997087246045387;0.8335035912154035;0.015561419030533343;0.015560761193608837;0.717697634007797;-0.013404945741652529;0.7179077725634437
80.32384;1.0444104116028856;0.8331494554397166;0.7976376388624562;6.248375653016852e-06;5.958227203105821e-06;1.044854135668917;9.9970642111835;0.8335050139842889;0.015561401697531832;0.015560753213387317;0.7176964847843961;-0.013404946283977627;0.7179121880443265
80.33384;1.0444100405657435;0.833148839794708;0.7976386451217499;6.247868424496111e-06;5.957803524279117e-06;1.044852060456201;9.997041789987543;0.833506462043711;0.015561384369793116;0.015560745652724793;0.7176952645413912;-0.01340494682595332;0.7179165960727639
80.34384;1.0444096950576751;0.8331482799120878;0.7976396391894196;6.247325712134037e-06;5.957362204511856e-06;1.04485000719329;9.997019964824727;0.8335079383240569;0.015561367090407147;0.015560738541373575;0.7176939696839165;-0.013404947365146346;0.7179209871215715
80.35384;1.0444093779121568;0.8331477734983769;0.7976406237591798;6.2467484640145845e-06;5.95690432446631e-06;1.0448479690923882;9.9969987063513;0.8335094465621874;0.015561349928434625;0.015560731914961398;0.7176925987287319;-0.013404947899087635;0.7179253519771142
80.36384;1.0444090918117144;0.8331473172549767;0.7976416001337258;6.2461375255746905e-06;5.956430271182342e-06;1.0448459394504566;9.996977967079767;0.8335109914442762;0.01556133299811308;0.01556072580667352;0.7176911516753526;-0.013404948425347148;0.7179296809124704
80.37384;1.0444088395640863;0.8331469065636855;0.7976425685099793;6.2454936981219935e-06;5.955940363028487e-06;1.04484391210031;9.996957688524384;0.8335125787133825;0.015561316457075862;0.015560720249276487;0.7176896298819865;-0.01340494894160243;0.7179339639944253
80.38384;1.0444086232685292;0.8331465355488155;0.7976435285727469;6.2448179177007084e-06;5.955435613526665e-06;1.0448418810389364;9.99693782140277;0.8335142152406952;0.015561300485361682;0.015560715275627275;0.7176880361667095;-0.013404949445589185;0.7179381924286667
80.39384;1.0444084435540448;0.833146196772369;0.7976444799221962;6.244111107255243e-06;5.954917880621096e-06;1.0448398398522685;9.996918342302225;0.833515909531736;0.01556128526077648;0.015560710919200341;0.7176863745492787;-0.013404949935017074;0.717942359389765
80.40384;1.0444082994863881;0.8331458807263419;0.7976454222749009;6.243374014631093e-06;5.9543894897364625e-06;1.0448377821024972;9.996899256033924;0.8335176717829207;0.015561270937633041;0.015560707212038321;0.7176846496587744;-0.013404950407526104;0.7179464595836471
80.41384;1.044408188978547;0.8331455758671747;0.7976463553975819;6.242607309231987e-06;5.953852994934593e-06;1.0448357022627193;9.996880581450458;0.8335195124388965;0.01556125764019094;0.015560704178958011;0.7176828660658595;-0.013404950860840516;0.7179504888432524
80.42384;1.0444081089514219;0.8331452692832448;0.7976472790108645;6.241811744163822e-06;5.953310999417159e-06;1.0448335969416314;9.996862330697374;0.8335214400595702;0.01556124547253845;0.015560701839077063;0.7176810278953675;-0.013404951293068977;0.7179544440805476
80.43384;1.0444080554802553;0.8331449476492344;0.7976481926224481;6.240988363824899e-06;5.952765755962159e-06;1.0448314660141194;9.996844499417142;0.833523459886483;0.015561234523009611;0.01556070021496201;0.7176791389654515;-0.013404951702938811;0.717958322590341
80.44384;1.0444080246703114;0.8331445982132244;0.7976490950220085;6.240138712469375e-06;5.952219111574647e-06;1.044829312129798;9.996827073425159;0.8335255736274195;0.0155612248563911;0.015560699330078436;0.7176772033647324;-0.013404952089908214;0.7179621209588545
80.45384;1.044408013064299;0.8331442094821945;0.7976499840635924;6.239264655196565e-06;5.95167306053339e-06;1.0448271387773616;9.996810038401534;0.8335277800891511;0.01556121651126671;0.015560699187031466;0.7176752263112515;-0.013404952454221557;0.7179658346404737
80.46384;1.0444080166861025;0.8331437715230096;0.7976508571221501;6.238367944892134e-06;5.95113008035545e-06;1.0448249490052477;9.996793382750157;0.8335300762779487;0.015561209511442915;0.015560699751319408;0.7176732146321155;-0.013404952796889132;0.7179694584575127
80.47384;1.0444080304962047;0.8331432762996238;0.7976517114147238;6.237450195061023e-06;5.950592784536767e-06;1.0448227456372132;9.996777094326944;0.8335324587177054;0.015561203880254814;0.015560700950767626;0.7176711761244723;-0.01340495311936174;0.7179729871958264
80.48384;1.0444080490924637;0.8331427179172464;0.7976525441034217;6.2365132756893615e-06;5.950063492355017e-06;1.044820531336127;9.996761155986238;0.8335349244309563;0.015561199636425334;0.015560702681386018;0.7176691187718786;-0.013404953422949518;0.7179764154493177
80.49384;1.0444080672634393;0.8331420921717643;0.7976533529828956;6.2355594656149416e-06;5.949544035386603e-06;1.0448183071705408;9.996745550881847;0.8335374713106198;0.015561196764513759;0.015560704825764151;0.7176670510320586;-0.013404953708734221;0.7179797372028547
80.50384;1.0444080794962054;0.8331413955362422;0.7976541374478949;6.234591097453728e-06;5.949035631472619e-06;1.044816071800455;9.996730275006913;0.8335400980941193;0.01556119519848416;0.015560707270972892;0.7176649824184924;-0.013404953978203724;0.7179829459551716
80.51384;1.0444080791756807;0.8331406247892833;0.7976548987157531;6.23361025183914e-06;5.948539092231381e-06;1.0448138233868491;9.996715340186999;0.8335428040630825;0.015561194850106617;0.015560709904484785;0.7176629233215188;-0.013404954233786664;0.7179860350642208
80.52384;1.0444080591251044;0.8331397780119809;0.7976556391412237;6.232618829508183e-06;5.948055319809373e-06;1.044811561651525;9.996700765613737;0.833545588426657;0.015561195637534983;0.015560712603209209;0.7176608842622598;-0.013404954478899425;0.7179889979739295
80.53384;1.044408013347399;0.8331388555009424;0.7976563613244765;6.2316185242438104e-06;5.947585396297875e-06;1.044809286870028;9.99668657301284;0.8335484500121343;0.015561197475933264;0.015560715229830229;0.7176588751631859;-0.013404954717745544;0.7179918286949535
80.54384;1.044407937849136;0.833137859328543;0.7976570676039518;6.2306105621800336e-06;5.947130284222305e-06;1.0448069971898784;9.996672794374415;0.8335513876811937;0.015561200266348506;0.015560717634442025;0.7176569046553758;-0.013404954955046894;0.7179945225388226
80.55384;1.0444078299753756;0.8331367925403819;0.7976577598045725;6.229595577955906e-06;5.946690735394065e-06;1.044804687293318;9.996659480851447;0.8335544004132157;0.015561203912727839;0.015560719671322745;0.7176549795003274;-0.013404955195819598;0.7179970765150357
80.56384;1.0444076872964259;0.8331356588525047;0.7976584389648772;6.228573690945827e-06;5.946267433800679e-06;1.0448023490043674;9.996646697604675;0.8335574866782162;0.015561208340082676;0.01556072123059356;0.7176531044813336;-0.013404955445187253;0.7179994893227329
80.57384;1.0444075071495156;0.8331344621956055;0.79765910487829;6.227544770989401e-06;5.945861166062295e-06;1.0447999730538464;9.996634506833646;0.833560643821865;0.01556121347711794;0.01556072225681305;0.7176512823505677;-0.013404955708099308;0.7180017612177695
80.58384;1.0444072873898855;0.8331332058505755;0.7976597554856136;6.2265088572056925e-06;5.945472993993665e-06;1.0447975510679892;9.996622954933853;0.833563867779028;0.015561219215269225;0.015560722736657366;0.7176495137872128;-0.013404955988919207;0.7180038934634758
80.59384;1.0444070269953862;0.8331318919808016;0.7976603872311401;6.2254664956451e-06;5.945104219320231e-06;1.0447950767249812;9.996612074182817;0.833567153493014;0.015561225395557937;0.015560722680756412;0.717647797948616;-0.013404956291133446;0.7180058875136083
80.60384;1.0444067255255285;0.8331305218282784;0.7976609969168836;6.224418781334951e-06;5.944756044706086e-06;1.044792545720977;9.996601891722207;0.8335704960582169;0.015561231830716222;0.015560722125445297;0.7176461334080355;-0.013404956617457126;0.7180077448073646
80.61384;1.0444063830961727;0.8331290962148522;0.7976615833602686;6.223367154113234e-06;5.944429290401353e-06;1.0447899552929307;9.996592434954984;0.8335738916068107;0.015561238317234813;0.015560721136010567;0.7176445191319121;-0.013404956970045147;0.7180094669157325
80.62384;1.04440600165264;0.8331276159134245;0.7976621476420517;6.222313371007441e-06;5.944124392159726e-06;1.0447873038902507;9.99658373423128;0.8335773369393793;0.01556124464030551;0.015560719795332745;0.7176429547828802;-0.013404957350505843;0.7180110550945361
80.63384;1.0444055856365047;0.8331260815481027;0.7976626926826769;6.221259622424345e-06;5.9438415240482055e-06;1.0447845905770197;9.99657582509639;0.833580828414384;0.01556125060865532;0.015560718189103916;0.7176414396889997;-0.013404957759913393;0.7180125094867014
80.64384;1.0444051406988832;0.8331244933010831;0.7976632226100527;6.220208293998039e-06;5.943580698633968e-06;1.044781814272505;9.996568742125318;0.8335843615920049;0.015561256096009451;0.015560716397768671;0.7176399717535621;-0.013404958198840517;0.7180138290420682
80.65384;1.0444046714476436;0.8331228508662356;0.7976637416539322;6.2191616464819945e-06;5.943341782037356e-06;1.0447789739894537;9.9965625030224;0.8335879319571466;0.015561261044428624;0.015560714494323315;0.7176385478280909;-0.013404958667172265;0.7180150124455243
80.66384;1.0444041804939252;0.8331211541448229;0.7976642531637754;6.218121861074041e-06;5.94312445646567e-06;1.0447760702209694;9.996557101247888;0.8335915357433161;0.01556126542909298;0.015560712533040725;0.7176371651647105;-0.013404959163819468;0.7180160590453951
80.67384;1.0444036698127275;0.8331194047019449;0.7976647595214621;6.21709123367349e-06;5.9429282645415636e-06;1.0447731056330554;9.996552517622412;0.83359516944199;0.015561269213664623;0.0155607105346797;0.7176358222885265;-0.01340495968675767;0.7180169690836686
80.68384;1.0444031422063857;0.8331176065148245;0.7976652626306601;6.216072306873474e-06;5.942752551223308e-06;1.0447700838835048;9.996548736417102;0.8335988281193303;0.015561272331595086;0.015560708495213392;0.7176345182084962;-0.013404960233602683;0.7180177436313077
80.69384;1.0444026007150726;0.8331157653345846;0.7976657644013107;6.215068018145171e-06;5.942596206443844e-06;1.0447670082304024;9.996545750179031;0.8336025049903926;0.015561274712744598;0.015560706403048236;0.7176332509484336;-0.013404960802374482;0.7180183844808573
80.70384;1.0444020466455382;0.8331138880318832;0.7976662669181188;6.214081891001787e-06;5.94245777777628e-06;1.044763880968516;9.996543553412794;0.833606193065227;0.01556127632265822;0.015560704238890919;0.7176320170069463;-0.013404961391838778;0.7180188939841334
80.71384;1.0444014780440491;0.8331119826565107;0.7976667722664076;6.213117945179827e-06;5.942336008223486e-06;1.0447607026490442;9.99654213236125;0.8336098865404657;0.015561277170055374;0.01556070196761921;0.717630811871195;-0.013404962001212894;0.71801927511113
80.72384;1.0444008903958906;0.8331100584615727;0.7976672818808626;6.21218009677924e-06;5.9422301188664e-06;1.044757471188104;9.996541453307827;0.8336135803634652;0.015561277296533015;0.015560699532037805;0.7176296308140093;-0.013404962629560405;0.7180195315014133
80.73384;1.0444002785191175;0.8331081249077762;0.7976677954748577;6.2112715320317695e-06;5.942139864795528e-06;1.0447541816514037;9.99654145275674;0.8336172692252019;0.015561276770017366;0.015560696856306414;0.7176284694251125;-0.013404963275453142;0.7180196671843885
80.74384;1.04439963644597;0.8331061897680712;0.7976683106830704;6.210394630294438e-06;5.942065745955582e-06;1.0447508273124708;9.99654204235139;0.8336209476091027;0.015561275674262284;0.015560693863003662;0.7176273238927792;-0.0134049639370503;0.7180196864378401
80.75384;1.0443989557875064;0.8331042583556506;0.7976688237315676;6.209551273878093e-06;5.94200910088889e-06;1.0447474020898346;9.996543129442525;0.8336246100588683;0.01556127410227041;0.015560690486893564;0.7176261914562048;-0.013404964612211717;0.7180195939386836
80.76384;1.0443982256156832;0.8331023348811755;0.7976693303705512;6.208743083405415e-06;5.941971753437463e-06;1.044743902474239;9.996544629561704;0.8336282503791795;0.015561272162266151;0.0155606866730609;0.7176250708968764;-0.013404965298615828;0.7180193951668004
80.77384;1.0443974341334215;0.833100423399836;0.7976698268097344;6.207971586717504e-06;5.941955351935293e-06;1.0447403277136236;9.996546458273768;0.8336318610276783;0.015561269978643929;0.015560682371947736;0.7176239623452212;-0.013404965994057582;0.7180190969161137
80.78384;1.0443965704650657;0.8330985267235946;0.7976703101485421;6.207238497766685e-06;5.941960844364461e-06;1.0447366789988182;9.99654852227737;0.833635433993572;0.015561267674565137;0.015560677541990258;0.7176228661182027;-0.013404966696510819;0.7180187069384707
80.79384;1.0443956257553355;0.833096645833032;0.7976707781830086;6.206545862188987e-06;5.941988496767201e-06;1.0447329589502834;9.996550725054913;0.8336389621495041;0.015561265348426183;0.015560672147177206;0.7176217816484148;-0.013404967403816397;0.7180182328135775
80.80384;1.0443945932797065;0.8330947812763443;0.7976712293393377;6.2058958051016356e-06;5.94203819233937e-06;1.0447291731621176;9.99655297394431;0.8336424399448524;0.015561263060062456;0.015560666144181673;0.717620707892576;-0.013404968113681144;0.7180176811585893
80.81384;1.0443934676265647;0.8330929345716471;0.7976716626232636;6.205290110131068e-06;5.942109503486646e-06;1.0447253326851411;9.996555177287256;0.8336458635674779;0.015561260827460064;0.015560659482260852;0.7176196442392093;-0.013404968824212573;0.7180170569748427
80.82384;1.0443922443646942;0.833091108041202;0.797672077091629;6.204729950658932e-06;5.942201708856901e-06;1.0447214538594496;9.996557237385634;0.8336492307484388;0.015561258628776482;0.015560652128348033;0.7176185902160084;-0.013404969534303394;0.7180163630407668
80.83384;1.044390921385065;0.8330893035579802;0.7976724714818743;6.204215940114654e-06;5.942314068165635e-06;1.0447175558556994;9.996559043810283;0.8336525400528679;0.01556125640812738;0.015560644086317495;0.7176175446147629;-0.013404970243504066;0.7180156003264602
80.84384;1.044389500173519;0.8330875221841363;0.7976728447521457;6.203748537644005e-06;5.9424462297639025e-06;1.0447136588900017;9.99656046993457;0.8336557900606729;0.015561254092682959;0.015560635384838092;0.7176165053731218;-0.013404970951745214;0.7180147692003039
80.85384;1.0443879845584652;0.8330857656957326;0.7976731968682264;6.203328403433643e-06;5.942598478451794e-06;1.044709783322017;9.996561384503275;0.833658979240837;0.015561251626433608;0.015560626054421704;0.7176154703698018;-0.013404971659165769;0.7180138703359434
80.86384;1.044386378300206;0.833084038076316;0.7976735289420803;6.202956261674505e-06;5.942771572452924e-06;1.0447059485476362;9.996561676708524;0.8336621063832651;0.015561249002783951;0.01556061611346005;0.7176144380176523;-0.013404972365962303;0.7180129050810944
80.87384;1.0443846843825035;0.8330823454389246;0.7976738430108088;6.202632418139489e-06;5.942966351016585e-06;1.0447021719121035;9.996561265456313;0.8336651705725869;0.015561246271550982;0.015560605561281726;0.7176134068632956;-0.013404973072176384;0.7180118753311616
80.88384;1.0443829057658671;0.8330806950279697;0.7976741416091376;6.20235648569618e-06;5.943183558341783e-06;1.044698468380817;9.99656008236241;0.833668170448624;0.015561243520998072;0.015560594379016145;0.7176123753241516;-0.013404973777434548;0.7180107832028995
80.89384;1.044381045850766;0.8330790940295019;0.7976744268753029;6.202127638776099e-06;5.943423722213877e-06;1.0446948508569613;9.996558053642437;0.8336711037169365;0.015561240853749615;0.015560582537972645;0.717611342591731;-0.01340497448074557;0.7180096309971198
80.90384;1.0443791080246374;0.8330775485442213;0.7976747000069326;6.201944929604279e-06;5.9436869379973846e-06;1.04469132997005;9.996555099185993;0.8336739676538165;0.015561238366229474;0.015560570011326574;0.7176103097144344;-0.01340497518069729;0.7180084211011493
80.91384;1.0443770952643887;0.8330760633066288;0.7976749621147362;6.20180722734258e-06;5.943972947589911e-06;1.044687913044339;9.99655114319926;0.8336767600259943;0.015561236133602477;0.015560556783215366;0.7176092796152335;-0.013404975876009577;0.7180071556971128
80.92384;1.0443750105518501;0.8330746427039457;0.7976752159480466;6.201713243561623e-06;5.944281375127855e-06;1.0446846038397828;9.996546121019232;0.8336794795926262;0.015561234199406467;0.015560542850090531;0.7176082560944004;-0.013404976565671729;0.7180058367400036
80.93384;1.0443728570452795;0.8330732923084517;0.7976754668156429;6.201661854828863e-06;5.94461172493154e-06;1.044681404017969;9.99653997595319;0.8336821255981627;0.015561232568821665;0.015560528218442494;0.7176072427575612;-0.013404977248511646;0.7180044661022411
80.94384;1.0443706381888735;0.8330720189594847;0.7976757217044402;6.20165216822846e-06;5.944963229653152e-06;1.0446783148062482;9.996532651450641;0.8336846961769855;0.01556123122166513;0.015560512899950429;0.7176062428310575;-0.013404977923100391;0.7180030457543587
80.95384;1.0443683591134243;0.8330708295559728;0.7976759874580058;6.201683324368374e-06;5.945334596607369e-06;1.0446753370960136;9.996524085853432;0.8336871874634539;0.015561230146525464;0.015560496896260196;0.7176052595471185;-0.013404978588202507;0.7180015777898855
80.96384;1.0443660280553737;0.8330697303767629;0.7976762696517085;6.201754490122483e-06;5.9457238088670065e-06;1.0446724709196928;9.996514216410402;0.833689594505347;0.015561229362900388;0.015560480172828964;0.7176042958032873;-0.013404979243004059;0.7180000638322132
80.97384;1.044363655829568;0.8330687267741078;0.7976765727512125;6.201864773361185e-06;5.9461284036770685e-06;1.04466971564511;9.99650299330566;0.8336919123635361;0.015561228920924151;0.015560462647794966;0.7176033532126413;-0.01340497988694431;0.7179985045136977
80.98384;1.044361254074057;0.8330678225782546;0.7976769009238851;6.20201271258022e-06;5.9465460444898835e-06;1.0446670705503152;9.99649039165296;0.8336941358898802;0.015561228891370642;0.015560444221427647;0.7176024319361639;-0.013404980519717388;0.7179969001397832
80.99384;1.0443588340468655;0.8330670201507516;0.7976772582471926;6.20219583159723e-06;5.946974802412189e-06;1.0446645358101703;9.996476405819404;0.8336962585684559;0.015561229343474809;0.015560424817767314;0.7176015313086795;-0.01340498114147573;0.7179952519188241
81.00384;1.0443564066221451;0.8330663212379721;0.7976776477713815;6.2024108888280855e-06;5.947412989735995e-06;1.0446621129482987;9.996461034220486;0.8336982723910747;0.015561230322642962;0.015560404402839513;0.717600650039387;-0.013404981752660377;0.7179935621105784
81.01384;1.0443539833869135;0.8330657273157397;0.7976780704099896;6.202654660001378e-06;5.947858728089576e-06;1.0446598036253143;9.996444277821908;0.833700169517406;0.015561231849498609;0.015560382988725231;0.7175997861447875;-0.01340498235348609;0.7179918330363614
81.02384;1.0443515779425683;0.8330652394208121;0.7976785246835271;6.202924341323149e-06;5.948309745778906e-06;1.0446576086572394;9.996426153883018;0.8337019435284465;0.01556123393136113;0.015560360631696675;0.7175989380505927;-0.013404982943863287;0.7179900669399328
81.03384;1.0443492057189256;0.8330648583077778;0.7976790077484243;6.20321718432558e-06;5.9487637102866575e-06;1.0446555283186862;9.99640671170044;0.833703588875662;0.015561236575643284;0.015560337419519208;0.7175981062979344;-0.013404983523849964;0.7179882672081681
81.04384;1.0443468818206587;0.8330645842406358;0.7976795173413731;6.203530124368935e-06;5.949218664050516e-06;1.0446535627800515;9.996386039721855;0.8337050997169028;0.015561239807029512;0.015560313456851573;0.7175972939028331;-0.013404984093741744;0.7179864387973889
81.05384;1.044344618638947;0.8330644161985516;0.7976800525411422;6.203859986945844e-06;5.949673095417877e-06;1.0446517126279558;9.996364258709406;0.8337064697804145;0.015561243676010398;0.015560288857737333;0.7175965058601096;-0.013404984653686268;0.7179845870527937
81.06384;1.0443424253636049;0.8330643520960981;0.7976806123171574;6.204203947510015e-06;5.950125609981559e-06;1.0446499796055184;9.996341507845946;0.8337076936196112;0.0155612482495143;0.01556026373945543;0.7175957486927167;-0.013404985203655143;0.717982716569713
81.07384;1.0443403091662988;0.8330643900233902;0.7976811941889389;6.204559794876282e-06;5.9505745530490125e-06;1.044648367144868;9.996317933750289;0.833708767582587;0.015561253586531485;0.015560238213762302;0.7175950294912435;-0.013404985743724427;0.7179808310845159
81.08384;1.044338276078475;0.8330645288083992;0.7976817948027134;6.204925804020887e-06;5.9510179534340846e-06;1.0446468808238945;9.996293684395676;0.8337096894403632;0.015561259707543117;0.015560212382477078;0.7175943553558777;-0.0134049862738087;0.7179789335917357
81.09384;1.0443363311181924;0.8330647682666761;0.79768241119315;6.205300298060692e-06;5.9514537316869925e-06;1.0446455286751994;9.99626890676729;0.833710457987647;0.015561266584941183;0.015560186336539208;0.717593733995658;-0.013404986792987333;0.7179770260080296
81.10384;1.0443344783895825;0.8330651101833613;0.797683040629936;6.205681431500027e-06;5.951880071823433e-06;1.0446443204449363;9.996243744443973;0.8337110730973704;0.015561274165077382;0.015560160154988517;0.7175931741225613;-0.01340498729936364;0.7179751086095802
81.11384;1.044332721047424;0.833065558578955;0.7976836790936205;6.2060674848633205e-06;5.95229584284891e-06;1.0446432657483782;9.996218331340277;0.8337115353134547;0.015561282396551844;0.015560133915968222;0.7175926852631382;-0.013404987790623343;0.7179731793903473
81.12384;1.044331060980934;0.8330661182187893;0.7976843209296759;6.206457132655943e-06;5.952700759982628e-06;1.044642372384411;9.996192790536735;0.8337118453946997;0.015561291238856526;0.01556010771443667;0.7175922773185834;-0.013404988264598865;0.7179712339250603
