time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.13384;1.0443294988539498;0.8330667930554487;0.7976849602582334;6.206849267242054e-06;5.953095310790531e-06;1.0446416457085186;9.996167247787065;0.8337120046185359;0.015561300645232186;0.015560081661636194;0.71759195964428;-0.013404988719254607;0.7179692663718714
81.14384;1.0443280346620276;0.8330675858001053;0.7976855914875898;6.207242754675214e-06;5.953480673772237e-06;1.0446410896957323;9.996141845907768;0.8337120149982065;0.01556131053924341;0.015560055876134498;0.7175917403328843;-0.01340498915227852;0.7179672708312768
81.15384;1.0443266684708912;0.8330684977715025;0.7976862087375769;6.207636521794344e-06;5.953858645146125e-06;1.0446407089900978;9.99611674237611;0.8337118787378748;0.015561320815028055;0.015560030489647573;0.7175916261076133;-0.01340498956107455;0.7179652423495885
81.16384;1.0443254010429466;0.8330695282893024;0.7976868067231644;6.208029760952869e-06;5.954231563221033e-06;1.0446405093858169;9.996092097239126;0.8337115975953651;0.015561331366900829;0.015560005657062453;0.7175916224393635;-0.013404989943393817;0.7179631776075078
81.17384;1.044324233684784;0.8330706743211282;0.797687382405966;6.208421815539517e-06;5.954602089597288e-06;1.0446404967978624;9.996068063691068;0.8337111729997616;0.01556134211696043;0.015559981551771048;0.7175917338898186;-0.01340499029788603;0.7179610750530083
81.18384;1.044323167742112;0.8330719309635253;0.7976879347731034;6.208811821849936e-06;5.954972819925006e-06;1.0446406768953609;9.996044779465544;0.8337106071430078;0.015561353020246589;0.015559958345712019;0.7175919646812077;-0.013404990624060106;0.7179589344987714
81.19384;1.0443222046695408;0.8330732919939364;0.7976884633622706;6.209198567575202e-06;5.955345994109968e-06;1.044641055018769;9.996022359290633;0.8337099040801443;0.015561364062782121;0.015559936192216923;0.7175923193289406;-0.013404990921929618;0.7179567566372487
81.20384;1.0443213460921907;0.8330747504105368;0.797688967669485;6.209580618901052e-06;5.955723329090183e-06;1.0446416355444248;9.996000895968503;0.8337090697788292;0.015561375258766948;0.015559915225643749;0.7175928026789652;-0.01340499119171727;0.7179545425959986
81.21384;1.044320593095424;0.8330762995055291;0.7976894473261816;6.209956515256703e-06;5.9561060254544185e-06;1.0446424215144243;9.99598047241167;0.8337081113789079;0.015561386645218868;0.015559895562060319;0.7175934190396884;-0.013404991433652874;0.717952293825367
81.22384;1.0443199450847969;0.8330779336720993;0.7976899016526506;6.2103250337392795e-06;5.9564949903193495e-06;1.0446434143739247;9.995961177423963;0.8337070366559526;0.015561398274379195;0.015559877288762947;0.7175941714579602;-0.013404991647683053;0.7179500128349948
81.23384;1.0443193995689093;0.8330796485838756;0.7976903286532484;6.210685467036379e-06;5.956890881077091e-06;1.0446446134308154;9.995943115487975;0.8337058538631843;0.015561410200261467;0.015559860458227237;0.7175950615170801;-0.013404991833154852;0.7179477038059145
81.24384;1.0443189532245953;0.8330814414087812;0.7976907248261225;6.21103773259514e-06;5.957293825005816e-06;1.0446460160551458;9.995926405797832;0.8337045713029362;0.015561422468066273;0.01555984509571963;0.7175960894395322;-0.01340499198877108;0.7179453724287822
81.25384;1.0443186024081605;0.8330833108219295;0.7976910862200889;6.211382195709255e-06;5.957703142147329e-06;1.0446476181814757;9.995911171728105;0.8337031970017884;0.015561435105872804;0.015559831211025462;0.7175972549087024;-0.013404992112868884;0.7179430261630974
81.26384;1.0443183423085614;0.8330852563783806;0.7976914094254915;6.211719230843774e-06;5.95811735029075e-06;1.0446494136312992;9.995897529913583;0.8337017391177844;0.015561448113311938;0.01555981880270338;0.7175985577565918;-0.013404992203830351;0.7179406744116242
81.27384;1.0443181664094492;0.8330872777782574;0.7976916918510191;6.212048830689007e-06;5.958534428670035e-06;1.0446513930192622;9.995885587572202;0.8337002062735618;0.015561461464132266;0.015559807857209772;0.717599997533036;-0.013404992260326811;0.7179383272141305
81.28384;1.044318067302787;0.8330893746644703;0.797691932287978;6.212370531965472e-06;5.9589522448949335e-06;1.0446535437651945;9.99587544450552;0.8336986076514267;0.015561475113338788;0.01555979836163912;0.7176015727025019;-0.013404992281199542;0.7179359933016813
81.29384;1.044318037734599;0.8330915462416182;0.7976921310452618;6.212683543861733e-06;5.959369057439037e-06;1.04465585166179;9.995867192461226;0.8336969534292594;0.015561488980840721;0.015559790329537936;0.7176032798991546;-0.013404992265297429;0.7179336788782944
81.30384;1.04431807054034;0.8330937904994187;0.7976922883620905;6.212987029538036e-06;5.959783748123811e-06;1.044658303430401;9.995860910557939;0.8336952546556616;0.015561502942106191;0.015559783807548879;0.7176051133472118;-0.013404992211601779;0.7179313876475367
81.31384;1.0443181577426994;0.8330961046487344;0.7976924029241924;6.213280509062898e-06;5.9601955658137226e-06;1.0446608883231183;9.995856658344863;0.8336935222645157;0.015561516864054442;0.015559778851951924;0.7176070648594334;-0.013404992119371956;0.7179291216006267
81.32384;1.04431829002579;0.8330984862120442;0.797692472131647;6.213563984991724e-06;5.96060368434534e-06;1.0446635977660774;9.995854469986792;0.8336917664507052;0.015561530652604235;0.01555977550565523;0.7176091243178461;-0.01340499198823385;0.7179268814459976
81.33384;1.0443184569337167;0.8331009327196703;0.7976924934087894;6.2138376556926345e-06;5.961006974218776e-06;1.0446664245012618;9.995854351349013;0.8336899964705337;0.01556154426347366;0.015559773791803184;0.7176112804755234;-0.013404991818271744;0.7179246666096657
81.34384;1.0443186475781594;0.8331034407274853;0.7976924655995541;6.214101734764873e-06;5.961404083465213e-06;1.0446693617462564;9.995856275326426;0.8336882204577263;0.01556155767692071;0.015559773713007343;0.7176135218750914;-0.013404991609930063;0.7179224754364991
81.35384;1.044318851555299;0.8331060054311155;0.7976923893649224;6.214356593402019e-06;5.9617938034271925e-06;1.044672401659199;9.995860179347401;0.8336864458052708;0.015561570859392797;0.015559775252440428;0.7176158375250861;-0.013404991363799254;0.7179203056497141
81.36384;1.0443190594126006;0.8331086209643187;0.7976922663683106;6.2146027159835064e-06;5.962175396151171e-06;1.0446755343301297;9.995865976472992;0.833684679545263;0.01556158373528504;0.015559778371460114;0.7176182173421031;-0.013404991080534197;0.71791815469127
81.37384;1.0443192627055993;0.8331112814276078;0.7976920984470002;6.2148404427288415e-06;5.9625484531222925e-06;1.0446787486245803;9.995873573064538;0.833682927768074;0.01556159619698344;0.015559782999268565;0.7176206524368388;-0.013404990760965558;0.7179160197129765
81.38384;1.0443194538165586;0.8331139817350192;0.7976918875265786;6.215070180971315e-06;5.962912534526808e-06;1.04468203341212;9.995882872239058;0.8336811951742247;0.015561608144480066;0.015559789024082294;0.7176231352339493;-0.013404990406360234;0.7179138975090754
81.39384;1.0443196252099405;0.8331167172039068;0.7976916358640287;6.215293018662071e-06;5.963266889274744e-06;1.044685377637469;9.99589376180985;0.8336794854723102;0.015561619508244848;0.0155597962913045;0.7176256595512928;-0.0134049900186269;0.7179117848026055
81.40384;1.0443197687077612;0.833119482525805;0.7976913454328785;6.2155108530777825e-06;5.9636102272756015e-06;1.0446887701611058;9.995906108985215;0.8336778021900649;0.01556163024353451;0.015559804616401466;0.7176282204459532;-0.013404989600215819;0.7179096789091398
81.41384;1.0443198757418513;0.8331222714032376;0.7976910168875052;6.215725758271186e-06;5.963940732136997e-06;1.0446921999255847;9.995919773099322;0.8336761499039506;0.015561640322967736;0.015559813823015682;0.7176308136275191;-0.013404989153842015;0.7179075783094084
81.42384;1.0443199381479185;0.8331250771315053;0.797690650189452;6.215939380841933e-06;5.964256441123382e-06;1.0446956562235727;9.995934622017959;0.8336745348403212;0.01556164974048486;0.015559823779524966;0.7176334348584066;-0.013404988682425317;0.7179054826180115
81.43384;1.0443199483807626;0.8331278932064434;0.7976902465202184;6.216153003099104e-06;5.964555723160611e-06;1.0446991297511372;9.995950532902006;0.8336729636034846;0.01556165851742505;0.015559834401773862;0.7176360798594006;-0.013404988189204412;0.717903392152135
81.44384;1.0443198994676623;0.8331307134342171;0.797689809246485;6.216367853151109e-06;5.9648373908015485e-06;1.0447026136268383;9.995967380476984;0.8336714416803597;0.015561666697610733;0.015559845637557369;0.7176387446918681;-0.013404987677791146;0.7179013076938727
81.45384;1.0443197859754245;0.8331335324329873;0.7976893434220798;6.216585111532679e-06;5.965100467481738e-06;1.044706103159984;9.995985031975087;0.8336699738756027;0.015561674329196421;0.015559857438683107;0.7176414258287032;-0.013404987152103295;0.717899230682156
81.46384;1.0443196054541493;0.8331363465413439;0.7976888547344985;6.216805792585379e-06;5.96534416809682e-06;1.0447095955002739;9.996003346018;0.833668565528;0.015561681446726157;0.015559869722376923;0.7176441194479305;-0.013404986615918293;0.7178971634503386
81.47384;1.0443193580271128;0.833139153654567;0.7976883486046673;6.2170308277757586e-06;5.965568028064401e-06;1.0447130895713785;9.996022168399719;0.8336672230023887;0.015561688067130881;0.015559882367172859;0.7176468207395673;-0.013404986072331211;0.7178951089049227
81.48384;1.0443190442278836;0.8331419517104176;0.7976878299529802;6.21726114545007e-06;5.965771641451455e-06;1.0447165850790616;9.99604133803952;0.8336659538631139;0.015561694204209718;0.015559895239449248;0.717649524113193;-0.013404985523701961;0.7178930698473256
81.49384;1.0443186640367343;0.8331447371757974;0.7976873038581973;6.2174975267984165e-06;5.965954325990424e-06;1.0447200813234492;9.996060700710581;0.8336647663679408;0.015561699889184944;0.01555990820102758;0.7176522240597157;-0.013404984971911595;0.717891048344003
81.50384;1.0443182174260794;0.833147504657806;0.7976867764501477;6.217740519142855e-06;5.966115337006823e-06;1.044723577428404;9.996080114743593;0.8336636680542334;0.015561705176864818;0.015559921108380784;0.7176549155653822;-0.013404984418651946;0.7178890453884923
81.51384;1.0443177045151952;0.8331502473472745;0.7976862553943307;6.217990558834463e-06;5.966254423807658e-06;1.0447270728551243;9.996099451364202;0.8336626649134738;0.015561710136259817;0.015559933824388352;0.7176575937309935;-0.013404983865669413;0.7178870616964017
81.52384;1.044317125546103;0.833152957482633;0.7976857498765845;6.218248096457351e-06;5.966372185735798e-06;1.044730566962179;9.996118599144793;0.8336617615289948;0.015561714832197164;0.015559946220618596;0.7176602536343062;-0.013404983314768085;0.7178850989687924
81.53384;1.0443164810295467;0.8331556265397376;0.7976852698380645;6.218513496798709e-06;5.966469936523737e-06;1.0447340588566532;9.996137466078947;0.8336609611801858;0.015561719305805022;0.015559958167306097;0.717662891079615;-0.01340498276771675;0.717883159861789
81.54384;1.044315771943442;0.8331582450294922;0.7976848249651445;6.218786821952831e-06;5.966549255630123e-06;1.0447375477360497;9.996155969631257;0.8336602659905894;0.015561723572319466;0.01555996953684624;0.7176655034553117;-0.013404982226227552;0.7178812474744859
81.55384;1.0443150005427946;0.8331608023096433;0.7976844244441063;6.219068072145744e-06;5.9666116517439946e-06;1.0447410327937794;9.996174025793858;0.8336596773592514;0.015561727640327377;0.015559980217692773;0.7176680897512906;-0.013404981691922356;0.7178793656073852
81.56384;1.0443141704435277;0.8331632867714225;0.7976840767938654;6.219357852915998e-06;5.966658238510891e-06;1.0447445133903743;9.996191547552725;0.8336591960883941;0.01556173153100788;0.01555999011469267;0.7176706501460342;-0.013404981166230167;0.7178775188644602
81.57384;1.044313284985514;0.8331656864292458;0.797683788873256;6.219657481947213e-06;5.96668946736841e-06;1.044747989893318;9.996208447703934;0.8336588219281843;0.015561735278925558;0.015559999141864535;0.7176731860055378;-0.013404980650252129;0.7178757119144099
81.58384;1.0443123457579586;0.8331679900704719;0.7976835648343286;6.21996823228585e-06;5.9667055567082324e-06;1.0447514640884048;9.996224642984368;0.8336585528757424;0.015561738924596528;0.01556000722809787;0.7176756997202739;-0.013404980144628775;0.7178739486003382
81.59384;1.0443113527114245;0.8331701882088487;0.7976834057632383;6.2202906348748005e-06;5.966707250320048e-06;1.04475493850467;9.996240058283265;0.8336583845940615;0.015561742510116426;0.01556001432376288;0.7176781937596082;-0.013404979649504645;0.7178722316087507
81.60384;1.0443103055225265;0.8331722734677298;0.7976833100593144;6.220624441370282e-06;5.966695971371097e-06;1.044758415192892;9.996254628535215;0.833658309914569;0.01556174606112248;0.01556002039057073;0.7176806696015262;-0.013404979164848573;0.717870562489983
81.61384;1.0443092046399762;0.8331742409735385;0.7976832743313245;6.2209688347324765e-06;5.966673570958644e-06;1.0447618950647697;9.996268297670053;0.8336583187888386;0.015561749556528219;0.015560025395841516;0.7176831271542771;-0.013404978690981858;0.7178689418522337
81.62384;1.0443080512454577;0.8331760882490571;0.7976832942411531;6.22132262097202e-06;5.966642053650333e-06;1.0447653783929403;9.996281015106241;0.8336583997148572;0.015561752918722747;0.01556002932975491;0.7176855646488656;-0.013404978228941659;0.7178673702054634
81.63384;1.044306847247489;0.8331778140863644;0.7976833650996621;6.2216845669541735e-06;5.9666033431952145e-06;1.0447688659622536;9.996292731755485;0.833658542209335;0.015561756029518316;0.015560032226698358;0.7176879790655677;-0.013404977780712233;0.7178658489743504
81.64384;1.0443055954628928;0.8331794172815291;0.7976834823406105;6.2220537464306864e-06;5.966559424923023e-06;1.0447723597935938;9.996303401207847;0.8336587381654269;0.015561758744761718;0.01556003416418911;0.7176903672367417;-0.013404977349200377;0.7178643806852798
81.65384;1.0443042995818916;0.8331808963225212;0.7976836415904639;6.222429695381914e-06;5.966512744296746e-06;1.044775862600196;9.99631299244233;0.8336589811071917;0.01556176089920534;0.015560035236365597;0.7176927268698884;-0.013404976937692934;0.7178629685825253
81.66384;1.044302964498417;0.8331822500207572;0.7976838380770194;6.2228122770409036e-06;5.9664662879376745e-06;1.0447793762772597;9.996321504719297;0.8336592647392393;0.015561762314066137;0.015560035529011371;0.7176950567410288;-0.013404976549051926;0.7178616161333388
81.67384;1.044301596980056;0.8331834779065597;0.797684065744003;6.223201344280936e-06;5.966423332044972e-06;1.0447829009219742;9.996328963693603;0.8336595824936422;0.015561762809076729;0.015560035115879193;0.7176973566981252;-0.013404976185178595;0.7178603262514032
81.68384;1.0443002055750523;0.8331845797484325;0.7976843170518582;6.223596618392955e-06;5.966387219195334e-06;1.044786435430298;9.996335401034202;0.833659927981391;0.015561762219166098;0.015560034065358844;0.7176996275897874;-0.01340497584716007;0.7178591006034982
81.69384;1.0442987996968924;0.8331855550618932;0.7976845843333078;6.223997798663126e-06;5.9663612590345856e-06;1.0447899792897406;9.996340840750133;0.8336602950786925;0.015561760414656872;0.015560032446115044;0.7177018705324609;-0.013404975535879762;0.7178579398230576
81.70384;1.044297388930419;0.8331864032706818;0.7976848620023259;6.22440459339558e-06;5.9663486397894e-06;1.0447935339214969;9.996345300823412;0.833660677183565;0.015561757315922882;0.015560030331605206;0.7177040862301238;-0.01340497525231933;0.7178568444974255
81.71384;1.0442959825783382;0.8331871243465504;0.7976851474040851;6.224816691956152e-06;5.966352231860775e-06;1.0447971018490063;9.996348804846727;0.8336610664820321;0.015561752897699739;0.015560027798144702;0.7177062748570107;-0.013404974997282286;0.7178558156335658
81.72384;1.044294589271364;0.8331877196548512;0.7976854394752336;6.225233752669109e-06;5.966374441309024e-06;1.0448006845078124;9.996351397490333;0.8336614543186311;0.015561747178371901;0.015560024912095861;0.7177084362865837;-0.01340497477097275;0.7178548538835903
81.73384;1.0442932169630375;0.8331881922358072;0.7976857369031011;6.22565552045687e-06;5.9664174907088606e-06;1.044804281146806;9.996353155100794;0.8336618325746373;0.015561740199281183;0.015560021721797835;0.7177105706528252;-0.013404974572928446;0.7178539585104681
81.74384;1.0442918733445652;0.83318854576098;0.7976860372714144;6.226082063230261e-06;5.966483877269319e-06;1.0448078896528028;9.99635418394181;0.8336621947771929;0.015561732012520948;0.01556001827224629;0.717712678440166;-0.013404974402444989;0.7178531268883324
81.75384;1.0442905660733413;0.8331887829359188;0.7976863371022155;6.226513567885668e-06;5.966576455252606e-06;1.044811508248702;9.996354609342575;0.8336625362625785;0.015561722682267421;0.015560014631320774;0.7177147595901121;-0.013404974259052446;0.7178523543393944
81.76384;1.0442893021113684;0.8331889050214824;0.7976866322649223;6.2269498179010536e-06;5.966698218832802e-06;1.0448151357014799;9.996354569968325;0.8336628535463294;0.015561712285983607;0.015560010898004245;0.7177168125798498;-0.01340497414255257;0.7178516346209531
81.77384;1.0442880871299203;0.8331889127030181;0.7976869186174107;6.227390298237172e-06;5.966851966918623e-06;1.044818769504467;9.996354217555396;0.8336631433902123;0.015561700907140872;0.015560007181804964;0.7177188344573628;-0.01340497405298392;0.7178509612104911
81.78384;1.0442869261037013;0.8331888070552029;0.7976871928868878;6.227834636459439e-06;5.9670400231181906e-06;1.0448224050915327;9.996353706423413;0.8336634025257201;0.015561688622850026;0.015560003580742934;0.7177208216632469;-0.013404973990890925;0.717850328631018
81.79384;1.0442858240728485;0.8331885897045409;0.7976874534179993;6.228282536660102e-06;5.967264248397498e-06;1.0448260367692914;9.996353175939694;0.8336636278874947;0.01556167549043585;0.015560000181234285;0.7177227704045105;-0.013404973957330018;0.7178497331071959
81.80384;1.0442847856367554;0.8331882625654813;0.7976877004398317;6.228733661458649e-06;5.967526153589008e-06;1.0448296579690879;9.996352749386777;0.8336638163057084;0.015561661541926676;0.01555999705709586;0.7177246763046247;-0.013404973953405114;0.717849172313689
81.81384;1.0442838139519453;0.8331878283089424;0.7976879359090974;6.229187792985282e-06;5.967826925526297e-06;1.0448332612370557;9.996352556387807;0.8336639638392953;0.0155616467927687;0.01555999425905292;0.7177265345140071;-0.013404973979946158;0.7178486445354423
81.82384;1.0442829108575857;0.8331872915341733;0.7976881633433115;6.229644709460129e-06;5.968167433242057e-06;1.0448368393987595;9.99635274799663;0.8336640655251614;0.015561631258202542;0.015559991821823153;0.7177283398885049;-0.013404974037643805;0.7178481477640184
81.83384;1.0442820774124562;0.8331866592933419;0.7976883880917557;6.230103881414028e-06;5.968548254898175e-06;1.0448403866649159;9.996353479634129;0.8336641158823226;0.015561614966268431;0.015559989782304851;0.7177300862294824;-0.013404974127359684;0.7178476795264274
81.84384;1.0442813139386289;0.8331859404609796;0.7976886173953684;6.230564502956343e-06;5.968969636664193e-06;1.0448438981962627;9.996354891125073;0.8336641095805244;0.015561597956714086;0.015559988183042812;0.7177317660960439;-0.013404974250100727;0.7178472376072164
81.85384;1.0442806201896875;0.833185144584656;0.7976888591430097;6.231025883337227e-06;5.9694312585647606e-06;1.0448473690457776;9.996357112474396;0.8336640417516354;0.015561580274068721;0.015559987063835042;0.7177333721687693;-0.013404974406685899;0.7178468203284241
81.86384;1.0442799956691047;0.8331842809291465;0.7976891199890551;6.2314878803495456e-06;5.969932158889988e-06;1.0448507946149337;9.99636027022647;0.8336639087934274;0.015561561976063532;0.015559986458424184;0.7177348986123432;-0.013404974597504773;0.7178464261232316
81.87384;1.0442794401816375;0.8331833580185795;0.7976894044950781;6.231950738767836e-06;5.970471150285098e-06;1.0448541720889901;9.996364470104078;0.8336637088670451;0.015561543146582419;0.015559986401497274;0.7177363414936481;-0.013404974822399524;0.7178460532494632
81.88384;1.0442789542137039;0.8331823835279554;0.797689715481136;6.232414329311386e-06;5.97104716601752e-06;1.0448575003690748;9.996369777237698;0.8336634403867625;0.015561523893061847;0.015559986931631391;0.7177376985408468;-0.013404975080801206;0.7178456996644591
81.89384;1.0442785380329165;0.8331813642893495;0.7976900547574081;6.232877744283053e-06;5.971659024786294e-06;1.0448607786167123;9.99637621530932;0.8336631002271979;0.015561504339088797;0.015559988083497097;0.7177389686064314;-0.01340497537215051;0.717845363284035
81.90384;1.0442781908022132;0.833180306237463;0.7976904239703292;6.233339637202524e-06;5.97230507611261e-06;1.044864005281608;9.996383774477561;0.8336626837431836;0.01556148461967864;0.01555998988527105;0.7177401513805175;-0.013404975696124996;0.7178450427258696
81.91384;1.0442779113358394;0.8331792141671643;0.7976908251962945;6.233798819086956e-06;5.972983184575138e-06;1.0448671784127703;9.996392419911105;0.8336621859751862;0.015561464874283447;0.01555999236462201;0.7177412476952525;-0.01340497605251686;0.7178447378734847
81.92384;1.044277699057876;0.8331780915827064;0.7976912607075289;6.234254582841354e-06;5.973690772084583e-06;1.044870296322615;9.996402104440914;0.8336616028990939;0.015561445241858483;0.015559995551655806;0.7177422598132011;-0.013404976441022358;0.7178444498839585
81.93384;1.0442775534621758;0.8331769412516775;0.7976917326974626;6.234706616459769e-06;5.974424785054437e-06;1.044873356970628;9.996412775929766;0.8336609318305821;0.015561425859392346;0.015559999476188708;0.7177431907240605;-0.013404976861033993;0.7178441805111149
81.94384;1.0442774727856503;0.833175766597825;0.7976922439350626;6.235154887550778e-06;5.975181885616379e-06;1.0448763569060155;9.996424373947256;0.8336601707117276;0.015561406864755345;0.015560004159270596;0.7177440432280149;-0.013404977311544877;0.7178439310827012
81.95384;1.0442774534236057;0.8331745728002544;0.7976927979936429;6.235599533793477e-06;5.975958771736629e-06;1.0448792926290653;9.996436834279221;0.8336593172658359;0.015561388402145068;0.015560009605112937;0.7177448204604197;-0.013404977791191864;0.7178437021365328
81.96384;1.0442774902478138;0.833173366798678;0.7976933980825502;6.236040395084713e-06;5.9767522918416915e-06;1.0448821636600556;9.996450102885477;0.8336583687540139;0.015561370615953661;0.015560015804135583;0.7177455269105774;-0.013404978298332756;0.717843493929653
81.97384;1.0442775769567503;0.8331721569984654;0.7976940461665274;6.236476733157174e-06;5.977559319474626e-06;1.0448849732191696;9.996464136046065;0.8336573220050981;0.015561353635302057;0.015560022744384177;0.7177461680772266;-0.013404978831183334;0.7178433071923473
81.98384;1.0442777065219497;0.8331709526552872;0.7976947431895418;6.236907642185047e-06;5.978376573439719e-06;1.0448877261247822;9.996478889686864;0.8336561733086821;0.01556133756335446;0.015560030417600363;0.7177467494124947;-0.013404979387968021;0.7178431441399956
81.99384;1.0442778721614727;0.8331697625378487;0.7976954894879054;6.237332481104626e-06;5.9792005480766685e-06;1.0448904271709947;9.996494314353535;0.8336549183790285;0.015561322480362995;0.015560038812411468;0.7177472759262166;-0.0134049799670446;0.7178430095499162
82.00384;1.0442780680355053;0.8331685940401319;0.7976962851017294;6.2377509985806616e-06;5.980027403732051e-06;1.0448930808862518;9.996510354588999;0.8336535530127984;0.015561308464028265;0.015560047909885525;0.7177477525449683;-0.013404980567143135;0.7178429106544333
82.01384;1.044278289168647;0.8331674533079312;0.7976971302238504;6.238163311045285e-06;5.980852848749776e-06;1.0448956914742136;9.996526957569364;0.8336520743507042;0.01556129560383124;0.015560057692642196;0.7177481845940866;-0.013404981187573311;0.7178428555710429
82.02384;1.0442785308447666;0.8331663456728909;0.797698025578026;6.2385695407640185e-06;5.981672470703747e-06;1.0448982622968055;9.996544090227554;0.8336504814879538;0.01556128399294711;0.015560068155630534;0.7177485776134302;-0.01340498182808771;0.7178428516993056
82.03384;1.044278787762867;0.8331652761557238;0.7976989719061363;6.2389694907185296e-06;5.982482373580269e-06;1.0449007945730315;9.996561742016567;0.8336487747297858;0.015561273723581157;0.01556007931420966;0.7177489367344536;-0.013404982488521119;0.7178429053488153
82.04384;1.0442790537937774;0.8331642501635639;0.7976999685941139;6.239362850824649e-06;5.983279408586262e-06;1.0449032862765517;9.99657991041835;0.8336469543885348;0.015561264898959221;0.015560091208458858;0.7177492665339477;-0.013404983168688413;0.7178430221321563
82.05384;1.0442793221500968;0.8331632741071923;0.7977010131740204;6.239749367551385e-06;5.9840608995452696e-06;1.0449057328758575;9.996598592107944;0.8336450200435918;0.015561257634628026;0.015560103901284364;0.7177495710798714;-0.01340498386871595;0.7178432068854556
82.06384;1.044279584995406;0.833162355315371;0.7977021022316623;6.240128680793382e-06;5.984824458881416e-06;1.044908129083701;9.9966177844803;0.8336429701719996;0.015561252035238672;0.015560117478620955;0.7177498537388182;-0.01340498458933791;0.7178434632232602
82.07384;1.0442798332485557;0.833161501138965;0.7977032322906048;6.240500226386017e-06;5.985568132544384e-06;1.044910469730917;9.996637483658118;0.8336408022388601;0.015561248169267553;0.015560132050313024;0.7177501173834687;-0.013404985331734318;0.7178437931829506
82.08384;1.0442800575746616;0.8331607179660752;0.7977044001783081;6.2408632208288216e-06;5.986290514327602e-06;1.0449127497927302;9.99665768361211;0.8336385138628242;0.015561246064532411;0.015560147732844011;0.7177503649776438;-0.013404986097042161;0.7178441967938749
82.09384;1.0442802497988934;0.8331600103694797;0.7977056034552583;6.241216919472064e-06;5.986990771563502e-06;1.0449149642673452;9.99667838794603;0.8336361044584207;0.015561245723417433;0.01556016460782913;0.7177505997187172;-0.01340498688594889;0.7178446720551939
82.10384;1.0442804040590805;0.8331593802398878;0.7977068410377834;6.241561197410528e-06;5.987668804982121e-06;1.0449171077706056;9.996699618514869;0.8336335756085009;0.015561247135021206;0.015560182692663346;0.7177508248412718;-0.013404987698614016;0.7178452154833819
82.11384;1.0442805177278003;0.8331588268387327;0.797708113160812;6.241896680302972e-06;5.988325307001073e-06;1.044919174131528;9.996721407227135;0.8336309301755925;0.01556125027212154;0.01556020195642203;0.7177510432353846;-0.013404988534692982;0.7178458224975094
82.12384;1.0442805912756372;0.8331583480463245;0.797709420392653;6.24222438639964e-06;5.9889614257336854e-06;1.044921156827314;9.996743787564716;0.8336281716163917;0.015561255094057248;0.015560222359495599;0.7177512564932628;-0.013404989393236543;0.7178464874978259
82.13384;1.0442806267777482;0.8331579415105465;0.7977107631086742;6.242545558327995e-06;5.989578347572522e-06;1.0449230499211632;9.996766800037244;0.8336253034366379;0.015561261570983465;0.015560243886206417;0.7177514641542426;-0.013404990272537222;0.7178472038465479
82.14384;1.044280626821498;0.833157604942026;0.7977121417571796;6.242861673013996e-06;5.990177170017546e-06;1.0449248483812708;9.996790501149283;0.8336223284715729;0.015561269707293301;0.01556026655662856;0.7177516639947872;-0.013404991170092632;0.7178479641045165
82.15384;1.0442805953031034;0.8331573356676691;0.7977135568084109;6.243174404788178e-06;5.9907589339543845e-06;1.0449265475361285;9.996814960042327;0.8336192488079162;0.015561279547322324;0.015560290412108584;0.7177518525891268;-0.013404992083042404;0.7178487611148221
82.16384;1.0442805391862848;0.8331571305004744;0.797715008505476;6.243485447264731e-06;5.991324635810629e-06;1.0449281422846128;9.996840245139646;0.8336160665902345;0.015561291177261762;0.015560315492005173;0.7177520256607784;-0.013404993008903248;0.717849589262341
82.17384;1.0442804692293064;0.8331569864640449;0.7977164972945248;6.243796038828044e-06;5.991875247098818e-06;1.0449296270660373;9.996866414506949;0.8336127849636323;0.015561304712817081;0.015560341822878142;0.7177521785416745;-0.013404993945793447;0.7178504444656872
82.18384;1.0442803991345804;0.8331569007252965;0.797718024405344;6.244106539966387e-06;5.992411775666095e-06;1.044930997505218;9.996893514424139;0.8336094081347988;0.015561320254099807;0.01556036941795885;0.7177523063530319;-0.01340499489205618;0.7178513231737771
82.19384;1.0442803441770536;0.8331568695955328;0.7977195911102392;6.244416503884279e-06;5.992935406141638e-06;1.0449322525998974;9.996921579376378;0.833605940920618;0.01556133784740507;0.01556039827685514;0.7177524037241041;-0.013404995845991313;0.7178522217141187
82.20384;1.0442803205207325;0.8331568888287214;0.7977211973655152;6.2447249412466105e-06;5.993447611734599e-06;1.0449333947941313;9.996950633006296;0.8336023891096307;0.015561357484165997;0.015560428388387467;0.7177524649272592;-0.013404996806039389;0.7178531362982812
82.21384;1.0442803455082852;0.8331569548371908;0.7977228419316669;6.245030464282647e-06;5.993950073374185e-06;1.0449344280341517;9.996980694207465;0.8335987600601059;0.015561379110856106;0.015560459739340522;0.7177524850809585;-0.01340499777110456;0.7178540634106195
82.22384;1.0442804378311445;0.8331570645490606;0.7977245232739366;6.245331424238958e-06;5.994444479318217e-06;1.0449353567772817;9.997011776174935;0.8335950622826507;0.015561402638447243;0.01556049231949436;0.7177524612562791;-0.013404998740684076;0.7178550004615699
82.23384;1.0442806164761538;0.83315721452682;0.7977262393340862;6.245626038881292e-06;5.994932308385286e-06;1.0449361867231914;9.997043875727329;0.8335913043344076;0.015561427967675703;0.015560526122212068;0.7177523920715387;-0.013404999714826366;0.7178559460484901
82.24384;1.0442808993375021;0.8331574007796251;0.7977279869665743;6.245912447313285e-06;5.995414663462129e-06;1.0449369246046794;9.997076973035592;0.8335874940479644;0.01556145502606677;0.01556056114748817;0.7177522767355194;-0.013405000694095748;0.7178568992787313
82.25384;1.0442813028635154;0.8331576186611537;0.7977297622754796;6.246188846232022e-06;5.995892217703993e-06;1.0449375763771545;9.99711104258576;0.8335836386615089;0.015561483785667945;0.015560597402735651;0.7177521145063233;-0.013405001679457412;0.7178578592762804
82.26384;1.0442818420686142;0.8331578627298383;0.7977315610991517;6.246453819979071e-06;5.996365185484451e-06;1.044938146698727;9.997146060765747;0.8335797455696449;0.015561514247930357;0.01556063489950291;0.7177519042119235;-0.01340500267188154;0.7178588260284219
82.27384;1.0442825300719856;0.8331581271962464;0.7977333792365783;6.246706679644151e-06;5.996833308899308e-06;1.0449386401958036;9.997182010928277;0.8335758229978157;0.015561546417719773;0.015560673651015048;0.7177516442786956;-0.013405003671918464;0.7178598013768307
82.28384;1.0442833777149234;0.8331584066922264;0.7977352127563597;6.24694753872778e-06;5.997296044932679e-06;1.0449390622613446;9.997218888300619;0.8335718800954361;0.015561580286671633;0.015560713670792438;0.7177513333102866;-0.013405004679566894;0.7178607889276329
82.29384;1.0442843930486794;0.8331586971164412;0.7977370579900097;6.247177001081184e-06;5.997752786659586e-06;1.0449394189963017;9.9972566976911;0.833567926378506;0.015561615835855917;0.015560754969591735;0.7177509702077671;-0.013405005694154247;0.7178617938881311
82.30384;1.0442855805332727;0.8331589964808596;0.7977389109371326;6.247395635649381e-06;5.9982027444755e-06;1.0449397169216421;9.997295444027813;0.8335639711547569;0.015561653055643755;0.01556079754464218;0.7177505539710978;-0.01340500671419888;0.7178628230576314
82.31384;1.0442869416330813;0.8331593048718886;0.7977407669483694;6.24760358778483e-06;5.9986446848393295e-06;1.0449399625868865;9.997335123972167;0.8335600237962726;0.01556169195973518;0.015560841367749965;0.7177500839999941;-0.013405007737800975;0.7178638836357578
82.32384;1.0442884765749045;0.833159623228284;0.7977426215757222;6.247800507369157e-06;5.999076762227486e-06;1.0449401620571765;9.99737572384485;0.8335560945082751;0.015561732582441628;0.015560886387903523;0.7177495607000337;-0.013405008763216899;0.7178649814652386
82.33384;1.0442901849317678;0.8331599523513824;0.7977444718829905;6.247985850942823e-06;5.999496430742431e-06;1.044940320263349;9.997417222430402;0.8335521944297265;0.015561774962079581;0.015560932545073215;0.7177489857544394;-0.013405009788835392;0.7178661203326795
82.34384;1.0442920653362708;0.8331602927086702;0.797746316880502;6.248159252056924e-06;5.9999006003684885e-06;1.044940440693873;9.997459593906198;0.8335483354202018;0.015561819118424958;0.015560979780752522;0.717748361816178;-0.01340501081300626;0.7178673021223164
82.35384;1.0442941155075207;0.8331606442024536;0.7977481566966846;6.248320513485108e-06;6.000285983338617e-06;1.0449405256775621;9.997502809604804;0.8335445303147218;0.015561865043272163;0.015561028035532973;0.7177476920383944;-0.013405011834230197;0.717868527381328
82.36384;1.0442963326201717;0.83316100623177;0.7977499911261341;6.248469472800254e-06;6.000649530043164e-06;1.044940577547485;9.997546842997602;0.8335407926560036;0.015561912708620795;0.015561077238222313;0.7177469799438382;-0.013405012851176864;0.7178697965298487
82.37384;1.044298713805301;0.8331613782920287;0.7977518186483854;6.248605999712295e-06;6.000988894266672e-06;1.0449406004988866;9.99759168092079;0.8335371354751141;0.015561962082657898;0.015561127302997513;0.7177462291145505;-0.013405013862307165;0.7178711109472875
82.38384;1.0443012554246311;0.8331617599725187;0.7977536362706056;6.248729835864585e-06;6.001302623983277e-06;1.044940600940834;9.997637328501854;0.8335335705901467;0.015562013134018374;0.01556117814025914;0.7177454425550541;-0.013405014865740961;0.7178724730413224
82.39384;1.0443039513102774;0.8331621504118967;0.7977554399950301;6.248840336235259e-06;6.001590108068895e-06;1.0449405860642018;9.997683797499628;0.8335301084539889;0.015562065818851665;0.015561229675753118;0.7177446228207486;-0.01340501585957765;0.7178738858972564
82.40384;1.0443067924821192;0.8331625485366337;0.7977572257979222;6.248936505500555e-06;6.001851489103858e-06;1.0449405636821234;9.997731095768547;0.8335267570530491;0.015562120084211588;0.015561281868029119;0.717743772782275;-0.013405016842162184;0.7178753529852087
82.41384;1.0443097684723837;0.8331629538920267;0.7977589909327149;6.249017263592568e-06;6.002087480152989e-06;1.0449405438177124;9.997779232724529;0.8335235204219446;0.01556217589228214;0.015561334707760704;0.7177428955818921;-0.013405017812121925;0.7178768775953586
82.42384;1.0443128686367595;0.8331633669636037;0.7977607347688819;6.249081605968834e-06;6.002299145881894e-06;1.0449405391505093;9.99782822814199;0.8335203984400748;0.015562233228512353;0.015561388204301948;0.7177419938795124;-0.013405018768358729;0.7178784622844194
82.43384;1.0443160833124396;0.8331637892249908;0.7977624581381055;6.24912875889326e-06;6.002487664386558e-06;1.0449405635518996;9.997878113491165;0.8335173878558899;0.015562292086494501;0.015561442379286469;0.7177410697738263;-0.013405019710134128;0.7178801087268163
82.44384;1.0443194045694506;0.8331642231149002;0.7977641621735574;6.249158560333417e-06;6.002653840541327e-06;1.0449406305784568;9.997928929810325;0.8335144834915418;0.015562352446825602;0.015561497254274068;0.7177401254840039;-0.013405020637076681;0.7178818177416226
82.45384;1.0443228257141048;0.8331646713343975;0.7977658479136545;6.249171771914967e-06;6.002797739702439e-06;1.0449407523814433;9.997980719883833;0.8335116795930867;0.015562414263404552;0.015561552829661976;0.7177391634627098;-0.013405021548859385;0.7178835894108939
82.46384;1.0443263402546965;0.8331651360280898;0.7977675159361407;6.249169991466565e-06;6.002919004930605e-06;1.0449409386899915;9.998033512891364;0.8335089717286019;0.015562477463474157;0.015561609086754127;0.7177381859235726;-0.013405022444902716;0.7178854232706637
82.47384;1.0443299416634988;0.8331656188813427;0.7977691659894978;6.249155331690973e-06;6.003017351643616e-06;1.0449411963778803;9.99808731513672;0.8335063581278149;0.01556254195225131;0.015561666003043342;0.7177371952592893;-0.01340502332450617;0.717887318262247
82.48384;1.044333624105346;0.8331661214068828;0.7977707972279441;6.249130161584473e-06;6.0030925894720865e-06;1.0449415295079678;9.998142113068031;0.8335038390338824;0.015562607615423262;0.015561723548261545;0.7177361946721287;-0.013405024187144723;0.7178892726770191
82.49384;1.0443373833790024;0.8331666442218583;0.7977724082793677;6.249097015755321e-06;6.0031443612656105e-06;1.0449419398382178;9.9981978800227;0.8335014145683772;0.015562674319709044;0.015561781681639993;0.7177351873462847;-0.013405025032724898;0.7178912846227505
82.50384;1.0443412171955677;0.8331671863867256;0.7977739969603688;6.249058660433034e-06;6.0031720485405e-06;1.0449424276600152;9.998254583701513;0.8334990833614018;0.015562741906417477;0.015561840366614151;0.7177341751480723;-0.013405025861729973;0.717893352470857
82.51384;1.0443451244515998;0.8331677461515128;0.7977755608200517;6.249018235234406e-06;6.00317498041477e-06;1.0449429920540576;9.998312191843706;0.8334968432510721;0.01556281019241137;0.015561899572213727;0.7177331585131712;-0.013405026675031795;0.7178954747383042
82.52384;1.0443491040638324;0.8331683218155695;0.7977770981356649;6.248979235399227e-06;6.003152577621819e-06;1.0449436313915124;9.998370670435726;0.8334946927224396;0.015562878999933904;0.015561959254817702;0.7177321372124787;-0.013405027473548548;0.7178976500800053
82.53384;1.044353154449524;0.8331689117432697;0.7977786077824749;6.248945233581158e-06;6.0031042179690105e-06;1.0449443445981148;9.998429980035914;0.8334926317886056;0.01556294818922515;0.015562019341464695;0.717731110683771;-0.01340502825818027;0.717899877579149
82.54384;1.0443572737046773;0.8331695147137884;0.797780088482045;6.248919501253811e-06;6.0030290982681175e-06;1.0449451308275541;9.998490083785105;0.8334906623255954;0.01556301765520667;0.015562079726972893;0.7177300779387341;-0.01340502902978125;0.7179021566757846
82.55384;1.0443614593353536;0.8331701303625944;0.7977815385886322;6.248904497369642e-06;6.00292612371715e-06;1.044945987331089;9.998550966514069;0.8334887874029344;0.015563087296533466;0.015562140294359907;0.7177290376912339;-0.013405029788920997;0.717904486913603
82.56384;1.0443657072053785;0.8331707583205533;0.7977829560261079;6.248901352128221e-06;6.0027937857561244e-06;1.0449469081468263;9.998612640549089;0.8334870095676368;0.0155631569911516;0.015562200937666417;0.7177279880379872;-0.013405030535919592;0.7179068677427821
82.57384;1.0443700106062739;0.8331713969872883;0.7977843383045532;6.248909840451539e-06;6.002630288740636e-06;1.04494788432281;9.998675124898678;0.8334853298178534;0.015563226602105438;0.015562261559582851;0.7177269258580107;-0.01340503127117234;0.7179092980474411
82.58384;1.0443743604585365;0.8331720435021426;0.7977856832063945;6.248928766161805e-06;6.00243381781158e-06;1.0449489048796496;9.998738421306971;0.8334837485372089;0.015563296001135436;0.015562322063244767;0.7177258471782975;-0.01340503199517808;0.7179117761340421
82.59384;1.044378746879794;0.833172694199685;0.7977869899739549;6.248956372523003e-06;6.002202653489215e-06;1.0449499577685009;9.99880250853151;0.8334822672986816;0.015563365073681657;0.015562382357305771;0.7177247480346957;-0.013405032708224521;0.7179143006610993
82.60384;1.044383160735834;0.833173344137932;0.7977882599440302;6.2489908009753765e-06;6.0019353902747215e-06;1.044951030549792;9.99886734606916;0.8334808898381874;0.015563433696820003;0.015562442363815477;0.7177236251828473;-0.013405033409990783;0.7179168709889816
82.61384;1.0443875933630866;0.8331739864783392;0.7977894960942438;6.2490304681996505e-06;6.001631347716228e-06;1.0449521112928095;9.998932876084236;0.8334796214816675;0.015563501725563004;0.015562502021109885;0.7177224771896594;-0.013405034099171329;0.7179194864367143
82.62384;1.044392034987404;0.8331746133034638;0.7977907022723214;6.249074205276604e-06;6.001290660684336e-06;1.044953189341977;9.998999024171026;0.8334784675860086;0.015563569020409626;0.015562561280620616;0.7177213052275853;-0.013405034773310539;0.7179221461872933
82.63384;1.0443964743293146;0.833175217175629;0.7977918824833357;6.24912131839943e-06;6.000914079291021e-06;1.0449542553150615;9.999065696547559;0.8334774326539158;0.015563635483831419;0.015562620100287009;0.7177201119889022;-0.013405035429185742;0.7179248502622414
82.64384;1.0444008996590703;0.8331757918428808;0.797793040371241;6.2491715711877064e-06;6.000503073982578e-06;1.0449553012586805;9.999132775585991;0.8334765209661618;0.015563701052114649;0.015562678441940325;0.7177188993072334;-0.013405036063562482;0.7179275999567404
82.65384;1.0444052985433567;0.8331763316378192;0.7977941794469163;6.249225015802806e-06;6.000060031977755e-06;1.0449563217001565;9.999200121560547;0.833475738087204;0.015563765659970112;0.015562736274878964;0.7177176671180504;-0.013405036673538276;0.7179303969525977
82.66384;1.0444096562762328;0.8331768303627318;0.7977953038123886;6.24928176080629e-06;5.99958792165531e-06;1.0449573146070033;9.999267574511517;0.8334750918631637;0.015563829223834645;0.01556279358698757;0.7177164145649361;-0.013405037256462835;0.7179332419126754
82.67384;1.0444139559019308;0.8331772810829886;0.7977964184198753;6.249341852059823e-06;5.999089838613473e-06;1.0449582808531126;9.999334951851473;0.8334745917333979;0.015563891645698408;0.015562850401534434;0.7177151414453059;-0.013405037810038021;0.7179361337875119
82.68384;1.0444181794909169;0.8331776767776482;0.7977975282458373;6.2494053808766e-06;5.998568935606963e-06;1.0449592222425272;9.999402051117418;0.8334742469221497;0.015563952825168514;0.015562906780518181;0.717713848856542;-0.01340503833255643;0.7179390699647106
82.69384;1.0444223089893148;0.8331780104728344;0.7977986373035474;6.249472592251363e-06;5.9980282079479175e-06;1.0449601397212915;9.999468663646347;0.8334740647566085;0.015564012678472662;0.015562962811892444;0.717712539043631;-0.013405038823013249;0.7179420462296056
82.70384;1.044426327202491;0.8331782747533674;0.7977997486024484;6.249543703072272e-06;5.997470096804624e-06;1.0449610326011411;9.999534598241198;0.8334740497276247;0.015564071149809823;0.015563018606108198;0.7177112146905722;-0.013405039281031386;0.7179450563361409
82.71384;1.044430218850346;0.8331784618070144;0.7978008643313828;6.249618502473846e-06;5.996896655166233e-06;1.0449618982395361;9.999599702954992;0.8334742038238603;0.01556412820240472;0.015563074296618875;0.7177098785310724;-0.013405039706561536;0.7179480920439893
82.72384;1.044433970900856;0.8331785641302543;0.7978019859598486;6.249696106130637e-06;5.996310085037913e-06;1.04496273227884;9.999663865918652;0.8334745277578111;0.015564183807587492;0.015563130023175121;0.7177085338918974;-0.013405040099641686;0.7179511441433588
82.73384;1.044437572699956;0.8331785748683916;0.7978031148018567;6.249775123478907e-06;5.995712827113935e-06;1.04496352991795;9.999726993671338;0.8334750218464322;0.01556423794368528;0.01556318591321769;0.7177071854190309;-0.01340504046032171;0.7179542037640374
82.74384;1.0444410165420055;0.833178487534659;0.7978042523496183;6.2498539208081726e-06;5.99510725436079e-06;1.0449642877238914;9.999788988649655;0.8334756860729073;0.015564290591523823;0.015563242070188185;0.7177058391279952;-0.013405040788522322;0.7179572624863155
82.75384;1.0444442981939412;0.8331782959083143;0.7978053999710069;6.2499306652155655e-06;5.994495551276484e-06;1.0449650045725838;9.999849742383265;0.8334765196914301;0.015564341731610932;0.015563298555132245;0.7177045022248342;-0.013405041084076466;0.7179603115547164
82.76384;1.0444474166778015;0.8331779946812932;0.7978065588488379;6.250003419730479e-06;5.993879795649671e-06;1.0449656810897086;9.999909141738154;0.8334775209524625;0.015564391353557649;0.015563355372733274;0.7177031826301483;-0.013405041347152606;0.7179633420710916
82.77384;1.0444503735549377;0.8331775798736395;0.7978077301943273;6.250070420199951e-06;5.993262062179325e-06;1.044966318845227;9.999967080184518;0.833478687371864;0.015564439456239457;0.015563412478049685;0.7177018878240522;-0.013405041578480876;0.717966346021935
82.78384;1.0444531719706374;0.8331770480619098;0.797808914670883;6.250130269931841e-06;5.992644718911549e-06;1.044966919796313;10.000023462827961;0.8334800163402901;0.015564486029557203;0.015563469792932551;0.7177006242624113;-0.01340504177909963;0.7179693163672188
82.79384;1.0444558156031163;0.8331763961019675;0.7978101112302473;6.25018191532132e-06;5.992030848328779e-06;1.0449674856464566;10.00007820183842;0.8334815054321062;0.01556453104891909;0.015563527216132213;0.7176993975972193;-0.013405041950025941;0.7179722462225303
82.80384;1.0444583084153272;0.8331756222821229;0.7978113168216844;6.250224554597455e-06;5.991424379383139e-06;1.0449680178468435;10.000131213195296;0.8334831522340905;0.015564574489606723;0.015563584622365857;0.717698212530014;-0.013405042092019946;0.7179751285800199
82.81384;1.0444606549691235;0.8331747267188778;0.7978125272084443;6.25025772478894e-06;5.990829783858886e-06;1.0449685180375525;10.000182416928737;0.8334849538955805;0.015564616334784464;0.015563641854817626;0.7176970723514675;-0.013405042205549495;0.7179779567994666
82.82384;1.0444628598838228;0.8331737103109558;0.7978137378765958;6.250281539127831e-06;5.990251548278553e-06;1.0449689876171946;10.000231735192516;0.8334869065992403;0.015564656572013233;0.015563698727284782;0.7176959787130546;-0.01340504229117861;0.717980724830187
82.83384;1.0444649271933202;0.8331725744203778;0.797814944417805;6.250296698094308e-06;5.989693749474151e-06;1.0449694269967864;10.000279089044822;0.833489005308443;0.0155646951874649;0.015563755053399365;0.7176949320776411;-0.013405042350039783;0.7179834263034014
82.84384;1.0444668611130634;0.8331713219741699;0.7978161423882234;6.250304095436538e-06;5.989159960717822e-06;1.0449698365690805;10.000324394559259;0.8334912435558023;0.015564732168295544;0.01556381068685288;0.7176939327296112;-0.013405042383938704;0.7179860534855231
82.85384;1.0444686671633285;0.8331699578870106;0.7978173269171015;6.250304429987866e-06;5.988653452430018e-06;1.0449702183797556;10.000367556775691;0.8334936131556322;0.01556476751193065;0.015563865530417526;0.7176929812927739;-0.013405042395101664;0.7179885978749753
82.86384;1.0444703522188041;0.8331684876500995;0.797818492420492;6.250298245662133e-06;5.988177524155905e-06;1.0449705757409165;10.000408473190241;0.8334961045437672;0.01556480122320579;0.015563919513236966;0.717692078570617;-0.013405042385654702;0.7179910515481714
82.87384;1.0444719240217997;0.833166915776385;0.797819632712525;6.250286174699369e-06;5.987735736931209e-06;1.0449709116862929;10.000447058145243;0.833498707299073;0.0155648333062564;0.01556397257207682;0.7176912254237694;-0.013405042357106527;0.7179934075851597
82.88384;1.0444733914547037;0.8331652457060059;0.7978207418111916;6.250268853730213e-06;5.987331732146391e-06;1.0449712279578014;10.000483262097083;0.833501409742576;0.01556486376603679;0.015564024642646465;0.7176904228851728;-0.013405042310183798;0.7179956602373748
82.89384;1.0444747650533295;0.8331634806130144;0.7978218151752157;6.250246528671179e-06;5.986968701098839e-06;1.0449715241744026;10.000517060573221;0.8335041982643141;0.015564892604184399;0.01556407565943042;0.7176896720807573;-0.013405042245017072;0.7179978055905901
82.90384;1.0444760560224948;0.833161624048355;0.7978228503639168;6.250219000285428e-06;5.9866489715733315e-06;1.044971797511549;10.000548437292725;0.8335070579557506;0.015564919800599692;0.015564125565452142;0.7176889739595022;-0.013405042161572026;0.7179998422187782
82.91384;1.044477274874695;0.8331596805872153;0.797823846778242;6.2501861478830705e-06;5.986373931374664e-06;1.0449720432767566;10.00057738486222;0.8335099740649877;0.015564945304349955;0.015564174312720285;0.7176883293844406;-0.013405042060234315;0.7180017710375138
82.92384;1.0444784316379978;0.8331576562890046;0.7978248052827382;6.250148267753344e-06;5.986144153618237e-06;1.0449722555094119;10.000603914909656;0.8335129325388115;0.0155649690518213;0.015564221852708745;0.7176877391706276;-0.013405041942118882;0.7180035942004164
