time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.93384;1.044479536511006;0.8331555579096217;0.7978257279892181;6.250105618882085e-06;5.9859595973015e-06;1.0449724273683771;10.000628069241582;0.8335159199958785;0.015564990990024589;0.015564268125446383;0.7176872038691348;-0.013405041808821933;0.7180053139840344
82.94384;1.0444805997985738;0.8331533918055046;0.797826617287071;6.250057751144096e-06;5.985819827927182e-06;1.044972551878809;10.000649925585755;0.8335189241887989;0.015565011085265324;0.015564313049222385;0.7176867242377074;-0.013405041662037936;0.7180069321144212
82.95384;1.0444816316018666;0.8331511639752334;0.797827474281088;6.250003344575183e-06;5.985723997986737e-06;1.044972622941505;10.00066959055721;0.833521934483966;0.015565029327974007;0.015564356525638973;0.7176863020220212;-0.013405041503440651;0.7180084495788123
82.96384;1.0444826412117167;0.8331488801584639;0.7978282984694381;6.24994039488267e-06;5.985670564653174e-06;1.0449726365785463;10.00068718564691;0.8335249415126991;0.015565045731133108;0.01556439845451283;0.7176859397986681;-0.013405041334586114;0.7180098674814885
82.97384;1.044483636122117;0.8331465451014802;0.7978290889256213;6.24986641993451e-06;5.985657424346068e-06;1.0449725918231951;10.0007028397255;0.8335279361654488;0.015565060309497034;0.015564438739913719;0.7176856399889859;-0.013405041156767918;0.7180111877544518
82.98384;1.0444846219527393;0.8331441621747756;0.7978298453622238;6.249778731765169e-06;5.985682592971412e-06;1.0449724899691355;10.000716690414388;0.8335309092556296;0.015565073055609755;0.015564477290328255;0.7176854043353406;-0.01340504097121754;0.7180124120931595
82.99384;1.0444856036380292;0.8331417339117927;0.7978305681246278;6.2496746729998395e-06;5.98574456917689e-06;1.0449723331702625;10.00072888606615;0.8335338524833752;0.015565083937475601;0.015564514021702912;0.7176852343908904;-0.013405040779517185;0.7180135405800184
83.00384;1.0444865863007025;0.8331392625919765;0.7978312572282513;6.24955169551511e-06;5.985842206863477e-06;1.0449721235578697;10.000739583935577;0.8335367592856276;0.01556509292087051;0.015564548867822822;0.7176851316684297;-0.013405040583672291;0.7180145719132335
83.01384;1.0444875748741618;0.8331367504173564;0.7978319116473817;6.249407558287601e-06;5.985974684150462e-06;1.0449718622561697;10.000748944158127;0.8335396244932342;0.015565099990278566;0.015564581793419942;0.7176850969055617;-0.013405040385901784;0.7180155049201105
83.02384;1.044488572945183;0.8331341994552056;0.7978325299749188;6.249240751373103e-06;5.986141567362629e-06;1.0449715488356048;10.000757121536854;0.8335424437546506;0.015565105137964946;0.015564612793288298;0.7176851295328763;-0.013405040188478136;0.7180163400450306
83.03384;1.044489582254101;0.8331316121137956;0.7978331115953669;6.249050840961933e-06;5.986342589738954e-06;1.0449711818598975;10.000764261444607;0.8335452133498021;0.01556510833673777;0.015564641873579834;0.7176852273363967;-0.013405039993681875;0.7180170797300025
83.04384;1.0444906031985104;0.8331289922445233;0.7978336568697878;6.248838493499114e-06;5.9865771476479774e-06;1.0449707595834408;10.000770500765684;0.833547929661759;0.015565109531559427;0.015564669030818558;0.7176853862936653;-0.013405039803791074;0.7180177282310137
83.05384;1.0444916348499882;0.8331263451606244;0.7978341659767548;6.248605130938434e-06;5.986843931457127e-06;1.0449702805622778;10.0007759674164;0.8335505882020703;0.015565108657479681;0.015564694248578695;0.7176856014682249;-0.013405039620994286;0.7180182916550069
83.06384;1.044492674586654;0.8331236769381362;0.7978346375382901;6.248352514032352e-06;5.98714099253829e-06;1.044969744712825;10.00078077646642;0.8335531835302074;0.01556510567059242;0.01556471751546484;0.7176858682961957;-0.013405039447381339;0.718018777314158
83.07384;1.0444937185006218;0.833120994979294;0.7978350684974043;6.2480824670406326e-06;5.987465951115172e-06;1.0449691538124881;10.000785030111624;0.833555710902105;0.015565100560472176;0.015564738838254023;0.7176861831679598;-0.013405039285126734;0.7180191926023327
83.08384;1.044494762175365;0.8331183087927634;0.7978354550190617;6.2477966679563565e-06;5.9878159178294745e-06;1.0449685105483697;10.00078882793936;0.8335581678342106;0.015565093334849121;0.015564758234226388;0.7176865437609624;-0.013405039136544375;0.7180195448501977
83.09384;1.0444958012178087;0.8331156291293473;0.7978357933248572;6.2474967836553254e-06;5.988187241800882e-06;1.044967817626758;10.000792278999471;0.8335605538068023;0.015565084006751878;0.01556477572229976;0.7176869491361662;-0.01340503900375884;0.7180198420419853
83.10384;1.04449683191133;0.8331129663878334;0.7978360801338923;6.247184930349581e-06;5.988575532959942e-06;1.0449670784092062;10.000795499482706;0.8335628690755154;0.015565072596962028;0.015564791333475141;0.7176873991605083;-0.013405038888345388;0.718020093260752
83.11384;1.0444978516815762;0.8331103302878563;0.7978363127351725;6.246863840740962e-06;5.988976142017967e-06;1.0449662984026744;10.000798601267164;0.8335651136386334;0.015565059139200298;0.01556480512432992;0.7176878938815877;-0.013405038791583836;0.71802030821082
83.12384;1.044498858195098;0.833107730438325;0.7978364887436511;6.246536600569829e-06;5.989384720109728e-06;1.0449654860103692;10.000801687844959;0.833567286535322;0.015565043676870035;0.0155648171617767;0.7176884334849705;-0.013405038715087617;0.7180204961212285
83.13384;1.044499848299269;0.8331051764152779;0.797836605920599;6.246206417449475e-06;5.989797289175161e-06;1.0449646517093378;10.000804855464132;0.833569386234793;0.015565026253312027;0.015564827498160393;0.7176890186085093;-0.013405038660732525;0.7180206648307835
83.14384;1.0445008186315505;0.8331026775865903;0.7978366627752281;6.2458766738948405e-06;5.990209906325724e-06;1.0449638063463378;10.000808194416498;0.8335714118454836;0.015565006910618153;0.015564836172309977;0.7176896502726889;-0.013405038629886502;0.7180208207303619
83.15384;1.044501766468828;0.8331002427724544;0.7978366596906141;6.245550826704499e-06;5.990618554134496e-06;1.0449629600106103;10.000811787493781;0.8335733635521204;0.015564985702846276;0.01556484321758418;0.717690329492041;-0.013405038622957319;0.7180209695282864
83.16384;1.0445026899460128;0.833097879574749;0.797836599079014;6.245231922988295e-06;5.991019455354299e-06;1.044962121959259;10.000815702525712;0.8335752423072229;0.015564962709362105;0.015564848652765265;0.7176910570795428;-0.01340503863955992;0.7180211165906543
83.17384;1.0445035884215712;0.8330955939320985;0.7978364844097887;6.244922270032189e-06;5.991409431737034e-06;1.0449613009247327;10.000819986692301;0.8335770495895202;0.015564938033498916;0.015564852470103765;0.7176918333401604;-0.013405038678891583;0.7180212665160232
83.18384;1.0445044622590982;0.8330933898526626;0.7978363196703352;6.24462336492981e-06;5.991785943942864e-06;1.0449605049371848;10.000824663540692;0.8335787866272246;0.015564911791760807;0.015564854639671128;0.7176926582296519;-0.01340503874000773;0.718021423293034
83.19384;1.0445053123148251;0.8330912689391189;0.7978361094478491;6.2443358405329574e-06;5.992146855391782e-06;1.0449597409286018;10.000829727813757;0.833580453182057;0.015564884103514484;0.015564855125508287;0.7176935322870379;-0.013405038821954826;0.7180215909971422
83.20384;1.0445061404467983;0.8330892305718507;0.7978358584058697;6.244059685983502e-06;5.992490217309427e-06;1.04495901592812;10.000835149189589;0.8335820474295782;0.015564855083278746;0.015564853892834784;0.717694457028635;-0.013405038923743798;0.718021773894029
83.21384;1.0445069497714945;0.8330872734029702;0.7978355703549571;6.243794718299439e-06;5.992814167989082e-06;1.0449583389830193;10.000840892921623;0.8335835669823529;0.015564824840007693;0.015564850903268364;0.7176954346682151;-0.013405039044135912;0.7180219758774504
83.22384;1.0445077433255405;0.8330853968200305;0.7978352479183183;6.243540800625086e-06;5.993116900341362e-06;1.0449577201394964;10.000846935179737;0.8335850095701295;0.015564793480726112;0.01556484611428954;0.7176964675585819;-0.013405039181520877;0.7180221995139974
83.23384;1.0445085225922102;0.8330836012767042;0.7978348927133765;6.243297701450884e-06;5.993396779106046e-06;1.044957167206168;10.000853252603848;0.8335863729112991;0.015564761114767164;0.015564839487738333;0.7176975574264296;-0.01340503933408263;0.7180224451997315
83.24384;1.0445092873886361;0.8330818877024264;0.7978345057847402;6.243064951997149e-06;5.993652642793058e-06;1.0449566847872498;10.000859804660795;0.8335876544543871;0.015564727858544151;0.015564830994901671;0.717698705199536;-0.013405039499931092;0.7180227111198757
83.25384;1.0445100364073787;0.8330802567684867;0.7978340882286759;6.242841893377489e-06;5.993884095174655e-06;1.0449562759352138;10.000866532964832;0.8335888516231068;0.015564693835504313;0.015564820610072633;0.7176999115815852;-0.013405039676951797;0.7180229943141573
83.26384;1.0445107674234941;0.8330787088075893;0.7978336412093169;6.242627776004805e-06;5.994091427957091e-06;1.0449559425743662;10.000873371242145;0.83358996271894;0.015564659177006607;0.015564808308375234;0.7177011775650374;-0.013405039862793034;0.718023292145613
83.27384;1.04451147771445;0.8330772439459512;0.7978331651899182;6.242421938126558e-06;5.9942751192553665e-06;1.044955683954661;10.000880249738152;0.8335909877503088;0.015564624023665584;0.015564794079892844;0.7177025042704035;-0.013405040055299028;0.7180236023526191
83.28384;1.0445121652379614;0.8330758620451348;0.7978326596936899;6.242224129992853e-06;5.994435381824055e-06;1.044955496520983;10.000887094106998;0.8335919277763693;0.015564588512303888;0.01556477794382869;0.717703892204059;-0.013405040252923859;0.7180239217259832
83.29384;1.04451282933299;0.8330745630247356;0.7978321240517621;6.242034634013706e-06;5.994572057442237e-06;1.044955376185379;10.000893826316894;0.8335927830329585;0.01556455276366222;0.015564759950701388;0.7177053406853768;-0.013405040454848163;0.7180242453426813
83.30384;1.044513469926447;0.8330733476525936;0.7978315581406702;6.241854057098221e-06;5.994684721769989e-06;1.0449553200573285;10.000900366136038;0.8335935520336193;0.015564516893996188;0.015564740171002563;0.717706848063474;-0.01340504066104146;0.7180245666920682
83.31384;1.0445140863742817;0.8330722181715926;0.7978309620516681;6.241683217811276e-06;5.994772859483445e-06;1.044955325969535;10.000906633528002;0.8335942321707334;0.01556448103721463;0.015564718671332939;0.7177084122138504;-0.013405040872088554;0.7180248781669125
83.32384;1.0445146770548523;0.8330711778153093;0.7978303348049547;6.241523151657494e-06;5.9948358985057525e-06;1.044955391492204;10.000912554224119;0.8335948208461026;0.015564445353794509;0.01556469550024043;0.7177100303776738;-0.013405041088734054;0.7180251718106198
83.33384;1.0445152395165462;0.8330702296024829;0.7978296739558065;6.241374924264698e-06;5.994873003500817e-06;1.0449555140184976;10.000918059663736;0.8335953166154917;0.015564410016036385;0.015564670699873285;0.7177116987375604;-0.01340504131155891;0.7180254398768486
83.34384;1.0445157710319188;0.8330693759765316;0.7978289767646543;6.241239336945585e-06;5.994882983824384e-06;1.0449556912209332;10.000923085158927;0.8335957194879509;0.015564375180262104;0.01556464433146205;0.7177134125675312;-0.01340504154081576;0.7180256750471813
83.35384;1.0445162696571646;0.8330686192249513;0.7978282409260452;6.2411167425702635e-06;5.994864540375509e-06;1.044955920906357;10.000927577397666;0.833596030312089;0.015564340969004924;0.015564616497534487;0.7177151667203725;-0.013405041776421286;0.7180258704736587
83.36384;1.0445167349036377;0.8330679619737588;0.7978274643402236;6.2410072073523145e-06;5.994816470142922e-06;1.0449562005967068;10.000931495825055;0.8335962504688533;0.015564307462770662;0.01556458733820056;0.7177169560989495;-0.013405042018158031;0.7180260194742486
83.37384;1.044517166768773;0.8330674078140047;0.7978266454602837;6.240911000178387e-06;5.994737637441785e-06;1.0449565272119898;10.000934802702657;0.8335963822068625;0.01556427469230782;0.015564556999688794;0.7177187762287863;-0.013405042265719237;0.7180261150386951
83.38384;1.0445175638215647;0.8330669615988137;0.797825783835925;6.240828941117461e-06;5.994627187928861e-06;1.0449568963848275;10.000937461762755;0.8335964285986437;0.015564242643527817;0.015564525615515057;0.7177206238235644;-0.01340504251866636;0.7180261495508522
83.39384;1.044517922478829;0.8330666286188007;0.7978248798442289;6.240762455008207e-06;5.99448506058331e-06;1.0449573015833917;10.000939443482334;0.8335963926074793;0.015564211283928254;0.015564493318497968;0.7177224968402252;-0.013405042776577206;0.7180261146991432
83.40384;1.0445182378376607;0.833066413155097;0.7978239345133757;6.240713504590518e-06;5.994312162734326e-06;1.044957734249434;10.000940723890874;0.8335962767167844;0.015564180600698035;0.015564460253548573;0.7177243936698582;-0.013405043039097182;0.7180260016388338
83.41384;1.0445185044805279;0.8330663180192416;0.7978229498541137;6.240684457871272e-06;5.994110028593907e-06;1.0449581847208398;10.000941281024692;0.8335960837702329;0.015564150623697324;0.015564426565574796;0.7177263118109249;-0.013405043305834771;0.718025801808456
83.42384;1.044518716841399;0.8330663451861466;0.7978219289273739;6.24067788168781e-06;5.993880260380355e-06;1.0449586430511235;10.000941094095715;0.8335958174693158;0.01556412141225993;0.015564392375522505;0.7177282469598701;-0.01340504357650104;0.7180255080142219
83.43384;1.044518869636107;0.8330664959452376;0.7978208758467026;6.2406962584053375e-06;5.993623980239096e-06;1.0449590999845813;10.000940143442179;0.8335954819544575;0.015564093034391149;0.015564357772695903;0.7177301933595309;-0.013405043851205974;0.7180251143480583
83.44384;1.0445189580214702;0.8330667701626779;0.7978197959416354;6.24074176289927e-06;5.993341749836979e-06;1.0449595473572137;10.0009384151847;0.8335950812074119;0.015564065569564701;0.015564322826864254;0.7177321451787185;-0.013405044130304458;0.7180246150409799
83.45384;1.044518977897975;0.8330671657052091;0.7978186952140225;6.2408161374124415e-06;5.9930341780357526e-06;1.0449599775971221;10.000935909949508;0.8335946188990093;0.015564039111068918;0.015564287612143218;0.7177340976481322;-0.013405044413865795;0.7180240042060186
83.46384;1.0445189267494817;0.8330676788995691;0.7978175789398532;6.240920488646839e-06;5.992702372131817e-06;1.0449603839483566;10.000932641954904;0.8335940988887038;0.015564013749514178;0.01556425222831665;0.7177360472032014;-0.01340504470171004;0.7180232766600272
83.47384;1.0445188036349842;0.8330683053362371;0.7978164504902653;6.241055155132969e-06;5.992347618900303e-06;1.044960760946707;10.000928634896152;0.833593525876746;0.015563989562635239;0.01556421679040782;0.7177379908597264;-0.013405044994123967;0.7180224287133535
83.48384;1.0445186083201894;0.8330690394273105;0.7978153110078214;6.241219967158716e-06;5.99197100316782e-06;1.044961103161137;10.000923928727858;0.8335929054280372;0.015563966629827994;0.015564181398466022;0.7177399252486908;-0.013405045292120782;0.7180214587063298
83.49384;1.044518341123127;0.8330698737588834;0.7978141597507681;6.241414726004166e-06;5.9915735942712946e-06;1.0449614032123125;10.000918581492122;0.8335922432765256;0.015563945046186188;0.015564146128044508;0.7177418460247004;-0.013405045596860465;0.7180203669823112
83.50384;1.0445180032401136;0.8330708000151429;0.7978129948162377;6.241639461027756e-06;5.991156748246918e-06;1.0449616518258014;10.00091265636428;0.8335915451439946;0.015563924903028018;0.015564111028322183;0.7177437483354134;-0.013405045909018476;0.7180191552207265
83.51384;1.0445175965687532;0.8330718102479576;0.797811813816351;6.241894319131665e-06;5.990721949234465e-06;1.0449618402436318;10.000906211413255;0.8335908178205103;0.015563906253009099;0.01556407610950443;0.7177456281100554;-0.013405046228577085;0.7180178258878495
83.52384;1.0445171233311268;0.8330728974393268;0.7978106143493113;6.242179170245984e-06;5.990270564616888e-06;1.0449619625706439;10.00089930139322;0.8335900697223425;0.015563889102813862;0.015564041352364968;0.7177474831561818;-0.01340504655495514;0.7180163822668935
83.53384;1.044516585955039;0.8330740555947873;0.7978093947961571;6.242493249176894e-06;5.989803967543721e-06;1.0449620162870894;10.00089197893213;0.8335893093416693;0.015563873435098559;0.015564006743991223;0.7177493132730463;-0.013405046887122579;0.7180148287488681
83.54384;1.0445159868370668;0.8330752790944682;0.797808155083285;6.2428352677011e-06;5.9893235817798695e-06;1.0449620014591359;10.000884290685674;0.8335885434612198;0.015563859223240382;0.01556397229590808;0.7177511195819763;-0.013405047223566818;0.7180131708933891
83.55384;1.0445153278911135;0.8330765615206314;0.7978068963994851;6.243203764759311e-06;5.988830736525562e-06;1.0449619194858772;10.000876281881999;0.8335877772012402;0.015563846421450258;0.015563938035239363;0.7177529039322802;-0.013405047562511126;0.7180114150444739
83.56384;1.044514610567024;0.8330778947013974;0.7978056205018946;6.243597088755362e-06;5.988326813201697e-06;1.0449617720649895;10.00086800131809;0.8335870146840777;0.015563834956919053;0.015563903988122253;0.7177546689327496;-0.013405047902283853;0.7180095676098548
83.57384;1.0445138370279017;0.8330792684135476;0.797804329643126;6.2440132019502174e-06;5.987813488632976e-06;1.0449615612995142;10.00085949224066;0.833586259005895;0.015563824746457707;0.01556387015687927;0.717756418094272;-0.01340504824132071;0.718007634785152
83.58384;1.0445130115299308;0.8330806710992278;0.7978030267887706;6.2444498460683925e-06;5.987292546471687e-06;1.0449612902197238;10.000850787248192;0.833585512160627;0.0155638157178412;0.015563836503104554;0.7177581551789407;-0.013405048577854005;0.7180056231629236
83.59384;1.044512139947359;0.8330820912752729;0.79780171524728;6.244904875468314e-06;5.986765322239632e-06;1.0449609626962022;10.000841919694217;0.8335847755132761;0.015563807810160242;0.01556380295830719;0.7177598834354743;-0.013405048909567407;0.7180035401232847
83.60384;1.0445112280438562;0.8330835183263893;0.7978003976805538;6.245376326618798e-06;5.986232340572269e-06;1.0449605832939448;10.000832933818007;0.8335840502469628;0.015563800959610753;0.015563769442521188;0.71776160616184;-0.01340504923327322;0.7180013933484987
83.61384;1.0445102803314752;0.833084942038165;0.7977990760478934;6.24586227404497e-06;5.98569346240035e-06;1.0449601567873885;10.000823878736963;0.8335833370539505;0.015563795090068232;0.015563735873960958;0.7177633278490014;-0.01340504954485264;0.7179991904530795
83.62384;1.0445092997500074;0.8330863516392191;0.7977977528063551;6.2463606715164955e-06;5.985148168862612e-06;1.0449596871953803;10.00081479357605;0.8335826356944488;0.01556379010843682;0.015563702191104546;0.7177650538962488;-0.01340504983958663;0.7179969393420562
83.63384;1.0445082881566154;0.8330877355502305;0.7977964313165926;6.2468692675377125e-06;5.9845956885422695e-06;1.0449591779489742;10.00080570190715;0.833581945096538;0.015563785906833041;0.015563668372332069;0.7177667892667078;-0.013405050112680734;0.7179946486539239
83.64384;1.0445072470529286;0.8330890826864404;0.7977951150067475;6.247385688880282e-06;5.984035323915808e-06;1.0449586326493976;10.000796617539834;0.8335812635609146;0.015563782385336952;0.01556363442823208;0.7177685380424796;-0.013405050359713391;0.7179923276425774
83.65384;1.0445061777400895;0.8330903843802944;0.7977938064366856;6.247907703993502e-06;5.983467080545666e-06;1.0449580540850452;10.00078754885453;0.8335805886487819;0.015563779476949818;0.015563600391404182;0.7177703037384718;-0.013405050576825934;0.7179899855446639
83.66384;1.04450508151071;0.8330916346035447;0.7977925067166841;6.248433541511021e-06;5.98289206308649e-06;1.0449574426599066;10.000778498970387;0.8335799172231483;0.015563777148123703;0.015563566313046005;0.7177720890725143;-0.013405050760714542;0.7179876308073744
83.67384;1.0445039602666388;0.8330928285299045;0.7977912156619007;6.248962083734659e-06;5.982312320911644e-06;1.0449567972609506;10.00076946198876;0.8335792462475219;0.015563775382610267;0.015563532250441001;0.7177738956812423;-0.013405050908502705;0.7179852708493818
83.68384;1.044502816631341;0.8330939616680247;0.7977899323233035;6.249492811962511e-06;5.9817302404157876e-06;1.0449561177567677;10.000760415579547;0.8335785734141358;0.01556377416465646;0.0155634982529955;0.7177757248783281;-0.01340505101753716;0.7179829125995141
83.69384;1.0445016535875467;0.8330950300032719;0.7977886550396881;6.250025591659037e-06;5.981147837980933e-06;1.0449554055470336;10.000751317253465;0.8335778969921558;0.0155637734681148;0.015563464358107078;0.7177775787173083;-0.013405051085296413;0.7179805629133936
83.70384;1.0445004742778945;0.8330960299754755;0.7977873813317771;6.25056048946586e-06;5.980566434766408e-06;1.0449546616867427;10.000742111966096;0.8335772157797241;0.01556377324888627;0.015563430595114931;0.7177794600410545;-0.013405051109207816;0.7179782285095321
83.71384;1.0444992814235508;0.8330969583242929;0.7977861079223878;6.251097634830283e-06;5.979986719935267e-06;1.0449538853630174;10.00073275129949;0.8335765291417966;0.015563773444520078;0.015563396997573755;0.7177813718347402;-0.013405051086391185;0.7179759159549182
83.72384;1.0444980769737993;0.8330978123080596;0.7977848308583642;6.251636981594811e-06;5.979408970697289e-06;1.0449530742354909;10.000723209036577;0.8335758370037458;0.01556377398739852;0.015563363613394079;0.7177833168225888;-0.013405051014008703;0.7179736313452819
83.73384;1.0444968629674147;0.8330985894680563;0.7977835461544166;6.252178060767452e-06;5.978833265610073e-06;1.044952226178021;10.000713481432326;0.8335751403657656;0.015563774807611895;0.01556333049925094;0.7177852972632808;-0.013405050889931734;0.7179713792099379
83.74384;1.0444956424994791;0.8330992872162671;0.797782250199425;6.252719945315867e-06;5.978259473032508e-06;1.0449513412441755;10.000703577992265;0.8335744415502403;0.015563775816343793;0.01556329771373539;0.7177873144976267;-0.013405050712775247;0.7179691616392199
83.75384;1.0444944199116544;0.8330999035288955;0.797780939150859;6.253261330299887e-06;5.977687287948703e-06;1.0449504222920574;10.000693512111035;0.8335737430959852;0.015563776905337808;0.015563265318400259;0.7177893689616981;-0.01340505048152568;0.7179669786512892
83.76384;1.0444931999556577;0.833100437656718;0.7977796083215849;6.253800568996907e-06;5.97711666856671e-06;1.0449494737225489;10.00068329936246;0.8335730465737652;0.015563777968668445;0.01556323336873359;0.7177914614453745;-0.01340505019533556;0.7179648292455973
83.77384;1.0444919862940647;0.8331008901776196;0.7977782521363204;6.254335778597624e-06;5.976548192124106e-06;1.0449484999580065;10.000672965740105;0.833572352797366;0.015563778917822773;0.015563201898038087;0.7177935941771029;-0.013405049853398748;0.717962712552478
83.78384;1.0444907804922199;0.8331012635159066;0.7977768642776718;6.254865191055104e-06;5.975982881403485e-06;1.0449475055613155;10.000662557532838;0.8335716623043431;0.015563779680512283;0.015563170916065433;0.717795770409845;-0.013405049454812948;0.7179606290473677
83.79384;1.0444895818054907;0.8331015621200022;0.7977754378474295;6.255387501373014e-06;5.9754218400595e-06;1.0449464959556036;10.000652140988272;0.8335709752930295;0.015563780188894172;0.015563140418470305;0.7177979933114765;-0.013405048998501775;0.7179585810192991
83.80384;1.044488387944875;0.8331017914294393;0.7977739658070132;6.255901811070409e-06;5.974866013213007e-06;1.0449454765005084;10.000641791496735;0.833570291971743;0.01556378036981621;0.015563110388094065;0.7178002649650211;-0.013405048483346026;0.7179565717440795
83.81384;1.044487196376206;0.8331019567867609;0.7977724419082771;6.2564073713501165e-06;5.97431610941206e-06;1.0449444508968166;10.00063158025052;0.8335696132220308;0.015563780147713705;0.015563080793089263;0.7178025857456038;-0.013405047908719816;0.7179546042048056
83.82384;1.0444860050568763;0.8331020626036043;0.7977708611667703;6.256903499667782e-06;5.973772683446068e-06;1.0449434210595245;10.000621561378058;0.8335689401918241;0.015563779450948938;0.01556305160115513;0.7178049543542587;-0.013405047275028201;0.7179526806553631
83.83384;1.0444848129070252;0.8331021118526643;0.7977692194088803;6.257389590912213e-06;5.9732362858034515e-06;1.0449423880428785;10.000611766722987;0.8335682725602269;0.0155637782124111;0.015563022796286905;0.7178073683493269;-0.013405046583609855;0.7179508034841167
83.84384;1.044483620517858;0.8331021063956839;0.797767513564088;6.25786509787997e-06;5.972707668636379e-06;1.044941353012674;10.000602214481397;0.8335676073245967;0.015563776375184355;0.015562994379498119;0.7178098249208776;-0.013405045836188196;0.7179489762170299
83.85384;1.044482430585068;0.8331020472787602;0.7977657432924804;6.258329595046624e-06;5.972187870932801e-06;1.0449403178349888;10.000592922993912;0.8335669393870277;0.01556377390825849;0.015562966369760957;0.7178123215036797;-0.013405045034454804;0.7179472034823688
83.86384;1.0444812472394445;0.8331019347432135;0.797763911689047;6.258782890215613e-06;5.971677960420244e-06;1.0449392844979437;10.000583919153108;0.8335662630155262;0.015563770814282441;0.015562938810777709;0.7178148559581392;-0.013405044179921112;0.7179454904624759
83.87384;1.044480074270859;0.8331017690381274;0.7977620240462316;6.259224907925608e-06;5.9711786680884055e-06;1.044938254142911;10.000575235015933;0.8335655731478766;0.01556376711849403;0.015562911773011612;0.717817426606782;-0.013405043273988027;0.7179438424543373
83.88384;1.0444789138048645;0.8331015511114107;0.7977600863773301;6.259655393643846e-06;5.970690212663428e-06;1.0449372274638966;10.000566894271062;0.8335648658862579;0.015563762851228525;0.01556288534866991;0.717820031979191;-0.01340504231801622;0.7179422642993905
83.89384;1.0444777664323952;0.8331012817709521;0.797758104416416;6.260073859657158e-06;5.97021231467109e-06;1.0449362056981402;10.000558900306693;0.8335641381376787;0.015563758033081085;0.015562859632862731;0.717822670205322;-0.01340504131322736;0.7179407598672408
83.90384;1.0444766316776202;0.8331009609993703;0.7977560826793221;6.260479892182595e-06;5.969744215007184e-06;1.044935190788552;10.00055123112671;0.8335633873143756;0.015563752657835434;0.015562834693327855;0.7178253389495199;-0.01340504026066692;0.7179393322572071
83.91384;1.0444755081291583;0.8331005890083554;0.7977540244455492;6.260873404538174e-06;5.969284708142548e-06;1.0449341851120488;10.000543842067271;0.8335626111360085;0.015563746681553824;0.015562810549978361;0.7178280363770511;-0.01340503916129807;0.7179379845635181
83.92384;1.0444743939272099;0.8331001680015694;0.7977519327603201;6.261254452166399e-06;5.968832446224583e-06;1.0449331909707456;10.000536675908785;0.8335618072395743;0.015563740036580691;0.015562787174953083;0.7178307621554262;-0.01340503801629846;0.7179367200627849
83.93384;1.0444732875069238;0.8330997030804917;0.7977498105834238;6.261622807853635e-06;5.968386223619266e-06;1.0449322101778853;10.000529669958981;0.833560972999521;0.015563732662605155;0.015562764505028932;0.7178335172842855;-0.013405036827751071;0.7179355415432597
83.94384;1.044472187971553;0.8330992013952073;0.7977476601147426;6.2619776701930515e-06;5.967944781981946e-06;1.0449312446054033;10.000522754172838;0.8335601053612265;0.015563724519714333;0.015562742458679318;0.7178363030750142;-0.013405035598978966;0.7179344505435346
83.95384;1.044471095485149;0.8330986705575117;0.7977454834701928;6.2623176092669865e-06;5.967506649504903e-06;1.0449302970125107;10.000515850681433;0.8335592004805713;0.015563715576653531;0.015562720950634093;0.717839120162674;-0.013405034333941305;0.7179334472319083
83.96384;1.044470012127083;0.8330981180087982;0.7977432841217796;6.262640785651366e-06;5.967070477095054e-06;1.0449293707397969;10.000508881571173;0.8335582537416023;0.015563705804838828;0.015562699899621495;0.7178419676249724;-0.01340503303665694;0.7179325311091644
83.97384;1.0444689425506113;0.8330975505481777;0.7977410666748429;6.2629453374189775e-06;5.966635320858072e-06;1.0449284682217137;10.0005017746923;0.8335572600763504;0.015563695182052287;0.015562679237809246;0.7178448422580446;-0.013405031711145174;0.7179317013287194
83.98384;1.0444678937039986;0.8330969732085484;0.7977388354460349;6.263229686422182e-06;5.966200505541715e-06;1.0449275901877786;10.00049446373241;0.8335562138399412;0.015563683691455355;0.015562658921695869;0.7178477383843259;-0.01340503036132754;0.717930956073384
83.99384;1.0444668736295082;0.8330963890912051;0.7977365934913455;6.263492641562233e-06;5.9657653944165845e-06;1.044926736945202;10.000486889918768;0.8335551085178007;0.015563671316759278;0.015562638930942138;0.7178506481773483;-0.013405028990939311;0.7179302920501911
84.00384;1.044465890251832;0.8330958008126541;0.797734342649028;6.2637333790995085e-06;5.965329361745238e-06;1.0449259099777999;10.000479005477874;0.8335539370877052;0.015563658037137182;0.015562619259030892;0.7178535623628532;-0.013405027603582956;0.7179297047710014
84.01384;1.04446495100206;0.8330952121126829;0.7977320845826421;6.263951416917388e-06;5.964891952947909e-06;1.044925111935187;10.00047077640135;0.8335526930821754;0.015563643823117241;0.01556259991454918;0.7178564713575896;-0.013405026202716068;0.7179291899060468
84.02384;1.044464062684325;0.8330946281400963;0.7977298215968441;6.2641464864322445e-06;5.964452927873435e-06;1.0449243456241288;10.000462180418516;0.8335513716270677;0.015563628632517965;0.015562580935042168;0.7178593663328271;-0.01340502479175588;0.7179287450650021
84.03384;1.0444632313980868;0.8330940541709189;0.7977275563962032;6.264318201734292e-06;5.964011975676445e-06;1.0449236127736072;10.00045320214728;0.8335499693233863;0.015563612416904345;0.015562562400518391;0.7178622396952427;-0.013405023374321715;0.7179283704230641
84.04384;1.0444624631549513;0.8330934945470433;0.7977252915359593;6.26446579634231e-06;5.9635684505404575e-06;1.0449229131143674;10.000443838600711;0.8335484832448513;0.015563595142582987;0.0155625444418766;0.7178650853941387;-0.013405021954361397;0.7179280678681814
84.05384;1.0444617642943859;0.833092952871882;0.7977230295827887;6.2645882702985e-06;5.963121474598886e-06;1.0449222448360183;10.000434106043068;0.8335469104746178;0.015563576797638633;0.015562527240756257;0.717867899039204;-0.013405020536162002;0.7179278397018136
84.06384;1.044461140489294;0.8330924322025329;0.7977207740712942;6.26468491707522e-06;5.962670182223155e-06;1.0449216057837696;10.00042402793035;0.8335452479444744;0.015563557374318006;0.015562511008780172;0.7178706772903506;-0.013405019124160528;0.7179276877119941
84.07384;1.044460595284658;0.8330919348120563;0.7977185296551081;6.264755914628434e-06;5.962213915167816e-06;1.0449209938612471;10.00041361883018;0.833543492086979;0.015563536862625942;0.01556249594996738;0.7178734169461068;-0.013405017722478863;0.7179276128377865
84.08384;1.044460129981192;0.8330914620741551;0.7977163011348386;6.264802445590867e-06;5.961752547792317e-06;1.0449204067468203;10.00040288221627;0.8335416394234639;0.015563515265375695;0.015562482238976423;0.7178761146338652;-0.013405016334480048;0.7179276154324251
84.09384;1.0444597446301378;0.8330910147233193;0.7977140934297996;6.2648260121953254e-06;5.9612868076409804e-06;1.0449198412370773;10.00039181237869;0.8335396883811498;0.015563492602188816;0.015562470027228591;0.7178787670525673;-0.01340501496263025;0.7179276955695534
84.10384;1.0444594387855424;0.8330905931524675;0.7977119121331969;6.264827516258384e-06;5.960818243573887e-06;1.0449192921037755;10.000380398522937;0.8335376405032023;0.015563468904700619;0.015562459452688554;0.7178813710038671;-0.013405013608609823;0.7179278530434684
84.11384;1.0444592115863212;0.8330901970775286;0.7977097628456868;6.264806938313928e-06;5.960348970387084e-06;1.0449187514429183;10.000368633146318;0.8335354999234179;0.015563444220326617;0.015562450649790597;0.7178839232335247;-0.013405012273448;0.7179280877370783
84.12384;1.044459061509079;0.8330898253363315;0.7977076503443827;6.264763672141067e-06;5.959881250719204e-06;1.0449182096636926;10.000356509723632;0.8335332724580934;0.0155634186115724;0.015562443762554022;0.7178864205554861;-0.01340501095758488;0.7179284001035955
84.13384;1.0444589868263336;0.8330894763996077;0.7977055788043799;6.264697011021408e-06;5.959416843108978e-06;1.044917657393083;10.000344010428245;0.833530965439429;0.015563392152948862;0.015562438936698762;0.7178888600201336;-0.01340500966085325;0.7179287906551626
84.14384;1.0444589866432277;0.8330891483695178;0.7977035523175526;6.264606341397967e-06;5.958956602480374e-06;1.0449170870033517;10.00033110637816;0.8335285877974015;0.015563364935641843;0.015562436294176363;0.7178912391229575;-0.013405008382645607;0.7179292589573757
84.15384;1.044459061366553;0.8330888384116414;0.7977015752541445;6.264491056215245e-06;5.958500598991264e-06;1.0449164936421411;10.000317771923946;0.8335261497687668;0.015563337067524273;0.015562435923426909;0.717893556478313;-0.013405007122329681;0.7179298032871341
84.16384;1.0444592127642665;0.8330885429960121;0.797699652867347;6.264350594322592e-06;5.958048416284755e-06;1.0449158755647436;10.000303997379143;0.8335236617116617;0.015563308659968984;0.015562437885940864;0.7178958122741308;-0.013405005879275629;0.7179304208456557
84.17384;1.044459443701423;0.8330882591567922;0.7976977917675471;6.264184628107217e-06;5.957599498005682e-06;1.0449152333069045;10.000289796955885;0.8335211325530866;0.015563279806706;0.015562442225004374;0.7178980073350738;-0.013405004652606061;0.7179311078294525
84.18384;1.044459757233362;0.8330879855965015;0.7976959992245717;6.263992993033796e-06;5.957153527336952e-06;1.0449145680936336;10.000275208678694;0.8335185696291405;0.015563250567743502;0.015562448972749339;0.7179001417017951;-0.013405003441245128;0.7179318593457944
84.19384;1.0444601556515012;0.8330877225339235;0.7976942814401865;6.263775458508785e-06;5.9567106137715135e-06;1.0449138807158256;10.000260281282102;0.8335159796652222;0.015563220968495564;0.015562458147918836;0.7179022145342555;-0.013405002243840225;0.71793266977752
84.20384;1.0444606404616255;0.8330874705643226;0.7976926424310341;6.263531757293775e-06;5.956271297255666e-06;1.044913171590904;10.00024506130687;0.8335133692653647;0.015563191013793368;0.015562469750946925;0.7179042245785652;-0.013405001058555669;0.7179335333981669
84.21384;1.0444612131835782;0.8330872297990883;0.7976910848560044;6.263261815969658e-06;5.955836689950998e-06;1.0449124409473607;10.000229590714433;0.8335107449832444;0.015563160716223427;0.015562483770765087;0.7179061697372463;-0.013404999883444724;0.7179344446562158
84.22384;1.0444618755082211;0.8330869997539091;0.7976896114819736;6.262966038415399e-06;5.955408629097932e-06;1.0449116888255716;10.000213904882113;0.8335081133114772;0.01556313012325396;0.015562500195094043;0.7179080463123034;-0.013404998717126826;0.7179353985438804
84.23384;1.0444626283651604;0.8330867792001467;0.7976882251860234;6.2626457244572955e-06;5.954989386561247e-06;1.0449109161639942;10.000198030807496;0.8335054802596582;0.015563099316478897;0.015562519006212527;0.7179098490224556;-0.013404997559185207;0.7179363908144217
84.24384;1.0444634708350413;0.833086565898678;0.797686928311647;6.262303266221895e-06;5.954581250605837e-06;1.0449101260107627;10.00018199472906;0.8335028504914481;0.015563068388081898;0.015562540168526064;0.7179115722140057;-0.013404996410296336;0.7179374171312174
84.25384;1.0444643994249947;0.8330863572685387;0.7976857223320725;6.261941554800658e-06;5.954186746634404e-06;1.0449093232659818;10.000165828839897;0.8335002266527269;0.015563037424523717;0.015562563624185689;0.7179132115521775;-0.013404995271971422;0.7179384722515025
84.26384;1.0444654081643665;0.8330861516197275;0.7976846072275974;6.2615630501573905e-06;5.953809197345686e-06;1.0449085141837469;10.000149564383362;0.8334976098741759;0.015563006506970173;0.015562589286791294;0.7179147648620641;-0.013404994145950094;0.7179395508556948
84.27384;1.0444664896517462;0.8330859483160689;0.7976835815091012;6.261169504371061e-06;5.953452640146257e-06;1.044907706533589;10.000133220034604;0.8334950013234262;0.01556297571464334;0.015562617027396043;0.7179162317683047;-0.013404993033870806;0.7179406492512186
84.28384;1.0444676361637926;0.8330857468046778;0.7976826433070244;6.260762349992459e-06;5.953121200175472e-06;1.0449069092706682;10.000116800429508;0.8334924033779486;0.015562945119564778;0.015562646677728253;0.7179176128086803;-0.013404991937451951;0.7179417660164009
84.29384;1.0444688407108027;0.8330855455428756;0.7976817909897987;6.2603430248780685e-06;5.952818577146306e-06;1.0449061314935768;10.000100302997312;0.8334898194738194;0.015562914766987006;0.015562678055982247;0.7179189087536699;-0.013404990858573261;0.7179429010814066
84.30384;1.0444700980797708;0.8330853415660927;0.7976810230241989;6.259912859224808e-06;5.952547626696678e-06;1.0449053818630445;10.000083722791993;0.8334872533559915;0.01556288465116757;0.015562710980476077;0.7179201202082037;-0.013404989799054969;0.717944054917888
84.31384;1.0444714044731223;0.8330851314487437;0.7976803378266352;6.259472661257934e-06;5.952310054758737e-06;1.0449046688318644;10.000067056313307;0.8334847083607662;0.015562854715271647;0.015562745258502153;0.7179212474914195;-0.013404988760653979;0.7179452286438434
84.32384;1.0444727557071078;0.8330849129089236;0.7976797336356942;6.2590224680353275e-06;5.952106624899138e-06;1.0449040009958472;10.00005030658611;0.833482186803185;0.015562824883500949;0.015562780674837146;0.7179222911628403;-0.013404987745286062;0.7179464234470869
84.33384;1.0444741461701623;0.8330846852376127;0.7976792079153483;6.2585618931193175e-06;5.951937693455052e-06;1.0449033871393525;10.00003348585059;0.8334796904211648;0.015562795095429845;0.015562816990733527;0.7179232526705114;-0.013404986754891829;0.7179476390827094
84.34384;1.0444755693765706;0.833084448869983;0.7976787562176348;6.258090801314328e-06;5.9518034865897285e-06;1.0449028358980426;10.000016616975035;0.8334772215738989;0.015562765316034061;0.015562853954663822;0.7179241341544599;-0.013404985791002641;0.71794887317936
84.35384;1.0444770186520842;0.8330842055483099;0.7976783716410418;6.257609647549316e-06;5.951704155097834e-06;1.0449023550787082;9.999999733234954;0.833474783724697;0.015562735529776946;0.015562891323430035;0.7179249380082269;-0.013404984854629754;0.7179501222032872
84.36384;1.0444784874514221;0.8330839590468327;0.7976780460976781;6.257119309342316e-06;5.9516397189566434e-06;1.044901951015818;9.999982874686527;0.8334723811359245;0.015562705738992141;0.015562928876403223;0.7179256669568895;-0.013404983946662286;0.717951383055723
84.37384;1.04447996975903;0.8330837154195849;0.7976777726900257;6.256620748400831e-06;5.9516098099734766e-06;1.0449016286239081;9.999966082312646;0.8334700183798013;0.015562675968254776;0.01556296642347105;0.717926323755628;-0.013404983068394551;0.7179526532215545
84.38384;1.0444814601147818;0.8330834821731954;0.7976775471410411;6.256114855121136e-06;5.9516135060782425e-06;1.0449013921608499;9.999949389699468;0.8334677001313587;0.015562646259784419;0.015563003812852525;0.717926910546816;-0.01340498222164681;0.7179539292893021
84.39384;1.0444829537289586;0.8330832665028703;0.797677367416629;6.255602605986806e-06;5.951649308042976e-06;1.044901245257182;9.999932817149572;0.8334654311528428;0.015562616650271515;0.015563040929861056;0.7179274291999929;-0.013404981408380893;0.7179552061687589
84.40384;1.0444844470570842;0.8330830733297473;0.797677232540455;6.255085298427428e-06;5.951715144879905e-06;1.0449011895735125;9.99991637240447;0.8334632160683322;0.015562587149602269;0.01556307769206813;0.7179278820295659;-0.013404980630230072;0.7179564776782364
84.41384;1.0444859375499767;0.833082904313162;0.7976771416792734;6.254564606772567e-06;5.951808697638439e-06;1.0449012237773618;9.999900056454818;0.8334610590998234;0.015562557751862511;0.015563114037713714;0.7179282716427984;-0.013404979888286808;0.7179577370423395
84.42384;1.0444874226061422;0.8330827582416124;0.7976770933594732;6.254042620523903e-06;5.95192787344065e-06;1.0449013442673591;9.999883870835632;0.8334589642257942;0.015562528466677595;0.015563149905419066;0.717928600421231;-0.01340497918320772;0.7179589772989146
84.43384;1.0444888988078442;0.8330826318910078;0.7976770847596101;6.253521891255678e-06;5.952070705733633e-06;1.044901546978643;9.999867817914762;0.8334569356851327;0.015562499336176436;0.015563185233909939;0.7179288703900771;-0.01340497851541631;0.717960192135093
84.44384;1.044490361435428;0.8330825202942949;0.7976771119010794;6.253005308494298e-06;5.95223457302068e-06;1.0449018281569422;9.999851900341655;0.8334549781655504;0.015562470427861824;0.015563219978299406;0.7179290831461986;-0.013404977885129765;0.7179613764223601
84.45384;1.0444918045104534;0.8330824170521502;0.7976771704911108;6.252496003058297e-06;5.952415761125638e-06;1.0449021834326593;9.999836129707308;0.8334530968336413;0.015562441814436646;0.015563254110534067;0.7179292393036978;-0.013404977292359701;0.7179625262108638
84.46384;1.0444932218936513;0.8330823157461291;0.7976772564208542;6.251997472281499e-06;5.952610173789442e-06;1.0449026076039758;9.999820527899693;0.8334512975097275;0.015562413553051116;0.015563287611538485;0.7179293383888633;-0.013404976736995186;0.7179636388608782
84.47384;1.0444946085258173;0.8330822110970856;0.7976773661007435;6.251513588561576e-06;5.95281424391801e-06;1.0449030964588024;9.999805117257761;0.8334495866838474;0.015562385667592823;0.015563320475394484;0.7179293801611004;-0.013404976218698647;0.7179647136331987
84.48384;1.0444959605985518;0.8330820987257777;0.7976774969848367;6.2510481793126554e-06;5.9530249883334015e-06;1.044903648316855;9.99978991831074;0.8334479718310543;0.01556235814500384;0.015563352715508356;0.71792936586511;-0.0134049757366447;0.7179657520249809
84.49384;1.0444972748030226;0.8330819748325913;0.79767764765898;6.250604584596898e-06;5.9532396266474885e-06;1.0449042633482037;9.999774952879699;0.8334464621211832;0.015562330955472523;0.015563384363092996;0.7179292978656194;-0.013404975289446426;0.7179667567100145
84.50384;1.044498547603654;0.8330818367939508;0.7976778171757796;6.250185551297723e-06;5.953455251961689e-06;1.044904942018644;9.999760247525169;0.8334450684185931;0.015562304079300327;0.015563415473195319;0.7179291783903119;-0.01340497487538288;0.7179677296747158
84.51384;1.044499775268917;0.8330816835232003;0.7976780043833602;6.249793256822405e-06;5.953668773839636e-06;1.0449056844284441;9.99974584285899;0.8334438020983999;0.015562277524986365;0.01556344614011688;0.7179290086256551;-0.013404974492758931;0.7179686716901802
84.52384;1.0445009548313442;0.833081514403896;0.7976782077096809;6.249429466128417e-06;5.953877399748119e-06;1.0449064900205205;9.999731799850316;0.8334426734210155;0.015562251331537436;0.015563476490706602;0.7179287883068025;-0.013404974140230267;0.7179695830553661
84.53384;1.0445020854150597;0.833081328249232;0.7976784251384771;6.249095924556032e-06;5.954079066058749e-06;1.0449073570038834;9.999718194506624;0.8334416905147821;0.0155622255499997;0.015563506649470728;0.7179285153372624;-0.013404973816844601;0.7179704640002376
84.54384;1.0445031692156843;0.8330811234965368;0.7976786542779223;6.248794600939186e-06;5.954272207925348e-06;1.0449082822296234;9.99970510307764;0.8334408597118973;0.015562200222305242;0.015563536718480184;0.7179281856796684;-0.013404973521661128;0.7179713148923292
84.55384;1.0445042118731145;0.8330808985753726;0.7976788924514506;6.2485274874012715e-06;5.954455379846022e-06;1.044909262130261;9.999692585667638;0.8334401866318885;0.015562175373170447;0.01556356679442855;0.7179277940176874;-0.013404973253387862;0.7179721363798873
84.56384;1.044505221507406;0.833080652086385;0.7976791366928849;6.248296375110006e-06;5.954627196825792e-06;1.0449102944526334;9.999680684226487;0.8334396763511013;0.015562151009321533;0.015563596988016935;0.7179273347558002;-0.013404973010497144;0.7179729288606337
84.57384;1.0445062063180992;0.8330803831219276;0.797679384058581;6.248102850195857e-06;5.954786432010851e-06;1.0449113798101495;9.999669433492379;0.8334393326501409;0.015562127125608623;0.015563627413519989;0.717926802696565;-0.013404972791589408;0.7179736919737613
84.58384;1.0445071725294997;0.8330800918105488;0.7976796321719697;6.247948178113152e-06;5.954932329504149e-06;1.0449125217994792;9.999658864772933;0.8334391573863053;0.015562103717120884;0.015563658169012957;0.7179261929654562;-0.013404972595649238;0.7179744250214217
84.59384;1.0445081236970664;0.8330797800487421;0.7976798788759951;6.2478332432287185e-06;5.955065035348028e-06;1.0449137253101892;9.99964900326111;0.8334391502514459;0.015562080785196624;0.015563689330395376;0.7179255004432191;-0.013404972422263493;0.7179751275568197
84.60384;1.0445090606518408;0.8330794519206135;0.7976801209887076;6.247758752166995e-06;5.955185425285741e-06;1.04491499450514;9.99963986746064;0.833439309508984;0.015562058334487955;0.015563720950671323;0.7179247198451731;-0.01340497227176121;0.7179757989514414
84.61384;1.0445099812338805;0.8330791134215247;0.7976803535679151;6.2477252135940185e-06;5.95529432979273e-06;1.0449163320825585;9.999631464116858;0.8334396335809937;0.015562036367915737;0.015563753060039705;0.7179238461582688;-0.013404972144993114;0.7179764376659666
84.62384;1.0445108799336398;0.8330787713015548;0.7976805702670825;6.247732583018899e-06;5.9553921003542736e-06;1.044917739420969;9.999623786324761;0.8334401218690728;0.01556201488348282;0.015563785665892615;0.7179228743990682;-0.013404972042913948;0.717977041357753
84.63384;1.0445117484810964;0.8330784314197154;0.797680764119666;6.2477800281116225e-06;5.955478824483618e-06;1.0449192168726982;9.99961682065581;0.8334407745573523;0.015561993876840275;0.015563818751903677;0.7179217996666333;-0.013404971966293314;0.7179776069119094
84.64384;1.0445125771321058;0.8330780978788943;0.7976809279631608;6.247866086774789e-06;5.955554551199566e-06;1.0449207640657834;9.999610548810784;0.8334415923766552;0.015561973352128505;0.015563852285351759;0.717920618206541;-0.013404971915623693;0.7179781300755624
84.65384;1.0445133551115293;0.8330777735558323;0.7976810544631133;6.247989011781214e-06;5.955619145029779e-06;1.044922379246423;9.999604951152582;0.8334425762736056;0.01556195333059878;0.015563886225581464;0.7179193277229617;-0.013404971891267737;0.7179786057716413
84.66384;1.0445140705028169;0.8330774609302394;0.7976811365978926;6.248146961008396e-06;5.955672233126109e-06;1.0449240576994505;9.999600024939213;0.8334437265172797;0.015561933843089407;0.015563920519663594;0.7179179259875864;-0.013404971893701155;0.71797902901176
84.67384;1.0445147110317632;0.8330771624836222;0.7976811687295206;6.248338166351212e-06;5.955713530533345e-06;1.0449257916475059;9.9995958024147;0.8334450414824532;0.015561914919904253;0.015563955102429344;0.7179164098382854;-0.01340497192336189;0.7179793959568056
84.68384;1.0445152656819787;0.8330768814411169;0.7976811469992944;6.248561006533117e-06;5.9557431207881965e-06;1.0449275724296818;9.999592351201224;0.8334465172219642;0.015561896600348072;0.015563989905441441;0.7179147759393686;-0.013404971980069352;0.7179797045775095
84.69384;1.0445157264176546;0.8330766223920036;0.797681068799412;6.248813597458242e-06;5.955761461973705e-06;1.0449293924886502;9.99958975395771;0.8334481483184724;0.015561878945826212;0.015564024847197487;0.7179130215483656;-0.01340497206273775;0.7179799540459239
84.70384;1.0445160891719332;0.8330763907032783;0.7976809322746385;6.249093255685007e-06;5.955769230259053e-06;1.044931245908713;9.999588081999942;0.8334499286118247;0.015561862037056314;0.0155640598160834;0.7179111442331599;-0.013404972169746532;0.7179801433032926
84.71384;1.0445163532702129;0.8330761914354461;0.7976807364122186;6.249396380219963e-06;5.955767052855451e-06;1.0449331285304255;9.999587383044487;0.8334518511941503;0.01556184596504996;0.015564094675189282;0.7179091417184552;-0.013404972299486126;0.7179802703972807
