time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.72384;1.0445165202124485;0.8330760287980847;0.7976804816417583;6.249718836563009e-06;5.955755226139479e-06;1.044935037548632;9.999587681626984;0.8334539087467373;0.015561830819239463;0.015564129277141002;0.7179070120046174;-0.013404972450725848;0.717980333463103
84.73384;1.0445165927376667;0.8330759061429963;0.7976801699764223;6.250056605790563e-06;5.955733616848849e-06;1.0449369707650644;9.999588980223045;0.8334560943329856;0.015561816680286373;0.01556416347416994;0.7179047531833327;-0.013404972622876522;0.7179803319453537
84.74384;1.044516573381841;0.8330758259436232;0.7976798043964478;6.250406109004563e-06;5.9557018115011524e-06;1.044938927155776;9.999591261995558;0.8334584019090471;0.01556180362419713;0.015564197123485833;0.71790236389149;-0.013404972815937832;0.7179802660176836
84.75384;1.0445164628377235;0.8330757901516674;0.7976793885209869;6.250764072178957e-06;5.955659305459517e-06;1.0449409084014412;9.999594498365603;0.8334608263651148;0.015561791719297995;0.015564230088639951;0.7178998443560024;-0.013404973029969191;0.7179801349079841
84.76384;1.0445162595891457;0.8330758013004178;0.7976789266013898;6.251127473770639e-06;5.955605608882907e-06;1.0449429197775342;9.999598656307668;0.8334633632220154;0.01556178101759471;0.015564262247548323;0.7178971962162358;-0.013404973264744914;0.7179799361569881
84.77384;1.0445159605048937;0.8330758625383747;0.7976784230797247;6.251493867949293e-06;5.955540399841907e-06;1.0449449698539905;9.999603696482438;0.8334660080567902;0.015561771556008889;0.015564293509822818;0.7178944215682456;-0.01340497352005977;0.7179796659756282
84.78384;1.0445155610808983;0.8330759760543213;0.797677882031056;6.251861792811849e-06;5.955463673806344e-06;1.0449470685522977;9.999609563759847;0.8334687562310202;0.015561763361051936;0.015564323822068815;0.7178915227897492;-0.013404973796074237;0.7179793198011124
84.79384;1.0445150558333562;0.8330761424076901;0.797677306870425;6.252230781776227e-06;5.955375599170559e-06;1.0449492245686403;9.999616183853165;0.8334716037762416;0.015561756454757417;0.015564353152809405;0.7178885023984178;-0.013404974093161059;0.7179788928797547
84.80384;1.0445144401147428;0.8330763615386844;0.7976767002121419;6.2526009678420125e-06;5.955276096586722e-06;1.0449514442089407;9.999623467780044;0.8334745483989676;0.015561750860593188;0.015564381482581236;0.717885362302893;-0.013404974411368956;0.7179783812772241
84.81384;1.0445137122182322;0.8330766340148391;0.7976760642619827;6.252972577835211e-06;5.955164665815931e-06;1.0449537315631383;9.999631319518768;0.8334775886982152;0.015561746595994009;0.015564408815074421;0.7178821036657734;-0.013404974749854139;0.717977782574455
84.82384;1.0445128738759581;0.833076961843737;0.7976754014053205;6.253345465692198e-06;5.955040897249239e-06;1.0449560890473715;9.999639649715;0.8334807224414228;0.015561743657110702;0.015564435188753695;0.7178787277258872;-0.013404975106859908;0.7179770953802924
84.83384;1.0445119293074645;0.833077348424371;0.7976747142053956;6.253718908789306e-06;5.954905217659765e-06;1.044958518139287;9.999648387185426;0.8334839458336615;0.015561742015808797;0.01556446066922987;0.717875236204505;-0.01340497548027336;0.7179763188165285
84.84384;1.0445108835516097;0.8330777976017575;0.797674005373196;6.254091741521886e-06;5.954759031269998e-06;1.0449610198460904;9.999657475926652;0.8334872540591459;0.015561741630272175;0.015564485327008258;0.7178716308979001;-0.013404975868148346;0.7179754526407411
84.85384;1.0445097411972066;0.8330783127946086;0.797673277931628;6.254462494633839e-06;5.954604264919935e-06;1.0449635942000863;9.999666863712143;0.8334906423407134;0.015561742455109327;0.015564509213493756;0.7178679135145323;-0.013404976268993613;0.7179744972911282
84.86384;1.044508506625113;0.833078896537403;0.7976725349717758;6.254829472350099e-06;5.954442915711427e-06;1.04496623928939;9.999676494407527;0.8334941062303988;0.01556174444665315;0.01556453235280218;0.7178640863563308;-0.013404976681739636;0.7179734539508351
84.87384;1.0445071843818683;0.8330795503772598;0.7976717793506182;6.255191058678728e-06;5.954276957548929e-06;1.0449689509911855;9.999686309063438;0.8334976410518313;0.015561747568094222;0.015564554761353095;0.7178601531864309;-0.013404977105349256;0.7179723247247958
84.88384;1.0445057783702798;0.8330802754255469;0.7976710134761793;6.25554612801693e-06;5.95410863102769e-06;1.04497172341295;9.999696253366071;0.833501241886227;0.015561751784120078;0.01556457646866408;0.7178561194078751;-0.013404977538664284;0.7179711121464626
84.89384;1.0445042915366773;0.8330810727768894;0.7976702389188084;6.255894141752398e-06;5.953940945053294e-06;1.0449745493720173;9.999706281638248;0.8335049040374211;0.01556175703966259;0.01556459751088872;0.7178519916899987;-0.013404977980939852;0.7179698181040782
84.90384;1.0445027271145912;0.8330819431652297;0.7976694567712054;6.256234907750301e-06;5.953777947871311e-06;1.0449774207388811;9.999716356216902;0.8335086231091489;0.015561763254357527;0.015564617909659352;0.717847777491199;-0.013404978432468082;0.7179684435948156
84.91384;1.0445010897829357;0.8330828865835324;0.7976686688898897;6.256568375708287e-06;5.953624394891703e-06;1.0449803287291433;9.999726447982601;0.8335123950085161;0.015561770349187225;0.015564637652951368;0.7178434843963405;-0.013404978894385071;0.7179669895237633
84.92384;1.0444993854219704;0.8330839020134688;0.7976678786602526;6.256894561903032e-06;5.95348511416307e-06;1.0449832643341526;9.999736534731158;0.8335162157914552;0.015561778263425976;0.01556465669429666;0.7178391189345869;-0.013404979367982914;0.7179654569748202
84.93384;1.04449761961882;0.8330849873256648;0.7976670907779831;6.257213345369965e-06;5.953364569700883e-06;1.0449862188059815;9.999746600324883;0.8335200809746884;0.015561786934994213;0.015564674969578172;0.7178346851375854;-0.013404979854445952;0.7179638466221866
84.94384;1.0444957960700705;0.8330861392600346;0.7976663101415536;6.257524283798351e-06;5.9532666735966804e-06;1.0449891832213192;9.999756640765883;0.83352398525097;0.01556179628167149;0.015564692404621605;0.7178301839300668;-0.013404980354773537;0.7179621584829355
84.95384;1.044493916544503;0.8330873529408246;0.7976655402530868;6.257826705353955e-06;5.9531946278152626e-06;1.0449921475040524;9.999766667720552;0.8335279229341193;0.015561806202614612;0.015564708917135456;0.717825614039065;-0.0134049808694499;0.7179603923044665
84.96384;1.044491981877245;0.8330886221130058;0.7976647823278927;6.258119788545546e-06;5.953150765364631e-06;1.0449951009051084;9.999776703298453;0.8335318882362819;0.015561816572757486;0.01556472441742386;0.7178209735480495;-0.013404981398286256;0.7179585479667332
84.97384;1.0444899921861024;0.8330899407537737;0.7976640354748882;6.2584024513205145e-06;5.9531365761502115e-06;1.0449980333415414;9.99978676921049;0.8335358752525628;0.015561827243075222;0.015564738793288853;0.7178162610895668;-0.013404981940665086;0.7179566254104394
84.98384;1.0444879468792987;0.8330913039914326;0.7976632973103466;6.258673296243394e-06;5.953152987476204e-06;1.0450009355274468;9.999796873835086;0.8335398779605351;0.015561838073030874;0.015564751894940857;0.7178114768336865;-0.013404982495826712;0.717954624576784
84.99384;1.0444858450301566;0.8330927074656685;0.7976625645572997;6.258930557342807e-06;5.953200718569507e-06;1.0450037986219542;9.999807008779293;0.8335438904623006;0.015561848966713827;0.015564763545734862;0.7178066227996797;-0.013404983062734698;0.7179525463714431
85.00384;1.0444836849476111;0.8330941468719485;0.7976618328019186;6.259171967105807e-06;5.953280332952323e-06;1.0450066152793505;9.999817160840873;0.8335479076343388;0.01556185988595321;0.015564773579024822;0.7178017019061552;-0.013404983639526724;0.7179503942269956
85.01384;1.0444814635950948;0.8330956186968097;0.797661095577361;6.259395018813555e-06;5.953392022240146e-06;1.0450093813363661;9.999827330132515;0.8335519253436522;0.0155618708434315;0.015564781876805845;0.7177967167217985;-0.013404984223327239;0.7179481744560713
85.02384;1.0444791774370739;0.8330971212748481;0.7976603446730111;6.259597602814081e-06;5.953535501981678e-06;1.0450120957873308;9.99983754514459;0.8335559397316574;0.015561881877900089;0.01556478838303218;0.7177916688799693;-0.01340498481073604;0.7179458946642453
85.03384;1.044476823629029;0.8330986548666035;0.7976595715412801;6.259778149661583e-06;5.9537100218123335e-06;1.0450147592789558;9.99984786551424;0.8335599464559972;0.015561893019489731;0.015564793095745221;0.7177865590178576;-0.013404985398331076;0.7179435618894576
85.04384;1.0444744007793474;0.833100220268756;0.7976587679345952;6.2599351894006445e-06;5.953914588419739e-06;1.0450173731988293;9.99985836872825;0.8335639404077534;0.01556190427667001;0.01556479605901576;0.7177813869623091;-0.013404985982834995;0.7179411819650519
85.05384;1.0444719104396507;0.833101817150089;0.7976579261924666;6.260067202719574e-06;5.9541483576165556e-06;1.0450199393491617;9.999869133707724;0.8335679161223868;0.015561915660387204;0.015564797355656315;0.7177761524317176;-0.013404986560964437;0.7179387595137287
85.06384;1.044469358230185;0.8331034434095237;0.7976570400827732;6.2601729818926515e-06;5.954410544437939e-06;1.04502245915441;9.999880232914698;0.8335718685471012;0.015561927207018317;0.01556479709540034;0.7177708558608066;-0.013404987129126116;0.717936297919879
85.07384;1.0444667530430356;0.833105095436121;0.7976561049568847;6.260251944837032e-06;5.9546999051205556e-06;1.0450249329955965;9.999891730529395;0.8335757928443439;0.015561938967072782;0.01556479540372361;0.7177654985706255;-0.013404987683567949;0.7179337995067805
85.08384;1.0444641057729251;0.8331067694863161;0.7976551167130244;6.260304069970518e-06;5.95501452948236e-06;1.0450273606452918;9.999903679206179;0.8335796832519784;0.01556195097697378;0.015564792418023228;0.7177600829324917;-0.013404988220776697;0.7179312659302847
85.09384;1.044461428483516;0.8331084636393271;0.7976540710049578;6.260329621108633e-06;5.955351956014822e-06;1.045029742197216;9.999916113632368;0.8335835321042306;0.0155619632417551;0.015564788296824495;0.717754612722435;-0.013404988737441552;0.717928698680966
85.10384;1.0444587333203588;0.8331101781958198;0.7976529634655942;6.260329020069151e-06;5.9557092101393705e-06;1.045032078152455;9.999929051081649;0.833587329758377;0.015561975735705263;0.015564783230497476;0.7177490926878712;-0.013404989230378304;0.7179260998120466
85.11384;1.044456031828001;0.8331119147319193;0.7976517903830124;6.260302821768506e-06;5.956082862467137e-06;1.0450343688770327;9.999942499561902;0.8335910659654914;0.015561988411285721;0.015564777424667555;0.7177435279322493;-0.013404989696620483;0.7179234724602578
85.12384;1.044453335611437;0.8331136753874245;0.7976505492176896;6.260251618560748e-06;5.956469345200581e-06;1.045036614642237;9.999956456606473;0.8335947318047242;0.015562001207318567;0.015564771066447417;0.717737924116157;-0.013404990133413201;0.7179208207422648
85.13384;1.044450657162369;0.8331154620364832;0.7976492388109931;6.260175962345162e-06;5.956865442957265e-06;1.0450388161621722;9.999970903082708;0.833598320225242;0.015562014058189926;0.01556476432050975;0.7177322877542645;-0.01340499053840048;0.717918149416021
85.14384;1.0444480095073487;0.8331172754105308;0.7976478589628165;6.260076242669234e-06;5.9572686196462365e-06;1.0450409754212862;9.999985814942704;0.8336018252498947;0.015562026902536075;0.01556475735250349;0.7177266259007304;-0.013404990909933972;0.7179154635079624
85.15384;1.0444454054779977;0.8331191155178104;0.7976464091798143;6.259952597323882e-06;5.957676804763492e-06;1.0450430969963664;10.0000011823215;0.8336052418861597;0.015562039684143214;0.015564750337924649;0.7177209458282526;-0.013404991247069831;0.7179127682458998
85.16384;1.044442857568187;0.8331209832031794;0.7976448878135687;6.2598050667747354e-06;5.958087818689747e-06;1.0450451882082612;10.000017005613746;0.8336085670148344;0.015562052342872123;0.015564743452038097;0.7177152552633425;-0.013404991549507044;0.7179100695703985
85.17384;1.044440377710694;0.8331228809933259;0.7976432930053339;6.25963377907723e-06;5.9584990202929294e-06;1.0450472574054084;10.000033278261885;0.8336117993044855;0.015562064801827829;0.015564736866433039;0.7177095623505332;-0.01340499181772346;0.7179073743240794
85.18384;1.0444379765317038;0.8331248120900411;0.7976416242808076;6.25943899011508e-06;5.958907260152324e-06;1.0450493124559854;10.000049979592697;0.8336149375047471;0.015562076964234261;0.015564730760133766;0.717703874689925;-0.013404992052964774;0.7179046896607275
85.19384;1.044435662873642;0.8331267787465069;0.7976398825052432;6.259221125647181e-06;5.959308904727907e-06;1.0450513594587318;10.000067072711714;0.8336179784910855;0.015562088719478543;0.01556472532550419;0.7176981985522802;-0.013404992256942184;0.7179020224439459
85.20384;1.0444334435423084;0.8331287819653098;0.7976380688909283;6.2589808567641725e-06;5.9596999813273745e-06;1.0450534009607528;10.000084506168436;0.8336209163438477;0.015562099941794557;0.015564720755576304;0.717692539250702;-0.01340499243159393;0.7178993791416692
85.21384;1.0444313227338766;0.8331308220580341;0.7976361848731455;6.258719167134041e-06;5.960076692586955e-06;1.0450554356927713;10.000102220881578;0.8336237430355449;0.01556211048120709;0.015564717219381857;0.7176869016895283;-0.013404992578968251;0.717896765909769
85.22384;1.0444293019915072;0.8331328987321169;0.7976342323505402;6.258437388132291e-06;5.960436103776427e-06;1.0450574608229108;10.000120151543367;0.8336264505809451;0.015562120170615992;0.015564714839080396;0.7176812902076766;-0.013404992700964617;0.7178941887446529
85.23384;1.044427381637577;0.8331350111685673;0.7976322139556109;6.2581369910721235e-06;5.960776289855683e-06;1.0450594746340827;10.000138224156839;0.8336290333514458;0.01556212885514169;0.01556471368218706;0.7176757086836828;-0.013404992798963174;0.7178916542051286
85.24384;1.044425563105512;0.8331371587396097;0.7976301339523061;6.257819271861358e-06;5.961096048439513e-06;1.045061476728904;10.000156360064738;0.833631489173568;0.015562136412882897;0.015564713762372857;0.717670161178602;-0.013404992873607137;0.7178891705960542
85.25384;1.0444238502473526;0.8331393417548145;0.7976279988732676;6.257485335857969e-06;5.961394781719395e-06;1.0450634660334492;10.000174483036007;0.8336338192014898;0.015562142758481005;0.015564715042203347;0.7176646521714096;-0.013404992924958621;0.7178867483361406
85.26384;1.0444222488019108;0.8331415613590167;0.7976258172206584;6.257136075616389e-06;5.9616722333293345e-06;1.0450654401877546;10.000192521773506;0.8336360273186253;0.015562147852701448;0.015564717446348412;0.7176591864073197;-0.013404992952890294;0.7178843987842409
85.27384;1.044420765753929;0.833143819036433;0.7976235994984676;6.256772027601067e-06;5.961928060202487e-06;1.045067396911859;10.000210412197138;0.833638118784308;0.015562151713190224;0.015564720876783726;0.717653768615744;-0.013404992957235918;0.717882132763772
85.28384;1.0444194093897814;0.8331461167407637;0.7976213586581739;6.2563936425903595e-06;5.962161819473373e-06;1.04506933477965;10.000228101228815;0.8336400977657644;0.015562154403964284;0.015564725222149618;0.7176484031259283;-0.013404992937581527;0.717879959644454
85.29384;1.044418188972124;0.8331484568279445;0.7976191091439491;6.256001658431939e-06;5.962373071923748e-06;1.0450712529532717;10.000245547520686;0.8336419658010983;0.015562156007278612;0.01556473036830736;0.7176430937081277;-0.013404992893202999;0.7178778862717362
85.30384;1.0444171142500163;0.8331508410096081;0.7976168647610512;6.255597044830859e-06;5.96256117268759e-06;1.045073150609166;10.000262718082869;0.8336437226803699;0.015562156599645107;0.01556473620271652;0.7176378436183366;-0.013404992823472581;0.7178759163903117
85.31384;1.0444161953960382;0.8331532697851393;0.7976146376013803;6.255180913272625e-06;5.962725048173248e-06;1.0450750260483432;10.000279581008376;0.8336453679684562;0.015562156244981388;0.015564742612453032;0.7176326559820799;-0.013404992728306035;0.7178740518910016
85.32384;1.0444154425691359;0.8331557429663298;0.7976124385116617;6.254754525380023e-06;5.962863268353877e-06;1.0450768757545013;10.000296106338228;0.8336469020634054;0.015562155004435871;0.015564749494040174;0.7176275346396634;-0.013404992607985257;0.7178722944564577
85.33384;1.0444148651157141;0.8331582600905312;0.7976102776409848;6.254319003979856e-06;5.962974461574329e-06;1.045078694150502;10.000312282546414;0.8336483271679974;0.015562152957011096;0.015564756770745274;0.7176224843935444;-0.013404992462457199;0.7178706454308469
85.34384;1.0444144714790247;0.8331608202624755;0.7976081640415554;6.253875032608606e-06;5.963057762281644e-06;1.0450804746360443;10.00032812881482;0.8336496472300156;0.01556215021060845;0.01556476439926018;0.7176175103638609;-0.013404992290975956;0.7178691046886516
85.35384;1.04441426955908;0.833163421860008;0.7976061047536739;6.2534229782684614e-06;5.9631127754498e-06;1.0450822112447715;10.000343689027979;0.8336508665147246;0.015562146890863682;0.015564772362157881;0.7176126178064139;-0.013404992092614474;0.7178676703170915
85.36384;1.0444142662033855;0.8331660625419564;0.7976041045555463;6.252962992071378e-06;5.963139135572007e-06;1.0450838994739715;10.000359016265467;0.8336519887330468;0.015562143129566393;0.015564780648370285;0.7176078124180068;-0.013404991867117914;0.7178663388675478
85.37384;1.0444144658993588;0.8331687394875911;0.7976021665594154;6.252494780595048e-06;5.963136204717761e-06;1.04508553599139;10.00037415857193;0.8336530175806659;0.015562139061627091;0.01556478923258957;0.7176030998689645;-0.01340499161519311;0.7178651054040872
85.38384;1.0444148711572607;0.8331714495522954;0.7976002927117722;6.252017557815519e-06;5.963103075686203e-06;1.0450871180046233;10.000389151215606;0.8336539570127232;0.015562134817038914;0.015564798069977164;0.7175984848606428;-0.013404991338155162;0.7178639639829214
85.39384;1.0444154852972547;0.8331741892803562;0.7975984839374888;6.251530443101111e-06;5.963038531084422e-06;1.045088642532881;10.000404020080667;0.8336548103093853;0.015562130512042504;0.015564807105137034;0.7175939708409951;-0.013404991037592281;0.7178629084231319
85.40384;1.0444163135467943;0.8331769545475558;0.7975967405144645;6.251032865742682e-06;5.9629408566258965e-06;1.045090105635074;10.00041879549432;0.8336555792877639;0.01556212624667404;0.015564816284990051;0.7175895604970595;-0.013404990715320758;0.7178619321920705
85.41384;1.0444173604693483;0.8331797403429023;0.7975950627362082;6.25052466753665e-06;5.962808054514471e-06;1.0450915026793162;10.000433521533171;0.8336562649276087;0.015562122100311536;0.015564825577262326;0.7175852566377734;-0.01340499037324334;0.7178610282728285
85.42384;1.0444186272125717;0.8331825418241189;0.7975934511794321;6.250006017583569e-06;5.962638454537257e-06;1.0450928295094408;10.000448254832007;0.8336568689567744;0.015562118124346951;0.01556483498672173;0.7175810627268578;-0.013404990013070746;0.7178601900474714
85.43384;1.0444201106551132;0.8331853558241611;0.7975919063893191;6.249477271992601e-06;5.962430997613935e-06;1.0450940826743889;10.00046306280797;0.8336573951278351;0.015562114344633202;0.015564844544407822;0.7175769822239231;-0.01340498963625554;0.7178594120490643
85.44384;1.0444218032499943;0.833188180918712;0.7975904284974714;6.248938924989022e-06;5.962185156126968e-06;1.0450952594064358;10.000478021830784;0.8336578490736811;0.015562110776192482;0.015564854280026184;0.7175730171129546;-0.013404989244097441;0.7178586899456836
85.45384;1.044423693252254;0.833191016547814;0.7975890170043533;6.248391575153144e-06;5.961900845913264e-06;1.0450963588771558;10.00049321300781;0.8336582366237127;0.01556210744243621;0.015564864210942123;0.7175691672612721;-0.01340498883784345;0.7178580204248921
85.46384;1.0444257659798915;0.8331938626512041;0.7975876709653612;6.2478357241922775e-06;5.961578359121622e-06;1.0450973832479953;10.000508713324434;0.8336585623268945;0.015562104386860698;0.015564874338681652;0.7175654315254619;-0.013404988418832368;0.717857401522885
85.47384;1.0444280053293222;0.8331967192564304;0.7975863897462943;6.2472716470117344e-06;5.9612183384015e-06;1.045098337123414;10.000524579148005;0.8336588295619766;0.01556210166223349;0.015564884637973194;0.717561809287903;-0.013404987988664909;0.7178568334027613
85.48384;1.0444303944460502;0.8331995852926626;0.7975851734734274;6.246699485364992e-06;5.9608217687057884e-06;1.0450992262301766;10.00054083517513;0.8336590410195222;0.015562099299610506;0.015564895067524518;0.7175583008226549;-0.013404987549253669;0.7178563187224127
85.49384;1.0444329159198409;0.833202457584155;0.7975840227295967;6.2461192793287965e-06;5.960389917326942e-06;1.0451000568059607;10.000557481077877;0.8336591982248611;0.015562097279282221;0.015564905600080238;0.7175549065289808;-0.013404987102778668;0.7178558615894504
85.50384;1.044435552173155;0.8332053311145636;0.7975829385086862;6.245530752285289e-06;5.959924288814976e-06;1.04510083570986;10.000574504696441;0.8336593008159765;0.015562095523122741;0.015564916226170697;0.7175516258375857;-0.01340498665165663;0.7178554656000038
85.51384;1.0444382859158101;0.8332082003773932;0.7975819224102355;6.244933133890486e-06;5.9594266741730845e-06;1.0451015699229473;10.000591891093464;0.8336593469853951;0.01556209390524507;0.015564926947959577;0.7175484568850773;-0.013404986198391325;0.7178551325411243
85.52384;1.044441100579505;0.8332110606039366;0.7975809758988465;6.244325347274017e-06;5.958899206696999e-06;1.0451022659887608;10.000609632175154;0.8336593347193094;0.015562092266876286;0.015564937795501195;0.7175453973891094;-0.013404985745338225;0.7178548624371619
85.53384;1.044443980741184;0.83321390788426;0.7975800992175859;6.243706304677395e-06;5.958344297774425e-06;1.045102930089633;10.000627731514875;0.8336592623456981;0.015562090426599277;0.01556494882389501;0.7175424454782539;-0.013404985294639488;0.7178546543835234
85.54384;1.044446912103319;0.8332167381938225;0.7975792914317797;6.243075041574221e-06;5.957764528395034e-06;1.0451035677684695;10.000646195843318;0.8336591284972813;0.015562088180116122;0.015564960069791342;0.7175395995908672;-0.013404984848171025;0.7178545074730039
85.55384;1.0444498810268044;0.8332195460959387;0.7975785512700814;6.2424308069834305e-06;5.95716265212233e-06;1.0451041837582198;10.000665028492943;0.8336589320663893;0.015562085299200903;0.015564971521779084;0.7175368580189532;-0.013404984407362833;0.7178544216474567
85.56384;1.0444528739451968;0.8332223241523875;0.7975778774401981;6.2417729716667644e-06;5.956541677277e-06;1.0451047825624205;10.000684235691985;0.8336586721141399;0.015562081545342912;0.015564983132810815;0.7175342187769508;-0.013404983973223823;0.7178543982672358
85.57384;1.0444558771850907;0.8332250634821692;0.7975772683375323;6.241100742028888e-06;5.955904906812197e-06;1.0451053689785914;10.000703830926945;0.833658347701951;0.015562076695980968;0.015564994841702073;0.7175316798776185;-0.013404983546627556;0.7178544398486445
85.58384;1.0444588781400523;0.8332277549583235;0.7975767219325604;6.240413074558788e-06;5.95525595019709e-06;1.0451059479784603;10.000723831408248;0.833657957485457;0.015562070566331694;0.015565006588127268;0.7175292394915351;-0.013404983128549992;0.717854548909978
85.59384;1.0444618667522905;0.8332303904196827;0.797576235624302;6.239708935071855e-06;5.954598687149629e-06;1.045106523779872;10.00074425438352;0.8336574994982898;0.015562063014420539;0.01556501833566944;0.7175268955647786;-0.013404982720016301;0.7178547267857955
85.60384;1.0444648351150754;0.8332329636362432;0.7975758059158969;6.238987719021253e-06;5.953937035829624e-06;1.0451070988932063;10.000765111386924;0.8336569714988273;0.015562053942838563;0.015565030093089245;0.7175246453045205;-0.013404982321755778;0.7178549735507929
85.61384;1.0444677761973022;0.8332354707135825;0.7975754291133742;6.238249430626044e-06;5.953274669186487e-06;1.0451076740562826;10.00078640063297;0.833656371476493;0.01556204330890935;0.015565041913334717;0.7175224852590233;-0.01340498193408694;0.7178552890633402
85.62384;1.044470683709405;0.8332379093011328;0.7975751030440483;6.237494492849108e-06;5.952614956697601e-06;1.0451082484282603;10.000808107109162;0.8336556980990008;0.015562031131159754;0.015565053881937298;0.7175204118039091;-0.01340498155715343;0.7178556739835612
85.63384;1.0444735527793356;0.8332402767528239;0.7975748281156118;6.2367235521520736e-06;5.951960907968227e-06;1.0451088189306725;10.000830208980972;0.8336549510746007;0.015562017479736658;0.015565066103362583;0.7175184213821287;-0.013404981190815032;0.7178561298989526
85.64384;1.0444763807657866;0.8332425690255904;0.7975746069117937;6.2359374671695814e-06;5.951315029869988e-06;1.0451093791261175;10.000852675400884;0.8336541312970486;0.015562002444215068;0.015565078678131485;0.7175165109419265;-0.013404980834211266;0.7178566585171505
85.65384;1.0444791674400524;0.8332447812752576;0.7975744424752937;6.235137373174682e-06;5.950679525980569e-06;1.0451099194185551;10.000875452444458;0.8336532403859325;0.015561986096196736;0.01556509168751977;0.71751467885274;-0.013404980485690738;0.717857260530638
85.66384;1.0444819136958907;0.8332469087992167;0.7975743364844353;6.234324574616805e-06;5.950056743117521e-06;1.0451104289097832;10.00089845784212;0.8336522797218985;0.015561968484501806;0.015565105198090875;0.7175129253698989;-0.013404980143108251;0.7178579349122384
85.67384;1.0444846197831263;0.8332489473925123;0.7975742894117829;6.233500176949762e-06;5.949449323564906e-06;1.0451108971215264;10.000921601692749;0.8336512500694933;0.015561949656632674;0.015565119274224623;0.7175112525239714;-0.013404979804072216;0.7178586790564394
85.68384;1.0444872844383293;0.8332508936917891;0.7975743020381116;6.232664962528517e-06;5.948860016806887e-06;1.0451113147794475;10.00094481472807;0.8336501522528426;0.015561929664190033;0.015565133990976004;0.7175096639513828;-0.013404979466075254;0.7178594896997477
85.69384;1.0444899047980183;0.8332527457321991;0.7975743755635959;6.231819878089461e-06;5.948291406391834e-06;1.04511167477071;10.000968047391058;0.8336489881257172;0.015561908553735827;0.015565149433748447;0.7175081643223135;-0.013404979126731886;0.717860363708814
85.70384;1.0444924766198838;0.8332545033744422;0.7975745106725367;6.230966653783543e-06;5.947745624929473e-06;1.0451119734485625;10.000991238063362;0.8336477610563086;0.015561886364450701;0.01556516567569113;0.7175067585586091;-0.013404978784177903;0.7178612979049105
85.71384;1.0444949946104642;0.8332561684606443;0.7975747073093501;6.230108005176679e-06;5.947224087786133e-06;1.0451122111481705;10.001014291087301;0.8336464760663139;0.01556186312545133;0.015565182755665223;0.7175054516906044;-0.01340497843725294;0.7178622886894828
85.72384;1.0444974523413861;0.8332577444975019;0.7975749644154083;6.229247360109612e-06;5.946727396403453e-06;1.0451123916066645;10.001037087602858;0.833645139882339;0.015561838865229943;0.015565200675617685;0.71750424904747;-0.013404978085289175;0.7178633321354665
85.73384;1.0444998423753715;0.8332592360913802;0.7975752793806806;6.228388303437643e-06;5.946255510615711e-06;1.0451125206117198;10.001059510307826;0.8336437604812311;0.01556181364457304;0.015565219408225245;0.7175031559776991;-0.013404977727952506;0.7178644241899733
85.74384;1.0445021577262694;0.8332606486913282;0.7975756483843284;6.227534025570683e-06;5.945808087242673e-06;1.045112604993271;10.001081462629312;0.8336423462708419;0.015561787576157851;0.01556523890196585;0.7175021773054205;-0.013404977365403564;0.7178655610779692
85.75384;1.0445043930535463;0.8332619883969422;0.7975760670440406;6.226687042535144e-06;5.945384766047238e-06;1.045112653242748;10.001102879738733;0.8336409052464862;0.015561760807185696;0.015565259078614765;0.7175013173310963;-0.01340497699848341;0.7178667398519392
85.76384;1.044506543689771;0.8332632611876517;0.7975765304020017;6.2258492932403945e-06;5.944985187936356e-06;1.0451126762957486;10.001123731454195;0.8336394438288078;0.015561733486539298;0.015565279833938935;0.717500580304346;-0.013404976628622469;0.7178679588175583
85.77384;1.0445086041401854;0.8332644713484614;0.7975770329769685;6.225022383907972e-06;5.944608785420497e-06;1.0451126863130407;10.001144014739774;0.8336379660786287;0.015561705745721594;0.015565301051917274;0.7174999702923038;-0.013404976257566386;0.717869217547735
85.78384;1.0445105684945675;0.8332656202369135;0.7975775692386594;6.224207744463367e-06;5.9442547015464725e-06;1.0451126950346312;10.00116373565842;0.8336364743008657;0.015561677705266438;0.015565322619736395;0.7174994900408165;-0.013404975887108796;0.7178705156456132
85.79384;1.0445124318447376;0.8332667066223862;0.7975781339184714;6.223406781465314e-06;5.9439219174812246e-06;1.045112713588343;10.001182895099545;0.8336349700442959;0.015561649492978176;0.015565344439590168;0.7174991403484174;-0.013404975518950061;0.7178718510231734
85.80384;1.0445141902720243;0.8332677277555278;0.7975787220231698;6.222620976910551e-06;5.943609281841899e-06;1.0451127523319672;10.001201496318584;0.8336334544917844;0.01556162124614732;0.015565366445417221;0.7174989213828612;-0.013404975154780084;0.7178732198102716
85.81384;1.0445158397320118;0.8332686804296413;0.7975793287809504;6.221851745337937e-06;5.943315522642341e-06;1.0451128203128779;10.001219561237207;0.8336319291858036;0.015561593095856847;0.015565388611757993;0.7174988340347389;-0.013404974796547089;0.7178746174583742
85.82384;1.0445173759562085;0.8332695617703546;0.7975799495903421;6.221100271947601e-06;5.943039468491525e-06;1.0451129250363131;10.001237131256545;0.8336303969184051;0.015561565164454602;0.015565410939992221;0.7174988791939833;-0.013404974446670487;0.7178760391746735
85.83384;1.0445187955331325;0.8332703690298376;0.7975805797100011;6.220367690377796e-06;5.9427800685062566e-06;1.0451130717385668;10.001254256649942;0.833628861241382;0.015561537581710918;0.015565433433096578;0.717499056944551;-0.013404974108089645;0.7178774797703784
85.84384;1.0445200966652866;0.8332710994891028;0.7975812137997097;6.21965535680145e-06;5.942536053828447e-06;1.0451132627369901;10.001270987901227;0.8336273255587204;0.015561510488222761;0.015565456074937468;0.7174993672769427;-0.013404973784135502;0.7178789336870037
85.85384;1.0445212785865525;0.8332717512255721;0.7975818455806761;6.218964762718773e-06;5.94230590364455e-06;1.0451134978560657;10.001287370371493;0.8336257935640639;0.015561484020443012;0.015565478819886888;0.717499810646033;-0.013404973478024254;0.7178803950400732
85.86384;1.0445223401581487;0.8332723226941342;0.7975824678372022;6.21829726335003e-06;5.942088262325951e-06;1.0451137750480757;10.001303438824754;0.8336242700856246;0.015561458308379952;0.015565501599847133;0.7175003879193157;-0.013404973192412416;0.7178818575321568
85.87384;1.0445232791380654;0.8332728109989169;0.7975830735850423;6.217653974524533e-06;5.941882014805972e-06;1.0451140909205014;10.001319212701205;0.8336227608954672;0.015561433486748696;0.015565524338580466;0.71750110057021;-0.013404972929735503;0.7178833145955165
85.88384;1.044524092411766;0.8332732118808281;0.797583657595481;6.217035870516216e-06;5.941685826533784e-06;1.0451144413951508;10.00133469394113;0.8336212718700721;0.015561409684785322;0.015565546961306779;0.7175019505632183;-0.01340497269260129;0.7178847599076966
85.89384;1.0445247767115418;0.833273521774355;0.7975842163215585;6.2164440852154945e-06;5.941497944471006e-06;1.0451148220267343;10.001349863647416;0.8336198086706634;0.015561387000707265;0.015565569413655316;0.7175029394711512;-0.013404972483537976;0.7178861878967686
85.90384;1.0445253297564618;0.8332737388564665;0.7975847472312829;6.215880161534757e-06;5.941316422852454e-06;1.045115227520102;10.001364678368736;0.8336183770437127;0.015561365494234832;0.01556559167915629;0.7175040673952614;-0.013404972304888385;0.7178875937814257
85.91384;1.0445257508873271;0.8332738621770498;0.7975852492390126;6.215345867001161e-06;5.941139370248921e-06;1.0451156509056696;10.001379073543639;0.833616982718625;0.015561345191026739;0.015565613769300995;0.7175053323835789;-0.013404972159100949;0.7178889730344146
85.92384;1.0445260407594381;0.8332738908605457;0.7975857233143152;6.214842807218345e-06;5.940965228451057e-06;1.0451160844991787;10.001392977551717;0.833615630596346;0.015561326083682527;0.015565635705539737;0.7175067305736276;-0.013404972048656962;0.7178903208698667
85.93384;1.04452620155614;0.8332738242854678;0.7975861721229022;6.214372369157095e-06;5.940792926119803e-06;1.0451165225041585;10.001406326517436;0.8336143238048529;0.015561308141314003;0.015565657518636799;0.7175082566112029;-0.01340497197552679;0.7178916324798607
85.94384;1.0445262377829387;0.8332736629374652;0.7975865988015713;6.213936055620709e-06;5.940621644995521e-06;1.045116961653464;10.001419065398034;0.8336130630455636;0.015561291330031353;0.015565679251528953;0.717509904187421;-0.013404971940733897;0.7178929036621998
85.95384;1.0445261562299721;0.8332734094517805;0.7975870061945525;6.2135356918757845e-06;5.940450446450006e-06;1.0451173995962717;10.001431145357936;0.8336118464850718;0.015561275627894985;0.015565700950616181;0.7175116668460754;-0.01340497194442533;0.7178941307255301
85.96384;1.0445259653713035;0.8332730685063504;0.7975873977068559;6.213173160715143e-06;5.940278331812131e-06;1.0451178338639822;10.001442534608389;0.8336106700182782;0.015561261038364822;0.01556572265433632;0.7175135388709938;-0.013404971986075154;0.7178953096422911
85.97384;1.044525674635984;0.8332726456443924;0.7975877777946383;6.212850125165209e-06;5.9401047701895425e-06;1.0451182620829194;10.001453229240152;0.8336095273300005;0.015561247613677942;0.015565744387662634;0.7175155159105998;-0.013404972064364903;0.717896435890699
85.98384;1.0445252933636213;0.8332721469663451;0.7975881502737729;6.212567946157052e-06;5.939929877507591e-06;1.0451186820427;10.001463250259649;0.8336084095655825;0.015561235470415515;0.015565766164147041;0.7175175948290027;-0.013404972177190182;0.7178975052930012
85.99384;1.0445248301216545;0.8332715792653029;0.7975885169598248;6.212327364856816e-06;5.939753986161432e-06;1.045119090424444;10.001472633620597;0.8336073053792298;0.015561224778508515;0.015565787990326386;0.7175197729649879;-0.013404972322219053;0.7178985147011393
86.00384;1.04452429274117;0.8332709487466031;0.7975888784386;6.212128138553191e-06;5.939577269294808e-06;1.0451194817331295;10.001481416355347;0.8336062022499532;0.015561215733874636;0.015565809859717061;0.717522047578851;-0.013404972497560995;0.7178994624558054
86.01384;1.044523688423121;0.833270259838337;0.7975892352973769;6.2119691272083535e-06;5.939399662526178e-06;1.0451198489702334;10.001489622720943;0.8336050884633804;0.01556120852691045;0.015565831735709806;0.7175244155008063;-0.013404972702079486;0.7179003487758273
86.02384;1.0445230238066514;0.8332695165369138;0.797589588942096;6.211848668969539e-06;5.9392208960883585e-06;1.045120184307254;10.001497259416624;0.8336039546870048;0.015561203312457023;0.01556585353924532;0.7175268728985236;-0.013404972935256642;0.7179011755522189
86.03384;1.0445223056346846;0.8332687245849315;0.7975899417703428;6.211764880302874e-06;5.939040691298262e-06;1.0451204792520634;10.001504322003717;0.833602794679004;0.015561200200197335;0.015565875157535781;0.7175294153259569;-0.013404973196718096;0.7179019457399454
86.04384;1.0445215413273257;0.8332678917847313;0.7975902961564861;6.211715837086509e-06;5.93885904181514e-06;1.045120725167781;10.001510801215087;0.8336016051147339;0.0155611992649585;0.015565896472136008;0.717532037680946;-0.013404973485761933;0.717902662791233
86.05384;1.0445207383860569;0.8332670269955817;0.7975906534554935;6.2116996503699395e-06;5.938676351092859e-06;1.0451209136525317;10.001516678289974;0.8336003853294043;0.015561200552674707;0.015565917387885597;0.7175347345691341;-0.013404973801253725;0.7179033301961792
86.06384;1.0445199038632513;0.8332661395058365;0.7975910143662809;6.211714457361926e-06;5.938493302036973e-06;1.0451210371240842;10.001521923955439;0.8335991369792097;0.01556120408207663;0.015565937852741893;0.7175375018835629;-0.013404974141787354;0.7179039511757946
86.07384;1.0445190449201545;0.8332652392208776;0.7975913799866706;6.211758588971588e-06;5.9383103986902855e-06;1.0451210898681265;10.001526511151088;0.8335978628539793;0.01556120985140135;0.015565957861676825;0.7175403376639783;-0.013404974505644431;0.7179045285751692
86.08384;1.044518169043798;0.8332643367365075;0.7975917522419878;6.211830786607206e-06;5.9381276298985005e-06;1.0451210686053807;10.001530427163432;0.833596565607324;0.015561217852144834;0.015565977430837685;0.7175432407787445;-0.013404974890635317;0.7179050649545565
86.09384;1.0445172829784983;0.8332634422151908;0.7975921334727829;6.211930028499948e-06;5.937944672697393e-06;1.0451209726219874;10.00153367797609;0.8335952472350312;0.01556122808873703;0.015565996557507738;0.7175462095257684;-0.013404975294267322;0.7179055625137639
86.10384;1.0445163915201259;0.8332625637141226;0.7975925259800927;6.212055260931744e-06;5.93776121617916e-06;1.0451208033819046;10.001536285037588;0.8335939087490742;0.015561240588120908;0.015566015205408967;0.7175492414811733;-0.013404975714001663;0.717906022727598
86.11384;1.0445154971816693;0.8332617069607379;0.7975929321429167;6.2122056709895615e-06;5.937576985398618e-06;1.0451205635118237;10.001538276106638;0.8335925500326867;0.015561255381558397;0.015566033319323772;0.717552333586805;-0.013404976147466923;0.7179064465581443
86.12384;1.044514600015741;0.8332608764627273;0.7975933548342532;6.212381302902375e-06;5.937391619401513e-06;1.045120256441346;10.001539678819267;0.833591169974695;0.015561272465720052;0.015566050840512439;0.7175554820348693;-0.013404976592802077;0.7179068353259
86.13384;1.0445136972952733;0.8332600756966099;0.7975937969306793;6.2125831861359355e-06;5.937204639130126e-06;1.0451198862663493;10.001540519141914;0.8335897664033421;0.01556129177994884;0.015566067702355177;0.7175586823005814;-0.013404977048782601;0.7179071908809418
86.14384;1.0445127839571022;0.833259306391792;0.7975942598223711;6.21281302039081e-06;5.93701547696309e-06;1.0451194566000233;10.00154081410914;0.8335883366052196;0.015561313217986561;0.015566083806077413;0.7175619291343625;-0.013404977514652871;0.7179075149849174
86.15384;1.044511853382139;0.8332585685895568;0.7975947426760936;6.213072997863981e-06;5.936823579026533e-06;1.0451189697269694;10.001540560620308;0.8335868787587869;0.015561336646766896;0.015566099004744116;0.7175652165745606;-0.01340497798982457;0.7179078091476583
86.16384;1.044510897970226;0.833257861512506;0.7975952431115616;6.2133653873529675e-06;5.936628545313566e-06;1.0451184274865843;10.001539742958043;0.8335853929267892;0.015561361908859017;0.015566113121996607;0.7175685384914259;-0.013404978473427327;0.7179080751006157
86.17384;1.0445099102864746;0.8332571842599887;0.7975957584340059;6.213691762433213e-06;5.936430007970418e-06;1.0451178330177335;10.001538356896399;0.8335838807393088;0.015561388820560207;0.015566125989759174;0.7175718892208208;-0.013404978964153113;0.7179083152923288
86.18384;1.04450888448213;0.8332565355981731;0.7975962862634017;6.214052779786329e-06;5.93622750899263e-06;1.0451171913704682;10.001536422026835;0.8335823440655388;0.015561417185628859;0.015566137476995989;0.7175752634238595;-0.01340497946052662;0.7179085332104651
86.19384;1.0445078168540431;0.8332559131811583;0.7975968239727227;6.21444860638189e-06;5.936020829397798e-06;1.0451165084821907;10.001533975370906;0.8335807843313984;0.015561446814929996;0.015566147498258525;0.7175786556109613;-0.013404979961219005;0.7179087336318886
86.20384;1.0445067053435595;0.8332553134759335;0.7975973683418902;6.214879122092581e-06;5.935810382754941e-06;1.04511579021091;10.001531053581077;0.8335792032944911;0.015561477532539059;0.015566155999803077;0.7175820602423375;-0.013404980465346536;0.7179089225666271
86.21384;1.0445055482650218;0.8332547328899422;0.7975979163991903;6.2153437978412545e-06;5.935597241493131e-06;1.0451150426664595;10.001527677762574;0.8335776034198916;0.01556150916791387;0.015566162943389103;0.7175854719734915;-0.013404980972713287;0.7179091067795627
86.22384;1.0445043433766026;0.83325416916207;0.7975984656683786;6.215841909544e-06;5.935382820130538e-06;1.0451142726165241;10.001523860041516;0.8335759866985741;0.015561541542123938;0.015566168315017604;0.7175888858165148;-0.013404981483774676;0.7179092932163792
86.23384;1.044503088724911;0.8332536217255911;0.7975990133624048;6.21637289189247e-06;5.935168474172273e-06;1.0451134866844565;10.00151961945869;0.8335743532828304;0.015561574468538989;0.01556617214669412;0.7175922975376353;-0.013404981999441935;0.7179094882418479
86.24384;1.0445017841770037;0.8332530906959005;0.7975995567200233;6.216936118202737e-06;5.9349554801380225e-06;1.045112690213514;10.001514980913397;0.8335727016307823;0.015561607779697716;0.015566174514463887;0.7175957034559185;-0.013404982520968453;0.7179096968706984
86.25384;1.0445004318874922;0.8332525753121783;0.7976000944179328;6.2175304740020816e-06;5.93474537173525e-06;1.0451118864208122;10.001509960416202;0.8335710298663886;0.015561641350275887;0.015566175503565744;0.7175990996127901;-0.013404983049822693;0.7179099227144978
86.26384;1.0444990361598399;0.833252073388197;0.7976006271381882;6.2181544401166686e-06;5.934539996110717e-06;1.04511107622437;10.001504555848904;0.8335693366868535;0.015561675087546724;0.015566175173456874;0.7176024818193023;-0.013404983587445908;0.7179101686123449
86.27384;1.0444976029709052;0.833251582263375;0.7976011573664843;6.21880654130105e-06;5.9343411047706044e-06;1.045110259539143;10.001498752061709;0.8335676216090169;0.015561708914840686;0.015566173550796683;0.7176058467284244;-0.013404984135089977;0.7179104373398159
86.28384;1.0444961393570669;0.8332510999044009;0.7976016891688243;6.219485681129642e-06;5.934149949481192e-06;1.0451094370020575;10.00149253487133;0.8335658853857911;0.01556174278266161;0.015566170638944643;0.7176091924586048;-0.013404984693739167;0.7179107318445455
86.29384;1.044494653521852;0.8332506252691041;0.7976022276178114;6.220191143382669e-06;5.933967153141111e-06;1.0451086110966286;10.001485903166767;0.8335641304588489;0.01556177668834431;0.015566166428021963;0.7176125181680011;-0.01340498526365726;0.7179110552028554
86.30384;1.0444931545100575;0.8332501579285583;0.7976027775922152;6.220922259481375e-06;5.933792751770502e-06;1.04510778634938;10.001478865557777;0.8335623608613775;0.01556181066446695;0.015566160900801302;0.7176158233781337;-0.013404985843806436;0.7179114110923782
86.31384;1.0444916504548258;0.8332496973557828;0.797603342754863;6.221678006008209e-06;5.933626257020662e-06;1.0451069676002365;10.001471418974354;0.8335605812753982;0.015561844740190657;0.015566154030792088;0.7176191074219646;-0.013404986432063474;0.7179118039575608
86.32384;1.0444901473451904;0.8332492425862373;0.7976039254960219;6.222456930307092e-06;5.933466568373345e-06;1.0451061573300273;10.001463533962006;0.833558795904726;0.015561878918563518;0.015566145788354137;0.7176223685345885;-0.013404987025825552;0.7179122377488514
86.33384;1.0444886498890902;0.8332487920812809;0.7976045273621307;6.223257355390662e-06;5.933311912091803e-06;1.0451053544940458;10.00145516246768;0.8335570082564981;0.015561913186341295;0.01556613616356115;0.7176256030131458;-0.01340498762206341;0.7179127147519395
86.34384;1.044487162988921;0.8332483436161473;0.7976051493337174;6.224077580273571e-06;5.933160166884291e-06;1.0451045551033438;10.001446253151157;0.83355522145773;0.015561947530388398;0.015566125178389496;0.7176288056966778;-0.013404988217194748;0.7179132356909441
86.35384;1.0444856917491543;0.8332478943630588;0.7976057917153105;6.224915976162334e-06;5.933009289512886e-06;1.045103753011424;10.001436760607197;0.8335534379557967;0.015561981937760644;0.015566112872471196;0.71763197160838;-0.013404988807261133;0.7179138000233899
86.36384;1.0444842407985309;0.8332474410537125;0.7976064536873916;6.225770855296089e-06;5.93285754566907e-06;1.0451029403633074;10.0014266467374;0.8335516591494845;0.015562016379655562;0.015566099276919902;0.7176350970455613;-0.013404989388071008;0.7179144059024775
86.37384;1.0444828146651857;0.8332469804723636;0.7976071331733013;6.226640201499731e-06;5.9327036759255985e-06;1.045102108618637;10.00141587444699;0.8335498861201893;0.015562050806093922;0.015566084400341941;0.7176381790139513;-0.013404989955113508;0.7179150504087194
86.38384;1.0444814190798433;0.8332465101581512;0.7976078271819058;6.227521649514845e-06;5.9325468903402675e-06;1.045101250401035;10.001404400448585;0.8335481200212252;0.015562085170876159;0.015566068242588112;0.7176412140623014;-0.013404990503538165;0.7179157300200217
86.39384;1.0444800623316013;0.8332460285203616;0.797608532006127;6.2284127835787326e-06;5.932386638403826e-06;1.0451003607772014;10.001392180745386;0.8335463610015241;0.015562119459503115;0.015566050821257388;0.7176441983966941;-0.013404991028279287;0.7179164406382283
86.40384;1.0444787556215347;0.8332455344567394;0.7976092433783382;6.2293113942710805e-06;5.9322222924767505e-06;1.045099437219192;10.001379184818886;0.8335446075731598;0.015562153692572698;0.0155660321890248;0.7176471292494715;-0.013404991524148755;0.7179171774366565
86.41384;1.0444775117150027;0.8332450271116766;0.7976099572085864;6.230215486524726e-06;5.932052989361562e-06;1.0450984794189768;10.001365400319536;0.8335428569799492;0.015562187909262339;0.015566012432370288;0.7176500056501361;-0.013404991985878406;0.7179179349682656
86.42384;1.0444763426983363;0.8332445056682427;0.7976106705739086;6.231123161042647e-06;5.931877863676379e-06;1.045097489214311;10.001350831276936;0.833541105361663;0.015562222144596358;0.015565991656149287;0.717652828021683;-0.013404992408116689;0.7179187072368604
86.43384;1.0444752582279815;0.8332439691613932;0.7976113822392539;6.232032538597457e-06;5.9316962481487765e-06;1.0450964699777778;10.001335498620904;0.8335393480573082;0.015562256417428538;0.015565969975299031;0.7176555979590563;-0.01340499278554159;0.7179194881445777
86.44384;1.044474264923621;0.8332434168201288;0.7976120925316103;6.23294176945595e-06;5.931507426612291e-06;1.0450954260824252;10.001319431035537;0.8335375805668357;0.015562290735138894;0.01556594751283132;0.7176583182816751;-0.013404993113242043;0.7179202722540399
86.45384;1.0444733668130852;0.8332428486754512;0.7976128028175579;6.233849003836354e-06;5.931310465028888e-06;1.0450943626187843;10.00130264724251;0.8335357993399132;0.01556232510181616;0.01556592438832977;0.7176609922437666;-0.013404993387153346;0.7179210547600411
86.46384;1.044472566426452;0.8332422658092103;0.7976135151799991;6.234752381212635e-06;5.931104548381754e-06;1.0450932843869538;10.00128515718449;0.8335340019967123;0.01556235952108032;0.015565900715458079;0.7176636225652946;-0.013404993604318656;0.7179218309831932
86.47384;1.044471866230801;0.8332416705462272;0.7976142325733475;6.235650196166658e-06;5.9308893755926295e-06;1.045092194057292;10.00126698182664;0.8335321875113392;0.01556239399056489;0.015565876623052869;0.7176662115070842;-0.013404993762909297;0.7179225960723903
86.48384;1.0444712700006522;0.8332410667979625;0.7976149591814241;6.236540896472071e-06;5.930665245781397e-06;1.045091090905736;10.001248163261007;0.8335303565453481;0.015562428486356505;0.015565852272018586;0.7176687612936994;-0.01340499386204764;0.7179233446783212
86.49384;1.044470783309962;0.8332404599242906;0.7976157003557436;6.237422790379935e-06;5.930432804011616e-06;1.0450899712906598;10.001228760107022;0.8335285114397186;0.015562462954762575;0.015565827851032802;0.7176712737978423;-0.013404993901529884;0.717924071181684
86.50384;1.0444704129977131;0.8332398559626782;0.7976164617431256;6.238294142358804e-06;5.930192529654477e-06;1.0450888302451016;10.001208831437955;0.8335266548466952;0.015562497325345061;0.015565803561959655;0.7176737499343501;-0.013404993881510407;0.7179247709141081
