time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.51384;1.0444701666468865;0.8332392607147512;0.7976172482381526;6.239153635981016e-06;5.929944457681597e-06;1.0450876629379138;10.001188414271041;0.8335247871051935;0.015562531531541432;0.015565779601178734;0.7176761896266245;-0.013404993802439173;0.717925441141595
86.52384;1.0444700522092938;0.8332386786420966;0.7976180637118364;6.240000278130298e-06;5.9296882026881155e-06;1.0450864656211787;10.001167518439999;0.8335229048176264;0.015562565521993268;0.0155657561421695;0.7176785923038314;-0.013404993665433141;0.717926080844994
86.53384;1.044470076601684;0.8332381118069769;0.797618911842077;6.240832915728785e-06;5.929422919370547e-06;1.0450852357729317;10.001146141756127;0.8335210023493183;0.015562599250993535;0.015565733324409952;0.7176809576884604;-0.013404993472604545;0.7179266901717314
86.54384;1.044470243973892;0.8332375598969328;0.7976197974474776;6.241650300634946e-06;5.929147446349749e-06;1.0450839713802507;10.001124281244525;0.8335190743757529;0.015562632658955486;0.015565711252515848;0.7176832866569366;-0.013404993226960827;0.7179272705525157
86.55384;1.0444705556013476;0.8332370212988411;0.7976207271668851;6.2424514717622235e-06;5.928860729093127e-06;1.0450826702753824;10.001101931788645;0.8335171169399507;0.015562665679839424;0.015565690007822031;0.7176855814273085;-0.013404992932186078;0.7179278247814437
86.56384;1.0444710109533708;0.8332364943702906;0.7976217090145196;6.243235746442988e-06;5.928562003301258e-06;1.0450813299814254;10.001079079110657;0.8335151273422063;0.01556269827088708;0.015565669657991367;0.7176878448160078;-0.013404992592351804;0.7179283564945828
86.57384;1.0444716083961145;0.8332359784028945;0.7976227515724852;6.244002511588731e-06;5.928250576807495e-06;1.0450799482341626;10.00105569201013;0.8335131038604484;0.015562730423998283;0.015565650252821226;0.7176900793665716;-0.01340499221137332;0.717928869769666
86.58384;1.044472345548891;0.833235473924694;0.7976238634737847;6.244751113918598e-06;5.9279256476891485e-06;1.0450785242318603;10.001031720391959;0.8335110449206512;0.015562762156089843;0.015565631813057793;0.7176922871846731;-0.013404991792723185;0.7179293690952705
86.59384;1.044473219629781;0.8332349823859602;0.797625052664196;6.245480702848039e-06;5.927586548256513e-06;1.0450770592270853;10.001007106118264;0.8335089477542698;0.015562793495067938;0.01556561432580505;0.7176944702355127;-0.013404991339619596;0.7179298591002696
86.60384;1.0444742270494338;0.8332345053036744;0.7976263253865609;6.2461901675551225e-06;5.927233158079737e-06;1.0450755555443039;10.000981801573003;0.8335068079002864;0.015562824469460173;0.015565597753772207;0.717696629877387;-0.01340499085514056;0.7179303439009249
86.61384;1.0444753619972242;0.833234043291998;0.797627685559328;6.24687831629981e-06;5.926865922812855e-06;1.0450740148401536;10.000955783044128;0.8335046204698205;0.015562855109038404;0.01556558205050243;0.7176987659197589;-0.013404990342217918;0.7179308269794858
86.62384;1.0444766151764164;0.8332335962764836;0.7976291343713251;6.2475440282771474e-06;5.9264854857918e-06;1.045072436377584;10.000929055569843;0.8335023817370082;0.015562885445314971;0.015565567171093747;0.7177008769441227;-0.013404989803807851;0.7179313118181135
86.63384;1.0444779739882804;0.8332331648304949;0.7976306701263098;6.2481862911638e-06;5.926092411379552e-06;1.045070816356127;10.000901651458069;0.8335000893301332;0.01556291550548769;0.015565553066939946;0.7177029611095721;-0.013404989243040174;0.7179318019838876
86.64384;1.0444794243445459;0.8332327506306988;0.7976322888414934;6.248804236064536e-06;5.925687254897414e-06;1.0450691491321136;10.000873621296082;0.833497741825847;0.015562945313746477;0.015565539665730562;0.7177050158430073;-0.013404988663135851;0.7179323004786318
86.65384;1.0444809525265695;0.8332323554856911;0.7976339852279964;6.2493970928550364e-06;5.925270815222316e-06;1.0450674290552022;10.000845020844828;0.8334953390274559;0.015562974893139422;0.015565526866435697;0.7177070375281804;-0.01340498806710809;0.7179328096514603
86.66384;1.0444825460095009;0.8332319805243743;0.7976357534391165;6.249964033491871e-06;5.9248441840192494e-06;1.0450656515895511;10.00081590343219;0.8334928824242049;0.015563004257904807;0.015565514555426261;0.7177090218132738;-0.013404987457490964;0.7179333315702778
86.67384;1.0444841942141307;0.8332316262652455;0.7976375874157602;6.25050410495147e-06;5.92440861491083e-06;1.0450638138949275;10.000786323428933;0.8334903751026304;0.01556303341387693;0.01556550261453594;0.7177109636371072;-0.013404986836476139;0.7179338676698818
86.68384;1.0444858890509572;0.8332312930138358;0.7976394809479551;6.251016388887942e-06;5.923965542327382e-06;1.0450619147318334;10.000756343243543;0.8334878212975706;0.015563062368074301;0.015565490915224732;0.7177128572222174;-0.013404986206145556;0.7179344179305802
86.69384;1.0444876240136254;0.8332309814565086;0.7976414275838795;6.251500157038352e-06;5.9235165229532235e-06;1.0450599530871918;10.000726030773816;0.8334852259149487;0.015563091121003795;0.015565479315583374;0.7177146967658343;-0.013404985568405841;0.7179349807236495
86.70384;1.0444893928524628;0.8332306930749809;0.7976434201693131;6.251954684347088e-06;5.92306291593609e-06;1.0450579268108915;10.00069545075158;0.8334825942266111;0.015563119642014001;0.015565467669355551;0.7177164775730518;-0.013404984925121242;0.717935553464801
86.71384;1.0444911895985698;0.8332304296484687;0.7976454499753768;6.252379013722165e-06;5.922605731822394e-06;1.0450558335949593;10.000664667444902;0.8334799318431122;0.015563147864121954;0.015565455853854196;0.7177181965843473;-0.013404984278464982;0.7179361332561258
86.72384;1.0444930091501385;0.8332301927545717;0.79764750621718;6.252772263902893e-06;5.922145892639265e-06;1.0450536736157552;10.000633757423204;0.8334772450395096;0.015563175710007982;0.015565443799978977;0.7177198520904586;-0.01340498363088148;0.7179367169317723
86.73384;1.0444948469854254;0.8332299842079619;0.797649576496172;6.253134228605038e-06;5.921684617987235e-06;1.0450514508748998;10.000602806196708;0.8334745411897149;0.015563203114606993;0.015565431485441362;0.7177214435528609;-0.013404982984782826;0.7179373008842824
86.74384;1.0444966984291246;0.8332298064178479;0.7976516475340819;6.25346548698134e-06;5.921223520303237e-06;1.0450491719304817;10.000571886589086;0.8334718284573042;0.015563230027192308;0.015565418897227982;0.7177229713463678;-0.01340498234240424;0.717937881429056
86.75384;1.0444985579682864;0.8332296617864889;0.7976537056439397;6.253766801041002e-06;5.920764391750477e-06;1.045046843521431;10.000541051413592;0.8334691148329287;0.015563256407063138;0.015565406004532246;0.7177244359591686;-0.013404981705837062;0.7179384557630236
86.76384;1.0445004188384535;0.833229551664258;0.7976557372657161;6.254038308080378e-06;5.920309070876721e-06;1.0450444714534832;10.000510345382429;0.8334664078520252;0.015563282214267312;0.01556539275817868;0.7177258376202081;-0.013404981077187081;0.7179390225348924
86.77384;1.044502273436196;0.8332294760731415;0.7976577298366856;6.254279141804985e-06;5.919859426177343e-06;1.04504206132408;10.000479809877776;0.8334637149502161;0.015563307398169515;0.015565379110288567;0.7177271771502303;-0.013404980458859841;0.7179395812526329
86.78384;1.044504114232401;0.8332294345356613;0.7976596722689688;6.254487577447804e-06;5.9194172503158824e-06;1.0450396195407348;10.00044947801521;0.8334610432427352;0.01556333190117537;0.015565365039639357;0.717728457411593;-0.013404979853789571;0.7179401313187076
86.79384;1.0445059348359833;0.8332294267064548;0.7976615545714953;6.254661445883652e-06;5.9189843648481324e-06;1.0450371527473545;10.00041937603197;0.8334583988793283;0.015563355680102732;0.015565350561777264;0.7177296835275259;-0.01340497926543556;0.717940671745404
86.80384;1.0445077311376192;0.8332294520353954;0.7976633674413549;6.254798774707748e-06;5.918562979427879e-06;1.0450346662731151;10.000389531191384;0.8334557865777281;0.015563378722510906;0.015565335721361696;0.7177308615049733;-0.013404978697655823;0.7179412015701496
86.81384;1.0445095014777623;0.833229509060724;0.7976651023999642;6.2548983840297945e-06;5.918155628075086e-06;1.045032163976168;10.000359974182775;0.8334532089992849;0.01556340104170758;0.015565320586679058;0.71773199745403;-0.013404978154639497;0.7179417203327798
86.82384;1.0445112449485017;0.8332295947680299;0.7976667522452033;6.254959828136669e-06;5.917764772758867e-06;1.0450296493108375;10.00033073039349;0.8334506663782226;0.01556342266751189;0.015565305245767155;0.7177330982009925;-0.013404977640925166;0.7179422279237982
86.83384;1.0445129599746064;0.8332297043631255;0.7976683112982524;6.254982776980076e-06;5.917392881862654e-06;1.0450271256821868;10.000301810606436;0.8334481574845131;0.015563443648376753;0.015565289793297604;0.7177341717792897;-0.013404977161229388;0.7179427241632371
86.84384;1.044514645547002;0.8332298316467415;0.7976697750298375;6.254966522518258e-06;5.9170426533951806e-06;1.045024596034888;10.00027321298141;0.8334456813988849;0.015563464059953016;0.015565274320053462;0.7177352268854641;-0.013404976719764043;0.7179432088788883
86.85384;1.0445163024656028;0.8332299692876663;0.7976711397974444;6.254909950518855e-06;5.91671665753974e-06;1.0450220629432596;10.000244929767073;0.8334432383981598;0.01556348401509741;0.015565258906683598;0.7177362722144001;-0.013404976319690124;0.7179436822439856
86.86384;1.0445179324766338;0.833230108860439;0.7976724036445502;6.254811858816591e-06;5.916416899761331e-06;1.0450195290239903;10.000216953736464;0.8334408289709652;0.015563503667387065;0.015565243608402272;0.7177373166103513;-0.013404975963343845;0.7179441451118806
86.87384;1.044519537326389;0.83323024146997;0.7976735671122563;6.254671301874636e-06;5.916144879351915e-06;1.045016996649568;10.000189287043208;0.8334384519839877;0.015563523201400219;0.01556522843564126;0.7177383691598316;-0.01340497565245562;0.7179445995523607
86.88384;1.0445211181372023;0.8332303585966419;0.7976746322949297;6.254487736150535e-06;5.915901942272009e-06;1.045014467451635;10.000161944426226;0.8334361043206685;0.015563542813663317;0.015565213355333792;0.7177394383415456;-0.013404975387998782;0.7179450488972421
86.89384;1.0445226746635634;0.8332304519331635;0.797675600751024;6.254261037162489e-06;5.9156896568392145e-06;1.045011942162432;10.000134952254019;0.8334337824035137;0.01556356269731427;0.015565198320604755;0.717740531151804;-0.013404975170319713;0.7179454968707799
86.90384;1.0445242053159602;0.8332305130243228;0.7976764724223261;6.253991636315018e-06;5.915510079808305e-06;1.0450094206897584;10.000108355204764;0.8334314838013902;0.015563583035121007;0.01556518329502914;0.717741653166522;-0.013404974999391485;0.7179459471527818
86.91384;1.0445257078289205;0.8332305342016194;0.7976772460725962;6.2536807800712e-06;5.91536586772504e-06;1.0450069027839441;10.000082219862836;0.8334292077523026;0.01556360399056848;0.015565168247823419;0.7177428088846504;-0.013404974874742138;0.7179464036268051
86.92384;1.0445271797318132;0.8332305093081052;0.7976779202779961;6.253330591582589e-06;5.915260146760378e-06;1.0450043885703346;10.000056620464251;0.8334269547283485;0.015563625704260365;0.015565153144939042;0.7177440019018293;-0.013404974795389348;0.7179468700105326
86.93384;1.0445286180356723;0.8332304330548396;0.7976784941916256;6.252943882690358e-06;5.915196028475865e-06;1.0450018783533297;10.000031618869661;0.8334247257652408;0.015563648306930678;0.015565137956415476;0.7177452351845935;-0.013404974759937927;0.7179473491565357
86.94384;1.0445300185246906;0.8332303006017618;0.7976789675186712;6.252523915752067e-06;5.915175939667951e-06;1.0449993728823896;10.000007257654913;0.8334225220409652;0.015563671928476446;0.015565122664969237;0.7177465109688234;-0.013404974766531328;0.7179478432592552
86.95384;1.0445313758997172;0.833230107645846;0.7976793398613835;6.252074100206344e-06;5.91520124027656e-06;1.0449968737860449;9.999983564463337;0.8334203445444595;0.015563696689347303;0.015565107262335945;0.7177478304322349;-0.01340497481272607;0.7179483548187562
86.96384;1.0445326846486878;0.8332298503413117;0.7976796101207563;6.25159769232872e-06;5.9152724628920225e-06;1.044994382864305;9.999960557720875;0.8334181939971961;0.015563722692490062;0.015565091737480163;0.7177491938154006;-0.013404974895718465;0.7179488870779382
86.97384;1.0445339395219597;0.8332295255378575;0.7976797761689975;6.2510977552585184e-06;5.915389822867951e-06;1.044991901023702;9.99993825711183;0.8334160710056291;0.015563750021777574;0.015565076067344355;0.7177506002178714;-0.013404975012915332;0.7179494430655133
86.98384;1.0445351356223338;0.83322913131043;0.7976798351901688;6.25057737101361e-06;5.915553346975077e-06;1.0449894276418121;9.999916692833727;0.8334139756582056;0.015563778741316057;0.015565060221678062;0.7177520466934934;-0.013404975162274508;0.7179500242944482
86.99384;1.044536268600589;0.8332286671726324;0.7976797846231574;6.25003972324134e-06;5.915762606920012e-06;1.0449869602132018;9.99989589848509;0.833411907242467;0.015563808899304395;0.01556504417934984;0.7177535280074987;-0.01340497534213463;0.7179506312346339
87.00384;1.0445373343894357;0.8332281341647269;0.7976796226549749;6.249487803512601e-06;5.9160166605462935e-06;1.044984495097295;9.999875903219332;0.83340986525086;0.015563840532636384;0.015565027932272895;0.7177550376226247;-0.013404975550979322;0.7179512648441723
87.01384;1.0445383285921601;0.8332275347065781;0.7976793481094006;6.248924126511557e-06;5.9163143794086605e-06;1.0449820293468106;9.999856735792383;0.8334078503941231;0.015563873665712406;0.015565011462146377;0.7177565687592153;-0.01340497578732887;0.7179519266108871
87.02384;1.0445392472643138;0.8332268717766962;0.7976789604288661;6.248350817313925e-06;5.916654586308659e-06;1.0449795613493784;9.999838423437463;0.833405864562006;0.015563908301279617;0.015564994710829562;0.7177581147067941;-0.013404976049421707;0.7179526175324727
87.03384;1.0445400887314038;0.83322614823884;0.7976784601239321;6.247769781520837e-06;5.917035655476239e-06;1.0449770895020334;9.999820986937237;0.83340391021059;0.015563944416478353;0.015564977575632103;0.7177596686250486;-0.013404976334855868;0.7179533377003843
87.04384;1.0445408539690308;0.8332253666272206;0.7976778490823363;6.247182750837263e-06;5.917455038611267e-06;1.044974611216578;9.99980444312426;0.8334019890351254;0.015563981975901075;0.01556495992797875;0.717761223367722;-0.01340497664082188;0.7179540863200623
87.05384;1.0445415457376517;0.8332245288103195;0.7976771300360838;6.24659128872224e-06;5.9179093245559205e-06;1.044972123389626;9.999788807821549;0.8334001007179157;0.015564020932934875;0.015564941628866662;0.7177627718645717;-0.013404976964737804;0.7179548615046415
87.06384;1.0445421682120741;0.8332236361799583;0.7976763060719733;6.245996635672122e-06;5.918394664358354e-06;1.0449696226805953;9.999774094685026;0.8333982433479649;0.015564061207730106;0.015564922540696371;0.7177643077659762;-0.013404977304368956;0.7179556597751916
87.07384;1.0445427267357024;0.8332226906471454;0.7976753804746408;6.245399537382457e-06;5.91890704656676e-06;1.0449671049164615;9.999760309203028;0.8333964148368335;0.015564102679202904;0.015564902547746706;0.7177658255884806;-0.013404977657410597;0.7179564758165075
87.08384;1.0445432271875328;0.8332216950263598;0.7976743562672585;6.2448004146908984e-06;5.919442445121095e-06;1.0449645651022093;9.999747438609921;0.833394613990111;0.015564145198571097;0.015564881566552481;0.7177673207409976;-0.013404978021432567;0.717957303024732
87.09384;1.0445436754354624;0.833220652235496;0.7976732361071381;6.2441995226891825e-06;5.919996857150151e-06;1.044961998702706;9.999735447936372;0.8333928412543803;0.015564188596610552;0.015564859532867237;0.7177687899844907;-0.013404978394218123;0.7179581342412957
87.10384;1.0445440771479875;0.8332195646529792;0.7976720228488916;6.243596744147382e-06;5.920566172789777e-06;1.0449594031487022;9.999724286133844;0.8333910988458434;0.015564232682498274;0.015564836382082033;0.717770231929561;-0.013404978773712412;0.7179589620760228
87.11384;1.0445444375367456;0.833218434440713;0.7976707202382217;6.242991465302284e-06;5.921146364885415e-06;1.0449567782093352;9.999713893410611;0.8333893896940008;0.015564277253327156;0.015564812035399741;0.7177716468853564;-0.013404979157647857;0.7179597793290636
87.12384;1.0445447602596991;0.833217264367706;0.7976693334327538;6.24238278562786e-06;5.9217340919106406e-06;1.0449541249548182;9.999704206188646;0.833387715836067;0.015564322116333922;0.015564786395457627;0.7177730361276937;-0.013404979543402638;0.7179605797973783
87.13384;1.044545046395674;0.8332160585890634;0.7976678687059446;6.2417699653438025e-06;5.922327006191313e-06;1.0449514443704506;9.999695163995277;0.8333860777480431;0.015564367095196926;0.015564759350640512;0.7177744017194406;-0.013404979928153902;0.7179613592305678
87.14384;1.044545295022161;0.833214822805113;0.7976663324354476;6.241152972720892e-06;5.9229235977059575e-06;1.0449487362792165;9.999686714825172;0.8333844750755655;0.01556441200978217;0.015564730775003893;0.717775746913141;-0.0134049803091809;0.7179621156987157
87.15384;1.0445455049212182;0.8332135637820228;0.7976647309522013;6.240532619505301e-06;5.923523008245371e-06;1.0449459986999905;9.999678812927185;0.8333829076690701;0.015564456667463148;0.0155647005312252;0.7177770759996575;-0.013404980684146839;0.7179628487280015
87.16384;1.0445456758256435;0.8332122889222584;0.7976630708566992;6.239910198760746e-06;5.924124858433109e-06;1.0449432278014403;9.999671416693232;0.8333813759896423;0.015564500883238923;0.015564668485950617;0.7177783936842971;-0.013404981051152922;0.7179635583119518
87.17384;1.0445458092060516;0.833211006215352;0.7976613578755095;6.239287069724728e-06;5.924728995147956e-06;1.0449404182844733;9.999664491988856;0.8333798806745536;0.01556454449829227;0.015564634510045465;0.7177797044461279;-0.013404981408613625;0.7179642449946361
87.18384;1.0445459095265126;0.8332097240288551;0.7976595957757715;6.23866433423016e-06;5.92533536305707e-06;1.0449375644113783;9.999658015038856;0.8333784219155802;0.015564587378841128;0.01556459847105189;0.7177810120530093;-0.013404981755169737;0.717964910326902
87.19384;1.044545984786358;0.8332084501502841;0.7976577872680929;6.23804272881666e-06;5.925944073970877e-06;1.0449346614924633;9.999651978714704;0.8333769996243633;0.015564629407460649;0.015564560251339789;0.7177823196835961;-0.013404982089699256;0.7179655567871863
87.20384;1.0445460453382036;0.8332071907118783;0.7976559352637376;6.237422665234049e-06;5.926555398057396e-06;1.04493170705704;9.999646398789437;0.8333756137453595;0.015564670474192455;0.015564519767365321;0.7177836303194443;-0.013404982411435822;0.7179661870346219
87.21384;1.044546102205658;0.8332059497059203;0.7976540429284841;6.236804065229445e-06;5.927169422572434e-06;1.044928701795359;9.999641302625317;0.8333742638758355;0.01556471046676379;0.015564476968268974;0.7177849466488494;-0.013404982720233447;0.7179668027249008
87.22384;1.0445461658127915;0.8332047286596487;0.7976521128337084;6.236186176272585e-06;5.9277856473707975e-06;1.044925649655216;9.999636712730029;0.8333729491233046;0.01556474927007957;0.015564431833450286;0.7177862706344458;-0.013404983016637726;0.717967404029255
87.23384;1.0445462454408454;0.8332035262085054;0.7976501465154303;6.235567777729482e-06;5.928402993243973e-06;1.0449225559753825;9.999632647053005;0.8333716687329651;0.015564786778041604;0.015564384366220558;0.7177876030175162;-0.013404983301408175;0.7179679903307471
87.24384;1.0445463495402418;0.8332023380022362;0.7976481453252741;6.234947612540964e-06;5.929020074955932e-06;1.0449194254420306;9.999629127287516;0.8333704226215819;0.015564822903641197;0.01556433457882398;0.7177889428044655;-0.013404983574789225;0.7179685605481605
87.25384;1.0445464861371898;0.8332011572584279;0.7976461114206455;6.234324623313076e-06;5.929635288879346e-06;1.044916262305465;9.99962618643576;0.8333692113739534;0.015564857579408533;0.015564282489246012;0.7177902871842535;-0.01340498383619685;0.7179691124990041
87.26384;1.0445466624931696;0.8331999759323198;0.7976440479471498;6.233698021957849e-06;5.930246659207393e-06;1.0449130716696704;9.99962387320196;0.83336803596741;0.015564890759099545;0.015564228122829132;0.7177916317763254;-0.013404984084530391;0.7179696427337002
87.27384;1.0445468844278665;0.8331987861038226;0.7976419586527671;6.233067431089331e-06;5.930851705915756e-06;1.0449098599472755;9.999622248255188;0.8333668976748579;0.015564922427003225;0.015564171503820301;0.7177929707362537;-0.013404984318730549;0.7179701475236899
87.28384;1.0445471564718372;0.8331975808056027;0.7976398468688082;6.232432894409223e-06;5.931447600441399e-06;1.0449066344909195;9.99962138078856;0.8333657984416778;0.015564952596445632;0.015564112654797855;0.7177942969904064;-0.013404984538200049;0.7179706242068155
87.29384;1.0445474827202876;0.8331963538450594;0.7976377147272972;6.2317946504917256e-06;5.9320314767639165e-06;1.0449034024467363;9.999621349138987;0.8333647411338276;0.015564981290608109;0.015564051606353112;0.7177956029131654;-0.013404984742847856;0.717971072052215
87.30384;1.0445478668973893;0.8331950994593905;0.7976355637142286;6.231153011586948e-06;5.932600488242895e-06;1.0449001694789515;9.999622233927647;0.8333637292536988;0.015565008527991359;0.015563988396538548;0.7177968814338759;-0.013404984932764616;0.7179714921502409
87.31384;1.044548311353673;0.8331938130425144;0.7976333954383152;6.230508324171128e-06;5.933151574556221e-06;1.0448969396740537;9.999624098261922;0.8333627667040022;0.015565034323824764;0.015563923059367572;0.7177981268921696;-0.013404985108004124;0.7179718862575024
87.32384;1.0445488164199537;0.8331924922861796;0.7976312113673829;6.229860721528661e-06;5.933681428120305e-06;1.0448937163315566;9.99962697077579;0.8333618573927507;0.015565058696744549;0.015563855621143577;0.7177993348151026;-0.01340498526860744;0.7179722555111405
87.33384;1.0445493805256751;0.8331911371756351;0.7976290122148803;6.229209906336903e-06;5.934186972816549e-06;1.0448905027332507;9.999630854884941;0.8333610043564742;0.015565081667733276;0.015563786111425004;0.7178005014229396;-0.013404985414284405;0.7179726000108112
87.34384;1.044550000310487;0.8331897491998201;0.7976267980193661;6.228555304219423e-06;5.9346658208571866e-06;1.0448873030208123;9.999635752218714;0.833360209228512;0.0155651032515843;0.01556371456599338;0.7178016238228765;-0.013404985543864432;0.7179729190486013
87.35384;1.044550670792916;0.8331883306966705;0.7976245688696139;6.227896327873555e-06;5.935116218555708e-06;1.044884122880105;9.99964166798324;0.833359472342494;0.015565123452322978;0.015563641017317137;0.7178027000157091;-0.013404985655447614;0.7179732113608368
87.36384;1.0445513861671818;0.833186884138811;0.797622325413446;6.227232434220872e-06;5.935536877217836e-06;1.0448809691961995;9.999648598298458;0.8333587930698112;0.015565142269253162;0.015563565496205302;0.7178037279632582;-0.013404985747278237;0.7179734753082979
87.37384;1.0445521409416982;0.8331854117580891;0.7976200688837665;6.226563165713311e-06;5.93592692299236e-06;1.0448778495530002;9.999656519278233;0.8333581703751124;0.015565159712809067;0.015563488039180694;0.7178047047672179;-0.013404985818475112;0.7179737087992902
87.38384;1.0445529303124372;0.8331839160235532;0.7976178009994778;6.2258882912726844e-06;5.9362856831352806e-06;1.044874772566239;9.999665384636943;0.8333576029560436;0.015565175811686354;0.015563408689973458;0.7178056269559395;-0.013404985869087048;0.7179739089262034
87.39384;1.0445537493467114;0.8331824001902437;0.7976155236012916;6.225207954014799e-06;5.9366124702160355e-06;1.044871747664918;9.999675123601492;0.8333570883593213;0.01556519059806085;0.01556332750814348;0.7178064912792744;-0.013404985899577383;0.7179740719794977
87.40384;1.0445545920586374;0.833180868465571;0.7976132382469381;6.224522977033516e-06;5.936906766960902e-06;1.044868783307228;9.999685638753594;0.8333566225631468;0.015565204093619417;0.015563244580477581;0.7178072951939244;-0.013404985910343281;0.7179741940581422
87.41384;1.0445554518802351;0.8331793257960332;0.7976109464506693;6.223835106737067e-06;5.937168590332159e-06;1.0448658849678991;9.999696818326736;0.8333562006056668;0.01556521630974727;0.015563160018549127;0.7178080369718738;-0.013404985901587401;0.7179742718242038
87.42384;1.044556323093231;0.8331777772447242;0.7976086502764441;6.2231466245091036e-06;5.937398651189102e-06;1.0448630543554565;9.99970855806592;0.8333558167333243;0.015565227247448705;0.015563073953965015;0.7178087157293863;-0.01340498587318645;0.7179743030232596
87.43384;1.0445572011325053;0.8331762278321081;0.7976063525766405;6.222459692596186e-06;5.937598498995951e-06;1.0448602898233699;9.999720772464832;0.8333554642182694;0.01556523689196055;0.015562986543235747;0.7178093316082457;-0.013404985824468143;0.717974286441437
87.44384;1.0445580817798434;0.8331746830298106;0.7976040565721763;6.221776249287251e-06;5.93777067469888e-06;1.0448575871403336;9.999733394698383;0.8333551357746417;0.015565245216113311;0.015562897965970705;0.7178098856117157;-0.013404985754319506;0.7179742215435453
87.45384;1.044558960798808;0.8331731484669794;0.7976017654418304;6.221098279157338e-06;5.937918432996032e-06;1.0448549401636673;9.999746372314846;0.8333548243857707;0.015565252196798012;0.015562808409169083;0.7178103789620288;-0.013404985661747248;0.7179741085918818
87.46384;1.044559833556132;0.8331716286005343;0.7975994830123647;6.2204279694731805e-06;5.938045224925747e-06;1.0448523413509472;9.99975966235507;0.833354524147043;0.015565257825144223;0.015562718049757413;0.7178108132871732;-0.013404985546229516;0.7179739492015299
87.47384;1.0445606941097891;0.8331701261876076;0.7975972145678564;6.2197678464955725e-06;5.9381544352315265e-06;1.0448497823994178;9.999773230857246;0.8333542306710436;0.015565262105027887;0.015562627039028568;0.7178111916639975;-0.013404985407311384;0.7179737465661953
87.48384;1.044561535404735;0.8331686429486653;0.797594966410302;6.2191207965526135e-06;5.938249132872453e-06;1.0448472554506494;9.99978705378956;0.833353940917733;0.01556526505123037;0.015562535498486395;0.7178115186877648;-0.013404985244047377;0.7179735052211987
87.49384;1.0445623509689683;0.8331671797878399;0.7975927454974054;6.218489691820078e-06;5.938331780579806e-06;1.044844754504557;9.999801115445058;0.8333536527583548;0.015565266685419861;0.015562443545124757;0.7178117995847965;-0.013404985055136312;0.7179732305826623
87.50384;1.044563135930639;0.8331657366180744;0.7975905599520796;6.217876920203888e-06;5.9384043806306465e-06;1.0448422762605014;9.999815410378904;0.8333533647698035;0.015565267028009868;0.015562351326660683;0.7178120396710949;-0.013404984839593187;0.717972928496394
87.51384;1.044563886309047;0.8331643127101465;0.7975884187397237;6.2172842141370214e-06;5.938468838784558e-06;1.0448398197182949;9.999829949938572;0.8333530765488174;0.015565266096668053;0.015562259028737141;0.7178122441360358;-0.013404984597359799;0.7179726051215514
87.52384;1.0445645981612723;0.8331629070046784;0.797586330490365;6.2167127751542765e-06;5.938527046204719e-06;1.0448373846669896;9.999844765566909;0.8333527888922548;0.015565263915850865;0.015562166860594747;0.7178124181286065;-0.013404984329465427;0.7179722669307984
87.53384;1.0445652677014121;0.8331615182829128;0.7975843031630334;6.216163528236332e-06;5.938580759286164e-06;1.0448349705415738;9.999859905887465;0.8333525032052385;0.015565260526164137;0.015562075042286232;0.7178125672931461;-0.013404984037745496;0.717971920623482
87.54384;1.0445658911993194;0.8331601456121136;0.7975823442287442;6.2156373118436725e-06;5.938631468980353e-06;1.0448325763780195;9.999875426957699;0.8333522205797503;0.015565255985351488;0.015561983793880341;0.7178126978335522;-0.013404983724498958;0.7179715729376791
87.55384;1.0445664642066126;0.8331587884107359;0.7975804604192027;6.2151350336032394e-06;5.93868050352659e-06;1.044830200931957;9.999891379580887;0.8333519413949914;0.015565250358471998;0.015561893332899495;0.7178128160622269;-0.013404983392163911;0.7179712303551995
87.56384;1.0445669813880676;0.83315744609858;0.7975786574136183;6.214657844543666e-06;5.938729454475326e-06;1.0448278425437707;9.99990779959767;0.8333516658221144;0.015565243700787702;0.01556180388881887;0.7178129283357778;-0.013404983042935586;0.7179708992951289
87.57384;1.0445674369938813;0.8331561182942848;0.7975769395701428;6.214207017326787e-06;5.938780242786043e-06;1.0448254994014365;9.999924700529942;0.8333513944471209;0.0155652360512204;0.015561715717176816;0.7178130408710787;-0.013404982678613767;0.7179705866684247
87.58384;1.0445678250845682;0.8331548052888464;0.797575309570736;6.213783583521367e-06;5.938834535605726e-06;1.0448231704441968;9.999942073054912;0.8333511280176057;0.015565227441092282;0.015561629091401604;0.7178131592314273;-0.013404982300742828;0.717970299902293
87.59384;1.044568139788727;0.8331535078775587;0.7975737686506521;6.213388311037548e-06;5.938893498227147e-06;1.044820856525237;9.999959895311191;0.8333508668385434;0.0155652178992026;0.015561544281443436;0.7178132884976034;-0.013404981910713251;0.7179700462785239
87.60384;1.0445683759674498;0.8331522269208979;0.7975723174203919;6.213021950708444e-06;5.938958249001809e-06;1.0448185615188117;9.999978144482919;0.8333506102425081;0.015565207445728098;0.015561461547264448;0.7178134340290934;-0.013404981509718321;0.7179698322111264
87.61384;1.0445685292077351;0.8331509636161119;0.7975709562989314;6.212685082552712e-06;5.939030159791808e-06;1.0448162925533322;9.99999679554107;0.8333503557710918;0.015565196085487103;0.015561381146962606;0.7178136014453323;-0.013404981098698874;0.7179696632061965
87.62384;1.0445685948162353;0.8331497200456522;0.7975696854703315;6.2123776481431564e-06;5.939110836725037e-06;1.044814058310157;10.000015808442964;0.8333500988475411;0.015565183809838418;0.015561303326254149;0.7178137957348374;-0.013404980678304887;0.717969544052527
87.63384;1.0445685675936445;0.8331484989363501;0.7975685050641443;6.212098793589457e-06;5.939202139976612e-06;1.0448118665139414;10.000035125273417;0.8333498334204502;0.015565170605918945;0.0155612282862813;0.7178140211944973;-0.013404980248871875;0.7179694783933924
87.64384;1.0445684426239539;0.8331473033426944;0.7975674154298666;6.211846935312007e-06;5.93930594505545e-06;1.0448097229433932;10.000054680095795;0.8333495528046446;0.01556515645978326;0.01556115616861464;0.717814282212103;-0.01340497981060316;0.7179694681829606
87.65384;1.0445682151298348;0.8331461368463592;0.7975664167845271;6.211619863215869e-06;5.939423615701014e-06;1.044807632199586;10.000074398931881;0.8333492505532781;0.01556514134404376;0.015561087065572306;0.7178145834675248;-0.01340497936402083;0.7179695139156959
87.66384;1.0445678797702393;0.8331450034228816;0.7975655085032524;6.2114151862424625e-06;5.939555688706664e-06;1.044805598963212;10.000094192773178;0.8333489213803408;0.015565125206249704;0.015561021033786569;0.7178149297003237;-0.013404978910294013;0.7179696155610682
87.67384;1.0445674315978721;0.8331439069431589;0.7975646888744843;6.211230819963991e-06;5.939701967706503e-06;1.044803628579652;10.000113963641445;0.8333485616757099;0.015565107980728193;0.015560958109101594;0.7178153254117882;-0.013404978451214746;0.7179697734784566
87.68384;1.0445668679537585;0.8331428505730712;0.7975639548634003;6.211064996576539e-06;5.939861917313415e-06;1.0448017266472573;10.000133619128519;0.8333481694642603;0.01556508960949739;0.015560898320898141;0.7178157743200998;-0.013404977988986226;0.7179699888172432
87.69384;1.0445661889063156;0.8331418362965797;0.7975633014480421;6.2109162327922245e-06;5.940035024542873e-06;1.0447998983227422;10.000153081583482;0.8333477440563845;0.01556507004851792;0.015560841699034194;0.7178162789249813;-0.013404977525835452;0.7179702634222883
87.70384;1.0445653960229233;0.8331408653492258;0.7975627217531492;6.210783529655399e-06;5.940220906795987e-06;1.0447981476549582;10.000172291406388;0.8333472858707277;0.015565049270602935;0.015560788280295479;0.7178168405730229;-0.013404977063612341;0.7179705991816114
87.71384;1.0445644910102099;0.8331399391845511;0.7975622082624472;6.21066626452523e-06;5.940419344860891e-06;1.04479647687579;10.00019120678985;0.8333467965882981;0.015565027272573608;0.015560738114294452;0.7178174597190174;-0.013404976603699364;0.7179709965938824
87.72384;1.044563475583265;0.8331390598557605;0.7975617539857084;6.210563836152091e-06;5.940630253361344e-06;1.044794886159371;10.000209797363508;0.8333462790641966;0.015565004074633371;0.015560691258542989;0.7178181358422387;-0.01340497614715787;0.7179714534592355
87.73384;1.0445623521273613;0.8331382297801588;0.7975613531845807;6.210475699759317e-06;5.94085338935596e-06;1.0447933740501905;10.000228036164803;0.8333457364629662;0.01556497970921869;0.015560647762378319;0.717818867315333;-0.01340497569488763;0.7179719649537867
87.74384;1.04456112415557;0.8331374511799914;0.797561001178737;6.210401695943887e-06;5.941088039050953e-06;1.044791938279017;10.000245897354871;0.8333451711906563;0.015564954202241318;0.015560607656021101;0.7178196514894135;-0.013404975247778974;0.7179725245765752
87.75384;1.044559797005571;0.8331367251080809;0.7975606932221599;6.210342095050784e-06;5.9413331498179425e-06;1.0447905769703665;10.000263358080796;0.8333445848615908;0.015564927555533913;0.01556057095836141;0.717820484625514;-0.01340497480675689;0.7179731248112697
87.76384;1.0445583785658799;0.8331360507914212;0.7975604238031985;6.210297344081002e-06;5.941587749534055e-06;1.0447892899511884;10.000280404403355;0.8333439790620598;0.015564899742719221;0.015560537690379168;0.7178213617459961;-0.01340497437269137;0.7179737575601125
87.77384;1.044556878665028;0.8331354264414774;0.797560186773646;6.210267880617507e-06;5.941851077673994e-06;1.0447880791086872;10.000297043234166;0.8333433553799168;0.01556487071799231;0.015560507878985066;0.7178222765918855;-0.013404973946317735;0.7179744148182373
87.78384;1.0445553073567377;0.8331348507002948;0.7975599759315906;6.210253990860577e-06;5.9421223808210296e-06;1.0447869472859403;10.00031331026208;0.833342714675212;0.01556484042946852;0.015560481559333424;0.7178232218144809;-0.01340497352817094;0.7179750892272196
87.79384;1.04455367387883;0.8331343232137537;0.7975597861347582;6.210255609167584e-06;5.942400724003287e-06;1.0447858963378553;10.00032925842597;0.8333420575712994;0.015564808830076429;0.015560458780701737;0.7178241894349249;-0.013404973118535713;0.7179757739187758
87.80384;1.044551986498777;0.8331338448718817;0.7975596139150064;6.2102722786782465e-06;5.942684993001987e-06;1.0447849258207675;10.000344930026781;0.8333413862634634;0.015564775880114404;0.015560439607088285;0.7178251715679349;-0.013404972717422305;0.717976461853713
87.81384;1.0445502515148946;0.8331334187328657;0.7975594566875235;6.210303411063611e-06;5.942974093218641e-06;1.044784034106984;10.000360334393969;0.8333407046589715;0.015564741536381814;0.015560424111769626;0.7178261615125101;-0.013404972324643367;0.7179771454691117
87.82384;1.044548472025149;0.8331330510325997;0.7975593119733537;6.210348715857507e-06;5.943267058912906e-06;1.0447832208034165;10.000375441040383;0.8333400166014461;0.015564705733478816;0.015560412372294014;0.7178271544998726;-0.013404971940126749;0.7179778169911555
87.83384;1.0445466491062982;0.8331327508327231;0.7975591774713132;6.21040854525403e-06;5.943562820454236e-06;1.044782487146467;10.000390182787168;0.8333393249326911;0.015564668371171925;0.015560404461678922;0.7178281476555425;-0.013404971564197399;0.7179784687686956
87.84384;1.0445447843203302;0.8331325281023075;0.7975590511528;6.2104838070996275e-06;5.9438599253722e-06;1.0447818342248505;10.000404471632722;0.8333386317617506;0.01556462931547361;0.015560400433334188;0.7178291394767857;-0.01340497119761392;0.7179790931313161
87.85384;1.0445428804392185;0.8331323916778158;0.7975589317693492;6.210575377374371e-06;5.944156581415938e-06;1.0447812613819232;10.000418225112762;0.8333379392291896;0.015564588417012455;0.015560400311719083;0.7178301287298561;-0.01340497084168265;0.717979682228996
87.86384;1.0445409402037193;0.8331323482433379;0.7975588197057673;6.210683527729245e-06;5.944451050023017e-06;1.0447807662247677;10.000431381397316;0.8333372504426759;0.015564545543086816;0.015560404094886654;0.7178311134127641;-0.013404970498399149;0.7179802282194863
87.87384;1.044538964751706;0.8331324023508012;0.7975587164192409;6.210807828377507e-06;5.944741946807911e-06;1.0447803456992641;10.000443889609429;0.833336569228403;0.01556450060542707;0.015560411764728563;0.7178320908743928;-0.013404970170150875;0.7179807233498825
87.88384;1.0445369534323867;0.8331325569692111;0.79755862312627;6.210947518346876e-06;5.945027882603559e-06;1.0447799968282057;10.000455690280022;0.8333358987468074;0.015564453570285412;0.015560423294961098;0.7178330584710604;-0.013404969859094212;0.7179811597151926
87.89384;1.044534905295132;0.8331328140628922;0.7975585409622846;6.211101931415801e-06;5.945306880196974e-06;1.044779717403061;10.000466710817468;0.8333352412274325;0.01556440445443478;0.015560438647213726;0.7178340137498164;-0.013404969566829896;0.7179815295982511
87.90384;1.044532820663742;0.8331331748707493;0.7975584721408792;6.211270446742035e-06;5.945576474306335e-06;1.0447795069567893;10.000476876208129;0.8333345991409935;0.015564353308473187;0.015560457768668582;0.7178349543942482;-0.01340496929451059;0.7179818266204934
87.91384;1.0445307015328134;0.833133639546952;0.7975584201845476;6.211452204487972e-06;5.945834361415432e-06;1.044779366724451;10.000486118062627;0.8333339756058681;0.015564300191924549;0.015560480601747686;0.7178358781037927;-0.013404969043056401;0.7179820466335713
87.92384;1.0445285507975677;0.8331342068989573;0.7975583888287697;6.211646138973228e-06;5.94607901604016e-06;1.0447792984076991;10.000494378946177;0.8333333736655713;0.015564245154922586;0.015560507088538312;0.7178367825120037;-0.01340496881331306;0.7179821879642216
87.93384;1.044526371595727;0.8331348754931771;0.7975583811176472;6.211851168640311e-06;5.9463100204247934e-06;1.0447793032595063;10.000501617268062;0.8333327961649033;0.015564188233170063;0.01556053716783977;0.7178376654767816;-0.013404968606072785;0.7179822509275785
87.94384;1.0445241678418566;0.833135645288627;0.7975583998311807;6.212066331652164e-06;5.946527802282888e-06;1.0447793822067504;10.00050781464417;0.8333322465267257;0.01556412946462914;0.015560570780841814;0.7178385255256952;-0.013404968421919764;0.7179822365718619
87.95384;1.044521944804049;0.8331365181067436;0.7975584482433198;6.212290903813678e-06;5.946732912411453e-06;1.0447795364578485;10.000512979937467;0.8333317294295218;0.015564068923415603;0.015560607878622814;0.7178393622719152;-0.013404968261135778;0.717982145719885
87.96384;1.0445197079977238;0.8331374970596279;0.7975585297948482;6.2125243882907764e-06;5.946925572364566e-06;1.0447797683746605;10.000517141949668;0.8333312505577756;0.015564006733680861;0.015560648415684058;0.7178401765389234;-0.013404968123963943;0.7179819793224786
87.97384;1.0445174615930184;0.8331385858521436;0.7975586468778075;6.212766341306223e-06;5.947105729450066e-06;1.04478008172748;10.000520334374158;0.8333308152575544;0.015563943052962008;0.015560692334457933;0.7178409696428281;-0.013404968010947533;0.7179817398832652
87.98384;1.0445152090532104;0.8331397881542969;0.7975588002470759;6.213016176950696e-06;5.947273248226669e-06;1.0447804802475524;10.00052258141697;0.8333304274843573;0.01556387805570698;0.015560739547988239;0.7178417421643776;-0.013404967922764962;0.7179814323410141
87.99384;1.044512955379286;0.8331411071586118;0.7975589897978769;6.21327306861118e-06;5.947428056830509e-06;1.0447809666784007;10.000523890852737;0.8333300900608506;0.015563811925467196;0.015560789920677642;0.7178424934323857;-0.013404967859852294;0.7179810630601442
88.00384;1.0445107080853557;0.8331425452811102;0.7975592153475952;6.21353589038311e-06;5.947570295375169e-06;1.0447815438737535;10.000524257896439;0.8333298051035111;0.015563744847902418;0.01556084325691202;0.7178432221954056;-0.013404967822448294;0.7179806381839503
88.01384;1.0445084762721035;0.8331441033716637;0.7975594762827188;6.213803117020868e-06;5.94770032073439e-06;1.0447822152332695;10.00052367569468;0.8333295741479614;0.015563677012034385;0.015560899306931334;0.7178439274317117;-0.01340496781084605;0.7179801633117294
88.02384;1.044506269324749;0.8331457797688774;0.7975597710306102;6.214072730925571e-06;5.947818553825101e-06;1.0447829840056917;10.00052214702289;0.8333293986997665;0.01556360861686159;0.015560957786306711;0.717844608395709;-0.013404967825455255;0.7179796440211861
88.03384;1.044504096184542;0.8331475701111482;0.7975600968968948;6.214342309312743e-06;5.9479254617353756e-06;1.0447838541062089;10.000519691754713;0.8333292807309794;0.015563539867561345;0.015561018396638801;0.7178452642979664;-0.013404967866772489;0.717979085674129
88.04384;1.0445019647956728;0.8331494679036637;0.7975604497430998;6.214609323101066e-06;5.94802154765319e-06;1.0447848316227104;10.000516344948384;0.8333292225035526;0.015563470963264553;0.015561080835448764;0.7178458942305271;-0.013404967935301541;0.717978492862928
88.05384;1.044499881685054;0.8331514659023279;0.7975608242724049;6.214871327023616e-06;5.948107148314334e-06;1.0447859241577098;10.00051214707341;0.8333292262711803;0.015563402096406168;0.01556114479979635;0.7178464973069963;-0.013404968031373074;0.7179778696560473
88.06384;1.0444978522005852;0.8331535578393346;0.7975612153439747;6.215125891994222e-06;5.9481824262159295e-06;1.0447871388288035;10.000507131522768;0.8333292946129074;0.015563333467747829;0.01556120999357775;0.7178470725721541;-0.013404968155177116;0.7179772202604112
88.07384;1.0444958814578251;0.8331557389479048;0.7975616189395065;6.215370390767321e-06;5.948247557771242e-06;1.0447884814722888;10.000501317356786;0.833329431390886;0.015563265296031923;0.015561276133867478;0.7178476185888792;-0.013404968307010583;0.717976549438806
88.08384;1.0444939751120317;0.8331580056111128;0.797562032548896;6.215601842562645e-06;5.948302585161581e-06;1.044789957047178;10.00049471341768;0.8333296419596377;0.015563197814431764;0.015561342950899348;0.7178481335208322;-0.013404968487261169;0.7179758624096853
88.09384;1.0444921384050816;0.8331603556304629;0.7975624552489837;6.2158171856115915e-06;5.948347084655629e-06;1.0447915703120076;10.000487325911957;0.8333299312121348;0.015563131263567613;0.015561410187284441;0.7178486161347709;-0.013404968696036;0.7179751640824593
88.10384;1.0444903742963256;0.8331627880806941;0.7975628866497065;6.216013860317913e-06;5.948380206234977e-06;1.044793326364906;10.000479163039918;0.8333303007632675;0.01556306588191959;0.015561477606213531;0.7178490664187629;-0.013404968932773716;0.7179744584119668
88.11384;1.0444886830742814;0.8331653018214105;0.797563325769159;6.21619012014878e-06;5.948401074658162e-06;1.044795230075958;10.00047023895009;0.8333307483440492;0.01556300189115746;0.015561545011696652;0.7178494853394252;-0.013404969196098458;0.7179737486255298
88.12384;1.0444870632921541;0.8331678940231834;0.7975637715601002;6.2163449291764835e-06;5.948409235431371e-06;1.044797284180452;10.000460572746263;0.8333312695205026;0.015562939478023457;0.015561612259491965;0.7178498750412017;-0.01340496948388632;0.7179730379757238
88.13384;1.0444855130377544;0.8331705595017218;0.797564223968983;6.2164777187221205e-06;5.9484049425818625e-06;1.044799487934776;10.000450183786537;0.8333318589887716;0.0155628787849291;0.015561679232029377;0.7178502391298047;-0.013404969793487067;0.7179723301609948
88.14384;1.0444840311463424;0.8331732910669131;0.7975646842114196;6.21658831510529e-06;5.948389161736896e-06;1.0448018382527289;10.000439091337844;0.8333325108984764;0.015562819921514277;0.015561745798856956;0.7178505819616137;-0.013404970122110707;0.7179716287758392
88.15384;1.0444826176194102;0.8331760804623497;0.7975651544931337;6.216677170883992e-06;5.948363252797883e-06;1.0448043319957423;10.000427317595786;0.8333332195670192;0.015562762982117001;0.015561811801678451;0.7178509079147756;-0.013404970467138563;0.7179709360277351
88.16384;1.0444812732229862;0.8331789187240239;0.797565637245157;6.216745551677317e-06;5.948328508245465e-06;1.0448069666946014;10.000414892575964;0.833333980192614;0.015562708056687708;0.01556187706215601;0.7178512212668295;-0.013404970826288932;0.717970251869729
88.17384;1.044479998717694;0.8331817963409038;0.7975661343152488;6.216795278040636e-06;5.948285948157883e-06;1.0448097402103924;10.0004018572806;0.833334788764919;0.01556265523712526;0.015561941401148856;0.7178515257073846;-0.013404971197773632;0.7179695746342855
88.18384;1.044478794060953;0.8331847038107627;0.7975666466679916;6.216828217060802e-06;5.94823647181606e-06;1.0448126509700393;10.000388256330622;0.833335641830639;0.015562604613607227;0.015562004659876406;0.7178518234373822;-0.013404971580270054;0.7179689031873393
88.19384;1.0444776575231176;0.8331876318394087;0.7975671742562935;6.216846083154944e-06;5.9481808811780434e-06;1.0448156979121357;10.000374126146411;0.8333365363276152;0.015562556275229832;0.01556206670437464;0.7178521148072143;-0.013404971972610286;0.717968238989403
88.20384;1.0444765846024628;0.8331905713278581;0.7975677163806129;6.216850656405413e-06;5.948119729357905e-06;1.0448188798232063;10.000359489661955;0.8333374691490347;0.015562510327856535;0.015562127417180787;0.7178523983689227;-0.013404972373347273;0.7179675861886687
88.21384;1.0444755682907256;0.8331935140006834;0.797568272724382;6.2168439706268395e-06;5.948053524754112e-06;1.044822195789672;10.00034435284724;0.8333384365594104;0.015562466902850408;0.015562186698431645;0.7178526709055623;-0.013404972780477134;0.7179669497991521
88.22384;1.0444746010760164;0.8331964532882898;0.7975688439114861;6.216828296321045e-06;5.9479829638806e-06;1.0448256463201926;10.000328703183733;0.8333394335331356;0.015562426137015967;0.015562244476797148;0.7178529280616094;-0.013404973191689767;0.7179663336853702
88.23384;1.0444736757782913;0.8331993846435684;0.7975694313544447;6.2168060193701765e-06;5.947908688457192e-06;1.0448292326661417;10.000312526334938;0.833340453828533;0.015562388138781167;0.015562300708067052;0.7178531657833778;-0.013404973604846682;0.7179657402243803
88.24384;1.044472785036409;0.8332023051247092;0.7975700370265633;6.21677931387605e-06;5.947831213365343e-06;1.0448329546031805;10.000295835096143;0.8333414913841461;0.01556235296368401;0.015562355361234815;0.7178533814504099;-0.013404974017861209;0.7179651713585364
88.25384;1.044471922216129;0.8332052125447476;0.7975706634148582;6.216749875974482e-06;5.9477513104054796e-06;1.0448368091443898;10.000278673878299;0.833342541287423;0.015562320607780906;0.015562408411296427;0.7178535735248137;-0.01340497442821123;0.7179646291980821
88.26384;1.0444710828282284;0.8332081046162633;0.7975713139005751;6.216719148658616e-06;5.94767005034926e-06;1.044840791439361;10.000261095839228;0.8333435991588515;0.01556229101105347;0.015562459840694506;0.7178537403313505;-0.013404974832990288;0.717964116231142
88.27384;1.0444702644383748;0.8332109782435738;0.797571993013563;6.2166886078066235e-06;5.947588294991669e-06;1.0448448966797514;10.000243152228562;0.8333446608538567;0.015562264062062396;0.01556250964466108;0.7178538801140493;-0.01340497522932637;0.7179636354867992
88.28384;1.0444694660348741;0.8332138293298289;0.7975727059900185;6.2166597520518975e-06;5.9475064708906e-06;1.044849120639561;10.000224903987856;0.8333457236479963;0.015562239611944164;0.0155625578328176;0.7178539924906723;-0.01340497561450063;0.717963190068473
88.29384;1.0444686875016664;0.8332166536239268;0.7975734580607814;6.216634154637807e-06;5.947424971242556e-06;1.0448534588705747;10.000206430060583;0.8333467869528457;0.015562217505054807;0.015562604426476888;0.7178540787838481;-0.013404975985884922;0.717962782705356
