time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.30384;1.044467928728008;0.833219447789586;0.7975742537375873;6.2166134624127564e-06;5.947344413129606e-06;1.0448579059912857;10.000187823913027;0.8333478511801434;0.015562197609627688;0.015562649470247152;0.7178541404539749;-0.013404976341031622;0.7179624159289433
88.31384;1.0444671886886685;0.8332222093490275;0.7975750963533775;6.216599154955123e-06;5.947265315173331e-06;1.044862454878669;10.000169188231636;0.8333489164194651;0.015562179829874515;0.015562693051900136;0.7178541781709646;-0.013404976677731058;0.7179620923819321
88.32384;1.044466464928265;0.8332249356293998;0.7975759880137903;6.216592535627093e-06;5.94718778150648e-06;1.0448670960978919;10.00015063009639;0.8333499825387186;0.0155621640968282;0.015562735296042117;0.7178541929203006;-0.013404976993914153;0.7179618147330782
88.33384;1.044465753589552;0.8332276232421121;0.7975769296013454;6.21659500514568e-06;5.947111685273158e-06;1.044871818729829;10.000132254270781;0.8333510497648956;0.01556215035095617;0.01556277633517155;0.7178541871264841;-0.013404977287618953;0.7179615850038
88.34384;1.0444650500067398;0.8332302691940233;0.7975779210050562;6.216608000888364e-06;5.947037078581605e-06;1.044876612090084;10.000114152853811;0.833352118797041;0.015562138535507617;0.015562816297392205;0.7178541646280839;-0.013404977557106065;0.717961403697253
88.35384;1.044464349143328;0.8332328724535831;0.7975789617770296;6.216632325919582e-06;5.946964284910291e-06;1.0448814663828834;10.000096394072441;0.8333531907728604;0.015562128599048396;0.015562855308328953;0.7178541305529319;-0.013404977801044079;0.7179612694376236
88.36384;1.0444636454359888;0.8332354340048702;0.7975800513811797;6.216667491179499e-06;5.946893672232402e-06;1.044886371195177;10.000079020625959;0.8333542669621086;0.015562120492475063;0.015562893480852337;0.7178540910719002;-0.013404978018763013;0.7179611797212413
88.37384;1.0444629329293025;0.8332379555676216;0.7975811887407045;6.216711868492903e-06;5.946825551209435e-06;1.0448913134292324;10.000062057025378;0.8333553484393317;0.01556211415530412;0.015562930898459336;0.7178540526117214;-0.013404978210596332;0.7179611322641005
88.38384;1.0444622062957514;0.8332404383189947;0.7975823720478492;6.216763327217996e-06;5.946760220379814e-06;1.0448962767642718;10.000045519393684;0.8333564363065854;0.015562109498144558;0.015562967600220445;0.7178540213737178;-0.013404978378059155;0.7179611252921059
88.39384;1.0444614621508421;0.8332428821428112;0.7975835988982829;6.216819530023312e-06;5.946697941562772e-06;1.044901243157549;10.000029430271747;0.8333575317894605;0.015562106403684835;0.015563003574364877;0.7178540031301187;-0.013404978523535324;0.7179611568774292
88.40384;1.0444606996628305;0.8332452861294674;0.7975848658524862;6.2168779870377315e-06;5.946639024077299e-06;1.0449061960425254;10.000013831563782;0.8333586355947411;0.015562104749258957;0.015563038771350585;0.717854002418762;-0.013404978649701827;0.7179612250210959
88.41384;1.0444599202224485;0.8332476503095164;0.7975861678111361;6.216936232565978e-06;5.946584092073588e-06;1.0449111231407158;9.999998787825156;0.8333597470480579;0.015562104412897498;0.015563073122994472;0.7178540217404358;-0.013404978759281462;0.717961328258261
88.42384;1.044459127126233;0.8332499766622088;0.7975874986029597;6.216991967197175e-06;5.94653422870934e-06;1.0449160165111566;9.999984385928638;0.8333608640761857;0.015562105257749485;0.015563106558153725;0.7178540617471554;-0.013404978855071822;0.7179614652525773
88.43384;1.044458325693515;0.833252268714237;0.7975888522679133;6.217042975101029e-06;5.946490689117185e-06;1.0449208706448558;9.999970729545147;0.8333619843369805;0.015562107135208282;0.015563139022416878;0.7178541224584155;-0.01340497893963895;0.7179616336698516
88.44384;1.0444575229613624;0.8332545308866666;0.797590222613809;6.217086860347446e-06;5.946454183352157e-06;1.044925680910468;9.99995792352053;0.8333631061971506;0.015562109912133235;0.015563170486850065;0.7178542046868819;-0.01340497901485882;0.7179618296776588
88.45384;1.0444567263243747;0.8332567678141306;0.7975916018574244;6.2171209380564985e-06;5.946424464657646e-06;1.0449304428766388;9.999946056952629;0.8333642286410615;0.015562113496259002;0.015563200923476019;0.7178543101911673;-0.013404979082112571;0.7179620481910061
88.46384;1.0444559421481645;0.8332589832528747;0.7975929815514481;6.21714252932811e-06;5.946400883867272e-06;1.0449351523222008;9.999935194573572;0.8333653509585756;0.015562117841734628;0.015563230270961721;0.717854440796632;-0.01340497914282318;0.7179622837222659
88.47384;1.0444551754301439;0.8332611791184635;0.7975943542675253;6.217149418077725e-06;5.946383116326426e-06;1.0449398054925034;9.999925374091658;0.833366472757752;0.015562122926384505;0.015563258428210913;0.7178545980796323;-0.013404979198421627;0.7179625317628223
88.48384;1.044454429558695;0.8332633554548128;0.797595713268588;6.217140240771268e-06;5.946371034772249e-06;1.0449443981385647;9.999916604946682;0.8333675938396569;0.015562128714929964;0.015563285274555623;0.7178547833786005;-0.013404979249991986;0.7179627895849771
88.49384;1.044453706310191;0.833265511105215;0.7975970518127016;6.217114566238032e-06;5.946364268826949e-06;1.0449489243294874;9.99990887174573;0.8333687138971588;0.015562135138442098;0.015563310698202664;0.7178549973601769;-0.013404979298215557;0.7179630558774818
88.50384;1.0444530075050245;0.8332676444336315;0.7975983633032585;6.217072434464691e-06;5.946362303197286e-06;1.0449533772536306;9.999902144071294;0.8333698325001032;0.015562142103266998;0.015563334614772011;0.7178552396023297;-0.013404979343498259;0.7179633298534867
88.51384;1.0444523363962628;0.8332697536927256;0.797599641415407;6.217013773193939e-06;5.946364804957565e-06;1.044957750552019;9.999896386937047;0.8333709497018819;0.01556214951632278;0.015563356964532222;0.7178555085458789;-0.013404979385959113;0.7179636106891314
88.52384;1.0444516967225639;0.8332718366334763;0.7976008799267671;6.216938305211819e-06;5.94637171950842e-06;1.0449620384681506;9.999891565763027;0.8333720665247444;0.015562157304296963;0.015563377698447643;0.7178558017642555;-0.013404979425358308;0.7179638977483938
88.53384;1.0444510913201155;0.8332738897080741;0.7976020725198667;6.216846042967894e-06;5.946383388711641e-06;1.044966235562738;9.999887646081064;0.8333731844166911;0.015562165415918625;0.015563396773435274;0.7178561164483286;-0.013404979461160333;0.7179641910864915
88.54384;1.044450521524354;0.8332759077147605;0.7976032129122449;6.21673771622956e-06;5.9464007752327675e-06;1.044970336494722;9.999884594001298;0.8333743044800801;0.01556217381275263;0.015563414160272326;0.7178564495594503;-0.013404979492629844;0.7179644916620476
88.55384;1.044449986965886;0.8332778839879501;0.7976042949406006;6.216614423349203e-06;5.946425223470053e-06;1.0449743357712136;9.99988237961743;0.8333754270523801;0.015562182459075799;0.015563429844989188;0.7178567975322596;-0.01340497951893224;0.717964801121624
88.56384;1.0444494866226608;0.8332798109020901;0.7976053124765423;6.216476973542002e-06;5.946457767961869e-06;1.0449782275032138;9.999880980306836;0.8333765512804626;0.015562191317178465;0.015563443816395137;0.7178571562041054;-0.013404979539518448;0.7179651213463167
88.57384;1.0444490208025607;0.8332816806813583;0.7976062600404157;6.216325700203101e-06;5.946498933064571e-06;1.0449820053273893;9.99988038213649;0.8333776752090883;0.015562200354061221;0.01556345605670561;0.7178575212050261;-0.01340497955455182;0.7179654543309046
88.58384;1.0444485921663125;0.8332834860645676;0.7976071339088898;6.216160583854796e-06;5.946549242768959e-06;1.0449856627884122;9.999880581410755;0.8333787963998323;0.015562209554237138;0.015563466550011732;0.7178578885740818;-0.013404979564882468;0.7179658023920902
88.59384;1.0444482055818403;0.8332852205832894;0.7976079327002236;6.215981343534752e-06;5.946609676455159e-06;1.0449891941173808;9.99988158718682;0.8333799120604927;0.015562218914616928;0.015563475302448226;0.7178582553735336;-0.013404979571821338;0.7179661682191378
88.60384;1.044447867406574;0.8332868791019179;0.7976086570403336;6.215787591610272e-06;5.946681767582557e-06;1.0449925950951122;9.999883419283629;0.8333810189133886;0.015562228426699338;0.015563482349018451;0.7178586198353364;-0.013404979576996908;0.7179665547299864
88.61384;1.0444475841999261;0.8332884585374676;0.7976093083742896;6.215579009480215e-06;5.946767398947714e-06;1.0449958633582115;9.999886101710617;0.8333821136286949;0.015562238074622465;0.015563487735210112;0.7178589808133748;-0.013404979581970533;0.71796696480432
88.62384;1.04444736163777;0.833289957929432;0.7976098877180255;6.215355327951961e-06;5.946868231051282e-06;1.0449989975113292;9.999889659950316;0.8333831933144654;0.015562247848034184;0.015563491496660337;0.7178593372328107;-0.01340497958770826;0.7179674008846916
88.63384;1.0444472044101603;0.8332913774967232;0.7976103952474556;6.215116346705724e-06;5.9469852780962595e-06;1.0450019959188412;9.99989411961357;0.8333842554608276;0.0155622577563433;0.01556349365733476;0.7178596882133508;-0.013404979594342888;0.7179678645544264
88.64384;1.0444471166330986;0.8332927175100553;0.7976108306514689;6.2148621840009745e-06;5.947119027373553e-06;1.0450048564589225;9.999899494919477;0.8333852980980981;0.01556226782964157;0.015563494240801112;0.7178600335231188;-0.013404979601215375;0.7179683560472123
88.65384;1.0444471021058366;0.8332939782297198;0.7976111936334254;6.214593450350693e-06;5.947269525349325e-06;1.0450075771056027;9.99990577018611;0.8333863203699347;0.015562278101723179;0.015563493287239856;0.7178603739741187;-0.013404979607283707;0.7179688739558004
88.66384;1.0444471640360238;0.8332951602799956;0.7976114841423093;6.214311252432871e-06;5.947436177595364e-06;1.0450101566194776;9.999912893084545;0.8333873223033743;0.015562288599919823;0.015563490861869674;0.7178607118572076;-0.013404979611877756;0.717969415497422
88.67384;1.0444473044888833;0.8332962646180863;0.7976117027033074;6.214016971711342e-06;5.947617671333262e-06;1.0450125951058962;9.999920785801464;0.8333883039325745;0.015562299350344384;0.015563487038694217;0.7178610510597497;-0.013404979615086946;0.7179699771416291
88.68384;1.0444475243372553;0.8332972927836412;0.797611850577916;6.213711792767279e-06;5.947812068108309e-06;1.045014894380491;9.999929353290891;0.8333892646497127;0.015562310382274683;0.015563481874019432;0.717861396359427;-0.013404979617511442;0.7179705554047356
88.69384;1.0444478233162247;0.8332982472623542;0.7976119285960452;6.21339660966137e-06;5.9480170197969424e-06;1.0450170572471882;9.9999384774053;0.8333902023447292;0.015562321731567765;0.015563475391336299;0.7178617521808833;-0.013404979619918284;0.7179711474474898
88.70384;1.0444481995340105;0.8332991311828916;0.7976119354936034;6.213072431162231e-06;5.948230197315197e-06;1.0450190854516654;9.999948013790378;0.8333911126128873;0.01556233344518471;0.015563467580951711;0.7178621217697247;-0.013404979623025462;0.7179717510716502
88.71384;1.0444486499308627;0.8332999478126077;0.7976118675512577;6.212740483684712e-06;5.948449722939517e-06;1.0450209786701412;9.99995780043854;0.8333919893587829;0.015562345584281932;0.0155634584084803;0.7178625073357359;-0.013404979627358666;0.7179723645741347
88.72384;1.0444491724871778;0.8333007003693678;0.797611719698215;6.212401931499164e-06;5.948674379766283e-06;1.0450227357598696;9.999967672123862;0.8333928269731841;0.015562358229240151;0.015563447817768897;0.7178629103112958;-0.01340497963338763;0.7179729869528608
88.73384;1.044449767592261;0.8333013919064186;0.7976114872680756;6.212057739529156e-06;5.948903538608112e-06;1.0450243559321584;9.99997747385719;0.8333936219477692;0.015562371474831131;0.015563435721599518;0.7178633310107017;-0.013404979641925108;0.7179736179897587
88.74384;1.0444504369339802;0.8333020249448185;0.7976111673280699;6.211708746227202e-06;5.949136941813603e-06;1.0450258386686133;9.99998706658387;0.8333943722170096;0.015562385411906033;0.015563421995101159;0.7178637685435909;-0.013404979654284523;0.7179742578527765
88.75384;1.0444511817006212;0.8333026007469878;0.7976107586292841;6.211355895982366e-06;5.949374680298413e-06;1.0450271840561682;9.999996326600675;0.8333950761365448;0.015562400109129224;0.015563406488456479;0.7178642213269988;-0.013404979672106328;0.7179749064715502
88.76384;1.044452001937793;0.8333031189064833;0.7976102607112047;6.211000509759847e-06;5.9496172906174654e-06;1.0450283937795184;10.000005141247712;0.8333957327894824;0.015562415594746602;0.015563389046569624;0.7178646873567847;-0.013404979697343326;0.7179755626993866
88.77384;1.0444528968444706;0.8333035780075951;0.7976096738281269;6.2106443842368435e-06;5.949865535309243e-06;1.0450294713409733;10.00001340272941;0.8333963423163808;0.015562431851836448;0.015563369519289511;0.7178651643365331;-0.013404979732348532;0.7179762238739398
88.78384;1.0444538646842536;0.8333039765432765;0.7976089997946016;6.21028978290666e-06;5.950119815134947e-06;1.0450304215333255;10.00002100976458;0.833396905397109;0.01556244883878696;0.01556334777292671;0.7178656501777642;-0.013404979779636015;0.7179768868353895
88.79384;1.0444549020769809;0.8333043129039063;0.7976082423752326;6.20993935169085e-06;5.950379776930852e-06;1.0450312499302052;10.000027874419683;0.8333974225555519;0.015562466509919689;0.015563323700160343;0.7178661433510114;-0.013404979841487422;0.717977549516172
88.80384;1.0444560040749022;0.8333045849451599;0.7976074070217172;6.209595946763939e-06;5.950644469041865e-06;1.0450319618997217;10.000033922323047;0.8333978941298444;0.015562484825752251;0.015563297224223008;0.717866642873027;-0.013404979919702126;0.7179782111158853
88.81384;1.0444571657326147;0.8333047905267857;0.7976065005319417;6.209262406965574e-06;5.9509125331009304e-06;1.045032560682241;10.000039090445858;0.8333983213413675;0.015562503768010057;0.015563268309109781;0.7178671484134339;-0.013404980015431693;0.717978870555212
88.82384;1.0444583836018677;0.8333049290345028;0.7976055303931284;6.208941209964553e-06;5.951182174624453e-06;1.045033046352829;10.000043327192618;0.8333987075462406;0.015562523354830953;0.015563236956939215;0.7178676605053774;-0.01340498012918489;0.717979525092001
88.83384;1.044459655322624;0.8333050021831425;0.7976045038882343;6.208634173911038e-06;5.951451333384186e-06;1.045033416828736;10.000046589567358;0.8333990579977664;0.015562543633505267;0.015563203183224343;0.717868180556475;-0.013404980261103278;0.7179801708128046
88.84384;1.0444609778474598;0.8333050130845998;0.7976034278798955;6.208342380994624e-06;5.951718051984704e-06;1.0450336692338837;10.000048836550063;0.8333993782607305;0.015562564645428255;0.015563167004214354;0.7178687106644988;-0.013404980411156392;0.7179808038935551
88.85384;1.0444623463882379;0.8333049645445023;0.7976023092621426;6.2080661029926065e-06;5.951980721959072e-06;1.0450338009600564;10.000050025790982;0.8333996724673005;0.015562586389589801;0.015563128447062603;0.7178692530850448;-0.0134049805791491;0.7179814208606705
88.86384;1.0444637556082959;0.8333048578410613;0.7976011550478125;6.207804744770165e-06;5.952238214294741e-06;1.0450338104115315;10.00005011468088;0.8333999420045075;0.015562608811757394;0.015563087554728131;0.7178698090433987;-0.013404980764811766;0.7179820181874373
88.87384;1.0444652021733039;0.8333046920680093;0.7975999718812643;6.207557297124703e-06;5.952489939304071e-06;1.045033696627822;10.000049056069656;0.83340018623805;0.015562631823683993;0.015563044375575206;0.7178703777285119;-0.0134049809678568;0.7179825918998824
88.88384;1.044466685172424;0.8333044639515906;0.7975987657233804;6.207323165035244e-06;5.95273566327645e-06;1.0450334583758667;10.000046795910034;0.8334004054314849;0.015562655338857215;0.015562998960410834;0.717870956578097;-0.013404981187917832;0.7179831371461359
88.89384;1.044468203445509;0.8333041687656891;0.797597541922417;6.20710253139271e-06;5.952975194337153e-06;1.0450330931202685;10.000043288465827;0.8334006023558023;0.015562679294525289;0.015562951376230724;0.717871542094783;-0.013404981424568304;0.7179836481234135
88.90384;1.0444697536656333;0.8333038017282767;0.7975963054150328;6.206896024538719e-06;5.953208403325057e-06;1.0450325959835887;10.000038515779076;0.8334007812963871;0.015562703643985466;0.015562901718517166;0.7178721302018101;-0.013404981677465674;0.717984118806425
88.91384;1.0444713306191846;0.8333033584668064;0.7975950611756638;6.20670417888183e-06;5.9534354117004135e-06;1.0450319605099219;10.000032493248984;0.8334009468844329;0.015562728339673242;0.015562850115582456;0.7178727165671897;-0.013404981946475608;0.7179845439339204
88.92384;1.044472927160041;0.8333028351072607;0.7975938148822403;6.20652719493486e-06;5.953656451980049e-06;1.0450311816622262;10.000025264897147;0.8334011035421397;0.015562753325453106;0.015562796733414022;0.7178732974255266;-0.013404982231576152;0.717984919378103
88.93384;1.0444745342275665;0.833302228805027;0.7975925731945588;6.2063650900566705e-06;5.953871680843147e-06;1.0450302585464406;10.000016897326331;0.8334012546296757;0.01556277854009454;0.015562741778188246;0.7178738707563324;-0.013404982532593132;0.7179852418184347
88.94384;1.044476142279921;0.8333015381789448;0.797591343055428;6.206217771163791e-06;5.9540811904451455e-06;1.0450291949160484;10.000007475852065;0.8334014017879489;0.015562803926770513;0.015562685486977342;0.7178744369102353;-0.013404982849043725;0.717985508318586
88.95384;1.0444777422162579;0.8333007632756763;0.7975901303827649;6.206084884628918e-06;5.954284996046126e-06;1.045027997775977;9.999997098587393;0.833401545403212;0.015562829435267893;0.015562628112052125;0.7178749981656846;-0.01340498318003405;0.7179857166239357
88.96384;1.0444793247591417;0.833299905278934;0.7975889389728765;6.205965930130008e-06;5.954483102642373e-06;1.045026675512068;9.99998586681578;0.8334016854389755;0.01556285501573846;0.01556256991242944;0.7178755577329773;-0.01340498352405633;0.7179858662371027
88.97384;1.0444808797907275;0.8332989661123354;0.7975877699412971;6.205860656582732e-06;5.954675636316109e-06;1.0450252362714139;9.999973877167944;0.8334018211915897;0.01556288061071488;0.015562511147386715;0.7178761184794107;-0.0134049838790404;0.7179859588641433
88.98384;1.0444823966995778;0.8332979476899749;0.7975866223410876;6.2057692262971535e-06;5.954862728892153e-06;1.0450236865254006;9.999961214736638;0.833401950290899;0.01556290614709438;0.015562452067600067;0.7178766821033928;-0.013404984242894767;0.7179859979632575
88.99384;1.0444838652327746;0.8332968509775257;0.7975854948324473;6.2056920779932195e-06;5.9550444157577764e-06;1.0450220306122668;9.999947947230131;0.8334020688195366;0.015562931530863194;0.015562392917070254;0.7178772494768886;-0.013404984613917995;0.717985988664327
89.00384;1.0444852762406336;0.8332956758069734;0.7975843867643978;6.205629836525264e-06;5.955220865437887e-06;1.0450202714989996;9.999934124756011;0.8334021728160647;0.015562956643674243;0.015562333937966048;0.7178778210749333;-0.013404984990647954;0.7179859375257454
89.01384;1.0444866230210001;0.8332944215120202;0.797583298122351;6.2055833125391136e-06;5.955392568093679e-06;1.0450184116271342;9.999919785745636;0.8334022592836312;0.015562981348008369;0.015562275361111865;0.7178783968216034;-0.013404985371623292;0.7179858511181665
89.02384;1.0444879028153;0.8332930874938503;0.7975822291235924;6.205553326008595e-06;5.955560282276917e-06;1.045016453527056;9.999904966739422;0.8334023258562517;0.015563005511043239;0.015562217390190142;0.7178789761868399;-0.013404985755423766;0.7179857346742277
89.03384;1.044489115875429;0.8332916737768067;0.7975811801270292;6.205540349259064e-06;5.955724974245174e-06;1.045014400502726;9.999889708546448;0.8334023701658342;0.015563029035827635;0.01556216019199944;0.7178795584956884;-0.013404986140952943;0.717985592369464
89.04384;1.0444902621350627;0.8332901818468638;0.7975801520146724;6.205544204364628e-06;5.955887674513825e-06;1.0450122572786975;9.999874056407092;0.8334023897659685;0.015563051871669885;0.015562103898958436;0.7178801430992572;-0.013404986527713495;0.7179854284721834
89.05384;1.0444913391361665;0.8332886150106915;0.797579146429678;6.205563950737123e-06;5.956049145866034e-06;1.0450100295441327;9.999858057479658;0.8334023821341843;0.01556307399241771;0.015562048620246714;0.7178807296605962;-0.013404986915779332;0.7179852475765321
89.06384;1.0444923427730939;0.833286977936983;0.7975781655905773;6.20559806579246e-06;5.956209780699941e-06;1.0450077217895346;9.999841755021851;0.8334023445076398;0.015563095374206212;0.015561994448194751;0.7178813178940722;-0.013404987305501;0.7179850539862883
89.07384;1.0444932686471968;0.8332852758844925;0.7975772122092182;6.205644834531947e-06;5.956369925212648e-06;1.0450053352728996;9.999825182784289;0.8334022745637385;0.015563116000141671;0.015561941462019405;0.7178819066088341;-0.013404987697124086;0.7179848510019292
89.08384;1.0444941126773133;0.8332835139285802;0.79757628968516;6.205702748429125e-06;5.9565299958129595e-06;1.0450028676204224;9.999808365612743;0.8334021715587216;0.015563135865478342;0.015561889732358107;0.7178824937166549;-0.01340498809066333;0.717984640372907
89.09384;1.0444948716406894;0.8332816960223768;0.797575402134828;6.205770841738012e-06;5.956690012814284e-06;1.0450003141813986;9.999791329240967;0.8334020365816291;0.015563154961733607;0.015561839325473786;0.7178830777542758;-0.013404988486229666;0.7179844228141783
89.10384;1.044495543286699;0.8332798239311237;0.7975745539269492;6.2058487076426334e-06;5.956849133646756e-06;1.0449976706856514;9.999774114686751;0.8334018722992657;0.015563173272410266;0.015561790317671416;0.7178836588075346;-0.013404988884249324;0.7179841995427987
89.11384;1.0444961252808194;0.8332778975751995;0.7975737490931749;6.2059361616423935e-06;5.957005835507412e-06;1.0449949352193941;9.999756784608635;0.8334016825697687;0.015563190800403902;0.015561742808335001;0.7178842371218042;-0.013404989285159577;0.7179839729226977
89.12384;1.0444966145088406;0.8332759172668274;0.7975729907703879;6.206032972173757e-06;5.957158595537678e-06;1.0449921084221958;9.99973941310782;0.8334014715172646;0.015563207590423423;0.015561696901714784;0.7178848109407256;-0.013404989689185763;0.7179837452025556
89.13384;1.0444970081440523;0.833273885301794;0.797572280434494;6.206138651311093e-06;5.957306318915652e-06;1.0449891929455684;9.999722067448833;0.8334012422022371;0.015563223716892467;0.015561652667203189;0.7178853763514975;-0.013404990096527061;0.7179835167907688
89.14384;1.0444973049768693;0.8332718056572602;0.7975716175755359;6.206252189682397e-06;5.957448303303623e-06;1.044986192940033;9.999704804000524;0.8334009956454994;0.01556323926058384;0.015561610126453128;0.7178859291772149;-0.013404990507359339;0.7179832860849248
89.15384;1.0444975057639847;0.8332696832182572;0.7975710004779794;6.206371995534785e-06;5.95758415073236e-06;1.04498311342749;9.999687676255864;0.8334007311546845;0.01556325430709857;0.01556156928328049;0.7178864661077009;-0.013404990921544123;0.7179830507655306
89.16384;1.0444976132133563;0.8332675238738646;0.7975704274760772;6.206496027999317e-06;5.957713705832516e-06;1.0449799594338587;9.999670730713632;0.8334004480106092;0.015563268958492743;0.015561530149649063;0.7178869838152344;-0.013404991338611255;0.7179828085245453
89.17384;1.0444976316274268;0.8332653354166527;0.7975698974109903;6.20662196348688e-06;5.957836906020893e-06;1.0449767352897523;9.99965399912169;0.83340014682377;0.015563283324644028;0.015561492739009076;0.7178874781647602;-0.013404991758185887;0.7179825568346028
89.18384;1.0444975663490659;0.8332631277447136;0.7975694092690742;6.2067473602030135e-06;5.957953672383799e-06;1.0449734444770042;9.999637506873155;0.833399829350697;0.015563297496641043;0.015561457053904536;0.7178879448262093;-0.013404992180427688;0.7179822934128792
89.19384;1.0444974236637978;0.8332609117374938;0.7975689624219454;6.206869798338906e-06;5.95806393134695e-06;1.0449700897880225;9.999621284999085;0.8333994977180353;0.015563311536222297;0.015561423079221473;0.7178883796072686;-0.013404992606018424;0.7179820171058253
89.20384;1.0444972104796206;0.8332586982943876;0.7975685575806608;6.2069870978586146e-06;5.95816766959623e-06;1.0449666732715923;9.999605373425304;0.8333991536936757;0.01556332548859963;0.015561390771194308;0.717888777666403;-0.013404993035655802;0.7179817277160314
89.21384;1.0444969335514642;0.8332564984947326;0.7975681972299378;6.207097507428165e-06;5.958265001952547e-06;1.044963195851688;9.999589818563692;0.8333987981208093;0.015563339397145931;0.015561360049939861;0.717889133278079;-0.01340499346956241;0.7179814252387499
89.22384;1.044496599164232;0.8332543237249741;0.7975678853180339;6.207199583525815e-06;5.958356202101178e-06;1.0449596573556257;9.999574669341191;0.8333984313054972;0.015563353299390093;0.015561330800902873;0.7178894406365406;-0.013404993907557654;0.7179811093910274
89.23384;1.0444962127568642;0.8332521849766555;0.7975676266675575;6.207291927265074e-06;5.9584414551245135e-06;1.044956057479515;9.999559980881076;0.8333980541696635;0.015563367209701792;0.015561302877222504;0.717889694418795;-0.013404994349550595;0.7179807795697661
89.24384;1.044495778112899;0.8332500925004414;0.7975674263645994;6.207373088588677e-06;5.958520556259323e-06;1.0449523971172043;9.999545822533925;0.8333976689750283;0.015563381116019535;0.015561276103755756;0.7178898898630696;-0.01340499479586869;0.7179804355128206
89.25384;1.0444952976262394;0.8332480565961018;0.7975672895221735;6.207441623615769e-06;5.958593080253762e-06;1.0449486789383222;9.999532274988029;0.8333972792301505;0.015563394989222228;0.015561250297664484;0.7178900227966061;-0.013404995247220924;0.7179800781751694
89.26384;1.0444947736436683;0.8332460882544517;0.7975672213678127;6.207496305461867e-06;5.95865867014611e-06;1.044944906739215;9.999519421799919;0.8333968891295105;0.01556340878546273;0.01556122530104255;0.7178900895870182;-0.01340499570443767;0.7179797096856411
89.27384;1.0444942093542862;0.833244198126169;0.7975672270474679;6.2075364710942935e-06;5.9587169326715745e-06;1.0449410845336427;9.99950734493721;0.8333965027719764;0.015563422447684803;0.01556120099894786;0.7178900869894066;-0.013404996168301491;0.7179793324394702
89.28384;1.0444936093920874;0.8332423946104717;0.7975673115135578;6.207562187821699e-06;5.958767424561314e-06;1.0449372158406602;9.99949611773488;0.8333961234379214;0.015563435915784286;0.015561177316311086;0.7178900119160964;-0.013404996639616334;0.7179789479179086
89.29384;1.044492980347842;0.8332406830725302;0.7975674801362085;6.207574037954362e-06;5.958809957938451e-06;1.0449333030159347;9.999485796260949;0.8333957533137233;0.01556344913419143;0.015561154198845316;0.7178898612925414;-0.01340499711918982;0.717978555555035
89.30384;1.0444923298907214;0.8332390661790062;0.797567739132296;6.20757276436008e-06;5.958844706293274e-06;1.044929347649155;9.999476419114552;0.8333953936778176;0.015563462047258801;0.015561131588209034;0.717889632181579;-0.013404997607505813;0.7179781525467294
89.31384;1.0444916647959503;0.8332375443964367;0.7975680945251973;6.207559171551006e-06;5.95887209197058e-06;1.044925351454176;9.999468017470825;0.8333950448109265;0.015563474593688346;0.015561109414637831;0.7178893220412751;-0.013404998104612247;0.7179777349944229
89.32384;1.044490989949585;0.8332361169689187;0.7975685503834266;6.207534299264095e-06;5.958892688617227e-06;1.0449213160554447;9.999460626364948;0.833394705444568;0.015563486708583055;0.015561087601179857;0.7178889289842973;-0.013404998610596698;0.7179772992819904
89.33384;1.0444903082694508;0.8332347832934905;0.7975691082984904;6.207499469388144e-06;5.958907119887709e-06;1.0449172430586822;9.99945428477567;0.8333943728482086;0.015563498318107721;0.015561066061888496;0.7178884519051749;-0.01340499912597084;0.7179768424952775
89.34384;1.0444896200477005;0.8332335432678248;0.7975697679279439;6.207456041463822e-06;5.958916034120688e-06;1.044913135318666;9.999449028457024;0.8333940439434473;0.015563509324913846;0.015561044711299179;0.7178878902459332;-0.013404999651371803;0.7179763620503965
89.35384;1.0444889224550025;0.8332323960155503;0.797570527085722;6.207405087159013e-06;5.958920174902371e-06;1.0449089973184649;9.999444886700514;0.8333937164786556;0.015563519613078412;0.015561023488908603;0.7178872436645973;-0.013405000187108516;0.7179758559148577
89.36384;1.0444882107903875;0.8332313383971574;0.7975713814490227;6.207347263204187e-06;5.958920511099268e-06;1.0449048343460945;9.999441879653922;0.83339338940778;0.015563529078556182;0.015561002366591851;0.7178865123427188;-0.013405000733214713;0.7179753238048061
89.37384;1.0444874806018087;0.8332303652430657;0.7975723248546419;6.2072830328975205e-06;5.958918381194106e-06;1.0449006521546471;9.999440017385396;0.833393062423723;0.015563537652051635;0.015560981326496958;0.7178856975314193;-0.013405001289734916;0.7179747678810845
89.38384;1.0444867284549104;0.8332294713398348;0.79757335023703;6.207212945389771e-06;5.95891529446545e-06;1.0448964569011716;9.999439304437447;0.8333927349362354;0.015563545289627964;0.015560960330918031;0.7178848011903647;-0.01340500185681469;0.7179741920407747
89.39384;1.0444859510706768;0.8332286528897238;0.7975744504409326;6.2071375054188614e-06;5.958912304978071e-06;1.0448922546180255;9.99943974040307;0.8333924051821952;0.015563551952191708;0.015560939306990231;0.7178838251617481;-0.013405002434794136;0.7179736007275499
89.40384;1.0444851446851862;0.8332279070044633;0.7975756186079656;6.207056703901984e-06;5.95890964017445e-06;1.0448880506121425;9.999441317370971;0.8333920707620491;0.015563557613941225;0.015560918149037088;0.7178827707300628;-0.013405003024452815;0.717972998315292
89.41384;1.0444843058185664;0.8332272304427109;0.7975768482231377;6.206969737583553e-06;5.958907032990558e-06;1.0448838488520409;9.99944402053172;0.83339173065252;0.015563562289451756;0.015560896730131389;0.7178816385515331;-0.01340500362711927;0.7179723889551552
89.42384;1.0444834323811145;0.833226619763016;0.7975781329840613;6.2068751583703445e-06;5.9589044135966395e-06;1.0448796513952303;9.999447825191728;0.833391386614903;0.015563566038081636;0.015560874918980002;0.7178804291438978;-0.01340500424448296;0.7179717765345667
89.43384;1.0444825237654798;0.8332260732524848;0.7975794670235755;6.20677118213921e-06;5.9589022656962694e-06;1.0448754584518514;9.9994526931003;0.8333910426095574;0.015563568942391333;0.01556085260179544;0.7178791436963602;-0.013405004878184907;0.7179711645739504
89.44384;1.0444815803269372;0.8332255917985675;0.797580845503103;6.2066558000548775e-06;5.958901175742349e-06;1.0448712690948567;9.999458581029833;0.8333907031410411;0.015563571083799134;0.01556082970183749;0.7178777845096973;-0.013405005529433946;0.717970555748615
89.45384;1.0444806028154787;0.8332251770128718;0.7975822646780113;6.206526700075707e-06;5.95890108872017e-06;1.0448670819632377;9.99946545062749;0.8333903721029182;0.01556357253927808;0.015560806181137586;0.717876355129752;-0.013405006198789792;0.7179699514030904
89.46384;1.0444795919380025;0.8332248292690986;0.797583720913526;6.206381222295165e-06;5.958901169169747e-06;1.0448628954853638;9.999473260282619;0.8333900528894052;0.015563573401880679;0.0155607820312914;0.7178748604557674;-0.013405006885919108;0.717969351664933
89.47384;1.044478548698343;0.8332245475636402;0.7975852094574759;6.2062163727901645e-06;5.958900229527791e-06;1.0448587076453597;9.999481952369315;0.8333897489145196;0.015563573786145807;0.015560757275002014;0.7178733067770885;-0.013405007589399701;0.7179687557633136
89.48384;1.044477474929367;0.8332243299890278;0.797586723703858;6.206028960646075e-06;5.958897082268894e-06;1.0448545152667132;9.999491453596477;0.8333894634986956;0.015563573801505484;0.015560731962149894;0.717871701538269;-0.01340500830687241;0.7179681624180073
89.49384;1.044476372604717;0.8332241744196968;0.7975882550030583;6.205815873033152e-06;5.958890657699052e-06;1.0448503137961183;9.999501680379758;0.8333891998569959;0.015563573528545718;0.01556070614712315;0.7178700526075861;-0.013405009035337664;0.7179675708114717
89.50384;1.044475242610747;0.8332240797950193;0.7975897935896945;6.20557425725624e-06;5.958880141463542e-06;1.0448460995389464;9.999512542182273;0.833388961225661;0.015563573017858424;0.015560679880634533;0.7178683672480337;-0.013405009771392275;0.7179669812049148
89.51384;1.044474085294969;0.8332240470133303;0.7975913303660013;6.205301666569923e-06;5.958864919967447e-06;1.0448418726098638;9.999523942782895;0.8333887501539555;0.015563572304375864;0.015560653227753572;0.7178666515523434;-0.013405010511586497;0.7179663942733088
89.52384;1.0444729026210808;0.8332240787945282;0.7975928577210277;6.204996213941466e-06;5.958844232266232e-06;1.0448376369929442;9.999535778241961;0.8333885678175762;0.015563571422940225;0.015560626283547463;0.7178649108163204;-0.013405011252556958;0.7179658103391795
89.53384;1.0444716991283596;0.8332241790875753;0.7975943691672518;6.204656461569922e-06;5.958817154031699e-06;1.0448333988949035;9.99954794245945;0.8333884139385112;0.015563570410235433;0.015560599175054313;0.7178631500673535;-0.01340501199070144;0.717965229594434
89.54384;1.0444704810223102;0.8332243524876541;0.7975958597676202;6.204281113206294e-06;5.958782940622527e-06;1.0448291657991282;9.99956034526708;0.8333882862659174;0.015563569303409488;0.01556057205866491;0.7178613736695449;-0.01340501272217648;0.7179646527982786
89.55384;1.0444692546848036;0.833224603892578;0.7975973271147674;6.203868824376237e-06;5.9587409747123e-06;1.0448249454259964;9.999572920030154;0.8333881802793254;0.015563568148418331;0.015560545113352463;0.7178595844234016;-0.013405013443448757;0.7179640812822192
89.56384;1.0444680254123455;0.8332249384697751;0.7975987704970591;6.203418251644925e-06;5.958690119682583e-06;1.0448207445191886;9.999585607646448;0.8333880903186305;0.015563566997283573;0.015560518531150147;0.7178577833480725;-0.013405014151782598;0.7179635163800593
89.57384;1.0444667968225492;0.8332253615919628;0.7976001890613382;6.20292831302087e-06;5.958628114186642e-06;1.0448165687701032;9.999598335244354;0.8333880107582561;0.015563565889871865;0.015560492504630284;0.7178559704100446;-0.013405014845372714;0.7179629593566759
89.58384;1.0444655712340933;0.833225878240707;0.797601581474258;6.2023985848679835e-06;5.958551746607066e-06;1.044812423450964;9.999611010386944;0.8333879360175878;0.015563564855219857;0.015560467205946862;0.7178541455417089;-0.013405015523104235;0.7179624115913619
89.59384;1.0444643514553151;0.83322649205675;0.7976029465166741;6.2018296759309305e-06;5.958457699642647e-06;1.0448083132848387;9.999623537052699;0.8333878600434708;0.01556356393068484;0.015560442771220668;0.7178523092362223;-0.0134050161840993;0.7179618742575301
89.60384;1.0444631425698556;0.8332272045433371;0.7976042831610075;6.201223339023787e-06;5.958343158831969e-06;1.0448042415029741;9.99963583617872;0.8333877760950447;0.01556356316140844;0.015560419298562415;0.7178504628162381;-0.013405016827416254;0.7179613474751495
89.61384;1.0444619518465224;0.8332280143627827;0.7976055907358996;6.200582266089877e-06;5.958205797339602e-06;1.0448002100163676;9.999647846801837;0.8333876775155832;0.015563562585150952;0.015560396842973057;0.7178486085762261;-0.013405017452095902;0.7179608296951295
89.62384;1.0444607880160905;0.8332289170556518;0.7976068696702268;6.199909586340549e-06;5.958043627734407e-06;1.0447962211857336;9.999659515455265;0.8333875591115947;0.015563562225211488;0.01556037540129545;0.7178467494389585;-0.013405018057436786;0.7179603184205334
89.63384;1.0444596609559804;0.8332299057699297;0.7976081219318131;6.199208245389951e-06;5.9578550601752335e-06;1.044792278304778;9.99967079134617;0.8333874178096313;0.015563562081403429;0.015560354908182927;0.7178448885063077;-0.013405018643343557;0.71795981187831
89.64384;1.0444585812358735;0.8332309726447689;0.7976093506130086;6.198480772783757e-06;5.957639016817761e-06;1.0447883841464145;9.999681627632103;0.8333872521357183;0.015563562116974163;0.01556033526609973;0.7178430288398191;-0.013405019210531438;0.7179593099355865
89.65384;1.0444575595554084;0.8332321097770077;0.7976105591780329;6.197729307378353e-06;5.957394936225341e-06;1.0447845407180854;9.999691991135244;0.8333870610676831;0.015563562256603939;0.015560316390625158;0.717841173076919;-0.013405019760280181;0.717958813734981
89.66384;1.0444566059513458;0.8332333092394567;0.7976117510965353;6.196955352437751e-06;5.957122569117545e-06;1.0447807503749964;9.999701868906484;0.8333868431913928;0.015563562402677094;0.015560298229040547;0.7178393233347078;-0.01340502029389473;0.7179583251332402
89.67384;1.044455729055405;0.8332345629439936;0.7976129297778468;6.196159667163407e-06;5.956821642293026e-06;1.0447770156179064;9.999711250290607;0.833386596834699;0.01556356246662489;0.015560280749187356;0.7178374818354263;-0.013405020812367108;0.7179578465278198
89.68384;1.0444549362365059;0.8332358630062191;0.7976140982427695;6.195342746335596e-06;5.956491771833906e-06;1.0447733376961266;9.999720104064297;0.8333863209418508;0.015563562380626193;0.015560263917331996;0.7178356514170012;-0.013405021316308328;0.7179573806673903
89.69384;1.044454234159791;0.8332372023486152;0.7976152582273065;6.1945054695994435e-06;5.9561327856623055e-06;1.0447697157306874;9.999728380490414;0.8333860158259888;0.0155635620690965;0.015560247672702643;0.7178338352009506;-0.013405021806125699;0.7179569304861478
89.70384;1.044453629040754;0.8332385753671451;0.7976164095924468;6.193649482593549e-06;5.955745123054415e-06;1.0447661471686847;9.999736027814148;0.8333856830851772;0.015563561415139846;0.015560231926143015;0.7178320360108136;-0.013405022282466707;0.7179564990119984
89.71384;1.0444531268028887;0.8332399783216745;0.7976175515001142;6.192777122478305e-06;5.955329863559904e-06;1.0447626293013494;9.999743003990199;0.8333853246798442;0.015563560255401817;0.015560216593466077;0.7178302565074335;-0.013405022746459517;0.7179560891667582
89.72384;1.0444527329584672;0.833241408771426;0.7976186840303793;6.191891021512569e-06;5.954888277546637e-06;1.0447591605714914;9.999749282968844;0.833384942108535;0.015563558404603028;0.015560201615675263;0.717828499777714;-0.013405023199377131;0.7179557040113216
89.73384;1.0444524521131278;0.8332428642959401;0.7976198080457676;6.190993870423205e-06;5.954421433517463e-06;1.0447557410472565;9.999754857311412;0.8333845367918138;0.01556355568358388;0.015560186947656481;0.717826769436895;-0.013405023642124031;0.7179553474740509
89.74384;1.0444522875619382;0.8332443419140811;0.797620924140227;6.190088370938113e-06;5.953930337511074e-06;1.0447523718581406;9.999759732918157;0.8333841110386062;0.0155635519328932;0.015560172548844026;0.7178250692386755;-0.01340502407506681;0.7179550244214459
89.75384;1.0444522406154262;0.8332458390178861;0.7976220319207208;6.189177104255198e-06;5.953416185582525e-06;1.0447490538190167;9.999763918569736;0.8333836681155817;0.01556354702323901;0.015560158389218573;0.717823402617473;-0.013405024498196725;0.7179547399331823
89.76384;1.0444523099969356;0.8332473545632193;0.7976231295699271;6.188262422453048e-06;5.95288015283152e-06;1.0447457867615697;9.99976742340618;0.8333832118203287;0.015563540855803177;0.015560144463026275;0.7178217722787098;-0.013405024911398979;0.7179544987505427
89.77384;1.0444524927999004;0.8332488887155919;0.7976242138613076;6.18734663100735e-06;5.95232294324269e-06;1.0447425700456094;9.99977026118532;0.8333827464205851;0.015563533345719785;0.015560130796627594;0.7178201801558901;-0.013405025314800437;0.7179543046688969
89.78384;1.0444527863702568;0.833250441392389;0.7976252806232943;6.186432276071908e-06;5.951744726757571e-06;1.0447394030960082;9.999772447239284;0.8333822766908413;0.015563524418247744;0.015560117439567242;0.7178186275834292;-0.013405025709006074;0.7179541591163864
89.79384;1.0444531890018331;0.8332520114917222;0.7976263253911576;6.185521993902005e-06;5.951145543067172e-06;1.0447362856707494;9.999773992998167;0.833381807645424;0.015563514024394445;0.015560104454522748;0.7178171150799739;-0.013405026094797308;0.7179540598650086
89.80384;1.0444536990830031;0.8332535970411791;0.7976273442968924;6.184618068172165e-06;5.950525825671907e-06;1.0447332184741802;9.999774909392164;0.8333813440064421;0.01556350215079483;0.015560091917267553;0.717815641882604;-0.01340502647249843;0.717954001523113
89.81384;1.0444543142082816;0.8332551955027493;0.7976283343534929;6.183722199329911e-06;5.949886732088401e-06;1.0447302032705927;9.999775212183591;0.8333808898733905;0.01556348882144143;0.0155600799075333;0.7178142057264799;-0.013405026841770694;0.7179539775578844
89.82384;1.0444550315911756;0.8332568040156569;0.7976292926044406;6.182835394110506e-06;5.949229996572091e-06;1.0447272418327382;9.999774923088353;0.8333804485094006;0.015563474096159229;0.015560068489674535;0.7178128030733746;-0.013405027201938105;0.717953982074368
89.83384;1.0444558495659884;0.8332584193928585;0.797630215727773;6.181957865988635e-06;5.948557654019791e-06;1.0447243354709754;9.999774070937391;0.833380021982721;0.015563458057104514;0.01556005770201775;0.7178114295830835;-0.013405027552355018;0.7179540104857626
89.84384;1.0444567682975179;0.8332600379740116;0.7976311010470496;6.181089152251051e-06;5.947872196395329e-06;1.0447214857472549;9.999772692170602;0.8333796114829007;0.015563440790264754;0.015560047552621884;0.7178100803264896;-0.013405027892592791;0.7179540595314773
89.85384;1.0444577883596768;0.8332616559019517;0.7976319475605695;6.180228443311507e-06;5.947176680235084e-06;1.0447186952271639;9.99977082711104;0.8333792185832105;0.015563422378910874;0.0155600380194878;0.7178087497099838;-0.013405028222478894;0.7179541271083467
89.86384;1.044458908836182;0.8332632694596809;0.797632755449767;6.1793748044152665e-06;5.9464741208351735e-06;1.0447159679632865;9.999768513239035;0.8333788458966147;0.015563402909784767;0.015560029062380146;0.7178074320633102;-0.013405028541883463;0.7179542116732943
89.87384;1.0444601266960645;0.8332648745442591;0.797633524542248;6.178527338313397e-06;5.945766671339123e-06;1.0447133094025955;9.999765776055659;0.8333784964870787;0.015563382483514368;0.015560020638737088;0.7178061228637981;-0.013405028850297923;0.7179543112704154
89.88384;1.044461437064525;0.8332664658717704;0.7976342534480115;6.177685593648682e-06;5.9450555601889415e-06;1.0447107254332164;9.999762617218531;0.8333781735617092;0.015563361215557611;0.015560012706337075;0.7178048187231894;-0.01340502914663189;0.7179544230096955
89.89384;1.0444628336180484;0.8332680372884191;0.7976349400086737;6.176849761507953e-06;5.944341710845698e-06;1.0447082209961212;9.999759008069411;0.8333778806075409;0.01556333921867766;0.015560005206442995;0.717803516241515;-0.013405029429401904;0.717954543324602
89.90384;1.0444643085878684;0.8332695827311503;0.7976355824765524;6.176020262147423e-06;5.943626089359189e-06;1.0447057990488773;9.999754904481769;0.8333776205688778;0.015563316587419777;0.015559998048921808;0.717802211650581;-0.013405029696973304;0.7179546685614591
89.91384;1.0444658530485718;0.8332710967078908;0.7976361805350896;6.175197458884991e-06;5.942909616172398e-06;1.0447034608373078;9.99975028290785;0.8333773945337528;0.01556329340348689;0.015559991122970974;0.7178009012546426;-0.013405029947673685;0.7179547952777637
89.92384;1.0444674582043947;0.8332725747951211;0.7976367354371349;6.17438191176733e-06;5.9421931883038255e-06;1.044701206950277;9.999745163046942;0.8333772013091005;0.015563269743060751;0.015559984321569846;0.7177995820366129;-0.01340503017991386;0.7179549199622656
89.93384;1.044469116469133;0.8332740141907694;0.7976372492769948;6.173574559676526e-06;5.941477710468551e-06;1.0446990375126366;9.999739593870794;0.833377037945352;0.015563245670782464;0.015559977558200336;0.7177982522718938;-0.013405030392284587;0.7179550386070601
89.94384;1.0444708214451015;0.8332754131533824;0.797637724139291;6.172776655959762e-06;5.940763968728189e-06;1.0446969519155507;9.9997336311286;0.833376900789767;0.01556322123427535;0.015559970772530917;0.7177969115440855;-0.01340503058353628;0.7179551467787542
89.95384;1.0444725669700285;0.8332767697850307;0.7976381614149907;6.171989762261866e-06;5.940052765589315e-06;1.0446949494209432;9.999727328941312;0.8333767867720412;0.015563196463121654;0.01555996392422716;0.7177955600772721;-0.013405030752559843;0.7179552402238598
89.96384;1.0444743455244025;0.8332780814482623;0.7976385607975376;6.171215696240876e-06;5.939345278986951e-06;1.044693029641868;9.999720735813577;0.8333766942981435;0.015563171362368332;0.015559956982099995;0.7177941982621683;-0.013405030898477142;0.7179553153585523
89.97384;1.0444761472138147;0.8332793449147015;0.7976389195684114;6.170456289711119e-06;5.9386431790847366e-06;1.0446911915350698;9.999713894135956;0.8333766230188445;0.015563145916182013;0.01555994992501435;0.7177928266427656;-0.013405031020851575;0.717955369114019
89.98384;1.0444779604706353;0.8332805569237006;0.7976392334324789;6.169713287381675e-06;5.9379485435908825e-06;1.0446894320430316;9.999706843580222;0.8333765730407746;0.015563120109573822;0.015559942751469626;0.7177914456189263;-0.013405031119895001;0.7179553983151894
89.99384;1.0444797732138582;0.8332817147025274;0.797639498388876;6.168988666244673e-06;5.937263763973015e-06;1.0446877454544417;9.99969962012737;0.8333765450324357;0.015563093935423883;0.01555993548678986;0.7177900552336233;-0.013405031196390573;0.7179553991952837
90.00384;1.0444815727327845;0.8332828161601755;0.7976397119346106;6.168284983424264e-06;5.936591326411982e-06;1.044686123083943;9.999692255859154;0.8333765405091258;0.01556306738128486;0.015559928182951242;0.7177886554978103;-0.01340503125129327;0.7179553673689901
90.01384;1.0444833455441578;0.8332838599244171;0.7976398729364083;6.167605341094799e-06;5.935933461603341e-06;1.044684553943025;9.999684785599731;0.8333765609285745;0.015563040428280111;0.015559920895798803;0.717787246184221;-0.013405031285365679;0.7179552981514404
90.02384;1.0444850782017197;0.8332848447827786;0.7976399811858144;6.166953094884602e-06;5.9352919055237e-06;1.0446830261918267;9.999677253416277;0.8333766066761633;0.015563013062747558;0.015559913653901108;0.7177858263980644;-0.013405031299086;0.7179551870372888
90.03384;1.0444867575539587;0.8332857680656733;0.7976400372321688;6.166331540730147e-06;5.934667893898325e-06;1.0446815274138794;9.999669711203518;0.8333766767667719;0.015562985276415394;0.015559906460908;0.7177843949246541;-0.0134050312926426;0.7179550299906057
90.04384;1.0444883706590853;0.8332866239994101;0.797640041869735;6.165743722815053e-06;5.934062290365221e-06;1.0446800445124058;9.999662204398279;0.8333767687578542;0.015562957053353999;0.01555989931802836;0.7177829507724455;-0.013405031265819035;0.717954823367947
90.05384;1.0444899052606857;0.8332874035347664;0.7976399954358657;6.1651923924970154e-06;5.933475787643229e-06;1.0446785652276638;9.999654755943387;0.8333768790077922;0.015562928355746474;0.01555989222939632;0.7177814936994068;-0.013405031217884911;0.717954563964702
90.06384;1.04449134990868;0.8332880958091288;0.7976398978901491;6.164680096372905e-06;5.93290908512331e-06;1.0446770804804806;9.999647370380739;0.8333770033584171;0.015562899116923223;0.015559885195419303;0.7177800247046291;-0.013405031147654322;0.7179542494441984
90.07384;1.0444926938187304;0.8332886898819589;0.7976397497624977;6.164209370376173e-06;5.93236277834286e-06;1.0446755854351943;9.999640051799721;0.8333771379278092;0.015562869243276723;0.015559878212277395;0.7177785459461219;-0.013405031053611396;0.717953878821715
90.08384;1.0444939271530127;0.833289175562263;0.7976395525753168;6.163782761462439e-06;5.931837143026093e-06;1.0446740787234388;9.999632812920998;0.8333772799303524;0.015562838619902654;0.01555987128155214;0.7177770606551807;-0.013405030933952643;0.7179534529665755
90.09384;1.0444950416492293;0.8332895436945532;0.7976393080270523;6.163402530808082e-06;5.93133233733703e-06;1.04467256138057;9.999625668979066;0.8333774283446921;0.015562807121931508;0.015559864423716117;0.7177755734065875;-0.013405030786719545;0.717952974933192
