time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.10384;1.0444960316232732;0.8332897866332644;0.7976390172031907;6.163070430599769e-06;5.930848841943189e-06;1.0446710365038885;9.999618621398701;0.8333775840882856;0.015562774625450606;0.015559857686123894;0.7177740898988065;-0.01340503061018788;0.7179524493534423
90.11384;1.0444968943033501;0.8332898983856075;0.797638680797012;6.162787699961618e-06;5.930387600298305e-06;1.044669508723555;9.999611648383937;0.8333777491368399;0.015562741005922547;0.01555985113489792;0.7177726164466154;-0.013405030403200386;0.7179518808489365
90.12384;1.044497629088791;0.8332898737096863;0.7976383002311682;6.162554974333454e-06;5.929949891968467e-06;1.0446679831575858;9.999604717623097;0.8333779246973776;0.01556270613928814;0.015559844830793385;0.7177711599667019;-0.013405030165008871;0.7179512727979153
90.13384;1.0444982374003629;0.83328970744329;0.797637878516397;6.162372238741194e-06;5.929537135996023e-06;1.0446664650889914;9.999597805317391;0.8333781101394448;0.015562669919462074;0.015559838809522686;0.7177697278569964;-0.013405029894901497;0.717950627768819
90.14384;1.0444987232432457;0.8332893956478084;0.7976374197822669;6.1622391488765675e-06;5.929150706227072e-06;1.044664960310996;9.999590901763565;0.8333783036942877;0.015562632281988129;0.0155598330747374;0.7177683268586145;-0.013405029592202014;0.7179499489251727
90.15384;1.044499092929752;0.8332889374284376;0.7976369285894878;6.162155389296139e-06;5.9287919732995315e-06;1.0446634749181685;9.99958400648846;0.8333785037002935;0.01556259322505859;0.015559827589262136;0.7177669618351193;-0.013405029256447461;0.7179492405120489
90.16384;1.0444993541099177;0.833288335349565;0.797636409691804;6.162120716915509e-06;5.92846245264941e-06;1.0446620153182742;9.999577123100083;0.8333787088816423;0.015562552815426182;0.015559822274322142;0.717765635955554;-0.013405028887450696;0.7179485069929199
90.17384;1.0444995153237748;0.8332875942669923;0.7976358674637908;6.162134919556555e-06;5.928163672049717e-06;1.044660589095346;9.99957026153591;0.8333789177543289;0.015562511163521944;0.015559817036108817;0.7177643514664311;-0.013405028485356851;0.7179477519670555
90.18384;1.0444995856877803;0.8332867198748724;0.7976353055234973;6.162197756669054e-06;5.92789678216037e-06;1.0446592047715293;9.999563442295672;0.8333791288730639;0.01556246838590246;0.015559811791304603;0.7177631098333114;-0.01340502805064698;0.7179469779823149
90.19384;1.044499573811167;0.833285718244377;0.7976347271155501;6.162308712382733e-06;5.927662188813299e-06;1.0446578694262332;9.99955669194381;0.8333793422255598;0.015562424592974973;0.015559806460129232;0.7177619119349564;-0.013405027584020474;0.7179461872198643
90.20384;1.044499486701431;0.8332845964604597;0.7976341353946651;6.162466749472862e-06;5.927459471706236e-06;1.044656586755683;9.999550036805697;0.8333795595685561;0.015562379898657748;0.015559800952343094;0.7177607588464839;-0.013405027086174135;0.7179453821824008
90.21384;1.044499329470313;0.8332833629094344;0.7976335329642095;6.162670302271554e-06;5.92728767285013e-06;1.0446553585318301;9.99954350573994;0.8333797831385467;0.01556233442588718;0.01555979517821258;0.7177596523788199;-0.01340502655768056;0.7179445658881828
90.22384;1.0444991052369133;0.8332820265297349;0.797632921022513;6.162917444176859e-06;5.92714559837789e-06;1.0446541875341642;9.999537137917052;0.833380014723771;0.015562288308917765;0.015559789068805327;0.717758594865902;-0.01340502599947397;0.7179437415022722
90.23384;1.0444988146298815;0.8332805962247044;0.7976322988779595;6.163206105584135e-06;5.927031771211553e-06;1.0446530777837573;9.999530982627224;0.8333802558712349;0.015562241696060844;0.015559782579064785;0.7177575888144034;-0.013405025413620224;0.7179429115040962
90.24384;1.0444984551152636;0.8332790807390585;0.7976316641757655;6.1635342481468764e-06;5.92694421318554e-06;1.044652032702904;9.999525083927189;0.8333805076978498;0.015562194742353076;0.015559775680185737;0.7177566367228795;-0.0134050248033834;0.7179420768341483
90.25384;1.0444980210221493;0.8332774882875016;0.7976310139574657;6.163899885027602e-06;5.926880404641798e-06;1.0446510544779108;9.999519463324589;0.8333807697214601;0.015562147593290505;0.015559768361155064;0.7177557407576571;-0.013405024172576132;0.7179412367950767
90.26384;1.0444975044367477;0.8332758258915857;0.7976303463385007;6.164301023968387e-06;5.926837426849128e-06;1.044650144658059;9.999514123442124;0.8333810393697482;0.015562100371186981;0.01555976063816544;0.7177549026502916;-0.01340502352491306;0.7179403901704436
90.27384;1.044496896125728;0.8332740988842396;0.7976296617594657;6.164735704087815e-06;5.926812179029293e-06;1.0446493038259035;9.999509069873868;0.8333813126281389;0.015562053165316883;0.015559752557059667;0.7177541242565953;-0.013405022863679646;0.7179395367548242
90.28384;1.044496186539152;0.8332723114017072;0.7976289630960088;6.165202025233848e-06;5.926801675122987e-06;1.0446485306951003;9.999504323080691;0.8333815850802875;0.015562006028740189;0.015559744186349245;0.7177534079965705;-0.013405022191742014;0.7179386780326344
90.29384;1.0444953673093582;0.8332704679420856;0.7976282548735433;6.16569818021591e-06;5.926803389466777e-06;1.0446478226568916;9.99949990826892;0.8333818533521115;0.015561958989853826;0.015559735606814937;0.7177527564757347;-0.013405021511728975;0.717937816826986
90.30384;1.044494433057368;0.8332685744116881;0.7976275422842498;6.1662226977839984e-06;5.926815612300506e-06;1.0446471772323587;9.999495841220325;0.8333821160569069;0.015561912069708469;0.015559726902981115;0.7177521719700317;-0.01340502082621499;0.7179369565735225
90.31384;1.0444933824925096;0.8332666371533154;0.797626830470773;6.166774734887515e-06;5.926837631414703e-06;1.0446465929453594;9.99949212535512;0.8333823734063815;0.01556186529393732;0.015559718159117376;0.7177516564976543;-0.013405020137967788;0.7179361004894628
90.32384;1.0444922177872171;0.8332646608241142;0.7976261240156416;6.167354140898585e-06;5.926869448625649e-06;1.0446460688858101;9.999488748439411;0.8333826262816375;0.015561818700497115;0.015559709447389996;0.7177512120451812;-0.013405019450067088;0.7179352505968466
90.33384;1.0444909433017737;0.8332626475654161;0.7976254267288639;6.167961140766853e-06;5.926911168156881e-06;1.0446456032815976;9.999485673456281;0.8333828753552104;0.015561772338829376;0.01555970080815203;0.7177508401807771;-0.013405018765655636;0.7179344072341106
90.34384;1.0444895642936305;0.8332605979988543;0.7976247417974748;6.1685956366870474e-06;5.926962440082625e-06;1.0446451933828014;9.999482846224115;0.8333831205120298;0.015561726255075528;0.01555969225288103;0.7177505412099392;-0.01340501808762789;0.7179335694153329
90.35384;1.044488084942043;0.8332585124152914;0.7976240715266636;6.16925665317865e-06;5.9270221989893425e-06;1.0446448372590749;9.999480219885923;0.8333833608618505;0.015561680478949637;0.01555968378432203;0.7177503136922925;-0.013405017418563496;0.7179327356917025
90.36384;1.0444865073602225;0.8332563915617224;0.79762341650131;6.169942444107263e-06;5.927088826221391e-06;1.044644535089089;9.999477763980494;0.8333835952355847;0.015561635027406442;0.01555967539533794;0.7177501545890631;-0.01340501676074051;0.7179319053525345
90.37384;1.0444848326377063;0.8332542374471195;0.7976227757529276;6.1706510170208156e-06;5.927160616000512e-06;1.0446442888102305;9.999475454717384;0.8333838228682624;0.01556158990887548;0.015559667057055053;0.7177500596233449;-0.013405016116186408;0.7179310792815453
90.38384;1.0444830617120733;0.8332520535337259;0.7976221482208175;6.171380533944326e-06;5.927236214249418e-06;1.044644101588957;9.99947327027705;0.833384043357051;0.01556154511901234;0.015559658729973115;0.7177500233694338;-0.013405015486913523;0.717930259629767
90.39384;1.0444811952598423;0.8332498438578246;0.7976215336517151;6.172129345568033e-06;5.9273147594524476e-06;1.0446439780102683;9.999471192941057;0.8333842558003715;0.015561500647578356;0.015559650385437102;0.7177500393012147;-0.013405014875023021;0.7179294486507953
90.40384;1.0444792337104127;0.8332476123996447;0.797620932304152;6.172895790737523e-06;5.927395853457509e-06;1.0446439242084524;9.999469210713267;0.833384459118296;0.015561456496475556;0.015559642004363826;0.7177501005875586;-0.013405014282422252;0.7179286479253213
90.41384;1.0444771774825985;0.8332453635852483;0.7976203441630366;6.1736782552665285e-06;5.927479552294453e-06;1.0446439470598812;9.999467326294553;0.8333846534534759;0.015561412694849433;0.015559633561177962;0.7177502012716722;-0.013405013710541433;0.7179278584971737
90.42384;1.0444750269202043;0.8332431028081659;0.7976197682734029;6.174475613030626e-06;5.927566093543543e-06;1.0446440524465357;9.99946556544997;0.8333848400134203;0.015561369310213846;0.015559625026352419;0.7177503368112336;-0.013405013160380853;0.7179270811489314
90.43384;1.0444727821746072;0.8332408361350605;0.7976192024859362;6.175287359093638e-06;5.927655447782187e-06;1.0446442441088626;9.999463965717686;0.8333850198264123;0.015561326447369307;0.015559616385340248;0.7177505042632938;-0.013405012632791839;0.7179263166982741
90.44384;1.0444704439648715;0.8332385698348401;0.7976186436032254;6.176113217732804e-06;5.927747217483413e-06;1.0446445241127589;9.9994625605278;0.8333851936454033;0.015561284228078124;0.015559607650184914;0.717750702441308;-0.013405012128744011;0.717925566920247
90.45384;1.044468014955368;0.8332363103206433;0.7976180880462128;6.176952705103756e-06;5.927840725676386e-06;1.0446448936432926;9.999461379524803;0.833385362618586;0.015561242759212068;0.015559598863077045;0.7177509318579466;-0.013405011649264146;0.7179248351903339
90.46384;1.0444655005408354;0.8332340644108797;0.7976175329047931;6.17780469991751e-06;5.927934992726514e-06;1.0446453529834916;9.999460459204752;0.8333855284567809;0.015561202104681463;0.015559590086952648;0.7177511946314027;-0.013405011195057312;0.7179241256777905
90.47384;1.0444629085391104;0.8332318400130827;0.7976169770397086;6.178667252897275e-06;5.928028850609508e-06;1.0446459016410563;9.99945985533567;0.8333856931859699;0.015561162285797186;0.015559581376597914;0.7177514937462361;-0.013405010766223427;0.7179234422684635
90.48384;1.0444602481688117;0.8332296469888818;0.7976164215331124;6.1795381872046826e-06;5.92812124616176e-06;1.0446465395059512;9.999459649230333;0.8333858592193535;0.015561123309389262;0.015559572763443679;0.7177518315824164;-0.013405010362192911;0.7179227886184557
90.49384;1.0444575294176404;0.8332274964968319;0.7976158687683617;6.180415918592968e-06;5.928211368683277e-06;1.0446472677560557;9.99945993902575;0.8333860296500204;0.015561085185322957;0.01555956426187301;0.7177522092159894;-0.0134050099817415;0.717922168578716
90.50384;1.044454762581984;0.8332253982038933;0.7976153213896156;6.181299591541655e-06;5.9282985945870415e-06;1.044648088260393;9.999460818996493;0.8333862080911596;0.015561047927738028;0.01555955586160488;0.7177526268449599;-0.013405009623117322;0.7179215863275351
90.51384;1.044451956960551;0.833223358372686;0.7976147822582602;6.182188745164851e-06;5.9283825973844625e-06;1.0446490019322667;9.999462359700875;0.833386397977029;0.015561011569564657;0.015559547527270817;0.7177530844005001;-0.013405009284539929;0.7179210463071044
90.52384;1.0444491199913624;0.833221380846791;0.7976142543601655;6.1830829261526026e-06;5.928463561227758e-06;1.0446500075393679;9.999464601366425;0.8333866015220163;0.015560976182558705;0.0155595392378835;0.7177535818023635;-0.01340500896497244;0.7179205527743552
90.53384;1.0444462580025502;0.8332194686161246;0.7976137401195766;6.183981387352191e-06;5.928542118795897e-06;1.0446511021451659;9.999467563591072;0.833386819274431;0.015560941871029478;0.015559531014129236;0.7177541186918545;-0.013405008664447392;0.7179201094541273
90.54384;1.0444433773592843;0.8332176243291407;0.7976132409517221;6.184882951973998e-06;5.9286189076702415e-06;1.0446522820295707;9.99947126541946;0.8333870512563686;0.015560908742983999;0.015559522897762232;0.717754693994495;-0.0134050083838462;0.7179197198112518
90.55384;1.0444404848003395;0.8332158503902061;0.7976127577826893;6.185785918239661e-06;5.928694073408381e-06;1.0446535426944772;9.999475744225986;0.8333872980343389;0.01556087689448471;0.015559514936194074;0.7177553058054837;-0.013405008124732793;0.7179193873207586
90.56384;1.0444375868226208;0.833214148484355;0.7976122916472332;6.186688024211325e-06;5.928767192910676e-06;1.0446548788416;9.999481056953558;0.8333875600837599;0.015560846423262506;0.015559507200457753;0.7177559515561258;-0.013405007889140435;0.7179191151234782
90.57384;1.0444346885671207;0.8332125186565141;0.797611843162041;6.187586681824742e-06;5.92883762991878e-06;1.044656285711739;9.999487258915613;0.8333878374442152;0.015560817447610347;0.015559499795676711;0.7177566282186257;-0.013405007679122767;0.717918905463181
90.58384;1.044431793284505;0.8332109593663324;0.7976114120500155;6.188479420616342e-06;5.928904826397446e-06;1.0446577608913568;9.999494381747649;0.8333881309492485;0.015560790098198196;0.015559492837864224;0.717757332333569;-0.013405007496517442;0.7179187595217311
90.59384;1.0444289028750846;0.8332094690673448;0.7976109977739657;6.1893641058079e-06;5.928968332192007e-06;1.0446593037283645;9.999502430989978;0.8333884428504424;0.015560764477732346;0.015559486419480722;0.7177580601579653;-0.013405007343062394;0.7179186773284165
90.60384;1.0444260184694687;0.833208047991504;0.7976106001582104;6.190238774032728e-06;5.9290277997858e-06;1.0446609128432038;9.99951139646956;0.8333887759031218;0.015560740628610478;0.015559480600151082;0.7177588081324494;-0.013405007220541743;0.7179186574498215
90.61384;1.0444231408428408;0.833206698601547;0.7976102195941122;6.191101510669564e-06;5.929082947369407e-06;1.0446625850886628;9.99952126246085;0.8333891325667409;0.015560718540705315;0.015559475430847333;0.717759573108208;-0.013405007130854338;0.7179186972677634
90.62384;1.044420271478614;0.8332054250250738;0.7976098575778822;6.191950547443735e-06;5.92913350279371e-06;1.0446643160050415;9.99953201196688;0.8333895147278794;0.015560698171956122;0.015559470980382382;0.71776035230982;-0.013405007076032871;0.7179187939082733
90.63384;1.0444174131644126;0.8332042328176109;0.7976095173254767;6.192784257385148e-06;5.929179211395245e-06;1.0446661003413282;9.999543622295123;0.8333899231765495;0.015560679463722776;0.015559467338211739;0.7177611431991828;-0.01340500705806471;0.7179189448596275
90.64384;1.0444145691394955;0.8332031286510845;0.7976092038406024;6.19360093304847e-06;5.929219661865407e-06;1.044667932923147;9.99955605718063;0.8333903575022977;0.015560662361186618;0.015559464598407662;0.7177619430550722;-0.013405007078523786;0.7179191481673296
90.65384;1.0444117423713193;0.8332021188008679;0.7976089233308654;6.194398587163858e-06;5.929253943763576e-06;1.0446698098653724;9.99956926320847;0.833390817148929;0.015560646823356778;0.015559462841500903;0.7177627487194916;-0.013405007138360379;0.7179194021564548
90.66384;1.044408935674717;0.8332012075880981;0.7976086824143552;6.195174939510279e-06;5.929280657128899e-06;1.04467172922618;9.999583172798486;0.8333913025954532;0.01556063281903769;0.015559462134857625;0.7177635568247115;-0.013405007237817696;0.7179197045794817
90.67384;1.0444061512628302;0.8332003973695646;0.7976084877929531;6.1959275147757745e-06;5.9292984441324065e-06;1.044673690432058;9.99959771454253;0.8333918154449139;0.01556062033322918;0.015559462545163903;0.7177643642131518;-0.01340500737626359;0.7179200522495538
90.68384;1.0444033900215792;0.8331996893984125;0.7976083457730467;6.1966537835812595e-06;5.9293064150268435e-06;1.0446756928936016;9.999612826450075;0.8333923575649307;0.01556060937794599;0.01555946413407277;0.7177651684227518;-0.013405007552167439;0.7179204415138798
90.69384;1.0444006519629863;0.8331990842049734;0.7976082613962495;6.1973514185247826e-06;5.929304016714918e-06;1.0446777348659566;9.999628458261936;0.8333929301940621;0.015560599983576218;0.015559466947881568;0.7177659679075394;-0.013405007763255277;0.717920868399334
90.70384;1.0443979368858283;0.8331985813641318;0.7976082386055335;6.198018553228385e-06;5.929290722046364e-06;1.0446798133533008;9.99964456397043;0.8333935337246651;0.015560592179236407;0.015559471024283695;0.7177667618640814;-0.013405008006612318;0.7179213284218756
90.71384;1.0443952447247695;0.8331981791702915;0.7976082812057999;6.198653895497005e-06;5.92926594293501e-06;1.0446819255585458;9.999661102522758;0.8333941680524743;0.015560585983988252;0.015559476399098182;0.7177675501371258;-0.013405008278936514;0.7179218173927618
90.72384;1.04439257657518;0.8331978745634696;0.7976083930923752;6.199256749657413e-06;5.929229172484035e-06;1.0446840709178593;9.999678043301053;0.8333948331092441;0.015560581406695966;0.015559483102314236;0.7177683329258308;-0.013405008576967187;0.7179223329229748
90.73384;1.0443899350373864;0.8331976635874166;0.7976085779501244;6.199826920572271e-06;5.929180073799619e-06;1.0446862516304412;9.999695365533402;0.8333955294607823;0.015560578443550273;0.015559491166550686;0.7177691099311582;-0.013405008897657406;0.7179228750522761
90.74384;1.044387322659792;0.8331975422336553;0.7976088392406727;6.200364556747343e-06;5.929118398764181e-06;1.044688471333692;9.99971305628443;0.8333962580997303;0.015560577082962015;0.015559500643585474;0.717769880106094;-0.013405009238147313;0.7179234458301009
90.75384;1.044384740480295;0.8331975072092731;0.7976091802984846;6.200870112680621e-06;5.929044023624561e-06;1.0446907333639752;9.99973110267978;0.8333970196713167;0.015560577320255085;0.015559511600593651;0.7177706424326923;-0.01340500959597977;0.7179240483023616
90.76384;1.0443821884387194;0.8331975564199189;0.7976096039466443;6.201344373601428e-06;5.928956980857752e-06;1.0446930396792842;9.999749476846418;0.833397815132742;0.015560579162989994;0.015559524106958059;0.7177713961243354;-0.013405009969443155;0.717924685083166
90.77384;1.0443796669247942;0.8331976887951802;0.7976101117694662;6.2017883976004445e-06;5.928857202248272e-06;1.0446953906707126;9.999768129969729;0.8333986470498077;0.015560582621916829;0.01555953822786624;0.7177721398677457;-0.013405010357642827;0.7179253574531272
90.78384;1.0443771778875195;0.8331979038507512;0.7976107040504097;6.202203416552029e-06;5.928744229270353e-06;1.0446977856492092;9.999787001286931;0.8333995192213451;0.015560587690504238;0.015559554012822456;0.7177728714117155;-0.01340501076015261;0.7179260655387347
90.79384;1.0443747245129287;0.8331982019785136;0.7976113805587467;6.202590897471702e-06;5.928617191139093e-06;1.0447002235021845;9.999806032203885;0.8334004354319602;0.015560594322977413;0.015559571483736222;0.717773587582991;-0.013405011176365228;0.7179268087445092
90.80384;1.0443723100202427;0.8331985848356743;0.7976121410898359;6.202952782189206e-06;5.92847514576807e-06;1.044702703312628;9.999825175084535;0.8334013986244283;0.01556060243337169;0.015559590645444099;0.7177742842297008;-0.013405011605157639;0.7179275857981705
90.81384;1.04436993725528;0.833199054575828;0.7976129853946977;6.203291595023728e-06;5.928317605729595e-06;1.0447052249719802;9.99984439149256;0.8334024100263039;0.015560611912709448;0.015559611506657597;0.717774956712675;-0.01340501204502794;0.7179283947558148
90.82384;1.0443676087885403;0.8331996122850389;0.7976139127462905;6.203610358229092e-06;5.928144799217895e-06;1.0447077892091747;9.999863643045252;0.8334034685753169;0.015560622638747187;0.015559634075679618;0.7177756008855114;-0.013405012494095538;0.7179292332932946
90.83384;1.044365326085919;0.8332002569837264;0.7976149210674911;6.203912660833056e-06;5.927957543371699e-06;1.0447103970633451;9.999882884641819;0.8334045715896249;0.015560634466582717;0.015559658343896826;0.7177762132905908;-0.013405012949831777;0.7179300988391054
90.84384;1.0443630883527302;0.8332009857855367;0.7976160065575353;6.204202828342847e-06;5.927756993421504e-06;1.0447130497859276;9.999902066953084;0.8334057161780346;0.015560647219241684;0.015559684291441321;0.7177767906996465;-0.013405013408806501;0.7179309881850063
90.85384;1.0443608922171757;0.833201794598845;0.7976171645928664;6.204485630912853e-06;5.927544471442198e-06;1.0447157491798964;9.999921139908114;0.833406900136861;0.015560660703904572;0.015559711894836094;0.7177773300319513;-0.013405013866704656;0.7179318969048876
90.86384;1.0443587325135688;0.8332026782957186;0.7976183906366345;6.204765659124345e-06;5.927321525714683e-06;1.0447184979895872;9.999940050377065;0.8334081215626746;0.015560674736325665;0.01555974111570917;0.7177778284538334;-0.013405014318763571;0.7179328192287922
90.87384;1.0443566037210537;0.8332036301644872;0.7976196800893198;6.205047347947164e-06;5.927090243447431e-06;1.0447213002381865;9.999958747208662;0.8334093778276215;0.015560689144715952;0.015559771894584988;0.7177782835637162;-0.013405014760367531;0.7179337488585732
90.88384;1.0443545006986112;0.8332046415569667;0.7976210276217004;6.2053356038767335e-06;5.92685343769469e-06;1.0447241608952738;9.999977193200719;0.8334106658286641;0.015560703764210291;0.015559804155294985;0.7177786938234234;-0.013405015187420965;0.7179346802595749
90.89384;1.0443524183522852;0.8332057026606163;0.7976224268915423;6.205635860133714e-06;5.926614430188739e-06;1.044727085093279;9.999995363474904;0.8334119832105833;0.01556071843331974;0.015559837808452404;0.7177790586151116;-0.013405015596546874;0.7179356093822011
90.90384;1.0443503519299955;0.8332068043566359;0.7976238712164274;6.205953435907272e-06;5.926376716765335e-06;1.0447300776062711;10.000013234313393;0.8334133282946139;0.015560732986064908;0.015559872759542043;0.7177793779529532;-0.013405015985293207;0.717936533201019
90.91384;1.0443482986185637;0.833207939454549;0.7976253549067605;6.206293075937315e-06;5.926143726035435e-06;1.0447331420451793;10.000030780112724;0.8334146995380906;0.015560747250456024;0.01555990892667835;0.71777965241584;-0.013405016352152408;0.7179374485298019
90.92384;1.0443462590848505;0.8332091022096388;0.7976268742280487;6.2066589323975455e-06;5.9259186245715e-06;1.044736280123603;10.000047976923529;0.8334160959624782;0.015560761064878066;0.01555994627004124;0.717779883149891;-0.013405016696195076;0.7179383517617817
90.93384;1.0443442376969543;0.8332102872399433;0.7976284275364645;6.207054645404518e-06;5.925704254998847e-06;1.0447394923993691;10.000064808539697;0.8334175170864954;0.01556077429680234;0.015559984818213255;0.7177800719593381;-0.013405017016641726;0.717939240114033
90.94384;1.044342241499909;0.8332114888235301;0.7976300143194167;6.207483474330733e-06;5.925503123730467e-06;1.04474277956895;10.000081271602689;0.833418962163883;0.015560786851406999;0.015560024658533718;0.7177802215854224;-0.013405017312737933;0.7179401129146677
90.95384;1.0443402790582066;0.8332127006910343;0.7976316332347505;6.2079485750236195e-06;5.925317265572319e-06;1.0447461422340714;10.00009737058048;0.8334204298243408;0.015560798671140241;0.015560065898474085;0.717780335592275;-0.013405017583820195;0.7179409718211421
90.96384;1.044338359270674;0.833213916357585;0.7976332810213093;6.208452952198493e-06;5.925148088818096e-06;1.0447495795194517;10.000113107542942;0.833421917784841;0.015560809722844252;0.015560108644605688;0.7177804178660583;-0.013405017829258493;0.7179418196341314
90.97384;1.044336490225182;0.8332151299726125;0.7976349529907065;6.208998988681385e-06;5.924996302258641e-06;1.0447530880491736;10.000128477415196;0.8334234228718205;0.015560819985691645;0.015560153005738275;0.7177804720017659;-0.013405018048244923;0.7179426578934534
90.98384;1.0443346795145971;0.8332163372504686;0.7976366435278172;6.209588284233276e-06;5.924862008153835e-06;1.0447566614849189;10.000143466330787;0.8334249425527077;0.0155608294521743;0.015560199090347115;0.7177805001364692;-0.013405018239759663;0.7179434850828871
90.99384;1.0443329351705526;0.8332175356531286;0.7976383464142625;6.210221832276249e-06;5.924744939541813e-06;1.0447602911027092;10.000158046707359;0.8334264768465282;0.015560838123316675;0.015560246991685718;0.7177805019516956;-0.01340501840280292;0.717944297024919
91.00384;1.0443312649111895;0.8332187237073285;0.7976400552182347;6.210900095475751e-06;5.924644553093154e-06;1.0447639676497749;10.00017216922162;0.833428027958351;0.015560846000824718;0.015560296768117937;0.717780475527508;-0.013405018536450038;0.7179450884548668
91.01384;1.0443296743750066;0.83321990011992;0.7976417631540584;6.211623039528884e-06;5.924560040279206e-06;1.0447676824229672;10.000185760203147;0.8334295985176557;0.015560853100145862;0.015560348427963357;0.7177804196153591;-0.013405018639717516;0.7179458540284389
91.02384;1.0443281664496762;0.8332210634348282;0.797643463072806;6.2123901489040995e-06;5.9244904895682264e-06;1.0447714264473904;10.000198731363916;0.8334311909879876;0.015560859470940545;0.015560401935935785;0.7177803350850329;-0.013405018711596398;0.7179465884824537
91.03384;1.0443267425929004;0.8332222127644965;0.7976451482070024;6.2132003709109834e-06;5.924434997366701e-06;1.0447751897544557;10.000210996668756;0.8334328075965312;0.01556086519973428;0.015560457237519611;0.717780224751807;-0.013405018751067992;0.7179472864088801
91.04384;1.0443254049586423;0.8332233488636408;0.7976468127229707;6.214052129118326e-06;5.924392642434414e-06;1.044778961965251;10.000222489083777;0.8334344497516624;0.01556087039338393;0.015560514271434733;0.7177800926502709;-0.01340501875700544;0.7179479419701623
91.05384;1.0443241565542778;0.833224473945485;0.7976484513567883;6.214943600254551e-06;5.924362467022976e-06;1.044782733147237;10.000233173881309;0.8334361175910556;0.015560875158962624;0.015560572962683556;0.7177799432174891;-0.013405018728321751;0.7179485488464582
91.06384;1.0443229992539473;0.8332255902455036;0.7976500588106672;6.215872947995271e-06;5.924343449471457e-06;1.04478649473249;10.000243049260593;0.8334378097135128;0.01556087959410558;0.015560633217688722;0.7177797800476035;-0.013405018664253424;0.7179491005191798
91.07384;1.0443219325796087;0.8332266989733305;0.7976516296782207;6.216837963493149e-06;5.92433455729402e-06;1.044790240366025;10.000252130214832;0.8334395230828803;0.0155608837734854;0.015560694918769375;0.7177796048037831;-0.013405018564353883;0.7179495910801026
91.08384;1.0443209544592995;0.8332278004013542;0.7976531585323765;6.217835615489824e-06;5.9243350404386566e-06;1.0447939652883065;10.000260431273729;0.8334412535219318;0.015560887730675491;0.0155607579068975;0.7177794171903712;-0.013405018428224462;0.7179500163936503
91.09384;1.044320062523684;0.8332288943136843;0.7976546398764556;6.218862248775644e-06;5.9243446961730816e-06;1.0447976645554398;10.000267969138683;0.8334429966467513;0.015560891473688604;0.01556082198417852;0.717779215544777;-0.013405018255426528;0.7179503746970652
91.10384;1.0443192543558382;0.8332299800638866;0.7976560684779993;6.219914080607866e-06;5.924363723888572e-06;1.0448013318246883;10.000274781817483;0.8334447486262869;0.015560895026740818;0.015560886949113582;0.7177789975028759;-0.013405018045732913;0.7179506663923338
91.11384;1.044318527098323;0.8332310565185828;0.7976574400414576;6.220987484516424e-06;5.924392395131549e-06;1.0448049589652575;10.000280932795611;0.8334465062115466;0.015560898441616313;0.015560952621606833;0.7177787610439603;-0.013405017799195115;0.7179508935436508
91.12384;1.0443178780460407;0.8332321225589542;0.7976587512212314;6.222078897180624e-06;5.924430926456951e-06;1.044808536065238;10.00028649306431;0.8334482661945997;0.015560901773299031;0.015561018837973992;0.7177785053180671;-0.013405017515794001;0.7179510592472674
91.13384;1.0443173058219022;0.8332331776508685;0.7976599989322556;6.223184472662102e-06;5.924479393115172e-06;1.0448120523549151;10.000291530664263;0.8334500249969379;0.015560905067747514;0.015561085441029188;0.7177782305469824;-0.01340501719535817;0.7179511666272702
91.14384;1.0443168108839023;0.8332342210178856;0.7976611802149398;6.224300050665255e-06;5.924537479531677e-06;1.0448154984075784;10.000296116756;0.8334517787741431;0.01556090837392515;0.015561152282361719;0.7177779373855493;-0.013405016837954989;0.7179512178069886
91.15384;1.0443163954933796;0.8332352497855751;0.7976622926372814;6.225421435841222e-06;5.924604434120105e-06;1.0448188680112367;10.000300329322455;0.8334535239057099;0.0155609117524916;0.015561219223659621;0.7177776262137836;-0.013405016443922476;0.7179512140948686
91.16384;1.0443160625243024;0.8332362583735365;0.7976633340549364;6.2265444810947494e-06;5.924679471005954e-06;1.0448221580568053;10.000304247499445;0.8334552576692748;0.015560915272495743;0.015561286121150562;0.7177772971785992;-0.013405016013419912;0.717951157279844
91.17384;1.044315812957867;0.8332372394481437;0.7976643020161986;6.2276650141784665e-06;5.924762163549589e-06;1.0448253677790333;10.000307948485379;0.8334569784223997;0.015560918993650323;0.015561352806782072;0.7177769511117601;-0.013405015546270667;0.7179510504537935
91.18384;1.0443156447760493;0.8332381852451457;0.7976651938262064;6.2287788123248975e-06;5.924852507305285e-06;1.0448284990041465;10.00031151252849;0.8334586844636009;0.015560922937262012;0.01556141908547108;0.7177765896703087;-0.0134050150421134;0.7179508979208782
91.19384;1.0443155546518137;0.8332390891024827;0.7976660070689066;6.229881736863034e-06;5.9249507509891374e-06;1.044831555868655;10.000315027331343;0.8334603730833553;0.015560927076952252;0.015561484739635614;0.7177762145254322;-0.013405014500425727;0.7179507046371856
91.20384;1.0443155399602735;0.8332399464525;0.7976667400887602;6.230970006105873e-06;5.925056990966331e-06;1.04483454293548;10.00031858741891;0.8334620414662839;0.015560931354669306;0.015561549529189124;0.7177758275760271;-0.013405013920562562;0.7179504754393057
91.21384;1.0443155988258945;0.8332407542817974;0.7976673924106638;6.232040343517736e-06;5.925170549093733e-06;1.0448374638032198;10.000322287987096;0.8334636876726745;0.01556093569596249;0.015561613196706223;0.7177754316917461;-0.013405013301858969;0.7179502143872686
91.22384;1.044315728864502;0.8332415098933251;0.79766796516253;6.2330898737506276e-06;5.925289659094097e-06;1.0448403209403334;10.00032621633558;0.8334653102575335;0.015560940021208992;0.015561675477739921;0.7177750299845886;-0.01340501264355388;0.7179499243253222
91.23384;1.0443159259150774;0.8332422104547857;0.7976684615673105;6.234115844627099e-06;5.9254121736008175e-06;1.0448431153632887;10.000330448491201;0.8334669081074707;0.015560944258651383;0.015561736106086584;0.7177746247109469;-0.013405011944719637;0.7179496067901027
91.24384;1.0443161830973475;0.8332428537595064;0.7976688867193631;6.2351154743033215e-06;5.925536821318621e-06;1.0448458466671096;10.000335049284615;0.8334684812613975;0.015560948352227787;0.01556179481986496;0.717774217460044;-0.013405011204366329;0.7179492624565436
91.25384;1.0443164909940288;0.8332434391077365;0.7976692458331658;6.2360860304754225e-06;5.925663623960408e-06;1.044848514485706;10.00034007813737;0.8334700313331378;0.0155609522509136;0.015561851371383379;0.7177738096792363;-0.01340501042145474;0.7179488916027366
91.26384;1.0443168391477717;0.8332439668341335;0.7976695424674429;6.237024825513844e-06;5.925793341840497e-06;1.044851120049783;10.000345600257498;0.8334715611404354;0.015560955882867596;0.01556190553633761;0.7177734026116013;-0.013405009594756339;0.7179484941845502
91.27384;1.0443172172948558;0.8332444371364007;0.7976697785522123;6.237929257816855e-06;5.925927075809672e-06;1.0448536660740697;10.000351682575634;0.8334730743028134;0.015560959147673314;0.015561957120605801;0.7177729970901598;-0.013405008722846331;0.7179480700226928
91.28384;1.0443176153860458;0.8332448499400128;0.797669955673749;6.238797102080955e-06;5.926066468381698e-06;1.0448561557977194;10.000358374276358;0.8334745747572319;0.015560961939282768;0.015562005963687345;0.7177725934371749;-0.013405007804352376;0.7179476192490016
91.29384;1.044318022971935;0.8332452053615339;0.7976700762021506;6.239626614495553e-06;5.926214038815436e-06;1.0448585922542388;10.000365696351684;0.8334760660300966;0.015560964167805755;0.015562051936715622;0.7177721912999204;-0.013405006838211669;0.7179471422428211
91.30384;1.0443184290591168;0.8332455037547274;0.7976701433349378;6.240416379361327e-06;5.926373255075277e-06;1.0448609771943422;10.000373648300302;0.8334775507287419;0.015560965756923393;0.015562094937988675;0.7177717891836934;-0.013405005823698142;0.7179466387349794
91.31384;1.0443188228484228;0.8332457457786894;0.7976701605998777;6.24116528529293e-06;5.926548159523665e-06;1.0448633107254246;10.000382225100013;0.8334790302153976;0.01556096662283655;0.015562134902688993;0.7177713840557004;-0.013405004760375188;0.7179461070974154
91.32384;1.0443191944737613;0.8332459326486528;0.7976701320483073;6.2418724597579484e-06;5.926742720416937e-06;1.0448655923332693;10.000391432759466;0.8334805043112566;0.015560966650588036;0.015562171822610563;0.717770971960687;-0.013405003648206015;0.7179455445789293
91.33384;1.0443195353892745;0.8332460660350348;0.7976700620533975;6.242536923609051e-06;5.926960415098582e-06;1.0448678210131643;10.000401293582241;0.8334819713915347;0.015560965687467022;0.015562205742451065;0.7177705489986266;-0.013405002487797597;0.7179449477691168
91.34384;1.0443198393830762;0.8332461477392816;0.7976699539731921;6.243157633221649e-06;5.927204105172068e-06;1.0448699944533961;10.000411843118863;0.8334834288332843;0.015560963564824492;0.015562236732699873;0.717770111639936;-0.013405001280564002;0.7179443128707731
91.35384;1.0443201038596759;0.8332461796573002;0.7976698099111265;6.243734290783439e-06;5.927476080350005e-06;1.0448721092877826;10.000423122284111;0.8334848740069248;0.015560960134141448;0.015562264877371824;0.7177696573807255;-0.013405000028536765;0.7179436360362303
91.36384;1.0443203294059313;0.8332461640705332;0.7976696324419114;6.244267822620894e-06;5.927778223517171e-06;1.0448741616620858;10.00043516924181;0.8334863057326335;0.015560955286877362;0.015562290282724652;0.71776918581363;-0.013404998733996507;0.7179429136181582
91.37384;1.044320518189741;0.8332461041689276;0.7976694258679777;6.244759773315965e-06;5.928111851851237e-06;1.0448761466280672;10.00044801832206;0.8334877245622434;0.015560948948936955;0.015562313083391881;0.7177686984023882;-0.013404997399280314;0.7179421422294336
91.38384;1.0443206733881911;0.8332460046008335;0.7976691952289594;6.245211496354849e-06;5.928477372345514e-06;1.044878057951932;10.000461701291954;0.8334891312796792;0.015560941066123522;0.015562333442948004;0.7177681974055881;-0.013404996026630605;0.7179413188112695
91.39384;1.0443207991757064;0.8332458716520845;0.7976689448104003;6.245623925421228e-06;5.928874411049702e-06;1.0448798899843041;10.000476241861502;0.8334905255322635;0.015560931594054073;0.01556235155316929;0.7177676857716963;-0.013404994618151853;0.7179404408403283
91.40384;1.0443209005368324;0.8332457127318396;0.7976686782631734;6.245997739229636e-06;5.929302091646202e-06;1.0448816393211102;10.000491650078704;0.8334919063158256;0.015560920499955331;0.015562367630757457;0.7177671674314194;-0.013404993176100426;0.7179395062343277
91.41384;1.0443209830940186;0.8332455352521785;0.7976683994595355;6.2463335124586e-06;5.929758901223178e-06;1.0448833041368162;10.000507924399761;0.8334932735801028;0.0155609077690535;0.01556238190900493;0.7177666469737666;-0.01340499170310649;0.7179385126426084
91.42384;1.044321051675301;0.8332453460165317;0.797668112760596;6.246631528675889e-06;5.930242442087597e-06;1.0448848825240848;10.000525058804156;0.8334946288733086;0.015560893394374862;0.015562394620022008;0.7177661297290839;-0.013404990202111623;0.7179374567539006
91.43384;1.0443211076287886;0.8332451515107444;0.7976678230130496;6.246891564003103e-06;5.930749623794567e-06;1.0448863713012784;10.00054305146615;0.8334959745093099;0.015560877361040141;0.015562405975730682;0.7177656222270178;-0.013404988676536493;0.7179363341824008
91.44384;1.0443211472306693;0.8332449577871499;0.7976675358082335;6.247113270342864e-06;5.931277198292284e-06;1.0448877660033966;10.000561910728678;0.8334973126115229;0.015560859661486341;0.015562416159578148;0.7177651314529505;-0.013404987130633955;0.7179351399500574
91.45384;1.0443211625757822;0.8332447701072428;0.7976672579408224;6.247296757162973e-06;5.931821991840747e-06;1.0448890627175034;10.000581656275777;0.833498645028589;0.015560840329178397;0.0155624253268768;0.7177646633762118;-0.013404985569243811;0.7179338691950032
91.46384;1.0443211444360887;0.8332445934034346;0.7976669975454712;6.2474426720687624e-06;5.9323808342402845e-06;1.0448902607678647;10.000602317095487;0.8334999737565291;0.01556081944948032;0.015562433598920953;0.7177642225813656;-0.013404983997104316;0.7179325177147959
91.47384;1.0443210852771152;0.8332444328483787;0.7976667635569094;6.247551949639211e-06;5.932950787008628e-06;1.0448913634791397;10.000623925556745;0.8335013007150182;0.015560797144495665;0.015562441042254755;0.7177638131708824;-0.01340498241867511;0.7179310823311474
91.48384;1.044320980541912;0.8332442942562193;0.7976665648144005;6.247625637462997e-06;5.9335295657555115e-06;1.0448923763940101;10.000646508711384;0.833502626627398;0.01556077354861847;0.015562447655518345;0.7177634396802463;-0.013404980838402136;0.7179295612326517
91.49384;1.0443208282268481;0.833244184492035;0.7976664094216213;6.247665048780613e-06;5.9341156583523e-06;1.0448933056662935;10.000670082740601;0.8335039504554073;0.015560748789381875;0.015562453390255882;0.7177631071782822;-0.013404979260691258;0.7179279544450738
91.50384;1.044320628418071;0.8332441109528685;0.7976663047695864;6.247672120348728e-06;5.934708243794677e-06;1.044894157330912;10.00069464861023;0.8335052701928639;0.015560722981377095;0.015562458192132185;0.7177628206938449;-0.013404977689607854;0.7179262640253814
91.51384;1.0443203834012775;0.8332440803342082;0.7976662578516142;6.247649444064293e-06;5.935307065100062e-06;1.0448949365572133;10.000720183037604;0.8335065837887601;0.015560696231411625;0.0155624620350934;0.7177625844680843;-0.013404976128746823;0.7179244937901584
91.52384;1.0443200975079412;0.8332440979103493;0.7976662753549693;6.247599962589319e-06;5.935912028595632e-06;1.0448956478479288;10.000746636341338;0.833507889007912;0.015560668648683502;0.015562464938401466;0.7177624017069558;-0.013404974581360161;0.7179226490682562
91.53384;1.0443197758008382;0.8332441674362945;0.7976663634650507;6.2475267535727246e-06;5.936522750461812e-06;1.0448962962300221;10.00077394849199;0.8335091828150173;0.015560640339851323;0.015562466962775516;0.7177622750764378;-0.013404973050494897;0.7179207362541019
91.54384;1.0443194217961371;0.8332442911419838;0.7976665277042724;6.247433032036264e-06;5.9371385938806085e-06;1.044896887909681;10.000802070925666;0.8335104615170454;0.015560611383481108;0.015562468189055632;0.7177622073038898;-0.013404971538961792;0.7179187620996085
91.55384;1.04431903620909;0.833244469683798;0.7976667737334351;6.247322310289706e-06;5.937758950643991e-06;1.0448974292442788;10.00083097544411;0.8335117210732084;0.015560581814202865;0.015562468693759993;0.7177622014086691;-0.01340497004933189;0.7179167334631661
91.56384;1.0443186179440758;0.8332447024820017;0.7976671084724827;6.247198598057831e-06;5.938383146625423e-06;1.0448979249664716;10.000860647913964;0.8335129561940159;0.015560551629462191;0.015562468539761357;0.7177622601946771;-0.013404968583989894;0.7179146571756463
91.57384;1.0443181659567762;0.8332449887114726;0.7976675397675275;6.247066501840593e-06;5.939010182718418e-06;1.0448983783265557;10.000891077398816;0.8335141590848842;0.01556052080578197;0.015562467785267525;0.7177623850018966;-0.013404967145015333;0.7179125393522157
91.58384;1.0443176805353331;0.8332453284651369;0.797668075253657;6.246930990396022e-06;5.939638843723045e-06;1.0448987929221072;10.000922246839654;0.8335153194690573;0.015560489318713455;0.015562466495565508;0.7177625752469593;-0.013404965734046526;0.7179103851069109
91.59384;1.0443171636738915;0.8332457231309707;0.7976687216990369;6.246796777057416e-06;5.940267891060675e-06;1.0448991732511423;10.00095413059181;0.833516425969498;0.0155604571518713;0.01556246474828738;0.7177628297140661;-0.013404964352493382;0.7179081996814777
91.60384;1.0443166181810641;0.8332461743734183;0.7976694844208737;6.2466678267150455e-06;5.94089586261044e-06;1.0448995236247156;10.000986702342338;0.8335174678312454;0.015560424289439382;0.015562462630899556;0.7177631480069131;-0.013404963001968077;0.7179059899433554
91.61384;1.044316046316681;0.8332466824468934;0.7976703665064012;6.2465474114669536e-06;5.94152081450216e-06;1.044899847735021;10.001019947182892;0.8335184358888473;0.015560390711309815;0.015562460238464028;0.7177635306170036;-0.013404961684406391;0.7179037644600302
91.62384;1.044315449816052;0.8332472452677386;0.7976713686126645;6.246438427886715e-06;5.942140436982683e-06;1.044900149415047;10.001053869246416;0.8335193226767625;0.015560356392829811;0.015562457681016878;0.7177639781283365;-0.013404960401868173;0.7179015322187142
91.63384;1.044314830847953;0.8332478589153406;0.7976724899487228;6.2463435723856015e-06;5.942752263278015e-06;1.044900433079381;10.001088486889548;0.8335201222461607;0.015560321300515401;0.015562455089426193;0.7177644904959877;-0.013404959156427657;0.7178993015414066
91.64384;1.044314192129783;0.8332485191990017;0.7976737296577865;6.246265513428799e-06;5.943353679748361e-06;1.0449007035743239;10.001123820319524;0.8335208301032805;0.01556028538881232;0.015562452611970092;0.7177650667385571;-0.013404957950078811;0.7178970795630537
91.65384;1.044313536034189;0.8332492232703489;0.7976750870829062;6.246207009049988e-06;5.943941951169353e-06;1.044900966022902;10.00115988674102;0.8335214434986047;0.015560248606313169;0.015562450408968085;0.7177657051037011;-0.013404956784438886;0.7178948719728497
91.66384;1.0443128638912913;0.8332499703755096;0.7976765610965613;6.2461706193402835e-06;5.9445144534849825e-06;1.0449012254473615;10.00119670018271;0.833521961669355;0.015560210907985376;0.015562448644263704;0.7177664032877608;-0.013404955660366272;0.7178926832412553
91.67384;1.0443121765254413;0.8332507616022243;0.7976781499701586;6.246158396539599e-06;5.945068934044124e-06;1.0449014863618031;10.001234258476211;0.8335223855877908;0.01556017225855829;0.015562447469557787;0.7177671585488204;-0.013404954577860633;0.7178905167068513
91.68384;1.0443114750674938;0.8332515988200713;0.7976798516738963;6.246171937733957e-06;5.945603498227095e-06;1.044901752917254;10.001272522496578;0.8335227173343507;0.015560132627933725;0.015562447008957408;0.7177679681902108;-0.013404953536500324;0.7178883743317392
91.69384;1.0443107610968372;0.8332524834021497;0.7976816635708383;6.246212432194671e-06;5.946116442087967e-06;1.0449020288291115;10.001311415469678;0.8335229594215132;0.015560091990375469;0.01556244734904661;0.717768830081116;-0.013404952535914061;0.7178862573178699
91.70384;1.0443100368608087;0.8332534157133745;0.7976835819836906;6.246280635823902e-06;5.946606209969655e-06;1.0449023165230873;10.001350840271934;0.833523114660309;0.015560050326839301;0.015562448532705875;0.7177697425115909;-0.013404951575739302;0.7178841671873639
91.71384;1.0443093056506332;0.8332543952315125;0.7976856028092271;6.246377004520001e-06;5.947071384544358e-06;1.0449026168684847;10.001390688359205;0.8335231865332459;0.015560007630955644;0.015562450563988585;0.7177707037619493;-0.01340495065551875;0.7178821059952625
91.72384;1.0443085718245544;0.8332554208795834;0.7976877225869069;6.2465017567720225e-06;5.947510625096809e-06;1.0449029298689902;10.00143084638936;0.8335231792296;0.015559963921088837;0.015562453428868884;0.7177717118562968;-0.013404949775004088;0.7178800764882495
91.73384;1.0443078400114247;0.8332564919737702;0.797689938540537;6.246654774487332e-06;5.94792255669114e-06;1.0449032546781023;10.001471214394499;0.8335230974273312;0.01555991924326194;0.015562457112339341;0.7177727642929602;-0.013404948934476258;0.7178780827671796
91.74384;1.0443071138030462;0.8332576091333249;0.7976922481017662;6.246835530976938e-06;5.948305741557057e-06;1.044903588893812;10.001511712664048;0.8335229465112425;0.015559873654668929;0.015562461593717103;0.7177738576327112;-0.01340494813467097;0.7178761298095232
91.75384;1.0443063954187106;0.8332587739901991;0.7976946489880763;6.247042893405751e-06;5.948658850332133e-06;1.0449039291677547;10.00155226798743;0.8335227328504078;0.015559827204931253;0.015562466832520463;0.7177749874789152;-0.013404947376428198;0.717874222010334
91.76384;1.044305686246291;0.8332599878804494;0.7976971392103688;6.247274857094365e-06;5.9489806400079225e-06;1.04490427319578;10.001592805991722;0.8335224633185706;0.015559779926607032;0.015562472763982578;0.7177761491644257;-0.013404946660280794;0.7178723630278053
91.77384;1.0443049871588785;0.8332612508349739;0.7976997164088689;6.2475287699514894e-06;5.949269677970024e-06;1.044904620875705;10.001633251246316;0.8335221443809618;0.015559731832765905;0.015562479301629574;0.7177773384263324;-0.01340494598621993;0.7178705566709531
91.78384;1.0443042989250562;0.8332625619101633;0.7977023769098888;6.247801992355128e-06;5.949524432873208e-06;1.0449049741464373;10.001673521494682;0.8335217818541367;0.015559682919890096;0.015562486344004284;0.7177785518169786;-0.01340494535387814;0.7178688069542376
91.79384;1.0443036230252325;0.8332639201009614;0.7977051150603998;6.2480922837397024e-06;5.9497438896190145e-06;1.0449053361834924;10.00171352955251;0.8335213815013925;0.015559633175401537;0.015562493791714272;0.7177797869682796;-0.013404944762939488;0.717867117522183
91.80384;1.0443029618398227;0.8332653245531498;0.797707923437934;6.248397750243638e-06;5.949928014108454e-06;1.0449057098418733;10.001753196456676;0.8335209493565593;0.015559582593819149;0.015562501563501415;0.7177810420225487;-0.013404944213390863;0.7178654915642468
91.81384;1.0443023176148443;0.8332667743163215;0.7977107939810454;6.248716558979251e-06;5.9500776078858124e-06;1.044906096231367;10.001792458969494;0.8335204915254804;0.015559531193789907;0.015562509596436777;0.7177823147428309;-0.013404943705587404;0.7178639321640699
91.82384;1.0443016916740768;0.833268268679466;0.7977137192895885;6.249046586647583e-06;5.9501940229245745e-06;1.0449064943747692;10.001831267940581;0.8335200145835869;0.015559479023705415;0.015562517839318706;0.7177836026417098;-0.013404943240068112;0.7178624420564909
91.83384;1.0443010847914134;0.8332698079502664;0.7977166936043559;6.2493853256608245e-06;5.950279062626897e-06;1.0449069013954033;10.00186957726468;0.8335195261615753;0.015559426161265447;0.01556252625319754;0.7177849036462266;-0.01340494281709684;0.7178610226037845
91.84384;1.0443004976038592;0.8332713937579475;0.7977197130800108;6.2497299209593145e-06;5.950334673874604e-06;1.0449073130752498;10.001907328149192;0.8335190339988005;0.015559372713875884;0.015562534819161226;0.717786216495255;-0.01340494243639105;0.7178596736220099
91.85384;1.044299930621913;0.8332730288666288;0.7977227748385598;6.250076912534586e-06;5.950362500402143e-06;1.044907725060198;10.001944446651848;0.833518544047988;0.015559318816220974;0.015562543550216874;0.7177875406526203;-0.013404942097159334;0.7178583946881265
91.86384;1.0442993842936437;0.8332747164096929;0.7977258752970815;6.250421951820547e-06;5.950363920300093e-06;1.0449081341416482;10.001980852880443;0.8335180597324962;0.015559264619073932;0.015562552497024974;0.717788874980807;-0.013404941798085398;0.7178571864017224
91.87384;1.0442988595044345;0.8332764586309556;0.7977290092770136;6.2507600343065565e-06;5.95034042949704e-06;1.0449085387885888;10.002016466967529;0.8335175824406083;0.015559210269182623;0.015562561733247991;0.7177902158553261;-0.013404941537336203;0.7178560505849592
91.88384;1.0442983584365988;0.8332782563742448;0.7977321706437454;6.251086132468334e-06;5.950293811790619e-06;1.0449089386253143;10.002051213881023;0.8335171123411367;0.015559155888269621;0.015562571333478598;0.7177915569816326;-0.01340494131276744;0.7178549893775831
