time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.89384;1.04429788451764;0.8332801096624544;0.7977353532931354;6.251395713410829e-06;5.950226170334595e-06;1.0449093330984263;10.002085033297409;0.8335166494007812;0.01555910155937993;0.015562581367838411;0.717792891093845;-0.01340494112204625;0.7178540039411522
91.90384;1.044297441064365;0.8332820186706457;0.7977385515120421;6.251684843216395e-06;5.950139927951922e-06;1.0449097204560491;10.002117884321065;0.8335161938517321;0.01555904732738035;0.015562591910537032;0.7177942114593004;-0.013404940962477687;0.7178530939704627
91.91384;1.044297030041503;0.833283984128628;0.7977417602691662;6.251950100260637e-06;5.950037587998171e-06;1.0449100986193953;10.002149733395012;0.8335157456254594;0.015558993217692248;0.015562603043894363;0.7177955118603343;-0.013404940830727635;0.7178522577370813
91.92384;1.044296651683647;0.8332860065267221;0.7977449753741738;6.252188876842924e-06;5.949921312902209e-06;1.0449104671417109;10.002180542705679;0.8335153040251303;0.01555893925822827;0.015562614847255568;0.7177967858244335;-0.013404940722931873;0.7178514918921933
91.93384;1.0442963049135965;0.8332880853203143;0.7977481930747325;6.252399970334553e-06;5.94979263441621e-06;1.0449108271312686;10.002210279063801;0.8335148684257279;0.015558885481585271;0.015562627381566416;0.7177980266601219;-0.01340494063525088;0.7178507914677353
91.94384;1.0442959886757512;0.8332902192042875;0.7977514095109953;6.252583640745663e-06;5.94965236804057e-06;1.044911178772864;10.002238926685964;0.8335144393147806;0.01555883191062628;0.015562640685787046;0.717799228364009;-0.013404940564121247;0.7178501504928337
91.95384;1.0442957034783567;0.8332924065189043;0.7977546205879729;6.252741024730394e-06;5.949500690270116e-06;1.044911520220785;10.002266486006448;0.8335140189453389;0.015558778547076045;0.01556265478267767;0.7178003859738888;-0.013404940505926494;0.7178495629786361
91.96384;1.0442954520158472;0.8332946449296538;0.7977578223499414;6.252873554238628e-06;5.949337490466676e-06;1.044911849893242;10.002292970237525;0.8335136112119419;0.015558725368813125;0.015562669687499867;0.7178014946943454;-0.01340494045674986;0.71784902352521
91.97384;1.0442952388570166;0.8332969311719218;0.797761011129627;6.2529826050583525e-06;5.949162756774945e-06;1.04491216896519;10.002318404397277;0.8335132206995507;0.015558672335748583;0.015562685416262023;0.7178025489712011;-0.013404940412545224;0.7178485270051365
91.98384;1.044295069416134;0.8332992616448863;0.7977641836756753;6.253069322416194e-06;5.948976711255103e-06;1.0449124810106836;10.00234281850793;0.8335128512106345;0.015558619401004397;0.015562701983139192;0.7178035426725003;-0.013404940369396608;0.7178480682193967
91.99384;1.0442949484192552;0.8333016333727219;0.797767338151766;6.253134776916913e-06;5.948779837801812e-06;1.0449127902427817;10.002366246102609;0.8335125044073641;0.015558566509109702;0.015562719389952505;0.7178044697115679;-0.013404940323612865;0.7178476423868952
92.00384;1.0442948793863265;0.8333040446588745;0.7977704746664439;6.2531803153164045e-06;5.948572831400976e-06;1.0449131009756736;10.002388730003851;0.8335121795783849;0.015558513581879674;0.01556273762845528;0.717805324341219;-0.01340494027164745;0.7178472456661369
92.01384;1.0442948658417612;0.8333064950947198;0.7977735941136246;6.253207717151218e-06;5.948356435560162e-06;1.0449134180855018;10.002410317433503;0.8335118745188285;0.015558460517496972;0.015562756690404385;0.7178061015642021;-0.013404940209994757;0.7178468749157794
92.02384;1.0442949126320367;0.8333089851435991;0.7977766969863432;6.2532191165410745e-06;5.9481312173503505e-06;1.044913745959609;10.00243105142101;0.8335115861191207;0.015558407204678262;0.015562776571197534;0.7178067975907984;-0.01340494013530694;0.7178465269854749
92.03384;1.044295026158215;0.8333115159648629;0.7977797834760876;6.253216931925736e-06;5.947897346301323e-06;1.0449140861405595;10.002450970796119;0.8335113105289145;0.015558353539357618;0.015562797276174755;0.7178074099297467;-0.013404940044664556;0.7178461980294218
92.04384;1.0442952134639314;0.8333140894273926;0.7977828537641485;6.25320373713555e-06;5.947654530396233e-06;1.0449144374812402;10.002470109765197;0.8335110442125921;0.015558299436454159;0.015562818822167505;0.7178079374978529;-0.013404939935789811;0.7178458832847059
92.05384;1.0442954806024545;0.8333167078291803;0.7977859079664548;6.253181845168605e-06;5.94740211502152e-06;1.0449147990202616;10.002488500971126;0.8335107850325516;0.015558244827039684;0.015562841221610472;0.71780838058478;-0.013404939807176244;0.7178455774862093
92.06384;1.0442958315252673;0.8333193732412338;0.7977889466796483;6.253153006956671e-06;5.947139283959137e-06;1.0449151715894396;10.002506190249822;0.8335105316249547;0.015558189649524686;0.015562864461082225;0.7178087401914882;-0.013404939657913149;0.7178452754198084
92.07384;1.0442962677460959;0.8333220866431974;0.7977919718406452;6.253118607744172e-06;5.946865226305458e-06;1.0449155571105253;10.00252324367069;0.8335102825794837;0.015558133846015754;0.015562888489621857;0.7178090172249431;-0.013404939487232639;0.7178449721371065
92.08384;1.0442967880902152;0.8333248472206927;0.7977949861521353;6.253079923628085e-06;5.946579062039825e-06;1.0449159575212197;10.002539736143627;0.8335100368472576;0.015558077357740915;0.015562913228161812;0.7178092121161476;-0.013404939294356884;0.7178446628491457
92.09384;1.044297389495783;0.833327652261393;0.7977979908979832;6.253038220211105e-06;5.94627958902273e-06;1.0449163745312102;10.002555743253774;0.8335097938993249;0.015558020127649787;0.015562938595582033;0.7178093250306838;-0.013404939078595631;0.7178443430546668
92.10384;1.0442980697835638;0.8333304977145718;0.7978009845541115;6.2529949268867e-06;5.945965196513996e-06;1.04491681004716;10.002571343668999;0.833509552891457;0.015557962123527572;0.015562964525443436;0.7178093565081365;-0.013404938839215286;0.7178440093274017
92.11384;1.0442988304640528;0.8333333788966051;0.7978039636371491;6.252951668794816e-06;5.94563432013744e-06;1.0449172665826818;10.00258661405096;0.833509311694881;0.01555790336740378;0.015562990959076177;0.7178093076660776;-0.01340493857536;0.7178436598352698
92.12384;1.0442996768829285;0.8333362906788049;0.7978069246074552;6.2529099961552215e-06;5.945286244231572e-06;1.0449177475474427;10.002601618776904;0.8335090666621559;0.01555784394762804;0.015563017830546238;0.7178091795053784;-0.01340493828632173;0.7178432938415379
92.13384;1.0443006158225083;0.833339227148571;0.7978098652455003;6.25287120833777e-06;5.944921460024956e-06;1.0449182570129742;10.00261640783589;0.833508813239748;0.015557784003693216;0.015563045063884715;0.7178089726821105;-0.01340493797182543;0.7178429109098434
92.14384;1.044301653461363;0.833342181364249;0.7978127844437314;6.252836359667078e-06;5.944541239068772e-06;1.0449187989082103;10.002631014516016;0.8335085464521368;0.015557723684839342;0.015563072579799801;0.717808689010756;-0.01340493763216277;0.7178425103545782
92.15384;1.0443027954071264;0.8333451456302291;0.7978156806672143;6.2528061305812235e-06;5.94414697247484e-06;1.0449193768941376;10.00264545295014;0.8335082609797189;0.015557663101635099;0.015563100297270899;0.7178083329432962;-0.01340493726812904;0.7178420910461655
92.16384;1.0443040470910747;0.8333481119360936;0.7978185509872162;6.25278077211047e-06;5.943739836862033e-06;1.044919994632672;10.002659731101947;0.8335079518090526;0.015557602304789342;0.015563128132063703;0.7178079109658149;-0.013404936880736304;0.7178416518340522
92.17384;1.0443054127248828;0.8333510719220637;0.7978213913654227;6.252760533988955e-06;5.943320771047918e-06;1.0449206554683184;10.002673871129154;0.8335076153733902;0.015557541310617462;0.015563156000514783;0.7178074303985642;-0.013404936470950915;0.7178411921137027
92.18384;1.044306893714392;0.8333540169995342;0.7978241967050022;6.2527461116926124e-06;5.942890690711448e-06;1.0449213621246887;10.002687913809133;0.8335072497477388;0.015557480158774149;0.015563183827996537;0.717806899382885;-0.01340493603953689;0.7178407115732767
92.19384;1.0443084878416489;0.8333569396451681;0.7978269604377446;6.252738423384242e-06;5.942450929221312e-06;1.0449221164858244;10.002701906952167;0.833506853715367;0.015557418954147221;0.015563211556988314;0.7178063271174632;-0.01340493558707833;0.7178402095733233
92.20384;1.044310189942637;0.8333598346046691;0.7978296748756085;6.252738113025392e-06;5.942003522488162e-06;1.0449229189493032;10.002715895437007;0.8335064261213362;0.015557357854509372;0.015563239143580702;0.7178057233188861;-0.013404935114361357;0.7178396856580714
92.21384;1.0443119941995689;0.8333626985733806;0.7978323319568087;6.252745441448476e-06;5.94155092352169e-06;1.0449237683884098;10.002729912792647;0.8335059659871029;0.01555729702735632;0.015563266543301658;0.7178050974734784;-0.013404934622649786;0.7178391407400451
92.22384;1.0443138957677904;0.8333655296639982;0.797834923486073;6.252760392581995e-06;5.941095488816101e-06;1.0449246634517793;10.002743969202756;0.8335054725595971;0.015557236624964112;0.01556329370896069;0.7178044587109107;-0.013404934113523743;0.7178385769736352
92.23384;1.0443158905056174;0.8333683277106786;0.7978374414583899;6.252782820490994e-06;5.940639357534757e-06;1.044925603116378;10.002758055267885;0.8335049451708065;0.01555717678866515;0.015563320605117316;0.7178038162004003;-0.013404933588717931;0.7178379965598187
92.24384;1.0443179744361033;0.8333710943687647;0.7978398787365522;6.252812629904922e-06;5.940184582540035e-06;1.0449265850649536;10.00277216907661;0.8335043834725615;0.015557117662320298;0.015563347213339431;0.7178031796802892;-0.013404933050169274;0.7178374012786207
92.25384;1.044320143449598;0.8333738322964518;0.7978422294061447;6.252849760219774e-06;5.939733240042109e-06;1.0449276042432474;10.002786337068487;0.8335037877480217;0.01555705939720505;0.015563373517241639;0.7178025596989135;-0.01340493249999307;0.7178367926639653
92.26384;1.044322393358941;0.8333765439098334;0.7978444888630054;6.252894128440982e-06;5.939287600361676e-06;1.044928653660203;10.002800608211057;0.8335031586220878;0.015557002141767239;0.01556339948553964;0.7178019670017471;-0.013404931940368178;0.7178361717416982
92.27384;1.0443247200443597;0.8333792307279647;0.7978466533951242;6.25294561102861e-06;5.93885019775286e-06;1.04492972580143;10.00281503766305;0.8335024964326685;0.015556946021943619;0.015563425069430413;0.7178014116930274;-0.013404931373657145;0.7178355386438493
92.28384;1.0443271185893872;0.8333818934619436;0.7978487187422647;6.253003755346473e-06;5.938423605100022e-06;1.0449308126645749;10.00282967703706;0.8335018009996135;0.015556891128784554;0.015563450212450914;0.7178009031012061;-0.013404930802691251;0.7178348929238015
92.29384;1.0443295829838841;0.8333845319223671;0.7978506791210469;6.253067497004068e-06;5.938009986229089e-06;1.0449319053914643;10.002844564658147;0.8335010717143185;0.015556837529407615;0.015563474864478356;0.7178004497483663;-0.013404930230755977;0.7178342342595347
92.30384;1.0443321075948846;0.8333871447052484;0.7978525278507003;6.253135368847297e-06;5.937610779103631e-06;1.0449329948835662;10.00285971073147;0.8335003073241447;0.01555678529760613;0.015563498989556127;0.7178000589499229;-0.013404929661198257;0.717833562640932
92.31384;1.0443346880793436;0.8333897292434446;0.7978542581985768;6.25320597226582e-06;5.937226905393146e-06;1.0449340727103291;10.002875087006796;0.8334995053208712;0.015556734532360167;0.015563522561650167;0.7177997367321615;-0.013404929097148337;0.7178328778944022
92.32384;1.0443373209227635;0.8333922821035061;0.7978558637038506;6.25327828134918e-06;5.936859212318264e-06;1.0449351316861177;10.002890629272528;0.8334986618849145;0.015556685342938626;0.015563545558034393;0.7177994881805422;-0.013404928541725425;0.7178321792292457
92.33384;1.0443400036069275;0.8333947990203111;0.7978573388414688;6.253351737764786e-06;5.9365086352506285e-06;1.0449361662200383;10.002906249680914;0.8334977734405646;0.015556637830159262;0.015563567949276595;0.7177993177083697;-0.013404927998423707;0.7178314656066177
92.34384;1.044342735676551;0.8333972748733189;0.79785867983986;6.253426151265039e-06;5.936176190018388e-06;1.044937171906982;10.002921849993605;0.8334968385181172;0.015556592095971539;0.015563589679011608;0.7177992289882739;-0.013404927471250733;0.7178307369574151
92.35384;1.0443455187037733;0.8333997043525244;0.7978598847369922;6.253501547802999e-06;5.9358629990585845e-06;1.0449381447424158;10.002937332699528;0.833495857812449;0.01555654825542151;0.015563610655624435;0.7177992246897358;-0.01340492696457589;0.7178299949799779
92.36384;1.044348354422903;0.8334020827116254;0.797860952951809;6.25357838599459e-06;5.935570300503104e-06;1.0449390812243382;10.002952607715086;0.8334948329072487;0.015556506421066823;0.015563630770187548;0.7177993067166396;-0.013404926482721048;0.7178292424308186
92.37384;1.0443512427103199;0.833404405663199;0.7978618851170176;6.253657828864488e-06;5.935299359294004e-06;1.0449399789055236;10.002967588707628;0.8334937649437275;0.015556466686480936;0.015563649915127169;0.7177994768716724;-0.013404926029587504;0.7178284815817758
92.38384;1.0443541810650687;0.8334066691590168;0.7978626830472325;6.253741158659979e-06;5.935051164723226e-06;1.0449408367154547;10.002982185281363;0.8334926536264323;0.015556429134804508;0.015563667983442135;0.7177997370847898;-0.013404925608626897;0.7178277134496417
92.39384;1.0443571653564063;0.8334088699306568;0.7978633492053989;6.253828789805904e-06;5.934826099612433e-06;1.044941655569717;10.00299630557469;0.8334914969256038;0.015556393859076378;0.015563684867160085;0.7178000890319559;-0.01340492522284767;0.7178269384054183
92.40384;1.0443601912140676;0.8334110060556398;0.7978638859258183;6.253920101926635e-06;5.934623988168001e-06;1.0449424388783848;10.003009869446378;0.8334902915644165;0.01555636097411214;0.015563700472498776;0.7178005335013338;-0.01340492487463585;0.7178261570448602
92.41384;1.0443632553995748;0.8334130763765731;0.7978642949265312;6.254013841033531e-06;5.934444382400945e-06;1.044943191562427;10.003022823135554;0.8334890337771231;0.015556330606632621;0.015563714731920983;0.7178010701780674;-0.013404924565784133;0.7178253706470512
92.42384;1.0443663553619495;0.8334150794876475;0.7978645769159061;6.254108499963828e-06;5.93428676477337e-06;1.0449439176958832;10.003035147383166;0.8334877197485945;0.015556302872771089;0.015563727591682133;0.7178016981105153;-0.013404924297718612;0.7178245817999783
92.43384;1.0443694873244287;0.8334170135769713;0.7978647316112566;6.254202890930885e-06;5.934150676550123e-06;1.044944618924212;10.00304685275611;0.8334863454531104;0.015556277863829042;0.015563738993955101;0.7178024160229536;-0.013404924071607744;0.7178237945179826
92.44384;1.0443726456498208;0.8334188764613697;0.7978647580664073;6.254296576018388e-06;5.9340356692694945e-06;1.0449452945843458;10.003057967199148;0.8334849060420638;0.015556255643580742;0.015563748882503654;0.7178032221181556;-0.013404923888542837;0.7178230132856399
92.45384;1.044375823449669;0.8334206652870072;0.7978646547326648;6.254389562485175e-06;5.933941157180906e-06;1.0449459422326441;10.003068524381069;0.8334833955741381;0.015556236256082193;0.015563757223339436;0.7178041140980435;-0.013404923749788801;0.7178222424420595
92.46384;1.0443790131791424;0.8334223765660884;0.7978644200069814;6.254481610087392e-06;5.933866583600348e-06;1.0449465581113242;10.003078556665836;0.8334818077951259;0.015556219742237875;0.015563764014306036;0.7178050895511304;-0.013404923656774845;0.717821486387252
92.47384;1.0443822075904652;0.8334240059766579;0.7978640530004586;6.2545719601562345e-06;5.9338116987156875e-06;1.0449471379736301;10.003088094603163;0.8334801375362834;0.01555620615509251;0.015563769276537187;0.7178061461842105;-0.013404923611063489;0.7178207498593241
92.48384;1.0443854005920246;0.833425547376695;0.7978635532605248;6.254659640296818e-06;5.933776493609534e-06;1.0449476782404687;10.003097168428926;0.8334783815779019;0.015556195565533107;0.015563773041109457;0.7178072819212357;-0.013404923614369109;0.7178200380195536
92.49384;1.0443885875562717;0.8334269927175154;0.7978629198310955;6.254743847690059e-06;5.9337611081304556e-06;1.0449481773237743;10.003105812323106;0.8334765384718869;0.01555618805987144;0.015563775336762922;0.7178084949842132;-0.013404923668185473;0.717819356315108
92.50384;1.044391765546458;0.8334283334992968;0.7978621506683239;6.25482418707473e-06;5.933765901535391e-06;1.0449486364316507;10.00311407369348;0.833474608187078;0.015556183736087161;0.015563776177222311;0.7178097835548765;-0.013404923773307726;0.7178187104474277
92.51384;1.0443949335732399;0.8334295619980446;0.7978612430951133;6.2549008430735545e-06;5.933791227196653e-06;1.044949059416829;10.003122011973076;0.8334725922411376;0.015556182696676682;0.01556377556772458;0.7178111452083563;-0.013404923929846447;0.717818106442826
92.52384;1.0443980929950158;0.8334306716886973;0.7978601950192573;6.254974652719986e-06;5.933837083099099e-06;1.044949452157572;10.003129678779182;0.8334704933104133;0.015556185032847851;0.01556377352938161;0.7178125772066377;-0.013404924137516578;0.7178175500863724
92.53384;1.0444012475918014;0.8334316575015089;0.7978590056836112;6.255046940179414e-06;5.933903118344222e-06;1.044949821696688;10.00313710047196;0.8334683138579441;0.015556190808412801;0.015563770105606629;0.7178140776752713;-0.013404924395752908;0.7178170461015678
92.54384;1.044404402833301;0.8334325159291233;0.7978576755774849;6.255119063034614e-06;5.933988669276864e-06;1.0449501754231874;10.003144280277215;0.8334660551883666;0.015556200051413093;0.015563765350182094;0.7178156461292499;-0.013404924703743574;0.7178165982635036
92.55384;1.0444075647754147;0.8334332450479519;0.797856206371155;6.2551920285615415e-06;5.934092621136676e-06;1.0449505208446983;10.00315120810087;0.8334637175377595;0.01555621274735432;0.01556375932402286;0.7178172827594917;-0.013404925060568212;0.717816209861143
92.56384;1.0444107391437858;0.8334338445653869;0.7978546013209695;6.255266483184717e-06;5.934213539424022e-06;1.0449508656423518;10.003157862996607;0.8334613004958815;0.015556228837292319;0.015563752099395393;0.7178189875669018;-0.013404925465219557;0.7178158834631608
92.57384;1.04441393060753;0.8334343160368206;0.7978528650264138;6.255342864992829e-06;5.9343502157335795e-06;1.044951217329531;10.003164211607496;0.8334588036984363;0.015556248233100598;0.015563743757531225;0.7178207600172315;-0.013404925916355358;0.7178156207921712
92.58384;1.0444171415018948;0.8334346634027008;0.7978510019930739;6.2554216420886765e-06;5.934502181298088e-06;1.0449515826706284;10.003170209418402;0.8334562277048683;0.015556270841651149;0.01556373438097517;0.7178225986295844;-0.013404926412185603;0.7178154230449103
92.59384;1.0444203707233672;0.8334348929741296;0.797849015736428;6.255503642494082e-06;5.9346697811281405e-06;1.0449519675363705;10.003175807526356;0.8334535742560608;0.015556296580518;0.015563724049477335;0.7178245001441146;-0.013404926950787285;0.7178152908659572
92.60384;1.044423614351119;0.8334350123106746;0.7978469098201696;6.255590157041111e-06;5.93485375205959e-06;1.0449523771827902;10.003180968879128;0.8334508458367127;0.015556325375630895;0.015563712839402584;0.7178264594464894;-0.013404927530524004;0.7178152243658475
92.61384;1.0444268672329533;0.8334350291623728;0.7978446894983539;6.255682848201531e-06;5.935054598558123e-06;1.0449528167268198;10.003185688341924;0.8334480454520845;0.015556357142361516;0.015563700815115898;0.7178284708642161;-0.013404928150232349;0.7178152235191937
92.62384;1.0444301236823712;0.8334349510252995;0.7978423614940855;6.255783794357481e-06;5.935272350606177e-06;1.0449532917305497;10.003190000395866;0.833445177479241;0.015556391767647894;0.015563688023644086;0.7178305295829579;-0.013404928809243608;0.7178152883574976
92.63384;1.0444333768353173;0.8334347848116518;0.7978399320955004;6.255895529085122e-06;5.935506938665971e-06;1.0449538081035818;10.00319396935484;0.8334422491031322;0.015556429106581626;0.01556367451306229;0.7178326322178633;-0.013404929507115314;0.7178154192810247
92.64384;1.04443661841117;0.8334345371779184;0.797837406124565;6.256020855063696e-06;5.935758811658042e-06;1.044954371287818;10.003197668274387;0.8334392707223869;0.015556468993222628;0.015563660351973445;0.7178347762387874;-0.013404930243068342;0.7178156177132528
92.65384;1.044439840274711;0.8334342152232118;0.7978347874033577;6.256162400698298e-06;5.936029248803624e-06;1.0449549857758156;10.0032011530514;0.8334362551133727;0.015556511260140172;0.015563645624076044;0.7178369590625985;-0.013404931015778717;0.7178158860922488
92.66384;1.0444430366079362;0.8334338261170027;0.7978320791202531;6.256321982327403e-06;5.936320038826524e-06;1.044955655064378;10.003204444754589;0.8334332162009654;0.015556555752029987;0.015563630407196891;0.7178391784875807;-0.013404931823639723;0.7178162271342032
92.67384;1.0444462051681198;0.8334333762941638;0.7978292833039213;6.256500282016429e-06;5.936632856256837e-06;1.0449563814120517;10.00320752980869;0.8334301674997363;0.015556602318497013;0.015563614760703144;0.7178414336834659;-0.013404932665034678;0.717816643572228
92.68384;1.0444493470884593;0.8334328711357254;0.7978264005138345;6.256697157453633e-06;5.936968915193397e-06;1.0449571654356298;10.003210369285352;0.8334271209590801;0.015556650795477927;0.015563598732936328;0.7178437247565139;-0.013404933538640357;0.7178171385579272
92.69384;1.04445246536681;0.8334323147917435;0.7978234309229869;6.256912184848755e-06;5.937328857164298e-06;1.0449580058849686;10.0032129058005;0.833424087392686;0.015556701001230215;0.015563582371710379;0.7178460518035207;-0.0134049344436653;0.7178177157934463
92.70384;1.0444555629555583;0.8334317107451428;0.7978203760384035;6.257145068967836e-06;5.93771267644414e-06;1.0449588996872732;10.003215069911318;0.8334210774208434;0.015556752750774486;0.015563565727699952;0.7178484152236386;-0.01340493537963854;0.7178183789219309
92.71384;1.044458641466997;0.8334310631045011;0.7978172400616241;6.2573958208369466e-06;5.9381198066025665e-06;1.0449598424276096;10.003216787142488;0.8334181014860519;0.015556805864980837;0.015563548854860517;0.7178508161332736;-0.013404936345952948;0.717819130274106
92.72384;1.0444617011679593;0.8334303768234923;0.7978140304909411;6.2576646983518235e-06;5.938549299668484e-06;1.0449608288886545;10.003217980390753;0.833415169456279;0.015556860163913985;0.01556353179846815;0.7178532551346395;-0.013404937341762178;0.7178199695289031
92.73384;1.0444647423450577;0.833429656651546;0.7978107568619257;6.257952076920247e-06;5.938999945166373e-06;1.0449618533675673;10.003218578345354;0.8334122900195917;0.015556915465083506;0.015563514582954293;0.7178557304522601;-0.013404938366350434;0.7178208935680612
92.74384;1.044467766704867;0.833428906762368;0.7978074282576489;6.2582584069909785e-06;5.93947036403244e-06;1.0449629100609128;10.003218534177005;0.8334094694274213;0.015556971593317023;0.015563497224564817;0.7178582371103313;-0.013404939419419712;0.7178218978572676
92.75384;1.0444707769079729;0.8334281315586253;0.7978040522879539;6.258584172922622e-06;5.939959138283024e-06;1.044963993637485;10.003217827553367;0.8334067105042935;0.015557028383149638;0.015563479752800077;0.7178607671121594;-0.013404940500897916;0.7178229776953651
92.76384;1.0444737751230664;0.8334273362305354;0.7978006355974295;6.25892972118926e-06;5.9404651621905e-06;1.0449651003092473;10.00321644353888;0.8334040134345623;0.015557085671807545;0.015563462219555318;0.7178633103277905;-0.013404941610580501;0.7178241280081873
92.77384;1.044476763356528;0.8334265265377113;0.797797184104327;6.259295068231997e-06;5.940988138416541e-06;1.0449662285981862;10.003214357599374;0.833401377654964;0.015557143299860417;0.01556344469723634;0.7178658560954201;-0.01340494274805481;0.7178253426550374
92.78384;1.0444797449785475;0.83342570884419;0.797793703141527;6.2596799019848336e-06;5.941528714226574e-06;1.0449673786424853;10.00321153786193;0.8333988028121054;0.015557201120897939;0.015563427267839932;0.71786839467745;-0.013404943912937312;0.7178266149329995
92.79384;1.044482724504744;0.8334248906025745;0.7977901981557316;6.260083728290758e-06;5.942088342805247e-06;1.0449685507669562;10.003207953884365;0.8333962889281336;0.01555725900159458;0.015563410014905283;0.717870917580672;-0.013404945104945437;0.717827938852054
92.80384;1.044485705802364;0.8334240802634345;0.7977866757618403;6.260505849231139e-06;5.9426692620794885e-06;1.044969744249469;10.003203586382794;0.8333938365384818;0.01555731680900898;0.015563393026789578;0.7178734168708201;-0.013404946323507538;0.7178293096674812
92.81384;1.0444886911281073;0.8334232865977081;0.7977831444458652;6.260945164912536e-06;5.9432742390532425e-06;1.044970956861426;10.003198430303794;0.8333914462698075;0.015557374409973596;0.015563376398840874;0.7178758847034095;-0.013404947567357597;0.7178307237864288
92.82384;1.0444916809667029;0.8334225177244968;0.7977796136728481;6.261400137632929e-06;5.943905839659579e-06;1.0449721852088993;10.003192488908637;0.8333891182012825;0.015557431693181679;0.015563360222703375;0.7178783138047257;-0.013404948834575842;0.7178321785483216
92.83384;1.044494673592583;0.8334217798860571;0.7977760919504303;6.261869033423441e-06;5.944565765407788e-06;1.0449734247358522;10.003185769323569;0.8333868517565034;0.015557488587023285;0.015563344560105705;0.7178806977911485;-0.01340495012297965;0.7178336717946604
92.84384;1.044497665008232;0.833421076731148;0.7977725864412305;6.262350304018295e-06;5.945254700882391e-06;1.0449746695321585;10.00317828225102;0.8333846463768844;0.0155575450531738;0.015563329417288095;0.7178830307625234;-0.013404951430437935;0.7178352014383398
92.85384;1.044500649820254;0.8334204093775806;0.7977691043282407;6.262842807368123e-06;5.945972549296445e-06;1.0449759130836809;10.003170041885138;0.8333825027904;0.015557601067952101;0.015563314746919786;0.7178853072148198;-0.01340495275496684;0.7178367650111195
92.86384;1.0445036223461315;0.8334197768310653;0.7977656532544715;6.263345706991219e-06;5.946718646630607e-06;1.0449771497989833;10.003161060901274;0.8333804232942309;0.01555765660703437;0.0155633004727411;0.7178875222030233;-0.013404954094922733;0.7178383592988844
92.87384;1.0445065769654729;0.8334191765244575;0.7977622400555763;6.263858399665834e-06;5.947491823714703e-06;1.0449783765942857;10.003151340821727;0.8333784104812095;0.015557711640745714;0.015563286512634496;0.7178896710444866;-0.01340495544926645;0.717839980465462
92.88384;1.044509507824339;0.8334186048593495;0.7977588695926264;6.264380588313151e-06;5.9482905908104964e-06;1.0449795935508872;10.003140871141994;0.833376466218533;0.015557766141075947;0.01556327279249338;0.7178917489341253;-0.01340495681746778;0.7178416244815788
92.89384;1.0445124084544193;0.8334180578708903;0.7977555447883543;6.264912141874538e-06;5.949113390350907e-06;1.0449808030849523;10.003129639531915;0.8333745917132482;0.015557820093084169;0.015563259251165942;0.7178937510836509;-0.013404958199156995;0.7178432875551112
92.90384;1.0445152712891337;0.8334175318758399;0.7977522674760286;6.265452770883625e-06;5.949958666591832e-06;1.0449820087266937;10.003117639520646;0.8333727876702487;0.015557873500817294;0.015563245842867862;0.7178956733848568;-0.013404959593866648;0.7178449660775168
92.91384;1.0445180876125524;0.8334170234220926;0.7977490389399688;6.2660017277874135e-06;5.9508248201657445e-06;1.0449832143148747;10.003104873821494;0.8333710541166267;0.015557926391428507;0.015563232547843215;0.7178975128250071;-0.013404961000864291;0.7178466558463058
92.92384;1.0445208485008155;0.8334165285967098;0.797745859351461;6.2665574724759454e-06;5.9517101127840895e-06;1.0449844234293073;10.00309135822877;0.833369390669877;0.015557978822700005;0.015563219387195518;0.7178992672808139;-0.013404962419168545;0.71784835167245
92.93384;1.0445235463377671;0.8334160427416107;0.797742727280968;6.267117470086473e-06;5.952612421945287e-06;1.044985639380983;10.003077122089788;0.8333677971641757;0.01555803088217189;0.01556320642665411;0.7179009351541604;-0.013404963847760614;0.7178500477769568
92.94384;1.0445261755076587;0.8334155611776932;0.7977396409055824;6.267678321930896e-06;5.953528853268424e-06;1.0449868656204593;10.003062206315354;0.8333662737529425;0.015558082677576713;0.015563193759595572;0.7179025148793415;-0.013404965285632122;0.717851737733172
92.95384;1.0445287312804201;0.8334150801054926;0.7977365996311787;6.268236081175415e-06;5.9544557640101e-06;1.0449881057245036;10.003046658840711;0.8333648210947503;0.015558134325026502;0.01556318147691736;0.7179040044507873;-0.013404966731750382;0.7178534139734396
92.96384;1.0445312083275389;0.833414596697958;0.7977336040332674;6.268786684669178e-06;5.9553894578220285e-06;1.0449893631365592;10.003030521324009;0.833363440789785;0.015558185929914849;0.01556316964240888;0.7179054014875506;-0.013404968185266822;0.7178550680905205
92.97384;1.0445336004535946;0.8334141090732942;0.7977306549853831;6.269326397286945e-06;5.956326680497723e-06;1.0449906409932181;10.003013819833361;0.833362134851802;0.01555823757054993;0.015563158288535774;0.7179067033804173;-0.013404969645673953;0.7178566915726801
92.98384;1.0445359012360853;0.8334136164729721;0.7977277537841636;6.269851920630481e-06;5.957264414473442e-06;1.0449919416992133;10.002996571863251;0.8333609044043883;0.015558289296593725;0.015563147430649986;0.7179079072217983;-0.013404971112691023;0.7178582761026838
92.99384;1.0445381047040267;0.8334131182775112;0.7977249030521315;6.2703601313604375e-06;5.9581995462730095e-06;1.0449932665043389;10.002978795164086;0.833359748792289;0.015558341141565804;0.015563137077978675;0.7179090100877683;-0.013404972585988006;0.7178598139009583
93.00384;1.0445402054001949;0.833412612397974;0.7977221072096783;6.270847895373544e-06;5.959128909570669e-06;1.0449946150742737;10.002960508927131;0.8333586658793851;0.015558393148011202;0.015563127231165706;0.7179100092573258;-0.013404974064921332;0.7178612983190678
93.01384;1.0445421980487146;0.8334120952529568;0.7977193721131735;6.271312250920142e-06;5.960049646562283e-06;1.0449959848356347;10.002941736248172;0.8333576533019919;0.015558445385756759;0.015563117874691558;0.7179109018127788;-0.013404975548543112;0.7178627241008023
93.02384;1.044544077503661;0.8334115627622687;0.7977167046199739;6.271750680742496e-06;5.9609595863043185e-06;1.044997371246903;10.002922507586023;0.8333567097063858;0.015558497945150906;0.015563108968947064;0.7179116846506625;-0.013404977035603246;0.7178640871350082
93.03384;1.0445458389226425;0.8334110103027895;0.7977141125210285;6.272161176504476e-06;5.961857293119314e-06;1.044998769363884;10.002902859624214;0.8333558355774597;0.0155585509137754;0.015563100447643455;0.7179123554008429;-0.01340497852439643;0.7178653839262952
93.04384;1.0445474777903951;0.8334104321268587;0.7977116037378982;6.272542140076338e-06;5.962741742974886e-06;1.0450001751206341;10.002882837197376;0.8333550332590471;0.015558604340866797;0.01556309222434605;0.717912913148208;-0.013404980012988689;0.7178666109544318
93.05384;1.0445489896219913;0.8334098221447439;0.797709184525231;6.272892164038293e-06;5.963612095745109e-06;1.0450015856538464;10.002862497753405;0.8333543059182109;0.01555865820405194;0.015563084198716031;0.7179133586410239;-0.01340498149978284;0.717867764015342
93.06384;1.044550369675407;0.833409175632792;0.7977068588859341;6.273209906251298e-06;5.96446772654515e-06;1.0450029994045817;10.002841904378087;0.83335365645524;0.015558712410126425;0.015563076258825219;0.7179136941202063;-0.013404982983749715;0.7178688380936127
93.07384;1.0445516132015038;0.8334084897545931;0.7977046301840598;6.273494256405899e-06;5.965308118370068e-06;1.0450044159184473;10.002821111165881;0.8333530872669291;0.01555876682382477;0.015563068293479384;0.7179139224484508;-0.01340498446416077;0.7178698280969673
93.08384;1.0445527158040762;0.8334077629606407;0.7977025025627217;6.273744500906345e-06;5.966132518942892e-06;1.0450058349589564;10.002800155713894;0.833352600538951;0.015558821299327265;0.01556306021767902;0.7179140463716677;-0.013404985940368366;0.7178707293713157
93.09384;1.044553673336043;0.8334069947026467;0.797700480580911;6.273960260964625e-06;5.966939759498935e-06;1.0450072556626433;10.00277906041345;0.8333521985547814;0.015558875709904758;0.015563051990804044;0.7179140683207309;-0.01340498741192746;0.7178715375265606
93.10384;1.0445544818770571;0.8334061852336665;0.7976985682053961;6.274141194771383e-06;5.967728526111076e-06;1.0450086761654889;10.002757834307785;0.8333518837950087;0.015558929965755686;0.01556304361268273;0.7179139899137443;-0.013404988878841645;0.7178722487640091
93.11384;1.0445551382708975;0.8334053347442203;0.7976967684171355;6.274286588628967e-06;5.968497924729087e-06;1.045010093092242;10.002736466119686;0.8333516585591039;0.015558984009076035;0.015563035100052528;0.717913811652429;-0.013404990341812998;0.7178728605298841
93.12384;1.0445556406475407;0.8334044423959589;0.7976950835178901;6.27439529466618e-06;5.969247936358288e-06;1.0450115009712728;10.002714912470237;0.8333515245632485;0.015559037795352051;0.015563026459374874;0.7179135332865897;-0.01340499180226266;0.717873371285674
93.13384;1.0445559882211177;0.8334035063773538;0.7976935151698695;6.274466120659675e-06;5.9699795030312795e-06;1.0450128924386877;10.00269309959335;0.8333514830458599;0.015559091272636837;0.0155630176805918;0.7179131537552533;-0.01340499326189036;0.7178737797108032
93.14384;1.0445561805828323;0.8334025252891637;0.7976920638504972;6.274498210063602e-06;5.970694340572843e-06;1.0450142589948948;10.00267094152582;0.8333515348789916;0.015559144368744893;0.015563008749369488;0.7179126705036443;-0.01340499472212333;0.717874084013118
93.15384;1.0445562172018001;0.8334014995346756;0.7976907284790109;6.274491079178205e-06;5.971394594245068e-06;1.045015591484342;10.002648356606487;0.833351680593396;0.01555919699613038;0.015562999651447014;0.7179120793050935;-0.013404996183897466;0.7178742819357632
93.16384;1.0445560975345727;0.8334004307483456;0.7976895065538646;6.274444363762759e-06;5.972082274013368e-06;1.0450168806915474;10.002625269835493;0.83335192049475;0.015559249064948545;0.01556299036518193;0.7179113750294955;-0.013404997647832873;0.7178743720464887
93.17384;1.044555821771645;0.8333993201275838;0.7976883946185973;6.274357615522963e-06;5.972758753721556e-06;1.0450181183840799;10.00260160111303;0.8333522543709369;0.015559300485835002;0.015562980849711383;0.7179105524933477;-0.013404999114518288;0.7178743549318165
93.18384;1.0445553915113752;0.8333981682158722;0.7976873887301414;6.274230391338299e-06;5.973424658787438e-06;1.0450192979585784;10.002577249547778;0.8333526810901255;0.015559351166540777;0.015562971033948813;0.717909606690967;-0.013405000584696116;0.7178742324878077
93.19384;1.0445548092428139;0.8333969754273599;0.797686485017393;6.274062352432467e-06;5.974079832847229e-06;1.0450204142381483;10.002552093751882;0.8333531987983077;0.015559401015901555;0.015562960823034436;0.7179085329776097;-0.013405002059328276;0.7178740063007235
93.20384;1.044554077436044;0.8333957418491871;0.7976856802669642;6.27385312776338e-06;5.9747232936472054e-06;1.045021462727642;10.002526011347573;0.8333538050149897;0.015559449960419611;0.015562950116668918;0.7179073273277442;-0.01340500353941323;0.7178736769819406
93.21384;1.044553199138401;0.833394467097546;0.7976849722597092;6.273602253843155e-06;5.9753535661203895e-06;1.0450224393639598;10.00249889808919;0.8333544959686183;0.015559497965311425;0.015562938811511603;0.7179059858161747;-0.013405005025634367;0.7178732446196194
93.22384;1.044552178984446;0.8333931505042684;0.7976843600749753;6.273309345388146e-06;5.975969214658268e-06;1.0450233412966137;10.00247067410994;0.833355266257399;0.015559545031289371;0.015562926799121874;0.7179045041383073;-0.013405006518235871;0.7178727096687044
93.23384;1.044551023059817;0.8333917913788219;0.7976838439057591;6.272974169287811e-06;5.976569078607016e-06;1.045024166567434;10.002441278341964;0.8333561093849817;0.015559591161784006;0.01556291398479248;0.717902878574112;-0.013405008017138505;0.717872073460062
93.24384;1.0445497388807456;0.8333903891868861;0.7976834238157734;6.272596369124977e-06;5.977152209203629e-06;1.045024911955497;10.00241066118784;0.8333570182350305;0.015559636339714036;0.015562900308499009;0.7179011073117069;-0.013405009521945692;0.7178713380841939
93.25384;1.044548335582294;0.8333889427825628;0.7976830981895232;6.272175046058965e-06;5.9777177508223375e-06;1.0450255719077282;10.00237879060079;0.8333579855209242;0.015559680530514541;0.015562885747865183;0.7178991906432545;-0.013405011031933112;0.7178705063976062
93.26384;1.0445468228773673;0.833387449207718;0.7976828629727275;6.271708629835053e-06;5.978264773079606e-06;1.0450261399978256;10.002345665905345;0.8333590045623475;0.015559723687164734;0.015562870315116618;0.7178971302113566;-0.013405012546162436;0.7178695826528614
93.27384;1.0445452095673886;0.8333859039611835;0.7976827121339832;6.27119517280658e-06;5.978792053424438e-06;1.0450266110833253;10.002311318163738;0.833360069621272;0.015559765754019716;0.015562854050803106;0.7178949281643747;-0.013405014063420494;0.7178685734540007
93.28384;1.0445435033644603;0.8333843024784721;0.7976826389792461;6.2706328474719625e-06;5.979298262411933e-06;1.0450269821829388;10.002275798183266;0.8333611757251518;0.015559806684734124;0.015562837003806345;0.7178925869750205;-0.013405015582022404;0.7178674881821825
93.29384;1.0445417117529818;0.8333826409113206;0.7976826372377969;6.270020281042959e-06;5.979782770028915e-06;1.0450272524124975;10.002239166673533;0.8333623189757703;0.015559846470110744;0.015562819208299968;0.7178901097038459;-0.013405017099860533;0.7178663379415657
93.30384;1.044539841899496;0.8333809158785537;0.7976827013436649;6.2693565179697e-06;5.980246279752742e-06;1.0450274228409024;10.002201487778825;0.8333634971905496;0.015559885157610078;0.015562800676663498;0.7178874998665934;-0.013405018614738006;0.7178651334100006
93.31384;1.044537898859552;0.8333791243886164;0.7976828268049406;6.268640761740661e-06;5.9806905423594045e-06;1.0450274959663355;10.002162823493858;0.8333647096508839;0.015559922835334266;0.015562781407419323;0.7178847607749247;-0.01340502012464855;0.7178638833761563
93.32384;1.044535884252169;0.8333772643764582;0.7976830113192648;6.267872198009836e-06;5.981117567395629e-06;1.045027474802785;10.002123231973968;0.8333659562415265;0.015559959581204697;0.015562761393704171;0.7178818950451211;-0.013405021627711225;0.7178625944031528
93.33384;1.044533797130623;0.833375335088589;0.797683255309497;6.2670501555655675e-06;5.981529208921126e-06;1.045027361734194;10.002082769445767;0.8333672369687506;0.015559995424696273;0.01556274062267298;0.717878904679992;-0.013405023121893773;0.7178612705227475
93.34384;1.0445316354306144;0.8333733371733791;0.7976835606320233;6.266174378692642e-06;5.981927203830428e-06;1.0450271574660603;10.002041491686294;0.83336855152993;0.015560030357764081;0.01556271906913612;0.7178757912029551;-0.013405024604909896;0.7178599133404086
93.35384;1.0445293961464048;0.8333712732409;0.7976839289336755;6.265244838098621e-06;5.982313131627061e-06;1.0450268609524034;10.00199945672938;0.8333698988150856;0.015560064377442187;0.01556269669440006;0.7178725557755047;-0.013405026074339996;0.7178585233711519
93.36384;1.0445270751825633;0.8333691486075983;0.7976843610824784;6.264261370832295e-06;5.982688256205536e-06;1.0450264704690895;10.001956732125507;0.8333712767583312;0.015560097516248692;0.015562673458044886;0.7178691997060203;-0.013405027527666404;0.7178571013571022
93.37384;1.0445246686775402;0.833366970735945;0.7976848567123216;6.263223777756956e-06;5.98305360396974e-06;1.0450259849843682;10.001913401924645;0.8333726825386801;0.015560129841021274;0.01556264933931873;0.7178657251289655;-0.013405028962332666;0.7178556484383891
93.38384;1.0445221749389693;0.8333647473869827;0.7976854136946842;6.262132052645177e-06;5.983410236423109e-06;1.0450254053895105;10.001869566981982;0.8333741135916374;0.01556016142666622;0.015562624354307088;0.7178621354566452;-0.013405030376018392;0.717854166027148
93.39384;1.0445195947007593;0.833362485501949;0.7976860282514321;6.260986512882167e-06;5.983759363120958e-06;1.045024735251283;10.001825334924424;0.8333755695555326;0.015560192330462142;0.015562598557004606;0.7178584353022703;-0.01340503176677136;0.7178526559412671
93.40384;1.0445169299203085;0.8333601915077337;0.797686695320928;6.259787990944364e-06;5.984102236789828e-06;1.045023979817021;10.0017808075849;0.8333770531781608;0.015560222589670122;0.015562572028040733;0.717854629991855;-0.013405033132889519;0.7178511199936062
93.41384;1.0445141827630147;0.8333578717452561;0.7976874094009304;6.2585377396548396e-06;5.984440045146706e-06;1.0450231441007818;10.00173608629048;0.8333785688235698;0.01556025222994305;0.015562544860764032;0.7178507251908947;-0.013405034472939035;0.7178495591466683
93.42384;1.0445113551156078;0.8333555326261868;0.7976881661401559;6.2572371035960906e-06;5.984773781570187e-06;1.0450222327109444;10.001691287049747;0.8333801207872501;0.015560281265242821;0.015562517146944005;0.7178467267599538;-0.013405035785841707;0.7178479734475937
93.43384;1.044508447969893;0.8333531809637593;0.7976889629515085;6.255887479461952e-06;5.985104130756352e-06;1.0450212511063772;10.001646539725696;0.8333817132789397;0.015560309691272008;0.015562488969682667;0.7178426404939708;-0.013405037070735423;0.7178463631046871
93.44384;1.044505460784544;0.8333508239255419;0.7976897980175004;6.254490404492316e-06;5.985431692952501e-06;1.0450202060644551;10.001601981211563;0.8333833506010268;0.015560337491712923;0.01556246040960483;0.717838471881074;-0.013405038326726746;0.7178447297867301
93.45384;1.0445023923400985;0.8333484686212184;0.7976906694441863;6.253047487075445e-06;5.985757318174985e-06;1.0450191049151814;10.001557754299895;0.8333850365545957;0.015560364657409032;0.015562431552184059;0.7178342264734282;-0.013405039552659651;0.7178430767115656
93.46384;1.0444992429498312;0.8333461221305254;0.7976915751311219;6.25156027942958e-06;5.98608210697866e-06;1.0450179546700715;10.001513997633166;0.8333867743282425;0.015560391183659658;0.015562402490445703;0.7178299106449968;-0.013405040747001381;0.7178414075777445
93.47384;1.0444960154586294;0.8333437913051692;0.7976925130789767;6.250030105692178e-06;5.986407370965835e-06;1.0450167617456625;10.001470829680036;0.8333885673263426;0.015560417048205911;0.015562373326766419;0.7178255318802296;-0.013405041908135086;0.7178397257367071
93.48384;1.044492714238021;0.8333414817361893;0.7976934820829719;6.2484579050034115e-06;5.986734743544916e-06;1.0450155319742442;10.001428341607392;0.8333904199333877;0.015560442213045075;0.01556234417012031;0.717821098274739;-0.013405043034793208;0.7178380339777048
93.49384;1.0444893434185256;0.833339197149015;0.7976944815218808;6.246844260870137e-06;5.98706609786432e-06;1.0450142708550438;10.00138659797127;0.833392337400057;0.015560466651153994;0.015562315132965942;0.7178166178453734;-0.013405044126083027;0.7178363347571243
93.50384;1.0444859054732498;0.8333369401980286;0.7976955099418608;6.245189667155201e-06;5.987403241660219e-06;1.0450129839204436;10.001345638327281;0.8333943245591509;0.015560490370360173;0.015562286329507465;0.7178120984233183;-0.013405045181185843;0.717834630725713
93.51384;1.0444824012529348;0.8333347135998558;0.7976965644212213;6.2434948826856896e-06;5.9877479135461015e-06;1.0450116765729591;10.001305473787928;0.8333963842569884;0.015560513422598832;0.015562257867764533;0.7178075480678071;-0.013405046199026964;0.7178329249272764
93.52384;1.044478831026355;0.8333325205159985;0.7976976415810964;6.241761071548542e-06;5.988102121601602e-06;1.045010353630963;10.001266081029929;0.8333985168076432;0.015560535894034137;0.015562229840273285;0.7178029754702885;-0.013405047178198954;0.7178312207348743
93.53384;1.0444751946812871;0.8333303647877182;0.7976987389620228;6.239989623299656e-06;5.988467977851929e-06;1.0450090190194645;10.001227405421046;0.8334007203345359;0.015560557880949703;0.015562202316768994;0.7177983898634062;-0.013405048117257694;0.7178295223173389
93.54384;1.0444714910059683;0.8333282510819516;0.7976998554784555;6.23818191067501e-06;5.988847011492205e-06;1.0450076757868554;10.001189371893517;0.8334029913549672;0.015560579469722308;0.015562175340294346;0.7177938001725409;-0.013405049014906998;0.7178278352689181
93.55384;1.0444677178569797;0.8333261842910828;0.7977009908083139;6.236339345874519e-06;5.989239938650934e-06;1.045006326576981;10.001151890888604;0.8334053253139939;0.015560600728210064;0.015562148937825294;0.7177892142229558;-0.01340504986991929;0.7178261664689002
93.56384;1.0444638737023442;0.8333241688376977;0.7977021443894251;6.2344636008618555e-06;5.989647079816677e-06;1.0450049737418803;10.001114861918664;0.8334077167718623;0.015560621705793901;0.015562123136758166;0.7177846390840307;-0.013405050681350988;0.7178245235560204
93.57384;1.0444599586399697;0.8333222080873408;0.7977033147505146;6.232556475540789e-06;5.990068723396591e-06;1.0450036190945375;10.001078184921049;0.8334101590206805;0.015560642447561866;0.015562097963924179;0.7177800817928289;-0.01340505144892689;0.7178229147586965
93.58384;1.0444559744188986;0.8333203032434191;0.7977044997203837;6.230619602110279e-06;5.990504902326028e-06;1.0450022646339612;10.001041772334844;0.8334126436620698;0.015560663004525702;0.015562073438277214;0.7177755491903619;-0.013405052173061371;0.7178213488510516
93.59384;1.0444519248381972;0.8333184524561558;0.7977056973767693;6.228654440417103e-06;5.990954902266924e-06;1.0450009139154077;10.001005548946903;0.833415161273558;0.015560683416162435;0.01556204958372834;0.7177710475466664;-0.013405052854579236;0.7178198346560083
93.60384;1.0444478156975405;0.8333166512858013;0.7977069066975243;6.226662439756284e-06;5.99141716241837e-06;1.0449995723943195;10.000969445031032;0.8334177027246952;0.01556070368824928;0.015562026447734339;0.7177665828508307;-0.01340505349437497;0.7178183803084875
93.61384;1.044443653020868;0.8333148943816774;0.7977081276446303;6.22464526191216e-06;5.991889514142685e-06;1.0449982466332481;10.00093339591751;0.8334202596282916;0.015560723791432926;0.015562004101991529;0.7177621610764057;-0.013405054093233877;0.7178169927963541
93.62384;1.0444394414609537;0.8333131772230113;0.7977093613909506;6.222604927524967e-06;5.992369361949845e-06;1.0449969432057904;10.000897345643281;0.8334228242457942;0.015560743677939876;0.015561982636703971;0.7177577877679627;-0.0134050546520792;0.7178156775193328
93.63384;1.044435185092122;0.8333114966283508;0.7977106103520741;6.220543714031853e-06;5.9928539390073266e-06;1.0449956672944296;10.000861244877896;0.833425390237019;0.01556076330392675;0.015561962160425227;0.7177534673768962;-0.013405055172416722;0.7178144381012765
93.64384;1.0444308892746728;0.8333098501166283;0.7977118775083387;6.21846417676975e-06;5.9933408233303685e-06;1.044994421855975;10.000825043676361;0.8334279535328322;0.015560782637698709;0.01556194279617261;0.7177492030661065;-0.013405055656457193;0.7178132772418617
93.65384;1.0444265611300014;0.8333082357932933;0.7977131656658599;6.216369445209325e-06;5.9938283640403155e-06;1.0449932085353943;10.00078869172503;0.8334305115921579;0.01556080164315557;0.015561924668761768;0.7177449971444961;-0.013405056106986559;0.7178121979002752
93.66384;1.0444222087674266;0.8333066527252917;0.7977144770593483;6.214263239551482e-06;5.994315639717402e-06;1.0449920287174295;10.000752154229943;0.833433062182805;0.015560820262012123;0.01556190789240054;0.7177408516708105;-0.013405056527305262;0.7178112036653963
93.67384;1.044417840573944;0.8333051000136819;0.7977158132949712;6.212149503809045e-06;5.994802069540938e-06;1.044990883442685;10.000715430579461;0.8334356037955248;0.015560838430246457;0.015561892565143799;0.7177367688589705;-0.013405056921174992;0.7178102983719483
