time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.68384;1.044413464841404;0.8333035755394039;0.7977171751835197;6.210032217246766e-06;5.995287090174994e-06;1.044989773237508;10.000678552328004;0.8334381369002374;0.015560856114881613;0.015561878763712312;0.7177327514341917;-0.01340505729254603;0.7178094852783501
93.69384;1.044409089622462;0.8333020762407828;0.7977185619127118;6.207915626019493e-06;5.995770012459039e-06;1.0449886980240304;10.000641555175129;0.8334406639249171;0.015560873326202882;0.01556186653291144;0.7177288028061539;-0.013405057645079183;0.7178087660651588
93.70384;1.044404722628835;0.8333005987210412;0.7977199704440846;6.205804769100113e-06;5.996249978883635e-06;1.0449876569607082;10.000604453458129;0.8334431878266342;0.015560890104955443;0.015561855872063334;0.71772492673337;-0.013405057981891462;0.7178081405061192
93.71384;1.044400371191539;0.8332991388134507;0.797721396079664;6.203705843727589e-06;5.9967261336945725e-06;1.044986648848377;10.000567244290501;0.8334457109230988;0.015560906511139706;0.015561846718714387;0.7177211270772582;-0.013405058305741126;0.7178076072389006
93.72384;1.0443960428054566;0.8332976905988116;0.7977228340058424;6.201625838159869e-06;5.997197825347488e-06;1.0449856730500275;10.000529923481514;0.8334482346441309;0.015560922610090643;0.01556183894573584;0.7177174081590205;-0.013405058619267617;0.717807164372032
93.73384;1.044391746192931;0.8332962462012561;0.7977242807023649;6.199571793609018e-06;5.99766444159581e-06;1.0449847296633883;10.000492485153691;0.8334507598626462;0.015560938450910273;0.015561832393588762;0.7177137749741838;-0.01340505892501828;0.7178068091998395
93.74384;1.0443874916823273;0.8332947970505133;0.797725733738534;6.197550392611076e-06;5.998124942001111e-06;1.0449838183414992;10.000454916543791;0.8334532877193652;0.015560954057328344;0.015561826915486656;0.7177102326121415;-0.013405059225383093;0.7178065381637011
93.75384;1.0443832902434877;0.8332933351663944;0.7977271903709949;6.1955676712889185e-06;5.998577621684198e-06;1.0449829377922097;10.000417206943716;0.8334558199144568;0.015560969425986367;0.015561822400240625;0.7177067856501247;-0.013405059522498418;0.7178063472857238
93.76384;1.0443791522236032;0.8332918534956119;0.797728646751718;6.193628695913348e-06;5.999020522330057e-06;1.0449820871056925;10.000379359504413;0.8334583574035498;0.015560984519542225;0.015561818768218423;0.7177034379690754;-0.013405059818224641;0.7178062325489234
93.77384;1.0443750862258239;0.8332903462378146;0.7977300980906429;6.191737701655986e-06;5.999452163079048e-06;1.0449812665239657;10.000341390653883;0.8334608991551837;0.015560999280693934;0.015561815952811893;0.7177001920278855;-0.01340506011441371;0.7178061904799421
93.78384;1.044371097896042;0.833288809075422;0.7977315387261189;6.189898638017763e-06;5.999871941145953e-06;1.0449804762601065;10.000303323378374;0.8334634427921547;0.015561013669469602;0.015561813887898146;0.7176970480743339;-0.013405060413240681;0.7178062182685895
93.79384;1.0443671897198468;0.8332872385728428;0.7977329617393866;6.18811536698531e-06;6.000279877428964e-06;1.0449797151656945;10.000265188770564;0.8334659858025166;0.015561027675750714;0.015561812508638495;0.7176940046278603;-0.013405060717246719;0.7178063128459371
93.80384;1.0443633622963393;0.8332856314753276;0.7977343590728548;6.186391414863838e-06;6.000675906528408e-06;1.0449789807304237;10.00022703522891;0.8334685258996798;0.015561041299958694;0.015561811750063994;0.7176910592711699;-0.013405061029083603;0.7178064704768277
93.81384;1.044359615736951;0.8332839850261419;0.7977357228979167;6.184729858097292e-06;6.00105953248062e-06;1.0449782694023209;10.000188933319494;0.8334710606947644;0.015561054546036313;0.015561811538873403;0.7176882087198122;-0.013405061350998502;0.7178066875889781
93.82384;1.0443559502815485;0.8332822979987616;0.7977370472869815;6.1831333197498e-06;6.001430146852744e-06;1.044977576404787;10.000150974114609;0.8334735869103801;0.015561067430130368;0.015561811794684544;0.7176854488658735;-0.013405061684364424;0.7178069614923902
93.83384;1.0443523664733325;0.833280571538023;0.7977383285645843;6.181603669559103e-06;6.001787382633283e-06;1.044976896318094;10.000113266353448;0.833476099818342;0.015561079977664628;0.015561812449370258;0.7176827751668186;-0.013405062029601953;0.7178072906081129
93.84384;1.0443488654579127;0.8332788093941323;0.797739564278744;6.180141788606471e-06;6.0021312777332565e-06;1.0449762243878074;10.000075931433313;0.8334785932940508;0.015561092211671006;0.015561813466763599;0.7176801828824305;-0.013405062386451078;0.7178076747248404
93.85384;1.0443454497401639;0.8332770170199296;0.79774075203334;6.178747900099558e-06;6.002462365967609e-06;1.0449755568328176;10.000039091602565;0.8334810601730804;0.015561104144006856;0.015561814837813413;0.7176776666689773;-0.01340506275442935;0.7178081152638949
93.86384;1.044342123680309;0.8332751999637577;0.7977418890564596;6.1774220533052484e-06;6.002781524300516e-06;1.044974889942482;10.000002857399819;0.83348349283104;0.015561115773011664;0.015561816560996419;0.7176752200026786;-0.01340506313313116;0.7178086153333184
93.87384;1.0443388925418509;0.8332733631864191;0.7977429725326333;6.176164367584269e-06;6.003089626581749e-06;1.0449742191373756;9.99996732567465;0.8334858836027689;0.015561127088420104;0.015561818637317242;0.7176728353938969;-0.013405063522148876;0.7178091791424237
93.88384;1.044335761083495;0.8332715115945917;0.7977439998738265;6.174975352999773e-06;6.003387431321996e-06;1.0449735393046915;9.999932584408834;0.8334882248920177;0.015561138076778606;0.01556182107863982;0.7176705049425088;-0.013405063920856252;0.7178098106903843
93.89384;1.0443327331370669;0.8332696505347823;0.7977449683291931;6.173856218013934e-06;6.003675685114657e-06;1.044972845508098;9.999898715777258;0.8334905091245662;0.015561148727676595;0.01556182390845586;0.7176682205508812;-0.013405064328276714;0.7178105123603947
93.90384;1.044329811609471;0.8332677855213727;0.7977458745573036;6.172808581321507e-06;6.003955014789583e-06;1.044972131991973;9.999865795888699;0.8334927286161317;0.015561159042125046;0.015561827151094052;0.7176659745455394;-0.013405064743178277;0.7178112841253538
93.91384;1.0443269987932575;0.8332659219435384;0.7977467149140399;6.171833837434652e-06;6.0042258187236815e-06;1.0449713911915142;9.99983388845863;0.8334948758611908;0.015561169034561551;0.015561830823353134;0.7176637608951154;-0.013405065164527214;0.7178121238167473
93.92384;1.044324296740548;0.8332640653737691;0.797747486307436;6.17093301005562e-06;6.0044884817740084e-06;1.0449706151008298;9.99980303707361;0.8334969440538006;0.0155611787300925;0.015561834931737087;0.7176615756108186;-0.013405065592033309;0.7178130280156411
93.93384;1.044321706316027;0.8332622218334058;0.7977481870073682;6.1701069913008865e-06;6.004743423557619e-06;1.0449697975046643;9.999773263529331;0.8334989274496822;0.015561188160888015;0.015561839470862617;0.7176594155600272;-0.013405066026215186;0.7178139922885748
93.94384;1.0443192263088752;0.8332603978055952;0.7977488166974223;6.169356418324018e-06;6.004990748069325e-06;1.0449689347539715;9.999744565844734;0.8335008218906029;0.015561197351773227;0.015561844433236476;0.7176572771485066;-0.013405066468048853;0.717815011005767
93.95384;1.0443168551564737;0.8332586002816311;0.7977493755463363;6.168681332523517e-06;6.005230277914834e-06;1.0449680246677662;9.999716911084608;0.8335026253517549;0.015561206295559578;0.015561849819311902;0.71765515642122;-0.013405066918655995;0.7178160783711756
93.96384;1.0443145937290514;0.8332568364831581;0.7977498634363305;6.168081354342785e-06;6.005462349709323e-06;1.044967065518612;9.999690234575851;0.8335043379753674;0.015561214942667868;0.015561855619150855;0.7176530498353153;-0.013405067379010335;0.7178171900802207
93.97384;1.0443124458531805;0.8332551129435433;0.7977502802710581;6.1675561537610054e-06;6.005688373832991e-06;1.0449660570876136;9.999664455667126;0.8335059612393727;0.015561223225389975;0.015561861790468473;0.7176509545716222;-0.013405067849749637;0.7178183433069448
93.98384;1.0443104165438306;0.8332534339041616;0.7977506266953759;6.167105467820469e-06;6.00591047772726e-06;1.0449650020575547;9.999639498746124;0.833507496550151;0.015561231097598816;0.015561868276561818;0.7176488685501641;-0.013405068331284175;0.7178195348405367
93.99384;1.044308510489733;0.8332517998445227;0.7977509044338384;6.16672881298065e-06;6.006131027938427e-06;1.0449639052427822;9.999615305554679;0.8335089439517317;0.015561238549493088;0.015561875041992265;0.7176467904605676;-0.01340506882389917;0.7178207597757899
94.00384;1.0443067318348573;0.8332502077975135;0.7977511158731884;6.166425424531031e-06;6.0063524746805215e-06;1.0449627719268395;9.999591838282333;0.8335103016307315;0.01556124559500036;0.015561882079177393;0.7176447197498237;-0.01340506932766517;0.7178220122364157
94.01384;1.0443050840031058;0.8332486533110729;0.7977512629439721;6.166194466178549e-06;6.006577046527371e-06;1.044961607186104;9.999569070836749;0.8335115669960254;0.015561252263092632;0.015561889384913069;0.7176426564160718;-0.013405069842452278;0.7178232866827904
94.02384;1.0443035692876483;0.8332471320567528;0.7977513460502883;6.1660352229159365e-06;6.006806594594964e-06;1.0449604158659591;9.99954697568435;0.833512738616923;0.015561258597007447;0.015561896938404665;0.7176406007935539;-0.013405070368158153;0.7178245784384525
94.03384;1.0443021899009346;0.8332456398190745;0.7977513634414212;6.1659469476088505e-06;6.0070430054318685e-06;1.044959202916213;9.999525525138164;0.8335138172014247;0.015561264633329425;0.015561904702505366;0.7176385535199622;-0.013405070904945669;0.7178258838261039
94.04384;1.0443009503509872;0.8332441714291081;0.7977513113326409;6.16592844402371e-06;6.007288482045242e-06;1.044957973951319;9.999504700194505;0.833514805479926;0.015561270369088892;0.01556191264048264;0.7176365154971214;-0.013405071453430081;0.7178272003223478
94.05384;1.0442998581471428;0.8332427204637871;0.7977511851634985;6.165977955447713e-06;6.0075451697198e-06;1.0449567352449174;9.999484490039558;0.8335157079049149;0.01556127575741425;0.015561920728931157;0.7176344878081984;-0.013405072014671495;0.7178285269466108
94.06384;1.0442989219088872;0.833241280339112;0.7977509809206236;6.166093520616979e-06;6.007814558527994e-06;1.0449554931964553;9.999464884340014;0.833516530051605;0.01556128072919418;0.01556192895626961;0.7176324714264373;-0.01340507258972124;0.7178298648087349
94.07384;1.0442981498124044;0.8332398452667906;0.7977506953350086;6.166273136065947e-06;6.0080973147523435e-06;1.0449542541519548;9.999445866747898;0.8335172773453063;0.015561285216895157;0.015561937309317792;0.7176304666949439;-0.013405073178961783;0.7178312172104361
94.08384;1.0442975500975857;0.8332384103290625;0.7977503254773712;6.166514537859518e-06;6.008393730025438e-06;1.0449530244362257;9.999427419906382;0.8335179538571061;0.015561289180648563;0.015561945769148735;0.7176284736067636;-0.013405073781748506;0.7178325893403481
94.09384;1.0442971313657692;0.8332369717429863;0.7977498687235438;6.166815185080778e-06;6.008704253119223e-06;1.0449518097348922;9.999409537993488;0.8335185620016211;0.015561292632022673;0.015561954324726348;0.7176264930865904;-0.013405074396512546;0.717833987997469
94.10384;1.0442969009123908;0.8332355275324203;0.7977493236658669;6.16717243704439e-06;6.009029603242919e-06;1.0449506142023053;9.999392224230151;0.8335191029703974;0.01556129563254227;0.015561962977146975;0.717624527530686;-0.01340507502115768;0.7178354209587062
94.11384;1.0442968632004097;0.8332340778032451;0.7977486914617148;6.167583638972393e-06;6.009370565037091e-06;1.0449494404745143;9.999375475060821;0.8335195772949451;0.01556129826567487;0.015561971725204316;0.7176225802677115;-0.013405075653459643;0.7178368956592518
94.12384;1.0442970203493174;0.8332326247273297;0.797747975881705;6.16804618825859e-06;6.009727635377609e-06;1.0449482905987102;9.999359276634069;0.8335199853662618;0.015561300614804638;0.01556198055418838;0.7176206553425463;-0.013405076291252569;0.7178384182485035
94.13384;1.0442973732533272;0.8332311724987789;0.7977471817790778;6.168557567334501e-06;6.010100720820422e-06;1.044947166573662;9.999343614472757;0.8335203279431754;0.015561302763587151;0.015561989437722598;0.7176187574339541;-0.013405076932420112;0.7178399939360807
94.14384;1.0442979218277;0.8332297269395575;0.7977463138465698;6.169115255940715e-06;6.010489131262736e-06;1.0449460698032547;9.999328480593073;0.8335206060871221;0.015561304803579623;0.015561998356611102;0.7176168911032997;-0.013405077574929883;0.7178416273818654
94.15384;1.0442986642243608;0.8332282948259548;0.7977453765937946;6.169716497022976e-06;6.0108917421376744e-06;1.0449450002467249;9.999313879795528;0.8335208207075672;0.015561306832897198;0.015562007326098701;0.7176150602364829;-0.013405078217009448;0.7178433219285988
94.16384;1.0442995957813095;0.8332268830963521;0.797744374468752;6.170358168128345e-06;6.011307085080106e-06;1.0449439563789336;9.999299840568636;0.8335209727861396;0.015561308953269884;0.01556201639691157;0.7176132685803086;-0.013405078857221897;0.7178450789066578
94.17384;1.0443007094102317;0.8332254978320592;0.7977433114035515;6.171036940124681e-06;6.0117333235594486e-06;1.0449429362342049;9.999286419484255;0.8335210640493754;0.015561311279700753;0.015562025621088797;0.7176115204573312;-0.013405079494288522;0.7178468980037804
94.18384;1.044301997585662;0.8332241438063305;0.7977421904854078;6.171749397908376e-06;6.012168252233185e-06;1.0449419385547132;9.999273684475217;0.8335210971327836;0.015561313939766466;0.015562035012251427;0.7176098209381007;-0.01340508012707944;0.7178487779696172
94.19384;1.0443034537375542;0.8332228253516605;0.7977410143838801;6.172492158202802e-06;6.012609457280928e-06;1.0449409629258013;9.99926168763432;0.8335210751616512;0.015561317050893008;0.015562044528740012;0.7176081759172372;-0.013405080754992318;0.717850717181716
94.20384;1.0443050715590043;0.8332215470538747;0.7977397862675045;6.173262135289915e-06;6.013054480448802e-06;1.044940008678245;9.999250456584662;0.8335210014756506;0.01556132071641355;0.015562054089276632;0.7176065916978903;-0.013405081378098505;0.7178527140417112
94.21384;1.0443068437483984;0.8332203131263525;0.7977385102604165;6.174056445546614e-06;6.013500839836277e-06;1.0449390740611693;9.999240009721664;0.8335208796216188;0.015561325044241866;0.015562063602875539;0.7176050741969054;-0.01340508199671367;0.7178547671697263
94.22384;1.0443087614948536;0.833219127205758;0.7977371908542683;6.17487206633396e-06;6.013946031110227e-06;1.0449381575226506;9.999230373937596;0.833520712803856;0.015561330143473386;0.01556207298603261;0.7176036288245112;-0.01340508261090406;0.7178568753476637
94.23384;1.0443108136395143;0.8332179934932448;0.7977358322142932;6.175706058242541e-06;6.0143876490435705e-06;1.044937259296505;9.999221593330349;0.8335205030156777;0.015561336100186613;0.01556208216336219;0.7176022606021552;-0.01340508322029839;0.7178590373852839
94.24384;1.0443129864182374;0.8332169177042237;0.7977344382002423;6.17655601162977e-06;6.0148236004585214e-06;1.044936380763007;9.999213727146394;0.833520250869243;0.01556134296437228;0.015562091066235233;0.7176009740002104;-0.013405083823949566;0.7178612524027445
94.25384;1.0443152648325595;0.8332159068753211;0.79773301280741;6.1774199109672455e-06;6.015252158290103e-06;1.0449355227230814;9.999206835618873;0.8335199562240045;0.015561350751572488;0.015562099642899525;0.7175997729454301;-0.013405084420027403;0.7178635202959822
94.26384;1.0443176332654258;0.8332149683909486;0.797731560734902;6.178295853459532e-06;6.0156716746424815e-06;1.0449346841035403;9.999200968697787;0.8335196191399964;0.015561359450948727;0.015562107872965521;0.7175986609913114;-0.01340508500558565;0.7178658414959955
94.27384;1.044320074883735;0.8332141088419375;0.7977300871854821;6.179182151019298e-06;6.016080232557079e-06;1.0449338609539485;9.999196166242795;0.8335192405505281;0.015561369032696235;0.015562115762151999;0.7175976410780003;-0.01340508557682295;0.7178682158198434
94.28384;1.044322571651183;0.8332133333048177;0.7977285968399854;6.180077332852133e-06;6.016475700336294e-06;1.0449330464652993;9.999192457009444;0.8335188222465357;0.015561379454653919;0.015562123319519764;0.7175967145966439;-0.013405086129703557;0.7178706413822241
94.29384;1.0443251045839554;0.8332126453076012;0.7977270936538194;6.180979862482152e-06;6.016856113319327e-06;1.0449322326397075;9.999189854930739;0.8335183663225606;0.015561390668090968;0.015562130547121081;0.7175958807907602;-0.013405086660439897;0.7178731144152168
94.30384;1.0443276537455335;0.8332120468923309;0.7977255815501103;6.181888085689753e-06;6.017219924518608e-06;1.0449314113327008;9.999188364427487;0.8335178740218052;0.01556140260796572;0.015562137439689816;0.717595137361888;-0.013405087165681595;0.7178756297146937
94.31384;1.0443301985287339;0.8332115381784811;0.79772406498946;6.1828004451337534e-06;6.017566132453456e-06;1.0449305734280951;9.999187995050246;0.8335173445256789;0.015561415174881396;0.015562143975793277;0.7175944812422373;-0.013405087642424457;0.7178781810982764
94.32384;1.0443327178110022;0.8332111171088308;0.7977225491807365;6.183715486513025e-06;6.017894391241995e-06;1.0449297079797304;9.999188770473358;0.8335167756707663;0.015561428232526323;0.015562150115680521;0.7175939087142807;-0.0134050880878779;0.7178807617911143
94.33384;1.044335190081033;0.8332107803061435;0.7977210398112391;6.184631611875855e-06;6.018204893540253e-06;1.0449288018802223;9.999190722746135;0.8335161663469726;0.01556144162039161;0.015562155812221534;0.7175934155384248;-0.013405088499703807;0.7178833650004589
94.34384;1.0443375943848234;0.8332105243202006;0.7977195425572332;6.185547052947495e-06;6.018498146257185e-06;1.0449278399203077;9.999193879103887;0.8335155177676496;0.01556145517619255;0.015562161014127046;0.7175929976127037;-0.013405088876357659;0.717885984365349
94.35384;1.0443399115081136;0.8332103455296634;0.7977180627373731;6.186460189931209e-06;6.0187749867793054e-06;1.0449268058945858;9.999198250504667;0.8335148331082448;0.015561468755794962;0.015562165663183533;0.7175926513912714;-0.01340508921701734;0.7178886136363859
94.36384;1.0443421250907599;0.8332102392316049;0.7977166051363886;6.187369800422802e-06;6.019036815898534e-06;1.0449256843577102;9.999203825063773;0.8335141165223806;0.015561482227167151;0.015562169705570558;0.717592373264629;-0.013405089521253525;0.7178912459313475
94.37384;1.0443442231521363;0.8332102002226636;0.7977151738364862;6.188275155930025e-06;6.019285470474347e-06;1.0449244624267005;9.999210565872433;0.8335133715608278;0.01556149544939147;0.0155621731128156;0.7175921590069051;-0.013405089788863562;0.7178938738129524
94.38384;1.0443461989562046;0.8332102245306188;0.797713771706577;6.189176159114434e-06;6.019522407296537e-06;1.0449231314936807;9.99921841078712;0.8335125998797033;0.01556150826886813;0.015562175890498953;0.7175920045676532;-0.01340509001986608;0.7178964905619369
94.39384;1.044348050161172;0.8332103100389919;0.7977124000392234;6.190073326095358e-06;6.019747937089095e-06;1.0449216877043082;9.999227269437586;0.8335118015526322;0.015561520529473747;0.015562178066761254;0.7175919070552298;-0.013405090214271196;0.7178990912552823
94.40384;1.0443497771340284;0.83321045546145;0.7977110589888107;6.190967528825982e-06;6.0199613493359725e-06;1.0449201304323374;9.999237021743593;0.8335109761040926;0.015561532073434688;0.015562179674860954;0.7175918642411508;-0.01340509037149748;0.7179016723584444
94.41384;1.0443513819073553;0.8332106591482792;0.7977097481042602;6.191859798088832e-06;6.020161721958307e-06;1.0449184603689334;9.999247533782864;0.8335101225853546;0.015561542741639992;0.015562180750736225;0.717591873139802;-0.013405090490125754;0.7179042302939616
94.42384;1.0443528682205043;0.8332109190716462;0.7977084667092509;6.1927513474284115e-06;6.020348493064132e-06;1.044916678780946;9.999258682914471;0.833509239301509;0.0155615523923711;0.015562181344652504;0.7175919290449065;-0.013405090568672742;0.717906760327056
94.43384;1.0443542416059464;0.8332112334097546;0.7977072148009475;6.193643736121676e-06;6.020521388213755e-06;1.0449147870709763;9.999270364758136;0.8335083245964492;0.015561560909582921;0.015562181525943687;0.7175920255221884;-0.013405090606562533;0.7179092564949126
94.44384;1.0443555087248446;0.8332116010021905;0.7977059938070875;6.194538876249002e-06;6.020680077988305e-06;1.0449127860328868;9.999282482760377;0.8335073779623732;0.015561568174199259;0.015562181377727278;0.7175921554205121;-0.013405090604127458;0.7179117123355824
94.45384;1.044356676408805;0.8332120219434292;0.797704806364025;6.195438630893196e-06;6.020823978209092e-06;1.044910676192349;9.999294939096107;0.8335064000243365;0.015561574033349743;0.01556218099797643;0.7175923119917132;-0.013405090562021372;0.7179141218158612
94.46384;1.0443577507193187;0.8332124974840993;0.7977036554484579;6.196344280798268e-06;6.020952352567802e-06;1.0449084590604325;9.999307634973155;0.8335053918779501;0.015561578303678117;0.015562180503685968;0.7175924890830998;-0.01340509048078284;0.7179164797274957
94.47384;1.0443587366119023;0.8332130286341829;0.7977025433940196;6.197256351366037e-06;6.021064546254272e-06;1.044906137237149;9.999320481555195;0.8335043547710749;0.015561580796333277;0.015562180028295606;0.7175926813809216;-0.013405090360617497;0.7179187812207628
94.48384;1.044359638621769;0.833213615408069;0.7977014714926604;6.198174850924981e-06;6.021160254873497e-06;1.04490371315841;9.999333412384454;0.8335032895972525;0.015561581341929313;0.015562179721136167;0.7175928855430567;-0.013405090201548883;0.7179210213732173
94.49384;1.0443604614963993;0.8332142573725245;0.7977004402493977;6.199099691993692e-06;6.021239837622646e-06;1.044901187651187;9.999346383196466;0.8335021963752752;0.01556157981475662;0.015562179740433509;0.7175931007579343;-0.01340509000395502;0.7179231952889661
94.50384;1.0443612101345603;0.833214953398778;0.7976994495051203;6.200031026437742e-06;6.021304292691075e-06;1.044898559679729;9.99935936366032;0.8335010750183802;0.015561576147176718;0.015562180222287062;0.7175933276276159;-0.01340508976884158;0.7179252976951132
94.51384;1.0443618888934696;0.8332157004749493;0.7976984984862604;6.200969166320407e-06;6.021354904844096e-06;1.0448958281055396;9.999372334215026;0.8334999265328864;0.01556157032728366;0.015562181254840593;0.7175935666132688;-0.013405089497388495;0.7179273218697073
94.52384;1.0443625006878137;0.8332164932131304;0.7976975863818297;6.201914335445782e-06;6.021393085914061e-06;1.0448929934042197;9.999385284462289;0.8334987527620517;0.01556156239686182;0.015562182890959637;0.7175938174207773;-0.013405089190324173;0.7179292590130051
94.53384;1.0443630471238319;0.8332173241928504;0.7976967132876429;6.202866777851359e-06;6.021420324290893e-06;1.0448900572381012;9.999398210972226;0.8334975553047993;0.015561552448355429;0.015562185166559883;0.7175940793527033;-0.01340508884793014;0.7179310985761902
94.54384;1.0443635294880371;0.8332181845277309;0.7976958805443924;6.203827034536595e-06;6.021437892188988e-06;1.0448870215708594;9.999411124340396;0.8334963353977303;0.015561540607171211;0.015562188096093964;0.7175943518806469;-0.013405088470450818;0.7179328292252236
94.55384;1.0443639487240466;0.8332190646944635;0.7976950901477754;6.204795891501048e-06;6.021446672458725e-06;1.044883889398555;9.999424055394481;0.8334950945544398;0.015561527018740329;0.015562191680607962;0.7175946348297828;-0.01340508805802424;0.7179344397945197
94.56384;1.0443643045684567;0.8332199552171762;0.7976943441871814;6.205774013187984e-06;6.0214474635364645e-06;1.0448806656015073;9.99943704316039;0.8334938348705309;0.015561511850598515;0.015562195937659794;0.7175949283096026;-0.013405087610338408;0.7179359200059107
94.57384;1.0443645960898584;0.8332208464750014;0.797693645044979;6.2067614693132255e-06;6.021441548909298e-06;1.0448773563654663;9.999450118980052;0.8334925587139697;0.015561495292692277;0.015562200915300348;0.7175952330693787;-0.013405087126844314;0.7179372610053216
94.58384;1.0443648236317067;0.8332217283685216;0.7976929956831524;6.207757523548163e-06;6.021431148690289e-06;1.0448739688296262;9.99946330285075;0.8334912680049859;0.015561477550332752;0.015562206683673961;0.7175955509568972;-0.013405086607331215;0.7179384557523836
94.59384;1.0443649898048317;0.8332225905885164;0.7976923996658472;6.208761006115208e-06;6.021419312410678e-06;1.0448705118449606;9.999476602493482;0.8334899636504467;0.015561458843512715;0.015562213319933554;0.7175958852093457;-0.013405086052112545;0.7179394991887349
94.60384;1.0443650991437836;0.8332234228505241;0.79769186090781;6.2097709565429375e-06;6.021409170610126e-06;1.0448669966431787;9.999490011539395;0.8334886458091488;0.015561439411578814;0.015562220890374248;0.7175962405345554;-0.013405085461729431;0.7179403879983206
94.61384;1.044365157457261;0.8332242149859419;0.7976913832763984;6.210786786351032e-06;6.021403223378443e-06;1.04486343719977;9.999503511380013;0.8334873149376356;0.015561419501191387;0.015562229442156367;0.7175966225043122;-0.013405084836636535;0.7179411205554566
94.62384;1.0443651711188746;0.8332249569638217;0.7976909706843361;6.211807882873268e-06;6.021403179395468e-06;1.0448598501554842;9.99951707038455;0.8334859725510451;0.015561399340932177;0.015562239003365523;0.7175970365640056;-0.013405084177215072;0.717941697277504
94.63384;1.0443651467209865;0.8332256387008938;0.7976906271302266;6.212833290784961e-06;6.021410172457645e-06;1.0448562533207753;9.999530643510711;0.8334846206756131;0.015561379130158615;0.015562249578874844;0.7175974873811952;-0.013405083483845177;0.7179421206201299
94.64384;1.0443650909118176;0.8332262501601286;0.7976903559558917;6.213861680991458e-06;6.02142498186512e-06;1.0448526634334034;9.99954418012417;0.8334832605155296;0.015561359043944914;0.01556226115501937;0.7175979787037301;-0.013405082756727532;0.7179423946916123
94.65384;1.0443650097359667;0.8332267816246689;0.7976901595802055;6.2148914900741355e-06;6.021448073950422e-06;1.0448490952458105;9.999557635830605;0.8334818915183634;0.015561339238614268;0.01556227371161255;0.7175985138346571;-0.013405081995811838;0.7179425246252037
94.66384;1.0443649079913877;0.8332272240113466;0.7976900402734999;6.2159212977235564e-06;6.021479574552029e-06;1.0448455620633244;9.999570984839597;0.8334805115059158;0.015561319856131135;0.015562287223813979;0.7175990963389648;-0.013405081201049898;0.7179425157807916
94.67384;1.044364788912447;0.8332275695351987;0.7976900004673377;6.2169501975616544e-06;6.021519271472056e-06;1.0448420762633321;9.999584223214315;0.8334791181744634;0.015561301028005268;0.015562301663580889;0.7175997300467443;-0.013405080372559192;0.7179423735810997
94.68384;1.0443646539755913;0.8332278122059016;0.797690042200095;6.217977929412319e-06;6.021566742570708e-06;1.0448386499958493;9.9995973595244;0.8334777103854675;0.015561282876306195;0.015562317012891305;0.7176004182445533;-0.013405079510569157;0.7179421041928522
94.69384;1.0443645031741566;0.8332279479328981;0.7976901664599031;6.219004974750953e-06;6.021621702332462e-06;1.0448352964527083;9.999610410552728;0.8334762875936548;0.015561265517840608;0.01556233327522965;0.7176011629273888;-0.013405078615450582;0.7179417151599796
94.70384;1.0443643357819854;0.8332279744011712;0.7976903726782869;6.220032516395793e-06;6.021684173244671e-06;1.0448320296452414;9.999623407673058;0.8334748488780795;0.015561249062279629;0.01556235047170696;0.7176019648413864;-0.013405077687982664;0.7179412151788284
94.71384;1.044364151476861;0.8332278905430831;0.7976906591778011;6.22106209696067e-06;6.021754111377287e-06;1.0448288619298416;9.999636399887244;0.8334733927032312;0.015561233592287251;0.015562368629696292;0.7176028239004816;-0.01340507672967269;0.7179406132023068
94.72384;1.0443639515522583;0.833227696072466;0.7976910249258138;6.2220953091595775e-06;6.02183095271797e-06;1.0448258023325363;9.999649439751263;0.8334719171116017;0.015561219149805355;0.015562387771480708;0.7176037391339702;-0.013405075742665641;0.7179399179895273
94.73384;1.044363739372743;0.8332273915570714;0.7976914707600419;6.2231335762052475e-06;6.021913676389273e-06;1.0448228578389664;9.999662562830505;0.8334704207456511;0.015561205745011653;0.015562407907085391;0.7176047086873318;-0.013405074729354824;0.7179391387246453
94.74384;1.0443635202537491;0.8332269785904024;0.7976919988180192;6.224177714404552e-06;6.0220011894157975e-06;1.044820035808766;9.999675790013878;0.8334689037824764;0.015561193369694632;0.015562429034675846;0.7176057302592745;-0.013405073692244612;0.7179382857086675
94.75384;1.0443633015713365;0.8332264597289691;0.7976926114391161;6.225227508292355e-06;6.022092622406361e-06;1.0448173443920583;9.999689143622746;0.8334673673521517;0.015561181999265473;0.015562451139434273;0.7176068012323807;-0.013405072634040989;0.7179373700296646
94.76384;1.0443630923240164;0.8332258380516167;0.797693310753649;6.226281697019884e-06;6.0221875790062465e-06;1.0448147905560872;9.999702646111745;0.8334658125552212;0.015561171590893548;0.015562474195883257;0.7176079187212066;-0.013405071557658;0.7179364028729222
94.77384;1.044362901239791;0.8332251159483656;0.7976940986268557;6.227338187699859e-06;6.0222862500506795e-06;1.0448123786164547;9.999716307732196;0.8334642408917303;0.015561162094675148;0.015562498184821713;0.7176090800747603;-0.013405070466070555;0.7179353953875132
94.78384;1.0443627347622177;0.8332242941520882;0.7976949763065536;6.228394258816428e-06;6.022389172092602e-06;1.0448101111439827;9.99973012306246;0.833462655942971;0.015561153470912944;0.01556252310566542;0.7176102834763597;-0.013405069362167722;0.7179343588235619
94.79384;1.0443625964616268;0.8332233728930293;0.7976959436475579;6.229446872063515e-06;6.022496951015296e-06;1.0448079905587329;9.999744076692265;0.8334610644582379;0.015561145691447956;0.015562548964054956;0.7176115280825042;-0.013405068248709413;0.7179333044076397
94.80384;1.0443624877152478;0.8332223539871428;0.7976969984920405;6.230493159349559e-06;6.02261015260598e-06;1.0448060196806677;9.999758154419304;0.8334594754498492;0.01556113872776177;0.0155625757508639;0.7176128134976918;-0.013405067128237086;0.7179322428975329
94.81384;1.0443624094230681;0.8332212415284964;0.7976981369079158;6.231530784415009e-06;6.0227291976069235e-06;1.0448042014972594;9.999772354744882;0.8334578982285857;0.015561132540353044;0.015562603441316426;0.7176141391162026;-0.01340506600281621;0.7179311842617957
94.82384;1.044362363852217;0.8332200413210583;0.7976993540042085;6.2325579029246205e-06;6.022854314369747e-06;1.0448025383326898;9.999786686440615;0.8334563412459595;0.015561127070562107;0.015562632009805028;0.7176155039503394;-0.013405064873851505;0.7179301376736085
94.83384;1.044362354362239;0.8332187595617804;0.7977006443688163;6.233572976648162e-06;6.0229855329087e-06;1.0448010308755022;9.999801152939542;0.8334548118984999;0.015561122241161391;0.015562661435425361;0.7176169068444419;-0.01340506374232034;0.7179291113614577
94.84384;1.0443623833163163;0.8332174018056612;0.7977020021136334;6.23457457317325e-06;6.023122753626769e-06;1.044799678080276;9.999815739423049;0.8334533165461089;0.01556111797516494;0.015562691695521776;0.7176183467289514;-0.01340506260935321;0.7179281124942168
94.85384;1.0443624510518805;0.8332159731405963;0.7977034209294893;6.235561049639716e-06;6.023265948015389e-06;1.0447984774468035;9.999830407225025;0.8334518609495383;0.015561114221454527;0.015562722752448613;0.7176198226391571;-0.013405061476502857;0.7179271477501349
94.86384;1.0443625570006134;0.8332144784874103;0.7977048935340638;6.236530448979362e-06;6.023415159523646e-06;1.0447974250638294;9.999845095360799;0.8334504508998214;0.015561110963625103;0.01556275454059458;0.7176213331694525;-0.013405060345490875;0.7179262240486713
94.87384;1.0443627014587393;0.8332129226940311;0.7977064105896627;6.237480545175387e-06;6.0235702215287236e-06;1.0447965160220538;9.999859725762102;0.8334490922325472;0.015561108212633462;0.015562786974446945;0.7176228755849504;-0.013405059218093133;0.7179253483826445
94.88384;1.0443628861540826;0.8332113107699615;0.7977079604611234;6.2384087473552125e-06;6.0237305758632054e-06;1.044795744789962;9.999874205951306;0.8334477905372848;0.015561106011045128;0.015562819971798108;0.7176244454402124;-0.013405058096375091;0.7179245267318165
94.89384;1.0443631140493603;0.8332096478133711;0.7977095304327494;6.239312294794321e-06;6.023895382929496e-06;1.044795104869763;9.999888434013531;0.8334465507484367;0.015561104447849606;0.015562853462190676;0.7176260372388217;-0.01340505698284801;0.7179237631091343
94.90384;1.044363389914114;0.8332079390617154;0.7977111085176612;6.240188751334239e-06;6.0240636780652675e-06;1.0447945885899237;9.999902308846139;0.8334453764372558;0.015561103653316125;0.015562887374162303;0.7176276456695184;-0.013405055880513352;0.7179230592655984
94.91384;1.0443637209928758;0.8332061903827684;0.7977126840315866;6.241036174840618e-06;6.024234277916962e-06;1.044794187542922;9.999915739364152;0.8334442692493782;0.015561103777723625;0.015562921621383983;0.7176292660800683;-0.013405054792917941;0.7179224143324707
94.92384;1.044364116509162;0.8332044079811253;0.7977142466188007;6.241852984851706e-06;6.024405638255197e-06;1.0447938932437395;9.999928650830023;0.8334432288271197;0.015561104981025965;0.015562956110306314;0.7176308936283269;-0.01340505372401664;0.7179218245102201
94.93384;1.0443645864996292;0.8332025971011002;0.7977157858564898;6.242638024955835e-06;6.024576167783838e-06;1.0447936978353665;9.99994099125574;0.8334422532195064;0.01556110742728127;0.015562990761261122;0.7176325228770681;-0.013405052677847494;0.7179212836025944
94.94384;1.0443651406068446;0.833200761326758;0.797717292152219;6.243390785522447e-06;6.024744949312626e-06;1.0447935942718267;9.999952734664493;0.8334413392241857;0.015561111269755736;0.015563025511657088;0.7176341491990961;-0.013405051658286744;0.7179207840259183
94.95384;1.0443657871156113;0.8331989028412801;0.7977187571031185;6.244111423867918e-06;6.024912141746967e-06;1.0447935753748374;9.999963871037169;0.8334404826349301;0.015561116640137557;0.015563060299112764;0.7176357698730028;-0.013405050669048109;0.7179203178042298
94.96384;1.0443665329550889;0.8331970226421759;0.7977201729832157;6.2448006161079014e-06;6.025078546822564e-06;1.0447936329279843;9.999974384111102;0.8334396793314165;0.015561123649373544;0.015563095051003175;0.7176373830042203;-0.013405049713807677;0.7179198772926937
94.97384;1.0443673843642942;0.8331951208573477;0.7977215327270836;6.245459358384741e-06;6.025244813635383e-06;1.0447937585290767;9.99998423902804;0.8334389262011508;0.015561132395324459;0.015563129685412446;0.7176389863221914;-0.013405048796029145;0.7179194553789797
94.98384;1.044368347054345;0.8331931976567385;0.7977228299596013;6.246088844959868e-06;6.025411221079899e-06;1.0447939455124513;9.999993392226884;0.8334382204490722;0.015561142975994082;0.01556316410818652;0.7176405777092536;-0.013405047918582384;0.7179190455935874
94.99384;1.044369425577345;0.8331912542466974;0.797724058130107;6.246690503855636e-06;6.025578025969507e-06;1.0447941899644022;10.000001804904572;0.8334375589094037;0.0155611555019551;0.01556319820594603;0.7176421558390286;-0.013405047083672874;0.7179186422622953
95.00384;1.044370622269702;0.8331892929494914;0.7977252096973191;6.247265902869719e-06;6.025745754655747e-06;1.0447944904055653;10.00000944905108;0.8334369386778498;0.015561170106999304;0.015563231856070439;0.7176437197623958;-0.013405046292943259;0.7179182407381842
95.01384;1.0443719364263915;0.8331873161068569;0.7977262765827313;6.247816653843308e-06;6.025915400583945e-06;1.0447948463698602;10.000016316160597;0.8334363575819134;0.015561186953784676;0.015563264952751824;0.717645268888445;-0.013405045547429613;0.7179178381711194
95.02384;1.044373364588118;0.833185325343711;0.7977272516636125;6.248344667551535e-06;6.026088499757869e-06;1.0447952566121717;10.000022416284729;0.8334358137276857;0.015561206211882984;0.015563297410530155;0.7176468039166346;-0.013405044847576016;0.7179174339852249
95.03384;1.044374901707084;0.833183322230435;0.7977281300319896;6.248852357777997e-06;6.0262669226450405e-06;1.0447957183329912;10.000027755159287;0.8334353053326246;0.015561228014952763;0.015563329148258837;0.7176483270773203;-0.01340504419342551;0.7179170293530895
95.04384;1.044376541909354;0.8331813093496673;0.7977289094402372;6.24934235454686e-06;6.026452609570138e-06;1.0447962269424385;10.000032319533751;0.8334348307249305;0.015561252443121452;0.015563360091030813;0.7176498410389915;-0.013405043584800049;0.7179166265245002
95.05384;1.0443782783788114;0.8331792908726906;0.7977295903088407;6.249816962792391e-06;6.026647400556747e-06;1.0447967756625636;10.000036091162627;0.8334343870216504;0.015561279541138694;0.015563390179514134;0.7176513480392068;-0.013405043021413467;0.7179162283418686
95.06384;1.0443801027514532;0.8331772726431124;0.7977301752659544;6.250277778112989e-06;6.026852798639542e-06;1.044797356130686;10.000039062867867;0.83343396862833;0.015561309333763212;0.015563419367885713;0.7176528497870135;-0.01340504250293184;0.7179158380172533
95.07384;1.04438200509247;0.8331752617153712;0.7977306680724934;6.2507255505192616e-06;6.027069561107634e-06;1.0447979599562613;10.00004123281771;0.8334335681248307;0.015561341816191997;0.015563447621495216;0.7176543472915446;-0.013405042028858368;0.7179154594142564
95.08384;1.0443839749024821;0.8331732651932929;0.7977310725836289;6.251160165950843e-06;6.027297421495172e-06;1.0447985794847292;10.000042594322203;0.8334331792390043;0.015561376943515191;0.015563474913424856;0.7176558408646045;-0.013405041598313043;0.717915097293658
95.09384;1.0443860016248783;0.8331712892784088;0.7977313926522047;6.251580842122225e-06;6.027535292887505e-06;1.044799207439871;10.000043143083415;0.8334327990780218;0.015561414642385817;0.015563501212400455;0.7176573307969545;-0.01340504120998225;0.7179147570531965
95.10384;1.044388074337454;0.8331693392007524;0.7977316326400046;6.251986567689071e-06;6.02778169679885e-06;1.044799836934444;10.000042893213122;0.8334324275003955;0.015561454835006004;0.015563526472480261;0.7176588180405413;-0.013405040862085823;0.7179144439300362
95.11384;1.0443901821768826;0.8331674189367778;0.7977317972874145;6.252376278506987e-06;6.02803499209395e-06;1.0448004619633537;10.000041885155802;0.8334320650438053;0.015561497459909094;0.01556355063351634;0.7176603039449958;-0.01340504055227163;0.7179141619353654
95.12384;1.0443923151606809;0.8331655302636649;0.797731891527658;6.25274869116277e-06;6.028293547276317e-06;1.0448010769190625;10.000040178359885;0.8334317118835836;0.015561542479413236;0.015563573627686855;0.7176617892345074;-0.013405040277838428;0.717913913177993
95.13384;1.0443944643181475;0.83316367242408;0.7977319213588048;6.2531023210146975e-06;6.0285560574861625e-06;1.0448016758328358;10.000037833597327;0.8334313674130394;0.01556158986621305;0.015563595386525679;0.7176632732368894;-0.013405040036095989;0.7179136978141494
95.14384;1.04439662169304;0.8331618436583461;0.7977318944627934;6.2534356509589485e-06;6.028821678850763e-06;1.0448022525439566;10.000034903023067;0.8334310298699491;0.015561639574133344;0.01556361584831126;0.7176647537248443;-0.013405039824267386;0.7179135140284708
95.15384;1.0443987801661498;0.8331600439541678;0.7977318195800241;6.2537472037319036e-06;6.0290898305211296e-06;1.0448028011837391;10.000031438189502;0.8334306970766517;0.015561691513886493;0.015563634962099764;0.7176662272924083;-0.013405039639187185;0.717913357533318
95.16384;1.0444009325445218;0.833158276712203;0.7977317058476744;6.2540357318145855e-06;6.0293600264548405e-06;1.0448033164631467;10.000027503617185;0.8334303674719613;0.015561745554952659;0.015563652683875627;0.7176676901264378;-0.013405039477275756;0.7179132214681143
95.17384;1.0444030710233754;0.8331565479545938;0.7977315629796528;6.254300532804292e-06;6.029631913803287e-06;1.0448037934843821;10.000023177650151;0.8334300398053092;0.015561801547497586;0.015563668967953876;0.7176691385840874;-0.013405039334679208;0.7179130981835283
95.18384;1.0444051877862928;0.8331548639820336;0.7977314015994306;6.254541462327197e-06;6.029905331985653e-06;1.0448042277467455;10.000018540432185;0.8334297131272738;0.015561859343117166;0.015563683759642784;0.7176705692512414;-0.01340503920730874;0.717912981691004
95.19384;1.0444072755553884;0.8331532300361126;0.7977312328523563;6.254758556818218e-06;6.030180372394736e-06;1.0448046160797055;10.000013666779937;0.8334293880863134;0.015561918807519918;0.015563696994948438;0.7176719787805258;-0.013405039090781475;0.7179128677023526
95.20384;1.0444093281079732;0.8331516512266074;0.7977310677168502;6.2549516355066056e-06;6.0304574688104475e-06;1.0448049572872438;10.000008628285444;0.8334290671002325;0.015561979827010821;0.015563708607652287;0.7176733636435687;-0.013405038980472619;0.7179127519018985
95.21384;1.044411342278419;0.8331501333738853;0.7977309168455267;6.255120095527503e-06;6.030737345789842e-06;1.0448052517783504;10.000003494255562;0.8334287529254795;0.015562042309698444;0.015563718539174392;0.7176747198779674;-0.01340503887174236;0.7179126294728828
95.22384;1.0444133193989424;0.8331486817390851;0.7977307906135986;6.255262740163711e-06;6.031020964320468e-06;1.0448055007797867;9.999998338569362;0.8334284476720528;0.015562106180745527;0.015563726743292022;0.7176760430396925;-0.013405038760228334;0.7179124958363962
95.23384;1.0444152627253969;0.8331472998223525;0.7977306988094889;6.255377518457668e-06;6.031309610209977e-06;1.0448057056931261;9.999993253779957;0.8334281529917887;0.015562171369783908;0.01556373318106049;0.7176773282345107;-0.0134050386422067;0.7179123472928469
95.24384;1.0444171731491123;0.833145990163456;0.7977306502381696;6.25546163073563e-06;6.031604834632798e-06;1.044805867996086;9.999988357047796;0.8334278708670245;0.015562237794968436;0.015563737818899043;0.7176785703486249;-0.013405038514893306;0.717912181572975
95.25384;1.0444190478789528;0.8331447554384159;0.797730652531657;6.255512279634518e-06;6.031908118795733e-06;1.0448059893689108;9.999983787050923;0.8334276040231479;0.015562305349336362;0.015563740637232839;0.7176797648377237;-0.013405038376267425;0.7179119982171812
95.26384;1.0444208816804477;0.8331435984338598;0.7977307120311461;6.2555273307333504e-06;6.032220563670182e-06;1.0448060715847558;9.999979691730488;0.8334273554731123;0.015562373896187556;0.015563741636181546;0.7176809087607919;-0.013405038224382774;0.7179117984881221
95.27384;1.0444226676566213;0.8331425214576698;0.79773083387721;6.255505333247019e-06;6.032542855557091e-06;1.0448061163447455;9.999976209326073;0.8334271277540813;0.01556244328892139;0.015563740831010317;0.7176820011976934;-0.013405038056867375;0.7179115848692659
95.28384;1.0444243977695757;0.8331415260834546;0.7977310225059983;6.2554452999885785e-06;6.032875299593979e-06;1.0448061252430338;9.999973459325071;0.8334269227081075;0.015562513399293744;0.015563738246797207;0.7176830427095238;-0.013405037871156971;0.7179113604059774
95.29384;1.0444260647277903;0.8331406136538555;0.7977312819096245;6.255346530035804e-06;6.0332178373911584e-06;1.0448060996053494;9.999971549157182;0.8334267425152301;0.015562584116100434;0.015563733921883077;0.7176840344905916;-0.01340503766500482;0.7179111282378995
95.30384;1.0444276637428083;0.8331397857419912;0.7977316151587979;6.255208340163214e-06;6.033570312985322e-06;1.0448060400293742;9.999970586870743;0.8334265911735711;0.015562655330002654;0.015563727914298765;0.7176849776026727;-0.013405037436583016;0.7179108913109287
95.31384;1.0444291917750406;0.8331390438224561;0.7977320238876356;6.255029825653477e-06;6.033932790459416e-06;1.0448059459214103;9.999970684387328;0.8334264743457999;0.015562726934976881;0.015563720301902005;0.7176858722873514;-0.013405037184363564;0.7179106521046716
95.32384;1.0444306459950221;0.8331383889225424;0.7977325085343874;6.25481004225098e-06;6.034305456348163e-06;1.0448058147299977;9.999971945566772;0.8334263974151527;0.015562798822831379;0.015563711179496427;0.7176867173901558;-0.013405036907205198;0.7179104122879504
95.33384;1.044432024158832;0.8331378219789062;0.7977330691033078;6.254548560183773e-06;6.034688184404896e-06;1.0448056411273836;9.999974453166145;0.8334263635705168;0.015562870859682686;0.015563700654914137;0.7176875103651739;-0.013405036604377238;0.7179101721206419
95.34384;1.044433325596563;0.8331373442996312;0.7977337054425098;6.25424571158775e-06;6.035080272367994e-06;1.0448054177680832;9.999978268116248;0.833426373592428;0.015562942882012494;0.01556368883979136;0.7176882489730296;-0.013405036275178675;0.7179099300380621
95.35384;1.0444345509412376;0.8331369572972115;0.7977344168349797;6.253902315929873e-06;6.035480520901211e-06;1.0448051370561533;9.999983437806792;0.8334264275305899;0.015563014718442673;0.015563675837670755;0.7176889335045016;-0.013405035918566906;0.7179096830669932
95.36384;1.044435701129491;0.8331366619526762;0.7977352018912565;6.253519448162841e-06;6.035887346765275e-06;1.0448047919945977;9.999990003421606;0.8334265263888356;0.015563086210791402;0.01556366173757906;0.7176895668895507;-0.013405035533331213;0.717909427503391
95.37384;1.044436776797342;0.8331364588102984;0.7977360587980697;6.2530985180734854e-06;6.036298761852164e-06;1.044804376785421;9.999997998557005;0.8334266721944735;0.015563157223244903;0.015563646621204253;0.717690152980084;-0.013405035118577418;0.717909159194865
95.38384;1.0444377786524484;0.833136347813509;0.7977369851922881;6.252641376800305e-06;6.036712368168948e-06;1.0448038880282298;10.000007440617495;0.8334268669911206;0.015563227632676096;0.015563630576754372;0.717690695251094;-0.013405034673988342;0.7179088740385076
95.39384;1.0444387083634203;0.8331363273471574;0.7977379779663197;6.252150089039147e-06;6.037125567350773e-06;1.044803324887465;10.000018326398342;0.8334271118238628;0.015563297304044873;0.01556361369372689;0.7176911967533666;-0.013405034199830091;0.717908568937461
95.40384;1.0444395692202968;0.8331363935596098;0.7977390331788958;6.251626416243108e-06;6.0375358520986914e-06;1.0448026873570109;10.000030635470969;0.8334274064150677;0.015563366073709376;0.015563596041394134;0.7176916602242659;-0.013405033696892176;0.7179082425454122
95.41384;1.0444403661808015;0.833136540913378;0.7977401458775493;6.251071621317584e-06;6.037940846209091e-06;1.0448019744103731;10.000044339021757;0.8334277496345199;0.01556343375855657;0.015563577667605057;0.717692087747336;-0.013405033166438323;0.7179078954067053
95.42384;1.0444411049853999;0.833136763522169;0.797741310593566;6.2504868654284155e-06;6.038338152939582e-06;1.044801183332685;10.00005940965249;0.8334281398941654;0.015563500176837703;0.015563558622093576;0.7176924805469159;-0.013405032610203984;0.7179075292848096
95.43384;1.0444417913898123;0.8331370564457109;0.7977425224612322;6.2498735581432994e-06;6.038725281526514e-06;1.0448003099237024;10.000075820423978;0.8334285754940974;0.015563565155564328;0.015563538977172445;0.7176928391616754;-0.013405032030305004;0.7179071460513092
95.44384;1.0444424320629946;0.8331374158511823;0.7977437775654452;6.249233198462897e-06;6.039099750957268e-06;1.044799349442379;10.000093535802934;0.8334290553685033;0.015563628532373789;0.015563518836108592;0.717693163952604;-0.013405031428928191;0.7179067470536951
95.45384;1.044443036168122;0.8331378377071359;0.7977450723230258;6.248567230590129e-06;6.039459223861305e-06;1.0447982981259076;10.000112507748687;0.8334295791765967;0.015563690163489912;0.015563498328833475;0.717693455667386;-0.013405030808016631;0.7179063330103227
95.46384;1.044443615785258;0.8331383165709715;0.7977464027945447;6.247877248200079e-06;6.039801429433501e-06;1.0447971544395633;10.00013267584102;0.8334301461563822;0.01556374992545052;0.015563477595052244;0.7176937157610199;-0.013405030169062996;0.7179059038172622
