time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.47384;1.0444441847371484;0.8331388451416198;0.7977477642279526;6.247165018618296e-06;6.040124104203987e-06;1.0447959193157768;10.000153972553653;0.8334307539219885;0.01556380770668229;0.015563456765168427;0.717693946498089;-0.013405029512882511;0.7179054579176661
95.48384;1.0444447561746777;0.8331394142370574;0.7977491513090913;6.246432373733997e-06;6.040425287771568e-06;1.0447945950492579;10.00017633700385;0.833431398361629;0.01556386340319624;0.01556343594671559;0.7176941510420265;-0.013405028839586115;0.7179049915292743
95.49384;1.0444453412723484;0.8331400140097085;0.7977505597585951;6.245681590972097e-06;6.040703566416937e-06;1.0447931833185933;10.000199722943298;0.8334320743738463;0.015563916929104603;0.015563415216386161;0.7176943338002373;-0.013405028149041471;0.7179044985519452
95.50384;1.044445950747353;0.8331406359910637;0.7977519878027206;6.244915817398497e-06;6.040957893839746e-06;1.044791684063243;10.000224098156924;0.8334327767594886;0.015563968230679716;0.015563394620385331;0.7176945005548218;-0.013405027441278245;0.7179039715446757
95.51384;1.044446596540479;0.8331412739030648;0.7977534357911268;6.244138764635555e-06;6.041187323062956e-06;1.0447900957850011;10.000249446597104;0.8334335010729789;0.015564017285798147;0.015563374187228987;0.7176946582020136;-0.01340502671619846;0.7179034034116258
95.52384;1.0444472916775465;0.8331419229907555;0.7977549052678158;6.2433540016765546e-06;6.0413906725651695e-06;1.0447884159879552;10.00027576906486;0.8334342439320596;0.015564064096607945;0.015563353947664381;0.7176948147152021;-0.013405025973188094;0.7179027887498848
95.53384;1.0444480490395567;0.8331425793430324;0.7977563987144916;6.2425645651625815e-06;6.041566038325769e-06;1.0447866416682545;10.000303078106326;0.8334350025240534;0.01556410868895591;0.015563333949151319;0.71769497895248;-0.013405025211424134;0.717902123521742
95.54384;1.044448879218661;0.8331432396394425;0.79775791875334;6.241773050892068e-06;6.041710754704249e-06;1.0447847707518185;10.000331388330347;0.8334357738057343;0.015564151113134654;0.015563314260208128;0.7176951598887321;-0.013405024430541174;0.7179014036023773
95.55384;1.0444497887329172;0.8331439009533739;0.7977594665841391;6.240981757745275e-06;6.0418218827456675e-06;1.0447828038951026;10.000360705826045;0.8334365538047489;0.015564191435816029;0.01556329496789957;0.7176953655574397;-0.01340502363095178;0.7179006244053093
95.56384;1.0444507797877876;0.8331445606822916;0.7977610413679606;6.240192530002327e-06;6.041896549586053e-06;1.044780744947552;10.0003910285079;0.8334373376809977;0.015564229717533637;0.01556327617158058;0.7176956020754796;-0.013405022813684244;0.7178997820521361
95.57384;1.0444518506221467;0.8331452165567809;0.7977626409492892;6.239406509370392e-06;6.041932002174051e-06;1.044778599733246;10.000422356507283;0.8334381210683397;0.01556426599250533;0.01556325797627663;0.7176958739074785;-0.013405021980041181;0.7178988746522776
95.58384;1.0444529965373346;0.8331458664449173;0.7977642626224245;6.238624089776527e-06;6.0419255308340934e-06;1.0447763749507315;10.000454696102594;0.8334389015708581;0.01556430027559824;0.015563240495991202;0.7176961853159591;-0.013405021131317462;0.7178979025646101
95.59384;1.0444542117097515;0.83314650836346;0.7977659036386029;6.23784502228128e-06;6.041874342916644e-06;1.0447740783856638;10.00048804939029;0.8334396787162747;0.01556433258459809;0.01556322386515309;0.7176965409350137;-0.013405020268672335;0.7178968678819392
95.60384;1.0444554898756893;0.833147141270056;0.7977675616193238;6.237068563135246e-06;6.041775896111201e-06;1.044771719243665;10.000522399443716;0.833440452717883;0.015564362948867724;0.015563208229827942;0.7176969450716614;-0.013405019393235275;0.7178957739733527
95.61384;1.0444568233566953;0.8331477658219866;0.7977692340797248;6.236293756698849e-06;6.041628702561146e-06;1.0447693074195956;10.00055770477779;0.8334412237792636;0.015564391398387795;0.015563193722028143;0.7176974013823965;-0.013405018506237343;0.717894624875061
95.62384;1.0444582023493145;0.8331483842702027;0.7977709172436938;6.235519776648602e-06;6.041432484063541e-06;1.0447668524101312;10.000593904426685;0.8334419921688497;0.015564417952432297;0.01556318045658583;0.7176979135212588;-0.01340501760898606;0.7178934242453249
95.63384;1.044459615110141;0.8331489997606043;0.7977726057846247;6.234746093484507e-06;6.041187468523313e-06;1.0447643627477314;10.000630924582484;0.8334427580920468;0.015564442628160818;0.015563168546554205;0.7176984854561389;-0.013405016703017808;0.7178921749545626
95.64384;1.0444610477668659;0.8331496153479316;0.7977742941902188;6.233972481039247e-06;6.040893893941223e-06;1.0447618457113483;10.000668681356343;0.8334435212511303;0.01556446545872681;0.015563158106929643;0.7176991205995457;-0.013405015790396895;0.7178908800944328
95.65384;1.0444624844425463;0.8331502337369308;0.7977759782225705;6.233198836556926e-06;6.0405518704658075e-06;1.0447593072643093;10.000707082591227;0.833444280891449;0.015564486486688645;0.015563149249139202;0.7176998208810706;-0.013405014873467833;0.7178895442066838
95.66384;1.0444639092462997;0.8331508581360632;0.7977776543233266;6.2324249183166326e-06;6.040161196757737e-06;1.0447567522016725;10.00074602826935;0.8334450363633736;0.015564505728984095;0.015563142074685576;0.7177005867060181;-0.013405013954112989;0.7178881732171968
95.67384;1.044465308948415;0.8331514924036338;0.7977793180223712;6.231650426001065e-06;6.039721451309159e-06;1.0447541837737637;10.0007854059903;0.8334457872667203;0.01556452316504933;0.015563136657825067;0.7177014174682409;-0.013405013033495493;0.7178867737851112
95.68384;1.0444666741014357;0.8331521396970811;0.7977809642832554;6.230875347844298e-06;6.0392324117693385e-06;1.0447516030960053;10.00082509149617;0.8334465329893352;0.015564538772810117;0.015563133019548418;0.7177023122110866;-0.013405012112405426;0.7178853534039098
95.69384;1.044467998152621;0.833152801403198;0.7977825889362141;6.2300999862612966e-06;6.038694322518415e-06;1.044749009734574;10.000864961974482;0.8334472725265101;0.015564552560782421;0.015563131118141518;0.7177032698175182;-0.013405011191431223;0.7178839206321834
95.70384;1.0444692761045562;0.8331534778815599;0.7977841888409614;6.229324510973103e-06;6.0381078908306e-06;1.044746404015754;10.000904913372041;0.8334480049801095;0.015564564565611927;0.015563130872247243;0.7177042885154274;-0.013405010271062312;0.717882484533945
95.71384;1.0444705042244893;0.8331541703354645;0.7977857615229814;6.228548604016359e-06;6.037474132298531e-06;1.0447437895958465;10.000944872787516;0.8334487296355046;0.015564574849419326;0.015563132194732416;0.7177053657261042;-0.013405009352026822;0.7178810541645179
95.72384;1.0444716806579772;0.8331548817653217;0.7977873054004074;6.2277715605151765e-06;6.036794231047564e-06;1.0447411738144614;10.00098479484986;0.833449445459008;0.015564583516594914;0.015563135003196091;0.7177064984699629;-0.013405008435391158;0.7178796388574924
95.73384;1.04447280577085;0.8331556158945218;0.7977888198488677;6.226992507964282e-06;6.036069550658687e-06;1.0447385658037238;10.001024636902502;0.8334501510450044;0.01556459072032718;0.01556313921461005;0.7177076834490892;-0.013405007522368858;0.7178782484544444
95.74384;1.044473881643428;0.8331563752254022;0.797790304297931;6.226210571855464e-06;6.035301652241291e-06;1.044735974325417;10.00106433404985;0.8334508447173898;0.015564596636773936;0.015563144742414634;0.7177089169920223;-0.013405006614245308;0.7178768928509488
95.75384;1.044474911560907;0.8331571598280558;0.7977917570793878;6.225425115309969e-06;6.034492167559127e-06;1.0447334058175508;10.001103797563477;0.8334515251558837;0.015564601429406699;0.015563151483668894;0.7177101955127952;-0.013405005712434704;0.7178755810266341
95.76384;1.0444759001035495;0.8331579669472303;0.7977931754698853;6.224635905346807e-06;6.033642514266232e-06;1.0447308625964558;10.001142931132177;0.833452192928129;0.015564605223987529;0.01556315930681857;0.717711516221908;-0.01340500481858051;0.7178743200732643
95.77384;1.0444768531812445;0.8331587910836092;0.7977945566629447;6.22384309200332e-06;6.032753703708927e-06;1.0447283422895326;10.001181640385074;0.8334528511276306;0.015564608098942077;0.015563168065613095;0.7177128772084544;-0.013405003934585864;0.7178731149922113
95.78384;1.0444777773566671;0.8331596248868299;0.7977958982469759;6.2230471325834836e-06;6.031826665094021e-06;1.0447258391637777;10.001219829008473;0.8334535046496466;0.015564610106738113;0.015563177618075555;0.7177142764796071;-0.01340500306247518;0.7178719690877785
95.79384;1.044478678984593;0.8331604605277886;0.7977971980742923;6.222248628058227e-06;6.030862900460204e-06;1.0447233465925834;10.001257401267175;0.8334541591557387;0.015564611307206924;0.01556318782481957;0.7177157108651877;-0.013405002204213664;0.7178708844512974
95.80384;1.0444795643724263;0.8331612902389419;0.7977984541564357;6.221448175340122e-06;6.02986484310907e-06;1.0447208589024164;10.001294276241126;0.8334548200307139;0.015564611765989821;0.01556319853986368;0.7177171758014651;-0.01340500136161084;0.7178698624144504
95.81384;1.044480440937033;0.8331621061780897;0.7977996646512784;6.220646629940762e-06;6.028835656423019e-06;1.044718371492451;10.001330392349269;0.8334554917946596;0.015564611535513145;0.015563209608552623;0.7177186660266739;-0.013405000536276726;0.7178689037611734
95.82384;1.0444813180909311;0.8331629008592556;0.7978008275749559;6.219845484960971e-06;6.027778725156781e-06;1.0447158803355683;10.001365695911558;0.8334561780646877;0.015564610662957837;0.015563220869271942;0.7177201767311;-0.013404999729594967;0.717868008725238
95.83384;1.0444822072452071;0.8331636681761525;0.7978019403175495;6.219046831759236e-06;6.026697216191414e-06;1.0447133823424344;10.001400130529435;0.8334568815886773;0.015564609208979788;0.015563232159070456;0.717721704041425;-0.01340499894274392;0.7178671768760055
95.84384;1.0444831211363033;0.8331644043202713;0.797803000050172;6.218253117541144e-06;6.025593720096059e-06;1.044710876198503;10.001433631517838;0.8334576043563008;0.015564607248435069;0.015563243331113159;0.7177232443553597;-0.013404998176585454;0.7178664072556395
95.85384;1.0444840728553444;0.833165107660373;0.797804004933391;6.2174668931136145e-06;6.024470038735595e-06;1.044708363016054;10.001466119220051;0.8334583473805908;0.015564604859305076;0.015563254274166204;0.7177247941128945;-0.013404997431353378;0.717865698895751
95.86384;1.0444850750801293;0.833165777291005;0.7978049541551778;6.216690521922195e-06;6.023327471378432e-06;1.0447058469434238;10.00149750090394;0.833459109826153;0.015564602115145825;0.015563264909450075;0.7177263505528328;-0.013404996706496468;0.7178650509004687
95.87384;1.044486139749069;0.8331664116981865;0.7978058468234396;6.215925995201941e-06;6.0221673176441445e-06;1.0447033347845753;10.001527686342316;0.8334598888086269;0.015564599084386932;0.015563275168216938;0.7177279120330641;-0.013404996000806163;0.7178644622367786
95.88384;1.0444872782791566;0.8331670083783432;0.7978066819673134;6.215174948e-06;6.020990947573609e-06;1.0447008341901336;10.001556599531598;0.8334606805813252;0.015564595824970604;0.01556328497940202;0.7177294779749007;-0.01340499531265768;0.717863932207238
95.89384;1.0444885019187145;0.8331675639365673;0.7978074597910486;6.214438885896743e-06;6.0197997341054315e-06;1.0446983522325501;10.001584178872568;0.8334614817480459;0.0155645923680785;0.015563294278247822;0.7177310491029767;-0.013404994640325152;0.7178634610187283
95.90384;1.0444898212704783;0.833168074602168;0.7978081821909787;6.213719514389101e-06;6.01859529003877e-06;1.0446958950595948;10.001610373758918;0.8334622896570192;0.0155645887051976;0.01556330302217291;0.7177326272020661;-0.013404993982267854;0.7178630492595319
95.91384;1.044491245463671;0.8331685368708313;0.797808851877401;6.213018922701929e-06;6.017379552908508e-06;1.044693467863076;10.00163514068285;0.8334631025384854;0.015564584803317204;0.01556331119677188;0.7177342136131318;-0.013404993337167099;0.7178626967291515
95.92384;1.0444927824986068;0.8331689478566926;0.7978094715676972;6.2123394263679175e-06;6.016154682158617e-06;1.0446910752821843;10.001658440615062;0.833463919431223;0.015564580640108218;0.015563318806019284;0.7177358074413903;-0.013404992703843061;0.7178624018926261
95.93384;1.0444944405531775;0.8331693053198126;0.7978100446623971;6.211683238526217e-06;6.0149231994216595e-06;1.0446887225507897;10.001680232615534;0.8334647391698238;0.015564576216844919;0.01556332587134712;0.717737405494225;-0.013404992081263969;0.7178621621181004
95.94384;1.0444962287246446;0.8331696072700605;0.7978105765976989;6.211052302359586e-06;6.013688011307131e-06;1.044686416556225;10.001700457956101;0.8334655592811959;0.015564571543606005;0.015563332457112267;0.7177390037251025;-0.013404991468608152;0.7178619741796555
95.95384;1.044498156568526;0.8331698516916947;0.7978110751407543;6.210448371381966e-06;6.012452053614978e-06;1.0446841656468686;10.001719035338398;0.8334663763862381;0.015564566622958784;0.01556333868696259;0.7177405982627304;-0.01340499086529672;0.7178618346303287
95.96384;1.0445002330892494;0.8331700368035696;0.7978115496251325;6.209873288294685e-06;6.011217992356301e-06;1.0446819787096537;10.001735886649772;0.8334671873580368;0.015564561445053037;0.015563344731334533;0.7177421853861012;-0.013404990270891991;0.7178617393295397
95.97384;1.0445024663265123;0.8331701611097335;0.7978120101063134;6.209329127830058e-06;6.009988182748757e-06;1.0446798645723236;10.001750968058758;0.8334679898841061;0.01556455599844673;0.01556335078494675;0.7177437610831042;-0.01340498968495731;0.7178616821743486
95.98384;1.0445048634688567;0.8331702232675471;0.7978124665388547;6.2088179366142814e-06;6.008764840394438e-06;1.0446778316357588;10.001764275585659;0.8334687828120997;0.015564550285393918;0.015563357037846871;0.7177453212911594;-0.013404989107194445;0.7178616545256383
95.99384;1.0445074306043007;0.8331702225539336;0.7978129279442249;6.208341357203743e-06;6.007550323270961e-06;1.044675887816127;10.00177583526715;0.8334695664200972;0.015564544326846518;0.015563363649128577;0.7177468628318686;-0.01340498853757847;0.7178616458280628
96.00384;1.0445101720866399;0.8331701591149373;0.7978134021335017;6.207900458771911e-06;6.006347098891466e-06;1.0446740408850943;10.001785693094204;0.8334703417459486;0.015564538162439582;0.01556337074463884;0.7177483837784283;-0.013404987976186802;0.7178616443491879
96.01384;1.044513089545965;0.8331700331843288;0.797813895796678;6.20749581595564e-06;6.005157302901377e-06;1.0446722983102072;10.001793899419065;0.8334711091987991;0.015564531845672256;0.0155633784354459;0.7177498828172133;-0.013404987423129122;0.7178616379756214
96.02384;1.0445161810942767;0.8331698444415577;0.797814414277592;6.207127644772837e-06;6.0039824619259834e-06;1.0446706666636143;10.001800492460461;0.8334718677940786;0.015564525430556359;0.015563386836160003;0.7177513585048102;-0.013404986878648223;0.7178616155654544
96.03384;1.044519442046806;0.8331695921216052;0.7978149613658602;6.206795935522538e-06;6.0028236251333865e-06;1.0446691517990843;10.001805493440761;0.8334726156790521;0.01556451896439347;0.015563396068005164;0.7177528092245444;-0.013404986343037672;0.7178615679912134
96.04384;1.044522866759017;0.8331692749403695;0.797815539561022;6.206500739915534e-06;6.001681656904915e-06;1.044667758949167;10.001808907659944;0.833473351321841;0.01556451249516412;0.015563406243392003;0.7177542332105011;-0.013404985816463438;0.7178614881523615
96.05384;1.0445264499965146;0.8331688905934301;0.7978161505732297;6.206242306230695e-06;6.0005575003393775e-06;1.044666491912591;10.001810721057469;0.8334740741329506;0.01556450608636191;0.015563417446029447;0.7177556280251685;-0.01340498529881275;0.7178613707113416
96.06384;1.0445301876258584;0.8331684357145052;0.7978167958181833;6.206020740197527e-06;5.999452196053254e-06;1.0446653533871044;10.001810900531032;0.8334747841155109;0.015564499829051708;0.01556342973011345;0.7177569905146346;-0.013404984789681577;0.7178612119768534
96.07384;1.0445340767285203;0.833167906831903;0.7978174766783446;6.2058356617287995e-06;5.998366600941324e-06;1.0446643465554135;10.001809408234012;0.833475481513046;0.01556449382792079;0.015563443131893447;0.717758317548108;-0.01340498428850542;0.7178610093482339
96.08384;1.0445381147554582;0.8331673014580564;0.7978181942636675;6.2056862647707685e-06;5.99730109715674e-06;1.0446634747585966;10.001806216977743;0.8334761669823458;0.015564488156516811;0.015563457660064927;0.7177596066393855;-0.013404983794671648;0.7178607607541264
96.09384;1.0445422989255473;0.833166618168882;0.7978189486416872;6.205571420989755e-06;5.996255561367987e-06;1.0446627389621483;10.001801311082653;0.8334768414399644;0.015564482829960414;0.015563473270970372;0.717760856545592;-0.013404983307805797;0.7178604646896659
96.10384;1.0445466267929024;0.8331658560558485;0.797819738171572;6.20548956802529e-06;5.995229694310559e-06;1.0446621364594366;10.001794679776498;0.8334775052636995;0.015564477827219791;0.015563489869016709;0.7177620677423486;-0.013404982828024136;0.717860119938389
96.11384;1.0445510963630644;0.8331650146864045;0.7978205596836816;6.205438830391984e-06;5.9942235518427865e-06;1.044661662285998;10.001786320291;0.8334781574129014;0.015564473123072794;0.015563507330653141;0.7177632420986493;-0.01340498235566687;0.7178597247455987
96.12384;1.044555704806064;0.8331640947068493;0.7978214090221323;6.205417620333276e-06;5.993237859591217e-06;1.0446613113283711;10.001776245729973;0.8334787948440027;0.015564468691787242;0.015563525522362684;0.7177643822150621;-0.013404981890953491;0.7178592761895349
96.13384;1.0445604470093375;0.8331630985018403;0.797822281370486;6.205425055405396e-06;5.992273838230302e-06;1.0446610793881568;10.00176448430203;0.8334794125965577;0.0155644645052869;0.015563544317291574;0.7177654906619315;-0.013404981433983231;0.7178587700269492
96.14384;1.044565315144801;0.8331620307376835;0.7978231715810405;6.205460654354893e-06;5.991332714516267e-06;1.0446609629506327;10.001751085907667;0.83348000455616;0.01556446054087837;0.01556356361627936;0.7177665687392986;-0.01340498098472053;0.7178582014318308
96.15384;1.0445702988328895;0.8331608986689656;0.797824074476154;6.205523735892402e-06;5.990415374594955e-06;1.0446609582454682;10.001736134153873;0.8334805643183664;0.015564456772580898;0.0155635833492895;0.7177676155767466;-0.013404980542910802;0.717857566359749
96.16384;1.044575385111612;0.8331597117402164;0.797824985272644;6.205613099841131e-06;5.989522377009118e-06;1.0446610608197269;10.001719731494617;0.8334810856482959;0.015564453146496788;0.015563603459379403;0.7177686286405442;-0.013404980108222924;0.7178568622929776
96.17384;1.044580558597693;0.8331584806197291;0.7978259005733486;6.20572708231086e-06;5.98865407124055e-06;1.044661265710918;10.001701970497537;0.8334815623528865;0.015564449573205023;0.015563623898543448;0.7177696054381794;-0.013404979680459436;0.7178560881831407
96.18384;1.0445858021282823;0.8331572164175334;0.7978268194051433;6.205863825852805e-06;5.987810531187323e-06;1.0446615673905555;10.001682925306607;0.8334819875176839;0.015564445947644456;0.015563644630854767;0.717770545056431;-0.013404979259577924;0.7178552441327575
96.19384;1.044591097232943;0.8331559301184167;0.7978277433483387;6.206021591507406e-06;5.986991417903301e-06;1.0446619595215614;10.0016626581717;0.8334823521013822;0.015564442171229901;0.015563665624370263;0.7177714480819128;-0.013404978845750004;0.7178543311461472
96.20384;1.0445964242504828;0.8331546315036793;0.7978286751928455;6.20619906392625e-06;5.986196017134147e-06;1.0446624348240292;10.001641225416185;0.8334826437468486;0.015564438160385559;0.015563686840027843;0.717772315436228;-0.013404978439657156;0.7178533513679491
96.21384;1.044601763038704;0.8331533277927359;0.7978296168230047;6.206395715735372e-06;5.985423412618015e-06;1.044662985097123;10.001618682253444;0.8334828476250125;0.015564433852326314;0.015563708231037324;0.7177731478326174;-0.013404978042658602;0.7178523084392249
96.22384;1.0446070948977513;0.8331520234310739;0.7978305685630537;6.206612031239444e-06;5.984672644561768e-06;1.04466360113541;10.001595089819922;0.8334829492145365;0.01556442920254081;0.015563729758934641;0.7177739457288094;-0.013404977656548734;0.7178512073326515
96.23384;1.0446124039914289;0.8331507211875048;0.7978315298779359;6.206849204709063e-06;5.983942797296863e-06;1.0446642721626305;10.001570522518458;0.8334829358893308;0.015564424173209936;0.015563751420968162;0.7177747091423955;-0.013404977283256994;0.7178500540006411
96.24384;1.0446176763123938;0.8331494232495021;0.7978324992802367;6.20710844117336e-06;5.983233053647393e-06;1.0446649858242278;10.001545069271835;0.8334827961685193;0.015564418735350275;0.015563773258767214;0.7177754378948232;-0.013404976924755514;0.7178488550663866
96.25384;1.0446228980026668;0.8331481317489307;0.7978334740478652;6.207390467323264e-06;5.982542785619569e-06;1.0446657297783404;10.001518824854905;0.8334825189428614;0.015564412878434864;0.015563795335325054;0.7177761320692352;-0.013404976582965468;0.7178476174067085
96.26384;1.0446280558482837;0.8331468486814783;0.797834450844528;6.2076955942101326e-06;5.981871617839086e-06;1.0446664933933343;10.00149187200744;0.8334820936730739;0.015564406603676086;0.015563817711978092;0.7177767918002226;-0.01340497625969162;0.7178463476435597
96.27384;1.044633139542545;0.8331455753722452;0.7978354263213518;6.208024061873923e-06;5.981219441088953e-06;1.0446672678404367;10.00146426562182;0.8334815107142806;0.015564399907288626;0.015563840437870268;0.7177774168832008;-0.013404975956933754;0.7178450513435882
96.28384;1.04463814343323;0.8331443121378288;0.7978363972876188;6.208376186498484e-06;5.980586442267633e-06;1.0446680451371133;10.001436035837537;0.8334807612790245;0.015564392779761764;0.015563863535214825;0.7177780069581241;-0.013404975677479253;0.7178437322207326
96.29384;1.0446430661430484;0.83314305818025;0.7978373605453782;6.208752284576331e-06;5.979973096250603e-06;1.04466881752703;10.00140720471961;0.8334798376466112;0.01556438522157542;0.015563886986102254;0.7177785616624115;-0.013404975425028533;0.717842392308448
96.30384;1.0446479089801535;0.8331418114861044;0.7978383123251488;6.20915277499648e-06;5.979380051007283e-06;1.0446695774238097;10.001377796559778;0.8334787343961009;0.015564377246557912;0.015563910731641234;0.7177790803044553;-0.013404975203646165;0.7178410331433964
96.31384;1.044652674196129;0.8331405693710794;0.7978392481880565;6.209578269100478e-06;5.97880781488318e-06;1.0446703174080694;10.00134783825491;0.8334774495111226;0.015564368864373741;0.015563934680689359;0.7177795618087097;-0.013404975017268696;0.7178396570197257
96.32384;1.044657362332328;0.8331393298001054;0.7978401642858517;6.210029015215246e-06;5.978256339328429e-06;1.044671030229354;10.00131735673263;0.8334759841242303;0.015564360063109873;0.015563958730374533;0.7177800053923364;-0.013404974869422473;0.7178382674650898
96.33384;1.0446619705048212;0.8331380922012259;0.7978410590418513;6.2105041116761875e-06;5.977724923134113e-06;1.0446717087311017;10.00128637846747;0.8334743419053822;0.015564350811413346;0.015563982797584005;0.7177804111730033;-0.013404974762838561;0.7178368687660657
96.34384;1.044666493827687;0.8331368570245149;0.7978419335749943;6.2110013353161065e-06;5.97721251433521e-06;1.0446723455372466;10.001254934773943;0.8334725288515102;0.015564341079841549;0.015564006844423479;0.7177807799178237;-0.013404974699221498;0.7178354652504976
96.35384;1.044670927538589;0.8331356247798929;0.7978427907989233;6.211517543484498e-06;5.976717996770828e-06;1.0446729328266184;10.001223071047333;0.833470552637135;0.015564330855728751;0.015564030878927895;0.7177811125335926;-0.013404974679278609;0.7178340611004708
96.36384;1.0446752676807511;0.833134395218733;0.7978436344623454;6.212049414317592e-06;5.976240278717295e-06;1.0446734626213294;10.001190849385694;0.8334684211044747;0.01556432013085949;0.01556405493316341;0.7177814102550226;-0.01340497470294299;0.7178326609465245
96.37384;1.044679510966578;0.8331331668136205;0.7978444685904046;6.212594269050083e-06;5.9757783085512915e-06;1.0446739273375232;10.001158338665366;0.8334661406442248;0.015564308881171676;0.015564079041493397;0.7177816752237155;-0.013404974769933463;0.7178312705478128
96.38384;1.0446836543893474;0.8331319369986869;0.7978452964333332;6.213150270499439e-06;5.9753311655253845e-06;1.0446743197400679;10.001125605060555;0.8334637156149897;0.015564297066797843;0.015564103234645271;0.7177819103415499;-0.013404974880258656;0.7178298962168554
96.39384;1.0446876951996578;0.8331307027062015;0.7978461189991262;6.21371587988875e-06;5.9748981868888494e-06;1.0446746324937504;10.001092710822354;0.8334611494534532;0.015564284652216018;0.01556412753749838;0.7177821182147721;-0.01340497503404556;0.7178285434042135
96.40384;1.0446916311752592;0.833129460067246;0.7978469345868264;6.214289467304129e-06;5.974478801046604e-06;1.0446748580977059;10.00105971022338;0.8334584464829615;0.015564271629995168;0.015564151955390406;0.7177823006102594;-0.01340497523102887;0.7178272159835491
96.41384;1.0446954603951202;0.8331282041432725;0.7978477395515815;6.214869556284682e-06;5.974072161171035e-06;1.0446749887461766;10.001026643519904;0.8334556124795882;0.015564258030629113;0.01556417646534774;0.7177824592620942;-0.013404975470347861;0.7178259164869373
96.42384;1.044699181345743;0.8331269296101107;0.7978485294531658;6.21545500667924e-06;5.97367715878938e-06;1.0446750163024678;10.000993538535175;0.8334526538750618;0.015564243915194037;0.015564201028112908;0.71778259666826;-0.013404975750721228;0.7178246467371627
96.43384;1.0447027941004376;0.8331256316296249;0.7978493002849347;6.216044591886821e-06;5.973292766622562e-06;1.0446749333500274;10.000960415141511;0.8334495771315013;0.015564229361980604;0.01556422560429604;0.7177827159209597;-0.01340497607075244;0.7178234079128502
96.44384;1.0447063011105984;0.8331243066423596;0.7978500494265517;6.2166365991625806e-06;5.972918111636886e-06;1.0446747342633005;10.000927290680252;0.8334463886145659;0.015564214455815732;0.015564250159629166;0.7177828200162729;-0.013404976429114724;0.7178221996835424
96.45384;1.044709707067712;0.8331229526200818;0.7978507751990338;6.217229151789816e-06;5.9725522190577725e-06;1.0446744152889036;10.000894186913825;0.8334430944965547;0.015564199286952289;0.015564274662154336;0.7177829112995426;-0.013404976824513758;0.7178210196792307
96.46384;1.0447130189181757;0.8331215683429813;0.797851475646691;6.217820798361319e-06;5.972193819356635e-06;1.0446739743425442;10.000861128311787;0.8334397008495648;0.01556418395076186;0.015564299080223547;0.7177829918828961;-0.013404977255617272;0.7178198643455833
96.47384;1.0447162453076888;0.8331201527706251;0.797852148563204;6.2184104942684305e-06;5.971841290098709e-06;1.0446734109063562;10.000828132621953;0.833436214099549;0.015564168528472965;0.01556432337988543;0.7177830645761839;-0.01340497772113942;0.7178187304308306
96.48384;1.0447193946027753;0.8331187051731987;0.7978527920843733;6.218997201070474e-06;5.971492679725613e-06;1.0446727261999398;10.000795205563119;0.8334326417456703;0.015564153060257591;0.015564347514035338;0.7177831329989188;-0.013404978219839877;0.7178176159530886
96.49384;1.0447224730342861;0.8331172258838296;0.7978534046100343;6.2195797907349555e-06;5.971145902415174e-06;1.0446719236060689;10.00076234473951;0.8334289929063966;0.015564137540148569;0.015564371415137434;0.7177832007651835;-0.013404978750411124;0.717816520557576
96.50384;1.0447254842990688;0.8331157168350697;0.7978539851335247;6.22015707058395e-06;5.970799082935694e-06;1.0446710090688556;10.000729553208087;0.8334252785370138;0.015564121930645804;0.015564395000794935;0.7177832707216945;-0.013404979311488301;0.7178154453084942
96.51384;1.0447284298520494;0.8331141808167997;0.797854534682212;6.220727730804614e-06;5.970450985404367e-06;1.044669991727387;10.000696846888685;0.8334215116578109;0.015564106171069372;0.015564418188289552;0.717783345277002;-0.013404979901559595;0.7178143920240523
96.52384;1.0447313087301828;0.8331126205586133;0.7978550573623845;6.221290498648486e-06;5.970101272134303e-06;1.0446688843355694;10.000664242839777;0.8334177075139928;0.015564090175973969;0.015564440916241937;0.7177834271279404;-0.013404980518885506;0.7178133629583305
96.53384;1.0447341176679303;0.833111038756094;0.7978555592589619;6.221844216930506e-06;5.969750262440523e-06;1.0446677025689681;10.000631746136584;0.8334138832001137;0.015564073844169583;0.01556446315292154;0.7177835188888669;-0.013404981161740322;0.7178123609912019
96.54384;1.0447368526494065;0.8331094380416137;0.7978560460980118;6.222387378242567e-06;5.969398356973051e-06;1.044666463567615;10.000599344908833;0.8334100563134031;0.015564057075449144;0.015564484886134083;0.7177836222320149;-0.013404981828509568;0.7178113896404258
96.55384;1.044739510711963;0.8331078208170687;0.7978565221589783;6.222917673435092e-06;5.9690455410511225e-06;1.0446651844388555;10.000567008375363;0.8334062432607919;0.015564039771528029;0.015564506124926802;0.7177837379544271;-0.013404982517459698;0.717810452887239
96.56384;1.044742090307343;0.8331061894390024;0.7978569910270157;6.22343233049554e-06;5.968691339149311e-06;1.0446638807812691;10.000534698466948;0.8334024586848823;0.015564021827830026;0.01556452689382016;0.7177838670921798;-0.013404983226641989;0.7178095550975678
96.57384;1.044744590818847;0.8331045461064595;0.7978574562232771;6.223928942615872e-06;5.968335291492735e-06;1.0446625654233153;10.0005023917427;0.8333987160363017;0.015564003135006678;0.015564547198773074;0.7177840121684765;-0.013404983954061733;0.7178087009369958
96.58384;1.0447470128426013;0.8331028925293732;0.7978579202751388;6.224405871598385e-06;5.967977432877783e-06;1.0446612480653334;10.000470085982997;0.8333950281047791;0.015563983586524803;0.015564567018480103;0.7177841773204398;-0.013404984697849127;0.7178078951870512
96.59384;1.0447493588156826;0.8331012293876336;0.7978583835900928;6.224862005260702e-06;5.967618423453397e-06;1.0446599361271578;10.000437792504922;0.8333914069828794;0.015563963087511921;0.015564586328340542;0.7177843670998093;-0.013404985456170897;0.7178071424377407
96.60384;1.0447516320575572;0.8330995553875331;0.7978588443238561;6.225296478286166e-06;5.967259484142999e-06;1.044658636344301;10.00040553380506;0.8333878635529536;0.015563941561541249;0.015564605111204013;0.7177845849063078;-0.013404986227018603;0.7178064468644668
96.61384;1.0447538351547223;0.8330978672184353;0.7978592986702424;6.22570856842582e-06;5.966902163168573e-06;1.0446573554772047;10.000373346181938;0.8333844070812837;0.015563918945805838;0.015564623362406327;0.7177848322497276;-0.013404987008339586;0.7178058124275429
96.62384;1.0447559703524605;0.833096160844091;0.7978597418445363;6.226097436866974e-06;5.966547837924669e-06;1.0446560992176883;10.000341278526111;0.8333810459295791;0.015563895179727793;0.015564641099154944;0.7177851095592985;-0.013404987798389017;0.7178052435566072
96.63384;1.0447580404618484;0.8330944333278147;0.7978601699104468;6.2264617991891616e-06;5.966197202842173e-06;1.0446548713606618;10.000309379767794;0.833377789022864;0.015563870198195474;0.015564658354141923;0.7177854175885308;-0.013404988595817699;0.7178047457882942
96.64384;1.0447600479628443;0.8330926847320788;0.7978605811258673;6.226800013144849e-06;5.965850193809734e-06;1.0446536745384702;10.00027767944964;0.8333746466294514;0.015563843931818633;0.015564675161772967;0.7177857578359398;-0.013404989399504727;0.7178043256369774
96.65384;1.044761993952978;0.8330909189509308;0.7978609761833548;6.227110565345438e-06;5.965506336563517e-06;1.0446525111751717;10.000246184419172;0.8333716302116779;0.015563816314011922;0.015564691551705817;0.717786131704736;-0.013404990208434496;0.7178039896465422
96.66384;1.044763878604302;0.8330891426750169;0.7978613574800003;6.2273922428898914e-06;5.965165038266255e-06;1.0446513839242568;10.000214893246898;0.8333687517707667;0.015563787290714653;0.015564707543531732;0.7177865396648583;-0.013404991021647144;0.717803743050104
96.67384;1.0447657024888022;0.833087363414831;0.797861727908928;6.227643844713494e-06;5.964825594256969e-06;1.0446502958131776;10.000183805287532;0.833366022979181;0.015563756827382235;0.015564723146914674;0.7177869816163385;-0.013404991838096344;0.7178035887932896
96.68384;1.0447674674484457;0.8330855876926557;0.7978620902914616;6.227864085731102e-06;5.964487132481613e-06;1.0446492498656241;10.00015292103462;0.8333634549481679;0.015563724904479983;0.015564738367340904;0.717787457617846;-0.0134049926566033;0.7178035278477992
96.69384;1.0447691766506335;0.8330838201037558;0.7978624474823488;6.228051762010166e-06;5.96414868719113e-06;1.044648248334322;10.000122247964573;0.8333610588037733;0.015563691503839489;0.015564753205911316;0.7177879679173486;-0.013404993476064825;0.7178035606522681
96.70384;1.0447708348252884;0.8330820637334628;0.7978628023025695;6.228205891592367e-06;5.963809263899013e-06;1.0446472928311894;10.000091810365008;0.8333588455294199;0.015563656607353593;0.015564767663004613;0.7177885125421485;-0.01340499429570771;0.7178036882788205
96.71384;1.0447724485603604;0.833080320870552;0.7978631577003015;6.228325892433491e-06;5.96346772508662e-06;1.0446463852405994;10.000061650547035;0.8333568246951097;0.015563620208345666;0.01556478175252609;0.7177890905479263;-0.0134049951150958;0.7178039126520972
96.72384;1.0447740253293873;0.833078592530994;0.7978635175073404;6.228411634609146e-06;5.963122570523416e-06;1.044645527798753;10.000031822702427;0.8333550038911717;0.015563582320237473;0.015564795501836141;0.7177896995534372;-0.013404995933789554;0.717804236245876
96.73384;1.0447755718570904;0.83307687790026;0.7978638863051657;6.228463289352627e-06;5.962771799110455e-06;1.04464472295487;10.000002386950772;0.8333533893884725;0.015563542985810459;0.015564808928244089;0.7177903365942395;-0.013404996751058393;0.7178046614821273
96.74384;1.0447770936124001;0.833075175278661;0.7978642681393664;6.2284812481169925e-06;5.9624129603521475e-06;1.0446439739390752;9.99997340389692;0.833351986936487;0.01556350228967556;0.01556482202209503;0.717790999475361;-0.01340499756587522;0.7178051902893144
96.75384;1.044778595807398;0.8330734834053465;0.7978646661408343;6.2284660715438096e-06;5.962043315860168e-06;1.0446432849365093;9.99994492871583;0.833350802215231;0.01556346035975161;0.015564834762326287;0.7177916873725586;-0.013404998376957696;0.7178058241920207
96.76384;1.0447800844737876;0.8330718019004859;0.797865083322105;6.228418342119955e-06;5.96166001191033e-06;1.0446426605921324;9.99991700224118;0.8333498409816422;0.015563417348590427;0.015564847154490297;0.71779240100905;-0.01340499918288163;0.7178065644005897
96.77384;1.044781565698061;0.8330701314617819;0.7978655231418267;6.2283385329109185e-06;5.961260324322694e-06;1.044642105571613;9.999889644366565;0.8333491089010365;0.015563373415373482;0.015564859248590694;0.717793142686518;-0.013404999982228088;0.7178074117844291
96.78384;1.0447830438816061;0.8330684742197109;0.7978659895456569;6.2282271122006105e-06;5.960842046049254e-06;1.0446416242056724;9.999862864007406;0.8333486108098065;0.015563328733964512;0.01556487111706397;0.7177939156149014;-0.013405000773620945;0.7178083670038191
96.79384;1.0447845211829148;0.8330668337858861;0.7978664863762802;6.2280849810195675e-06;5.960403861004634e-06;1.044641219960622;9.999836674941662;0.8333483496831577;0.015563283515121021;0.01556488283052184;0.7177947229122557;-0.01340500155589867;0.7178094303951164
96.80384;1.04478599768694;0.833065214641933;0.7978670161314717;6.227913791470111e-06;5.9599454218784306e-06;1.0446408952452138;9.999811089308015;0.8333483259322212;0.01556323801268251;0.015564894453536735;0.717795567160601;-0.01340500232840939;0.7178106015955544
96.81384;1.0447874715496515;0.833063620952012;0.7978675793887223;6.227715738124494e-06;5.9594671750036985e-06;1.0446406525447858;9.999786099201192;0.8333485370373284;0.015563192503503165;0.015564906038664261;0.7177964503192679;-0.01340500309098884;0.7178118798991971
96.82384;1.0447889396111267;0.8330620554026577;0.7978681755929444;6.227493136856418e-06;5.958970298386938e-06;1.044640495985893;9.999761682352966;0.8333489782919781;0.015563147263625067;0.01556491761602284;0.717797373559931;-0.013405003843543798;0.7178132653188657
96.83384;1.0447903979522317;0.8330605186991513;0.7978688039929434;6.227248195106093e-06;5.958456745423306e-06;1.044640431328311;9.999737823189015;0.8333496443453219;0.01556310256466381;0.015564929187100946;0.7177983371783014;-0.0134050045856641;0.7178147586828554
96.84384;1.0447918414086574;0.8330590100933005;0.7978694639769457;6.22698311314475e-06;5.9579289404361725e-06;1.0446404648902674;9.999714512926724;0.8333505290330355;0.0155630586746184;0.015564940720045993;0.7177993408506033;-0.013405005316437272;0.7178163602498195
96.85384;1.04479326320892;0.8330575285687047;0.7978701552142453;6.226700452760244e-06;5.95738921809488e-06;1.0446406029331616;9.999691735094698;0.8333516238198192;0.01556301583924408;0.015564952159110464;0.7178003838638259;-0.013405006034496281;0.717818068435799
96.86384;1.0447946559938839;0.8330560736255065;0.7978708776582553;6.226403416250738e-06;5.956839496993518e-06;1.0446408512719458;9.999669461982473;0.8333529172280272;0.015562974254778436;0.015564963438938623;0.7178014650783605;-0.013405006738426812;0.7178198798075498
96.87384;1.0447960134011116;0.833054645449079;0.7978716314811762;6.226095754168571e-06;5.956281184796409e-06;1.0446412148071356;9.999647658826433;0.8333543952974118;0.015562934051477649;0.01556497447823795;0.7178025832369491;-0.013405007427206872;0.7178217898099597
96.88384;1.0447973314167815;0.83305324514559;0.7978724172264021;6.225781340983774e-06;5.955715262890943e-06;1.0446416978357977;9.999626290509672;0.8333560421963085;0.015562895293028225;0.015564985175181359;0.7178037376868758;-0.013405008100199;0.7178237933223406
96.89384;1.0447986087578347;0.8330518752239796;0.7978732357157166;6.2254636697517665e-06;5.955142534174306e-06;1.0446423052373612;9.999605329962641;0.8333578407615615;0.015562857995173717;0.015564995423193737;0.7178049289349556;-0.013405008756959632;0.7178258847948175
96.90384;1.0447998459501293;0.8330505396655691;0.7978740875069534;6.225145483846513e-06;5.954563707481875e-06;1.0446430433231055;9.999584760428075;0.8333597730034089;0.015562822154770003;0.015565005125723742;0.7178061585732584;-0.013405009397249333;0.7178280578926443
96.91384;1.0448010442387694;0.8330492435434498;0.7978749725360258;6.2248286176145224e-06;5.953979302913925e-06;1.0446439192013117;9.999564576250537;0.8333618206291886;0.015562787770003628;0.015565014203709222;0.7178074286648194;-0.013405010021085708;0.7178303048629538
96.92384;1.0448022052583765;0.8330479926982292;0.7978758898130222;6.224514177026811e-06;5.953389808451324e-06;1.0446449384731176;9.999544788891491;0.8333639652836304;0.015562754854818898;0.015565022604811915;0.7178087412370296;-0.01340501062866901;0.7178326166105479
96.93384;1.0448033309436362;0.8330467930646915;0.7978768365077652;6.224202954420359e-06;5.952796024613589e-06;1.0446461034698744;9.999525429624649;0.8333661885369101;0.015562723452624784;0.015565030306537785;0.7178100978987854;-0.01340501122024694;0.7178349835319809
96.94384;1.0448044227074742;0.8330456499420763;0.7978778071468109;6.223895661422406e-06;5.952199011432978e-06;1.044647414173177;9.999506539160352;0.8333684720272972;0.01556269363534877;0.01556503730708127;0.7178114991343535;-0.013405011795979875;0.7178373961441571
96.95384;1.0448054807733067;0.833044568074183;0.7978787944287905;6.22359289996689e-06;5.9515997905102e-06;1.044648869920989;9.999488149691112;0.8333707975646464;0.015562665486446007;0.015565043614967066;0.7178129434740524;-0.013405012356036305;0.7178398454922525
96.96384;1.0448065048206585;0.8330435519003062;0.7978797908435811;6.2232951801360946e-06;5.9509993977958574e-06;1.044650469502577;9.999470274488104;0.8333731473710653;0.015562639083723176;0.01556504924628628;0.7178144272606631;-0.01340501290084901;0.7178423232509477
96.97384;1.044807494616655;0.8330426058008161;0.7978807887951906;6.223003097275216e-06;5.950399130013023e-06;1.0446522105592269;9.999452914181054;0.833375504759965;0.015562614492698629;0.015565054224745507;0.7178159453826511;-0.013405013430900324;0.7178448213337102
96.98384;1.0448084501748895;0.8330417349715267;0.7978817797741895;6.22271740047629e-06;5.949800601315131e-06;1.0446540900482586;9.999436073375234;0.833377854612551;0.01556259176345285;0.015565058579906782;0.717817492329839;-0.01340501394620251;0.7178473321329498
96.99384;1.0448093724515826;0.833040945885164;0.7978827545046893;6.2224388266141505e-06;5.949205586561657e-06;1.0446561055693546;9.999419768982552;0.8333801833649799;0.015562570922794889;0.015565062343640506;0.7178190625320263;-0.013405014446343221;0.7178498497419082
97.00384;1.044810263419662;0.833040245067858;0.797883704148338;6.222167899692445e-06;5.9486157719866755e-06;1.0446582560390334;9.999404026059844;0.8333824787756634;0.015562551972198338;0.015565065539275042;0.7178206500213438;-0.013405014930881502;0.7178523706593045
97.01384;1.044811124784146;0.8330396373458842;0.7978846215630249;6.221904844957678e-06;5.948032519768139e-06;1.044660540963067;9.999388871651853;0.8333847300510487;0.015562534889694316;0.015565068171923208;0.7178222482035053;-0.013405015399468166;0.7178548929985958
97.02384;1.0448119571334311;0.8330391254411437;0.7978855012788765;6.221649712477529e-06;5.94745662949046e-06;1.0446629591157293;9.999374324898765;0.8333869285592729;0.015562519620917226;0.015565070227826203;0.7178238499742544;-0.013405015852014132;0.7178574148485087
97.03384;1.0448127601874488;0.8330387106861634;0.7978863383573181;6.221402744627633e-06;5.946888280658268e-06;1.044665508038018;9.999360379761342;0.8333890681336771;0.015562506076509584;0.015565071670251222;0.7178254481435414;-0.013405016289057728;0.7178599331476864
97.04384;1.0448135329933579;0.8330383935874622;0.7978871277333144;6.221164667432245e-06;5.9463274730856886e-06;1.0446681847274677;9.99934699357648;0.8333911447291732;0.01556249415739297;0.015565072436928068;0.7178270360100507;-0.013405016711658913;0.7178624440751984
97.05384;1.0448142737471788;0.8330381738303301;0.7978878645054422;6.220936521567119e-06;5.9457746434239e-06;1.044670986403653;9.99933409035961;0.8333931561291708;0.015562483783911448;0.015565072439021417;0.7178286074987537;-0.01340501712072543;0.717864944342873
97.06384;1.0448149799549804;0.8330380499292315;0.7978885449877087;6.220719218661988e-06;5.945230731482141e-06;1.0446739100542644;9.999321571893534;0.8333951017335405;0.015562474898800647;0.015565071547404616;0.717830156324062;-0.013405017516598795;0.7178674317456148
97.07384;1.0448156487151246;0.8330380188018729;0.7978891673980602;6.220513255763847e-06;5.944696676433227e-06;1.0446769514455705;9.999309334984739;0.8333969823926526;0.015562467457926311;0.015565069582709241;0.7178316749693483;-0.013405017899258126;0.7178699047658534
97.08384;1.0448162763583213;0.8330380754851133;0.7978897303126865;6.220318716149317e-06;5.944173040007469e-06;1.0446801056377364;9.999297293920383;0.8333988002923404;0.015562461421794514;0.015565066329339504;0.7178331550810082;-0.013405018268645517;0.7178723624963861
97.09384;1.0448168583799764;0.8330382135794019;0.7978902301766664;6.2201355779616566e-06;5.943660009881298e-06;1.0446833688351183;9.999285395876507;0.8334005588054932;0.01556245673629703;0.015565061564253673;0.7178345886318921;-0.0134050186246646;0.717874805384044
97.10384;1.0448173907511185;0.8330384266621013;0.7978906611835341;6.219964163581318e-06;5.94315742242087e-06;1.0446867399890083;9.999273621205838;0.8334022625097683;0.015562453319012737;0.015565055085072334;0.7178359681573975;-0.013405018967130049;0.7178772356409311
97.11384;1.0448178710397895;0.8330387092617203;0.797891017318891;6.219805394028369e-06;5.942664686334225e-06;1.044690221571795;9.999261972290677;0.8334039171557549;0.015562451074273481;0.015565046736677078;0.7178372867183259;-0.013405019295968509;0.7178796562981938
97.12384;1.0448182977912541;0.8330390564196175;0.7978912936783991;6.2196607601528106e-06;5.942180801248758e-06;1.044693818912671;9.999250455702189;0.8334055289622687;0.015562449926822755;0.015565036426869195;0.7178385388623343;-0.01340501961130935;0.7178820697891848
97.13384;1.0448186694201331;0.8330394629230422;0.7978914861024073;6.219531987449905e-06;5.941704488663205e-06;1.044697538217187;9.999239062400695;0.8334071030614927;0.015562449849904262;0.015565024112587303;0.7178397218538874;-0.013405019913160994;0.7178844772979932
97.14384;1.044818983980811;0.8330399231319605;0.797891590661028;6.219420506790182e-06;5.9412342506261466e-06;1.0447013845561413;9.999227757698957;0.8334086419080179;0.015562450862176003;0.015565009776072199;0.7178408355165167;-0.013405020200865403;0.7178868786196174
97.15384;1.0448192393394613;0.8330404312950043;0.7978916040118393;6.219327154957225e-06;5.940768441997166e-06;1.0447053610876345;9.999216487913326;0.8334101450487454;0.015562452997355376;0.015564993416033684;0.7178418808597415;-0.01340502047277597;0.7178892721969196
97.16384;1.044819432992058;0.8330409822264697;0.7978915237264644;6.219252263245437e-06;5.9403056175190915e-06;1.0447094706729863;9.999205197657467;0.8334116102923214;0.015562456284742078;0.015564975038759947;0.717842859208746;-0.013405020726552018;0.7178916558228696
97.17384;1.0448195624285963;0.8330415721534865;0.7978913481218621;6.219196028869107e-06;5.9398448942988195e-06;1.044713717845289;9.999193844383221;0.8334130352448025;0.015562460754360036;0.015564954643086522;0.7178437722675506;-0.013405020959805065;0.7178940276446665
97.18384;1.0448196265839063;0.8330421995490997;0.7978910761452166;6.219159137614968e-06;5.9393859365122144e-06;1.0447181075159475;9.999182401227069;0.8334144186644902;0.015562466450159356;0.01556493221674264;0.7178446222337356;-0.013405021170409776;0.7178963861140725
97.19384;1.0448196261723586;0.8330428653768013;0.7978907071371695;6.21914320178686e-06;5.938928699274875e-06;1.0447226425403984;9.999170855652789;0.8334157606673056;0.015562473436874162;0.015564907749474447;0.7178454115087672;-0.013405021356468538;0.7178987291420262
97.20384;1.0448195623490817;0.8330435719009885;0.7978902405711114;6.219150428315885e-06;5.938473265845419e-06;1.0447273238795507;9.999159208450644;0.8334170614728881;0.015562481792011766;0.015564881250739454;0.717846142272251;-0.013405021516313292;0.7179010543791893
97.21384;1.0448194359618936;0.8330443209662736;0.7978896764325711;6.219182898296258e-06;5.938019757952035e-06;1.044732151814927;9.999147462750301;0.8334183202903388;0.01556249158746068;0.015564852749395185;0.7178468159901977;-0.013405021648505044;0.7179033604185808
97.22384;1.0448192478171963;0.8330451133861996;0.7978890154355808;6.219242223564544e-06;5.937568090336701e-06;1.0447371257131208;9.999135600360821;0.8334195349450387;0.015562502876350037;0.015564822272469728;0.7178474327371804;-0.013405021751681977;0.7179056470178776
97.23384;1.0448189991064787;0.8330459492831075;0.7978882581475629;6.219329529453983e-06;5.9371178757941756e-06;1.0447422430083007;9.999123564484911;0.8334207017639561;0.015562515694987629;0.015564789836707081;0.7178479909842067;-0.01340502182440514;0.7179079146375396
97.24384;1.044818691380438;0.8330468284475501;0.7978874044838761;6.219445544229521e-06;5.936668785059417e-06;1.0447474990346475;9.99911126966559;0.833421815846074;0.01556253007597755;0.01556475547087754;0.7178484882784838;-0.013405021865216195;0.71791016459519
97.25384;1.0448183257201205;0.8330477504080142;0.7978864543833893;6.2195908560940465e-06;5.936220890532661e-06;1.0447528877002048;9.999098624588882;0.8334228711315826;0.015562546059037882;0.015564719234311764;0.7178489220689845;-0.013405021872927102;0.7179123992959355
