time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.26384;1.0448179023173145;0.8330487145092769;0.7978854077317692;6.21976606792874e-06;5.935774642208852e-06;1.044758402249896;9.999085538543188;0.8334238602765447;0.015562563693366633;0.015564681200688305;0.7178492903560502;-0.013405021846893135;0.7179146215252477
97.27384;1.0448174210739072;0.8330497202613102;0.7978842632669114;6.219971580783769e-06;5.93533085145141e-06;1.044764035886149;9.999071915764002;0.8334247757555735;0.015562583037299602;0.015564641429191077;0.7178495925762783;-0.013405021786943536;0.7179168335542425
97.28384;1.044816881876707;0.833050767178752;0.7978830187966335;6.220207184929633e-06;5.9348909603379525e-06;1.0447697813513959;9.999057654547936;0.8334256114144671;0.015562604157407726;0.015564599956148825;0.7178498301746644;-0.013405021693161183;0.7179190372968396
97.29384;1.0448162837040595;0.8330518534678963;0.7978816732067182;6.2204716621614105e-06;5.93445707368182e-06;1.04477562914265;9.999042653117677;0.8334263626632209;0.015562627118632025;0.015564556808230507;0.7178500060713784;-0.013405021565959649;0.7179212348790911
97.30384;1.0448156235427237;0.8330529748728943;0.7978802281415072;6.220762512620942e-06;5.934031405709334e-06;1.0447815667998945;9.999026819206538;0.8334270260353231;0.015562651962668036;0.01556451202303735;0.7178501237014123;-0.013405021406336315;0.7179234280949844
97.31384;1.0448148967105704;0.8330541249909251;0.7978786882202731;6.221076051637323e-06;5.933615849487996e-06;1.0447875805896916;9.99901007857009;0.8334275985282213;0.015562678691167352;0.015564465669315948;0.717850186470819;-0.013405021215976228;0.7179256170819693
97.32384;1.044814097790322;0.8330552964053342;0.7978770605822336;6.221408030311647e-06;5.933212254893478e-06;1.044793657151031;9.998992382439209;0.8334280763650156;0.015562707264981684;0.01556441785954268;0.7178501970767618;-0.01340502099714218;0.7179278001445325
97.33384;1.0448132207382888;0.8330564817655935;0.7978753539437398;6.221754465367986e-06;5.9328228641891815e-06;1.0447997840456562;9.998973714623022;0.8334284548482152;0.015562737611600848;0.01556436874160594;0.7178501563460384;-0.013405020752456514;0.7179299749906077
97.34384;1.044812259430271;0.8330576744085543;0.7978735770288328;6.22211205417925e-06;5.932450284558928e-06;1.0448059504175715;9.99895409104617;0.833428729479507;0.015562769634438799;0.01556431846748207;0.7178500628752129;-0.013405020484828483;0.7179321398255127
97.35384;1.0448112089134265;0.8330588683126259;0.7978717375196903;6.222477990947152e-06;5.932097262242586e-06;1.0448121475631076;9.998933553329165;0.8334288961013544;0.015562803218990293;0.015564267165252367;0.7178499143674393;-0.013405020197579165;0.7179342938544019
97.36384;1.044810065637734;0.8330600584653566;0.7978698423149478;6.222849701504955e-06;5.931766635274846e-06;1.044818369095262;9.998912165527075;0.8334289500353447;0.015562838234681865;0.01556421493605591;0.7178497095342136;-0.013405019894325593;0.7179364375835557
97.37384;1.0448088269477773;0.8330612423806165;0.7978678983031254;6.223224792972616e-06;5.931461441351591e-06;1.0448246109143766;9.998890011550172;0.8334288859179694;0.015562874539646833;0.01556416185818532;0.7178494489844416;-0.013405019578476039;0.717938572822247
97.38384;1.0448074911868346;0.8330624211859836;0.7978659129723732;6.223600910163372e-06;5.931184951998354e-06;1.0448308705218106;9.998867187072268;0.8334286987460042;0.015562911987988207;0.015564107986851676;0.7178491346237433;-0.013405019252762876;0.7179407021905249
97.39384;1.0448060580537404;0.8330635990062771;0.7978638946265274;6.2239755633918785e-06;5.930940399310937e-06;1.0448371456701857;9.998843789882525;0.8334283851035109;0.015562950434157731;0.015564053361734085;0.7178487680711756;-0.01340501891907199;0.7179428278619674
97.40384;1.0448045282567688;0.8330647813698728;0.797861851565309;6.224346401519706e-06;5.930730621781652e-06;1.0448434328110203;9.998819910990152;0.833427943383078;0.015562989737382278;0.015563998011430031;0.7178483494624076;-0.013405018578564255;0.7179449503185362
97.41384;1.0448029027732886;0.8330659734256431;0.7978597909197268;6.224711663450946e-06;5.9305580150898815e-06;1.044849725649163;9.998795629678039;0.8334273730286524;0.015563029771639127;0.015563941952846017;0.7178478777244628;-0.01340501823200422;0.7179470686802615
97.42384;1.0448011825544772;0.8330671784845257;0.7978577185794679;6.225070122876535e-06;5.9304244581449735e-06;1.0448560144227315;9.99877102358003;0.833426673486755;0.015563070436496062;0.015563885208707731;0.7178473513599117;-0.013405017879921906;0.7179491818364435
97.43384;1.0447993684092423;0.8330683977943866;0.7978556395022243;6.225420663856222e-06;5.930330781083982e-06;1.0448622863330532;9.998746184603597;0.8334258438589282;0.015563111658532249;0.015563827821867467;0.7178467688388149;-0.013405017522466856;0.717951288694913
97.44384;1.0447974605235069;0.8330696316004288;0.7978535575918974;6.225762108628733e-06;5.930276335063412e-06;1.0448685273669143;9.998721221028244;0.8334248838150848;0.015563153381847505;0.015563769837814335;0.7178461295079394;-0.0134050171593248;0.717953387964077
97.45384;1.0447954585890642;0.8330708802178287;0.7978514758796158;6.226093355423944e-06;5.930259257729862e-06;1.0448747246094905;9.99869625081756;0.8334237949746766;0.015563195554520426;0.015563711285388972;0.7178454347814205;-0.013405016789705718;0.7179554781108426
97.46384;1.0447933626684156;0.8330721440519593;0.7978493970140393;6.2264134701035804e-06;5.9302770627735476e-06;1.0448808669553582;9.9986713943514;0.8334225818618128;0.015563238115333246;0.015563652179547624;0.7178446883859473;-0.013405016412135692;0.717957557325888
97.47384;1.0447911731115673;0.833073423089305;0.7978473234868624;6.226721635744506e-06;5.9303270278776656e-06;1.0448869445003046;9.998646763135852;0.8334212516053185;0.015563280980832973;0.015563592531535837;0.7178438959006188;-0.013405016024422036;0.7179596234899631
97.48384;1.0447888903545652;0.8330747168045854;0.7978452574281942;6.227016971657554e-06;5.930406425531152e-06;1.0448929479598181;9.998622449263985;0.8334198122692831;0.0155633240381188;0.015563532351265346;0.7178430639007434;-0.013405015624247124;0.7179616739940063
97.49384;1.0447865162269154;0.8330760237924963;0.7978432002130066;6.2272982611109385e-06;5.9305127810802054e-06;1.0448988685176395;9.998598524956636;0.8334182717062011;0.01556336714877893;0.01556347163533739;0.7178421984111728;-0.013405015210038165;0.7179637054881526
97.50384;1.0447840549316318;0.8330773407600659;0.7978411529730558;6.227563951006195e-06;5.930643877917669e-06;1.0449046983098231;9.998575052677593;0.8334166378200417;0.015563410160231713;0.015563410357734815;0.7178413031151303;-0.01340501478133552;0.7179657141099876
97.51384;1.0447815122488866;0.8330786622939622;0.7978391181662569;6.227812549928847e-06;5.930797471452222e-06;1.0449104302550176;9.998552094824216;0.8334149188838222;0.015563452919516116;0.015563348487540582;0.7178403786130846;-0.013405014338499475;0.7179676959761837
97.52384;1.0447788944006973;0.8330799814777002;0.7978371005404129;6.22804298674648e-06;5.930971220852311e-06;1.044916057478363;9.998529714591468;0.8334131234919092;0.015563495282565747;0.015563286015646377;0.7178394235368701;-0.013405013882269456;0.7179696472155933
97.53384;1.0447762074930622;0.8330812901263026;0.7978351066185791;6.228254607675323e-06;5.9311627675476544e-06;1.0449215743616953;9.998507974581186;0.8334112607560568;0.015563537121118914;0.015563222958876237;0.7178384361976193;-0.013405013413520512;0.7179715636094952
97.54384;1.044773457186483;0.8330825789038147;0.7978331434560888;6.2284469644870965e-06;5.931369619125391e-06;1.0449269778044339;9.998486937220036;0.8334093404248323;0.015563578333045246;0.015563159350029351;0.7178374151509196;-0.013405012933198715;0.7179734403598738
97.55384;1.0447706486684503;0.8330838381257396;0.7978312176438906;6.228619714360514e-06;5.931589085321077e-06;1.0449322668664034;9.998466663571804;0.8334073723244901;0.015563618836677793;0.015563095234586632;0.7178363592468991;-0.01340501244226838;0.7179752719973851
97.56384;1.0447677870572887;0.8330850588632881;0.7978293347775084;6.2287727595789914e-06;5.931818438142569e-06;1.0449374419249555;9.998447209768793;0.8334053658368116;0.015563658549117948;0.015563030669471274;0.7178352676610387;-0.013405011941701265;0.7179770520623949
97.57384;1.0447648777130472;0.8330862335435943;0.7978274989124923;6.22890653585981e-06;5.932055131924748e-06;1.0449425042036162;9.998428622719386;0.8334033302452813;0.015563697378714618;0.015562965720053444;0.7178341394065129;-0.013405011432667285;0.7179787730387068
97.58384;1.0447619258785397;0.833087355986963;0.7978257118265859;6.229022198656228e-06;5.932296936866261e-06;1.0449474555886662;9.998410941146348;0.8334012752202308;0.015563735230302005;0.015562900458619746;0.7178329729719721;-0.013405010916491805;0.7179804273513885
97.59384;1.044758936011824;0.8330884212582246;0.7978239727244354;6.229121514899328e-06;5.932541882796657e-06;1.0449522984769284;9.998394202552609;0.8333992106976833;0.01556377200813682;0.015562834957989668;0.7178317669835541;-0.013405010394069453;0.7179820085565014
97.60384;1.0447559116292442;0.833089425647895;0.7978222790272973;6.229206700453537e-06;5.9327881249578036e-06;1.044957035674377;9.998378442625633;0.8333971461419557;0.015563807616972682;0.015562769288144694;0.7178305214421171;-0.01340500986557131;0.7179835114026973
97.61384;1.0447528559060817;0.833090366976821;0.7978206275431096;6.229280417391076e-06;5.933033937362745e-06;1.0449616705679095;9.998363684903294;0.8333950895160079;0.015563841957182066;0.015562703523743405;0.7178292386102381;-0.013405009330775491;0.7179849312891401
97.62384;1.044749772800651;0.8330912446065363;0.7978190149317425;6.229345566949154e-06;5.933277866449528e-06;1.0449662066988907;9.99834994006888;0.8333930466255703;0.015563874912225427;0.015562637745580877;0.7178279227512517;-0.013405008789310684;0.7179862641487067
97.63384;1.0447466677709605;0.8330920585055009;0.7978174375691327;6.229404747079011e-06;5.9335189064254805e-06;1.0449706466106121;9.998337222795639;0.833391021118254;0.015563906343437996;0.015562572029820282;0.7178265786008791;-0.013405008240789294;0.7179875065882828
97.64384;1.0447435471422848;0.8330928081326683;0.7978158911854285;6.229459924302333e-06;5.933756438983114e-06;1.0449749911814168;9.998325572694544;0.8333890153329713;0.015563936104307403;0.015562506439696325;0.7178252099693174;-0.0134050076849105;0.7179886556505383
97.65384;1.0447404164509784;0.8330934921451142;0.7978143706735313;6.229512523501225e-06;5.933989902621256e-06;1.0449792394458357;9.998315060413299;0.8333870317629797;0.01556396406343866;0.015562441029135572;0.7178238197049792;-0.013405007121133343;0.7179897083226169
97.66384;1.0447372790795835;0.8330941085705003;0.797812870586062;6.229563715964794e-06;5.9342185469757455e-06;1.0449833882142243;9.998305767578673;0.8333850738586667;0.015563990115425213;0.015562375855179288;0.7178224102415508;-0.013405006548235355;0.7179906615596628
97.67384;1.0447341363812066;0.8330946547157017;0.7978113857425806;6.229614713574108e-06;5.934441513820177e-06;1.0449874319416552;9.99829775917959;0.8333831456875131;0.015564014173357513;0.015562310987353684;0.7178209839051345;-0.013405005964432065;0.717991512935525
97.68384;1.044730988862881;0.8330951271669316;0.7978099109469815;6.2296666610000855e-06;5.934658014466299e-06;1.0449913639848385;9.998291079094253;0.8333812516931149;0.015564036157282178;0.015562246502710172;0.7178195434307096;-0.013405005368073899;0.717992261337937
97.69384;1.0447278365430104;0.8330955221305435;0.7978084407085732;6.2297202101085075e-06;5.934867279686277e-06;1.0449951786547729;9.9982857631437;0.8333793973374368;0.015564055987016982;0.015562182469770617;0.7178180923269791;-0.013405004758198781;0.7179929069538808
97.70384;1.044724678392691;0.8330958354987619;0.7978069699478622;6.229775425133593e-06;5.935068278718692e-06;1.044998872335775;9.998281848050283;0.833377589508359;0.015564073574001323;0.015562118935517438;0.7178166342493261;-0.01340500413451757;0.717993450275025
97.71384;1.044721512831799;0.8330960627123651;0.7978054944568431;6.229832158596022e-06;5.9352595814910025e-06;1.0450024440445125;9.9982793763337;0.8333758359288664;0.015564088825513678;0.015562055919192809;0.7178151721585977;-0.013405003497240138;0.7179938914790756
97.72384;1.044718338539891;0.8330961992494202;0.7978040104977061;6.229890506305189e-06;5.935439627490888e-06;1.0450058953614685;9.99827839796559;0.8333741440563008;0.01556410167074324;0.015561993406109524;0.7178137086684051;-0.013405002846878315;0.7179942309232151
97.73384;1.044715153644874;0.8330962417578605;0.7978025143867447;6.229950936470752e-06;5.935606986039711e-06;1.045009228181277;9.998278964486012;0.8333725197434844;0.015564112081938235;0.01556193134506969;0.7178122472140114;-0.013405002184059569;0.7179944692360144
97.74384;1.0447119550281248;0.8330961887136771;0.7978010024231412;6.230014158414235e-06;5.935760246456803e-06;1.0450124422457026;9.998281120276765;0.8333709663454703;0.0155641200678265;0.015561869653155175;0.717810792341161;-0.013405001509581469;0.7179946063842938
97.75384;1.0447087386987814;0.8330960397338985;0.7977994709571509;6.230081040685411e-06;5.935897830406194e-06;1.0450155358424922;9.998284897392638;0.8333694848314837;0.015564125647485215;0.015561808216305392;0.7178093491519459;-0.01340500082449531;0.717994641300361
97.76384;1.0447054993191742;0.8330957943133768;0.7977979165767766;6.23015247497403e-06;5.936017848259113e-06;1.0450185083422663;9.998290315958915;0.8333680743362863;0.015564128836766092;0.015561746890366183;0.7178079230751351;-0.013405000130104455;0.7179945730191423
97.77384;1.0447022294569837;0.833095451540745;0.7977963366498161;6.230229079446398e-06;5.936117919306814e-06;1.0450213609278538;9.99829738318572;0.83336673325738;0.0155641296650736;0.015561685522780588;0.7178065197150604;-0.013404999428036884;0.7179944016833514
97.78384;1.0446989206470156;0.8330950108336305;0.797794730023641;6.230311041604279e-06;5.93619520729152e-06;1.0450240951465386;9.998306083245744;0.8333654607397092;0.015564128188410206;0.015561623983939557;0.7178051444827828;-0.013404998720370275;0.7179941281754252
97.79384;1.044695565802205;0.8330944723235678;0.7977930972606955;6.230398281641245e-06;5.936246791366929e-06;1.045026711550049;9.998316367058168;0.8333642570201055;0.015564124479742193;0.015561562180693432;0.7178038024562657;-0.013404998009675715;0.7179937535866383
97.80384;1.0446921612938573;0.8330938367079528;0.7977914398644752;6.230490645482897e-06;5.936270120598668e-06;1.045029209619393;9.99832815642075;0.8333631228279653;0.015564118625394065;0.015561500046047907;0.7178024985822471;-0.013404997298798854;0.7179932790165221
97.81384;1.0446887078047138;0.8330931054532199;0.7977897588243918;6.230587930217189e-06;5.936263173248709e-06;1.0450315884794004;9.998341359402637;0.8333620591858375;0.015564110729106842;0.015561437519173512;0.7178012379812106;-0.013404996590514116;0.7179927053645143
97.82384;1.0446852089267498;0.8330922812773933;0.7977880537589288;6.2306900110921044e-06;5.9362243201491525e-06;1.045033847318822;9.998355884410149;0.8333610673708748;0.015564100906518195;0.015561374536669259;0.7178000258817816;-0.013404995887523774;0.7179920334860558
97.83384;1.0446816675043809;0.8330913687099419;0.7977863229763786;6.230797167033491e-06;5.936152401440199e-06;1.0450359846406712;9.99837164725544;0.8333601486281738;0.015564089277645498;0.015561311041866751;0.7177988669499876;-0.013404995192578541;0.7179912643708088
97.84384;1.0446780832631903;0.8330903748140875;0.7977845636362303;6.230910379919584e-06;5.936047052428215e-06;1.0450379976714625;9.998388568351965;0.8333593039071495;0.015564075960800602;0.015561246998744808;0.7177977644755165;-0.013404994508152872;0.7179903992117322
97.85384;1.044674454151825;0.8330893097600304;0.7977827717981424;6.231031524649987e-06;5.935908833360953e-06;1.0450398840791182;9.998406560307943;0.833358533718752;0.015564061061482438;0.015561182397471883;0.7177967200108996;-0.01340499383597079;0.7179894398882912
97.86384;1.044670778817643;0.8330881868832366;0.7977809425182657;6.231163281792995e-06;5.935739017671502e-06;1.0450416445443755;9.998425511965738;0.8333578380865335;0.015564044664889991;0.015561117255165062;0.7177957334288464;-0.013404993176837353;0.7179883892481361
97.87384;1.044667057964297;0.8330870215610452;0.797779070137216;6.23130856571923e-06;5.935539105188457e-06;1.0450432834870842;9.99844528396097;0.8333572166673497;0.015564026842762724;0.01556105161634712;0.7177948033997242;-0.013404992530929607;0.7179872505096158
97.88384;1.0446632949463523;0.8330858291184489;0.7977771491759977;6.231469815673652e-06;5.935310291761305e-06;1.045044807731105;9.998465731446467;0.8333566688381845;0.015564007667498415;0.015560985545490423;0.7177939287322064;-0.013404991898504087;0.7179860263328763
97.89384;1.044659495948632;0.8330846235987408;0.7977751756108136;6.231648577766987e-06;5.93505319931433e-06;1.0450462242639822;9.998486734343587;0.8333561933127275;0.015563987222521256;0.015560919117223565;0.7177931097827777;-0.01340499128030454;0.7179847186569268
97.90384;1.0446556696293683;0.8330834180352173;0.7977731475830335;6.231845396882969e-06;5.934767902062454e-06;1.0450475388325502;9.998508198717497;0.8333557880727259;0.01556396560011526;0.0155608524155793;0.7177923486805053;-0.013404990677243966;0.7179833297449545
97.91384;1.0446518255104875;0.8330822246937465;0.797771065146744;6.232059992680333e-06;5.934454033172032e-06;1.045048755809966;9.998530035773317;0.8333554515396888;0.015563942883211793;0.015560785536952193;0.7177916485469255;-0.013404990090042956;0.7179818633408008
97.92384;1.044647971382624;0.8330810547477076;0.7977689293877143;6.2322916410211336e-06;5.934110934340602e-06;1.0450498779024289;9.998552149541013;0.8333551834023246;0.015563919131031504;0.015560718594639448;0.7177910121445604;-0.01340498951933707;0.7179803249146309
97.93384;1.0446441114234326;0.8330799185720573;0.7977667412929523;6.232539504719339e-06;5.933738109815707e-06;1.045050905992909;9.998574437765422;0.8333549835907168;0.01556389438392896;0.01556065172400647;0.7177904405071355;-0.013404988965920845;0.7179787214410481
97.94384;1.044640245697364;0.8330788265816679;0.7977645009920834;6.232802688700918e-06;5.933335723085305e-06;1.0450518403756668;9.998596796251384;0.8333548510653472;0.015563868673681931;0.015560585079104251;0.7177899329749744;-0.013404988430813078;0.7179770609441058
97.95384;1.0446363710737063;0.8330777895019015;0.7977622081924268;6.233080046766526e-06;5.932904625485856e-06;1.0450526817977288;9.998619126185885;0.8333547836204169;0.015563842032118186;0.015560518815490733;0.717789488811404;-0.013404987915267745;0.7179753517949831
97.96384;1.0446324833527387;0.8330768181174022;0.7977598633307523;6.233369911853482e-06;5.932446241787598e-06;1.045053430669597;9.998641342446867;0.8333547771472317;0.01556381450136454;0.01556045306401934;0.717789108419639;-0.01340498742074304;0.7179736024528861
97.97384;1.044628579031319;0.8330759231706278;0.7977574681131858;6.233670078475921e-06;5.931962702254388e-06;1.045054085871524;9.9986633726914;0.8333548244361386;0.015563786136128582;0.015560387918181134;0.717788793193769;-0.01340498694865278;0.7179718214422668
97.98384;1.0446246555268464;0.8330751154927676;0.7977550255776474;6.233978145713635e-06;5.931456957999574e-06;1.045054644521774;9.998685138669323;0.8333549154833853;0.015563756992615573;0.015560323448346434;0.7177885450966139;-0.013404986499990584;0.7179700170562363
97.99384;1.044620711184487;0.8330744060173833;0.7977525402535192;6.234291735129688e-06;5.930932480343969e-06;1.0450551025346682;9.998706533243611;0.8333550391889616;0.01556372711838657;0.015560259721796633;0.7177883663950992;-0.013404986075128548;0.7179681973004053
98.00384;1.044616746417242;0.8330738057655441;0.7977500178617866;6.234608637992677e-06;5.930392501216115e-06;1.0450554554315448;9.998727419785574;0.8333551850539868;0.01556369655596797;0.015560196813594015;0.7177882590659144;-0.013404985674051106;0.7179663700171831
98.01384;1.0446127644329142;0.8330733257713222;0.7977474646034918;6.234927314387927e-06;5.929839458185565e-06;1.0450556990374682;9.998747652117121;0.8333553442420587;0.015563665350464637;0.015560134812671725;0.7177882239798856;-0.0134049852969191;0.7179645428252728
98.02384;1.0446087701676774;0.833072976591237;0.7977448867787179;6.235247315454075e-06;5.929275281732926e-06;1.045055830454141;9.998767092186602;0.833355510105279;0.015563633549768578;0.015560073817939262;0.7177882602177944;-0.013404984944359075;0.7179627228814486
98.03384;1.0446047690159923;0.833072767607949;0.7977422902194677;6.235569080485404e-06;5.928702122415767e-06;1.0450558489068071;9.998785613595519;0.833355678071813;0.015563601207085874;0.015560013924248866;0.7177883649977489;-0.013404984617333426;0.7179609163059064
98.04384;1.0446007663789885;0.833072706170747;0.7977396792692178;6.235893308631219e-06;5.928122687371012e-06;1.0450557554669098;9.998803097267423;0.8333558444042066;0.015563568390576016;0.015559955219837232;0.7177885344635986;-0.013404984317114309;0.7179591278927633
98.05384;1.0445967668577103;0.8330727968795689;0.7977370571999256;6.236220575066606e-06;5.927540049620973e-06;1.0450555523878797;9.99881943862594;0.8333560048024924;0.01556353518480727;0.015559897800112455;0.7177887645466998;-0.013404984045333789;0.717957361405156
98.06384;1.044592773610517;0.8330730417242675;0.7977344284370391;6.236551390607155e-06;5.92695736537296e-06;1.0450552423204593;9.998834565637939;0.8333561543328001;0.015563501679430708;0.015559841774980165;0.7177890512857523;-0.013404983803685152;0.7179556194461142
98.07384;1.0445887890862;0.8330734406513746;0.7977317998481336;6.236886312531537e-06;5.926377632522553e-06;1.045054826727811;9.998848441197445;0.8333562882039627;0.015563467959114301;0.015559787277420682;0.7177893906329232;-0.013404983593477663;0.7179539032067715
98.08384;1.0445848157207;0.8330739924419762;0.7977291801516724;6.237226055820668e-06;5.9258033196606696e-06;1.045054304966582;9.998861046218765;0.8333564023404023;0.015563434100417241;0.015559734483035092;0.7177897778613536;-0.013404983415471021;0.7179522130347549
98.09384;1.0445808561380256;0.8330746962452796;0.7977265788580908;6.237571650996313e-06;5.925235957713859e-06;1.045053675001935;9.99887236900259;0.8333564932238307;0.01556340017104839;0.015559683599422997;0.7177902070454293;-0.01340498327007023;0.7179505491171725
98.10384;1.0445769138798255;0.8330755527344963;0.7977240050435468;6.237924322878911e-06;5.924676099661878e-06;1.0450529342375647;9.998882408300197;0.8333565571393693;0.015563366231639765;0.015559634825129023;0.7177906709890076;-0.013404983157636803;0.7179489117704086
98.11384;1.044572993247571;0.8330765637475617;0.7977214657663276;6.238285042302607e-06;5.924123865948403e-06;1.0450520801091334;9.998891174169705;0.8333565899673079;0.015563332337158108;0.015559588322551152;0.7177911617558221;-0.01340498307858747;0.7179473015424087
98.12384;1.0445690973844306;0.8330777308526139;0.7977189650833137;6.238654223801031e-06;5.9235796018408195e-06;1.045051111024677;9.998898683441597;0.8333565876792269;0.015563298530455578;0.015559544205409814;0.7177916718377867;-0.013404983033279;0.7179457186945234
98.13384;1.0445652270637629;0.8330790543780157;0.7977165044831956;6.239031781202604e-06;5.923044029914084e-06;1.0450500272274912;9.998904957383175;0.8333565467555003;0.015563264835789509;0.015559502534221748;0.7177921950571132;-0.013404983021837149;0.7179441621780343
98.14384;1.0445613818707;0.8330805335080002;0.7977140837930509;6.239417222912019e-06;5.92251801918647e-06;1.0450488310973587;9.99891001379929;0.8333564646536405;0.01556323126348121;0.015559463318827065;0.7177927262756383;-0.013404983043882384;0.7179426294351512
98.15384;1.0445575621584189;0.8330821670598245;0.7977117016344639;6.239809739105444e-06;5.9220024738732674e-06;1.0450475263821761;9.998913852917171;0.8333563404244256;0.015563197814169337;0.015559426515014945;0.7177932606588343;-0.013404983098305817;0.7179411176734696
98.16384;1.0445537692576714;0.8330839545561456;0.7977093560122055;6.240208377441912e-06;5.921498279962154e-06;1.045046116246563;9.998916457042915;0.833356174781745;0.015563164475804867;0.015559392025981594;0.717793793481993;-0.01340498318344517;0.7179396253958393
98.17384;1.044550004124292;0.833085896449717;0.7977070452304781;6.240611992201041e-06;5.921005997499861e-06;1.0450446017232726;9.998917801514965;0.8333559693830093;0.01556313122319264;0.015559359721047569;0.7177943205920776;-0.013404983297547413;0.7179381527515681
98.18384;1.044546266208645;0.8330879933548407;0.7977047684937383;6.241019061388494e-06;5.920525581182433e-06;1.0450429819129858;9.998917860121853;0.8333557258781525;0.01556309801580035;0.015559329454306771;0.717794839172396;-0.013404983439001815;0.7179367010787738
98.19384;1.0445425528186871;0.8330902456019819;0.7977025261980529;6.241427891676146e-06;5.9200564372463415e-06;1.0450412546895895;9.998916608310939;0.833355445108827;0.015563064792080904;0.015559301072054627;0.7177953473883268;-0.013404983606176283;0.7179352725134883
98.20384;1.044538859402177;0.8330926530197267;0.7977003201470423;6.241837008982441e-06;5.9195977479147876e-06;1.0450394171139235;9.998914029445205;0.8333551269053195;0.015563031474413203;0.015559274421095193;0.7177958427827487;-0.013404983797212125;0.7179338693640169
98.21384;1.0445351809041474;0.8330952142341682;0.7976981530080026;6.242245256149785e-06;5.919148920431631e-06;1.0450374666950364;9.99891012301898;0.8333547709009783;0.015562997984334463;0.015559249359539605;0.717796321710008;-0.013404984010166633;0.7179324934989284
98.22384;1.0445315129996033;0.8330979258531935;0.7976960270479216;6.242651627968761e-06;5.918709875492265e-06;1.04503540285682;9.998904910767806;0.8333543774866631;0.015562964258433926;0.015559225760646507;0.71779678046223;-0.013404984243332968;0.7179311467319203
98.23384;1.0445278531302356;0.8331007822612831;0.797693943380178;6.243055013187827e-06;5.918281083785449e-06;1.0450332271263318;9.998898432347625;0.8333539475309912;0.015562930254476687;0.015559203514302218;0.7177972165040477;-0.013404984495242704;0.7179298313214882
98.24384;1.0445242013305813;0.8331037759255132;0.7976919020967992;6.243453962325011e-06;5.917863376469016e-06;1.04503094303418;9.99889073580795;0.8333534811982475;0.01556289593681194;0.015559182530474601;0.7177976288506878;-0.013404984764483522;0.7179285492599298
98.25384;1.0445205598587997;0.8331068972946414;0.7976899031429724;6.243846483737776e-06;5.917457506559119e-06;1.0450285564855684;9.998881876262159;0.8333529776460611;0.015562861265880665;0.01555916273505244;0.7177980178009857;-0.013404985049745577;0.7179273015438835
98.26384;1.0445169318239995;0.8331101347742161;0.797687947574027;6.244229832046341e-06;5.917063971034333e-06;1.0450260754326812;9.998871923865082;0.8333524363549898;0.015562826212894357;0.015559144058703496;0.7177983844514966;-0.013404985349966614;0.7179260887931325
98.27384;1.0445133206729826;0.8331134759864771;0.7976860382993628;6.2446004441007036e-06;5.916683436016563e-06;1.0450235086645159;9.99886097351161;0.833351858797666;0.015562790764715994;0.01555912643243107;0.7177987301512334;-0.01340498566434067;0.717924912502066
98.28384;1.044509731643379;0.833116909217101;0.7976841798311982;6.244954293957589e-06;5.916317120974817e-06;1.0450208647666261;9.998849144238797;0.8333512484381388;0.015562754905591423;0.01555910978618198;0.7177990562164864;-0.013404985992254653;0.7179237761077661
98.29384;1.0445061729952625;0.8331204234702329;0.7976823772042324;6.245287646782083e-06;5.915966514685413e-06;1.045018151709727;9.99883656348963;0.8333506089942964;0.015562718608103985;0.015559094045134381;0.7177993645679398;-0.013404986333238932;0.7179226852219259
98.30384;1.044502654860178;0.833124007319918;0.7976806346280508;6.24559737942615e-06;5.915632752370499e-06;1.0450153764018844;9.998823351991275;0.8333499427537455;0.015562681845151862;0.01555907913488197;0.717799659067315;-0.013404986686865699;0.7179216463048067
98.31384;1.044499187545746;0.833127647644652;0.797678954798944;6.245880343011518e-06;5.915316489846417e-06;1.0450125436175224;9.998809626857236;0.8333492497311074;0.01556264460715018;0.015559064994067165;0.7177999456057583;-0.013404987052606399;0.7179206649937951
98.32384;1.0444957810212219;0.8331313299169023;0.7976773395529096;6.246132777637782e-06;5.915018372700719e-06;1.0450096558807729;9.998795517500179;0.833348527888862;0.015562606908157485;0.015559051576949057;0.7178002300514317;-0.013404987429884387;0.7179197455169154
98.33384;1.0444924446547186;0.8331350401324609;0.7976757911300515;6.246350768566233e-06;5.914739421346094e-06;1.045006715602661;9.998781174825762;0.8333477744629278;0.015562568779944391;0.015559038843784253;0.7178005164928233;-0.013404987818293109;0.7179188907727174
98.34384;1.0444891872503712;0.8331387661827163;0.7976743127226097;6.246531138878165e-06;5.914481010930732e-06;1.045003727058038;9.998766766407138;0.8333469868632118;0.015562530263462451;0.015559026760067764;0.7178008076465723;-0.013404988217637174;0.7179181028021455
98.35384;1.0444860176108488;0.8331424978425659;0.7976729082052059;6.246671628665945e-06;5.914244521114748e-06;1.0450006960473905;9.998752461386399;0.8333461627541892;0.015562491407725601;0.01555901530811087;0.7178011059586596;-0.013404988627639508;0.717917383416647
98.36384;1.0444829445619774;0.8331462260866688;0.7976715813733294;6.246770445441275e-06;5.914030917208956e-06;1.044997628764309;9.99873841330069;0.8333453008974826;0.015562452282429626;0.015559004491864635;0.717801413738675;-0.013404989047627323;0.7179167343069128
98.37384;1.0444799767709354;0.8331499426540577;0.797670334842031;6.246826077110522e-06;5.913840724039676e-06;1.0449945312995983;9.998724756319435;0.8333444019764916;0.015562412990290606;0.01555899433629952;0.7178017324628914;-0.013404989476375466;0.7179161567843714
98.38384;1.044477122764628;0.8331536407785602;0.7976691695694181;6.246837458170094e-06;5.9136742970225345e-06;1.0449914094836374;9.998711613410022;0.8333434680564836;0.015562373657182958;0.015558984884507914;0.7178020622793078;-0.013404989912127645;0.7179156518208049
98.39384;1.044474390256651;0.8331573156615674;0.7976680854246989;6.246804014072393e-06;5.913531744311009e-06;1.0449882695332406;9.998699101006546;0.8333425022477708;0.015562334406980164;0.015558976181540904;0.7178024022939912;-0.013404990353015171;0.7179152205936498
98.40384;1.044471784968413;0.8331609630654725;0.7976670815176649;6.246725564328226e-06;5.913412423470748e-06;1.0449851195490596;9.998687330175057;0.8333415090852527;0.01556229534211154;0.015558968257852463;0.717802751191048;-0.01340499079751476;0.717914864499076
98.41384;1.044469309765407;0.8331645781218715;0.7976661558338136;6.246602324312031e-06;5.913314699927601e-06;1.0449819697269518;9.99867640209167;0.8333404944702968;0.015562256537579198;0.015558961128387063;0.717803107975798;-0.01340499124435154;0.7179145838533683
98.42384;1.044466964854204;0.833168156080828;0.7976653055965564;6.2464348444826095e-06;5.913236448123961e-06;1.0449788306588386;9.998666397195928;0.8333394654720381;0.015562218051740177;0.015558954799627288;0.7178034725750223;-0.013404991692272022;0.7179143771123488
98.43384;1.0444647495672066;0.8331716934596705;0.7976645288786078;6.2462236846189155e-06;5.913175911021448e-06;1.0449757120537755;9.998657378415299;0.833338430220506;0.01556217993910837;0.01555894928062879;0.717803845641691;-0.013404992140109241;0.7179142420807048
98.44384;1.0444626639653938;0.8331751881401231;0.7976638258555089;6.245969090573935e-06;5.913132174203928e-06;1.0449726227542107;9.99864940655104;0.8333373973650181;0.015562142245288822;0.015558944593740276;0.7178042280576624;-0.013404992586646467;0.7179141772208488
98.45384;1.0444607087777849;0.8331786385182584;0.7976631983917492;6.2456710584532355e-06;5.9131051418927195e-06;1.0449695708067073;9.998642543619944;0.8333363754431005;0.015562105002172711;0.015558940782575041;0.7178046203201635;-0.01340499303017227;0.7179141816114858
98.46384;1.0444588853634065;0.8331820425206522;0.7976626485952348;6.2453298518393895e-06;5.9130953293459025e-06;1.044966563228552;9.998636848039089;0.8333353726676626;0.01556206823284403;0.015558937926599964;0.7178050217931123;-0.013404993468339652;0.7179142544022854
98.47384;1.044457196082414;0.8331853970940244;0.7976621777609266;6.244946419860868e-06;5.913103458234696e-06;1.0449636057540475;9.998632371881728;0.83333439698601;0.015562031951575949;0.015558936147943469;0.7178054312262631;-0.013404993898433524;0.7179143940658409
98.48384;1.0444556436185621;0.8331886981691136;0.7976617864414411;6.2445223473565636e-06;5.913130036143713e-06;1.044960702693671;9.998629154319572;0.8333334562420411;0.015561996174085588;0.015558935580642497;0.717805848235076;-0.013404994317782434;0.7179145976827571
98.49384;1.0444542299873854;0.8331919406942796;0.7976614753502006;6.244059792306729e-06;5.9131754245129125e-06;1.0449578570035458;9.99862721897404;0.8333325582324259;0.015561960939341065;0.015558936321308243;0.7178062737490633;-0.013404994724246413;0.7179148610369799
98.50384;1.0444529564925973;0.8331951184702076;0.7976612458803912;6.2435613124975345e-06;5.913240148868346e-06;1.0449550703585664;9.998626584515645;0.8333317101964295;0.01556192631148351;0.015558938410837535;0.7178067093597892;-0.013404995116433211;0.7179151792004522
98.51384;1.0444518244111158;0.8331982243373672;0.7976610993967717;6.243029140919124e-06;5.913324836935586e-06;1.0449523435477757;9.998627275200654;0.8333309177531357;0.015561892371135535;0.015558941845722972;0.7178071566238273;-0.013404995493500013;0.7179155473434132
98.52384;1.0444508353166424;0.8332012509908242;0.7976610364066183;6.242464713162875e-06;5.913429999182718e-06;1.0449496777893814;9.998629327284455;0.8333301843557627;0.01556185922165549;0.015558946585062947;0.7178076165903031;-0.0134049958550669;0.7179159618521576
98.53384;1.0444499899167456;0.8332041916626739;0.7976610564715304;6.241869099180267e-06;5.913556062410255e-06;1.0449470762038606;9.998632794085474;0.8333295119961514;0.015561826992038978;0.015558952559719747;0.7178080896850301;-0.013404996201311541;0.7179164206902859
98.54384;1.0444492863982704;0.8332070402173749;0.7976611582647961;6.241243510264187e-06;5.91370335209208e-06;1.0449445437373626;9.998637736221344;0.8333289024656804;0.015561795820304723;0.015558959705056913;0.7178085764042667;-0.01340499653298862;0.7179169227453398
98.55384;1.0444487200908856;0.8332097912548031;0.7976613399197933;6.240589256185719e-06;5.913871744714231e-06;1.0449420854538656;9.998644205507512;0.8333283586134013;0.015561765834174545;0.015558967992675643;0.7178090782610371;-0.013404996851547942;0.7179174672164439
98.56384;1.0444482836762385;0.8332124406736394;0.7976615994466245;6.239907593173894e-06;5.914060425136973e-06;1.0449397052941294;9.998652242537528;0.8333278854281657;0.015561737142647277;0.015558977419106031;0.7178095978693219;-0.013404997159262385;0.7179180530393865
98.57384;1.0444479669585778;0.833214986054705;0.7976619345176974;6.239199858121991e-06;5.914268130055513e-06;1.0449374063206156;9.998661876769862;0.8333274897525956;0.01556170984014531;0.015558987966585187;0.717810138626147;-0.01340499745891754;0.7179186779699952
98.58384;1.0444477572327024;0.8332174267802049;0.7976623425541284;6.23846770787798e-06;5.914493565788013e-06;1.0449351913106122;9.99867311686049;0.8333271779519523;0.015561684020116253;0.015558999596567502;0.7178107049227587;-0.013404997753245324;0.7179193376620017
98.59384;1.0444476402844967;0.833219764436865;0.7976628214316116;6.23771320061256e-06;5.914735638428872e-06;1.044933062870919;9.99868594128055;0.8333269532257699;0.01556165978643532;0.015559012278472681;0.717811302453873;-0.013404998044617138;0.7179200252577219
98.60384;1.0444476011142376;0.8332220028462132;0.797663369592923;6.236938672887482e-06;5.914993473137566e-06;1.0449310233604394;9.99870030078781;0.8333268145297161;0.015561637256821324;0.015559026000669999;0.7178119380815935;-0.013404998334984479;0.7179207320368672
98.61384;1.0444476244957255;0.8332241472617454;0.797663985494373;6.2361465026417475e-06;5.915266301613831e-06;1.044929074964487;9.998716125767281;0.8333267575196724;0.015561616570723356;0.01555904076295388;0.7178126195182873;-0.013404998625897025;0.7179214487041982
98.62384;1.044447695452359;0.8332262033249618;0.7976646673408461;6.235339046418128e-06;5.915553346339462e-06;1.0449272199607047;9.998733325131987;0.8333267766066964;0.015561597902868327;0.015559056585235334;0.7178133548877753;-0.013404998918644094;0.7179221659646324
98.63384;1.0444477996438866;0.8332281761112641;0.7976654133589764;6.23451880764168e-06;5.9158537665044875e-06;1.044925461024768;9.998751783358616;0.8333268663955452;0.015561581456185615;0.015559073526090714;0.7178141518569393;-0.01340499921439095;0.7179228743290026
98.64384;1.0444479234341797;0.8332300695554612;0.797666222309737;6.2336885064433995e-06;5.916166624437673e-06;1.0449238006119874;9.998771369131907;0.8333270218631058;0.015561567431467622;0.015559091680864036;0.7178150165441737;-0.013404999514215286;0.7179235644152387
98.65384;1.044448053600002;0.8332318868051185;0.7976670939534908;6.2328510643636605e-06;5.916490860634109e-06;1.044922238984147;9.998791949154066;0.8333272380095402;0.015561556005558003;0.015559111157508606;0.7178159529200039;-0.01340499981917733;0.7179242278248138
98.66384;1.0444481780076453;0.8332336313113575;0.7976680289455983;6.232009612001209e-06;5.916825396913104e-06;1.0449207736010957;9.99881338932173;0.8333275092249767;0.015561547326576077;0.015559132053892871;0.7178169630483605;-0.013405000130333536;0.7179248573926866
98.67384;1.0444482873011913;0.833235307305716;0.7976690280989301;6.231167271640395e-06;5.917169352732963e-06;1.04491940195578;9.998835543161679;0.8333278284067153;0.015561541508182028;0.01555915444311054;0.7178180477456829;-0.013405000448727274;0.717925446852676
98.68384;1.0444483756119043;0.8332369191597483;0.7976700922189471;6.23032672041621e-06;5.9175221712051325e-06;1.0449181244372558;9.998858242176153;0.8333281867066882;0.01556153861802827;0.015559178365718407;0.7178192072137223;-0.013405000775528296;0.7179259911833099
98.69384;1.0444484396077491;0.8332384706803281;0.7976712234081974;6.229489906030938e-06;5.917883708190131e-06;1.0449169440166166;9.998881298883486;0.8333285746832737;0.015561538670512097;0.015559203834554796;0.7178204414719856;-0.013405001111997274;0.7179264876993455
98.70384;1.0444484766591295;0.8332399647068263;0.7976724264314492;6.228658078331224e-06;5.918254291871327e-06;1.044915864716299;9.998904524250278;0.8333289839387987;0.015561541632609649;0.015559230842269445;0.7178217501804022;-0.013405001459020826;0.7179269363475363
98.71384;1.0444484833579641;0.8332414030566558;0.7976737079908992;6.227831890713189e-06;5.91863451647955e-06;1.0449148908348007;9.998927741835374;0.8333294076235652;0.015561547452205943;0.015559259358109643;0.717823132283268;-0.013405001816582282;0.7179273383746818
98.72384;1.0444484561407057;0.8332427873640378;0.7976750744948035;6.227011308635293e-06;5.9190249364394435e-06;1.0449140265369292;9.998950786239742;0.8333298401787536;0.015561556102180867;0.0155592893167136;0.7178245863628154;-0.013405002183539827;0.7179276950063854
98.73384;1.0444483936747295;0.833244120016488;0.7976765303847128;6.226195510157277e-06;5.919425984598293e-06;1.0449132754127166;9.998973504608236;0.8333302775270355;0.015561567609236321;0.015559320623601835;0.7178261112430333;-0.013405002557790965;0.7179280079751338
98.74384;1.0444482983145467;0.8332454040307209;0.7976780772607112;6.225383130714055e-06;5.919837955459056e-06;1.0449126396540782;9.998995767566896;0.8333307170191534;0.015561582054812749;0.015559353185956961;0.7178277064883468;-0.01340500293661284;0.7179282806734489
98.75384;1.0444481752994157;0.8332466424263637;0.7976797137358672;6.224572750678907e-06;5.920260888952081e-06;1.0449121189952213;9.999017467639993;0.8333311567369642;0.015561599553188771;0.015559386928105231;0.7178293729399672;-0.013405003316905329;0.7179285176114251
98.76384;1.0444480308750648;0.8332478377592889;0.797681436709098;6.2237630807793156e-06;5.920694482580946e-06;1.0449117103261791;9.999038506481847;0.8333315954718724;0.015561620213913248;0.015559421774609282;0.7178311127243198;-0.013405003695401822;0.7179287227300504
98.77384;1.0444478713802072;0.8332489918628373;0.7976832431574021;6.222952716604663e-06;5.9211380123839365e-06;1.0449114082392204;9.999058796738725;0.8333320331945028;0.01556164411403067;0.015559457633618472;0.7178329283262677;-0.013405004068882509;0.7179288984595065
98.78384;1.0444477036481936;0.8332501060029853;0.7976851306268861;6.22214020454768e-06;5.921590233441862e-06;1.0449112059320305;9.999078275827243;0.8333324712817056;0.015561671284483177;0.015559494401279357;0.7178348211890997;-0.01340500443434759;0.7179290456439904
98.79384;1.0444475352977027;0.8332511810651865;0.7976870965622708;6.2213246720812455e-06;5.922049437966978e-06;1.0449110955550707;9.99909690920402;0.8333329131734027;0.015561701688195165;0.015559531977748174;0.7178367910351579;-0.013405004789328455;0.7179291636576801
98.80384;1.044447374290281;0.8332522171576945;0.7976891377845903;6.22050619029325e-06;5.922513724203378e-06;1.044911068079752;9.999114682014685;0.8333333642378195;0.01556173520913744;0.015559570272869834;0.7178388363028789;-0.01340500513222642;0.7179292506101831
98.81384;1.0444472279881174;0.833253213024233;0.7976912507083616;6.219685583855908e-06;5.922981347920928e-06;1.044911114038085;9.999131586644449;0.8333338295766535;0.015561771680304993;0.015559609203667593;0.7178409543213932;-0.013405005462266601;0.7179293039588247
98.82384;1.0444471020587183;0.8332541660291574;0.7976934322137462;6.218864125263175e-06;5.923450956513046e-06;1.0449112251246353;9.999147612548523;0.8333343120712721;0.015561810915427453;0.015559648699290522;0.7178431407863257;-0.013405005779158865;0.7179293216178079
98.83384;1.0444469998279409;0.8332550722123205;0.7976956801233694;6.218043183933319e-06;5.923921447989926e-06;1.044911394804398;9.999162746567942;0.8333348124204997;0.01556185271171018;0.015559688699858812;0.717845390085356;-0.013405006082760601;0.7179293026178314
98.84384;1.0444469222116581;0.8332559259517699;0.7976979925929497;6.217223910120622e-06;5.924391579175421e-06;1.044911616901484;9.999176980888487;0.8333353299752078;0.015561896848739256;0.015559729145054072;0.7178476968478195;-0.013405006372664027;0.7179292464343418
98.85384;1.0444468681790575;0.8332567203240532;0.7977003676032213;6.2164072408789054e-06;5.924859871994513e-06;1.04491188390223;9.999190322601008;0.8333358632500961;0.01556194309676607;0.015559769971626372;0.7178500569096431;-0.013405006647723467;0.7179291518792724
98.86384;1.044446836120176;0.8332574483242192;0.7977028032356736;6.21559408233167e-06;5.925324812840296e-06;1.0449121872655873;9.999202799348549;0.8333364103835962;0.015561991216551269;0.015559811117737727;0.7178524667282373;-0.013405006905945559;0.7179290168084802
98.87384;1.0444468254875776;0.8332581038616526;0.7977052977949247;6.214785302406596e-06;5.925784953767969e-06;1.044912518801916;9.999214456544323;0.8333369697759802;0.015562040953715108;0.015559852524911611;0.7178549224897973;-0.013405007145049557;0.7179288384111825
98.88384;1.0444468368730406;0.8332586823139334;0.7977078497099498;6.213981514388804e-06;5.926238963131271e-06;1.0449128715816631;9.999225354085397;0.8333375405089898;0.015562092040275612;0.015559894138758058;0.7178574197904682;-0.013405007363323406;0.7179286134447638
98.89384;1.0444468705598444;0.8332591807594384;0.797710457785093;6.2131829187569825e-06;5.926685654043369e-06;1.0449132412272406;9.99923556418894;0.8333381219899936;0.015562144204345187;0.01555993590212632;0.7178599536868657;-0.013405007560029089;0.717928338530414
98.90384;1.0444469257568816;0.8332595977769536;0.7977131210554158;6.212389406046368e-06;5.927123962926652e-06;1.0449136270174875;9.999245158711354;0.833338713284703;0.015562197184731223;0.015559977745348985;0.717862519325458;-0.013405007735172393;0.7179280107459357
98.91384;1.04444700100739;0.8332599332198193;0.7977158382007205;6.211600703575337e-06;5.9275530565669655e-06;1.0449140311645608;9.99925419254511;0.8333393134024137;0.015562250736208616;0.015560019593000659;0.7178651127657489;-0.013405007889117027;0.7179276283401478
98.92384;1.0444470946985385;0.8332601883078345;0.7977186074879834;6.210816174395048e-06;5.927972490530721e-06;1.0449144567729638;9.999262700662724;0.8333399217497257;0.015562304625414134;0.015560061377684746;0.7178677309617534;-0.013405008022411437;0.7179271911088171
98.93384;1.0444472052380576;0.8332603652578829;0.7977214266356317;6.210034561773449e-06;5.928382133639361e-06;1.044914905396469;9.99927070237761;0.833340537229286;0.015562358637870956;0.01556010304447513;0.7178703711110226;-0.013405008135784779;0.7179266999257915
98.94384;1.0444473306983895;0.8332604658470124;0.7977242922927653;6.209254345316909e-06;5.9287819332470426e-06;1.0449153753551776;9.999278200543;0.8333411571308097;0.015562412588174708;0.015560144553486298;0.717873029981245;-0.013405008230263998;0.7179261560643132
98.95384;1.044447468801384;0.8332604902308423;0.7977272002057973;6.208474388731792e-06;5.929171734223678e-06;1.0449158616179517;9.999285183585853;0.8333417770451681;0.01556246631740712;0.015560185878719978;0.7178757034000741;-0.013405008307278048;0.7179255615932143
98.96384;1.0444476178609907;0.8332604372583992;0.7977301458363445;6.20769416141742e-06;5.92955109020905e-06;1.0449163565915727;9.99929163592642;0.8333423911493756;0.015562519691752742;0.015560226998882537;0.7178783863686163;-0.013405008368366141;0.7179249200511973
98.97384;1.044447776872493;0.8332603052887347;0.7977331246259365;6.2069136661544014e-06;5.929919182722429e-06;1.0449168514903995;9.99929754749442;0.8333429930800373;0.015562572602957415;0.015560267896893297;0.7178810736229534;-0.013405008414669097;0.7179242360257263
98.98384;1.0444479443270924;0.8332600927730743;0.7977361325704828;6.206133305015152e-06;5.930274991046331e-06;1.044917337300375;9.999302916225048;0.8333435772864233;0.015562624951041028;0.015560308570541307;0.7178837598284484;-0.013405008446884971;0.7179235141139826
98.99384;1.0444481174950613;0.8332597990038094;0.7977391670470853;6.20535375356728e-06;5.930617485876999e-06;1.0449178047420211;9.999307749221986;0.8333441391947951;0.015562676629678515;0.015560349028888622;0.7178864393683883;-0.013405008465659151;0.7179227576734735
99.00384;1.0444482922362;0.8332594249096112;0.7977422263311481;6.204576010975487e-06;5.930945780594381e-06;1.0449182451885333;9.999312068273666;0.8333446746319307;0.01556272754555692;0.01556038927307431;0.7178891061011351;-0.013405008471697484;0.7179219681395893
99.01384;1.0444484632512918;0.8332589736582009;0.7977453080592078;6.203801383251943e-06;5.931259296687489e-06;1.0449186528551173;9.99931591262857;0.8333451799856207;0.015562777640717698;0.015560429282770322;0.7178917531537252;-0.013405008465521635;0.7179211462910547
99.02384;1.0444486254537635;0.8332584504670344;0.7977484082151691;6.2030312719186566e-06;5.931557850104136e-06;1.044919025685789;9.999319333443212;0.833345652880313;0.015562826882381385;0.015560469016238114;0.7178943730336523;-0.013405008447548598;0.7179202938947562
99.03384;1.0444487753794598;0.8332578612411751;0.797751521071666;6.202267001310933e-06;5.931841739579511e-06;1.0449193640186079;9.999322386710956;0.833346092747038;0.015562875247732684;0.015560508430423753;0.7178969586179852;-0.013405008418459943;0.7179194137058488
99.04384;1.0444489112854325;0.8332572110912291;0.7977546398232759;6.201509584077749e-06;5.932111944342591e-06;1.044919668735843;9.999325127755043;0.8333465004819455;0.015562922733909114;0.015560547506945126;0.7178995045097967;-0.013405008379276679;0.7179185091887706
99.05384;1.0444490325973075;0.8332565034595311;0.7977577574461959;6.200759466911923e-06;5.932370319493852e-06;1.0449199403111675;9.99932761093722;0.8333468772451492;0.015562969376237884;0.015560586256219774;0.7179020072919566;-0.013405008331256659;0.7179175847026507
