time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.06384;1.0444491398649531;0.8332557399804914;0.7977608674647565;6.200016537459393e-06;5.932619562899987e-06;1.0449201784455255;9.999329896439225;0.8333472236160616;0.015563015252356819;0.015560624705750379;0.7179044651553123;-0.01340500827580368;0.7179166449543177
99.07384;1.0444492347692893;0.8332549212114557;0.7977639642218108;6.199280258753513e-06;5.932862874470651e-06;1.0449203817378288;9.999332050851763;0.8333475391602703;0.015563060470310407;0.015560662884648246;0.7179068784603759;-0.013405008214302294;0.717915694468388
99.08384;1.0444493196631481;0.8332540472260042;0.7977670425303935;6.198549809950871e-06;5.933103633591822e-06;1.0449205477899413;9.999334142215156;0.8333478222255964;0.015563105141603743;0.01556070081300642;0.7179092499631735;-0.01340500814802575;0.7179147382016247
99.09384;1.0444493976463607;0.8332531173250682;0.7977700974437743;6.1978241986867244e-06;5.933345232088075e-06;1.0449206734168963;9.999336240489294;0.8333480704323317;0.015563149354628648;0.01556073851269651;0.7179115832312766;-0.013405008078177459;0.7179137820101995
99.10384;1.0444494729516112;0.8332521295839287;0.7977731241137659;6.1971022431852445e-06;5.933590860067069e-06;1.0449207542728873;9.999338419276324;0.8333482815186877;0.01556319317045939;0.015560776024612867;0.7179138807592826;-0.013405008005860164;0.7179128322435999
99.11384;1.0444495502005127;0.8332510809186019;0.7977761172684692;6.196382674800623e-06;5.933843347742762e-06;1.0449207850826532;9.999340754362864;0.8333484539746776;0.015563236629717286;0.015560813405644497;0.7179161435654107;-0.01340500793195196;0.7179118951820306
99.12384;1.044449633247682;0.8332499679325754;0.7977790709471609;6.195664430875792e-06;5.934105125296829e-06;1.0449207607802742;9.999343316410972;0.8333485870614057;0.01556327975240281;0.015560850713759384;0.7179183723967871;-0.013405007857030152;0.7179109761602948
99.13384;1.0444497246432622;0.8332487879628047;0.7977819791790112;6.194946704663815e-06;5.934378178852156e-06;1.0449206771747421;9.999346163582018;0.8333486801443712;0.015563322540340813;0.015560888002091749;0.717920568903004;-0.013405007781314452;0.717910078795162
99.14384;1.0444498248429204;0.8332475392257556;0.7977848372886128;6.194228664504588e-06;5.934664066434412e-06;1.0449205314522834;9.999349346438727;0.8333487324945332;0.015563364986512847;0.015560925325538431;0.71792273548708;-0.013405007704589654;0.7179092053881126
99.15384;1.0444499316319833;0.8332462204699539;0.7977876431510391;6.1935092384714695e-06;5.934964071156335e-06;1.044920322778064;9.999352912263314;0.8333487437970701;0.015563407075457909;0.015560962740019536;0.7179248747894464;-0.01340500762622974;0.7179083576314175
99.16384;1.0444500413517193;0.8332448311324017;0.797790398000599;6.1927871880650216e-06;5.935279506399721e-06;1.0449200519888109;9.999356894062428;0.8333487139866157;0.015563448772462964;0.015561000279422265;0.7179269895340058;-0.013405007545353165;0.7179075366190101
99.17384;1.0444501503588188;0.8332433718010095;0.7977931062529476;6.192061277008295e-06;5.935612008314349e-06;1.0449197204130347;9.999361305972013;0.8333486428406344;0.015563490023008187;0.015561037941013135;0.7179290826982102;-0.01340500746101709;0.7179067427342501
99.18384;1.04445025433084;0.833241845185819;0.7977957738441579;6.19133029873588e-06;5.935963579320257e-06;1.044919328967287;9.999366160043778;0.8333485305406385;0.015563530774823826;0.015561075701359629;0.7179311578229419;-0.013405007372411053;0.7179059757834647
99.19384;1.0444503471387256;0.8332402572274016;0.7977984057732355;6.190593177858191e-06;5.936336460079028e-06;1.0449188787121755;9.99937148112215;0.8333483780751187;0.015563571004322513;0.015561113531365507;0.717933218657845;-0.01340500727898623;0.7179052353322027
99.20384;1.0444504217941555;0.8332386157827092;0.7978010045941;6.189849360111314e-06;5.936732964155345e-06;1.0449183722275623;9.999377306919877;0.833348186904085;0.015563610722290604;0.015561151398698517;0.7179352685224799;-0.013405007180366722;0.7179045213746607
99.21384;1.0444504721129673;0.8332369274073608;0.7978035707972705;6.189099078400369e-06;5.937155291193774e-06;1.044917813736306;9.999383682951267;0.8333479593088563;0.015563649959062167;0.015561189270147551;0.7179373102963699;-0.013405007076218908;0.7179038349111402
99.22384;1.044450493236576;0.8332351960864777;0.7978061041606136;6.188343134908689e-06;5.937605419214126e-06;1.0449172079324516;9.999390654734858;0.8333476994969353;0.015563688753523925;0.015561227108111695;0.717939346608155;-0.013405006966395041;0.717903177496231
99.23384;1.0444504815155027;0.8332334244665067;0.7978086050879581;6.1875824574369894e-06;5.9380851533824716e-06;1.044916559111492;9.999398260915658;0.8333474142179627;0.015563727151830874;0.015561264862489224;0.7179413798273014;-0.013405006850996425;0.7179025500704772
99.24384;1.0444504341509058;0.8332316153909546;0.7978110754902114;6.186817917753951e-06;5.938596239448558e-06;1.04491587100632;9.999406531470601;0.8333471126223503;0.015563765194216922;0.015561302466841028;0.7179434117793319;-0.013405006730046853;0.7179019526549255
99.25384;1.0444503484744925;0.8332297724343467;0.7978135183926319;6.186050623380049e-06;5.939140389385304e-06;1.0449151467368134;9.999415487697206;0.8333468058598121;0.015563802896974479;0.015561339842917798;0.7179454432402019;-0.013405006603203748;0.7179013853614806
99.26384;1.044450221273607;0.8332278996864879;0.797815936831722;6.185282245670575e-06;5.939719186791507e-06;1.0449143884416492;9.999425144409587;0.8333465066292027;0.01556384025546922;0.01556137690617674;0.7179474737904242;-0.013405006469753716;0.7179008494100828
99.27384;1.0444500485789339;0.8332260019136078;0.7978183333760488;6.184514849642438e-06;5.940333983287845e-06;1.0449135966204863;9.999435510875848;0.8333462283105945;0.015563877258383678;0.015561413556401183;0.7179495020063952;-0.013405006328625013;0.7179003468933853
99.28384;1.0444498261576085;0.8332240852394704;0.7978207096690136;6.183750410141499e-06;5.9409859447069085e-06;1.0449127698726193;9.999446585774097;0.8333459839004701;0.015563913895506125;0.01556144966650811;0.7179515255755986;-0.01340500617838213;0.7178998801469458
99.29384;1.0444495506235145;0.8332221576143936;0.7978230655536186;6.18299049734426e-06;5.941676148693586e-06;1.0449119054921148;9.999458355707866;0.8333457856632679;0.015563950162995829;0.015561485094401913;0.7179535411990595;-0.013405006017365311;0.7178994520043224
99.30384;1.044449219994476;0.8332202286527737;0.7978253990714979;6.182236320643473e-06;5.942405421595599e-06;1.044911000526313;9.999470802101959;0.8333456451729322;0.015563986065077825;0.015561519709540964;0.7179555441846605;-0.013405005843871753;0.7178990658267113
99.31384;1.0444488324436803;0.8332183086174777;0.7978277074809841;6.18148879984704e-06;5.943174004680602e-06;1.0449100529342255;9.999483901405595;0.8333455727721402;0.01556402160919373;0.015561553415997074;0.7179575283016153;-0.01340500565618923;0.7178987245128919
99.32384;1.044448384541772;0.8332164073331968;0.7978299878423859;6.1807483754428904e-06;5.943981283784624e-06;1.0449090625950186;9.999497615005273;0.8333455768766425;0.015564056801915313;0.01556158616680232;0.7179594864342175;-0.013405005452559854;0.7178984299347271
99.33384;1.0444478712875753;0.8332145340767416;0.797832236850871;6.180014970680401e-06;5.944825603998234e-06;1.0449080315937875;9.999511889456357;0.8333456640646948;0.015564091640720954;0.015561617963708762;0.7179614114413778;-0.01340500523133244;0.7178981833111363
99.34384;1.0444472875713946;0.8332126975910212;0.7978344509049715;6.179288210481806e-06;5.945704379779827e-06;1.0449069633415544;9.999526672008278;0.833345839575165;0.015564126098104597;0.015561648846930766;0.7179632965871271;-0.01340500499131338;0.7178979852534149
99.35384;1.0444466295697679;0.8332109053835638;0.7978366267718369;6.178567566451753e-06;5.946614552991927e-06;1.0449058608803885;9.999541921603281;0.8333461075160307;0.015564160114750671;0.015561678885934143;0.7179651358823079;-0.013405004731931456;0.7178978351014299
99.36384;1.0444458955399207;0.833209163433604;0.7978387621547397;6.177852478651268e-06;5.9475531075858155e-06;1.0449047260308881;9.999557605293814;0.8333464707292404;0.015564193609831743;0.015561708165498674;0.7179669247560151;-0.01340500445299903;0.7178977302156175
99.37384;1.0444450857346732;0.8332074770254622;0.7978408556550364;6.17714240649839e-06;5.948517537801573e-06;1.0449035604746901;9.999573692006521;0.8333469305624512;0.015564226495903728;0.015561736769726001;0.7179686605200383;-0.013405004154370733;0.7178976656884734
99.38384;1.0444442021669564;0.8332058514698928;0.7978429064459046;6.176436624102819e-06;5.94950615828662e-06;1.0449023673533953;9.999590154805963;0.8333474872876956;0.015564258684489641;0.01556176477956228;0.7179703421820602;-0.013405003835862565;0.7178976348759208
99.39384;1.0444432491325264;0.8332042914847156;0.797844913915553;6.175734023270289e-06;5.9505180937744205e-06;1.0449011520424598;9.999606974076064;0.8333481409048095;0.015564290082388629;0.015561792274299645;0.7179719701027701;-0.013405003497431288;0.7178976307232952
99.40384;1.0444422331552887;0.8332028001061751;0.7978468771339954;6.175033190324675e-06;5.951553091294667e-06;1.0448999219420168;9.999624136005849;0.8333488912202915;0.015564320588473785;0.01556181931357591;0.7179735458673759;-0.013405003139536775;0.7178976473075777
99.41384;1.0444411617018525;0.8332013788505682;0.7978487943546148;6.17433255135678e-06;5.952611255747325e-06;1.0448986849595725;9.999641626583776;0.8333497374763529;0.015564350101204358;0.01556184591066225;0.7179750721809269;-0.013405002763342933;0.7178976805858456
99.42384;1.0444400424604459;0.8332000286892273;0.7978506630290366;6.173630477448344e-06;5.953692589435147e-06;1.0448974477064366;9.999659416623976;0.8333506783805185;0.015564378537499956;0.015561872035486791;0.7179765527316435;-0.013405002370465904;0.7178977279464359
99.43384;1.0444388830199332;0.8331987501368279;0.79785248047669;6.1729254104708e-06;5.954796443606786e-06;1.0448962152129488;9.999677456155359;0.8333517126563144;0.015564405836974196;0.015561897651223263;0.717977992255402;-0.01340500196254362;0.717897787805354
99.44384;1.0444376897548837;0.8331975427481414;0.7978542449283541;6.172215929347515e-06;5.955921341281767e-06;1.0448949918010466;9.999695697495518;0.8333528395800529;0.015564431937273705;0.01556192274568498;0.7179793963201868;-0.013405001540796636;0.7178978597181529
99.45384;1.0444364672118136;0.8331964050898455;0.797855956099438;6.17150082836663e-06;5.957065341428731e-06;1.044893781509318;9.999714123278945;0.8333540593456965;0.015564456762249948;0.015561947332892638;0.7179807701986254;-0.01340500110572393;0.7178979442142004
99.46384;1.0444352185121346;0.8331953349253026;0.7978576148938166;6.170779248343643e-06;5.958226511326185e-06;1.0448925876036312;9.999732751327652;0.8333553735452625;0.015564480244931563;0.015561971439385152;0.7179821177208658;-0.013405000657260429;0.7178980424767584
99.47384;1.0444339457029563;0.8331943294405857;0.7978592227855121;6.170050810547163e-06;5.9594032546868855e-06;1.0448914120265642;9.999751619091713;0.8333567849820481;0.015564502338577554;0.015561995094885575;0.7179834411451587;-0.01340500019517153;0.7178981562958345
99.48384;1.0444326500136527;0.8331933857919857;0.7978607810594026;6.169315927283242e-06;5.9605944623058405e-06;1.0448902558776443;9.999770762838308;0.8333582962697035;0.015564523001425854;0.015562018325235417;0.7179847419656434;-0.013404999719242373;0.7178982882559775
99.49384;1.0444313324300896;0.83319250191033;0.7978622901308886;6.168576137151031e-06;5.96179919146174e-06;1.044889120730037;9.999790205841885;0.8333599084771981;0.015564542194828298;0.015562041152183275;0.7179860221990338;-0.013404999229116754;0.7178984417014541
99.50384;1.0444299944634492;0.8331916772092007;0.7978637493879052;6.167833965451632e-06;5.96301615258974e-06;1.0448880088821577;9.999809960159961;0.8333616208975879;0.015564559894573855;0.015562063611588206;0.717987285337597;-0.01340499872395707;0.7178986199052151
99.51384;1.0444286385875063;0.8331909128389761;0.7978651573327048;6.167092419397453e-06;5.964243832001609e-06;1.04488692208403;9.999830027914538;0.8333634313071004;0.015564576088714956;0.015562085764774114;0.7179885363206931;-0.013404998202486173;0.7178988249758931
99.52384;1.0444272680839917;0.8331902114839393;0.7978665118047191;6.1663546488289155e-06;5.9654811902866856e-06;1.0448858609431813;9.999850393702298;0.8333653361016933;0.015564590766035098;0.015562107674998434;0.7179897808791051;-0.013404997663673267;0.7178990577118929
99.53384;1.0444258864606013;0.8331895765424066;0.7978678103401592;6.165623864993671e-06;5.966728002525056e-06;1.044884825164276;9.999871022547525;0.833367331143932;0.015564603919258459;0.015562129382113115;0.7179910249442513;-0.013404997107395046;0.7178993183708613
99.54384;1.0444244970384742;0.8331890107486097;0.7978690505630525;6.164903244596292e-06;5.967984535389904e-06;1.0448838135989684;9.999891868040459;0.833369413147988;0.015564615571516397;0.015562150915131526;0.7179922740052581;-0.013404996534474092;0.7178996072504933
99.55384;1.0444231034692082;0.8331885154060521;0.7978702305146256;6.164195660300113e-06;5.96925121787591e-06;1.0448828251734412;9.999912877920694;0.8333715796591515;0.015564625798529609;0.01556217231201898;0.7179935323688604;-0.013404995946273097;0.7178999246248526
99.56384;1.0444217105953517;0.8331880909193116;0.7978713488858065;6.1635034446285185e-06;5.970528542838642e-06;1.0448818595836362;9.999933994652086;0.8333738272765564;0.015564634719136272;0.015562193604822328;0.7179948033308347;-0.013404995344227153;0.7179002700945255
99.57384;1.0444203242603274;0.8331877381070733;0.7978724049408756;6.162828444135857e-06;5.9718167870065714e-06;1.0448809159292793;9.999955156815258;0.8333761498820048;0.01556464246396818;0.015562214795352415;0.7179960899667;-0.01340499472959051;0.7179006418872043
99.58384;1.0444189506998753;0.8331874595626273;0.7978733980650103;6.162172154648592e-06;5.973115604249071e-06;1.0448799918319998;9.999976301619729;0.8333785385071397;0.015564649163484543;0.015562235858302558;0.7179973951630755;-0.013404994103434738;0.7179010372442666
99.59384;1.0444175971296734;0.8331872598834382;0.7978743274190883;6.161535736019791e-06;5.974423861656128e-06;1.0448790848999794;9.999997364923216;0.8333809825606863;0.01556465497295966;0.015562256756663104;0.7179987214647263;-0.013404993466816388;0.7179014536894666
99.60384;1.0444162724556532;0.833187144232701;0.7978751923191896;6.160920123874936e-06;5.975739633770242e-06;1.044878194049155;10.000018278236835;0.8333834708580695;0.015564660089840702;0.015562277450235962;0.7180000714101912;-0.013404992821020395;0.7179018899145423
99.61384;1.0444149860806502;0.8331871166560387;0.797875992794433;6.160326293832639e-06;5.977060103516507e-06;1.0448773191382978;10.00003896731328;0.8333859922508681;0.015564664735583805;0.015562297904800277;0.718001447393546;-0.013404992167597319;0.7179023460480463
99.62384;1.044413745438747;0.8331871795387141;0.7978767290329832;6.1597555035788055e-06;5.978381497531784e-06;1.0448764600218208;10.000059357617918;0.833388536393557;0.01556466912353768;0.015562318099513911;0.7180028509321688;-0.013404991508137875;0.717902823326038
99.63384;1.044412554801013;0.8331873337907517;0.7978774003285932;6.159209372233523e-06;5.9796994642323135e-06;1.044875616195575;10.000079381848735;0.8333910945038356;0.015564673432689604;0.015562338017035016;0.7180042824460691;-0.01340499084408964;0.7179033229815565
99.64384;1.0444114160098457;0.8331875786588271;0.7978780050049618;6.158689576732081e-06;5.9810098984938966e-06;1.0448747874085462;10.000098975695503;0.8333936594488166;0.015564677804044465;0.015562357622776257;0.7180057419684521;-0.013404990176757151;0.7179038453535236
99.65384;1.0444103290829152;0.833187911176466;0.7978785411861072;6.158197313272959e-06;5.9823094845297086e-06;1.0448739742312962;10.000118066311012;0.8333962247835945;0.015564682365515822;0.015562376864100431;0.7180072300246199;-0.01340498950734824;0.7179043900804417
99.66384;1.0444092924606583;0.8331883264457614;0.7978790078210056;6.157733106352164e-06;5.983595697894182e-06;1.0448731781883698;10.000136568424162;0.833398784027068;0.015564687256363906;0.01556239569180655;0.7180087475206438;-0.013404988836969467;0.7179049564267165
99.67384;1.0444083039381247;0.8331888192628283;0.7978794056408957;6.157297009352746e-06;5.9848667768002215e-06;1.0448724021008429;10.00015438625978;0.833401331278556;0.015564692620508481;0.015562414073255992;0.7180102945752077;-0.013404988166725328;0.7179055429006134
99.68384;1.044407361335974;0.8331893857062558;0.7978797375288667;6.156888742668152e-06;5.986121602178505e-06;1.0448716499107749;10.00017142000518;0.8334038627470505;0.015564698586190133;0.01556243199161506;0.7180118696503501;-0.01340498749792134;0.7179061467889629
99.69384;1.0444064625554983;0.8331900230375832;0.7978800079136431;6.156507743924728e-06;5.987359315586409e-06;1.044870925240918;10.000187575024333;0.8334063782759662;0.015564705262082871;0.015562449443044205;0.7180134697520701;-0.013404986832031332;0.7179067638826461
99.70384;1.0444056059394482;0.8331907284630109;0.7978802213963161;6.15615332454024e-06;5.988579069935544e-06;1.044870229969385;10.000202766119685;0.8334088812921894;0.015564712744605877;0.01556246643428946;0.718015090927346;-0.013404986170500599;0.7179073879264806
99.71384;1.0444047907616107;0.833191498439521;0.7978803816063615;6.155824837306487e-06;5.989780001818357e-06;1.0448695647395843;10.000216924570209;0.8334113765416825;0.015564721121129436;0.015562482986901644;0.7180167284236874;-0.01340498551472567;0.717908010449243
99.72384;1.0444040162544648;0.8331923288326789;0.7978804911577013;6.1555218207885705e-06;5.990961103588199e-06;1.0448689306977899;10.000230010774304;0.8334138674177336;0.015564730460352364;0.015562499145631785;0.7180183768308759;-0.01340498486605485;0.7179086220180407
99.73384;1.04440327951684;0.833193215265422;0.7978805518961108;6.1552439993597205e-06;5.992120943073979e-06;1.0448683297284553;10.000242016382062;0.8334163549309673;0.015564740795057088;0.01556251497243112;0.7180200304873969;-0.013404984225648208;0.7179092142289063
99.74384;1.044402575137046;0.8331941532233738;0.7978805645066978;6.154990903815111e-06;5.993257723338528e-06;1.044867763137304;10.00025295251722;0.8334188386640446;0.015564752119145124;0.015562530525713767;0.7180216839452565;-0.01340498359446093;0.7179097807528875
99.75384;1.044401896407811;0.8331951378269701;0.7978805284150923;6.15476149406726e-06;5.994369770468183e-06;1.044867231173445;10.000262841033718;0.833421318439451;0.015564764399014544;0.015562545850558813;0.718023332163031;-0.013404982973426785;0.7179103170176
99.76384;1.0444012363784545;0.8331961634366465;0.7978804422881687;6.154554246693301e-06;5.9954555999715485e-06;1.0448667336757524;10.000271715890682;0.8334237947348478;0.015564777579332865;0.015562560986691166;0.7180249703923068;-0.013404982363523388;0.7179108193834968
99.77384;1.0444005890147208;0.8331972234002316;0.7978803044596061;6.154367446579545e-06;5.996513476055603e-06;1.0448662699611806;10.000279622582685;0.8334262674162881;0.015564791587981307;0.01556257597069161;0.718026593629022;-0.013404981765608542;0.7179112844605906
99.78384;1.0443999500743415;0.8331983101064971;0.7978801140450552;6.154199317459098e-06;5.997541506193095e-06;1.0448658377146292;10.00028661137413;0.8334287349193606;0.015564806348529185;0.015562590829391742;0.7180281955777188;-0.013404981180258898;0.7179117091279132
99.79384;1.0443993170684918;0.8331994154150979;0.7978798726746616;6.154048028476949e-06;5.998538383666231e-06;1.044865432533734;10.000292732593705;0.8334311952168876;0.01556482178620576;0.015562605588306097;0.7180297680764356;-0.013404980607808908;0.7179120915676548
99.80384;1.0443986888843304;0.8332005314193226;0.797879584627193;6.153911698462392e-06;5.9995036061071595e-06;1.0448650489363809;10.000298036773279;0.8334336465541247;0.015564837823917205;0.015562620289560805;0.7180313017133235;-0.01340498004851856;0.717912432200581
99.81384;1.0443980655255238;0.8332016509569721;0.7978792551935523;6.153788477616336e-06;6.000436729132392e-06;1.0448646822465943;10.0003025724557;0.8334360865375471;0.015564854371693854;0.015562634981362062;0.718032786981963;-0.01340497950282184;0.7179127332189381
99.82384;1.0443974482734681;0.8332027674470178;0.7978788896860596;6.153676714012765e-06;6.001336825218068e-06;1.044864329455812;10.000306378199271;0.8334385115481485;0.015564871309879972;0.015562649675408179;0.7180342150217038;-0.013404978971718872;0.7179129972561787
99.83384;1.044396839938712;0.8332038744387247;0.7978784936874269;6.153574972814788e-06;6.002202789906598e-06;1.0448639878814183;10.000309483355684;0.8334409172573338;0.015564888488733464;0.01556266432918651;0.7180355776738411;-0.013404978456995788;0.7179132266713159
99.84384;1.044396244092784;0.8332049653074364;0.7978780728257877;6.153481729600459e-06;6.003033556670518e-06;1.0448636540869956;10.000311921946775;0.833443298695162;0.015564905758455615;0.015562678877483445;0.7180368674251958;-0.013404977960831184;0.7179134236158068
99.85384;1.0443956635631875;0.8332060335167665;0.7978776319036699;6.153395165943252e-06;6.003827991466234e-06;1.0448633248795816;10.00031373641732;0.8334456500405971;0.015564922998831738;0.01556269325713473;0.7180380780386338;-0.01340497748508822;0.7179135899403276
99.86384;1.0443950999107696;0.8332070736714118;0.7978771751197532;6.153313641293681e-06;6.0045850903935705e-06;1.0448629981496864;10.000314966193166;0.8334479649494518;0.015564940117013246;0.015562707402976312;0.7180392057233038;-0.01340497703100477;0.7179137269138758
99.87384;1.0443945541302093;0.8332080823966125;0.7978767071998532;6.15323635623726e-06;6.005304224479841e-06;1.0448626721982406;10.000315643825335;0.8334502371425101;0.015564957030522953;0.015562721245391523;0.7180402497405757;-0.013404976599283155;0.7179138355664708
99.88384;1.044394027244908;0.8332090580294207;0.7978762336692177;6.153163387855849e-06;6.005985205171424e-06;1.0448623447622947;10.000315804990704;0.833452461079281;0.015564973667140368;0.015562734715238809;0.7180412118179361;-0.013404976190115553;0.7179139174237018
99.89384;1.044393520690508;0.8332099996763843;0.7978757601063892;6.153095316864302e-06;6.006628383183922e-06;1.0448620128934027;10.00031549974244;0.8334546321392238;0.015564989969275935;0.015562747752577995;0.7180420949218153;-0.013404975803230478;0.7179139747061636
99.90384;1.044393037189514;0.8332109066397403;0.7978752910774707;6.153032926368883e-06;6.007234507768825e-06;1.04486167425009;10.00031479953938;0.8334567460142991;0.015565005878309642;0.015562760312996967;0.7180429023816824;-0.013404975438176519;0.7179140100053774
99.91384;1.0443925810884864;0.8332117782064508;0.7978748294521731;6.152976930925391e-06;6.00780435377372e-06;1.0448613288529636;10.000313796545985;0.8334587981318555;0.015565021313073385;0.0155627723689975;0.7180436376760658;-0.013404975094661787;0.7179140259498246
99.92384;1.044392156987247;0.8332126135705836;0.7978743768905093;6.152927623420239e-06;6.008338664200994e-06;1.0448609794355082;10.000312590978803;0.8334607831756514;0.015565036166542796;0.015562783922792235;0.7180443044149873;-0.013404974772631605;0.7179140248550734
99.93384;1.0443917677657906;0.8332134121550744;0.7978739350569181;6.1528846216431996e-06;6.008838464680164e-06;1.0448606299790548;10.000311272806732;0.833462694623294;0.015565050325494816;0.015562795017170257;0.7180449065872972;-0.013404974471952253;0.7179140085010849
99.94384;1.0443914141360562;0.8332141739788017;0.7978735064504667;6.1528469881094176e-06;6.00930540281381e-06;1.044860283935026;10.000309907116975;0.8334645254044993;0.015565063704212151;0.015562805713904879;0.7180454491971248;-0.013404974192134527;0.7179139786919807
99.95384;1.0443910962067318;0.8332148992392884;0.797873094445681;6.152813616281099e-06;6.009741710363404e-06;1.0448599440711892;10.000308533130047;0.833466269268235;0.015565076261701862;0.015562816055038554;0.718045938468741;-0.01340497393233733;0.7179139382017884
99.96384;1.044390814398642;0.8332155875170336;0.7978727025926938;6.152783475800627e-06;6.010149536363679e-06;1.044859613368699;10.00030717819973;0.8334679210026454;0.015565087987224684;0.015562826040747935;0.7180463812801138;-0.01340497369134368;0.7179138909197121
99.97384;1.0443905676579401;0.8332162376493746;0.7978723336146817;6.152755682051221e-06;6.010530240710602e-06;1.044859294758349;10.000305867969258;0.8334694761921031;0.015565098888900945;0.015562835628272964;0.7180467842503134;-0.013404973467653668;0.7179138409324487
99.98384;1.0443903516086048;0.8332168483309181;0.7978719888277286;6.152729688047406e-06;6.010884511131958e-06;1.0448589901496517;10.000304623500005;0.833470932031822;0.015565108997837966;0.015562844745569421;0.7180471529869296;-0.013404973259816868;0.7179137912515159
99.99384;1.0443901596200196;0.8332174189006274;0.7978716682062741;6.1527053971310576e-06;6.011213158953913e-06;1.0448587007959842;10.000303456726554;0.8334722884151782;0.015565118363071201;0.015562853322460303;0.7180474919769756;-0.013404973066626824;0.7179137434452642
100.0;1.044389985522164;0.8332179498515302;0.7978713707484201;6.152682867486664e-06;6.01151764388848e-06;1.0448584282617888;10.000302370801156;0.8334735482823971;0.015565127039647526;0.015562861323837001;0.7180478048608111;-0.013404972887119384;0.7179136982883274
