time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.333333333;0;0.319149072;0;1.044444;1.050146;0.334904226;0.0143519726;1.044444;0.2;0;10;0.333333;0;1.044444;1;1
19.999996;1.04444414;0.333333788;-8.73882854e-08;0.319146732;-4.25613656e-07;1.04444371;1.05014562;0.334904429;0.0143521717;1.04444388;0.199999471;-6.02273952e-07;10;0.333333486;0;1.044444;0.999999887;1.00000014
20.000000;1.04444414;0.333333775;-8.73898487e-08;0.319146801;-4.25654758e-07;1.04444371;1.05014562;0.334904424;0.0143521717;1.04444388;0.199999486;-6.02269077e-07;10;0.0666674862;0;1.044444;0.999999887;1.00000014
20.001020;1.04444414;0.333333781;-8.70808827e-08;0.319146845;-4.32654762e-07;1.04444369;1.05014562;0.334904457;0.0143521782;1.04444389;0.199999499;-6.00774527e-07;10;0.0666674672;0;1.044444;0.999999889;1.00000014
20.002044;1.04444513;0.333327126;-8.62884003e-08;0.319140166;-4.36329124e-07;1.04444367;1.05014562;0.334898149;0.0143505979;1.0444449;0.199995507;-5.99161165e-07;10;0.0666674453;0;1.044444;0.999994893;0.999995149
20.003068;1.04444513;0.333307134;-8.52599969e-08;0.319121032;-4.36948767e-07;1.04444465;1.05014562;0.334879145;0.0143506047;1.04444491;0.199983517;-5.97428782e-07;10;0.0666674207;0;1.044444;0.999982898;0.999983156
20.004092;1.04444613;0.33326213;-1.75091513e-06;0.319077711;-2.03063261e-06;1.04444563;1.05014563;0.334836328;0.0143474375;1.04444592;0.199956541;-1.5955186e-06;10;0.0666673938;0;1.044444;0.999960904;0.999961165
20.005116;1.04444913;0.333185456;-1.75014953e-06;0.319003466;-2.02629102e-06;1.04444761;1.05014763;0.334761129;0.0143442428;1.04444893;0.199910567;-1.59336855e-06;10;0.0666673645;0;1.044444;0.999928911;0.999929175
20.006140;1.04445314;0.333067127;-1.74985724e-06;0.318888967;-2.02011201e-06;1.04445159;1.05014964;0.334647851;0.0143410482;1.04445295;0.199839582;-1.59087302e-06;10;0.0666673333;0;1.044444;0.999887919;0.999888187
20.006652;1.04445514;0.332992127;-8.33391235e-08;0.318816569;-4.20697176e-07;1.04445458;1.05015064;0.334574545;0.0143394508;1.04445495;0.199794593;-5.89430994e-07;10;0.0666673169;0;1.044444;0.999864924;0.999865194
20.007164;1.04445815;0.332903776;-8.36457051e-08;0.318731174;-4.16871905e-07;1.04445757;1.05015264;0.334488208;0.014336253;1.04445796;0.199741617;-5.87908454e-07;10;0.0666673003;0;1.044444;0.999838928;0.999839201
20.007676;1.04446215;0.332802093;1.58237905e-06;0.318632711;1.18297265e-06;1.04446256;1.05015465;0.33439076;0.0143346423;1.04446196;0.199680641;4.13784929e-07;10;0.0666672833;0;1.044444;0.999812933;0.999813208
20.008188;1.04446615;0.332687092;3.24816904e-06;0.318521402;2.78288646e-06;1.04446655;1.05015765;0.334280314;0.014331431;1.04446597;0.19961165;1.41556128e-06;10;0.0666672661;0;1.044444;0.999783938;0.999784215
20.008700;1.04447116;0.332558756;6.5802211e-06;0.318397025;5.978628e-06;1.04447254;1.05015966;0.334155902;0.0143282338;1.04447098;0.19953466;3.41748062e-06;10;0.0666672486;0;1.044444;0.999754943;0.999755223
20.009212;1.04447616;0.332415392;8.24530079e-06;0.318258427;7.57865903e-06;1.04447853;1.05016366;0.334016535;0.0143265965;1.04447598;0.199448694;4.41948297e-06;10;0.0666672311;0;1.044444;0.999723948;0.99972423
20.009724;1.04448217;0.332258693;1.15766146e-05;0.31810676;1.07743763e-05;1.04448552;1.05016667;0.333864787;0.0143233861;1.04448199;0.19935472;6.42160277e-06;10;0.0666672134;0;1.044444;0.999691953;0.999692238
20.010236;1.04448918;0.332085325;1.65742378e-05;0.317938844;1.55656583e-05;1.04449352;1.05017167;0.333696527;0.0143201486;1.04448899;0.199250728;9.42382128e-06;10;0.0666671956;0;1.044444;0.999659958;0.999660246
20.010748;1.04449618;0.331896957;1.99047764e-05;0.317756569;1.87611383e-05;1.04450151;1.05017568;0.3335143;0.0143185121;1.044496;0.199137736;1.14261552e-05;10;0.0666671778;0;1.044444;0.999625962;0.999626253
20.011260;1.04450418;0.331693588;2.49015901e-05;0.317559629;2.35520437e-05;1.0445115;1.05018069;0.33331747;0.014315275;1.04450401;0.199015744;1.44286221e-05;10;0.0666671601;0;1.044444;0.999591967;0.999592261
20.011772;1.04451319;0.331473563;3.1564691e-05;0.317346353;2.99383293e-05;1.04452149;1.05018669;0.333104475;0.0143120245;1.04451301;0.198883753;1.84312177e-05;10;0.0666671425;0;1.044444;0.999556971;0.999557268
20.012284;1.04452219;0.331238562;3.6560693e-05;0.317118642;3.47285954e-05;1.04453249;1.0501927;0.332877223;0.0143087739;1.04452202;0.198742762;2.14339835e-05;10;0.066667125;0;1.044444;0.999521975;0.999522274
20.012796;1.0445322;0.330986894;4.32230146e-05;0.316874676;4.11141245e-05;1.04454448;1.05019871;0.332632516;0.0143071103;1.04453202;0.198591772;2.54368857e-05;10;0.0666671077;0;1.044444;0.999486979;0.999487281
20.013308;1.0445432;0.330720225;5.15515037e-05;0.316616052;4.909468e-05;1.04455747;1.05020572;0.332373213;0.0143038459;1.04454303;0.198431782;3.04399772e-05;10;0.0666670908;0;1.044444;0.999450982;0.999451286
20.014308;1.0445662;0.330150221;6.65408696e-05;0.316063415;6.34585362e-05;1.04458546;1.05022073;0.33182256;0.0142988899;1.04456604;0.198089801;3.94464409e-05;10;0.0666670587;0;1.044444;0.999379989;0.999380297
20.015208;1.0445892;0.329585216;8.31965491e-05;0.31551559;7.9415484e-05;1.04461345;1.05023575;0.331275092;0.0142923454;1.04458904;0.19775082;4.94527509e-05;10;0.066667031;0;1.044444;0.999315994;0.999316306
20.016108;1.0446142;0.328971878;0.00010151755;0.314920918;9.6965638e-05;1.04464444;1.05025276;0.330679403;0.01428736;1.04461405;0.197382838;6.04595587e-05;10;0.0666670046;0;1.044444;0.999251999;0.999252314
20.017008;1.0446412;0.328306872;0.000121503912;0.314276215;0.000116108679;1.04467743;1.05027078;0.33003581;0.0142823604;1.04464105;0.196983856;7.24669261e-05;10;0.0666669796;0;1.044444;0.999189004;0.999189322
20.017908;1.0446702;0.3275952;0.000144822107;0.313586276;0.000138439583;1.04471243;1.0502898;0.329344319;0.0142773464;1.04467005;0.196556874;8.64749791e-05;10;0.0666669557;0;1.044444;0.999126008;0.99912633
20.018808;1.04470119;0.326833527;0.000168138757;0.312847917;0.000160767504;1.04475142;1.05030982;0.328608106;0.0142723182;1.04470105;0.196099891;0.000100483627;10;0.0666669325;0;1.044444;0.999064012;0.999064339
20.019708;1.04473418;0.326026855;0.000193120322;0.312065934;0.000184687773;1.04479142;1.05033184;0.32782528;0.0142672626;1.04473405;0.195615907;0.000115492766;10;0.0666669098;0;1.044444;0.999003016;0.999003349
20.020007;1.04474618;0.325746853;0.000201447372;0.31179435;0.000192660572;1.04480542;1.05033984;0.327554616;0.0142655683;1.04474605;0.195447913;0.000120495843;10;0.0666669023;0;1.044444;0.998983018;0.998983352
20.020263;1.04475618;0.325505184;0.000209774709;0.311560058;0.000200633468;1.04481842;1.05034585;0.327319489;0.0142639009;1.04475605;0.195302917;0.00012549858;10;0.066666896;0;1.044444;0.998966019;0.998966355
20.020775;1.04477617;0.325008514;0.000226429385;0.311078728;0.000216578802;1.04484342;1.05035986;0.326839099;0.0142605391;1.04477605;0.195004926;0.000135504054;10;0.0666668833;0;1.044444;0.998932021;0.998932361
20.021287;1.04479716;0.324496844;0.000241416657;0.310582763;0.000230927834;1.04486842;1.05037387;0.326342853;0.0142587639;1.04479705;0.194697934;0.000144509583;10;0.0666668706;0;1.044444;0.998898024;0.998898368
20.022287;1.04483915;0.323458504;0.000274723263;0.309576537;0.000262814057;1.04492142;1.0504019;0.325336122;0.0142520401;1.04483905;0.194074949;0.000164520444;10;0.0666668462;0;1.044444;0.998834029;0.998834382
20.023287;1.04488413;0.322365166;0.000309693973;0.30851687;0.0002962915;1.04497642;1.05043092;0.324278362;0.0142453029;1.04488405;0.193418963;0.000185531137;10;0.0666668223;0;1.044444;0.998772034;0.998772397
20.024287;1.04493011;0.321221829;0.000346328891;0.307409151;0.000331360657;1.04503343;1.05046195;0.323170859;0.014240125;1.04493005;0.192732976;0.000207541353;10;0.0666667992;0;1.044444;0.99871204;0.998712412
20.025287;1.04497809;0.320028491;0.000384628263;0.306253096;0.000368021189;1.04509344;1.05049297;0.322015826;0.0142333602;1.04497805;0.192016988;0.00023055079;10;0.0666667774;0;1.044444;0.998655046;0.998655428
20.025846;1.04500608;0.319340157;0.000406275169;0.305586223;0.00038874076;1.04512744;1.05051199;0.321348417;0.0142299302;1.04500605;0.191603995;0.000243555677;10;0.0666667659;0;1.044444;0.99862305;0.998623436
20.026358;1.04503207;0.318698488;0.000426256532;0.304964624;0.000407865686;1.04515944;1.050529;0.320726066;0.0142265272;1.04503204;0.191219001;0.000255559767;10;0.066666756;0;1.044444;0.998595053;0.998595444
20.027358;1.04508406;0.317408487;0.000467885971;0.303715138;0.000447707936;1.04522345;1.05056303;0.319478249;0.0142181342;1.04508404;0.190445013;0.000280567083;10;0.0666667378;0;1.044444;0.99854206;0.998542459
20.028358;1.04513704;0.316076819;0.000509514511;0.302425621;0.00048754617;1.04528946;1.05059705;0.318189267;0.0142113273;1.04513704;0.189646025;0.000305573508;10;0.0666667216;0;1.044444;0.998492067;0.998492473
20.029358;1.04519102;0.314705151;0.000551142548;0.301097677;0.000527380102;1.04535647;1.05063308;0.316861692;0.0142044929;1.04519103;0.188823038;0.000330579253;10;0.0666667072;0;1.044444;0.998444075;0.998444485
20.030358;1.045247;0.313293482;0.000596103742;0.299731027;0.000570397875;1.04542547;1.0506691;0.315496136;0.0141960719;1.04524703;0.187976051;0.000357584519;10;0.0666666945;0;1.044444;0.998398083;0.998398496
20.031358;1.04530398;0.311845147;0.000639398321;0.29832916;0.000611815776;1.04549548;1.05070612;0.314093891;0.0141876369;1.04530402;0.187107065;0.000383589458;10;0.0666666833;0;1.044444;0.99835509;0.998355506
20.032358;1.04536197;0.310361812;0.000684359799;0.29689368;0.000654822413;1.04556749;1.05074314;0.312660021;0.0141792013;1.04536202;0.18621708;0.000410594172;10;0.0666666734;0;1.044444;0.998314099;0.998314513
20.033358;1.04542096;0.308846809;0.000730988371;0.295427783;0.000699417182;1.04563949;1.05078115;0.311194234;0.0141707513;1.04542101;0.185308096;0.000438598728;10;0.0666666645;0;1.044444;0.998276107;0.998276519
20.034358;1.04547994;0.307300139;0.00077761755;0.293931761;0.000744006004;1.0457135;1.05081917;0.309698417;0.0141623001;1.04548;0.184380113;0.000466603193;10;0.0666666564;0;1.044444;0.998240114;0.998240523
20.035358;1.04554093;0.305725137;0.000824247494;0.292408245;0.000788587229;1.04578751;1.05085818;0.308177038;0.0141522481;1.045541;0.18343513;0.000494607688;10;0.066666649;0;1.044444;0.998207122;0.998207525
20.036358;1.04560092;0.304123467;0.000870878395;0.290859679;0.000833163047;1.04586251;1.05089719;0.306628811;0.0141421945;1.04560099;0.182474147;0.000522612401;10;0.0666666422;0;1.044444;0.998175128;0.998175524
20.037358;1.04566292;0.302498464;0.000917510518;0.289288419;0.000877731346;1.04593752;1.0509362;0.30505691;0.0141321393;1.04566298;0.181499165;0.000550617518;10;0.0666666358;0;1.044444;0.998146133;0.998146522
20.038358;1.04572491;0.300848462;0.000964144173;0.287693436;0.000922294048;1.04601353;1.05097521;0.303464511;0.0141220824;1.04572498;0.180509182;0.000578623131;10;0.0666666299;0;1.044444;0.998119137;0.998119518
20.039358;1.04578691;0.299178459;0.00101244632;0.286079512;0.000968445298;1.04609053;1.05101422;0.301850028;0.0141104383;1.04578697;0.1795072;0.000607629246;10;0.0666666245;0;1.044444;0.998095138;0.998095513
20.040358;1.0458489;0.297490123;0.00105908393;0.284448248;0.00101299805;1.04616654;1.05105222;0.300218508;0.0140988065;1.04584897;0.178494218;0.000635635836;10;0.0666666198;0;1.044444;0.998072138;0.998072505
20.041358;1.0459119;0.295781787;0.00110572401;0.282797778;0.00105754557;1.04624355;1.05109123;0.298570965;0.0140871606;1.04591196;0.177469235;0.000663642876;10;0.066666616;0;1.044444;0.998051137;0.998051497
20.042358;1.04597489;0.294058449;0.0011523669;0.281133163;0.00110208925;1.04632055;1.05113023;0.296906103;0.0140755148;1.04597496;0.176435253;0.000691650371;10;0.0666666136;0;1.044444;0.998032133;0.998032487
20.043358;1.04603789;0.292320112;0.00119901288;0.279454404;0.00114662963;1.04639756;1.05116922;0.295228678;0.0140622837;1.04603795;0.175392271;0.000719658367;10;0.0666666128;0;1.044444;0.998015129;0.998015476
20.044358;1.04609989;0.290570107;0.00124566212;0.277764958;0.0011911683;1.04647457;1.05120722;0.293538973;0.0140506526;1.04609995;0.174342289;0.000747666891;10;0.066666614;0;1.044444;0.998000123;0.998000465
20.045358;1.04616289;0.288806769;0.00129231458;0.2760627;0.00123570332;1.04655057;1.05124521;0.291838291;0.0140374373;1.04616294;0.173284306;0.000775675922;10;0.0666666176;0;1.044444;0.997986117;0.997986453
20.046358;1.0462259;0.28703343;0.00133897011;0.274351086;0.00128023595;1.04662657;1.0512832;0.290128221;0.014024224;1.04622594;0.172220323;0.000803685428;10;0.0666666237;0;1.044444;0.997974111;0.997974442
20.047358;1.0462879;0.28525176;0.00138396176;0.272631972;0.00132317446;1.04670358;1.05132018;0.288409034;0.0140110264;1.04628793;0.171151338;0.000830695413;10;0.0666666325;0;1.044444;0.997964106;0.997964432
20.048358;1.0463499;0.283461758;0.00142895601;0.270905097;0.00136611071;1.04677857;1.05135717;0.286683628;0.0139962459;1.04634993;0.170077353;0.000857705901;10;0.0666666438;0;1.044444;0.997955101;0.997955423
20.049358;1.04641191;0.28166509;0.00147395281;0.269172054;0.00140904453;1.04685357;1.05139415;0.284952001;0.0139830531;1.04641192;0.168999367;0.000884716841;10;0.0666666575;0;1.044444;0.997947097;0.997947415
20.050358;1.04647392;0.279863424;0.00151728552;0.267434437;0.00145038305;1.04692857;1.05143012;0.283214424;0.0139682906;1.04647392;0.167918378;0.000910728018;10;0.0666666734;0;1.044444;0.997941093;0.997941409
20.051358;1.04653492;0.27805676;0.00156228748;0.265692501;0.00149331278;1.04700356;1.0514661;0.281473797;0.0139535301;1.04653491;0.166834389;0.0009377391;10;0.0666666911;0;1.044444;0.997936089;0.997936405
20.052358;1.04659593;0.276246764;0.00160562531;0.263947582;0.00153464681;1.04707655;1.05150207;0.279730118;0.0139387715;1.04659591;0.165748397;0.000963749796;10;0.0666667105;0;1.044444;0.997932086;0.997932401
20.053358;1.04665595;0.274435102;0.00164729897;0.262201526;0.00157438661;1.04715054;1.05153705;0.277985237;0.013924028;1.0466559;0.164661403;0.000988759988;10;0.0666667312;0;1.044444;0.997930083;0.997930399
20.054358;1.04671596;0.272621776;0.00169064183;0.260454077;0.0016157153;1.04722252;1.05157102;0.276239152;0.0139092995;1.04671589;0.163573408;0.00101476971;10;0.0666667533;0;1.044444;0.997928079;0.997928398
20.055358;1.04677497;0.270808449;0.00173232049;0.258707077;0.00165544951;1.04729451;1.05160499;0.274491594;0.0138929884;1.04677488;0.162485411;0.00103977909;10;0.0666667768;0;1.044444;0.997927076;0.997927397
20.056358;1.04683399;0.268995124;0.00177233499;0.256960275;0.00169358784;1.0473665;1.05163896;0.272745737;0.0138782647;1.04683386;0.161397414;0.00106378826;10;0.066666802;0;1.044444;0.997928072;0.997928396
20.057358;1.04689301;0.267181799;0.00181401865;0.255213672;0.00173331466;1.04743648;1.05167094;0.271000507;0.0138619851;1.04689285;0.160309417;0.00108879734;10;0.0666668287;0;1.044444;0.997929068;0.997929396
20.058358;1.04695103;0.265371806;0.00185403807;0.253470694;0.00177144777;1.04750647;1.05170391;0.269258297;0.0138472798;1.04695083;0.159223419;0.00111280631;10;0.0666668569;0;1.044444;0.997932063;0.997932396
20.059358;1.04700806;0.263563478;0.00189405977;0.251729743;0.00180957962;1.04757545;1.05173589;0.267518038;0.0138310056;1.04700781;0.158138421;0.0011368151;10;0.0666668863;0;1.044444;0.997935057;0.997935396
20.060358;1.04706508;0.261758483;0.00193241679;0.249992167;0.00184611705;1.04764444;1.05176687;0.265782891;0.0138147472;1.04706479;0.157055423;0.00115982373;10;0.0666669166;0;1.044444;0.997939051;0.997939396
20.061358;1.04712111;0.25995682;0.00197077549;0.248258203;0.00188265391;1.04771243;1.05179785;0.264049432;0.013800076;1.04712076;0.155974424;0.00118283237;10;0.0666669475;0;1.044444;0.997943043;0.997943397
20.062358;1.04717714;0.258160154;0.00200913559;0.246529201;0.00191918852;1.04777941;1.05182783;0.262322664;0.0137838354;1.04717674;0.154896424;0.00120584126;10;0.0666669784;0;1.044444;0.997948035;0.997948397
20.063358;1.04723216;0.256370153;0.0020458302;0.244806985;0.00195413116;1.0478454;1.05185782;0.260599165;0.0137675972;1.04723172;0.153822423;0.00122785051;10;0.066667009;0;1.044444;0.997954024;0.997954397
20.064358;1.04728619;0.254583484;0.00208419242;0.243088369;0.00199066477;1.04791039;1.0518868;0.258882349;0.0137513742;1.0472857;0.152750422;0.00125086014;10;0.0666670389;0;1.044444;0.997961013;0.997961397
20.065358;1.04734022;0.25280348;0.00211922205;0.241376297;0.00202401298;1.04797538;1.0519158;0.257171966;0.0137367377;1.04733967;0.151682421;0.00127187007;10;0.066667068;0;1.044444;0.997968;0.997968396
20.066358;1.04739325;0.251030143;0.00215591889;0.239670997;0.00205895168;1.04803937;1.05194379;0.25546826;0.0137205317;1.04739265;0.15061842;0.00129388027;10;0.066667096;0;1.044444;0.997975987;0.997976393
20.067358;1.04744528;0.249265137;0.00219094931;0.237974056;0.00209229799;1.04810236;1.05197078;0.253771222;0.0137043405;1.04744463;0.149559419;0.00131489088;10;0.0666671226;0;1.044444;0.997983973;0.997984389
20.068358;1.04749731;0.247505129;0.00222597962;0.236282058;0.00212564086;1.04816436;1.05199778;0.25208061;0.013688151;1.04749661;0.148503419;0.00133590215;10;0.0666671477;0;1.044444;0.997992959;0.997993384
20.069358;1.04754833;0.245755121;0.00225934281;0.2346;0.00215739084;1.04822636;1.05202478;0.250399589;0.0136735472;1.0475476;0.147453421;0.00135591428;10;0.0666671708;0;1.044444;0.998001945;0.998002377
20.070358;1.04759936;0.244011778;0.00229437199;0.232924473;0.00219072759;1.04828636;1.05204978;0.248725464;0.0136573865;1.04759859;0.146407423;0.0013769274;10;0.0666671919;0;1.044444;0.998011932;0.99801237
20.071358;1.04764939;0.242278434;0.00232606704;0.231258875;0.00222088011;1.04834637;1.05207578;0.247060689;0.0136412141;1.04764857;0.145367425;0.00139594155;10;0.0666672106;0;1.044444;0.99802192;0.998022363
20.072358;1.04769842;0.240553423;0.00235942781;0.229601611;0.00225262116;1.04840537;1.05210079;0.24540415;0.0136266398;1.04769757;0.144332429;0.0014159568;10;0.0666672266;0;1.044444;0.998031909;0.998032356
20.073358;1.04774744;0.238836745;0.00239112071;0.227952458;0.00228276682;1.04846338;1.05212479;0.243755841;0.0136104953;1.04774656;0.143302433;0.00143497317;10;0.0666672398;0;1.044444;0.9980429;0.99804335
20.074358;1.04779547;0.237131734;0.00242281196;0.22631481;0.00231291004;1.0485214;1.0521488;0.242118694;0.0135959358;1.04779456;0.142279437;0.00145399046;10;0.0666672502;0;1.044444;0.998053894;0.998054345
20.075358;1.04784249;0.235435056;0.00245450115;0.224685481;0.00234305077;1.04857741;1.05217181;0.240489771;0.0135798059;1.04784156;0.141261441;0.00147300838;10;0.0666672578;0;1.044444;0.998065889;0.998066341
20.076358;1.04788852;0.233748378;0.00248452132;0.223066054;0.00237159837;1.04863342;1.05219482;0.238872006;0.013565261;1.04788757;0.140249446;0.00149102663;10;0.0666672629;0;1.044444;0.998077887;0.998078338
20.077358;1.04793454;0.232071701;0.00251620565;0.221456313;0.00240173153;1.04868844;1.05221683;0.23726404;0.0135507295;1.04793358;0.139243451;0.00151004507;10;0.0666672659;0;1.044444;0.998089888;0.998090336
20.078358;1.04798056;0.230406691;0.00254455414;0.219857846;0.00242867874;1.04874346;1.05223885;0.235665646;0.0135361986;1.04797959;0.138244456;0.00152706368;10;0.0666672671;0;1.044444;0.998101891;0.998102335
20.079358;1.04802458;0.228751682;0.00257456694;0.218269479;0.00245721583;1.04879647;1.05225986;0.234078628;0.0135216807;1.04802361;0.13725146;0.00154508251;10;0.0666672669;0;1.044444;0.998113896;0.998114336
20.080358;1.0480696;0.227106673;0.00260291096;0.21669058;0.00248415509;1.04884949;1.05228088;0.232501177;0.0135071626;1.04806863;0.136264463;0.0015621016;10;0.0666672655;0;1.044444;0.998126904;0.998127337
20.081358;1.04811262;0.225474999;0.00263125314;0.215124948;0.00251109401;1.0489015;1.05230089;0.23093668;0.0134926567;1.04811165;0.135285465;0.00157912098;10;0.0666672633;0;1.044444;0.998139914;0.998140339
20.082358;1.04815564;0.223853327;0.0026595937;0.213568987;0.00253802804;1.04895252;1.05232091;0.229381745;0.0134781497;1.04815468;0.134312464;0.00159614059;10;0.0666672602;0;1.044444;0.998152926;0.998153342
20.083358;1.04819766;0.222243325;0.00268793284;0.212024487;0.00256495998;1.04900253;1.05233993;0.227838173;0.0134636539;1.0481967;0.13334646;0.0016131604;10;0.0666672565;0;1.044444;0.99816694;0.998167344
20.084358;1.04823868;0.220644992;0.00271460412;0.210491442;0.00259030041;1.04905255;1.05235895;0.226305744;0.0134491563;1.04823773;0.132387453;0.00162918045;10;0.0666672525;0;1.044444;0.998179955;0.998180346
20.085358;1.0482797;0.219058328;0.00274127438;0.208969646;0.00261563742;1.04910156;1.05237697;0.224784669;0.0134362533;1.04827876;0.131435443;0.00164520077;10;0.0666672483;0;1.044444;0.99819397;0.998194347
20.086358;1.04832072;0.217483335;0.0027679438;0.207459097;0.00264097139;1.04914957;1.05239499;0.223276315;0.0134217643;1.04831979;0.130490429;0.00166122122;10;0.0666672443;0;1.044444;0.998206987;0.998207347
20.087358;1.04835973;0.215920011;0.00279294591;0.205960188;0.00266471795;1.04919758;1.05241301;0.221777515;0.0134088571;1.04835882;0.129552412;0.00167624155;10;0.0666672406;0;1.044444;0.998221004;0.998221346
20.088358;1.04839974;0.214370023;0.00281794753;0.204473912;0.00268845978;1.04924359;1.05243003;0.220291645;0.0133959604;1.04839885;0.128622391;0.00169126146;10;0.0666672374;0;1.044444;0.998235021;0.998235343
20.089358;1.04843776;0.212831704;0.00284294886;0.202999264;0.0027122048;1.04928959;1.05244705;0.218818492;0.0133830617;1.04843687;0.127699368;0.00170628086;10;0.0666672349;0;1.044444;0.998250039;0.998250338
20.090358;1.04847577;0.21130672;0.00286795012;0.201537437;0.00273594816;1.0493356;1.05246307;0.217356678;0.013370174;1.04847489;0.126784342;0.00172129985;10;0.0666672331;0;1.044444;0.998264057;0.998264332
20.091358;1.04851278;0.209791739;0.00289295156;0.200085443;0.00275969258;1.0493796;1.05247909;0.215907575;0.0133572849;1.04851192;0.125875314;0.0017363186;10;0.066667232;0;1.044444;0.998278075;0.998278324
20.092358;1.04854978;0.208291759;0.00291628664;0.198647854;0.00278184603;1.0494236;1.05249411;0.214469806;0.0133444078;1.04854894;0.124975285;0.00175033719;10;0.0666672312;0;1.044444;0.998293094;0.998293315
20.093358;1.04858578;0.206803447;0.00293962198;0.197221679;0.00280400081;1.04946661;1.05250912;0.213043162;0.0133315305;1.04858495;0.124082255;0.00176435546;10;0.0666672304;0;1.044444;0.998307112;0.998307304
20.094358;1.04862178;0.205326803;0.00296295747;0.195806724;0.0028261544;1.04950961;1.05252414;0.21163081;0.013320237;1.04862097;0.123196225;0.00177837299;10;0.0666672293;0;1.044444;0.998322131;0.998322293
20.095358;1.04865678;0.203863492;0.00298629304;0.194404766;0.00284830972;1.04955161;1.05253815;0.210229781;0.0133073737;1.04865599;0.122318196;0.00179238918;10;0.0666672279;0;1.044444;0.99833615;0.998336281
20.096358;1.04869077;0.202413516;0.00300796191;0.193015797;0.00286887781;1.04959261;1.05255217;0.208841459;0.0132960951;1.04869001;0.12144817;0.00180540333;10;0.066667226;0;1.044444;0.99835117;0.998351269
20.097358;1.04872476;0.200975208;0.0030296308;0.19163804;0.0028894456;1.04963261;1.05256618;0.207464256;0.0132832352;1.04872402;0.120585146;0.00181841491;10;0.0666672237;0;1.044444;0.99836619;0.998366257
20.098358;1.04875775;0.199550233;0.00305129978;0.190273266;0.00291001606;1.0496726;1.05257919;0.206101535;0.0132719734;1.04875704;0.119730126;0.00183142356;10;0.0666672215;0;1.044444;0.998381209;0.998381246
20.099358;1.04879074;0.198138591;0.00307296902;0.188921289;0.00293058647;1.0497116;1.0525922;0.204749933;0.0132607142;1.04879005;0.118883109;0.00184442917;10;0.0666672197;0;1.044444;0.998396229;0.998396235
20.100358;1.04882372;0.196740283;0.00309463873;0.187582109;0.00295115673;1.0497506;1.05260421;0.203411225;0.0132494699;1.04882306;0.118044094;0.00185743177;10;0.0666672187;0;1.044444;0.998410248;0.998410225
20.101358;1.0488547;0.19535364;0.00311464241;0.186254491;0.0029701433;1.04978859;1.05261622;0.202085214;0.0132382278;1.04885408;0.117212083;0.00186943156;10;0.0666672187;0;1.044444;0.998425267;0.998425216
20.102358;1.04888668;0.19398033;0.00313464692;0.184939486;0.00298912674;1.04982559;1.05262824;0.200770317;0.0132285716;1.04888609;0.116388074;0.00188142884;10;0.0666672197;0;1.044444;0.998440285;0.998440207
20.103358;1.04891666;0.192620352;0.00315465245;0.183637622;0.00300811535;1.04986258;1.05263925;0.199469891;0.0132173469;1.0489161;0.115572068;0.00189342396;10;0.0666672217;0;1.044444;0.998455302;0.9984552
20.104358;1.04894764;0.191273705;0.00317465919;0.182348368;0.00302710015;1.04989858;1.05265026;0.198180575;0.0132061248;1.0489471;0.114764063;0.00190541732;10;0.0666672248;0;1.044444;0.998470318;0.998470194
20.105358;1.04897661;0.189940391;0.00319466734;0.181072246;0.00304608924;1.04993358;1.05266127;0.196903954;0.0131964886;1.04897611;0.113964061;0.00191740923;10;0.0666672289;0;1.044444;0.998485332;0.998485189
20.106358;1.04900559;0.188618741;0.00321301043;0.179807315;0.00306348755;1.04996857;1.05267229;0.195640027;0.0131868548;1.04900512;0.11317106;0.00192839986;10;0.0666672341;0;1.044444;0.998500344;0.998500186
20.107358;1.04903456;0.187310423;0.00323135527;0.178555164;0.0030808835;1.05000357;1.0526823;0.194388979;0.0131756532;1.04903412;0.112386061;0.00193938935;10;0.0666672405;0;1.044444;0.998515354;0.998515183
20.108358;1.04906254;0.186015437;0.00324970186;0.17731596;0.00309827965;1.05003657;1.05269231;0.193150622;0.0131660376;1.04906212;0.111609064;0.00195037788;10;0.0666672483;0;1.044444;0.998530361;0.998530182
20.109358;1.04909051;0.184733782;0.00326805008;0.176089532;0.00311567283;1.05007057;1.05270133;0.191925138;0.0131564372;1.04909012;0.110840068;0.00196136577;10;0.0666672573;0;1.044444;0.998545366;0.998545181
20.110358;1.04911748;0.183463794;0.0032863997;0.174874456;0.00313306606;1.05010258;1.05271035;0.190712341;0.0131468393;1.04911712;0.110078074;0.00197235332;10;0.0666672676;0;1.044444;0.998560369;0.998560179
20.112358;1.04917142;0.180963813;0.00331976814;0.172482614;0.00316466768;1.05016658;1.05272838;0.188321646;0.0131276498;1.04917111;0.108578088;0.00199232817;10;0.0666672909;0;1.044444;0.998590368;0.998590175
20.113358;1.04919639;0.17973382;0.00333645264;0.171306172;0.00318047157;1.05019759;1.05273639;0.187145507;0.0131196531;1.04919611;0.107840097;0.00200231551;10;0.0666673036;0;1.044444;0.998604364;0.99860417
20.114358;1.04922236;0.178517161;0.0033531367;0.170142333;0.00319627107;1.05022759;1.0527454;0.185981878;0.013110062;1.0492221;0.107110106;0.00201230262;10;0.0666673165;0;1.044444;0.998619359;0.998619162
20.115358;1.04924733;0.177312166;0.00336981996;0.16898983;0.00321207267;1.0502576;1.05275342;0.184831111;0.0131020677;1.04924709;0.106387116;0.0020222893;10;0.0666673294;0;1.044444;0.998634352;0.998634152
20.116358;1.0492713;0.176120503;0.00338650212;0.167850248;0.00322787671;1.0502866;1.05276043;0.183693204;0.0130925038;1.04927108;0.105672126;0.00203227541;10;0.0666673417;0;1.044444;0.998649345;0.998649138
20.117358;1.04929627;0.174942174;0.00340151624;0.166723265;0.00324208881;1.05031561;1.05276843;0.182566223;0.0130845114;1.04929607;0.104965136;0.0020412609;10;0.0666673531;0;1.044444;0.998663337;0.99866312
20.118358;1.04931925;0.173775509;0.00341652872;0.165607768;0.00325630665;1.05034362;1.05277544;0.181452099;0.0130749491;1.04931906;0.104265147;0.00205024567;10;0.0666673629;0;1.044444;0.998678329;0.9986781
20.119358;1.04934322;0.172623843;0.00343153929;0.164506457;0.00327052084;1.05037163;1.05278245;0.180350657;0.0130669704;1.04934304;0.103574158;0.00205922968;10;0.0666673707;0;1.044444;0.998693322;0.998693077
20.120358;1.0493652;0.171482178;0.00344654775;0.163415035;0.00328474059;1.05039963;1.05278845;0.179260483;0.0130590041;1.04936503;0.102889169;0.00206821299;10;0.0666673763;0;1.044444;0.998707314;0.998707053
20.121358;1.04938818;0.170355512;0.00346155409;0.162337797;0.00329895649;1.05042564;1.05279546;0.178182816;0.0130510253;1.04938801;0.10221318;0.00207719577;10;0.0666673792;0;1.044444;0.998722307;0.998722027
20.122358;1.04941016;0.169240512;0.00347655852;0.161271875;0.00331317482;1.05045264;1.05280146;0.177117998;0.0130430585;1.04941;0.101544191;0.00208617827;10;0.0666673793;0;1.044444;0.998736301;0.998736001
20.123358;1.04943214;0.168137178;0.00348989471;0.160217111;0.00332580433;1.05047865;1.05280746;0.176064271;0.0130350906;1.04943198;0.100882203;0.00209416068;10;0.0666673766;0;1.044444;0.998751295;0.998750975
20.124358;1.04945312;0.167047177;0.00350322966;0.159175248;0.00333843645;1.05050365;1.05281347;0.175023221;0.0130271216;1.04945296;0.100228213;0.00210214315;10;0.0666673711;0;1.044444;0.998765291;0.99876495
20.125358;1.0494741;0.165970508;0.00351656361;0.15814613;0.00335106807;1.05052866;1.05281847;0.173995011;0.0130207465;1.04947394;0.0995822227;0.00211012587;10;0.0666673629;0;1.044444;0.998780288;0.998779926
20.126358;1.04949408;0.164905506;0.0035298966;0.157128318;0.00336370247;1.05055266;1.05282447;0.172977728;0.0130127744;1.04949393;0.0989432312;0.00211810907;10;0.0666673521;0;1.044444;0.998794286;0.998793904
20.127358;1.04951407;0.163853835;0.00354322866;0.156123247;0.00337633646;1.05057666;1.05282947;0.171973281;0.0130048125;1.04951391;0.0983122384;0.00212609305;10;0.0666673391;0;1.044444;0.998808286;0.998807883
20.128358;1.04953406;0.162813832;0.00355655984;0.15512933;0.00338896995;1.05060067;1.05283447;0.170979924;0.0129984314;1.04953389;0.0976882443;0.00213407804;10;0.0666673243;0;1.044444;0.998822288;0.998821864
20.129358;1.04955405;0.161785495;0.00356822359;0.154146567;0.00340001495;1.05062367;1.05283947;0.169999239;0.0129904648;1.04955387;0.0970712486;0.00214106427;10;0.0666673084;0;1.044444;0.99883629;0.998835848
20.130358;1.04957304;0.160770491;0.0035815535;0.153176689;0.00341265084;1.05064667;1.05284347;0.169029804;0.0129840905;1.04957286;0.0964622516;0.00214905192;10;0.0666672917;0;1.044444;0.998850292;0.998849833
20.131358;1.04959104;0.159767155;0.00359321641;0.152218107;0.00342370198;1.05066868;1.05284846;0.168071296;0.0129777007;1.04959085;0.0958602531;0.0021560412;10;0.0666672747;0;1.044444;0.998864295;0.998863822
20.132358;1.04961004;0.158775486;0.00360487917;0.151270528;0.00343475008;1.05069069;1.05285246;0.16712562;0.0129697367;1.04960983;0.0952652531;0.00216303227;10;0.0666672578;0;1.044444;0.998878297;0.998877812
20.133358;1.04962804;0.157797152;0.00361654192;0.150335831;0.00344580174;1.05071269;1.05285645;0.166191029;0.0129633522;1.04962782;0.0946782516;0.0021700253;10;0.0666672409;0;1.044444;0.998892299;0.998891805
20.134358;1.04964504;0.156830485;0.00362820486;0.149412422;0.00345685698;1.0507337;1.05286045;0.165267526;0.0129569644;1.04964482;0.0940982485;0.00217702032;10;0.0666672241;0;1.044444;0.9989063;0.998905801
20.135358;1.04966304;0.155875486;0.00363820169;0.148500018;0.00346632122;1.05075371;1.05286444;0.164355109;0.0129505737;1.04966281;0.0935252437;0.00218301722;10;0.0666672073;0;1.044444;0.998919301;0.998918798
20.136358;1.04968005;0.154932155;0.00364986616;0.147598901;0.0034773765;1.05077471;1.05286743;0.163455517;0.0129441927;1.0496798;0.092959237;0.00219001572;10;0.0666671903;0;1.044444;0.998933301;0.998932797
20.137358;1.04969606;0.15400049;0.00365986526;0.146709068;0.00348684701;1.05079372;1.05287142;0.162566854;0.0129377976;1.04969579;0.0924002282;0.00219601545;10;0.0666671731;0;1.044444;0.9989463;0.998945798
20.138358;1.04971306;0.153082159;0.00367153245;0.145831828;0.00349790138;1.05081372;1.05287442;0.161689431;0.012931413;1.04971279;0.091849217;0.0022030161;10;0.0666671557;0;1.044444;0.998960297;0.998959801
20.139358;1.04972907;0.152173829;0.00368153435;0.144964282;0.00350737058;1.05083273;1.05287741;0.160823091;0.0129250272;1.04972878;0.0913042037;0.00220901738;10;0.0666671381;0;1.044444;0.998973294;0.998972804
20.140358;1.04974407;0.151277167;0.00369153743;0.144108014;0.00351684236;1.05085173;1.0528804;0.159967837;0.0129186404;1.04974378;0.0907661882;0.00221501905;10;0.0666671204;0;1.044444;0.998986288;0.998985808
20.141358;1.04976007;0.150392172;0.00370154147;0.14326275;0.00352631025;1.05086973;1.05288339;0.159122083;0.0129138356;1.04975977;0.0902351707;0.00222102084;10;0.0666671027;0;1.044444;0.998999281;0.998998812
20.142406;1.04977607;0.149478843;0.0037115466;0.142390522;0.00353577781;1.05088874;1.05288638;0.158249423;0.0129074465;1.04977577;0.0896871504;0.0022270225;10;0.066667084;0;1.044444;0.999013272;0.999012817
20.143406;1.04979107;0.148617183;0.00371988567;0.141567674;0.00354366159;1.05090673;1.05288837;0.157427569;0.0129010706;1.04979077;0.0891701292;0.00223202351;10;0.0666670662;0;1.044444;0.999026261;0.999025822
20.144406;1.04980507;0.147767189;0.00372989221;0.140756098;0.00355313695;1.05092373;1.05289136;0.156616649;0.0128946825;1.04980477;0.0886601061;0.00223802361;10;0.0666670485;0;1.044444;0.999039248;0.999038828
20.145406;1.04981906;0.14692886;0.00373823283;0.139955658;0.00356102546;1.05094073;1.05289335;0.15581696;0.0128898899;1.04981877;0.0881570811;0.00224302251;10;0.0666670311;0;1.044444;0.999052233;0.999051833
20.146406;1.04983305;0.146100533;0.00374657399;0.139164766;0.00356891481;1.05095673;1.05289533;0.155028353;0.0128835149;1.04983277;0.0876600541;0.00224802005;10;0.0666670142;0;1.044444;0.999065215;0.99906484
20.147406;1.04984704;0.145285538;0.00375491534;0.138386596;0.00357680515;1.05097372;1.05289731;0.154249245;0.0128787234;1.04984677;0.087171025;0.00225301617;10;0.0666669981;0;1.044444;0.999077195;0.999076846
20.148406;1.04986003;0.144480542;0.00376325649;0.137618104;0.00358470006;1.05098972;1.0528993;0.153481218;0.0128723498;1.04985977;0.086687994;0.00225801093;10;0.0666669831;0;1.044444;0.999090173;0.999089853
20.149406;1.04987401;0.143685545;0.00377159705;0.136859026;0.00359259276;1.05100472;1.05290128;0.152724275;0.0128675606;1.04987377;0.0862109612;0.00226300445;10;0.0666669693;0;1.044444;0.999103151;0.999102861
20.150406;1.049886;0.142903879;0.00377993666;0.136112929;0.00360049342;1.05101972;1.05290326;0.15197683;0.0128627729;1.04988577;0.085741927;0.00226799701;10;0.0666669566;0;1.044444;0.999115128;0.99911487
20.151406;1.04989898;0.142132213;0.00378827509;0.135376245;0.0036083915;1.05103472;1.05290525;0.151240469;0.0128564043;1.04989877;0.0852788918;0.00227298898;10;0.066666945;0;1.044444;0.999128105;0.999127878
20.152406;1.04991096;0.141370544;0.00379494557;0.134649232;0.00361470615;1.05104972;1.05290623;0.150515332;0.0128516328;1.04991077;0.0848218558;0.00227698081;10;0.0666669343;0;1.044444;0.999140083;0.999139887
20.153406;1.04992394;0.14062054;0.00380328129;0.133933222;0.00362260508;1.05106372;1.05290822;0.149799552;0.0128468514;1.04992377;0.0843718193;0.00228197302;10;0.0666669245;0;1.044444;0.999153061;0.999152894
20.154406;1.04993492;0.1398822;0.00380994883;0.133228594;0.00362892348;1.05107772;1.0529092;0.149094995;0.0128420846;1.04993477;0.0839287826;0.00228596606;10;0.0666669157;0;1.044444;0.999165041;0.9991649
20.155406;1.04994689;0.139153856;0.00381661472;0.132533381;0.00363523815;1.05109173;1.0529102;0.148401519;0.0128357371;1.04994677;0.0834917461;0.00228996027;10;0.0666669078;0;1.044444;0.999178023;0.999177905
20.156406;1.04995787;0.138437176;0.00382327883;0.13184942;0.00364155582;1.05110574;1.05291119;0.147717542;0.012830975;1.04995777;0.0830617099;0.0022939558;10;0.0666669008;0;1.044444;0.999190007;0.999189909
20.157406;1.04996884;0.137732159;0.00382994117;0.131176586;0.0036478729;1.05111874;1.05291218;0.147043063;0.0128262157;1.04996878;0.0826386744;0.00229795264;10;0.0666668945;0;1.044444;0.999201994;0.999201911
20.158406;1.04997982;0.137035472;0.0038366018;0.130511703;0.00365418936;1.05113075;1.05291318;0.146381249;0.0128214592;1.04997979;0.08222064;0.0023019507;10;0.0666668883;0;1.044444;0.999214984;0.999214912
20.159406;1.04999079;0.136352116;0.00384326089;0.129859532;0.00366050519;1.05114376;1.05291418;0.145727351;0.0128167054;1.04999079;0.0818106069;0.00230595001;10;0.0666668819;0;1.044444;0.999226976;0.999226912
20.160406;1.05000077;0.135678756;0.00384991875;0.129217022;0.00366682397;1.05115577;1.05291518;0.145086118;0.0128119546;1.0500008;0.0814065756;0.00230995067;10;0.0666668748;0;1.044444;0.999238971;0.999238911
20.161406;1.05001075;0.135015395;0.00385490897;0.128584048;0.00367155514;1.05116778;1.05291618;0.144452802;0.0128072058;1.05001082;0.0810085463;0.00231295279;10;0.0666668669;0;1.044444;0.999250969;0.999250909
20.162406;1.05002072;0.134363698;0.00386156502;0.127962197;0.00367787355;1.05117979;1.05291618;0.143832287;0.0128024709;1.05002083;0.0806175192;0.00231695647;10;0.0666668578;0;1.044444;0.999263967;0.999263907
20.163406;1.0500307;0.133722;0.0038665535;0.127349881;0.00368260494;1.0511908;1.05291718;0.143219552;0.0127977252;1.05003084;0.0802324947;0.00231996176;10;0.0666668475;0;1.044444;0.999275967;0.999275904
20.164406;1.05004068;0.1330903;0.00387154092;0.126747101;0.00368733686;1.05120181;1.05291718;0.142618033;0.0127929926;1.05004086;0.0798534732;0.00232296874;10;0.0666668362;0;1.044444;0.999287967;0.999287902
20.165406;1.05004966;0.132470266;0.00387652711;0.126155563;0.00369207322;1.05121282;1.05291818;0.14202746;0.0127882483;1.05004987;0.0794814548;0.00232597754;10;0.066666824;0;1.044444;0.999299966;0.9992999
20.166406;1.05005864;0.131860231;0.00388151199;0.125573559;0.00369681088;1.05122383;1.05291819;0.141446521;0.0127835164;1.05005889;0.0791154395;0.0023289883;10;0.0666668111;0;1.044444;0.999311965;0.999311899
20.167406;1.05006762;0.131261863;0.00388649558;0.125002677;0.00370155019;1.05123384;1.05291819;0.140875078;0.0127803672;1.0500679;0.0787564275;0.00233200116;10;0.0666667982;0;1.044444;0.999323963;0.999323898
20.168406;1.05007561;0.130673493;0.00389147814;0.124441447;0.00370629478;1.05124384;1.05291819;0.140313133;0.0127756346;1.05007592;0.0784034187;0.00233501609;10;0.0666667855;0;1.044444;0.99933496;0.999334898
20.169406;1.0500846;0.130095124;0.0038964601;0.123889633;0.00371103757;1.05125385;1.05291819;0.13976227;0.0127709015;1.05008493;0.0780564128;0.00233803292;10;0.0666667734;0;1.044444;0.999346957;0.999346898
20.170406;1.05009259;0.129526754;0.00390144206;0.123347469;0.00371578546;1.05126285;1.05291819;0.139220906;0.0127661678;1.05009295;0.0777154097;0.00234105136;10;0.0666667621;0;1.044444;0.999358954;0.999358899
20.171406;1.05010058;0.128968383;0.00390475792;0.122814838;0.00371894752;1.05127185;1.05291819;0.138689038;0.0127614337;1.05010096;0.077380409;0.00234307107;10;0.0666667517;0;1.044444;0.999370951;0.999370899
20.172406;1.05010857;0.128421681;0.00390807484;0.122293328;0.00372211053;1.05128085;1.05291819;0.13816667;0.0127582824;1.05010897;0.0770524103;0.00234509165;10;0.066666742;0;1.044444;0.99938195;0.9993819
20.173406;1.05011557;0.127884977;0.00391305989;0.121781464;0.00372686467;1.05128984;1.05291819;0.137655383;0.0127535481;1.05011598;0.0767304134;0.00234811268;10;0.0666667331;0;1.044444;0.999393949;0.999393899
20.174406;1.05012357;0.127356608;0.00391637999;0.121277429;0.00373002799;1.05129883;1.05291818;0.137152012;0.0127488136;1.05012399;0.0764134182;0.00235013373;10;0.0666667248;0;1.044444;0.99940495;0.999404898
20.175406;1.05013057;0.126839906;0.00391970187;0.120784627;0.00373319418;1.05130682;1.05291818;0.136659721;0.0127440791;1.05013099;0.0761034246;0.00235215432;10;0.066666717;0;1.044444;0.999416952;0.999416896
20.176406;1.05013758;0.126333204;0.00392302548;0.120301355;0.00373635929;1.05131481;1.05291817;0.136175348;0.0127409274;1.050138;0.0757994327;0.00235417387;10;0.0666667098;0;1.044444;0.999427956;0.999427891
20.177406;1.05014458;0.125834836;0.0039263507;0.119826026;0.00373952301;1.0513228;1.05291717;0.135702184;0.0127362048;1.050145;0.0755004428;0.00235619173;10;0.066666703;0;1.044444;0.999438961;0.999438885
20.178406;1.05015059;0.125348135;0.00392967735;0.119361927;0.0037426887;1.05132979;1.05291716;0.135236808;0.01273147;1.050151;0.0752084552;0.00235820718;10;0.0666666966;0;1.044444;0.999449968;0.999449877
20.179406;1.05015759;0.124869768;0.00393300529;0.118905656;0.00374584895;1.05133777;1.05291615;0.13478106;0.0127283299;1.05015801;0.0749214698;0.00236021942;10;0.0666666904;0;1.044444;0.999460976;0.999460869
20.180406;1.0501636;0.124401401;0.0039346677;0.118459028;0.00374742361;1.05134476;1.05291614;0.134334682;0.0127235945;1.050164;0.0746404867;0.00236122762;10;0.0666666845;0;1.044444;0.999471985;0.999471859
20.181406;1.05016961;0.123943033;0.00393799775;0.118021926;0.00375058307;1.05135174;1.05291513;0.133897933;0.0127204532;1.05017;0.0743655057;0.00236323113;10;0.0666666788;0;1.044444;0.999482994;0.999482849
20.182406;1.05017562;0.123493;0.0039413286;0.117592767;0.00375374021;1.05135772;1.05291512;0.133470555;0.0127157159;1.050176;0.0740955262;0.00236522948;10;0.0666666733;0;1.044444;0.999494003;0.999493839
20.183406;1.05018163;0.123052966;0.00394299333;0.117173134;0.00375530806;1.05136471;1.05291411;0.133051221;0.0127109893;1.050182;0.0738315475;0.00236622244;10;0.0666666682;0;1.044444;0.999504013;0.999503829
20.184406;1.05018664;0.122622933;0.0039446584;0.11676314;0.00375687727;1.05137069;1.0529141;0.132641258;0.012707832;1.05018699;0.0735735688;0.00236720992;10;0.0666666637;0;1.044444;0.999515022;0.99951482
20.185406;1.05019266;0.122201235;0.00394799029;0.116360974;0.00376002783;1.05137667;1.05291309;0.132239338;0.0127031022;1.05019299;0.0733205895;0.00236919196;10;0.0666666601;0;1.044444;0.999525032;0.999524811
20.186406;1.05019768;0.121789536;0.00394965556;0.115968447;0.00376159301;1.05138265;1.05291208;0.131846916;0.0126999534;1.05019799;0.0730736089;0.00237016872;10;0.0666666574;0;1.044444;0.999536041;0.999535803
20.187406;1.0502027;0.121386171;0.00395132077;0.115583857;0.00376315648;1.05138863;1.05291107;0.131462409;0.0126952197;1.05020298;0.0728316265;0.00237114063;10;0.0666666558;0;1.044444;0.999546049;0.999545796
20.188406;1.05020772;0.120992807;0.00395298585;0.115208794;0.00376471846;1.05139361;1.05291106;0.131087275;0.0126920543;1.05020798;0.072595642;0.00237210837;10;0.0666666551;0;1.044444;0.999556058;0.999555789
20.189406;1.05021275;0.120607777;0.00395465077;0.114841669;0.00376627914;1.05139859;1.05291005;0.13072018;0.0126873154;1.05021298;0.0723646552;0.00237307284;10;0.0666666553;0;1.044444;0.999566065;0.999565782
20.190406;1.05021678;0.120231082;0.00395464881;0.114482591;0.0037662552;1.05140357;1.05290904;0.130361;0.0126825735;1.05021697;0.0721386664;0.00237303495;10;0.066666656;0;1.044444;0.999576073;0.999575777
20.191406;1.05022181;0.11986272;0.00395631329;0.114131341;0.00376781353;1.05140855;1.05290803;0.130011317;0.0126794116;1.05022197;0.0719176756;0.0023739956;10;0.066666657;0;1.044444;0.99958608;0.999585772
20.192406;1.05022584;0.119504361;0.00395797751;0.113789723;0.00376937436;1.05141354;1.05290701;0.129669549;0.0126746638;1.05022597;0.0717026832;0.00237495567;10;0.066666658;0;1.044444;0.999596086;0.999595767
20.193406;1.05022988;0.119152668;0.00395797489;0.113454454;0.00376934724;1.05141752;1.052906;0.129335694;0.0126714962;1.05022997;0.0714916894;0.00237491597;10;0.0666666589;0;1.044444;0.999605091;0.999604764
20.194406;1.05023391;0.118810979;0.00395963892;0.113128709;0.00377090616;1.05142151;1.05290498;0.129008171;0.0126667434;1.05023397;0.0712866945;0.00237587716;10;0.0666666596;0;1.044444;0.999615094;0.999614762
20.195406;1.05023795;0.118477623;0.00395963645;0.112810899;0.00377087744;1.05142649;1.05290396;0.128690144;0.0126635716;1.05023797;0.0710866987;0.00237583969;10;0.0666666601;0;1.044444;0.999624096;0.999623762
20.196406;1.05024198;0.118150937;0.00396130104;0.112499439;0.00377243522;1.05142948;1.05290294;0.12838003;0.0126588155;1.05024197;0.070890702;0.00237680397;10;0.0666666606;0;1.044444;0.999634098;0.999633763
20.197406;1.05024602;0.117834252;0.00396129953;0.112197503;0.00377240599;1.05143347;1.05290192;0.128077827;0.0126556413;1.05024597;0.0707007046;0.00237677039;10;0.0666666614;0;1.044444;0.999643098;0.999642766
20.198406;1.05024905;0.117524237;0.00396129879;0.111902022;0.00377238055;1.05143746;1.0529009;0.127783538;0.0126508834;1.05024898;0.0705147067;0.00237673945;10;0.0666666627;0;1.044444;0.999652098;0.999651772
20.199406;1.05025308;0.117222557;0.00396129898;0.111614371;0.00377235186;1.05144045;1.05289988;0.127495578;0.0126477082;1.05025298;0.0703337085;0.00237671172;10;0.0666666648;0;1.044444;0.999661097;0.999660781
20.200406;1.05025611;0.116927547;0.00396130015;0.111333175;0.00377232715;1.05144445;1.05289886;0.127215529;0.0126429501;1.05025599;0.0701567104;0.00237668771;10;0.0666666681;0;1.044444;0.999670095;0.999669792
20.201406;1.05025914;0.11664254;0.00396130224;0.111061504;0.00377230284;1.05144744;1.05289784;0.126943392;0.0126397757;1.050259;0.0699857126;0.0023766677;10;0.0666666726;0;1.044444;0.999678093;0.999677807
20.202406;1.05026216;0.116362537;0.00396130494;0.110794595;0.00377227892;1.05145044;1.05289682;0.126677583;0.0126350193;1.05026201;0.0698177153;0.00237665182;10;0.0666666784;0;1.044444;0.99968709;0.999686824
20.203406;1.05026518;0.116092536;0.00396130776;0.11053721;0.00377225547;1.05145243;1.05289581;0.126419684;0.0126318471;1.05026502;0.0696557185;0.00237664007;10;0.0666666853;0;1.044444;0.999695086;0.999694845
20.204406;1.0502672;0.115829206;0.00396131006;0.11028628;0.00377223625;1.05145543;1.05289379;0.126168233;0.0126271055;1.05026704;0.0694977225;0.00237663237;10;0.066666693;0;1.044444;0.999704082;0.999703868
20.205406;1.05027022;0.115572544;0.00396131122;0.110041595;0.0037722143;1.05145743;1.05289277;0.125922988;0.012623936;1.05027006;0.0693437276;0.00237662862;10;0.0666667014;0;1.044444;0.999712079;0.999711895
20.206406;1.05027323;0.115322553;0.0039596441;0.109803259;0.0037706064;1.05146043;1.05289175;0.125685653;0.0126207674;1.05027307;0.069193734;0.00237562865;10;0.0666667101;0;1.044444;0.999720076;0.999719923
20.208406;1.05027725;0.114845912;0.00395963801;0.109349018;0.00377057403;1.05146444;1.05288972;0.125231549;0.0126128481;1.05027711;0.0689077527;0.00237563913;10;0.0666667276;0;1.044444;0.999736074;0.999735987
20.209406;1.05027926;0.114617593;0.00395796617;0.109131421;0.00376897185;1.05146644;1.05288771;0.125013315;0.0126081086;1.05027912;0.0687707657;0.00237464897;10;0.0666667357;0;1.044444;0.999744075;0.999744022
20.210406;1.05028126;0.114395944;0.00395629348;0.108920171;0.00376737005;1.05146845;1.0528867;0.124802873;0.0126049396;1.05028114;0.0686377814;0.00237366147;10;0.0666667428;0;1.044444;0.999752077;0.999752058
20.211406;1.05028327;0.114180962;0.00395628699;0.10871527;0.00376735533;1.05146947;1.05288569;0.124598762;0.0126001869;1.05028316;0.0685087999;0.00237367638;10;0.0666667491;0;1.044444;0.999759081;0.999759097
20.212406;1.05028527;0.113972647;0.00395461375;0.108516716;0.00376575375;1.05147148;1.05288368;0.124399516;0.0125970283;1.05028518;0.0683838212;0.00237269352;10;0.0666667548;0;1.044444;0.999767086;0.999767137
20.213406;1.05028727;0.113771;0.00395294085;0.10832451;0.00376415213;1.0514725;1.05288267;0.124208065;0.0125922737;1.05028719;0.0682628449;0.00237171269;10;0.06666676;0;1.044444;0.999774092;0.999774179
20.214406;1.05028827;0.113574353;0.00395126862;0.108137166;0.00376255405;1.05147353;1.05288166;0.124021363;0.0125891013;1.05028821;0.0681448709;0.00237073364;10;0.0666667651;0;1.044444;0.999781099;0.999781222
20.215406;1.05029027;0.113386039;0.003951264;0.107957654;0.00376253924;1.05147456;1.05287966;0.12384111;0.0125843573;1.05029023;0.0680318987;0.00237075613;10;0.06666677;0;1.044444;0.999788107;0.999788265
20.216406;1.05029126;0.113202725;0.00394959386;0.107783003;0.00376094113;1.05147559;1.05287865;0.123667072;0.0125811841;1.05029124;0.0679219279;0.00236977992;10;0.0666667749;0;1.044444;0.999795116;0.999795309
20.217406;1.05029326;0.113026079;0.00394792504;0.107614597;0.00375933942;1.05147662;1.05287765;0.123497784;0.0125764281;1.05029326;0.0678159581;0.00236880481;10;0.0666667799;0;1.044444;0.999802125;0.999802352
20.218406;1.05029426;0.112854433;0.0039462577;0.107451054;0.00375774125;1.05147765;1.05287565;0.123334946;0.0125732681;1.05029427;0.0677129889;0.00236783066;10;0.066666785;0;1.044444;0.999809134;0.999809393
20.219406;1.05029525;0.112689454;0.00394459186;0.107293857;0.00375614296;1.05147769;1.05287464;0.123178322;0.0125685145;1.05029529;0.0676140199;0.00236685736;10;0.0666667903;0;1.044444;0.999816143;0.999816432
