time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.220406;1.05029625;0.112531141;0.00394126082;0.107143007;0.0037529576;1.05147873;1.05287364;0.123026449;0.0125653459;1.0502963;0.0675190508;0.00236488472;10;0.0666667962;0;1.044444;0.999822152;0.999822469
20.221406;1.05029725;0.112376162;0.00393959782;0.106995328;0.00375135891;1.05147876;1.05287164;0.122881026;0.0125606087;1.05029732;0.0674260811;0.00236391246;10;0.0666668027;0;1.044444;0.999829161;0.999829503
20.222406;1.05029824;0.112229517;0.00393793624;0.106855584;0.00374976015;1.0514798;1.05287064;0.122738651;0.0125574453;1.05029834;0.0673381107;0.00236294022;10;0.0666668102;0;1.044444;0.999835171;0.999835533
20.223406;1.05029924;0.112086206;0.00393627629;0.106719012;0.0037481615;1.05147984;1.05286864;0.122602726;0.0125527139;1.05029935;0.0672521392;0.00236196763;10;0.066666819;0;1.044444;0.99984118;0.99984156
20.224406;1.05030023;0.111947894;0.00393295156;0.106587199;0.00374497624;1.05147988;1.05286764;0.122473018;0.0125495568;1.05030037;0.0671691664;0.00235999437;10;0.0666668291;0;1.044444;0.999847189;0.999847583
20.225406;1.05030022;0.111816251;0.00393129562;0.106461834;0.00374338171;1.05147992;1.05286664;0.122346476;0.0125448199;1.05030039;0.067090192;0.00235902018;10;0.0666668404;0;1.044444;0.999853197;0.999853603
20.226406;1.05030121;0.111689606;0.00392797515;0.106341127;0.00374019723;1.05147996;1.05286464;0.122226383;0.0125416807;1.0503014;0.0670142157;0.00235704474;10;0.0666668529;0;1.044444;0.999859205;0.999859619
20.227406;1.0503012;0.111567962;0.0039263233;0.106225284;0.00373860376;1.051479;1.05286364;0.122109341;0.0125369494;1.05030142;0.0669412374;0.0023560677;10;0.0666668661;0;1.044444;0.999865212;0.999865631
20.228406;1.05030219;0.111451317;0.00392300633;0.106114101;0.00373542055;1.05147903;1.05286165;0.121998747;0.0125338153;1.05030244;0.0668712572;0.00235408878;10;0.0666668798;0;1.044444;0.999870218;0.99987064
20.229406;1.05030218;0.11133967;0.0039213572;0.106007781;0.00373382825;1.05147806;1.05286065;0.121892787;0.0125290886;1.05030245;0.0668042752;0.00235310788;10;0.0666668939;0;1.044444;0.999876223;0.999876646
20.230406;1.05030216;0.111231356;0.00391804215;0.105904636;0.00373064946;1.0514781;1.05285866;0.121790109;0.0125259584;1.05030246;0.0667392917;0.00235112501;10;0.066666908;0;1.044444;0.999881227;0.999881648
20.231406;1.05030315;0.111129706;0.00391639418;0.10580774;0.00372905417;1.05147713;1.05285767;0.121692067;0.0125212347;1.05030347;0.0666783071;0.00235014026;10;0.066666922;0;1.044444;0.99988723;0.999887647
20.232406;1.05030313;0.111031387;0.00391307961;0.105714119;0.00372587573;1.05147715;1.05285568;0.12159889;0.012518107;1.05030348;0.0666193215;0.00234815372;10;0.0666669358;0;1.044444;0.999892233;0.999892643
20.233406;1.05030312;0.110938064;0.00390976484;0.105625261;0.00372269738;1.05147618;1.05285469;0.121510349;0.0125133851;1.05030349;0.0665633351;0.00234616552;10;0.0666669494;0;1.044444;0.999897236;0.999897637
20.234406;1.05030311;0.110848072;0.00390644958;0.105539577;0.00371951918;1.0514752;1.05285271;0.121425091;0.0125086754;1.0503035;0.0665093476;0.00234417582;10;0.0666669627;0;1.044444;0.999902238;0.999902628
20.235406;1.0503031;0.110763076;0.00390313352;0.105458654;0.00371634128;1.05147421;1.05285172;0.121344468;0.0125055367;1.0503035;0.0664583588;0.00234218484;10;0.0666669757;0;1.044444;0.999907241;0.999907617
20.236406;1.05030209;0.110683076;0.00390148309;0.105382593;0.00371475431;1.05147323;1.05284973;0.121267127;0.0125008266;1.05030251;0.0664103688;0.00234119277;10;0.066666988;0;1.044444;0.999912244;0.999912604
20.237406;1.05030208;0.110606406;0.00389816477;0.105309609;0.00371157777;1.05147224;1.05284875;0.121194423;0.0124976867;1.05030251;0.0663643774;0.00233919976;10;0.0666669995;0;1.044444;0.999916246;0.99991659
20.238406;1.05030208;0.110533064;0.00389484527;0.105239798;0.00370840243;1.05147025;1.05284676;0.121126585;0.0124929748;1.05030251;0.0663203848;0.00233720591;10;0.0666670101;0;1.044444;0.999921249;0.999921576
20.239406;1.05030208;0.11046472;0.00389152469;0.105174751;0.0037052287;1.05146926;1.05284578;0.121060216;0.0124898323;1.05030251;0.0662793912;0.00233521126;10;0.0666670197;0;1.044444;0.999925251;0.999925561
20.240406;1.05030108;0.110399705;0.00388820322;0.105112979;0.00370206041;1.05146826;1.05284379;0.120998713;0.0124851167;1.0503015;0.0662403969;0.00233321579;10;0.0666670284;0;1.044444;0.999930253;0.999930547
20.241406;1.05030108;0.110339688;0.00388488119;0.105055868;0.00369889074;1.05146626;1.05284281;0.120941846;0.0124819697;1.0503015;0.0662044022;0.00233121941;10;0.0666670363;0;1.044444;0.999934254;0.999934533
20.242406;1.05030008;0.110281335;0.00388155899;0.105000447;0.00369572691;1.05146526;1.05284083;0.120886678;0.0124772487;1.05030049;0.0661694071;0.00232922204;10;0.0666670437;0;1.044444;0.999938254;0.999938519
20.243406;1.05030009;0.11022798;0.00387657029;0.104949687;0.00369097517;1.05146326;1.05283985;0.120836148;0.0124725129;1.05030049;0.0661374119;0.00232622366;10;0.0666670508;0;1.044444;0.999942254;0.999942505
20.245406;1.0502981;0.110131267;0.00386992801;0.104857891;0.00368466002;1.05145925;1.0528359;0.120743233;0.0124646395;1.05029847;0.066079421;0.00232222448;10;0.0666670653;0;1.044444;0.999950251;0.999950478
20.246406;1.05029811;0.110087907;0.00386660835;0.104816654;0.00368150241;1.05145823;1.05283492;0.120702203;0.0124614793;1.05029846;0.0660534253;0.00232022416;10;0.066667073;0;1.044444;0.999954248;0.999954466
20.247406;1.05029712;0.110046214;0.00386328995;0.104777104;0.00367835005;1.05145622;1.05283294;0.120664455;0.0124567465;1.05029746;0.0660284298;0.00231822367;10;0.0666670808;0;1.044444;0.999957246;0.999957453
20.248406;1.05029612;0.110009521;0.00385830616;0.104742315;0.00367361206;1.0514542;1.05283197;0.120628176;0.0124520013;1.05029645;0.0660064345;0.00231522318;10;0.0666670885;0;1.044444;0.999961244;0.999961442
20.249406;1.05029513;0.109974494;0.00385499018;0.104709113;0.00367046168;1.05145219;1.05282999;0.120596761;0.0124488511;1.05029544;0.0659854397;0.00231322276;10;0.0666670959;0;1.044444;0.999964241;0.99996443
20.250406;1.05029414;0.109944468;0.00385167516;0.10468067;0.00366731166;1.05145017;1.05282901;0.120566817;0.0124441065;1.05029443;0.0659674454;0.00231122242;10;0.0666671033;0;1.044444;0.999968239;0.99996842
20.251406;1.05029314;0.109916111;0.00384669421;0.104653813;0.0036625748;1.05144815;1.05282704;0.120540154;0.0124409578;1.05029342;0.0659504516;0.00230822214;10;0.066667111;0;1.044444;0.999971238;0.99997141
20.252406;1.05029215;0.109889421;0.00384338049;0.104628542;0.00365942444;1.05144513;1.05282506;0.120515077;0.012436227;1.05029241;0.0659344583;0.00230622196;10;0.0666671192;0;1.044444;0.999974238;0.999974401
20.253406;1.05029115;0.109867733;0.00383840053;0.10460803;0.0036546866;1.05144311;1.05282408;0.120494636;0.0124314856;1.0502914;0.0659214655;0.002303222;10;0.0666671281;0;1.044444;0.99997724;0.999977392
20.254406;1.05029016;0.109847714;0.00383508759;0.104589102;0.0036515348;1.05144109;1.0528221;0.120475893;0.0124283401;1.05029039;0.0659094732;0.00230122236;10;0.0666671377;0;1.044444;0.999980244;0.999980384
20.255406;1.05028916;0.109829364;0.00383010822;0.104571761;0.00364679522;1.05143908;1.05282112;0.120458621;0.0124236007;1.05028938;0.0658984812;0.00229822306;10;0.0666671482;0;1.044444;0.99998325;0.999983376
20.256406;1.05028817;0.109814348;0.0038267956;0.104557591;0.00364364161;1.05143606;1.05281913;0.120444631;0.0124204572;1.05028837;0.0658894891;0.00229622393;10;0.0666671594;0;1.044444;0.999986258;0.999986369
20.257406;1.05028717;0.109802668;0.00382181614;0.104546594;0.00363890038;1.05143405;1.05281715;0.120432226;0.0124157317;1.05028737;0.0658824968;0.00229322476;10;0.0666671714;0;1.044444;0.999989268;0.999989361
20.258406;1.05028618;0.109792656;0.00381850292;0.104537184;0.00363574554;1.05143104;1.05281616;0.120422876;0.0124109949;1.05028636;0.0658765041;0.00229122523;10;0.0666671841;0;1.044444;0.999991279;0.999991353
20.259406;1.05028418;0.109784313;0.00381352237;0.104529459;0.00363100709;1.05142903;1.05281417;0.120415223;0.0124078534;1.05028436;0.0658715113;0.002288225;10;0.0666671975;0;1.044444;0.999994292;0.999994345
20.260406;1.05028319;0.109777638;0.00381020769;0.104523221;0.003627852;1.05142602;1.05281318;0.120410624;0.012403117;1.05028335;0.0658675183;0.00228622376;10;0.0666672114;0;1.044444;0.999997305;0.999997337
20.261406;1.0502822;0.109774298;0.00380522545;0.104520157;0.00362311006;1.05142301;1.0528112;0.120407724;0.0123983921;1.05028235;0.0658655253;0.0022832214;10;0.0666672259;0;1.044444;0.999999318;0.999999328
20.262406;1.05028121;0.109772626;0.00380024233;0.104518679;0.00361836808;1.05142101;1.05280921;0.120406408;0.0123952498;1.05028135;0.065864532;0.00228021802;10;0.0666672405;0;1.044444;1.00000133;1.00000132
20.263406;1.05027922;0.109772622;0.00379692504;0.104518886;0.00361521618;1.051418;1.05280822;0.120406564;0.0123905114;1.05027936;0.0658645382;0.00227821383;10;0.0666672554;0;1.044444;1.00000434;1.00000431
20.264406;1.05027823;0.109775953;0.00379194032;0.104522166;0.00361047358;1.051415;1.05280623;0.120408417;0.0123857834;1.05027836;0.0658665435;0.00227520906;10;0.0666672703;0;1.044444;1.00000635;1.0000063
20.265406;1.05027624;0.109779283;0.00378695493;0.104525546;0.00360573395;1.051412;1.05280425;0.120413439;0.0123826372;1.05027636;0.0658685476;0.00227220387;10;0.0666672854;0;1.044444;1.00000836;1.00000829
20.266406;1.05027525;0.109785949;0.00378363556;0.104531998;0.00360257732;1.05141001;1.05280326;0.120418346;0.0123778949;1.05027536;0.0658725499;0.00227019842;10;0.0666673006;0;1.044444;1.00001037;1.00001027
20.267406;1.05027326;0.109792614;0.00377864888;0.10453855;0.00359783666;1.05140701;1.05280128;0.120426535;0.0123731631;1.05027336;0.06587655;0.00226719282;10;0.066667316;0;1.044444;1.00001238;1.00001226
20.268406;1.05027227;0.109802615;0.00377366138;0.104548173;0.00359309174;1.05140401;1.05280029;0.12043461;0.0123700019;1.05027236;0.0658825477;0.002264187;10;0.0666673316;0;1.044444;1.00001438;1.00001425
20.269406;1.05027027;0.109812617;0.00376867278;0.104557896;0.00358834911;1.05140102;1.05279831;0.120445965;0.0123652686;1.05027036;0.065888543;0.00226118081;10;0.0666673473;0;1.044444;1.00001539;1.00001523
20.270406;1.05026928;0.109825955;0.00376534939;0.104570692;0.00358518866;1.05139802;1.05279633;0.120457319;0.0123605343;1.05026936;0.0658965363;0.00225917408;10;0.0666673632;0;1.044444;1.00001739;1.00001722
20.271406;1.05026728;0.109839293;0.0037603575;0.104583584;0.0035804433;1.05139503;1.05279535;0.12047014;0.0123557875;1.05026736;0.0659045282;0.00225616671;10;0.0666673793;0;1.044444;1.0000194;1.0000192
20.272406;1.05026528;0.109854301;0.00375536345;0.104598061;0.00357569642;1.05139204;1.05279337;0.12048624;0.0123526347;1.05026535;0.0659135191;0.00225315872;10;0.0666673956;0;1.044444;1.0000204;1.00002018
20.273406;1.05026428;0.109870977;0.00375036691;0.104614024;0.0035709446;1.05138905;1.05279139;0.120500755;0.0123478979;1.05026435;0.0659235092;0.00225015022;10;0.0666674119;0;1.044444;1.00002241;1.00002216
20.274406;1.05026228;0.109889323;0.00374536769;0.104631671;0.00356619463;1.05138606;1.05279041;0.120518319;0.0123431488;1.05026234;0.0659344991;0.00224714144;10;0.0666674283;0;1.044444;1.00002341;1.00002315
20.275406;1.05026028;0.109907671;0.00374203242;0.104649315;0.00356303005;1.05138307;1.05278844;0.120535996;0.0123399943;1.05026033;0.0659454891;0.00224513258;10;0.0666674445;0;1.044444;1.00002542;1.00002513
20.276406;1.05025927;0.109927689;0.00373702796;0.104668445;0.00355827369;1.05138008;1.05278646;0.120556836;0.0123352566;1.05025932;0.0659574793;0.00224212373;10;0.0666674607;0;1.044444;1.00002642;1.0000261
20.277406;1.05025727;0.109949379;0.00373202133;0.104689259;0.0035535193;1.05137609;1.05278548;0.120575977;0.0123305076;1.05025732;0.0659704697;0.00223911485;10;0.0666674766;0;1.044444;1.00002743;1.00002708
20.278406;1.05025526;0.109971072;0.00372701299;0.104710071;0.00354876372;1.05137311;1.05278351;0.120598396;0.0123257712;1.05025531;0.0659834602;0.00223610585;10;0.066667492;0;1.044444;1.00002843;1.00002806
20.279406;1.05025425;0.109994434;0.0037220034;0.104732368;0.00354400393;1.05137012;1.05278153;0.120619228;0.0123226191;1.0502543;0.0659974507;0.00223309678;10;0.0666675067;0;1.044444;1.00002943;1.00002903
20.280406;1.05025224;0.110017801;0.0037169929;0.104754763;0.00353924711;1.05136713;1.05278055;0.12064311;0.0123178739;1.05025229;0.0660114409;0.00223008777;10;0.0666675204;0;1.044444;1.00003043;1.00003001
20.281406;1.05025024;0.110042839;0.00371198182;0.104778743;0.00353449021;1.05136414;1.05277857;0.120667105;0.012313142;1.05025028;0.0660264308;0.00222707903;10;0.0666675327;0;1.044444;1.00003143;1.00003098
20.282406;1.05024823;0.110069548;0.00370697043;0.10480431;0.00352973343;1.05136015;1.05277659;0.120691097;0.0123099948;1.05024828;0.0660424206;0.00222407074;10;0.0666675434;0;1.044444;1.00003243;1.00003196
20.283406;1.05024622;0.110094593;0.00370195902;0.104828287;0.00352497687;1.05135716;1.05277461;0.120716672;0.0123052661;1.05024627;0.0660574103;0.00222106301;10;0.066667552;0;1.044444;1.00003343;1.00003293
20.284406;1.05024521;0.110122973;0.00369694788;0.10485534;0.00352021724;1.05135417;1.05277362;0.120742131;0.0123005267;1.05024526;0.0660744001;0.00221805584;10;0.0666675584;0;1.044444;1.00003442;1.0000339
20.285406;1.0502432;0.110149688;0.00369193734;0.104880905;0.00351546127;1.05135118;1.05277163;0.120769286;0.0122957999;1.05024326;0.0660903902;0.0022150492;10;0.0666675626;0;1.044444;1.00003542;1.00003488
20.286406;1.0502412;0.110178071;0.0036869276;0.104908058;0.00351070564;1.05134719;1.05276964;0.12079644;0.012292657;1.05024126;0.0661073808;0.00221204305;10;0.0666675645;0;1.044444;1.00003541;1.00003486
20.287406;1.05023919;0.110208121;0.00368191879;0.1049368;0.00350595037;1.0513442;1.05276865;0.120825061;0.01228792;1.05023926;0.0661253719;0.00220903724;10;0.066667564;0;1.044444;1.0000364;1.00003583
20.288406;1.05023719;0.110236504;0.00367691105;0.104963957;0.00350119551;1.05134121;1.05276666;0.120852213;0.0122831953;1.05023727;0.0661423638;0.00220603147;10;0.066667561;0;1.044444;1.00003739;1.00003681
20.289406;1.05023519;0.110266553;0.0036719045;0.104992703;0.00349644109;1.05133722;1.05276466;0.120880948;0.0122784716;1.05023527;0.0661603567;0.0022030253;10;0.0666675556;0;1.044444;1.00003737;1.0000368
20.290406;1.05023419;0.1102966;0.0036668993;0.105021352;0.00349168379;1.05133423;1.05276366;0.120909566;0.0122753202;1.05023428;0.0661783507;0.00220001832;10;0.0666675478;0;1.044444;1.00003736;1.00003678
20.291406;1.05023219;0.110328312;0.00366189563;0.105051689;0.00348693026;1.05133024;1.05276166;0.120939882;0.0122705983;1.05023229;0.0661973459;0.00219701023;10;0.0666675376;0;1.044444;1.00003835;1.00003777
20.292406;1.05023019;0.110358354;0.00365689367;0.105080441;0.00348217712;1.05132726;1.05275966;0.120968613;0.0122658774;1.0502303;0.066215342;0.00219400089;10;0.066667525;0;1.044444;1.00003833;1.00003776
20.293406;1.05022819;0.110390062;0.00365189353;0.105110783;0.00347742424;1.05132427;1.05275766;0.120998925;0.0122611575;1.05022832;0.0662343388;0.00219099037;10;0.0666675101;0;1.044444;1.00003932;1.00003875
20.294406;1.0502262;0.110420099;0.00364689528;0.10513954;0.00347267138;1.05132029;1.05275665;0.121029122;0.012256427;1.05022633;0.066252336;0.00218797885;10;0.0666674933;0;1.044444;1.00003931;1.00003874
20.295406;1.0502242;0.110451799;0.00364189901;0.105169885;0.00346791832;1.0513173;1.05275464;0.121059433;0.0122532923;1.05022434;0.0662713334;0.0021849665;10;0.0666674747;0;1.044444;1.00003929;1.00003873
20.296406;1.0502222;0.110483496;0.00363690476;0.105200233;0.00346316488;1.05131332;1.05275264;0.121089743;0.0122485752;1.05022236;0.066290331;0.00218195333;10;0.0666674546;0;1.044444;1.00003928;1.00003873
20.297406;1.05022021;0.110515192;0.00363191254;0.105230583;0.00345841083;1.05131034;1.05275163;0.121119936;0.0122438469;1.05022037;0.0663093284;0.00217893922;10;0.066667433;0;1.044444;1.00003927;1.00003872
20.298406;1.05021821;0.110546885;0.00362692218;0.105260935;0.00345365599;1.05130735;1.05274962;0.121150244;0.0122391303;1.05021838;0.0663283254;0.00217592394;10;0.0666674098;0;1.044444;1.00003926;1.00003872
20.299406;1.05021721;0.110578575;0.00362193333;0.105291186;0.0034488969;1.05130337;1.05274761;0.12118055;0.0122359963;1.0502174;0.0663473214;0.00217290721;10;0.0666673851;0;1.044444;1.00003924;1.00003872
20.300406;1.05021521;0.110610264;0.00361694543;0.10532154;0.00344414008;1.05130038;1.0527456;0.121210855;0.0122312785;1.05021541;0.066366316;0.00216988873;10;0.0666673591;0;1.044444;1.00003923;1.00003872
20.301406;1.05021321;0.110641951;0.00361195784;0.105351896;0.00343938231;1.0512964;1.05274459;0.121241046;0.012226548;1.05021342;0.0663853089;0.00216686825;10;0.0666673318;0;1.044444;1.00003922;1.00003872
20.302406;1.05021121;0.110673635;0.00360696995;0.105382252;0.00343462375;1.05129341;1.05274258;0.12127135;0.0122218281;1.05021144;0.0664043001;0.00216384561;10;0.0666673035;0;1.044444;1.0000392;1.00003872
20.303406;1.0502092;0.110705317;0.00360198129;0.105412608;0.00342986453;1.05128942;1.05274056;0.121301655;0.0122171071;1.05020945;0.0664232899;0.00216082078;10;0.0666672746;0;1.044444;1.00003919;1.00003873
20.304406;1.0502072;0.110736997;0.00359699153;0.105442966;0.00342510477;1.05128643;1.05273855;0.121331959;0.0122139684;1.05020746;0.0664422785;0.00215779383;10;0.0666672452;0;1.044444;1.00003918;1.00003874
20.305406;1.0502052;0.110767008;0.00359200044;0.105471737;0.00342034453;1.05128344;1.05273753;0.121360565;0.012209234;1.05020548;0.066460266;0.00215476499;10;0.0666672155;0;1.044444;1.00003817;1.00003775
20.307406;1.05020119;0.11082869;0.00358201345;0.105530868;0.0034108233;1.05127646;1.05273349;0.121419587;0.0121997864;1.05020151;0.0664972386;0.00214870323;10;0.066667156;0;1.044444;1.00003814;1.00003777
20.308406;1.05019919;0.110858695;0.0035770172;0.105559641;0.00340606268;1.05127246;1.05273247;0.121448188;0.01219505;1.05019952;0.0665152238;0.00214567111;10;0.0666671266;0;1.044444;1.00003712;1.00003679
20.309406;1.05019818;0.110888698;0.00357201903;0.105588314;0.00340129901;1.05126947;1.05273045;0.121476903;0.0121919079;1.05019854;0.0665332085;0.00214263855;10;0.0666670975;0;1.044444;1.00003711;1.0000368
20.310406;1.05019618;0.1109187;0.00356701907;0.105617089;0.00339653878;1.05126547;1.05272842;0.121505616;0.0121871819;1.05019655;0.0665511926;0.00213960571;10;0.066667069;0;1.044444;1.0000371;1.00003682
20.311406;1.05019417;0.110947034;0.00356201755;0.105644277;0.00339177869;1.05126247;1.05272639;0.121532743;0.0121824553;1.05019456;0.0665681762;0.00213657277;10;0.0666670411;0;1.044444;1.00003608;1.00003583
20.312406;1.05019217;0.110975365;0.0035570147;0.105671466;0.00338701861;1.05125947;1.05272536;0.121559751;0.0121777167;1.05019257;0.0665851593;0.00213353992;10;0.0666670138;0;1.044444;1.00003607;1.00003585
20.313406;1.05019017;0.111003695;0.00355034401;0.105698657;0.00338067139;1.05125546;1.05272333;0.121586874;0.0121729894;1.05019058;0.066602142;0.00212950737;10;0.0666669876;0;1.044444;1.00003505;1.00003487
20.314406;1.05018816;0.111032024;0.00354533897;0.105725849;0.003375911;1.05125246;1.0527213;0.121613994;0.0121682621;1.05018859;0.0666191245;0.00212647534;10;0.0666669631;0;1.044444;1.00003504;1.00003489
20.315406;1.05018616;0.111058683;0.00354033303;0.105751452;0.00337115038;1.05124945;1.05271926;0.121639529;0.0121651183;1.0501866;0.0666351072;0.00212344408;10;0.0666669405;0;1.044444;1.00003403;1.0000339
20.316406;1.05018415;0.111085342;0.00353532633;0.105777058;0.00336638953;1.05124543;1.05271823;0.121664947;0.0121603802;1.0501846;0.0666510905;0.00212041391;10;0.0666669204;0;1.044444;1.00003302;1.00003292
20.317406;1.05018315;0.111112;0.00353031903;0.105802562;0.00336162525;1.05124242;1.0527162;0.12169048;0.0121556544;1.0501836;0.0666670746;0.0021173851;10;0.066666903;0;1.044444;1.000033;1.00003293
20.318406;1.05018115;0.111136989;0.00352531138;0.105826581;0.00335686393;1.0512384;1.05271417;0.12171443;0.0121509295;1.0501816;0.0666820599;0.00211435775;10;0.0666668885;0;1.044444;1.00003199;1.00003194
20.319406;1.05017914;0.111161976;0.00352030368;0.105850599;0.00335210239;1.05123537;1.05271214;0.121738378;0.0121462056;1.05017959;0.0666970463;0.00211133178;10;0.0666668771;0;1.044444;1.00003098;1.00003095
20.320406;1.05017714;0.111185293;0.00351529621;0.105873032;0.00334734068;1.05123234;1.05271111;0.121760629;0.0121414716;1.05017758;0.0667110337;0.00210830699;10;0.0666668686;0;1.044444;1.00003096;1.00003095
20.321406;1.05017514;0.111208609;0.00351028915;0.105895464;0.00334257887;1.05122831;1.05270908;0.121782996;0.0121383339;1.05017557;0.0667250221;0.00210528314;10;0.0666668627;0;1.044444;1.00002994;1.00002996
20.322406;1.05017414;0.111231923;0.00350528254;0.105917797;0.00333781388;1.05122528;1.05270705;0.121805364;0.0121336146;1.05017455;0.0667390113;0.00210226007;10;0.0666668593;0;1.044444;1.00002893;1.00002896
20.323406;1.05017213;0.111253568;0.00350027643;0.105938643;0.00333305219;1.05122224;1.05270502;0.121826149;0.012128897;1.05017253;0.0667520014;0.00209923777;10;0.066666858;0;1.044444;1.00002791;1.00002796
20.324406;1.05017013;0.111275212;0.00349527093;0.105959489;0.00332829069;1.0512192;1.052704;0.12184682;0.0121241694;1.0501705;0.0667649922;0.00209621637;10;0.0666668588;0;1.044444;1.00002688;1.00002696
20.325406;1.05016813;0.111295189;0.00349026617;0.105978748;0.00332352934;1.05121517;1.05270197;0.121866023;0.012119455;1.05016848;0.0667769838;0.00209319614;10;0.0666668615;0;1.044444;1.00002686;1.00002696
20.326406;1.05016613;0.111315164;0.00348526226;0.105998006;0.00331876794;1.05121213;1.05269995;0.121885228;0.0121147415;1.05016645;0.0667889765;0.00209017741;10;0.0666668661;0;1.044444;1.00002583;1.00002596
20.327406;1.05016513;0.111333473;0.0034802593;0.106015576;0.00331400312;1.05120909;1.05269793;0.121904436;0.0121116119;1.05016541;0.0667999702;0.0020871606;10;0.0666668725;0;1.044444;1.0000248;1.00002496
20.328406;1.05016313;0.111351782;0.00347525735;0.106033245;0.00330924107;1.05120605;1.05269691;0.121921944;0.0121068876;1.05016338;0.066810965;0.00208414619;10;0.0666668806;0;1.044444;1.00002378;1.00002395
20.329406;1.05016114;0.111368424;0.00347025638;0.106049327;0.00330447871;1.05120201;1.05269489;0.121937985;0.012102174;1.05016134;0.0668209608;0.0020811346;10;0.0666668901;0;1.044444;1.00002274;1.00002295
20.330406;1.05015914;0.111385067;0.00346525629;0.106065407;0.00329971633;1.05119897;1.05269288;0.121954027;0.0120974595;1.05015931;0.0668309577;0.00207812607;10;0.0666669009;0;1.044444;1.00002171;1.00002195
20.331406;1.05015814;0.11140171;0.00346025694;0.106081385;0.00329495106;1.05119594;1.05269087;0.121968486;0.0120927435;1.05015828;0.0668409556;0.00207512052;10;0.0666669126;0;1.044444;1.00002068;1.00002095
20.332406;1.05015614;0.111415018;0.00345525821;0.106094288;0.00329018936;1.0511929;1.05268986;0.12198283;0.0120880142;1.05015624;0.0668489545;0.0020721177;10;0.066666925;0;1.044444;1.00001966;1.00001995
20.333406;1.05015415;0.111429992;0.00345025997;0.106108777;0.00328542824;1.05118987;1.05268785;0.121995707;0.0120832944;1.05015421;0.0668579546;0.00206911728;10;0.0666669379;0;1.044444;1.00001863;1.00001894
20.334406;1.05015315;0.111441633;0.0034452621;0.106119991;0.00328066469;1.05118583;1.05268585;0.122008583;0.012080156;1.05015318;0.0668649558;0.00206611895;10;0.0666669512;0;1.044444;1.0000176;1.00001794
20.335406;1.05015115;0.111454938;0.00344026444;0.106132891;0.00327590502;1.0511828;1.05268384;0.122019879;0.0120754326;1.05015115;0.0668729584;0.0020631225;10;0.0666669649;0;1.044444;1.00001658;1.00001694
20.336406;1.05014915;0.111464908;0.00343526683;0.106142617;0.00327114605;1.05117977;1.05268283;0.12203106;0.0120706962;1.05014912;0.0668789627;0.00206012771;10;0.0666669792;0;1.044444;1.00001555;1.00001594
20.337406;1.05014815;0.111474878;0.00343026913;0.106152241;0.00326638442;1.05117674;1.05268083;0.122040775;0.01206597;1.0501481;0.0668849687;0.00205713444;10;0.0666669944;0;1.044444;1.00001454;1.00001493
20.338406;1.05014615;0.111484845;0.00342693776;0.106161967;0.00326321306;1.05117372;1.05267882;0.122048907;0.012061243;1.05014607;0.0668909764;0.00205514263;10;0.0666670108;0;1.044444;1.00001352;1.00001393
20.339406;1.05014515;0.111493145;0.00342193907;0.106170003;0.0032584512;1.05117069;1.05267681;0.122057042;0.0120565151;1.05014505;0.0668959858;0.00205215228;10;0.0666670285;0;1.044444;1.0000115;1.00001192
20.340406;1.05014314;0.111499777;0.00341693939;0.106176554;0.00325369188;1.05116767;1.05267481;0.122065177;0.0120517865;1.05014303;0.0668999966;0.0020491633;10;0.0666670477;0;1.044444;1.00001049;1.00001091
20.341406;1.05014114;0.111506409;0.00341193833;0.106183105;0.0032489319;1.05116465;1.0526738;0.122070031;0.0120486292;1.050141;0.0669040087;0.0020461755;10;0.0666670685;0;1.044444;1.00000948;1.00000989
20.342406;1.05014013;0.111511373;0.00340693552;0.106187967;0.00324416816;1.05116164;1.05267178;0.122075001;0.0120438997;1.05013998;0.0669070219;0.00204318875;10;0.0666670908;0;1.044444;1.00000848;1.00000888
20.343406;1.05013812;0.11151467;0.00340193062;0.106191342;0.00323940692;1.05115862;1.05266977;0.122079972;0.0120391701;1.05013797;0.0669090359;0.00204020296;10;0.0666671141;0;1.044444;1.00000747;1.00000786
20.344406;1.05013711;0.111517968;0.00339692342;0.106194616;0.00323464212;1.05115561;1.05266776;0.122083361;0.0120344408;1.05013695;0.0669110505;0.00203721808;10;0.0666671381;0;1.044444;1.00000647;1.00000684
20.345406;1.0501351;0.1115196;0.00339191394;0.106196403;0.00322988005;1.05115259;1.05266674;0.122085049;0.0120297007;1.05013493;0.0669120656;0.00203423409;10;0.0666671623;0;1.044444;1.00000546;1.00000582
20.346406;1.05013409;0.111521232;0.00338690239;0.106198088;0.00322511475;1.05114958;1.05266472;0.12208527;0.0120249729;1.05013392;0.0669130811;0.00203125104;10;0.0666671862;0;1.044444;1.00000346;1.0000038
20.347406;1.05013207;0.111521197;0.00338188912;0.106198287;0.00322035266;1.05114657;1.0526627;0.12208549;0.0120202461;1.05013191;0.066913097;0.00202826907;10;0.0666672093;0;1.044444;1.00000246;1.00000277
20.348406;1.05013106;0.111519497;0.00337854124;0.106196796;0.00321717513;1.05114357;1.05266068;0.122085709;0.01201552;1.0501309;0.0669121134;0.00202628839;10;0.0666672312;0;1.044444;1.00000147;1.00000175
20.349406;1.05012904;0.111517798;0.00337352582;0.106195405;0.00321241446;1.05114056;1.05265965;0.122082643;0.0120107835;1.05012889;0.0669111302;0.00202330917;10;0.0666672514;0;1.044444;1.00000047;1.00000072
20.350406;1.05012803;0.111514436;0.00336850991;0.106192324;0.00320765193;1.05113755;1.05265763;0.122079691;0.0120076419;1.05012789;0.0669091473;0.00202033151;10;0.0666672696;0;1.044444;0.999998473;0.999998697
20.351406;1.05012601;0.111509408;0.00336349386;0.106187757;0.0032028938;1.05113455;1.0526556;0.122076739;0.0120029172;1.05012589;0.0669061643;0.00201735545;10;0.0666672856;0;1.044444;0.999997479;0.99999767
20.352406;1.050125;0.111504384;0.00335847808;0.106183086;0.00319813396;1.05113254;1.05265357;0.122072203;0.0119981924;1.05012489;0.0669031809;0.00201438087;10;0.0666672992;0;1.044444;0.999996486;0.999996643
20.353406;1.05012398;0.111497695;0.00335346304;0.106176828;0.00319337536;1.05112954;1.05265254;0.122065966;0.011993456;1.05012389;0.0668991965;0.00201140757;10;0.0666673104;0;1.044444;0.999995492;0.999995616
20.354406;1.05012197;0.11149101;0.00335011588;0.106170669;0.00319020795;1.05112653;1.05265051;0.122058261;0.0119887309;1.0501219;0.0668952106;0.00200943523;10;0.0666673193;0;1.044444;0.9999945;0.999994588
20.355406;1.05012096;0.111480994;0.0033451037;0.106161233;0.0031854511;1.05112353;1.05264847;0.122050557;0.0119840056;1.05012091;0.0668892229;0.00200646354;10;0.066667326;0;1.044444;0.999992507;0.99999256
20.356406;1.05011995;0.111470981;0.00334009344;0.106151796;0.00318069462;1.05112052;1.05264644;0.12204127;0.0119792799;1.05011991;0.0668832332;0.00200349228;10;0.0666673306;0;1.044444;0.999991514;0.999991532
20.357406;1.05011794;0.111460972;0.00333508523;0.106142459;0.00317594127;1.05111852;1.0526444;0.122030401;0.0119745541;1.05011792;0.0668772413;0.00200052127;10;0.0666673333;0;1.044444;0.999990522;0.999990502
20.358406;1.05011693;0.111449298;0.00333007911;0.106131432;0.00317118487;1.05111551;1.05264337;0.122019418;0.0119698168;1.05011693;0.0668702473;0.00199755035;10;0.0666673345;0;1.044444;0.99998953;0.999989473
20.359406;1.05011593;0.111435961;0.00332674174;0.106118816;0.00316801556;1.05111251;1.05264133;0.122006968;0.0119666743;1.05011594;0.0668622511;0.00199557932;10;0.0666673344;0;1.044444;0.999987537;0.999987443
20.360406;1.05011392;0.11142096;0.00332173969;0.106104712;0.00316326203;1.0511105;1.0526393;0.12199452;0.0119619488;1.05011395;0.0668532527;0.00199260806;10;0.0666673329;0;1.044444;0.999986544;0.999986412
20.361406;1.05011292;0.111405961;0.00331673951;0.106090505;0.00315850517;1.0511075;1.05263726;0.121978908;0.0119572241;1.05011296;0.0668442521;0.00198963661;10;0.0666673302;0;1.044444;0.999985551;0.999985382
20.362406;1.05011192;0.111389297;0.00331174105;0.106074709;0.00315374781;1.05110449;1.05263623;0.121963182;0.011952489;1.05011197;0.0668342493;0.00198666512;10;0.0666673261;0;1.044444;0.999983558;0.999983351
20.363406;1.05010992;0.111372635;0.0033084108;0.106059012;0.00315057992;1.05110249;1.0526342;0.121947572;0.0119477664;1.05010998;0.0668242444;0.00198469372;10;0.0666673207;0;1.044444;0.999982565;0.999982321
20.365406;1.05010793;0.111334315;0.00329842098;0.106022654;0.00314106177;1.05109749;1.05263015;0.121911607;0.0119383248;1.050108;0.0668012301;0.00197875072;10;0.0666673071;0;1.044444;0.999980581;0.999980263
20.366406;1.05010694;0.111312656;0.00329342767;0.106002093;0.00313630154;1.05109448;1.05262913;0.121891136;0.0119335943;1.05010701;0.0667882218;0.00197577838;10;0.0666672994;0;1.044444;0.99997859;0.999978235
20.367406;1.05010595;0.111290998;0.00329010178;0.105981531;0.00313312753;1.05109148;1.05262711;0.121870782;0.0119288763;1.05010601;0.0667752132;0.00197380496;10;0.0666672915;0;1.044444;0.999977599;0.999977208
20.368406;1.05010396;0.111267673;0.00328510967;0.105959483;0.00312836823;1.05108948;1.05262509;0.121848847;0.0119241594;1.05010402;0.0667612051;0.00197083023;10;0.0666672834;0;1.044444;0.999976607;0.999976184
20.369406;1.05010297;0.111242682;0.00328011778;0.105935747;0.00312360471;1.05108648;1.05262307;0.121825329;0.011919444;1.05010302;0.0667461978;0.00196785413;10;0.0666672751;0;1.044444;0.999975616;0.999975161
20.370406;1.05010198;0.111217692;0.00327679261;0.105912012;0.00312042709;1.05108448;1.05262205;0.121801697;0.0119163021;1.05010203;0.0667311917;0.00196587672;10;0.0666672667;0;1.044444;0.999973624;0.99997314
20.371406;1.05010099;0.111191036;0.00327180081;0.105886689;0.0031156612;1.05108148;1.05262003;0.121776598;0.01191159;1.05010103;0.0667151873;0.00196289804;10;0.0666672581;0;1.044444;0.999972631;0.999972122
20.372406;1.0501;0.111164379;0.00326680917;0.105861367;0.00311089436;1.05107948;1.05261802;0.121749915;0.01190688;1.05010004;0.0666991846;0.00195991811;10;0.0666672495;0;1.044444;0.999971638;0.999971105
20.373406;1.050099;0.111136057;0.00326348455;0.10583446;0.00310771402;1.05107749;1.052616;0.121723234;0.0119021723;1.05009904;0.066682184;0.001957937;10;0.0666672409;0;1.044444;0.999970646;0.999970091
20.374406;1.05009801;0.111106069;0.00325849375;0.105805967;0.00310294623;1.05107449;1.05261499;0.121694853;0.0118974556;1.05009805;0.0666641853;0.00195495486;10;0.0666672326;0;1.044444;0.999968653;0.999968079
20.375406;1.05009701;0.111074415;0.00325350347;0.105775889;0.00309817862;1.05107249;1.05261298;0.121665005;0.0118927524;1.05009706;0.0666451885;0.00195197176;10;0.0666672246;0;1.044444;0.99996766;0.99996707
20.376406;1.05009601;0.111042763;0.00325018033;0.105745812;0.00309499894;1.0510695;1.05261097;0.121635156;0.0118880509;1.05009607;0.0666261936;0.00194998775;10;0.0666672171;0;1.044444;0.999966668;0.999966062
20.377406;1.05009501;0.111009446;0.00324519073;0.10571415;0.00309023341;1.0510675;1.05260896;0.121603725;0.0118833506;1.05009508;0.0666062002;0.00194700279;10;0.0666672101;0;1.044444;0.999965676;0.999965057
20.378406;1.050094;0.11097613;0.00324020099;0.105682488;0.00308546965;1.0510655;1.05260696;0.121572295;0.0118786509;1.05009409;0.0665862081;0.00194401683;10;0.0666672036;0;1.044444;0.999963685;0.999963054
20.379406;1.050093;0.110941148;0.00323687738;0.105649242;0.0030822951;1.0510625;1.05260596;0.121539166;0.0118739401;1.0500931;0.0665652169;0.00194202982;10;0.0666671973;0;1.044444;0.999962694;0.999962052
20.381406;1.050091;0.110866188;0.00322689387;0.105577986;0.00307277857;1.05105851;1.05260197;0.121468392;0.01186454;1.05009113;0.0665202349;0.0019360526;10;0.0666671849;0;1.044444;0.999960714;0.999960055
20.382406;1.05009;0.110827875;0.00322356689;0.105541567;0.00306961107;1.05105652;1.05259997;0.121432216;0.0118614223;1.05009014;0.0664972435;0.0019340624;10;0.0666671787;0;1.044444;0.999958726;0.999958058
20.383406;1.050089;0.110789563;0.00321857184;0.105505148;0.00306485878;1.05105352;1.05259899;0.121394342;0.0118567089;1.05008915;0.0664742514;0.00193107117;10;0.0666671727;0;1.044444;0.999957738;0.999957063
20.385406;1.05008702;0.110706273;0.00321024378;0.105425965;0.00305694738;1.05104953;1.05259502;0.12131725;0.0118473015;1.05008717;0.0664242646;0.0019260864;10;0.0666671609;0;1.044444;0.999955766;0.999955079
20.386406;1.05008603;0.110664626;0.00320691078;0.105386375;0.00305378733;1.05104754;1.05259305;0.121276332;0.0118425965;1.05008618;0.0663992701;0.0019240935;10;0.0666671552;0;1.044444;0.999954781;0.999954089
20.387406;1.05008505;0.110621313;0.00320190979;0.1053452;0.00304904076;1.05104555;1.05259207;0.121235302;0.0118378793;1.05008519;0.0663732751;0.00192110067;10;0.0666671495;0;1.044444;0.999952795;0.999952101
20.388406;1.05008407;0.110576332;0.0031969076;0.105302438;0.00304429435;1.05104356;1.05259009;0.121192804;0.0118331729;1.0500842;0.0663462799;0.00191810822;10;0.0666671439;0;1.044444;0.999951808;0.999951115
20.389406;1.0500831;0.110529683;0.00319357091;0.10525809;0.00304113494;1.05104057;1.05258812;0.121148725;0.0118284654;1.05008321;0.0663182847;0.00191611644;10;0.0666671384;0;1.044444;0.999950819;0.999950132
20.390406;1.05008313;0.110483032;0.00318856625;0.105213644;0.00303638506;1.05103858;1.05258615;0.121104647;0.0118237568;1.05008323;0.0662902893;0.00191312567;10;0.066667133;0;1.044444;0.999949829;0.999949151
20.391406;1.05008216;0.110436381;0.0031852268;0.1051693;0.00303322467;1.05103659;1.05258518;0.121060456;0.0118190354;1.05008224;0.0662622935;0.00191113628;10;0.066667128;0;1.044444;0.999948835;0.999948173
20.392406;1.05008119;0.110386394;0.00318021907;0.105121781;0.00302847639;1.05103461;1.0525832;0.121013214;0.0118143235;1.05008126;0.0662322969;0.0019081485;10;0.0666671233;0;1.044444;0.999947839;0.999947197
20.393406;1.05008022;0.110338073;0.00317687647;0.105075852;0.00302531451;1.05103263;1.05258123;0.120965973;0.0118096096;1.05008027;0.0662032992;0.0019061623;10;0.0666671191;0;1.044444;0.99994684;0.999946224
20.394406;1.05007926;0.110286418;0.0031718659;0.10502675;0.00302056464;1.05103064;1.05257926;0.12091873;0.0118048936;1.05007929;0.0661723006;0.00190317744;10;0.0666671155;0;1.044444;0.999944838;0.999944253
20.395406;1.05007929;0.110234761;0.00316852105;0.104977548;0.00301739828;1.05102867;1.05257729;0.120869905;0.0118001751;1.0500793;0.0661413012;0.00190119364;10;0.0666671124;0;1.044444;0.999943832;0.999943284
20.396406;1.05007833;0.110183103;0.0031635089;0.104928447;0.00301264677;1.05102669;1.05257632;0.120819381;0.0117970264;1.05007832;0.0661103014;0.0018982106;10;0.0666671099;0;1.044444;0.999942824;0.999942317
20.397406;1.05007736;0.110128111;0.00316016296;0.104876174;0.00300948146;1.05102471;1.05257435;0.120768971;0.0117923033;1.05007733;0.0660773013;0.00189622797;10;0.0666671083;0;1.044444;0.999941812;0.999941352
20.398406;1.05007639;0.110074786;0.00315514993;0.104825488;0.00300472778;1.05102274;1.05257239;0.120716978;0.0117875785;1.05007635;0.066045301;0.00189324533;10;0.0666671079;0;1.044444;0.999940799;0.999940388
20.399406;1.05007642;0.110018127;0.00315180303;0.104771529;0.00300155704;1.05102077;1.05257042;0.120663401;0.0117828524;1.05007636;0.0660113004;0.00189126219;10;0.0666671091;0;1.044444;0.999939783;0.999939425
20.400406;1.05007545;0.109961468;0.00314678876;0.104717669;0.00299680041;1.0510188;1.05256946;0.120609709;0.0117781141;1.05007538;0.065977299;0.00188827814;10;0.0666671124;0;1.044444;0.999938766;0.999938463
20.401406;1.05007447;0.109904809;0.00314344029;0.10466381;0.00299362937;1.05101683;1.05256749;0.120556131;0.0117733858;1.05007439;0.0659432969;0.00188629287;10;0.0666671181;0;1.044444;0.999937748;0.999937502
20.402406;1.0500745;0.109846484;0.00313842429;0.104608265;0.00298886661;1.05101486;1.05256553;0.120500969;0.011768656;1.0500744;0.0659082936;0.00188330628;10;0.0666671267;0;1.044444;0.99993673;0.999936541
20.403406;1.05007352;0.109788158;0.00313507425;0.104552819;0.00298569213;1.05101289;1.05256357;0.120444225;0.0117639242;1.05007341;0.065873289;0.00188131834;10;0.0666671381;0;1.044444;0.999935711;0.99993558
20.404406;1.05007254;0.109728166;0.00313172371;0.104495786;0.00298251576;1.05101192;1.05256261;0.120387363;0.0117591792;1.05007242;0.0658372831;0.00187932908;10;0.0666671521;0;1.044444;0.999934692;0.999934619
20.405406;1.05007255;0.109666508;0.00312670618;0.104437066;0.00297774729;1.05100995;1.05256065;0.120329033;0.011754443;1.05007243;0.0658002756;0.00187633856;10;0.0666671683;0;1.044444;0.999933673;0.999933657
20.407406;1.05007057;0.109541524;0.00311833716;0.104318238;0.00296979654;1.05100601;1.05255673;0.120210786;0.0117449637;1.05007045;0.0657252559;0.00187135428;10;0.066667205;0;1.044444;0.999931633;0.99993173
20.408406;1.05007058;0.109478197;0.00311498584;0.104257932;0.00296660858;1.05100404;1.05255476;0.12015087;0.0117402205;1.05007045;0.0656872436;0.0018693608;10;0.0666672245;0;1.044444;0.999930612;0.999930765
20.409406;1.05006958;0.109413204;0.00310996803;0.104196139;0.00296183435;1.05100206;1.0525538;0.120089258;0.011735464;1.05006945;0.0656482297;0.00186636648;10;0.0666672441;0;1.044444;0.99992959;0.999929798
20.410406;1.05006958;0.109348211;0.00310661743;0.104134248;0.00295864303;1.05100109;1.05255183;0.120027759;0.0117307168;1.05006945;0.0656092143;0.00186437127;10;0.0666672635;0;1.044444;0.999928568;0.999928829
20.411406;1.05006858;0.109283218;0.00310326773;0.104072457;0.00295545355;1.05099911;1.05254985;0.119964678;0.0117259685;1.05006844;0.0655701975;0.00186237507;10;0.0666672825;0;1.044444;0.999927546;0.999927857
20.412406;1.05006757;0.109214892;0.00309825249;0.104007493;0.00295067624;1.05099713;1.05254788;0.119901596;0.011721219;1.05006744;0.0655291794;0.00185937763;10;0.0666673005;0;1.044444;0.999926526;0.999926883
20.413406;1.05006756;0.109148232;0.00309490507;0.103944019;0.00294748287;1.05099515;1.0525469;0.119836818;0.0117164576;1.05006743;0.0654891602;0.00185737853;10;0.0666673175;0;1.044444;0.999925507;0.999925905
20.414406;1.05006655;0.109079906;0.0030915587;0.103879058;0.00294429201;1.05099417;1.05254491;0.119772153;0.0117132903;1.05006642;0.0654481401;0.00185537732;10;0.0666673334;0;1.044444;0.99992449;0.999924926
20.415406;1.05006654;0.109009912;0.00308654651;0.103812411;0.00293951096;1.05099219;1.05254292;0.119705905;0.0117085384;1.0500664;0.0654061194;0.00185237365;10;0.066667348;0;1.044444;0.999923474;0.999923944
20.416406;1.05006553;0.108939918;0.00308320153;0.103745866;0.00293631984;1.0509902;1.05254093;0.119639658;0.0117037856;1.05006539;0.0653640984;0.00185036732;10;0.0666673614;0;1.044444;0.99992246;0.999922961
20.417406;1.05006551;0.108868257;0.00307819003;0.103677634;0.00293153878;1.05098822;1.05253893;0.119571827;0.0116990318;1.05006538;0.0653210771;0.00184735829;10;0.0666673735;0;1.044444;0.999921447;0.999921975
20.418406;1.05006449;0.108796595;0.00307484491;0.103609503;0.00292834797;1.05098723;1.05253794;0.119503881;0.0116942659;1.05006436;0.0652780557;0.00184534668;10;0.0666673843;0;1.044444;0.999920435;0.999920987
20.419406;1.05006447;0.108724932;0.00307149925;0.103541274;0.00292515495;1.05098523;1.05253594;0.119434466;0.0116895104;1.05006435;0.0652350341;0.00184333254;10;0.0666673938;0;1.044444;0.999920425;0.999920997
20.420406;1.05006345;0.108651601;0.00306648636;0.103471556;0.00292037835;1.05098324;1.05253394;0.119365051;0.0116847548;1.05006334;0.0651910123;0.00184031588;10;0.066667402;0;1.044444;0.999919416;0.999920004
20.421406;1.05006343;0.108578268;0.00306313968;0.10340174;0.00291718719;1.05098225;1.05253193;0.119295635;0.0116799995;1.05006332;0.0651469901;0.00183829666;10;0.0666674089;0;1.044444;0.999918408;0.999919008
20.422406;1.05006241;0.108503269;0.00305979262;0.103330437;0.00291399985;1.05098025;1.05253093;0.11922452;0.0116752338;1.05006231;0.0651019677;0.00183627497;10;0.0666674145;0;1.044444;0.999917401;0.99991801
20.423406;1.05006239;0.108428269;0.00305477846;0.103259035;0.0029092235;1.05097925;1.05252893;0.119151934;0.0116704804;1.0500623;0.0650569451;0.00183325117;10;0.0666674188;0;1.044444;0.999916395;0.99991701
20.424406;1.05006136;0.108351603;0.00305143043;0.103186146;0.00290603801;1.05097725;1.05252693;0.119080929;0.0116657284;1.05006129;0.0650109223;0.00183122574;10;0.0666674217;0;1.044444;0.99991639;0.999917007
20.425406;1.05006134;0.108274937;0.00304808164;0.103113158;0.00290285048;1.05097525;1.05252493;0.119008336;0.0116609778;1.05006128;0.0649648993;0.00182919925;10;0.0666674231;0;1.044444;0.999915386;0.999916002
20.426406;1.05006132;0.10819827;0.00304306525;0.103040171;0.00289807627;1.05097425;1.05252292;0.118934157;0.0116562286;1.05006127;0.0649188763;0.00182617222;10;0.0666674227;0;1.044444;0.999914382;0.999914995
20.427406;1.0500603;0.108119938;0.0030397144;0.102965694;0.00289489232;1.05097224;1.05252192;0.118859863;0.0116514693;1.05006027;0.0648718534;0.00182414512;10;0.0666674202;0;1.044444;0.99991338;0.999913988
20.428406;1.05006029;0.108041605;0.00303636226;0.102891118;0.00289170572;1.05097124;1.05251992;0.118785677;0.0116467218;1.05006027;0.0648248306;0.00182211836;10;0.0666674154;0;1.044444;0.999912379;0.999912979
20.429406;1.05005927;0.107961605;0.00303134199;0.102815053;0.00288693468;1.05096923;1.05251792;0.118709904;0.0116419747;1.05005927;0.0647768083;0.00181909232;10;0.0666674079;0;1.044444;0.99991238;0.999912969
20.430406;1.05005925;0.107883271;0.00302798674;0.102740477;0.0028837482;1.05096723;1.05251592;0.118634129;0.0116372281;1.05005927;0.0647297868;0.00181706728;10;0.0666673978;0;1.044444;0.999911382;0.999911959
20.431406;1.05005924;0.107801603;0.00302462969;0.102662725;0.00288056206;1.05096622;1.05251392;0.118556767;0.011632482;1.05005927;0.0646807663;0.00181504339;10;0.0666673853;0;1.044444;0.999910387;0.999910949
20.432406;1.05005822;0.107721602;0.00302127071;0.102586658;0.00287737934;1.05096421;1.05251293;0.118480873;0.0116277253;1.05005827;0.0646327473;0.00181302072;10;0.0666673706;0;1.044444;0.999910393;0.999910938
20.433406;1.05005821;0.107639932;0.00301624314;0.102508905;0.00287260779;1.0509632;1.05251093;0.118401922;0.0116229803;1.05005827;0.0645837301;0.00180999924;10;0.0666673539;0;1.044444;0.999909401;0.999909928
20.434406;1.0500572;0.107556597;0.00301288059;0.102429663;0.0028694278;1.05096119;1.05250894;0.118324553;0.011618236;1.05005728;0.064533715;0.00180797891;10;0.0666673353;0;1.044444;0.99990841;0.999908918
20.435406;1.05005719;0.107473261;0.00300951685;0.102350321;0.0028662472;1.05096018;1.05250695;0.118245598;0.0116134921;1.05005728;0.0644837024;0.00180595968;10;0.0666673152;0;1.044444;0.999908422;0.999908908
20.436406;1.05005718;0.107389926;0.00300448581;0.10227098;0.00286148191;1.05095817;1.05250496;0.118166641;0.0116087487;1.05005728;0.0644336925;0.00180294153;10;0.0666672938;0;1.044444;0.999907434;0.9999079
20.437406;1.05005617;0.107306592;0.00300112135;0.102191735;0.00285830931;1.05095715;1.05250397;0.118085987;0.0116055782;1.05005628;0.0643836853;0.00180092448;10;0.0666672716;0;1.044444;0.999906446;0.999906893
20.438406;1.05005617;0.107221591;0.00299775733;0.102110804;0.00285513681;1.05095514;1.05250198;0.118005445;0.0116008357;1.05005628;0.0643326807;0.00179890853;10;0.066667249;0;1.044444;0.999906459;0.999906886
20.439406;1.05005616;0.107136591;0.00299439428;0.102029873;0.00285196715;1.05095412;1.05249999;0.117924902;0.0115960938;1.05005628;0.0642816787;0.00179689361;10;0.0666672267;0;1.044444;0.999905471;0.999905879
20.440406;1.05005516;0.107051591;0.00298936616;0.101949038;0.00284721586;1.0509521;1.05249801;0.117844358;0.0115913528;1.05005527;0.0642306794;0.00179387958;10;0.0666672051;0;1.044444;0.999905483;0.999905873
20.441406;1.05005516;0.106964924;0.00298600697;0.101866518;0.00284405198;1.05095108;1.05249602;0.11776223;0.0115866125;1.05005526;0.0641786828;0.00179186631;10;0.0666671845;0;1.044444;0.999904494;0.999904867
20.442406;1.05005516;0.106878257;0.00298265056;0.101783996;0.00284089102;1.05095006;1.05249504;0.117679991;0.0115818622;1.05005525;0.0641266886;0.00178985368;10;0.0666671651;0;1.044444;0.999903506;0.999903861
20.443406;1.05005416;0.106791591;0.00297763059;0.101701572;0.00283614845;1.05094804;1.05249306;0.117596279;0.0115771238;1.05005424;0.0640746969;0.00178684154;10;0.0666671473;0;1.044444;0.999903517;0.999903855
20.444406;1.05005416;0.106704924;0.00297428052;0.101619049;0.00283299312;1.05094701;1.05249108;0.117514151;0.0115723865;1.05005422;0.0640227075;0.00178482975;10;0.0666671312;0;1.044444;0.999902528;0.99990285
20.445406;1.05005416;0.10661659;0.0029709337;0.101534939;0.00282984026;1.05094498;1.0524891;0.11743044;0.01156765;1.05005421;0.0639697202;0.0017828181;10;0.0666671173;0;1.044444;0.99990254;0.999902845
20.446406;1.05005315;0.106528254;0.0029675901;0.101450924;0.00282669218;1.05094396;1.05248712;0.117345144;0.0115629142;1.05005319;0.0639167352;0.00178080641;10;0.0666671061;0;1.044444;0.999901552;0.99990184
20.447406;1.05005315;0.106438252;0.00296258298;0.101365225;0.00282195585;1.05094193;1.05248614;0.117261319;0.011558168;1.05005318;0.0638627524;0.00177779455;10;0.0666670978;0;1.044444;0.999901565;0.999901835
20.448406;1.05005315;0.106349916;0.00295924552;0.101281112;0.00281880798;1.0509409;1.05248417;0.117176024;0.0115534333;1.05005316;0.0638097716;0.00177578249;10;0.0666670928;0;1.044444;0.999900579;0.99990083
20.449406;1.05005315;0.106259911;0.00295591093;0.101195412;0.00281566081;1.05093987;1.05248219;0.117090727;0.0115486991;1.05005315;0.0637557925;0.0017737702;10;0.0666670911;0;1.044444;0.999900593;0.999900825
20.450406;1.05005214;0.106169905;0.00295257909;0.101109806;0.00281251649;1.05093785;1.05248022;0.117005432;0.0115439653;1.05005213;0.0637018146;0.00177175766;10;0.0666670926;0;1.044444;0.999899607;0.99989982
20.451406;1.05005214;0.106079897;0.00294758316;0.101024103;0.00280778189;1.05093682;1.05247825;0.116918552;0.0115392318;1.05005212;0.0636478374;0.00176874487;10;0.0666670971;0;1.044444;0.999899623;0.999899816
20.452406;1.05005213;0.10598822;0.0029442562;0.100936811;0.0028046336;1.05093479;1.05247728;0.116833144;0.0115344875;1.0500521;0.0635928602;0.00176673197;10;0.0666671043;0;1.044444;0.999898639;0.999898813
20.453406;1.05005113;0.105896543;0.00294093116;0.100849615;0.00280148655;1.05093377;1.0524753;0.116746264;0.0115297539;1.05005108;0.0635378827;0.0017647192;10;0.0666671141;0;1.044444;0.999898655;0.999898809
20.454406;1.05005112;0.105804864;0.00293760769;0.10076232;0.00279833491;1.05093275;1.05247333;0.116657799;0.0115250199;1.05005107;0.0634829046;0.00176270684;10;0.0666671262;0;1.044444;0.999898672;0.999898806
20.455406;1.05005111;0.105713183;0.00293428549;0.100675023;0.00279518093;1.05093073;1.05247136;0.116570918;0.0115202854;1.05005105;0.0634279259;0.00176069511;10;0.0666671405;0;1.044444;0.999897689;0.999897803
20.456406;1.05005111;0.105621502;0.00292929752;0.100587726;0.00279043712;1.05092971;1.05246939;0.116482452;0.0115155504;1.05005103;0.0633729464;0.0017576842;10;0.0666671567;0;1.044444;0.999897706;0.999897799
20.457406;1.0500501;0.105528152;0.00292597674;0.100498936;0.00278728047;1.05092869;1.05246742;0.11639557;0.0115108148;1.05005001;0.0633169663;0.00175567422;10;0.0666671748;0;1.044444;0.999896724;0.999896795
