time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.458406;1.05005009;0.105434803;0.00292265611;0.10041005;0.00278411849;1.05092668;1.05246645;0.116306993;0.0115060676;1.05004999;0.0632609858;0.00175366532;10;0.0666671944;0;1.044444;0.999896741;0.99989679
20.459406;1.05005008;0.105341453;0.00291933538;0.100321163;0.00278095396;1.05092567;1.05246448;0.116218526;0.0115013308;1.05004998;0.0632050051;0.00175165763;10;0.0666672154;0;1.044444;0.999896757;0.999896785
20.460406;1.05005007;0.105248103;0.00291434761;0.100232276;0.00277619987;1.05092367;1.05246251;0.116128474;0.011496593;1.05004996;0.0631490244;0.00174865123;10;0.0666672375;0;1.044444;0.999895773;0.99989578
20.461406;1.05004906;0.105154755;0.002911026;0.100143485;0.00277303358;1.05092266;1.05246053;0.116040005;0.0114918545;1.05004894;0.0630930438;0.00174664604;10;0.0666672606;0;1.044444;0.999895788;0.999895774
20.462406;1.05004905;0.105059741;0.00290770383;0.100053011;0.0027698628;1.05092167;1.05245856;0.11594995;0.0114871152;1.05004892;0.0630360634;0.00174464191;10;0.0666672842;0;1.044444;0.999895802;0.999895768
20.463406;1.05004904;0.104966396;0.00290438124;0.099964124;0.00276669037;1.05091967;1.05245758;0.115859784;0.011482364;1.05004891;0.0629800831;0.00174263867;10;0.066667308;0;1.044444;0.999894816;0.999894761
20.464406;1.05004904;0.104871387;0.00290105839;0.0998736509;0.0027635165;1.05091868;1.0524556;0.115769724;0.0114776228;1.05004889;0.0629231028;0.00174063619;10;0.0666673315;0;1.044444;0.999894828;0.999894754
20.465406;1.05004903;0.10477638;0.00289606881;0.0997831786;0.00275875419;1.05091768;1.05245361;0.115679662;0.0114728807;1.05004888;0.0628661222;0.00173763446;10;0.0666673543;0;1.044444;0.999894839;0.999894745
20.466406;1.05004802;0.104681376;0.00289274596;0.0996928019;0.00275558084;1.05091569;1.05245163;0.115588014;0.011468138;1.05004787;0.0628091409;0.00173563353;10;0.0666673758;0;1.044444;0.99989385;0.999893735
20.468406;1.05004801;0.10448971;0.00288610109;0.0995102743;0.00274922716;1.05091371;1.05244765;0.115406295;0.0114586509;1.05004785;0.0626941751;0.00173163451;10;0.0666674138;0;1.044444;0.999893869;0.999893712
20.469406;1.050048;0.104393047;0.00288111278;0.0994182182;0.00274446239;1.05091172;1.05244566;0.115316223;0.0114539071;1.05004784;0.06263619;0.00172863656;10;0.06666743;0;1.044444;0.999893879;0.999893699
20.470406;1.05004699;0.104298055;0.00287779198;0.0993278449;0.00274128685;1.05091073;1.05244466;0.115224456;0.0114491525;1.05004684;0.062579203;0.00172663952;10;0.0666674445;0;1.044444;0.999892888;0.999892685
20.471406;1.05004698;0.104201399;0.00287447233;0.0992357902;0.0027381079;1.05090973;1.05244267;0.115132796;0.0114444094;1.05004683;0.0625212138;0.00172464311;10;0.0666674577;0;1.044444;0.999892898;0.999892671
20.472406;1.05004698;0.104104745;0.00287115411;0.0991437362;0.00273492795;1.05090774;1.05244067;0.115041135;0.0114396673;1.05004683;0.0624632223;0.00172264696;10;0.06666747;0;1.044444;0.999892908;0.999892657
20.473406;1.05004697;0.104008093;0.0028678376;0.0990516827;0.00273174684;1.05090675;1.05243868;0.114949473;0.0114365103;1.05004683;0.0624052283;0.00172065062;10;0.066667482;0;1.044444;0.99989292;0.999892644
20.474406;1.05004696;0.103911445;0.00286285636;0.0989596298;0.00272697729;1.05090575;1.05243668;0.114856227;0.0114317716;1.05004683;0.0623472319;0.00171765358;10;0.0666674939;0;1.044444;0.999891932;0.999891631
20.475406;1.05004595;0.103814798;0.00285954384;0.0988676712;0.00272379638;1.05090375;1.05243468;0.114764564;0.0114270354;1.05004584;0.0622892332;0.0017156553;10;0.066667506;0;1.044444;0.999891946;0.999891619
20.476406;1.05004594;0.103716486;0.00285623341;0.0987740314;0.00272061189;1.05090275;1.05243368;0.114671206;0.0114222909;1.05004584;0.0622302326;0.00171365521;10;0.0666675186;0;1.044444;0.999891962;0.99989161
20.477406;1.05004593;0.103619842;0.00285292503;0.0986819788;0.00271742673;1.05090175;1.05243168;0.114579542;0.0114175603;1.05004584;0.0621722304;0.00171165294;10;0.0666675313;0;1.044444;0.999891978;0.999891603
20.478406;1.05004593;0.103523199;0.00284961867;0.0985899259;0.00271424132;1.05089975;1.05242967;0.114486294;0.0114128326;1.05004584;0.0621142266;0.00170964837;10;0.066667544;0;1.044444;0.999891994;0.999891598
20.479406;1.05004492;0.103424889;0.00284464754;0.0984963795;0.00270947142;1.05089875;1.05242766;0.114393046;0.011408108;1.05004485;0.0620552218;0.00170664173;10;0.0666675563;0;1.044444;0.999892011;0.999891597
20.480406;1.05004491;0.103328246;0.0028413448;0.0984043259;0.00270628677;1.05089774;1.05242565;0.114301382;0.0114033863;1.05004485;0.0619972159;0.00170463347;10;0.0666675679;0;1.044444;0.999892027;0.999891598
20.481406;1.05004489;0.103229936;0.0028380435;0.0983106846;0.00270310304;1.05089574;1.05242364;0.114208135;0.0113986677;1.05004486;0.0619382093;0.00170262413;10;0.0666675782;0;1.044444;0.999891044;0.999890602
20.482406;1.05004488;0.103131625;0.00283474332;0.0982170424;0.00269992043;1.05089473;1.05242163;0.114114888;0.0113939519;1.05004487;0.0618792016;0.00170061417;10;0.066667587;0;1.044444;0.99989106;0.999890609
20.483406;1.05004487;0.103033313;0.00282977714;0.0981233991;0.0026951519;1.05089373;1.05242062;0.114021533;0.0113892284;1.05004487;0.0618201926;0.00169760385;10;0.0666675938;0;1.044444;0.999891075;0.999890618
20.484406;1.05004386;0.102936667;0.0028264778;0.0980314346;0.00269197458;1.05089272;1.0524186;0.113928287;0.011384519;1.05004388;0.0617621821;0.00169559334;10;0.0666675984;0;1.044444;0.99989109;0.99989063
20.485406;1.05004385;0.102838351;0.00282317814;0.0979377874;0.00268879606;1.05089072;1.05241658;0.113835042;0.0113798128;1.05004389;0.0617031698;0.00169358279;10;0.0666676005;0;1.044444;0.999891105;0.999890643
20.487406;1.05004381;0.102641718;0.00281657627;0.0977504871;0.00268244222;1.05088872;1.05241254;0.113648551;0.0113704085;1.05004391;0.0615851416;0.00168956255;10;0.0666675972;0;1.044444;0.999891129;0.999890677
20.488406;1.0500438;0.102543399;0.00281160669;0.0976568345;0.00267767911;1.05088672;1.05241052;0.113555308;0.0113657093;1.05004392;0.0615261264;0.00168655332;10;0.0666675919;0;1.044444;0.999891139;0.999890696
20.489406;1.05004278;0.102445078;0.00280830211;0.0975632741;0.00267450611;1.05088572;1.0524085;0.11346048;0.0113610114;1.05004293;0.0614671109;0.00168454486;10;0.0666675841;0;1.044444;0.999891146;0.999890718
20.490406;1.05004276;0.102346756;0.00280499577;0.0974696205;0.0026713306;1.05088472;1.05240747;0.113367129;0.0113563035;1.05004294;0.0614080952;0.00168253709;10;0.066667574;0;1.044444;0.999891152;0.999890742
20.491406;1.05004273;0.102248431;0.00280168773;0.0973759674;0.0026681549;1.05088272;1.05240545;0.113273886;0.0113516067;1.05004295;0.0613490794;0.00168052987;10;0.0666675618;0;1.044444;0.999891156;0.999890767
20.492406;1.05004271;0.102150106;0.00279837831;0.0972823152;0.00266497873;1.05088173;1.05240343;0.113180644;0.0113469097;1.05004296;0.0612900636;0.0016785231;10;0.0666675478;0;1.044444;0.999891158;0.999890792
20.493406;1.05004169;0.10205178;0.00279340129;0.0971887567;0.00266021725;1.05088073;1.05240141;0.1130874;0.0113422123;1.05004197;0.0612310481;0.00167551671;10;0.0666675324;0;1.044444;0.999891159;0.999890818
20.494406;1.05004167;0.101953451;0.00279009045;0.0970951067;0.00265703982;1.05087874;1.05239939;0.112992573;0.0113375143;1.05004198;0.0611720327;0.00167351072;10;0.0666675155;0;1.044444;0.999891159;0.999890843
20.496406;1.05004164;0.101756793;0.00278346858;0.0969078116;0.00265068264;1.05087675;1.05239535;0.112806088;0.0113281162;1.05004199;0.0610540027;0.00166950048;10;0.0666674777;0;1.044444;0.999891154;0.999890892
20.497406;1.05004162;0.101658461;0.00277849125;0.0968141663;0.00264591538;1.05087475;1.05239333;0.112712844;0.0113234163;1.05004199;0.0609949883;0.00166649652;10;0.0666674563;0;1.044444;0.999891151;0.999890914
20.498406;1.05004061;0.101560129;0.00277518073;0.0967206142;0.00264273674;1.05087376;1.05239132;0.112619601;0.011318716;1.050041;0.0609359745;0.0016644936;10;0.066667433;0;1.044444;0.999891147;0.999890934
20.499406;1.0500406;0.101461795;0.0027718701;0.0966269708;0.00263955438;1.05087277;1.0523903;0.112524667;0.0113140048;1.050041;0.0608769614;0.00166249199;10;0.0666674077;0;1.044444;0.999891143;0.999890952
20.501406;1.05004057;0.10126512;0.00276524705;0.0964396852;0.00263318576;1.05086979;1.05238628;0.112338185;0.0113046033;1.05004101;0.0607589374;0.00165849382;10;0.0666673506;0;1.044444;0.999891133;0.99989098
20.502406;1.05003957;0.10116678;0.00276026727;0.0963461342;0.00262841453;1.0508678;1.05238427;0.112244946;0.011299902;1.05004002;0.0606999267;0.00165549754;10;0.066667319;0;1.044444;0.999891128;0.99989099
20.504406;1.05003955;0.10097176;0.00275363658;0.0961604354;0.00262203642;1.05086584;1.05238024;0.112058473;0.0112904973;1.05004003;0.0605829085;0.00165151064;10;0.0666672518;0;1.044444;0.999891119;0.999891002
20.505406;1.05003954;0.100873412;0.00275031865;0.0960667921;0.00261884484;1.05086385;1.05237823;0.111965237;0.0112857933;1.05004004;0.0605239009;0.00164951994;10;0.0666672171;0;1.044444;0.999891114;0.999891003
20.506406;1.05003853;0.100775063;0.00274533214;0.09597324;0.00261406708;1.05086288;1.05237622;0.111872003;0.0112810881;1.05003905;0.060464894;0.00164653116;10;0.0666671823;0;1.044444;0.99989111;0.999891002
20.507406;1.05003852;0.100678378;0.00274201025;0.0958811835;0.00261087287;1.0508619;1.0523742;0.111780354;0.0112763816;1.05003906;0.0604068876;0.00164454451;10;0.0666671478;0;1.044444;0.999891107;0.999890997
20.508406;1.05003851;0.100580025;0.00273868623;0.0957875395;0.0026076777;1.05085992;1.05237319;0.111687014;0.0112716631;1.05003907;0.0603478814;0.00164256013;10;0.066667114;0;1.044444;0.999891103;0.999890989
20.509406;1.0500385;0.100483337;0.00273536005;0.0956954823;0.00260448176;1.05085894;1.05237118;0.111593782;0.0112669543;1.05003907;0.0602898753;0.001640578;10;0.0666670812;0;1.044444;0.9998911;0.999890979
20.510406;1.05003749;0.10038498;0.00273036515;0.0956019282;0.00259970052;1.05085796;1.05236917;0.111500549;0.0112622444;1.05003808;0.0602308691;0.00163759785;10;0.0666670496;0;1.044444;0.999892098;0.999891965
20.512406;1.05003746;0.100189931;0.00272370385;0.0954162216;0.00259330677;1.05085499;1.05236514;0.111315671;0.0112528215;1.0500381;0.0601138562;0.00163364231;10;0.0666669903;0;1.044444;0.999892096;0.999891933
20.513406;1.05003744;0.100093238;0.00272037157;0.0953241596;0.00259010988;1.050853;1.05236313;0.111224024;0.0112481086;1.05003811;0.0600558491;0.00163166637;10;0.0666669627;0;1.044444;0.999892095;0.999891915
20.514406;1.05003643;0.0999965468;0.00271537193;0.0952321867;0.00258532827;1.05085202;1.05236112;0.111132379;0.0112433946;1.05003712;0.0599978412;0.00162869135;10;0.0666669366;0;1.044444;0.999892095;0.999891896
20.515406;1.05003641;0.0998998562;0.00271203843;0.0951401213;0.00258213131;1.05085103;1.05235911;0.11103915;0.0112386798;1.05003713;0.0599398322;0.00162671692;10;0.0666669121;0;1.044444;0.999892093;0.999891876
20.516406;1.05003639;0.0998031672;0.00270870448;0.0950480544;0.00257893405;1.05084904;1.0523571;0.110947506;0.011233964;1.05003713;0.0598818221;0.00162474261;10;0.0666668893;0;1.044444;0.999892091;0.999891857
20.517406;1.05003538;0.0997064804;0.00270537022;0.0949560763;0.00257573894;1.05084804;1.05235508;0.110855863;0.0112292471;1.05003614;0.0598238103;0.00162276787;10;0.0666668682;0;1.044444;0.999893089;0.999892837
20.518406;1.05003537;0.0996097957;0.00270036914;0.0948640064;0.00257095393;1.05084604;1.05235407;0.110764114;0.0112245184;1.05003615;0.0597657968;0.00161979221;10;0.066666849;0;1.044444;0.999893084;0.999892816
20.520406;1.05003535;0.0994181007;0.0026937;0.0946814494;0.00256455825;1.05084403;1.05235003;0.110580827;0.0112150783;1.05003616;0.0596507636;0.00161583689;10;0.0666668163;0;1.044444;0.999893073;0.999892777
20.521406;1.05003434;0.099321424;0.00269036508;0.0945894653;0.00256136281;1.05084203;1.05234801;0.110490767;0.0112103561;1.05003516;0.0595927436;0.00161385706;10;0.0666668028;0;1.044444;0.999893065;0.999892757
20.522406;1.05003433;0.0992264168;0.00268536296;0.0944989774;0.0025565777;1.05084101;1.05234599;0.110399124;0.0112056329;1.05003517;0.0595357214;0.00161087587;10;0.066666791;0;1.044444;0.999893057;0.999892739
20.523406;1.05003433;0.0991314124;0.00268202677;0.0944084886;0.00255337998;1.050839;1.05234397;0.110307479;0.0112009091;1.05003517;0.0594786973;0.00160889346;10;0.066666781;0;1.044444;0.999894048;0.999893722
20.524406;1.05003333;0.0990347441;0.00267868962;0.0943165018;0.00255018501;1.05083799;1.05234194;0.110217417;0.011196185;1.05003418;0.0594206714;0.00160691003;10;0.0666667727;0;1.044444;0.999894038;0.999893706
20.525406;1.05003333;0.0989397451;0.00267535136;0.094226012;0.00254698798;1.05083597;1.05233992;0.110127355;0.0111914606;1.05003418;0.0593636443;0.00160492583;10;0.0666667662;0;1.044444;0.999894028;0.999893692
20.526406;1.05003334;0.0988447486;0.0026703452;0.0941355221;0.00254220415;1.05083495;1.05233789;0.110037291;0.0111867361;1.05003418;0.0593066161;0.00160194113;10;0.0666667612;0;1.044444;0.999894016;0.999893679
20.527406;1.05003234;0.0987497543;0.00266700451;0.0940451216;0.0025390105;1.05083293;1.05233587;0.109947226;0.011182011;1.05003319;0.0592495873;0.00159995618;10;0.0666667578;0;1.044444;0.999894002;0.999893669
20.528406;1.05003235;0.0986564289;0.00266366282;0.0939562189;0.00253581515;1.05083192;1.05233384;0.10985716;0.0111772853;1.05003319;0.0591935581;0.00159797112;10;0.0666667556;0;1.044444;0.999894987;0.99989466
20.529406;1.05003236;0.0985614388;0.0026586538;0.093865729;0.00253103346;1.0508299;1.05233181;0.109767093;0.0111725587;1.05003319;0.0591365288;0.00159498607;10;0.0666667544;0;1.044444;0.99989497;0.999894654
20.530406;1.05003136;0.0984664505;0.00265531106;0.0937753289;0.00252784249;1.05082888;1.05232979;0.109677025;0.0111678309;1.0500322;0.0590794999;0.00159300111;10;0.0666667536;0;1.044444;0.999894953;0.999894649
20.531406;1.05003137;0.0983731305;0.00265196805;0.0936864271;0.00252465026;1.05082786;1.05232876;0.109588435;0.0111630911;1.05003221;0.0590234713;0.00159101632;10;0.066666753;0;1.044444;0.999894935;0.999894648
20.532406;1.05003138;0.0982798121;0.00264862485;0.0935975259;0.00252145916;1.05082585;1.05232674;0.109498364;0.0111583603;1.05003221;0.0589674432;0.00158903177;10;0.0666667523;0;1.044444;0.999895917;0.999895648
20.533406;1.05003039;0.098186495;0.00264361493;0.0935087146;0.00251668427;1.05082483;1.05232472;0.109409876;0.0111536281;1.05003122;0.0589114157;0.00158604746;10;0.0666667514;0;1.044444;0.9998959;0.999895651
20.535406;1.0500304;0.0979998635;0.00263692881;0.0933309158;0.00251030726;1.05082179;1.05232069;0.109232896;0.0111441595;1.05003124;0.0587993627;0.0015820795;10;0.066666748;0;1.044444;0.999895871;0.999895661
20.536406;1.05002941;0.0979065487;0.00263191921;0.093242106;0.00250553529;1.05081977;1.05231868;0.109144404;0.0111394237;1.05003025;0.0587433375;0.00157909563;10;0.0666667452;0;1.044444;0.99989686;0.999896669
20.537406;1.05002942;0.0978149008;0.00262857613;0.0931547949;0.00250234915;1.05081875;1.05231667;0.10905591;0.0111346875;1.05003026;0.0586883134;0.00157711158;10;0.0666667419;0;1.044444;0.999896851;0.999896677
20.538406;1.05002942;0.0977215863;0.00262523276;0.0930658968;0.00249916413;1.05081673;1.05231466;0.108967416;0.011129951;1.05003027;0.0586322904;0.00157512717;10;0.0666667381;0;1.044444;0.999896844;0.999896687
20.539406;1.05002843;0.0976299382;0.00262022238;0.0929786745;0.00249439569;1.05081572;1.05231266;0.108880503;0.0111252145;1.05002928;0.0585772686;0.00157214221;10;0.0666667341;0;1.044444;0.99989684;0.999896698
20.540406;1.05002844;0.0975382896;0.0026168785;0.0928913633;0.0024912139;1.0508137;1.05231066;0.108792006;0.0111204786;1.05002929;0.0585222479;0.00157015647;10;0.06666673;0;1.044444;0.999897838;0.999897711
20.541406;1.05002845;0.0974466407;0.00261353473;0.0928040518;0.00248803411;1.05081168;1.05230867;0.108705092;0.0111157435;1.0500293;0.0584672283;0.00156816966;10;0.0666667257;0;1.044444;0.999897839;0.999897725
20.542406;1.05002746;0.0973549912;0.00260852481;0.0927168278;0.00248327154;1.05081066;1.05230668;0.108618176;0.0111110095;1.05002831;0.0584122099;0.0015651815;10;0.0666667212;0;1.044444;0.999897842;0.99989774
20.543406;1.05002747;0.097263341;0.00260518241;0.0926295144;0.00248009598;1.05080865;1.05230469;0.108531259;0.0111062769;1.05002831;0.0583571927;0.00156319187;10;0.0666667164;0;1.044444;0.999897848;0.999897756
20.544406;1.05002648;0.0971733569;0.00260184117;0.0925438751;0.00247692483;1.05080763;1.0523027;0.108445925;0.0111015459;1.05002732;0.0583031771;0.00156120088;10;0.0666667113;0;1.044444;0.999898856;0.999898774
20.545406;1.05002649;0.0970817056;0.00259683466;0.0924565587;0.00247216602;1.05080562;1.05230072;0.108359007;0.0110968166;1.05002733;0.0582481634;0.00155820878;10;0.0666667059;0;1.044444;0.999898865;0.999898793
20.546406;1.0500265;0.0969917201;0.0025934963;0.0923708278;0.00246899642;1.05080461;1.05229974;0.108273569;0.0110920784;1.05002734;0.0581941517;0.00155621584;10;0.0666667006;0;1.044444;0.999898875;0.999898812
20.547406;1.05002551;0.0969017337;0.00259015942;0.0922851827;0.00246583096;1.0508026;1.05229776;0.108186649;0.0110873523;1.05002634;0.0581401423;0.00155422231;10;0.0666666955;0;1.044444;0.999899886;0.999899831
20.548406;1.05002552;0.0968117461;0.00258515732;0.0921994477;0.00246107742;1.0508016;1.05229578;0.108101315;0.0110826273;1.05002635;0.0580861352;0.00155122839;10;0.0666666907;0;1.044444;0.999899899;0.999899851
20.549406;1.05002453;0.0967217573;0.00258182332;0.0921137987;0.00245791472;1.05079959;1.0522938;0.108015979;0.0110779036;1.05002536;0.0580321306;0.00154923429;10;0.0666666862;0;1.044444;0.999899913;0.999899871
20.550406;1.05002454;0.0966334341;0.00257849079;0.0920296479;0.00245475067;1.05079759;1.05229182;0.107932227;0.0110731805;1.05002537;0.0579791285;0.0015472401;10;0.0666666819;0;1.044444;0.999900929;0.99990089
20.551406;1.05002455;0.0965434435;0.00257349314;0.0919439089;0.00245000022;1.05079659;1.05228985;0.107846892;0.011068458;1.05002537;0.0579251291;0.00154424584;10;0.0666666778;0;1.044444;0.999900945;0.999900908
20.552406;1.05002356;0.0964551188;0.00257016395;0.0918598443;0.0024468402;1.05079459;1.05228787;0.10776314;0.011063736;1.05002438;0.0578721324;0.00154225138;10;0.0666666738;0;1.044444;0.999900962;0.999900926
20.553406;1.05002356;0.0963667931;0.0025668368;0.0917756924;0.00244367876;1.0507936;1.0522859;0.107677803;0.011059014;1.05002439;0.0578191385;0.00154025648;10;0.0666666699;0;1.044444;0.99990098;0.999900943
20.554406;1.05002257;0.0962784662;0.0025618452;0.0916916283;0.00243893338;1.05079161;1.05228392;0.107594051;0.0110542923;1.05002339;0.0577661475;0.00153726088;10;0.0666666661;0;1.044444;0.999901999;0.99990196
20.555406;1.05002258;0.0961901379;0.00255852241;0.0916074775;0.00243577396;1.05078961;1.05228195;0.107510298;0.0110495702;1.0500234;0.0577131591;0.00153526434;10;0.0666666624;0;1.044444;0.999902016;0.999901976
20.556406;1.05002158;0.096101808;0.00255520154;0.0915234146;0.00243261781;1.05078863;1.05227997;0.107428129;0.0110448478;1.0500224;0.0576601734;0.00153326666;10;0.0666666594;0;1.044444;0.999902033;0.999901992
20.557406;1.05002158;0.0960151431;0.0025502156;0.0914408525;0.00242787285;1.05078664;1.052278;0.107344376;0.0110401248;1.0500224;0.0576081904;0.0015302676;10;0.0666666571;0;1.044444;0.999903048;0.999903007
20.558406;1.05002058;0.0959284767;0.00254689766;0.0913583784;0.00242471802;1.05078466;1.05227602;0.107262207;0.0110354011;1.05002141;0.0575562099;0.00152826694;10;0.066666656;0;1.044444;0.999903061;0.999903022
20.559406;1.05002058;0.0958418089;0.00254358083;0.0912758183;0.00242156124;1.05078368;1.05227404;0.107178455;0.0110306766;1.05002141;0.0575042317;0.00152626459;10;0.0666666562;0;1.044444;0.999903072;0.999903036
20.560406;1.05002058;0.0957551397;0.00253859834;0.0911932594;0.00241681743;1.05078171;1.05227206;0.107096287;0.0110259513;1.05002141;0.0574522558;0.00152326058;10;0.0666666576;0;1.044444;0.999904081;0.99990405
20.561406;1.05001958;0.0956684693;0.00253528345;0.0911107889;0.00241366335;1.05078074;1.05227008;0.107014119;0.0110212254;1.05002041;0.0574002817;0.00152125503;10;0.06666666;0;1.044444;0.999904087;0.999904064
20.562406;1.05001958;0.0955817977;0.0025303028;0.091028233;0.00240891973;1.05077877;1.0522681;0.106933536;0.0110164991;1.05002042;0.0573483091;0.00151824807;10;0.066666663;0;1.044444;0.999904091;0.999904077
20.563406;1.05001858;0.0954967915;0.00252698965;0.0909473526;0.00240576555;1.0507768;1.05226612;0.10685137;0.0110117726;1.05001942;0.057297337;0.00151623977;10;0.0666666664;0;1.044444;0.999905092;0.999905091
20.564406;1.05001858;0.0954117842;0.00252367722;0.0908663871;0.00240260866;1.05077584;1.05226413;0.106770789;0.0110070463;1.05001943;0.0572463649;0.00151423005;10;0.0666666695;0;1.044444;0.999905091;0.999905105
20.565406;1.05001758;0.095326776;0.00251869861;0.0907855098;0.00239786606;1.05077388;1.05226215;0.106690209;0.0110023203;1.05001843;0.057195392;0.00151121885;10;0.0666666722;0;1.044444;0.999905086;0.99990512
20.566406;1.05001758;0.0952417669;0.00251538681;0.0907045474;0.00239470743;1.05077192;1.05226016;0.106609632;0.0109975948;1.05001843;0.057144418;0.00150920623;10;0.0666666739;0;1.044444;0.999906078;0.999906135
20.567406;1.05001659;0.0951567572;0.00251207467;0.0906236728;0.00239154982;1.05076996;1.05225817;0.106529055;0.0109928696;1.05001743;0.0570934426;0.00150719228;10;0.0666666741;0;1.044444;0.999906067;0.999906151
20.568406;1.0500166;0.0950734134;0.00250709493;0.0905443005;0.00238680117;1.050769;1.05225718;0.106448379;0.0109881339;1.05001743;0.0570434655;0.00150417705;10;0.0666666725;0;1.044444;0.999906053;0.999906166
20.569406;1.0500156;0.0949900692;0.00250378026;0.0904650153;0.00238364035;1.05076703;1.05225519;0.106369389;0.0109834087;1.05001643;0.056993487;0.00150216053;10;0.0666666687;0;1.044444;0.999907036;0.999907183
20.570406;1.05001562;0.0949050581;0.00249879659;0.0903840577;0.00237888801;1.05076507;1.05225319;0.106288816;0.0109786832;1.05001643;0.0569425068;0.0014991428;10;0.0666666627;0;1.044444;0.999907015;0.999907199
20.571406;1.05001463;0.0948233803;0.00249547653;0.0903063613;0.00237572306;1.05076411;1.0522512;0.106209826;0.0109739573;1.05001542;0.0568935253;0.00149712413;10;0.0666666545;0;1.044444;0.999906992;0.999907215
20.572406;1.05001465;0.0947400365;0.00249215288;0.0902269922;0.00237255359;1.05076214;1.05224921;0.106130838;0.0109692313;1.05001542;0.0568435424;0.00149510484;10;0.0666666443;0;1.044444;0.999907967;0.99990823
20.573406;1.05001366;0.0946566936;0.0024871587;0.0901477092;0.00236779683;1.05076017;1.05224721;0.106053432;0.010964505;1.05001441;0.0567935582;0.00149208528;10;0.0666666324;0;1.044444;0.99990794;0.999908245
20.574406;1.05001368;0.0945750185;0.00248382728;0.0900699278;0.00236462282;1.0507582;1.05224522;0.105974441;0.0109597787;1.0500144;0.0567445728;0.00149006578;10;0.0666666193;0;1.044444;0.999907911;0.999908259
20.575406;1.0500127;0.0944933446;0.00247882544;0.0899922324;0.00235986157;1.05075722;1.05224322;0.105897031;0.0109550523;1.05001339;0.0566955858;0.00148704666;10;0.0666666051;0;1.044444;0.999908882;0.999909273
20.576406;1.05001173;0.094411672;0.00247548678;0.0899145367;0.0023566855;1.05075524;1.05224123;0.105819619;0.010950326;1.05001239;0.0566465973;0.00148502815;10;0.0666665903;0;1.044444;0.999908851;0.999909286
20.577406;1.05001175;0.0943300004;0.00247047836;0.0898367553;0.00235191806;1.05075326;1.05223923;0.105742206;0.0109455995;1.05001238;0.0565976073;0.00148201046;10;0.0666665751;0;1.044444;0.999908821;0.999909299
20.578406;1.05001077;0.0942483301;0.00246713395;0.0897590591;0.00234873863;1.05075127;1.05223724;0.10566479;0.0109408728;1.05001137;0.0565486159;0.00147999374;10;0.0666665597;0;1.044444;0.99990979;0.999910311
20.579406;1.0500108;0.094168328;0.00246378739;0.0896828646;0.0023455558;1.05075029;1.05223525;0.105587371;0.0109361458;1.05001136;0.0565006234;0.00147797811;10;0.0666665445;0;1.044444;0.999909759;0.999910323
20.580406;1.05000983;0.094086661;0.0024587725;0.0896051685;0.00234078704;1.0507483;1.05223326;0.105511535;0.0109314185;1.05001036;0.0564516302;0.00147496359;10;0.0666665296;0;1.044444;0.999909728;0.999910333
20.581406;1.05000985;0.0940066621;0.00245542299;0.0895289751;0.00233760272;1.05074631;1.05223126;0.105434112;0.0109251069;1.05001035;0.0564036364;0.00147295017;10;0.0666665152;0;1.044444;0.999910696;0.999911343
20.582406;1.05000888;0.0939266649;0.00245040578;0.0894528677;0.00233283291;1.05074432;1.05222927;0.105358272;0.0109203788;1.05000934;0.0563556424;0.00146993778;10;0.0666665017;0;1.044444;0.999910664;0.999911353
20.583406;1.0500089;0.0938483357;0.00244705437;0.0893782635;0.00232964792;1.05074232;1.05222727;0.105284014;0.0109156504;1.05000934;0.0563086484;0.00146792635;10;0.0666664894;0;1.044444;0.999910633;0.999911361
20.584406;1.05000792;0.0937683413;0.00244203567;0.089302158;0.00232487776;1.05074133;1.05222528;0.105208171;0.0109109214;1.05000833;0.0562606546;0.00146491591;10;0.0666664787;0;1.044444;0.999911601;0.999912369
20.585406;1.05000694;0.093690015;0.00243868335;0.0892276406;0.00232169491;1.05073933;1.05222328;0.105132326;0.0109061916;1.05000733;0.0562136608;0.00146290655;10;0.0666664698;0;1.044444;0.99991157;0.999912375
20.586406;1.05000695;0.0936116901;0.00243366454;0.0891530387;0.0023169227;1.05073733;1.05222128;0.105058065;0.0109014607;1.05000732;0.0561666674;0.00145989837;10;0.0666664633;0;1.044444;0.999912539;0.999913379
20.587406;1.05000597;0.0935333662;0.00243031307;0.0890785221;0.00231374015;1.05073534;1.05221928;0.104983803;0.0108967284;1.05000632;0.0561196746;0.00145789135;10;0.0666664594;0;1.044444;0.99991251;0.999913382
20.588406;1.05000599;0.0934550432;0.00242696277;0.0890039211;0.00231055555;1.05073333;1.05221728;0.104909541;0.0108919943;1.05000631;0.0560726825;0.00145588526;10;0.0666664586;0;1.044444;0.999912483;0.999913383
20.589406;1.050005;0.093376721;0.00242194736;0.0889294054;0.00230578599;1.05073233;1.05221527;0.104835278;0.0108872586;1.05000531;0.0560256914;0.00145287966;10;0.0666664611;0;1.044444;0.999913456;0.999914382
20.590406;1.05000402;0.0933000656;0.00241860041;0.0888564777;0.00230260387;1.05073033;1.05221327;0.1047626;0.0108825209;1.0500043;0.0559797014;0.00145087398;10;0.0666664669;0;1.044444;0.999913432;0.999914379
20.591406;1.05000403;0.0932234102;0.00241358878;0.0887834664;0.00229783251;1.05072832;1.05221126;0.104689923;0.0108777813;1.0500043;0.0559337125;0.00144786767;10;0.0666664759;0;1.044444;0.999913409;0.999914374
20.592406;1.05000305;0.0931467548;0.00241024593;0.0887105409;0.00229465114;1.05072631;1.05220925;0.104615665;0.0108730402;1.05000329;0.0558877245;0.00144586023;10;0.0666664877;0;1.044444;0.999914387;0.999915368
20.593406;1.05000206;0.0930700988;0.00240523867;0.0886376171;0.00228988313;1.0507243;1.05220724;0.104542991;0.0108682976;1.05000229;0.0558417372;0.00144285131;10;0.0666665019;0;1.044444;0.999914366;0.999915361
20.594406;1.05000208;0.0929934424;0.00240190043;0.0885646109;0.00228670105;1.05072228;1.05220523;0.104471904;0.0108635535;1.05000228;0.0557957504;0.00144084059;10;0.0666665181;0;1.044444;0.999914346;0.999915353
20.595406;1.05000109;0.0929184523;0.0023968979;0.0884932784;0.00228193478;1.05072026;1.05220322;0.104399235;0.0108588081;1.05000128;0.055750764;0.00143782783;10;0.0666665358;0;1.044444;0.999915328;0.999916344
20.596406;1.05000111;0.0928434616;0.00239356423;0.0884218636;0.00227875467;1.05071824;1.05220121;0.104328153;0.0108540615;1.05000127;0.0557057776;0.00143581295;10;0.0666665546;0;1.044444;0.999915312;0.999916335
20.597406;1.05000012;0.0927684705;0.0023885657;0.088350535;0.00227399053;1.05071722;1.0521992;0.104255489;0.0108493138;1.05000027;0.0556607907;0.00143279602;10;0.0666665741;0;1.044444;0.999915298;0.999916326
20.598406;1.04999914;0.0926934792;0.00238523515;0.0882792076;0.00227081481;1.05071519;1.05219719;0.104184411;0.0108445648;1.04999926;0.055615803;0.00143077725;10;0.066666594;0;1.044444;0.999916287;0.999917318
20.599406;1.04999915;0.0926184881;0.00238023871;0.0882077974;0.00226605076;1.05071316;1.05219517;0.104113334;0.0108398148;1.04999925;0.055570814;0.00142775695;10;0.0666666145;0;1.044444;0.999916279;0.999917309
20.600406;1.04999817;0.0925434975;0.00237690925;0.088136472;0.00226287738;1.05071113;1.05219316;0.104043843;0.0108350631;1.04999825;0.0555258238;0.0014257355;10;0.0666666355;0;1.044444;0.999916274;0.999917301
20.601406;1.04999719;0.0924701743;0.002371913;0.0880667344;0.00225811811;1.05070911;1.05219115;0.103972769;0.0108303099;1.04999724;0.0554818327;0.0014227133;10;0.0666666572;0;1.044444;0.999917272;0.999918292
20.602406;1.0499972;0.092396852;0.00236858293;0.0879969128;0.00225494562;1.05070708;1.05218914;0.10390328;0.010825555;1.04999723;0.0554378411;0.00142069077;10;0.0666666796;0;1.044444;0.999917273;0.999918282
20.603406;1.04999622;0.0923235306;0.00236358543;0.0879271747;0.00225018981;1.05070505;1.05218713;0.103833792;0.0108207986;1.04999622;0.0553938493;0.00141766828;10;0.0666667027;0;1.044444;0.999917277;0.999918271
20.604406;1.04999524;0.0922502101;0.00236025368;0.0878574357;0.00224702327;1.05070302;1.05218512;0.103764304;0.0108160408;1.04999521;0.0553498575;0.00141564618;10;0.0666667264;0;1.044444;0.999918285;0.999919259
20.605406;1.04999525;0.0921785571;0.00235525433;0.0877891989;0.0022422693;1.050701;1.05218311;0.103694818;0.0108112822;1.0499952;0.0553068659;0.00141262479;10;0.0666667505;0;1.044444;0.999918296;0.999919246
20.606406;1.04999427;0.0921052383;0.0023519207;0.0877194566;0.00223910682;1.05069897;1.0521811;0.103626917;0.0108065233;1.04999419;0.0552628746;0.00141060443;10;0.0666667749;0;1.044444;0.99991931;0.999920231
20.607406;1.04999329;0.0920335868;0.0023469194;0.087651299;0.00223435901;1.05069694;1.05218009;0.103557334;0.0108017541;1.04999317;0.0552198835;0.00140758538;10;0.0666667995;0;1.044444;0.999919327;0.999920215
20.608406;1.04999331;0.0919619361;0.00234358379;0.0875830552;0.00223119833;1.05069492;1.05217808;0.103489435;0.0107969959;1.04999316;0.0551768927;0.00140556781;10;0.0666668244;0;1.044444;0.999919347;0.999920199
20.609406;1.04999232;0.0918902857;0.00233858063;0.0875148919;0.00222645431;1.05069289;1.05217607;0.103421539;0.0107922385;1.04999214;0.055133902;0.00140255176;10;0.0666668496;0;1.044444;0.999920368;0.999921181
20.610406;1.04999134;0.0918186352;0.00233524342;0.0874467258;0.00222329934;1.05069087;1.05217407;0.103353644;0.0107874827;1.04999113;0.0550909115;0.00140053721;10;0.0666668753;0;1.044444;0.999920392;0.999921164
20.611406;1.04999035;0.0917486508;0.002330239;0.0873801442;0.00221855849;1.05068985;1.05217206;0.103287336;0.0107827285;1.04999011;0.0550489211;0.00139752409;10;0.0666669014;0;1.044444;0.999920418;0.999921146
20.612406;1.04999036;0.0916769987;0.00232690091;0.0873118893;0.00221540397;1.05068783;1.05217006;0.103219446;0.0107779763;1.0499901;0.0550059305;0.00139551232;10;0.0666669278;0;1.044444;0.999921445;0.999922128
20.613406;1.04998938;0.0916070116;0.00232189603;0.087245302;0.00221066514;1.05068581;1.05216806;0.103153141;0.010773226;1.04998909;0.0549639396;0.00139250174;10;0.0666669541;0;1.044444;0.999921473;0.99992211
20.614406;1.04998839;0.0915370229;0.00231855802;0.0871787123;0.00220751443;1.05068379;1.05216605;0.103086838;0.0107684778;1.04998807;0.0549219481;0.00139049216;10;0.0666669799;0;1.044444;0.999921502;0.999922094
20.615406;1.0499884;0.091468699;0.00231355397;0.0871136246;0.00220277508;1.05068177;1.05216405;0.103020536;0.0107637315;1.04998806;0.0548809555;0.0013874835;10;0.0666670046;0;1.044444;0.999922531;0.999923078
20.616406;1.0499874;0.0913987068;0.00231021755;0.0870470306;0.00219962578;1.05067975;1.05216205;0.102954236;0.0107574029;1.04998704;0.0548389615;0.00138547579;10;0.066667028;0;1.044444;0.999922561;0.999923064
20.617406;1.04998641;0.0913303796;0.00230521562;0.0869820224;0.00219488954;1.05067774;1.05216005;0.10288952;0.0107526601;1.04998603;0.0547979657;0.00138246914;10;0.0666670496;0;1.044444;0.999922591;0.999923051
20.618406;1.04998542;0.0912603839;0.00230021478;0.0869154257;0.00219015337;1.05067572;1.05215805;0.102823221;0.010747919;1.04998502;0.0547559677;0.00137946366;10;0.0666670691;0;1.044444;0.999923621;0.99992404
20.619406;1.04998542;0.0911920529;0.00229688147;0.0868503327;0.0021870023;1.05067371;1.05215606;0.102758506;0.0107431794;1.04998501;0.0547149678;0.00137745948;10;0.0666670862;0;1.044444;0.99992365;0.999924031
20.620406;1.04998442;0.0911237198;0.00229188198;0.0867853217;0.00218226572;1.05067071;1.05215406;0.102693792;0.0107384413;1.049984;0.0546739661;0.00137445673;10;0.0666671005;0;1.044444;0.999923679;0.999924024
20.621406;1.04998342;0.0910570515;0.00228854928;0.0867218976;0.0021791162;1.0506687;1.05215206;0.102629077;0.0107337047;1.04998299;0.054633963;0.00137245558;10;0.0666671118;0;1.044444;0.999924708;0.999925019
20.622406;1.04998243;0.0909887144;0.00228354987;0.0866568857;0.00217437919;1.0506667;1.05215007;0.102564363;0.0107289695;1.04998198;0.0545929589;0.00136945617;10;0.0666671201;0;1.044444;0.999924736;0.999925016
20.623406;1.04998243;0.0909220425;0.00228021713;0.0865933784;0.00217122733;1.0506647;1.05214807;0.102501233;0.0107242357;1.04998198;0.0545529542;0.00136745861;10;0.0666671254;0;1.044444;0.999924763;0.999925015
20.624406;1.04998143;0.0908537025;0.00227521788;0.0865283658;0.00216649003;1.0506627;1.05214608;0.102438103;0.0107195031;1.04998098;0.0545119487;0.00136446296;10;0.0666671282;0;1.044444;0.999925789;0.999926017
20.625406;1.04998043;0.0907870281;0.00227188563;0.0864649397;0.0021633397;1.05066071;1.05214409;0.102373389;0.0107147715;1.04997998;0.0544719426;0.0013624693;10;0.0666671288;0;1.044444;0.999925813;0.999926021
20.627406;1.04997843;0.0906553416;0.00226188873;0.0863396707;0.00215386206;1.05065672;1.0521401;0.102248712;0.0107053103;1.04997798;0.0543929272;0.00135648861;10;0.0666671254;0;1.044444;0.99992586;0.999926035
20.628406;1.04997843;0.090588662;0.00225855713;0.086276158;0.00215070669;1.05065473;1.0521381;0.102185581;0.0107005799;1.04997798;0.0543529179;0.00135450175;10;0.0666671217;0;1.044444;0.999926882;0.999927044
20.630406;1.04997643;0.0904586268;0.00225022674;0.0861524674;0.00214280798;1.05065076;1.05213411;0.102060902;0.0106911177;1.04997599;0.0542748958;0.00134953433;10;0.0666671105;0;1.044444;0.999926925;0.999927065
20.631406;1.04997543;0.0903936038;0.00224522764;0.0860906202;0.00213806254;1.05064877;1.05213211;0.101999354;0.0106863856;1.049975;0.054235883;0.00134655329;10;0.0666671031;0;1.044444;0.999927945;0.999928076
20.632406;1.04997443;0.0903285772;0.00224189466;0.086028772;0.00213490285;1.05064678;1.05213011;0.101937805;0.0106816527;1.04997401;0.0541968692;0.0013445737;10;0.0666670945;0;1.044444;0.999927965;0.999928087
20.633406;1.04997443;0.0902635472;0.00223689432;0.0859668411;0.00213015225;1.0506448;1.0521281;0.101876254;0.010676919;1.04997402;0.0541578545;0.0013415954;10;0.0666670849;0;1.044444;0.999927984;0.999928099
20.634406;1.04997343;0.0902001811;0.00223189321;0.0859065791;0.00212540205;1.05064281;1.0521261;0.101816286;0.0106721845;1.04997304;0.0541198393;0.00133861818;10;0.0666670745;0;1.044444;0.999929002;0.999929113
20.635406;1.04997242;0.090135146;0.00222855801;0.0858447296;0.00212223739;1.05063983;1.05212409;0.101754733;0.010667449;1.04997205;0.0540808238;0.00133664185;10;0.0666670638;0;1.044444;0.99992902;0.999929127
20.636406;1.04997142;0.0900717761;0.00222355546;0.0857844677;0.00211748324;1.05063784;1.05212208;0.101694761;0.0106627125;1.04997106;0.0540428084;0.00133366614;10;0.066667053;0;1.044444;0.999929036;0.999929142
20.637406;1.04997041;0.0900084054;0.00222021897;0.0857242057;0.00211431408;1.05063585;1.05212006;0.10163479;0.0106579748;1.04997008;0.0540047931;0.00133169072;10;0.0666670421;0;1.044444;0.999930053;0.999930158
20.638406;1.0499704;0.0899450347;0.00221521518;0.0856638622;0.00210955317;1.05063387;1.05211805;0.101574816;0.0106532359;1.0499701;0.0539667781;0.00132871511;10;0.0666670311;0;1.044444;0.999930069;0.999930173
20.639406;1.04996939;0.0898833312;0.0022102106;0.0856051877;0.002104792;1.05063188;1.05211603;0.101514842;0.0106484959;1.04996911;0.0539297632;0.00132573874;10;0.0666670203;0;1.044444;0.999930086;0.999930189
20.640406;1.04996838;0.0898199619;0.00220687169;0.085544926;0.00210161614;1.05062989;1.05211401;0.101454866;0.0106421712;1.04996813;0.0538917484;0.00132376093;10;0.0666670096;0;1.044444;0.999931102;0.999931203
20.641406;1.04996736;0.0897582605;0.00220186503;0.0854862519;0.00209685122;1.0506279;1.05211199;0.101396474;0.0106374303;1.04996714;0.0538547333;0.00132078101;10;0.0666669994;0;1.044444;0.999931119;0.999931217
20.642406;1.04996635;0.0896965606;0.00219852404;0.0854275782;0.00209367227;1.05062591;1.05210997;0.101338079;0.0106326896;1.04996615;0.0538177178;0.00131879838;10;0.0666669897;0;1.044444;0.999931137;0.99993123
20.643406;1.04996533;0.0896348623;0.00219351568;0.0853689049;0.00208890496;1.05062292;1.05210796;0.1012781;0.0106279492;1.04996516;0.053780702;0.00131581263;10;0.0666669807;0;1.044444;0.999931154;0.999931241
20.644406;1.04996531;0.0895731661;0.00218850686;0.0853101508;0.00208413503;1.05062093;1.05210594;0.101219703;0.0106232098;1.04996517;0.0537436858;0.00131282349;10;0.0666669723;0;1.044444;0.999932171;0.999932252
20.646406;1.04996326;0.0894497815;0.00218015513;0.0851928062;0.00207618573;1.05061695;1.05210191;0.101104488;0.0106137343;1.04996318;0.0536696527;0.00130783453;10;0.0666669581;0;1.044444;0.999932202;0.999932271
20.647406;1.04996223;0.0893897608;0.00217514569;0.085135722;0.00207141758;1.05061496;1.0520999;0.101046086;0.0106089984;1.04996219;0.0536336354;0.00130483483;10;0.0666669527;0;1.044444;0.999933215;0.99993328
20.648406;1.0499612;0.089329744;0.00217180286;0.0850786382;0.0020682374;1.05061297;1.05209789;0.100989266;0.0106042637;1.04996119;0.0535976174;0.00130283198;10;0.0666669487;0;1.044444;0.999933228;0.999933289
20.649406;1.04996017;0.0892697315;0.00216679338;0.0850215552;0.00206347084;1.05060999;1.05209588;0.100932446;0.0105995299;1.04996019;0.0535615984;0.00129982642;10;0.0666669462;0;1.044444;0.999933239;0.999933298
20.650406;1.04995913;0.0892097235;0.00216345061;0.0849644732;0.0020602929;1.050608;1.05209387;0.100875624;0.010594797;1.04995919;0.0535255785;0.00129781873;10;0.0666669453;0;1.044444;0.999933249;0.999933307
20.651406;1.0499591;0.0891497201;0.00215844116;0.0849073116;0.00205552705;1.05060601;1.05209187;0.100818799;0.0105900649;1.04995918;0.0534895579;0.00129480961;10;0.0666669458;0;1.044444;0.999934259;0.999934317
20.652406;1.04995806;0.0890897211;0.00215343158;0.0848502321;0.00205076457;1.05060403;1.05208987;0.100761975;0.0105853335;1.04995818;0.0534535369;0.00129179974;10;0.0666669475;0;1.044444;0.999934267;0.999934327
20.653406;1.04995703;0.0890313929;0.00215008845;0.0847947413;0.00204759073;1.05060204;1.05208786;0.100705147;0.0105806025;1.04995717;0.0534185156;0.00128978974;10;0.0666669503;0;1.044444;0.999934276;0.999934338
20.654406;1.04995599;0.0889714016;0.00214507838;0.0847376643;0.00204283061;1.05059905;1.05208587;0.100649902;0.0105758722;1.04995616;0.0533824944;0.0012867801;10;0.066666954;0;1.044444;0.999935285;0.999935349
20.655406;1.04995496;0.0889130802;0.00214006804;0.0846821759;0.00203807138;1.05059707;1.05208387;0.100593072;0.010571142;1.04995516;0.0533474737;0.00128377117;10;0.0666669586;0;1.044444;0.999935294;0.999935361
20.656406;1.04995392;0.0888547616;0.00213672405;0.0846266887;0.00203490017;1.05059508;1.05208187;0.100537822;0.010566412;1.04995415;0.0533124539;0.00128176317;10;0.0666669642;0;1.044444;0.999935303;0.999935373
20.657406;1.04995289;0.0887964452;0.00213171296;0.0845712029;0.00203014198;1.05059309;1.05207988;0.100482572;0.0105616822;1.04995314;0.0532774354;0.00127875621;10;0.0666669704;0;1.044444;0.999935313;0.999935385
20.658406;1.04995185;0.0887381303;0.00212670128;0.0845157184;0.0020253839;1.0505911;1.05207788;0.10042732;0.0105569527;1.04995213;0.0532424188;0.00127575026;10;0.0666669772;0;1.044444;0.999936321;0.999936398
20.659406;1.04995082;0.0886798169;0.00212335552;0.0844602354;0.00202221299;1.05058811;1.05207589;0.100373652;0.0105506395;1.04995113;0.0532074044;0.00127374527;10;0.066666984;0;1.044444;0.999936329;0.999936412
20.660406;1.04994979;0.0886231712;0.00211834223;0.084406341;0.0020174543;1.05058612;1.0520739;0.100318398;0.0105459109;1.04995012;0.0531733924;0.00127074106;10;0.0666669905;0;1.044444;0.999936335;0.999936425
20.661406;1.04994975;0.0885665266;0.00211499466;0.0843523675;0.00201428069;1.05058412;1.05207191;0.100263142;0.0105411831;1.04995011;0.053139383;0.00126873737;10;0.0666669967;0;1.044444;0.999936338;0.999936439
20.662406;1.04994872;0.0885082162;0.00210997944;0.0842968881;0.00200952139;1.05058213;1.05206992;0.100209471;0.0105364559;1.0499491;0.0531043765;0.00126573381;10;0.0666670023;0;1.044444;0.999937338;0.999937453
20.663406;1.04994769;0.0884515736;0.00210496322;0.084242997;0.00200476205;1.05057913;1.05206793;0.100155797;0.010531729;1.0499481;0.0530703731;0.00126273;10;0.0666670075;0;1.044444;0.999937335;0.999937466
20.664406;1.04994665;0.0883949318;0.00210161271;0.0841891072;0.0020015903;1.05057713;1.05206594;0.100102122;0.0105270025;1.04994709;0.053036373;0.00126072559;10;0.0666670121;0;1.044444;0.999937329;0.999937479
20.665406;1.04994562;0.0883399573;0.00209659469;0.084136806;0.00199683167;1.05057513;1.05206394;0.100048444;0.010522276;1.04994608;0.0530033763;0.00125772038;10;0.066667016;0;1.044444;0.99993732;0.999937492
20.666406;1.04994459;0.0882833163;0.00209157603;0.0840829195;0.00199207383;1.05057313;1.05206195;0.0999947647;0.0105175489;1.04994508;0.052969383;0.0012547143;10;0.0666670189;0;1.044444;0.999938309;0.999938503
20.667406;1.04994355;0.0882266753;0.00208822356;0.0840290352;0.00198890443;1.05057013;1.05205995;0.0999426663;0.0105128213;1.04994407;0.052935393;0.00125270746;10;0.0666670205;0;1.044444;0.999938296;0.999938513
20.669406;1.04994149;0.0881167244;0.00207818468;0.0839244512;0.00197939409;1.05056613;1.05205595;0.0998368757;0.0105033631;1.04994207;0.0528694223;0.00124669217;10;0.0666670188;0;1.044444;0.999938266;0.999938528
20.670406;1.04994045;0.0880600807;0.00207483218;0.0838705775;0.00197622754;1.05056412;1.05205394;0.0997831839;0.0104986321;1.04994106;0.0528354413;0.00124468401;10;0.0666670148;0;1.044444;0.999939248;0.999939533
20.671406;1.04993942;0.0880051024;0.0020698136;0.0838182955;0.00197147395;1.05056111;1.05205194;0.0997310735;0.0104938999;1.04994006;0.0528024627;0.00124167569;10;0.0666670086;0;1.044444;0.99993923;0.999939536
20.672406;1.04993838;0.0879517894;0.00206479585;0.083767605;0.0019667204;1.05055911;1.05204994;0.099678961;0.0104891659;1.04993906;0.0527704862;0.00123866744;10;0.066667;0;1.044444;0.999939212;0.999939537
20.673406;1.04993735;0.0878968082;0.00206144582;0.0837153315;0.00196355407;1.0505571;1.05204793;0.0996268463;0.0104844299;1.04993805;0.0527375114;0.00123665951;10;0.0666669891;0;1.044444;0.999939194;0.999939535
20.674406;1.04993632;0.0878418252;0.00205643043;0.0836630623;0.00195880013;1.0505541;1.05204592;0.099576314;0.0104796916;1.04993705;0.0527045377;0.00123365218;10;0.0666669762;0;1.044444;0.999940176;0.99994053
20.675406;1.04993629;0.087788507;0.0020514166;0.0836123049;0.00195404415;1.05055209;1.05204391;0.099524196;0.010474951;1.04993705;0.0526725645;0.00123064565;10;0.0666669619;0;1.044444;0.999940159;0.999940522
20.676406;1.04993526;0.0877335199;0.00204640453;0.0835600435;0.00194928996;1.05055009;1.0520419;0.0994736609;0.010470208;1.04993604;0.0526395913;0.00122764008;10;0.0666669466;0;1.044444;0.999940144;0.999940509
20.677406;1.04993423;0.0876801973;0.00204306095;0.0835093727;0.00194612314;1.05054709;1.05203989;0.0994215407;0.010463879;1.04993503;0.0526076175;0.0012256355;10;0.066666931;0;1.044444;0.999940131;0.999940493
20.678406;1.0499332;0.0876268721;0.00203805241;0.0834587046;0.00194136895;1.05054509;1.05203788;0.0993710038;0.0104591328;1.04993402;0.0525756425;0.00122263186;10;0.0666669155;0;1.044444;0.999941119;0.999941473
20.679406;1.04993217;0.087573544;0.00203304524;0.0834080388;0.00193661483;1.05054309;1.05203586;0.0993204663;0.0104543857;1.04993302;0.052543666;0.00121962902;10;0.0666669005;0;1.044444;0.999941109;0.999941449
20.680406;1.04993114;0.0875202128;0.00202970572;0.0833573749;0.00193344823;1.05054109;1.05203385;0.0992699284;0.0104496382;1.04993201;0.0525116879;0.00121762677;10;0.0666668859;0;1.044444;0.999941101;0.999941423
20.681406;1.04993012;0.0874668781;0.00202470011;0.0833067127;0.00192869433;1.05053809;1.05203184;0.09921939;0.0104448906;1.049931;0.0524797081;0.00121462489;10;0.0666668719;0;1.044444;0.999941095;0.999941393
20.682406;1.04992911;0.0874152063;0.00201969471;0.083257639;0.00192394042;1.05053609;1.05202982;0.0991704359;0.0104401433;1.04992999;0.0524487265;0.00121162325;10;0.0666668585;0;1.044444;0.999942089;0.999942362
20.683406;1.04992809;0.0873618644;0.00201635596;0.0832069786;0.00192077369;1.05053409;1.05202781;0.0991198974;0.0104353966;1.04992898;0.0524167433;0.00120962184;10;0.0666668457;0;1.044444;0.999942085;0.999942328
20.684406;1.04992709;0.0873101859;0.00201135044;0.0831579057;0.00191601905;1.05053109;1.05202579;0.0990709434;0.0104306508;1.04992798;0.0523857583;0.00120662072;10;0.0666668336;0;1.044444;0.999942082;0.999942293
20.685406;1.04992609;0.0872585048;0.0020063449;0.0831088325;0.00191126369;1.05052909;1.05202378;0.0990204058;0.0104259061;1.04992697;0.0523547716;0.0012036199;10;0.0666668222;0;1.044444;0.999942079;0.999942258
20.686406;1.04992509;0.0872068216;0.00200300614;0.0830597584;0.00190809492;1.05052709;1.05202177;0.0989714532;0.0104211629;1.04992597;0.0523237834;0.0012016193;10;0.0666668115;0;1.044444;0.999942077;0.999942222
20.687406;1.04992411;0.0871551365;0.00199800092;0.0830106832;0.00190333786;1.05052409;1.05201976;0.0989225013;0.0104164212;1.04992497;0.0522927936;0.00119861881;10;0.0666668014;0;1.044444;0.999943075;0.999943186
20.689406;1.04992215;0.0870517623;0.00198799133;0.082912529;0.00189382088;1.05052009;1.05201574;0.0988245994;0.0104069433;1.04992298;0.0522308098;0.00119261798;10;0.0666667832;0;1.044444;0.999943075;0.999943115
20.690406;1.04992118;0.0870000736;0.00198465393;0.0828634493;0.00189064817;1.05051709;1.05201374;0.0987756492;0.0104022066;1.04992199;0.0521998161;0.0011906177;10;0.0666667753;0;1.044444;0.999943076;0.99994308
20.691406;1.04992021;0.0869500507;0.00197965077;0.082815955;0.00188588689;1.05051509;1.05201173;0.0987266995;0.010397471;1.049921;0.0521698219;0.00118761759;10;0.0666667684;0;1.044444;0.999944079;0.999944047
20.692406;1.04991925;0.0868983606;0.00197464895;0.0827668711;0.00188112458;1.05051208;1.05200972;0.0986793346;0.0103911514;1.04992001;0.0521388276;0.00118461774;10;0.0666667629;0;1.044444;0.999944082;0.999944015
20.693406;1.04991829;0.0868483369;0.00197131553;0.0827193722;0.00187794885;1.05051008;1.05200772;0.09863197;0.010386416;1.04991902;0.0521088337;0.00118261829;10;0.0666667588;0;1.044444;0.999944087;0.999943984
20.694406;1.04991733;0.0867983129;0.00196631749;0.0826718708;0.00187318503;1.05050807;1.05200572;0.0985830215;0.0103816797;1.04991803;0.0520788406;0.00117961944;10;0.0666667564;0;1.044444;0.999944093;0.999943954
20.695406;1.04991638;0.0867482888;0.00196132167;0.0826243668;0.00186842068;1.05050507;1.05200371;0.0985356575;0.0103769422;1.04991705;0.0520488484;0.00117662136;10;0.0666667561;0;1.044444;0.9999441;0.999943926
20.696406;1.04991543;0.0866982645;0.00195632817;0.0825768603;0.00186365589;1.05050306;1.05200171;0.0984882935;0.0103722031;1.04991606;0.0520188571;0.00117362416;10;0.066666758;0;1.044444;0.999945107;0.9999449
20.697406;1.04991447;0.0866482399;0.00195300369;0.0825293512;0.00186047818;1.05050104;1.05199971;0.0984409296;0.010367462;1.04991508;0.0519888665;0.00117162783;10;0.0666667623;0;1.044444;0.999945116;0.999944875
20.698406;1.04991352;0.0865982149;0.00194801482;0.0824818399;0.00185571281;1.05049803;1.05199771;0.0983935661;0.0103627185;1.04991409;0.0519588766;0.00116863222;10;0.0666667691;0;1.044444;0.999945124;0.999944851
20.699406;1.04991257;0.0865481894;0.00194302798;0.0824343266;0.00185094741;1.05049601;1.05199571;0.0983462032;0.0103579724;1.04991311;0.0519288874;0.00116563715;10;0.0666667785;0;1.044444;0.999945133;0.99994483
