time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.700406;1.04991161;0.08649983;0.00193804276;0.0823883986;0.00184618222;1.05049399;1.05199371;0.098300426;0.0103532235;1.04991212;0.0518998988;0.00116264248;10;0.0666667905;0;1.044444;0.999945141;0.999944811
20.701406;1.04991066;0.0864498036;0.00193472533;0.0823408813;0.00184300495;1.05049097;1.05199171;0.098253066;0.0103484717;1.04991114;0.051869911;0.00116064811;10;0.0666668052;0;1.044444;0.999946149;0.999945794
20.702406;1.04990971;0.0864014436;0.00192974182;0.0822949494;0.00183824097;1.05048894;1.05198971;0.0982057082;0.010343717;1.04991015;0.0518409239;0.00115765396;10;0.0666668225;0;1.044444;0.999946157;0.99994578
20.703406;1.04990875;0.0863514169;0.00192475844;0.0822474282;0.001833478;1.05048592;1.05198771;0.0981599366;0.0103389597;1.04990916;0.0518109375;0.00115465988;10;0.0666668423;0;1.044444;0.999946164;0.999945767
20.704406;1.0499078;0.0863030572;0.00192144147;0.0822014929;0.00183030368;1.05048389;1.0519857;0.098114167;0.0103341997;1.04990818;0.0517819514;0.00115266558;10;0.0666668646;0;1.044444;0.99994617;0.999945756
20.705406;1.04990685;0.0862546981;0.00191645722;0.0821555561;0.00182554331;1.05048187;1.0519837;0.0980683989;0.0103294375;1.04990719;0.0517529658;0.00114967076;10;0.0666668893;0;1.044444;0.999946176;0.999945746
20.706406;1.04990589;0.0862063395;0.00191147193;0.0821096179;0.00182078431;1.05047884;1.05198169;0.0980226321;0.0103246729;1.0499062;0.0517239805;0.00114667521;10;0.0666669161;0;1.044444;0.999947181;0.999946738
20.707406;1.04990494;0.0861579812;0.00190648517;0.0820636785;0.00181602651;1.05047682;1.05197968;0.0979768666;0.010318322;1.04990522;0.0516949957;0.00114367893;10;0.0666669446;0;1.044444;0.999947186;0.999946729
20.708406;1.04990398;0.0861112902;0.00190316333;0.082019325;0.00181285707;1.0504738;1.05197768;0.097931102;0.0103135538;1.04990423;0.0516670113;0.00114168209;10;0.0666669743;0;1.044444;0.99994719;0.999946722
20.709406;1.04990202;0.0860629328;0.00189817305;0.0819734604;0.00180810238;1.05047178;1.05197567;0.0978853386;0.0103087842;1.04990224;0.0516380274;0.00113868495;10;0.0666670048;0;1.044444;0.999947194;0.999946714
20.710406;1.04990107;0.0860145759;0.00189318119;0.0819275153;0.00180334607;1.05046876;1.05197366;0.0978395764;0.0103040134;1.04990125;0.0516090442;0.00113568768;10;0.0666670356;0;1.044444;0.999947197;0.999946707
20.711406;1.04990011;0.0859678861;0.00188818809;0.0818831552;0.00179858966;1.05046675;1.05197166;0.0977953996;0.0102992415;1.04990026;0.0515810619;0.00113269037;10;0.0666670659;0;1.044444;0.999947199;0.999946699
20.712406;1.04989914;0.0859195303;0.00188486076;0.0818372047;0.00179542066;1.05046473;1.05196965;0.0977496396;0.0102944686;1.04989927;0.0515520806;0.00113069302;10;0.0666670953;0;1.044444;0.9999482;0.999947691
20.713406;1.04989818;0.0858728416;0.00187986611;0.0817928386;0.00179066426;1.05046172;1.05196764;0.0977054652;0.0102896943;1.04989827;0.0515241004;0.00112769562;10;0.066667123;0;1.044444;0.999948201;0.999947684
20.714406;1.04989721;0.0858261533;0.00187487097;0.0817484697;0.00178590803;1.05045971;1.05196564;0.0976612918;0.0102849186;1.04989728;0.0514961212;0.00112469818;10;0.0666671486;0;1.044444;0.999948201;0.999947677
20.715406;1.04989624;0.0857794653;0.00186987544;0.081704098;0.00178115202;1.0504567;1.05196364;0.097615535;0.0102801416;1.04989628;0.0514681428;0.00112170059;10;0.0666671717;0;1.044444;0.999948201;0.99994767
20.716406;1.04989526;0.0857327778;0.00186654629;0.081659724;0.00177798361;1.05045468;1.05196163;0.0975713637;0.0102753632;1.04989527;0.0514401648;0.00111970276;10;0.0666671924;0;1.044444;0.999948201;0.999947665
20.717406;1.04989428;0.0856860909;0.00186155024;0.081615348;0.00177322776;1.05045167;1.05195963;0.0975271928;0.0102705836;1.04989427;0.0514121869;0.00111670465;10;0.0666672107;0;1.044444;0.9999482;0.99994766
20.718406;1.0498933;0.0856394048;0.00185655393;0.0815709706;0.00176847174;1.05044966;1.05195763;0.0974830222;0.0102658034;1.04989326;0.0513842086;0.00111370623;10;0.0666672269;0;1.044444;0.999949199;0.999948655
20.719406;1.04989232;0.08559272;0.00185155714;0.0815265923;0.00176371532;1.05044765;1.05195563;0.0974404359;0.0102610228;1.04989225;0.0513562296;0.0011107075;10;0.0666672412;0;1.044444;0.999949198;0.999948651
20.720406;1.04989133;0.0855477034;0.00184822627;0.0814838015;0.00176054579;1.05044464;1.05195364;0.0973962651;0.0102562427;1.04989123;0.0513292495;0.00110870852;10;0.0666672536;0;1.044444;0.999949196;0.999948648
20.721406;1.04989033;0.0855010222;0.00184322775;0.0814394236;0.00175578811;1.05044263;1.05195164;0.0973520938;0.0102498791;1.04989022;0.0513012682;0.00110570949;10;0.0666672643;0;1.044444;0.999949194;0.999948646
20.722406;1.04988934;0.0854560098;0.00183822813;0.0813966339;0.00175102982;1.05043961;1.05194964;0.0973095064;0.0102451011;1.0498892;0.0512742856;0.00110271069;10;0.0666672734;0;1.044444;0.999949192;0.999948645
20.723406;1.04988834;0.0854093331;0.00183322739;0.0813522575;0.00174627108;1.0504376;1.05194764;0.0972653338;0.010240325;1.04988818;0.0512463021;0.00109971243;10;0.0666672809;0;1.044444;0.999949189;0.999948644
20.724406;1.04988734;0.0853643253;0.00182989229;0.0813094693;0.00174309954;1.05043459;1.05194564;0.0972227447;0.010235551;1.04988715;0.0512193178;0.001097715;10;0.066667287;0;1.044444;0.999950185;0.999949644
20.725406;1.04988534;0.0853193198;0.00182488969;0.0812667587;0.00173834207;1.05043258;1.05194364;0.0971785698;0.0102307796;1.04988513;0.0511923331;0.00109471866;10;0.0666672918;0;1.044444;0.99995018;0.999949645
20.727406;1.04988333;0.0852293153;0.00181488354;0.0811811823;0.00172882372;1.05042756;1.05193964;0.0970933843;0.0102212479;1.04988309;0.0511383638;0.00108872976;10;0.0666672989;0;1.044444;0.999950167;0.999949647
20.728406;1.04988233;0.0851843162;0.00181154754;0.0811383933;0.0017256518;1.05042455;1.05193764;0.0970507891;0.0102164888;1.04988206;0.0511113799;0.00108673722;10;0.0666673017;0;1.044444;0.999950159;0.999949649
20.729406;1.04988132;0.0851393189;0.00180654582;0.0810956031;0.00172089186;1.05042254;1.05193563;0.097008192;0.0102117351;1.04988104;0.051084397;0.00108374579;10;0.0666673042;0;1.044444;0.999950149;0.999949651
20.730406;1.04988031;0.0850943232;0.00180154555;0.081052812;0.00171613108;1.05042053;1.05193363;0.0969655936;0.0102069869;1.04988002;0.051057415;0.00108075525;10;0.0666673066;0;1.044444;0.999951137;0.999950652
20.731406;1.0498793;0.0850493287;0.00179654711;0.0810100196;0.00171136925;1.05041752;1.05193162;0.0969229939;0.0102022446;1.04987901;0.0510304339;0.00107776544;10;0.0666673092;0;1.044444;0.999951124;0.999950654
20.732406;1.04987829;0.085006002;0.0017915507;0.0809688131;0.00170660628;1.05041551;1.05192962;0.0968819777;0.0101975081;1.04987799;0.0510044537;0.00107477633;10;0.0666673119;0;1.044444;0.999951109;0.999950656
20.733406;1.04987728;0.0849610097;0.00178822302;0.0809260173;0.00170342969;1.0504125;1.05192761;0.0968393764;0.0101927774;1.04987697;0.0509774741;0.00107278783;10;0.0666673148;0;1.044444;0.999951094;0.999950659
20.734406;1.04987627;0.084917685;0.00178323071;0.0808848073;0.00169866451;1.05041049;1.0519256;0.096798359;0.0101880525;1.04987595;0.0509514953;0.00106979979;10;0.0666673178;0;1.044444;0.999951078;0.999950662
20.735406;1.04987526;0.0848726948;0.00177824033;0.0808420081;0.00169389824;1.05040747;1.05192359;0.0967557572;0.0101817489;1.04987494;0.0509245173;0.00106681205;10;0.0666673208;0;1.044444;0.999951061;0.999950666
20.736406;1.04987424;0.0848293725;0.00177325183;0.0808007949;0.00168913094;1.05040546;1.05192158;0.0967147403;0.0101770355;1.04987393;0.0508985397;0.00106382452;10;0.0666673236;0;1.044444;0.999951043;0.999950671
20.737406;1.04987223;0.0847860514;0.00176993187;0.0807596574;0.00168595178;1.05040245;1.05191957;0.0966721399;0.0101723278;1.04987191;0.0508725625;0.00106183723;10;0.066667326;0;1.044444;0.999952025;0.999951676
20.738406;1.04987122;0.0847410649;0.00176494717;0.0807168543;0.00168118264;1.05040044;1.05191757;0.0966311248;0.0101676259;1.0498709;0.0508455854;0.00105885017;10;0.066667328;0;1.044444;0.999952005;0.999951683
20.739406;1.0498702;0.0846977461;0.00175996459;0.0806756379;0.00167641273;1.05039742;1.05191556;0.0965901107;0.0101629292;1.04986989;0.0508196084;0.00105586327;10;0.0666673296;0;1.044444;0.999951984;0.99995169
20.740406;1.04986919;0.0846544285;0.0017549843;0.0806344209;0.00167164213;1.05039541;1.05191355;0.0965490971;0.0101582372;1.04986888;0.0507936316;0.00105287636;10;0.066667331;0;1.044444;0.999951963;0.999951698
20.741406;1.04986818;0.0846111118;0.0017500064;0.0805932037;0.00166687096;1.0503924;1.05191154;0.0965080837;0.0101535492;1.04986787;0.050767655;0.00104988932;10;0.0666673321;0;1.044444;0.999951941;0.999951705
20.742406;1.04986716;0.0845694624;0.00174669743;0.0805535741;0.00166368678;1.05039039;1.05190953;0.0964670703;0.0101488645;1.04986686;0.0507426784;0.00104790208;10;0.0666673331;0;1.044444;0.999951918;0.999951712
20.743406;1.04986615;0.0845261468;0.00174172383;0.0805123575;0.00165891457;1.05038737;1.05190753;0.0964260565;0.0101441826;1.04986585;0.0507167016;0.00104491461;10;0.0666673338;0;1.044444;0.999951896;0.999951719
20.744406;1.04986514;0.0844828315;0.00173675198;0.0804711416;0.00165414169;1.05038536;1.05190553;0.0963850422;0.010139503;1.04986484;0.050690724;0.00104192691;10;0.0666673342;0;1.044444;0.999952873;0.999952725
20.745406;1.04986414;0.0844395164;0.00173178152;0.0804299263;0.00164936797;1.05038235;1.05190352;0.0963440271;0.0101348251;1.04986383;0.0506647454;0.00103893892;10;0.0666673341;0;1.044444;0.99995285;0.999952732
20.746406;1.04986213;0.0843978677;0.00172847869;0.0803903762;0.00164618226;1.05038034;1.05190152;0.0963045956;0.0101301483;1.04986183;0.0506397654;0.0010369506;10;0.0666673334;0;1.044444;0.999952826;0.999952739
20.747406;1.04986113;0.0843545519;0.00172350965;0.080349163;0.00164140622;1.05037733;1.05189952;0.0962635787;0.0101254721;1.04986082;0.0506137838;0.00103396193;10;0.0666673321;0;1.044444;0.9999528;0.999952747
20.748406;1.04986013;0.0843129015;0.00171854043;0.0803095386;0.00163662884;1.05037532;1.05189753;0.0962241452;0.0101192112;1.04985981;0.0505888002;0.00103097288;10;0.0666673302;0;1.044444;0.999952774;0.999952755
20.749406;1.04985913;0.0842712498;0.00171357036;0.0802699157;0.00163185026;1.05037231;1.05189553;0.0961831261;0.010114534;1.04985881;0.0505638143;0.00102798353;10;0.0666673277;0;1.044444;0.999952747;0.999952765
20.750406;1.04985813;0.0842279292;0.00170859884;0.080228707;0.00162707087;1.05037031;1.05189353;0.0961436903;0.0101098555;1.0498578;0.0505378258;0.00102499396;10;0.0666673244;0;1.044444;0.999952718;0.999952776
20.751406;1.04985714;0.0841862731;0.00170529204;0.0801890879;0.00162387874;1.0503673;1.05189154;0.0961042536;0.0101051754;1.04985679;0.0505128345;0.00102300421;10;0.0666673202;0;1.044444;0.999953688;0.999953787
20.752406;1.04985614;0.0841446141;0.00170031627;0.0801494707;0.00161909945;1.05036529;1.05188954;0.0960632318;0.0101004933;1.04985579;0.0504878405;0.00102001426;10;0.0666673147;0;1.044444;0.999953658;0.999953799
20.753406;1.04985515;0.0841029523;0.0016953379;0.0801098552;0.00161432105;1.05036229;1.05188755;0.0960237938;0.0100958087;1.04985479;0.0504628439;0.00101702401;10;0.0666673078;0;1.044444;0.999953627;0.999953812
20.754406;1.04985316;0.0840612875;0.00169035667;0.0800703175;0.00160954542;1.05036029;1.05188556;0.0959843554;0.0100911215;1.04985279;0.0504378447;0.00101403337;10;0.0666672994;0;1.044444;0.999953596;0.999953824
20.755406;1.04985218;0.0840196196;0.00168537231;0.0800307045;0.0016047697;1.05035728;1.05188357;0.0959449168;0.0100864316;1.04985179;0.0504128434;0.00101104217;10;0.0666672894;0;1.044444;0.999953565;0.999953836
20.756406;1.04985119;0.0839779488;0.00168205126;0.0799910925;0.001601583;1.05035429;1.05188157;0.0959054781;0.0100817387;1.04985079;0.0503878402;0.00100905021;10;0.066667278;0;1.044444;0.999953534;0.999953847
20.757406;1.0498502;0.0839362753;0.00167706004;0.0799514817;0.00159681018;1.05035229;1.05187959;0.0958660392;0.010077043;1.04984979;0.0503628354;0.00100605723;10;0.0666672651;0;1.044444;0.999953504;0.999953856
20.758406;1.04984921;0.083894599;0.00167206529;0.0799118721;0.00159203864;1.0503493;1.0518776;0.0958266003;0.0100723443;1.0498488;0.0503378294;0.00100306301;10;0.0666672511;0;1.044444;0.999953474;0.999953864
20.759406;1.04984823;0.0838545872;0.00166706703;0.0798738512;0.0015872683;1.05034731;1.05187561;0.0957887458;0.0100676428;1.04984781;0.0503138225;0.00100006735;10;0.0666672362;0;1.044444;0.999954445;0.999954869
20.760406;1.04984724;0.0838129066;0.00166206536;0.079834244;0.00158249908;1.05034432;1.05187363;0.0957493071;0.0100629387;1.04984682;0.0502888149;0.000997070162;10;0.0666672209;0;1.044444;0.999954417;0.999954873
20.761406;1.04984626;0.0837712244;0.00165872723;0.0797946378;0.00157931853;1.05034233;1.05187165;0.0957098691;0.0100566477;1.04984584;0.0502638071;0.000995071421;10;0.0666672057;0;1.044444;0.99995439;0.999954874
20.762406;1.04984427;0.0837312073;0.00165371984;0.0797566964;0.00157455313;1.05033935;1.05186967;0.0956720163;0.0100519387;1.04984385;0.0502397994;0.000992071164;10;0.0666671908;0;1.044444;0.999954364;0.999954873
20.763406;1.04984328;0.0836911891;0.00164871056;0.0797186803;0.00156978757;1.05033737;1.05186769;0.0956325803;0.0100472276;1.04984287;0.050215792;0.000989069476;10;0.0666671767;0;1.044444;0.99995434;0.999954871
20.765406;1.04984131;0.0836094845;0.00163868973;0.0796410639;0.00156026107;1.05033241;1.05186374;0.0955552968;0.010037799;1.04984091;0.0501667784;0.000983062042;10;0.0666671515;0;1.044444;0.999954295;0.999954864
20.766406;1.04984032;0.0835694656;0.00163534656;0.0796030508;0.00155708754;1.05032944;1.05186176;0.0955174494;0.0100330813;1.04983993;0.0501427724;0.000981056132;10;0.0666671402;0;1.044444;0.999954275;0.99995486
20.767406;1.04983932;0.0835277808;0.00163033807;0.0795634501;0.00155232755;1.05032746;1.05185979;0.095479603;0.0100283613;1.04983896;0.0501177668;0.00097804844;10;0.0666671298;0;1.044444;0.999954256;0.999954856
20.768406;1.04983833;0.0834877638;0.0016253314;0.0795254363;0.00154756842;1.05032448;1.05185781;0.0954417575;0.0100236388;1.04983798;0.0500937618;0.000975038685;10;0.0666671201;0;1.044444;0.99995524;0.999955853
20.769406;1.04983634;0.0834477485;0.00162032688;0.0794874966;0.00154281145;1.05032151;1.05185583;0.095402328;0.0100189135;1.049836;0.0500697572;0.000972026709;10;0.0666671114;0;1.044444;0.999955225;0.99995585
20.770406;1.04983535;0.0834077353;0.00161532464;0.0794494791;0.0015380537;1.05031953;1.05185386;0.0953644831;0.0100141853;1.04983503;0.0500457533;0.000969012529;10;0.0666671039;0;1.044444;0.999955213;0.999955848
20.771406;1.04983435;0.0833677243;0.00161199135;0.0794114591;0.00153488431;1.05031655;1.05185188;0.0953266381;0.0100094538;1.04983405;0.0500217501;0.000966996336;10;0.0666670978;0;1.044444;0.999955203;0.999955847
20.772406;1.04983336;0.0833277157;0.00160699348;0.0793734364;0.00153012831;1.05031457;1.05184991;0.0952887928;0.010004719;1.04983307;0.0499977476;0.000963978466;10;0.0666670932;0;1.044444;0.999955197;0.999955848
20.773406;1.04983236;0.0832893762;0.00160199744;0.0793369986;0.00152537341;1.05031158;1.05184793;0.0952509468;0.00999839659;1.0498321;0.0499747459;0.000960959349;10;0.06666709;0;1.044444;0.999955194;0.999955851
20.774406;1.04983137;0.0832493721;0.00159700295;0.0792989703;0.00152061977;1.0503096;1.05184596;0.0952146849;0.00999365591;1.04983112;0.0499507452;0.000957939479;10;0.0666670879;0;1.044444;0.999955194;0.999955855
20.775406;1.04982937;0.0832093703;0.00159200976;0.0792610147;0.001515869;1.05030661;1.05184399;0.0951768379;0.00998891286;1.04982915;0.0499267454;0.000954919373;10;0.0666670869;0;1.044444;0.999955198;0.999955861
20.776406;1.04982837;0.0831710373;0.00158701766;0.0792245685;0.00151111832;1.05030462;1.05184202;0.0951389903;0.00998416783;1.04982817;0.0499037466;0.000951899515;10;0.0666670868;0;1.044444;0.999955206;0.999955869
20.777406;1.04982738;0.0831310396;0.00158369307;0.0791865325;0.00150795686;1.05030163;1.05184005;0.0951011419;0.00997942126;1.04982719;0.0498797483;0.000949880295;10;0.0666670877;0;1.044444;0.999956216;0.999956879
20.778406;1.04982638;0.0830910437;0.0015787024;0.0791484947;0.0015032095;1.05029864;1.05183807;0.0950648768;0.00997467373;1.04982622;0.0498557502;0.000946861956;10;0.0666670897;0;1.044444;0.999956228;0.99995689
20.780406;1.04982438;0.0830143904;0.00156872173;0.0790755907;0.00149371933;1.05029365;1.05183413;0.0949907577;0.00996517853;1.04982427;0.0498097527;0.00094082806;10;0.0666670979;0;1.044444;0.999956259;0.999956916
20.781406;1.04982237;0.0829743999;0.00156373136;0.0790376253;0.00148897745;1.05029166;1.05183216;0.0949529036;0.00996043243;1.04982229;0.0497857525;0.000937812319;10;0.0666671045;0;1.044444;0.999956277;0.999956929
20.782406;1.04982137;0.0829360778;0.00156040749;0.0790011716;0.0014858226;1.05028867;1.05183018;0.0949166328;0.00995568849;1.04982131;0.0497627506;0.00093579729;10;0.066667113;0;1.044444;0.999956297;0.99995694
20.783406;1.04982037;0.0828977571;0.00155541671;0.0789647174;0.00148108078;1.05028568;1.05182821;0.0948803612;0.00995094737;1.04982033;0.0497397468;0.000932783031;10;0.0666671232;0;1.044444;0.999956319;0.99995695
20.784406;1.04981937;0.082857771;0.0015504257;0.078926675;0.0014763392;1.05028369;1.05182623;0.0948425046;0.00994620953;1.04981935;0.0497157408;0.000929769722;10;0.066667135;0;1.044444;0.999956343;0.999956957
20.785406;1.04981836;0.0828194523;0.00154543452;0.0788902196;0.00147159731;1.05028069;1.05182425;0.0948062324;0.00994147519;1.04981837;0.0496927328;0.000926757642;10;0.066667148;0;1.044444;0.999956368;0.999956961
20.786406;1.04981736;0.082781134;0.0015404433;0.0788537639;0.00146685462;1.0502787;1.05182227;0.0947699603;0.00993515997;1.04981739;0.049669723;0.00092374713;10;0.0666671615;0;1.044444;0.999956396;0.999956963
20.787406;1.04981536;0.0827428158;0.00153545224;0.0788173831;0.00146211214;1.05027571;1.05182029;0.0947336887;0.00993043297;1.04981541;0.0496467118;0.0009207385;10;0.066667175;0;1.044444;0.999957425;0.999957961
20.788406;1.04981435;0.0827044977;0.00153212815;0.0787809275;0.00145895452;1.05027372;1.05181831;0.0946974178;0.00992570955;1.04981442;0.0496236996;0.000918731966;10;0.0666671879;0;1.044444;0.999957456;0.999957958
20.790406;1.04981234;0.0826278605;0.00152214717;0.0787080172;0.00144946051;1.05026775;1.05181434;0.0946248796;0.00991627242;1.04981245;0.049577673;0.000912725617;10;0.0666672121;0;1.044444;0.999957519;0.999957945
20.792406;1.04981032;0.0825528877;0.00151216593;0.0786366947;0.00143996279;1.05026278;1.05181037;0.0945523476;0.00990684627;1.04981046;0.0495326454;0.000906728556;10;0.0666672339;0;1.044444;0.999957583;0.999957927
20.793406;1.04980831;0.0825145668;0.00150717483;0.0786003139;0.00143521391;1.05026079;1.05180838;0.0945160842;0.00990213617;1.04980847;0.0495096321;0.00090373332;10;0.066667244;0;1.044444;0.999957614;0.999957915
20.794406;1.0498073;0.0824762452;0.00150384967;0.0785638577;0.00143205023;1.05025781;1.0518064;0.0944814068;0.00989742712;1.04980747;0.0494866194;0.000901739973;10;0.0666672534;0;1.044444;0.999957643;0.999957902
20.795406;1.04980629;0.0824395896;0.00149885672;0.0785289891;0.00142729801;1.05025483;1.05180442;0.0944451464;0.00989271826;1.04980647;0.0494646075;0.00089874825;10;0.0666672623;0;1.044444;0.999957671;0.999957887
20.796406;1.04980528;0.0824012668;0.00149386237;0.0784925334;0.00142254496;1.05025285;1.05180244;0.094408887;0.00988800876;1.04980547;0.0494415967;0.000895757955;10;0.0666672707;0;1.044444;0.999957697;0.99995787
20.797406;1.04980427;0.0823646101;0.0014888665;0.0784576662;0.00141779114;1.05024987;1.05180045;0.094374213;0.00988329788;1.04980447;0.049419587;0.000892769054;10;0.0666672789;0;1.044444;0.999958723;0.999958851
20.798406;1.04980225;0.0823262867;0.00148386911;0.0784212878;0.00141303789;1.05024789;1.05179848;0.0943379549;0.00987700031;1.04980247;0.0493965788;0.000889781684;10;0.0666672869;0;1.044444;0.999958748;0.999958831
20.799406;1.04980123;0.0822896298;0.00148053693;0.0783864239;0.00140987004;1.05024491;1.0517965;0.0943032818;0.00987228455;1.04980147;0.0493745723;0.000887796053;10;0.0666672951;0;1.044444;0.999958772;0.999958808
20.800406;1.04980022;0.0822513064;0.00147553679;0.0783499745;0.00140511367;1.05024193;1.05179452;0.0942670241;0.00986756542;1.04980047;0.0493515675;0.000884812325;10;0.0666673035;0;1.044444;0.999958796;0.999958783
20.801406;1.0497992;0.0822146496;0.00147053564;0.0783151147;0.00140035629;1.05023995;1.05179254;0.0942323509;0.00986284239;1.04979946;0.0493295646;0.000881830556;10;0.0666673125;0;1.044444;0.999958819;0.999958757
20.802406;1.04979818;0.0821779927;0.00146553394;0.078280257;0.00139559774;1.05023698;1.05179056;0.0941976775;0.00985811514;1.04979846;0.0493075634;0.000878850682;10;0.0666673221;0;1.044444;0.999958843;0.99995873
20.803406;1.04979717;0.0821413358;0.00146053213;0.0782454014;0.00139083778;1.050235;1.05178858;0.0941614191;0.0098533835;1.04979746;0.0492855637;0.000875872548;10;0.0666673328;0;1.044444;0.999958866;0.999958702
20.804406;1.04979515;0.0821030121;0.00145553057;0.0782090347;0.0013860774;1.05023202;1.0517866;0.0941267449;0.00984864751;1.04979546;0.0492625652;0.000872895977;10;0.0666673449;0;1.044444;0.999958889;0.999958674
20.805406;1.04979413;0.0820663554;0.00145219617;0.078174183;0.0013829012;1.05022904;1.05178462;0.0940920703;0.00984390733;1.04979446;0.0492405676;0.000870920824;10;0.0666673588;0;1.044444;0.999958912;0.999958645
20.807406;1.0497921;0.0819930429;0.00144219614;0.0781044854;0.00137336582;1.05022407;1.05178065;0.0940227198;0.00983441557;1.04979246;0.0491965741;0.000864974322;10;0.0666673925;0;1.044444;0.999958954;0.999958588
20.808406;1.04979108;0.0819563875;0.00143719748;0.0780696387;0.00136859402;1.05022209;1.05177867;0.0939880436;0.00982966483;1.04979146;0.0491745777;0.000862002725;10;0.0666674126;0;1.044444;0.999959974;0.99995956
20.809406;1.04978906;0.0819197325;0.00143219995;0.0780348674;0.00136382097;1.05021911;1.05177668;0.0939533668;0.00982491154;1.04978946;0.0491525813;0.000859032008;10;0.0666674347;0;1.044444;0.999959991;0.999959531
20.810406;1.04978805;0.0818847445;0.00142720369;0.0780016102;0.00135904429;1.05021613;1.0517747;0.0939186892;0.00982015643;1.04978846;0.0491315846;0.000856061922;10;0.0666674587;0;1.044444;0.999960007;0.999959504
20.811406;1.04978704;0.0818480903;0.00142220875;0.077966766;0.00135426548;1.05021414;1.05177271;0.0938840108;0.00981381566;1.04978746;0.0491095874;0.000853092146;10;0.0666674842;0;1.044444;0.999960021;0.999959477
20.812406;1.04978602;0.0818114364;0.00141888182;0.0779319226;0.00135107231;1.05021116;1.05177073;0.0938493319;0.00980905919;1.04978647;0.0490875896;0.000851122358;10;0.0666675108;0;1.044444;0.999960034;0.999959452
20.813406;1.04978501;0.0817747823;0.00141388952;0.0778970795;0.00134628971;1.05020818;1.05176874;0.0938146524;0.00980430293;1.04978547;0.0490655909;0.000848152296;10;0.0666675382;0;1.044444;0.999960045;0.999959428
20.814406;1.04978301;0.0817381275;0.00140889837;0.0778623111;0.00134150672;1.05020619;1.05176675;0.0937799726;0.00979954713;1.04978347;0.0490435914;0.000845181774;10;0.066667566;0;1.044444;0.999960055;0.999959407
20.816406;1.049781;0.0816664809;0.00139891859;0.0777942124;0.00133193395;1.05020122;1.05176278;0.0937121954;0.00979003751;1.04978147;0.0490005905;0.000839238903;10;0.0666676209;0;1.044444;0.999960071;0.999959372
20.817406;1.04977999;0.0816314878;0.00139392944;0.0777609552;0.00132714597;1.05019823;1.0517608;0.093677513;0.00978528387;1.04978047;0.0489795894;0.000836266498;10;0.0666676472;0;1.044444;0.999960079;0.999959358
20.818406;1.04977899;0.0815948253;0.00139060717;0.0777261081;0.001323945;1.05019524;1.05175881;0.0936444142;0.00978053112;1.04977947;0.048957588;0.000834293557;10;0.0666676725;0;1.044444;0.999960086;0.999959348
20.819406;1.049777;0.0815598266;0.00138561822;0.0776929199;0.00131915739;1.05019324;1.05175683;0.0936097298;0.00977577932;1.04977746;0.0489365863;0.000831320207;10;0.0666676966;0;1.044444;0.999960093;0.99995934
20.820406;1.049776;0.0815231583;0.00138062904;0.0776580668;0.00131436849;1.05019025;1.05175484;0.0935766291;0.00977102851;1.04977646;0.0489145842;0.000828346532;10;0.0666677192;0;1.044444;0.9999611;0.999960335
20.821406;1.04977501;0.081488154;0.00137563941;0.0776247982;0.00130957972;1.05018726;1.05175285;0.0935419428;0.00976627863;1.04977546;0.0488935816;0.000825372538;10;0.0666677401;0;1.044444;0.999961107;0.999960332
20.822406;1.04977401;0.0814531472;0.00137064918;0.0775915265;0.00130479122;1.05018527;1.05175086;0.09350884;0.00976152948;1.04977445;0.0488725783;0.000822398131;10;0.066667759;0;1.044444;0.999961114;0.999960331
20.823406;1.04977202;0.0814164715;0.00136565827;0.0775567378;0.00130000432;1.05018227;1.05174886;0.093475736;0.00975519613;1.04977244;0.048850574;0.000819423155;10;0.0666677755;0;1.044444;0.999961121;0.999960332
20.824406;1.04977103;0.0813814604;0.0013623333;0.07752346;0.00129680432;1.05018028;1.05174687;0.0934410457;0.00975044753;1.04977144;0.0488295685;0.00081744746;10;0.0666677896;0;1.044444;0.999961127;0.999960335
20.826406;1.04976904;0.0813114329;0.00135234778;0.0774568971;0.00128723083;1.05017429;1.05174286;0.0933748303;0.00974094941;1.04976942;0.0487875538;0.000811493466;10;0.0666678098;0;1.044444;0.99996114;0.999960346
20.827406;1.04976804;0.0812764169;0.00134735411;0.0774236126;0.00128244493;1.05017229;1.05174086;0.0933417212;0.00973619955;1.04976841;0.0487665445;0.000808515031;10;0.066667816;0;1.044444;0.999961146;0.999960353
20.828406;1.04976605;0.0812413997;0.00134235997;0.0773904;0.00127766076;1.0501693;1.05173885;0.093308612;0.00973144898;1.0497664;0.0487455337;0.000805535683;10;0.0666678199;0;1.044444;0.999961152;0.999960362
20.829406;1.04976505;0.0812063814;0.00133736525;0.0773571122;0.001272876;1.0501663;1.05173684;0.0932739184;0.00972669753;1.0497654;0.0487245213;0.000802555521;10;0.0666678217;0;1.044444;0.999961157;0.999960371
20.830406;1.04976406;0.0811713623;0.00133236965;0.0773238232;0.00126809196;1.0501643;1.05173483;0.0932408105;0.00972194506;1.04976439;0.0487035076;0.000799574595;10;0.0666678219;0;1.044444;0.999961161;0.999960382
20.831406;1.04976306;0.0811363427;0.00132903951;0.0772905333;0.00126489631;1.0501613;1.05173282;0.0932077042;0.00971719155;1.04976338;0.0486824929;0.000797592855;10;0.0666678209;0;1.044444;0.999961165;0.999960394
20.832406;1.04976206;0.0811013231;0.00132404119;0.077257243;0.00126011363;1.0501583;1.0517308;0.0931745997;0.00971243713;1.04976238;0.0486614774;0.000794610192;10;0.0666678187;0;1.044444;0.999962166;0.999961408
20.833406;1.04976006;0.0810663039;0.00131904113;0.0772240257;0.00125533266;1.0501563;1.05172879;0.0931430821;0.00970768206;1.04976038;0.0486404617;0.000791626531;10;0.0666678156;0;1.044444;0.999962166;0.999961423
20.834406;1.04975906;0.0810312855;0.00131403918;0.0771907346;0.0012505509;1.0501533;1.05172677;0.0931099824;0.00970292662;1.04975937;0.0486194462;0.000788641889;10;0.0666678114;0;1.044444;0.999962165;0.99996144
20.835406;1.04975805;0.080997935;0.00130903522;0.077159031;0.0012457696;1.05015029;1.05172475;0.0930768854;0.00969658631;1.04975837;0.048599431;0.000785656307;10;0.0666678063;0;1.044444;0.999962162;0.999961459
20.836406;1.04975704;0.0809629198;0.0013040292;0.0771257399;0.00124098882;1.05014829;1.05172273;0.0930437914;0.00969183062;1.04975737;0.0485784165;0.000782669736;10;0.0666678002;0;1.044444;0.999962156;0.99996148
20.837406;1.04975503;0.0809279069;0.00129902108;0.0770925228;0.00123620986;1.05014528;1.05172071;0.0930107001;0.00968707493;1.04975538;0.0485574027;0.00077968198;10;0.0666677933;0;1.044444;0.99996215;0.999961503
20.838406;1.04975402;0.0808945638;0.00129567755;0.0770608212;0.0012330181;1.05014328;1.05171869;0.0929791964;0.00968231935;1.04975438;0.0485373898;0.000777692734;10;0.0666677852;0;1.044444;0.999962141;0.999961527
20.840406;1.04975199;0.0808245548;0.00128565176;0.0769942483;0.00122346135;1.05013727;1.05171464;0.0929146114;0.00967280941;1.0497524;0.048495367;0.000771708668;10;0.0666677656;0;1.044444;0.999962121;0.999961577
20.841406;1.04975097;0.0807912227;0.00128063671;0.0769625531;0.00121868385;1.05013526;1.05171262;0.0928815298;0.00966805556;1.04975141;0.0484753575;0.00076871358;10;0.0666677543;0;1.044444;0.99996211;0.999961603
20.842406;1.04974895;0.0807578943;0.00127562052;0.0769309339;0.00121390804;1.05013226;1.0517106;0.0928484502;0.00966330278;1.04974942;0.0484553496;0.000765716429;10;0.066667742;0;1.044444;0.999962099;0.999961629
20.843406;1.04974793;0.080722903;0.00127060338;0.0768976564;0.00120913171;1.05012925;1.05170858;0.0928169573;0.00965855133;1.04974843;0.0484343436;0.000762717219;10;0.0666677288;0;1.044444;0.999962088;0.999961655
20.844406;1.04974691;0.0806895818;0.00126725219;0.0768659692;0.00120594387;1.05012725;1.05170656;0.0927854663;0.00965380145;1.04974745;0.0484143395;0.00076071593;10;0.0666677144;0;1.044444;0.999963079;0.999962681
20.845406;1.04974589;0.0806545972;0.00126223394;0.076832697;0.00120116926;1.05012425;1.05170454;0.0927523925;0.0096490534;1.04974646;0.0483933374;0.000757712514;10;0.0666676985;0;1.044444;0.999963072;0.999962707
20.846406;1.04974387;0.0806212823;0.00125721569;0.0768010881;0.00119639672;1.05012125;1.05170252;0.0927209051;0.00964430741;1.04974448;0.048373337;0.000754706901;10;0.0666676807;0;1.044444;0.999963066;0.999962733
20.847406;1.04974284;0.08058797;0.00125219786;0.0767694081;0.00119162385;1.05011925;1.05170051;0.0926894192;0.00963956359;1.04974349;0.0483533382;0.000751699002;10;0.0666676606;0;1.044444;0.999963062;0.999962759
20.848406;1.04974182;0.0805546603;0.00124718085;0.07673773;0.00118685171;1.05011625;1.0516985;0.0926563499;0.00963323729;1.04974251;0.0483333406;0.000748688715;10;0.0666676382;0;1.044444;0.999963059;0.999962785
20.849406;1.0497408;0.0805213529;0.00124216501;0.0767060535;0.00118208024;1.05011326;1.05169649;0.0926248659;0.00962849796;1.04974152;0.0483133438;0.000745675981;10;0.0666676133;0;1.044444;0.999963058;0.99996281
20.850406;1.04973878;0.0804880475;0.00123715063;0.076674451;0.00117731054;1.05011126;1.05169448;0.0925933822;0.00962376084;1.04973953;0.0482933472;0.000742660846;10;0.0666675861;0;1.044444;0.999963058;0.999962834
20.851406;1.04973776;0.0804530774;0.00123380467;0.0766411887;0.00117412802;1.05010827;1.05169247;0.0925618986;0.00961902584;1.04973855;0.0482723502;0.000740643491;10;0.0666675569;0;1.044444;0.999963059;0.999962858
20.852406;1.04973674;0.0804197754;0.00122879398;0.0766095148;0.00116935842;1.05010528;1.05169046;0.0925304146;0.00961429285;1.04973756;0.0482523523;0.000737624223;10;0.0666675259;0;1.044444;0.999963059;0.99996288
20.853406;1.04973572;0.0803881411;0.00122378535;0.0765794295;0.00116458946;1.05010329;1.05168845;0.09249893;0.00960956171;1.04973657;0.0482333532;0.000734603414;10;0.0666674936;0;1.044444;0.99996306;0.999962902
20.854406;1.0497337;0.080354841;0.00121877878;0.0765478301;0.00115982225;1.0501003;1.05168645;0.0924674443;0.00960483237;1.04973458;0.0482133526;0.000731581413;10;0.0666674606;0;1.044444;0.99996306;0.999962924
20.855406;1.04973268;0.0803215411;0.00121377423;0.0765161584;0.00115505463;1.05009732;1.05168445;0.0924359572;0.00960010495;1.04973359;0.0481933503;0.0007285585;10;0.0666674276;0;1.044444;0.999963059;0.999962945
20.856406;1.04973166;0.0802882412;0.00120877161;0.076484487;0.00115028791;1.05009533;1.05168244;0.0924044686;0.00959537959;1.04973259;0.0481733466;0.00072553488;10;0.0666673956;0;1.044444;0.999963056;0.999962966
20.857406;1.04973064;0.0802549411;0.00120377084;0.0764528158;0.00114552239;1.05009235;1.05168044;0.0923729779;0.00959065636;1.04973159;0.0481533418;0.000722510697;10;0.0666673653;0;1.044444;0.999964051;0.999963986
20.858406;1.04972963;0.0802216407;0.00119877197;0.0764211445;0.00114075831;1.05008936;1.05167844;0.092341485;0.00958593522;1.04973059;0.0481333361;0.000719486028;10;0.0666673371;0;1.044444;0.999964044;0.999964007
20.859406;1.04972761;0.0801900061;0.00119544181;0.0763911331;0.00113758461;1.05008738;1.05167644;0.0923099895;0.00958121603;1.04972859;0.04811433;0.000717460873;10;0.0666673115;0;1.044444;0.999964035;0.999964026
20.860406;1.0497266;0.0801567039;0.00119044702;0.0763594605;0.00113282391;1.05008439;1.05167444;0.0922800761;0.0095749137;1.04972758;0.0480943238;0.000714435158;10;0.0666672886;0;1.044444;0.999964024;0.999964046
20.861406;1.04972558;0.0801234003;0.0011854541;0.0763277867;0.00112806531;1.0500814;1.05167243;0.0922485752;0.00957019732;1.04972657;0.0480743177;0.000711408783;10;0.0666672688;0;1.044444;0.999964011;0.999964064
20.862406;1.04972457;0.080091762;0.00118046261;0.0762976993;0.00112330919;1.05007942;1.05167043;0.0922170715;0.00956548161;1.04972556;0.0480553118;0.000708381678;10;0.066667252;0;1.044444;0.999963996;0.999964082
20.863406;1.04972256;0.0800584555;0.001175472;0.0762660954;0.00111855698;1.05007643;1.05166843;0.0921871501;0.00956076593;1.04972354;0.0480353061;0.000705353859;10;0.0666672383;0;1.044444;0.999963979;0.999964099
20.864406;1.04972155;0.0800251474;0.00117048163;0.0762344173;0.00111380675;1.05007344;1.05166643;0.0921556414;0.00955604966;1.04972252;0.0480153004;0.00070232543;10;0.0666672276;0;1.044444;0.99996396;0.999964116
20.865406;1.04972054;0.0799935043;0.00116549084;0.0762043258;0.00110905954;1.05007145;1.05166443;0.0921241303;0.0095513322;1.0497215;0.0479962947;0.00069929654;10;0.0666672196;0;1.044444;0.99996394;0.999964132
20.866406;1.04971953;0.0799618595;0.00116216564;0.0761742335;0.0011059028;1.05006846;1.05166243;0.0920942015;0.00954661305;1.04972047;0.0479772892;0.000697267307;10;0.0666672139;0;1.044444;0.999963918;0.999964148
20.867406;1.04971753;0.0799285459;0.00115717206;0.0761426258;0.00110116168;1.05006547;1.05166043;0.0920626857;0.00954189197;1.04971844;0.0479572841;0.000694237762;10;0.0666672102;0;1.044444;0.999963896;0.999964164
20.868406;1.04971653;0.079896897;0.00115217632;0.0761125333;0.00109642127;1.05006248;1.05165843;0.0920327522;0.00953716882;1.04971741;0.0479382794;0.000691207826;10;0.0666672082;0;1.044444;0.999963872;0.99996418
20.869406;1.04971553;0.0798635791;0.00114717814;0.0760808536;0.00109168217;1.05006048;1.05165643;0.0920028163;0.00953244363;1.04971637;0.047918275;0.000688177335;10;0.0666672073;0;1.044444;0.999963849;0.999964196
20.870406;1.04971453;0.0798319257;0.00114217746;0.0760507622;0.00108694395;1.05005749;1.05165443;0.0919712939;0.00952771647;1.04971533;0.0478992707;0.0006851461;10;0.066667207;0;1.044444;0.999964825;0.999965212
20.871406;1.04971254;0.0798002696;0.0011371743;0.0760207436;0.00108220727;1.0500545;1.05165243;0.0919413546;0.00952298742;1.0497133;0.0478802665;0.000682114009;10;0.0666672067;0;1.044444;0.999964802;0.999965228
20.872406;1.04971155;0.0797686109;0.00113216874;0.075990653;0.00107746966;1.0500525;1.05165042;0.0919114138;0.0095182566;1.04971226;0.0478612623;0.000679081106;10;0.066667206;0;1.044444;0.99996478;0.999965245
20.873406;1.04971056;0.0797369492;0.00112716094;0.0759605631;0.0010727317;1.05004951;1.05164842;0.0918798873;0.00951193943;1.04971122;0.0478422581;0.000676047556;10;0.0666672042;0;1.044444;0.999964758;0.999965262
20.874406;1.04970957;0.0797036174;0.00112381777;0.0759288859;0.00106958061;1.05004652;1.05164641;0.0918499447;0.00950720584;1.04971018;0.0478222539;0.000674013591;10;0.066667201;0;1.044444;0.999964738;0.999965279
20.875406;1.04970758;0.0796719488;0.00111880621;0.0758988694;0.0010648414;1.05004452;1.05164441;0.0918200018;0.00950247134;1.04970814;0.0478032498;0.000670979545;10;0.0666671959;0;1.044444;0.999964719;0.999965297
20.877406;1.04970561;0.0796086001;0.00110877869;0.075838693;0.00105535491;1.05003853;1.0516404;0.0917601156;0.00949300066;1.04970607;0.0477652426;0.00066491345;10;0.066667179;0;1.044444;0.999964687;0.999965334
20.878406;1.04970363;0.0795769202;0.00110376284;0.0758086777;0.00105060885;1.05003653;1.05163839;0.091730173;0.00948826489;1.04970404;0.0477462399;0.000661882839;10;0.0666671674;0;1.044444;0.999964673;0.999965352
20.879406;1.04970265;0.0795452369;0.00109874565;0.0757785907;0.0010458588;1.05003354;1.05163639;0.0917002305;0.00948352911;1.04970302;0.0477272378;0.000658854757;10;0.0666671537;0;1.044444;0.999964663;0.999965371
20.880406;1.04970166;0.0795152173;0.00109372719;0.0757500916;0.00104110557;1.05003054;1.05163438;0.0916702884;0.00947879351;1.049702;0.0477092364;0.000655829745;10;0.0666671381;0;1.044444;0.999964654;0.999965388
20.881406;1.04970068;0.0794835286;0.00109037426;0.075720005;0.00103793683;1.05002755;1.05163238;0.0916403462;0.00947405825;1.04970098;0.0476902355;0.000653808309;10;0.0666671205;0;1.044444;0.999964648;0.999965404
20.882406;1.04969869;0.0794518381;0.00108535366;0.0756899904;0.00103317812;1.05002555;1.05163038;0.091610404;0.0094693234;1.04969896;0.0476712351;0.000650790938;10;0.0666671009;0;1.044444;0.999964643;0.999965418
20.883406;1.04969771;0.0794201461;0.00108033228;0.0756599031;0.00102841536;1.05002256;1.05162838;0.0915804613;0.009464589;1.04969795;0.0476522349;0.000647778001;10;0.0666670794;0;1.044444;0.999964641;0.99996543
20.884406;1.04969672;0.0793884532;0.00107531052;0.0756298151;0.00102364973;1.05001957;1.05162638;0.0915521029;0.00945985519;1.04969693;0.0476332348;0.000644769644;10;0.066667056;0;1.044444;0.99996564;0.999966441
20.885406;1.04969574;0.0793584267;0.00107028889;0.075601314;0.00101888137;1.05001757;1.05162438;0.0915221589;0.00945512212;1.04969593;0.0476152348;0.000641765777;10;0.0666670308;0;1.044444;0.999965641;0.999966449
20.886406;1.04969375;0.0793267339;0.00106526787;0.0755712962;0.00101411125;1.05001458;1.05162239;0.0914922142;0.00944880503;1.04969392;0.0475962348;0.000638766156;10;0.0666670039;0;1.044444;0.999965643;0.999966456
20.887406;1.04969276;0.0792967082;0.00106024789;0.075542793;0.00100933741;1.05001159;1.05162039;0.0914638532;0.00944407375;1.04969292;0.0475782351;0.000635770487;10;0.0666669754;0;1.044444;0.999965646;0.99996646
20.888406;1.04969177;0.0792650165;0.0010552293;0.0755127007;0.00100456088;1.0500096;1.0516184;0.0914339061;0.00943934362;1.04969191;0.0475592358;0.000632778484;10;0.0666669453;0;1.044444;0.999965649;0.999966462
20.889406;1.04969078;0.0792333251;0.0010518791;0.0754826072;0.00100136963;1.05000661;1.05161641;0.0914039572;0.0094346148;1.04969092;0.0475402368;0.000630789836;10;0.0666669138;0;1.044444;0.999965653;0.999966462
20.890406;1.04968879;0.0792033006;0.00104686425;0.0754541721;0.000996589338;1.05000361;1.05161442;0.0913755911;0.00942988734;1.04968892;0.0475222382;0.00062780411;10;0.0666668812;0;1.044444;0.999965657;0.99996646
20.891406;1.0496878;0.079173276;0.00104185161;0.0754256641;0.000991806211;1.05000062;1.05161242;0.0913456379;0.0094251612;1.04968793;0.04750424;0.000624820708;10;0.0666668481;0;1.044444;0.999965662;0.999966455
20.892406;1.0496868;0.0791415841;0.00103684125;0.0753955672;0.0009870216;1.04999863;1.05161043;0.091317267;0.00942043637;1.04968694;0.0474852421;0.000621838932;10;0.0666668148;0;1.044444;0.999965667;0.999966448
20.893406;1.04968581;0.0791115577;0.00103183318;0.0753670572;0.000982235931;1.04999563;1.05160843;0.0912873086;0.00941571288;1.04968595;0.0474672445;0.000618858114;10;0.0666667819;0;1.044444;0.999965672;0.999966438
20.894406;1.04968382;0.0790798633;0.00102682739;0.0753370302;0.000977450527;1.04999263;1.05160643;0.0912589325;0.00941099088;1.04968397;0.0474482469;0.00061587767;10;0.0666667495;0;1.044444;0.999965677;0.999966426
20.895406;1.04968282;0.0790498343;0.00102182389;0.0753085183;0.000972663834;1.04999063;1.05160442;0.0912305541;0.00940627052;1.04968299;0.0474302495;0.000612897063;10;0.0666667179;0;1.044444;0.999965682;0.999966413
20.896406;1.04968183;0.0790198044;0.00101682259;0.0752800056;0.000967877045;1.04998763;1.05160241;0.0912005887;0.00940155185;1.04968201;0.0474122522;0.000609915764;10;0.0666666872;0;1.044444;0.999965686;0.999966397
20.897406;1.04967983;0.0789897744;0.00101348999;0.0752515642;0.000964679117;1.04998463;1.0516004;0.0911722069;0.00939683483;1.04968003;0.0473942551;0.000607933332;10;0.0666666574;0;1.044444;0.999966691;0.99996738
20.898406;1.04967883;0.0789597449;0.00100849263;0.0752230511;0.000959892933;1.04998163;1.05159839;0.0911438244;0.0093921193;1.04967905;0.0473762583;0.000604949521;10;0.0666666286;0;1.044444;0.999966694;0.999967362
20.899406;1.04967784;0.0789280502;0.00100349709;0.0751929507;0.000955107515;1.04997963;1.05159637;0.0911154418;0.00938582004;1.04967807;0.0473572621;0.000601964305;10;0.0666666007;0;1.044444;0.999966698;0.999967343
20.900406;1.04967684;0.0788980242;0.000998503259;0.075164439;0.00095032321;1.04997663;1.05159435;0.0910870597;0.00938110642;1.04967709;0.0473392667;0.000598977787;10;0.0666665735;0;1.044444;0.999966701;0.999967323
20.901406;1.04967484;0.0788680008;0.000993510897;0.0751360003;0.000945541288;1.04997363;1.05159233;0.0910570934;0.009376393;1.04967512;0.0473212723;0.000595990109;10;0.0666665469;0;1.044444;0.999966704;0.999967303
20.902406;1.04967384;0.0788379801;0.000988519727;0.0751074916;0.000940760307;1.04997163;1.05159031;0.0910287129;0.00937167923;1.04967414;0.047303279;0.000593001433;10;0.0666665207;0;1.044444;0.999966707;0.999967282
20.904406;1.04967186;0.078777948;0.000978539856;0.0750504793;0.000931204967;1.04996564;1.05158626;0.0909719564;0.00936224871;1.04967217;0.0472672952;0.000587021967;10;0.066666469;0;1.044444;0.999966713;0.999967238
20.905406;1.04966986;0.0787479367;0.000975217213;0.075022047;0.000928019533;1.04996264;1.05158424;0.0909435808;0.00935753125;1.04967019;0.0472493038;0.000585031622;10;0.0666664439;0;1.044444;0.999966715;0.999967216
20.906406;1.04966887;0.0787195955;0.000970227814;0.0749951326;0.000923247729;1.04996064;1.05158222;0.0909152073;0.00935281198;1.0496692;0.0472323122;0.000582041088;10;0.0666664195;0;1.044444;0.999966717;0.999967193
20.907406;1.04966788;0.0786895909;0.000965237889;0.0749666317;0.00091847809;1.04995765;1.05158019;0.0908884206;0.00934809077;1.04966821;0.0472143198;0.000579050498;10;0.0666663964;0;1.044444;0.999966718;0.999967171
20.908406;1.0496659;0.0786595898;0.000960247022;0.0749382035;0.000913711274;1.04995465;1.05157816;0.0908600507;0.00934336753;1.04966622;0.0471963262;0.00057605997;10;0.0666663748;0;1.044444;0.999966719;0.99996715
20.909406;1.04966491;0.078629592;0.000955254835;0.0749097053;0.000908945271;1.04995266;1.05157614;0.0908316826;0.00933864216;1.04966522;0.0471783311;0.000573069608;10;0.0666663548;0;1.044444;0.99996672;0.99996713
20.910406;1.04966392;0.0786012641;0.000950260946;0.0748827965;0.000904180671;1.04994967;1.05157411;0.0908033164;0.00933391466;1.04966422;0.0471613343;0.000570079502;10;0.0666663366;0;1.044444;0.99996672;0.999967112
20.911406;1.04966293;0.0785712726;0.000945264933;0.0748543015;0.000899417202;1.04994667;1.05157208;0.0907749525;0.00932918518;1.04966322;0.0471433355;0.00056708971;10;0.0666663204;0;1.044444;0.99996772;0.999968095
20.912406;1.04966094;0.0785412838;0.000940266337;0.0748258793;0.000894655516;1.04994368;1.05157005;0.0907481759;0.00932286904;1.04966121;0.0471253344;0.000564100254;10;0.0666663063;0;1.044444;0.999967721;0.99996808
20.913406;1.04965995;0.0785129642;0.000935264703;0.0747989751;0.000889893853;1.04994168;1.05156802;0.0907198171;0.00931813628;1.04966021;0.0471083306;0.000561111149;10;0.0666662947;0;1.044444;0.999967722;0.999968065
20.914406;1.04965896;0.0784829801;0.000931926328;0.0747704846;0.000886720996;1.04993869;1.051566;0.0906930458;0.00931340216;1.0496592;0.0470903237;0.000559122422;10;0.0666662856;0;1.044444;0.999967723;0.999968052
20.915406;1.04965696;0.0784546648;0.00092691769;0.074743654;0.000881962307;1.04993569;1.05156397;0.0906646921;0.00930866675;1.04965718;0.0470733135;0.000556134079;10;0.0666662794;0;1.044444;0.999967725;0.999968038
20.916406;1.04965597;0.0784246848;0.000921905517;0.0747151651;0.000877203995;1.04993369;1.05156195;0.0906363405;0.00930393008;1.04965617;0.0470553001;0.000553146058;10;0.0666662761;0;1.044444;0.999967728;0.999968025
20.917406;1.04965497;0.0783963733;0.000916890163;0.0746882646;0.000872446905;1.04993069;1.05156093;0.0906094894;0.00929918326;1.04965515;0.0470382837;0.000550158222;10;0.0666662759;0;1.044444;0.999967731;0.999968012
20.918406;1.04965396;0.078366397;0.000911872195;0.0746597767;0.000867691031;1.04992768;1.05155891;0.0905827255;0.00929444387;1.04965414;0.0470202647;0.000547170405;10;0.0666662787;0;1.044444;0.999967735;0.999967999
20.919406;1.04965196;0.0783380889;0.000906852263;0.074632948;0.00086293719;1.04992468;1.05155689;0.0905543774;0.00928970292;1.04965212;0.0470032437;0.000544182494;10;0.0666662845;0;1.044444;0.99996774;0.999967986
20.920406;1.04965096;0.0783097821;0.000901831001;0.0746060486;0.000858183742;1.04992267;1.05155487;0.0905276145;0.00928496028;1.0496511;0.0469862212;0.000541194461;10;0.0666662932;0;1.044444;0.999967746;0.999967973
20.921406;1.04964995;0.0782798092;0.000896809031;0.0745775615;0.000853431551;1.04991965;1.05155286;0.0904992667;0.0092802159;1.04965008;0.0469681974;0.000538206351;10;0.0666663049;0;1.044444;0.999967752;0.99996796
20.922406;1.04964794;0.0782515032;0.000893453631;0.0745507335;0.000850269286;1.04991664;1.05155085;0.0904725033;0.0092754698;1.04964806;0.0469511729;0.000536218233;10;0.0666663194;0;1.044444;0.99996776;0.999967947
20.923406;1.04964693;0.0782231966;0.000888432052;0.0745238344;0.000845519619;1.04991362;1.05154883;0.0904457392;0.00927072199;1.04964704;0.046934148;0.000533230161;10;0.0666663363;0;1.044444;0.999967769;0.999967933
20.924406;1.04964592;0.0781948894;0.000883411509;0.0744969349;0.000840771069;1.0499116;1.05154682;0.0904189741;0.00926597245;1.04964602;0.0469171231;0.000530242174;10;0.0666663553;0;1.044444;0.999967779;0.999967919
20.925406;1.0496439;0.0781665811;0.000878392559;0.0744701061;0.000836024221;1.04990857;1.05154482;0.0903922076;0.00926122119;1.049644;0.0469000984;0.000527254309;10;0.0666663758;0;1.044444;0.999968791;0.999968904
20.926406;1.04964289;0.0781382715;0.000873375751;0.0744432057;0.000831277157;1.04990555;1.05154281;0.0903638546;0.00925488324;1.04964298;0.0468830739;0.000524266563;10;0.066666397;0;1.044444;0.999968804;0.999968888
20.927406;1.04964187;0.078109961;0.00086836153;0.0744163046;0.000826530285;1.04990252;1.0515408;0.090337085;0.0092501286;1.04964196;0.0468660496;0.000521278893;10;0.0666664186;0;1.044444;0.999968818;0.999968871
20.928406;1.04964085;0.0780816494;0.000863350163;0.0743894024;0.000821783208;1.04990049;1.0515388;0.0903103135;0.00924537225;1.04964094;0.0468490256;0.000518291223;10;0.0666664399;0;1.044444;0.999968834;0.999968854
20.929406;1.04963883;0.0780533366;0.000858341771;0.0743625698;0.000817036359;1.04989746;1.0515368;0.09028354;0.00924061417;1.04963892;0.0468320023;0.000515303422;10;0.0666664604;0;1.044444;0.999968851;0.999968837
20.930406;1.04963782;0.0780250228;0.000853336435;0.0743356645;0.00081228791;1.04989443;1.0515348;0.0902567642;0.00923585439;1.0496379;0.04681498;0.000512315264;10;0.06666648;0;1.044444;0.999968869;0.99996882
20.931406;1.0496368;0.0779967078;0.000850000934;0.074308757;0.00080912628;1.0498914;1.0515328;0.0902299864;0.00923109306;1.04963687;0.0467979589;0.000510326485;10;0.0666664983;0;1.044444;0.999968888;0.999968803
20.932406;1.04963478;0.0779683915;0.000845002072;0.074281918;0.00080437632;1.04988936;1.0515308;0.0902032064;0.00922633041;1.04963485;0.0467809392;0.000507336874;10;0.0666665152;0;1.044444;0.999968908;0.999968788
20.934406;1.04963274;0.077911755;0.000835014404;0.0742280903;0.000794870159;1.0498833;1.0515268;0.0901512258;0.00921680202;1.0496328;0.0467469049;0.000501354706;10;0.0666665439;0;1.044444;0.999968947;0.999968762
20.935406;1.04963173;0.0778851011;0.000830025236;0.0742027601;0.000790114358;1.04988126;1.0515248;0.0901244408;0.00921203682;1.04963178;0.0467308904;0.000498362042;10;0.066666555;0;1.044444;0.999968965;0.999968752
20.936406;1.04962972;0.0778567792;0.00082503868;0.0741759097;0.000785357436;1.04987823;1.05152281;0.0900976545;0.00920727146;1.04962976;0.0467138778;0.000495368291;10;0.0666665638;0;1.044444;0.999968982;0.999968745
20.938406;1.04962771;0.0778017981;0.000815071378;0.0741236466;0.000775837022;1.04987218;1.05151881;0.0900456634;0.0091977423;1.04962772;0.0466808585;0.000489377446;10;0.0666665742;0;1.044444;0.999969012;0.999968738
