time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.939406;1.0496257;0.0777734728;0.000810089415;0.0740967874;0.000771075445;1.04987015;1.05151682;0.0900188742;0.00919297957;1.0496257;0.0466638519;0.00048638035;10;0.0666665764;0;1.044444;0.999970024;0.999969738
20.940406;1.04962471;0.0777468141;0.000806774326;0.0740714431;0.000767899923;1.04986713;1.05151482;0.0899920845;0.00918663371;1.04962469;0.0466478472;0.000484382262;10;0.0666665772;0;1.044444;0.999970034;0.99996974
20.941406;1.04962371;0.0777184887;0.000801792065;0.0740445087;0.000763135715;1.04986411;1.05151282;0.0899668796;0.00918187513;1.04962368;0.0466308443;0.000481383421;10;0.0666665771;0;1.044444;0.999970043;0.999969745
20.942406;1.04962172;0.0776918308;0.000796808603;0.0740192311;0.000758371646;1.04986109;1.05151082;0.0899400892;0.00917711913;1.04962167;0.046614843;0.000478384138;10;0.0666665769;0;1.044444;0.99997005;0.999969753
20.943406;1.04962073;0.0776635069;0.000791823343;0.0739922938;0.000753606507;1.04985908;1.05150883;0.0899148833;0.00917236601;1.04962067;0.0465978429;0.000475384699;10;0.0666665768;0;1.044444;0.999970055;0.999969763
20.944406;1.04961974;0.0776368505;0.00078683592;0.0739669433;0.000748841337;1.04985606;1.05150683;0.0898880915;0.00916761609;1.04961966;0.0465818437;0.000472385292;10;0.066666577;0;1.044444;0.999970059;0.999969775
20.945406;1.04961776;0.0776085282;0.000781846273;0.0739400743;0.000744077209;1.04985305;1.05150483;0.0898628838;0.00916286978;1.04961766;0.046564845;0.000469385989;10;0.0666665777;0;1.044444;0.99997006;0.99996979
20.946406;1.04961677;0.0775818732;0.000776854573;0.073914722;0.000739312978;1.04985005;1.05150283;0.0898376752;0.00915812743;1.04961666;0.0465488466;0.000466386753;10;0.0666665787;0;1.044444;0.999970061;0.999969806
20.947406;1.04961579;0.0775552185;0.000771861027;0.0738893687;0.000734549464;1.04984804;1.05150083;0.0898108809;0.00915338926;1.04961566;0.0465328482;0.000463387464;10;0.0666665802;0;1.044444;0.999970059;0.999969825
20.948406;1.04961482;0.0775285639;0.00076686576;0.0738640147;0.000729786657;1.04984503;1.05149883;0.0897856711;0.00914865529;1.04961466;0.0465168499;0.000460387963;10;0.066666582;0;1.044444;0.999970055;0.999969843
20.949406;1.04961284;0.0775002428;0.000763535492;0.0738371421;0.000726613058;1.04984202;1.05149683;0.0897604611;0.00914392527;1.04961266;0.046499852;0.000458388059;10;0.0666665841;0;1.044444;0.99997005;0.999969862
20.951406;1.04961089;0.0774469336;0.000753536726;0.07378643;0.000717089916;1.04983601;1.05149283;0.0897084562;0.00913447571;1.04961067;0.0464678581;0.000452386141;10;0.0666665891;0;1.044444;0.999970033;0.999969898
20.952406;1.04960891;0.0774202787;0.000748534897;0.0737611434;0.000712329168;1.04983401;1.05149084;0.0896832465;0.0091297554;1.04960868;0.0464518623;0.00044938375;10;0.0666665918;0;1.044444;0.999970023;0.999969914
20.953406;1.04960794;0.0773936238;0.000743531343;0.0737357858;0.00070756752;1.04983101;1.05148884;0.0896580372;0.00912503762;1.04960769;0.0464358672;0.000446380249;10;0.0666665949;0;1.044444;0.999971011;0.999970929
20.954406;1.04960696;0.077366969;0.000738525877;0.073710428;0.000702805427;1.049828;1.05148685;0.0896328285;0.00912032211;1.0496067;0.0464198727;0.000443375489;10;0.0666665984;0;1.044444;0.999970999;0.999970942
20.955406;1.04960499;0.0773403144;0.000733518253;0.0736851405;0.000698043319;1.049825;1.05148486;0.0896076208;0.00911402354;1.04960471;0.0464038788;0.000440369291;10;0.0666666021;0;1.044444;0.999970986;0.999970954
20.956406;1.04960401;0.0773136604;0.000728508263;0.0736597832;0.000693279602;1.04982299;1.05148286;0.0895824141;0.00910931163;1.04960373;0.0463878857;0.000437361573;10;0.0666666058;0;1.044444;0.999970974;0.999970964
20.957406;1.04960304;0.0772870072;0.000723495818;0.0736344269;0.000688514674;1.04981999;1.05148087;0.0895572087;0.00910460077;1.04960275;0.0463718932;0.000434352403;10;0.0666666092;0;1.044444;0.999970962;0.999970973
20.958406;1.04960106;0.0772603547;0.000718480901;0.0736091422;0.000683748986;1.04981698;1.05147888;0.0895320046;0.00909989035;1.04960077;0.0463559014;0.000431341943;10;0.066666612;0;1.044444;0.999970951;0.99997098
20.959406;1.04960008;0.077233703;0.000715130146;0.0735837889;0.00068056906;1.04981398;1.0514769;0.0895068016;0.00909517971;1.04959979;0.0463399103;0.000429330363;10;0.0666666142;0;1.044444;0.999970941;0.999970985
20.960406;1.0495991;0.0772087187;0.000710110174;0.0735600252;0.000675799707;1.04981197;1.05147491;0.0894816001;0.00909046822;1.04959881;0.0463249199;0.000426317801;10;0.066666616;0;1.044444;0.999970933;0.999970989
20.961406;1.04959712;0.0771820683;0.000705087638;0.0735347454;0.00067102935;1.04980896;1.05147292;0.0894579851;0.00908575526;1.04959683;0.0463089303;0.000423304349;10;0.0666666176;0;1.044444;0.999970927;0.999970991
20.963406;1.04959516;0.0771287691;0.000695034906;0.0734840502;0.000661481921;1.04980295;1.05146894;0.0894075903;0.00907632316;1.04959487;0.0462769536;0.000417274843;10;0.0666666212;0;1.044444;0.999970918;0.999970992
20.964406;1.04959417;0.0771037875;0.000690004764;0.073460293;0.000656705636;1.04980094;1.05146696;0.089382396;0.0090716035;1.0495939;0.0462619669;0.000414258694;10;0.0666666235;0;1.044444;0.999970915;0.999970991
20.965406;1.04959219;0.0770771402;0.000684972231;0.0734350194;0.000651928615;1.04979794;1.05146597;0.0893587038;0.00906687271;1.04959192;0.0462459815;0.000411241585;10;0.0666666265;0;1.044444;0.999970913;0.999970989
20.967406;1.04959021;0.0770255154;0.000674900659;0.0733859244;0.000642370777;1.04979194;1.05146199;0.0893099102;0.0090574211;1.04958995;0.0462150148;0.000405204836;10;0.0666666349;0;1.044444;0.99997091;0.999970985
20.968406;1.04958822;0.0770005375;0.000671528768;0.073362242;0.000639179967;1.04978994;1.05146;0.0892847238;0.00905269188;1.04958797;0.0462000333;0.000403185495;10;0.066666641;0;1.044444;0.999971909;0.999971982
20.970406;1.04958623;0.0769489164;0.000661447387;0.0733131514;0.000629622226;1.04978394;1.05145603;0.0892359417;0.00904322751;1.049586;0.0461690738;0.000397145367;10;0.0666666574;0;1.044444;0.99997191;0.999971978
20.971406;1.04958423;0.076922273;0.000656404957;0.0732878822;0.000624844875;1.04978095;1.05145405;0.0892123461;0.00903690761;1.04958401;0.0461530959;0.000394124687;10;0.0666666678;0;1.044444;0.99997191;0.999971977
20.972406;1.04958324;0.076897296;0.000651361586;0.0732641312;0.000620067811;1.04977796;1.05145207;0.0891871673;0.00903217127;1.04958301;0.0461381191;0.000391103757;10;0.0666666794;0;1.044444;0.999971911;0.999971977
20.973406;1.04958224;0.0768723187;0.000646317355;0.0732403801;0.000615291952;1.04977596;1.05145008;0.0891635755;0.00902743342;1.04958202;0.0461231435;0.000388082779;10;0.066666692;0;1.044444;0.999971911;0.999971979
20.974406;1.04958024;0.076845674;0.000641272276;0.0732151109;0.000610518268;1.04977297;1.0514481;0.0891399854;0.00902269399;1.04958003;0.0461071687;0.000385061964;10;0.0666667055;0;1.044444;0.999971911;0.999971982
20.976406;1.04957824;0.076795714;0.000631180152;0.073167609;0.000600975695;1.049767;1.05144414;0.0890912232;0.00901320977;1.04957804;0.0460772208;0.000379021354;10;0.0666667336;0;1.044444;0.999971906;0.999971992
20.977406;1.04957624;0.0767707312;0.000626134012;0.073143928;0.000596208178;1.04976501;1.05144216;0.0890676352;0.00900846486;1.04957604;0.0460622469;0.000376001699;10;0.0666667477;0;1.044444;0.999971902;0.999971999
20.978406;1.04957523;0.076745746;0.00062275538;0.0731201776;0.000593030091;1.04976202;1.05144018;0.089044047;0.00900371823;1.04957505;0.0460472724;0.000373982593;10;0.0666667616;0;1.044444;0.999971896;0.999972006
20.979406;1.04957422;0.0767207579;0.000617711583;0.0730964275;0.000588265981;1.04975904;1.05143819;0.0890188732;0.00899897018;1.04957405;0.0460322971;0.000370964117;10;0.0666667753;0;1.044444;0.999971888;0.999972014
20.980406;1.04957221;0.0766957668;0.000612669799;0.0730727474;0.000583504227;1.04975605;1.05143621;0.0889952835;0.00899422093;1.04957205;0.046017321;0.000367946238;10;0.0666667885;0;1.044444;0.999971879;0.999972022
20.981406;1.0495712;0.0766707725;0.000607630358;0.0730489978;0.000578743618;1.04975307;1.05143422;0.0889716923;0.00898947071;1.04957105;0.0460023441;0.000364928762;10;0.0666668012;0;1.044444;0.999971869;0.99997203
20.982406;1.04957019;0.076645775;0.000602593427;0.073025248;0.000573984622;1.04975108;1.05143224;0.088948099;0.00898471965;1.04957006;0.0459873665;0.000361911383;10;0.0666668131;0;1.044444;0.999971857;0.999972037
20.983406;1.04956817;0.0766207741;0.000597559051;0.0730015674;0.000569227641;1.0497481;1.05143025;0.0889245036;0.00897996798;1.04956805;0.0459723884;0.000358893781;10;0.0666668244;0;1.044444;0.999972844;0.999973043
20.985406;1.04956613;0.0765707617;0.000587498019;0.0729540637;0.000559716326;1.04974212;1.05142628;0.0888773049;0.00897046431;1.04956605;0.0459424298;0.000352856928;10;0.0666668451;0;1.044444;0.999972814;0.999973051
20.986406;1.04956411;0.07654575;0.000582471311;0.0729303797;0.000554962778;1.04974013;1.0514243;0.088855287;0.00896571306;1.04956404;0.0459274492;0.000349837429;10;0.0666668545;0;1.044444;0.999972798;0.999973052
20.987406;1.04956308;0.0765207347;0.000577446984;0.0729066252;0.000550209644;1.04973713;1.05142231;0.0888316816;0.00895937741;1.04956303;0.0459124673;0.000346817237;10;0.0666668629;0;1.044444;0.999972781;0.999973051
20.988406;1.04956206;0.0764957161;0.000574091574;0.0728828698;0.000547045434;1.04973413;1.05142032;0.0888080746;0.00895462789;1.04956202;0.045897484;0.000344796494;10;0.0666668701;0;1.044444;0.999972764;0.999973047
20.989406;1.04956003;0.0764723614;0.000569071668;0.072860771;0.000542294831;1.04973114;1.05141833;0.0887844665;0.00894987963;1.04956001;0.0458834989;0.000341775375;10;0.0666668757;0;1.044444;0.999972747;0.999973041
20.990406;1.049559;0.0764473375;0.000564053891;0.0728370141;0.000537544929;1.04972813;1.05141633;0.0887608577;0.00894513278;1.049559;0.0458685117;0.000338753968;10;0.0666668795;0;1.044444;0.999972729;0.999973031
20.991406;1.04955797;0.0764223114;0.000559038167;0.0728132566;0.000532796458;1.04972613;1.05141434;0.0887388342;0.00894038744;1.04955798;0.0458535217;0.000335732244;10;0.0666668812;0;1.044444;0.999972712;0.999973018
20.992406;1.04955594;0.0763989501;0.000554024313;0.0727911561;0.000528050103;1.04972313;1.05141234;0.0887152261;0.00893564365;1.04955597;0.0458395285;0.000332710157;10;0.0666668806;0;1.044444;0.999972695;0.999973001
20.994406;1.04955387;0.0763505578;0.000544000954;0.0727452282;0.0005185616;1.04971712;1.05140834;0.0886695987;0.00892616071;1.04955394;0.0458105315;0.000326665066;10;0.0666668723;0;1.044444;0.99997266;0.999972958
20.995406;1.04955183;0.0763255281;0.000538990927;0.0727215398;0.000513820439;1.04971411;1.05140634;0.0886459944;0.00892142148;1.04955193;0.0457955279;0.000323642268;10;0.0666668645;0;1.044444;0.999972641;0.999972932
20.996406;1.0495508;0.0763021658;0.000533981984;0.0726993707;0.000509080325;1.0497121;1.05140433;0.088623977;0.00891668366;1.04955092;0.0457815217;0.000320619491;10;0.0666668545;0;1.044444;0.999972623;0.999972902
20.997406;1.04954976;0.0762771379;0.000528974358;0.072675614;0.000504341518;1.04970909;1.05140332;0.0886002919;0.00891193869;1.0495499;0.0457665135;0.000317596969;10;0.0666668423;0;1.044444;0.999972603;0.999972868
20.998406;1.04954773;0.0762537781;0.000525635022;0.0726535147;0.000501192289;1.04970607;1.05140132;0.0885782782;0.00890720339;1.04954789;0.0457525041;0.000315575031;10;0.0666668283;0;1.044444;0.999973583;0.999973832
20.999406;1.0495467;0.0762287534;0.00052063089;0.0726297581;0.000496455559;1.04970306;1.05139931;0.0885546815;0.00890246912;1.04954687;0.0457374943;0.00031255403;10;0.0666668128;0;1.044444;0.999973562;0.999973793
21.000406;1.04954566;0.0762053972;0.000515628736;0.0726075892;0.000491719569;1.04970105;1.05139729;0.0885326724;0.0088977357;1.04954585;0.0457234846;0.000309534247;10;0.0666667964;0;1.044444;0.999973541;0.999973752
21.001406;1.04954363;0.0761820432;0.000510628563;0.0725854891;0.000486984455;1.04969803;1.05139528;0.088510666;0.00889300296;1.04954383;0.0457094755;0.000306515865;10;0.0666667794;0;1.044444;0.99997352;0.99997371
21.003406;1.04954158;0.0761336756;0.000500634135;0.072539562;0.000477513381;1.04969201;1.05139125;0.0884650764;0.00888353921;1.0495418;0.0456804599;0.000300483847;10;0.066666745;0;1.044444;0.999973482;0.999973623
21.004406;1.04953955;0.0761103294;0.000495639948;0.0725174618;0.000472777953;1.049689;1.05138922;0.0884430784;0.008877223;1.04953978;0.0456664534;0.000297470419;10;0.0666667283;0;1.044444;0.999973465;0.99997358
21.005406;1.04953853;0.076086986;0.000490647767;0.072495293;0.000468041569;1.04968699;1.0513872;0.0884210829;0.00887249254;1.04953876;0.045652448;0.000294458797;10;0.0666667122;0;1.044444;0.999973451;0.999973538
21.006406;1.0495375;0.0760636454;0.000485657438;0.0724731245;0.000463304405;1.04968398;1.05138517;0.0883975047;0.0088677625;1.04953774;0.0456384437;0.000291449061;10;0.0666666969;0;1.044444;0.999973439;0.999973497
21.007406;1.04953548;0.0760403073;0.000480668708;0.0724510255;0.000458566597;1.04968098;1.05138314;0.0883755137;0.00886303287;1.04953572;0.0456244406;0.000288441358;10;0.0666666825;0;1.044444;0.99997343;0.999973457
21.008406;1.04953446;0.0760169715;0.000477347938;0.0724288576;0.000455415049;1.04967797;1.05138111;0.0883535245;0.0088583036;1.0495347;0.0456104385;0.000286435885;10;0.0666666692;0;1.044444;0.999973424;0.99997342
21.009406;1.04953344;0.0759936377;0.000472361506;0.0724066894;0.000450674071;1.04967497;1.05137908;0.0883315365;0.0088535747;1.04953369;0.0455964373;0.00028343285;10;0.066666657;0;1.044444;0.999973421;0.999973384
21.010406;1.04953142;0.0759703057;0.000467375875;0.0723845899;0.000445932006;1.04967296;1.05137704;0.0883095493;0.00884884621;1.04953167;0.0455824368;0.000280432435;10;0.0666666458;0;1.044444;0.999973422;0.99997335
21.012406;1.04952939;0.0759236463;0.000457406869;0.072340252;0.000436442208;1.04966696;1.05137296;0.0882655751;0.00883939028;1.04952965;0.0455544378;0.00027443994;10;0.0666666259;0;1.044444;0.999973431;0.999973288
21.013406;1.04952737;0.0759003186;0.000452423585;0.0723181517;0.00043169531;1.04966395;1.05137091;0.0882435864;0.0088346625;1.04952764;0.045540439;0.000271448014;10;0.0666666167;0;1.044444;0.999974439;0.99997426
21.014406;1.04952636;0.0758769921;0.000447441059;0.0722959829;0.000426946485;1.04966095;1.05136887;0.088221596;0.00882993439;1.04952663;0.0455264405;0.000268459038;10;0.0666666079;0;1.044444;0.999974449;0.999974234
21.015406;1.04952435;0.0758536664;0.000442459106;0.0722738838;0.000422196712;1.04965895;1.05136682;0.0881996032;0.00882520559;1.04952462;0.0455124422;0.000265472967;10;0.0666665994;0;1.044444;0.99997446;0.999974209
21.017406;1.04952234;0.0758086842;0.000432496075;0.0722311396;0.000412693465;1.04965294;1.05136273;0.0881571943;0.00881574469;1.04952261;0.0454854466;0.0002595087;10;0.0666665833;0;1.044444;0.999974486;0.999974167
21.018406;1.04952033;0.0757853606;0.000427514716;0.0722090446;0.000407941398;1.04964994;1.05136068;0.0881351922;0.00881101218;1.0495206;0.0454714493;0.000256529846;10;0.0666665756;0;1.044444;0.9999745;0.999974149
21.019406;1.04951933;0.0757620373;0.000424200093;0.0721868824;0.000404776575;1.04964694;1.05135863;0.0881131863;0.0088062782;1.0495196;0.0454574526;0.000254552663;10;0.0666665679;0;1.044444;0.999974513;0.999974134
21.020406;1.04951833;0.0757403807;0.000419219009;0.0721663095;0.000400023197;1.04964494;1.05135659;0.0880927615;0.00880154274;1.0495186;0.0454444564;0.000251576702;10;0.0666665601;0;1.044444;0.999974527;0.99997412
21.021406;1.04951633;0.0757170575;0.000414238419;0.0721442185;0.000395269389;1.04964194;1.05135454;0.0880707474;0.00879680589;1.0495166;0.0454304609;0.00024860143;10;0.0666665524;0;1.044444;0.99997454;0.99997411
21.022406;1.04951534;0.0756954009;0.000409258684;0.0721236474;0.000390514083;1.04963894;1.0513525;0.0880487292;0.00879206784;1.0495156;0.0454174664;0.00024562623;10;0.0666665448;0;1.044444;0.999974553;0.999974102
21.023406;1.04951434;0.0756720779;0.00040428013;0.0721014887;0.000385757398;1.04963594;1.05135146;0.0880282088;0.0087857352;1.0495146;0.0454034731;0.000242650498;10;0.0666665377;0;1.044444;0.999974568;0.999974097
21.024406;1.04951235;0.0756504219;0.000399302989;0.072080987;0.000380999562;1.04963295;1.05134943;0.0880061832;0.00878099541;1.0495126;0.0453904813;0.000239673804;10;0.0666665316;0;1.044444;0.999974584;0.999974096
21.025406;1.04951136;0.0756270996;0.000394327417;0.0720588286;0.000376239857;1.04963095;1.05134739;0.0879857394;0.00877625484;1.04951161;0.0453764909;0.000236695999;10;0.0666665265;0;1.044444;0.999974603;0.999974099
21.026406;1.04951037;0.0756054443;0.000389353501;0.072038258;0.000371478757;1.04962795;1.05134536;0.087963707;0.0087715134;1.04951062;0.0453635017;0.00023371715;10;0.0666665225;0;1.044444;0.999974624;0.999974106
21.027406;1.04950838;0.0755821226;0.000384381196;0.072016168;0.000366716766;1.04962495;1.05134333;0.0879432565;0.008766771;1.04950863;0.0453495134;0.000230737367;10;0.0666665194;0;1.044444;0.999974649;0.999974116
21.028406;1.0495074;0.0755604676;0.00037941026;0.0719955975;0.00036195339;1.04962195;1.0513413;0.0879212177;0.00876202763;1.04950764;0.0453365256;0.000227756674;10;0.0666665169;0;1.044444;0.999974676;0.99997413
21.029406;1.04950641;0.0755388124;0.000376106989;0.071975027;0.000358777242;1.04961895;1.05133928;0.0879007612;0.00875728343;1.04950665;0.0453235378;0.00022577503;10;0.0666665147;0;1.044444;0.999975707;0.999975149
21.030406;1.04950443;0.07551549;0.000371137652;0.0719529372;0.000354012731;1.04961695;1.05133726;0.0878803027;0.00875253859;1.04950466;0.0453095499;0.00022279244;10;0.0666665127;0;1.044444;0.999975741;0.99997517
21.031406;1.04950344;0.0754938331;0.000366168494;0.0719323669;0.000349247326;1.04961396;1.05133524;0.0878582573;0.00874779333;1.04950367;0.0452965618;0.000219808956;10;0.0666665108;0;1.044444;0.999975778;0.999975196
21.032406;1.04950146;0.0754721749;0.000361199028;0.0719118649;0.000344481704;1.04961096;1.05133323;0.0878377963;0.00874304786;1.04950168;0.0452835732;0.000216824537;10;0.0666665089;0;1.044444;0.999975818;0.999975224
21.034406;1.04949949;0.0754271849;0.000351256976;0.0718691343;0.000334947603;1.04960496;1.05132921;0.0877968737;0.00873355718;1.04949971;0.0452565939;0.000210851693;10;0.0666665055;0;1.044444;0.999975902;0.99997529
21.035406;1.04949751;0.0754055191;0.000346283344;0.0718486306;0.000330179361;1.04960197;1.0513272;0.0877748275;0.00872881231;1.04949772;0.0452436027;0.000207862429;10;0.0666665042;0;1.044444;0.999975947;0.999975326
21.036406;1.04949653;0.0753838504;0.000341307438;0.0718280575;0.000325409544;1.04959997;1.05132519;0.0877543673;0.00872406779;1.04949673;0.0452306099;0.000204870828;10;0.066666503;0;1.044444;0.999975992;0.999975364
21.037406;1.04949555;0.0753621791;0.00033632908;0.0718074832;0.000320638342;1.04959698;1.05132319;0.087733908;0.0087193235;1.04949573;0.0452176154;0.000201876678;10;0.066666502;0;1.044444;0.999976038;0.999975403
21.038406;1.04949356;0.0753405052;0.000331348302;0.0717869759;0.000315866036;1.04959399;1.05132119;0.0877134499;0.0087145793;1.04949374;0.0452046188;0.000198879804;10;0.0666665011;0;1.044444;0.999976084;0.999975442
21.039406;1.04949258;0.0753188293;0.000326365253;0.0717663986;0.000311092131;1.049591;1.05131918;0.0876929932;0.00870983511;1.04949275;0.0451916198;0.000195880063;10;0.0666664999;0;1.044444;0.99997613;0.999975482
21.040406;1.0494916;0.0752971519;0.000323046733;0.0717458195;0.000307905241;1.04958802;1.05131718;0.0876725378;0.00870509092;1.04949176;0.0451786186;0.000193877449;10;0.0666664982;0;1.044444;0.999976176;0.999975521
21.041406;1.04948961;0.0752754731;0.000318059447;0.0717253072;0.000303129836;1.04958603;1.05131518;0.0876520839;0.00870034669;1.04948976;0.0451656151;0.00019087219;10;0.0666664959;0;1.044444;0.999976222;0.99997556
21.043406;1.04948764;0.0752321124;0.000308078687;0.0716841425;0.000293577614;1.04958007;1.05131119;0.087611181;0.00869085768;1.04948777;0.0451396018;0.000184855433;10;0.0666664899;0;1.044444;0.999976314;0.999975633
21.044406;1.04948565;0.0752120972;0.00030308565;0.0716652158;0.000288801905;1.04957709;1.05131019;0.0875906482;0.00868610418;1.04948578;0.0451275924;0.000181844696;10;0.0666664867;0;1.044444;0.99997636;0.999975666
21.045406;1.04948466;0.0751904144;0.000298091469;0.0716446328;0.000284026146;1.04957411;1.0513082;0.0875701998;0.00867977281;1.04948478;0.0451145811;0.000178832631;10;0.0666664838;0;1.044444;0.999977404;0.999976697
21.046406;1.04948267;0.075168731;0.00029309679;0.0716241184;0.000279250819;1.04957213;1.05130621;0.0875513374;0.0086750259;1.04948279;0.0451015678;0.00017581929;10;0.0666664815;0;1.044444;0.999977448;0.999976724
21.048406;1.04948069;0.0751270302;0.00028310852;0.0715845421;0.000269699523;1.04956616;1.05130223;0.0875104418;0.00866553042;1.04948079;0.0450765342;0.000169789056;10;0.0666664785;0;1.044444;0.999977532;0.99997677
21.049406;1.04947869;0.0751053468;0.000278115869;0.0715640284;0.000264923705;1.04956317;1.05130024;0.0874899931;0.00866078252;1.04947879;0.0450635138;0.000166772321;10;0.0666664778;0;1.044444;0.999977572;0.999976789
21.050406;1.04947769;0.075083664;0.000273124492;0.0715434468;0.000260147158;1.04956018;1.05129825;0.0874711287;0.00865603497;1.04947779;0.0450504913;0.000163754618;10;0.0666664773;0;1.044444;0.999977609;0.999976805
21.051406;1.04947669;0.0750636489;0.000269801055;0.0715244536;0.000256958235;1.04955719;1.05129627;0.0874506775;0.00865128796;1.04947679;0.045038467;0.000161736024;10;0.0666664768;0;1.044444;0.999977644;0.999976818
21.052406;1.04947469;0.0750419681;0.000264812102;0.0715039409;0.0002521811;1.04955519;1.05129428;0.087430225;0.00864654159;1.04947479;0.0450254412;0.000158716594;10;0.0666664761;0;1.044444;0.999977677;0.99997683
21.054406;1.04947268;0.0750002759;0.000254836779;0.0714643704;0.000242626063;1.0495492;1.05129031;0.0873909011;0.00863705077;1.04947278;0.0450003863;0.000152675547;10;0.0666664719;0;1.044444;0.999977734;0.999976844
21.055406;1.04947068;0.0749802642;0.000249849954;0.0714454496;0.00023784937;1.04954621;1.05128833;0.0873720302;0.00863230647;1.04947078;0.0449883578;0.000149654243;10;0.066666468;0;1.044444;0.99997776;0.999976848
21.056406;1.04946967;0.074958586;0.000244863477;0.0714248749;0.000233073533;1.04954321;1.05128635;0.0873515731;0.00862756304;1.04946979;0.0449753289;0.000146632773;10;0.0666664626;0;1.044444;0.999977783;0.99997685
21.057406;1.04946766;0.0749385741;0.00023987725;0.0714059587;0.000228299465;1.04954022;1.05128437;0.0873327007;0.00862282046;1.04946779;0.0449632998;0.00014361152;10;0.0666664559;0;1.044444;0.999977803;0.999976849
21.058406;1.04946665;0.074916895;0.000234891112;0.0713853889;0.000223527103;1.04953822;1.05128239;0.0873122425;0.00861807857;1.04946679;0.0449502709;0.000140590935;10;0.066666448;0;1.044444;0.999977822;0.999976846
21.059406;1.04946564;0.0748968817;0.000229904793;0.0713664098;0.000218756991;1.04953522;1.05128041;0.0872933691;0.00861333715;1.0494658;0.0449382421;0.000137571505;10;0.0666664391;0;1.044444;0.999977838;0.99997684
21.060406;1.04946363;0.0748768675;0.000224917981;0.0713475012;0.000213989561;1.04953223;1.05127843;0.0872744954;0.00860859595;1.0494638;0.0449262137;0.000134553723;10;0.0666664295;0;1.044444;0.999977853;0.999976832
21.061406;1.04946262;0.0748551857;0.000219930389;0.0713269393;0.000209224505;1.04952923;1.05127645;0.0872540356;0.00860385471;1.04946281;0.0449131855;0.000131537998;10;0.0666664195;0;1.044444;0.999977865;0.999976822
21.062406;1.04946161;0.0748351698;0.000216608421;0.0713079682;0.00020605012;1.04952624;1.05127447;0.0872351608;0.00859911307;1.04946182;0.0449011574;0.000129524583;10;0.0666664095;0;1.044444;0.999978876;0.99997781
21.063406;1.04945959;0.0748151531;0.000211618496;0.0712890674;0.000201290235;1.04952425;1.05127349;0.0872162022;0.00859436258;1.04945983;0.0448891293;0.000126513614;10;0.0666663998;0;1.044444;0.999978884;0.999977797
21.064406;1.04945858;0.074795136;0.000206627069;0.0712701005;0.000196532393;1.04952125;1.05127151;0.0871957404;0.00858961935;1.04945884;0.0448771012;0.000123505199;10;0.0666663904;0;1.044444;0.999978892;0.999977783
21.065406;1.04945658;0.0747751187;0.000201634033;0.0712512028;0.000191776784;1.04951826;1.05126953;0.0871768633;0.00858487496;1.04945686;0.0448650731;0.000120499427;10;0.0666663814;0;1.044444;0.999978898;0.999977768
21.067406;1.04945457;0.0747334181;0.000191643238;0.071211685;0.000182270536;1.04951227;1.05126558;0.0871391078;0.00857538227;1.04945488;0.0448400176;0.000114495388;10;0.0666663651;0;1.044444;0.999978905;0.99997774
21.068406;1.04945256;0.0747134019;0.000186645454;0.0711927872;0.000177519804;1.04950927;1.0512636;0.0871202298;0.00857063408;1.04945289;0.0448279908;0.000111496308;10;0.0666663579;0;1.044444;0.999978906;0.999977726
21.069406;1.04945156;0.0746933862;0.000181645891;0.0711738208;0.000172770037;1.04950728;1.05126163;0.0871013522;0.00856588497;1.04945191;0.0448159651;0.000108498329;10;0.0666663513;0;1.044444;0.999978905;0.999977713
21.070406;1.04945057;0.0746733712;0.000176644448;0.071154853;0.00016802106;1.04950428;1.05125965;0.087082475;0.0085595498;1.04945092;0.0448039408;0.000105500702;10;0.0666663454;0;1.044444;0.999978902;0.999977701
21.071406;1.04944858;0.0746533569;0.000171641219;0.0711359519;0.000163272557;1.04950128;1.05125768;0.0870635984;0.00855479964;1.04944893;0.0447919182;0.000102502743;10;0.0666663403;0;1.044444;0.999978897;0.99997769
21.072406;1.04944759;0.0746333437;0.000168303198;0.0711169822;0.000160111811;1.04949828;1.0512557;0.0870447222;0.00855004942;1.04944795;0.0447798972;0.000100503993;10;0.0666663363;0;1.044444;0.99997889;0.999977681
21.073406;1.0494456;0.0746133318;0.000163297545;0.0710980797;0.000155362384;1.04949528;1.05125372;0.0870258468;0.00854529948;1.04944596;0.0447678778;9.75043039e-05;10;0.0666663341;0;1.044444;0.999978882;0.999977674
21.074406;1.04944462;0.0745933214;0.000158291433;0.0710791095;0.000150611753;1.04949228;1.05125175;0.0870069719;0.00854055007;1.04944498;0.0447558601;9.45038402e-05;10;0.066666334;0;1.044444;0.999978872;0.999977668
21.075406;1.04944364;0.0745749793;0.000153285226;0.0710617274;0.000145859781;1.04949027;1.05124977;0.0869880976;0.00853580134;1.04944399;0.0447448438;9.15030261e-05;10;0.0666663365;0;1.044444;0.999978863;0.999977664
21.076406;1.04944166;0.0745549719;0.00014827909;0.0710428253;0.000141106336;1.04948727;1.0512478;0.086969224;0.00853105322;1.049442;0.0447328288;8.85024148e-05;10;0.0666663418;0;1.044444;0.999978853;0.999977663
21.078406;1.04943972;0.0745149613;0.000138267333;0.0710048857;0.000131593533;1.04948126;1.05124385;0.0869314791;0.0085215583;1.04944002;0.0447088025;8.25036726e-05;10;0.0666663602;0;1.044444;0.999978833;0.999977665
21.079406;1.04943774;0.074494958;0.000133261998;0.0709859834;0.000126834331;1.04947825;1.05124287;0.0869141105;0.00851680312;1.04943802;0.0446967913;7.95062275e-05;10;0.0666663723;0;1.044444;0.999979824;0.999978669
21.080406;1.04943677;0.0744766225;0.000128257314;0.0709686014;0.000122073227;1.04947525;1.05124089;0.0868952401;0.00851205619;1.04943702;0.0446857813;7.65104612e-05;10;0.0666663858;0;1.044444;0.999979815;0.999978673
21.081406;1.0494348;0.0744566217;0.000123253471;0.0709496989;0.00011731066;1.04947324;1.05123891;0.0868763707;0.00850730928;1.04943502;0.0446737725;7.35165068e-05;10;0.0666664001;0;1.044444;0.999979807;0.999978679
21.082406;1.04943384;0.0744366223;0.000118250587;0.0709307287;0.000112546544;1.04947023;1.05123692;0.0868575024;0.00850256226;1.04943402;0.0446617649;7.05242147e-05;10;0.066666415;0;1.044444;0.9999798;0.999978684
21.083406;1.04943287;0.0744182913;0.000114915429;0.0709133465;0.000109369202;1.04946723;1.05123494;0.0868402206;0.00849781499;1.04943301;0.0446507583;6.85332367e-05;10;0.0666664304;0;1.044444;0.999979794;0.99997869
21.084406;1.0494309;0.0743982954;0.000109914831;0.0708944438;0.000104602393;1.04946422;1.05123295;0.0868213552;0.00849306735;1.049431;0.0446387525;6.55432064e-05;10;0.0666664463;0;1.044444;0.999979789;0.999978695
21.086406;1.04942897;0.0743599748;9.9918362e-05;0.070858091;9.50640725e-05;1.04945821;1.05122896;0.086785216;0.0084835707;1.04942898;0.0446157425;5.95645617e-05;10;0.066666479;0;1.044444;0.999979778;0.999978706
21.087406;1.049427;0.0743416493;9.49229284e-05;0.0708407762;9.02928995e-05;1.04945621;1.05122697;0.0867663578;0.00847882174;1.04942697;0.0446047381;5.65751813e-05;10;0.0666664956;0;1.044444;0.999979774;0.999978712
21.088406;1.04942604;0.0743216579;8.9929418e-05;0.0708218055;8.55206669e-05;1.04945321;1.05122497;0.0867490881;0.00847407255;1.04942596;0.0445927337;5.35853286e-05;10;0.0666665122;0;1.044444;0.99997977;0.999978717
21.089406;1.04942407;0.0743033335;8.4937668e-05;0.07080449;8.07480328e-05;1.04945021;1.05122296;0.0867302358;0.0084693234;1.04942394;0.0445817293;5.05947351e-05;10;0.0666665288;0;1.044444;0.999979767;0.999978721
21.091406;1.04942213;0.0742650184;7.49583849e-05;0.0707681334;7.12030296e-05;1.04944421;1.05121895;0.0866957088;0.00845982692;1.04942191;0.0445587192;4.46102898e-05;10;0.0666665624;0;1.044444;0.999979762;0.999978729
21.092406;1.04942016;0.0742466937;6.99702873e-05;0.0707508148;6.64315386e-05;1.04944121;1.05121695;0.0866768622;0.0084550804;1.0494199;0.044547713;4.1616088e-05;10;0.0666665799;0;1.044444;0.99997976;0.999978731
21.093406;1.04941919;0.0742267015;6.49828984e-05;0.0707318389;6.16609724e-05;1.04943921;1.05121494;0.086659602;0.00845033535;1.04941888;0.0445357056;3.86204478e-05;10;0.0666665982;0;1.044444;0.999979758;0.999978734
21.094406;1.04941821;0.0742083747;6.16627657e-05;0.0707144496;5.84797292e-05;1.04943621;1.05121293;0.086640757;0.0084455919;1.04941787;0.0445246968;3.6623323e-05;10;0.0666666175;0;1.044444;0.999979756;0.999978736
21.095406;1.04941623;0.0741900465;5.66765861e-05;0.0706971261;5.37114905e-05;1.04943321;1.05121192;0.0866234153;0.00844084215;1.04941585;0.0445136866;3.36247104e-05;10;0.066666638;0;1.044444;0.999979754;0.999978738
21.096406;1.04941525;0.0741700498;5.16911898e-05;0.0706781456;4.89441427e-05;1.04943021;1.05120991;0.0866061558;0.00843610236;1.04941484;0.0445016749;3.06246878e-05;10;0.0666666597;0;1.044444;0.99997975;0.99997874
21.097406;1.04941327;0.0741517179;4.67068132e-05;0.0706608194;4.41774685e-05;1.0494272;1.0512079;0.0865888957;0.00843136473;1.04941283;0.0444906617;2.76234408e-05;10;0.0666666824;0;1.044444;0.999979744;0.999978744
21.098406;1.04941229;0.0741333836;4.1723683e-05;0.0706434248;3.9411067e-05;1.0494242;1.05120589;0.0865700491;0.0084266293;1.04941182;0.0444796471;2.46212222e-05;10;0.0666667055;0;1.044444;0.999980737;0.999979748
21.099406;1.0494113;0.0741150469;3.67419843e-05;0.0706260293;3.46448033e-05;1.04942219;1.05120387;0.0865527868;0.00842189591;1.04941081;0.0444686312;2.16182616e-05;10;0.0666667286;0;1.044444;0.999980728;0.999979754
21.100406;1.04940931;0.0740967075;3.17619033e-05;0.0706087003;2.98786542e-05;1.04941918;1.05120186;0.0865355235;0.00841716411;1.0494088;0.044457614;1.86147405e-05;10;0.0666667511;0;1.044444;0.999980716;0.999979762
21.101406;1.04940833;0.0740783652;2.67836074e-05;0.0705913033;2.51125339e-05;1.04941617;1.05119984;0.0865182593;0.00841243334;1.0494078;0.0444465953;1.56108495e-05;10;0.0666667726;0;1.044444;0.999980703;0.999979773
21.102406;1.04940633;0.0740600202;2.18071282e-05;0.0705739731;2.03464515e-05;1.04941316;1.05119782;0.0865009942;0.00840770318;1.0494058;0.0444355751;1.26067943e-05;10;0.0666667928;0;1.044444;0.999980687;0.999979786
21.103406;1.04940534;0.0740416722;1.6832299e-05;0.0705565753;1.55803219e-05;1.04941015;1.05119581;0.0864837283;0.00840138787;1.0494048;0.0444245535;9.60273217e-06;10;0.0666668114;0;1.044444;0.999980669;0.999979803
21.104406;1.04940435;0.0740233214;1.18587943e-05;0.0705391769;1.08141445e-05;1.04940714;1.05119379;0.0864664612;0.00839665815;1.04940381;0.0444135306;6.59873474e-06;10;0.0666668282;0;1.044444;0.999980649;0.999979821
21.105406;1.04940235;0.0740049682;8.5528785e-06;0.0705218451;7.63613177e-06;1.04940513;1.05119176;0.0864491929;0.00839192838;1.04940182;0.0444025063;4.59481169e-06;10;0.066666843;0;1.044444;0.999980625;0.999979842
21.107406;1.04940036;0.0739682566;-1.39098325e-06;0.070487044;-1.89623007e-06;1.04939912;1.05118772;0.0864146522;0.0083824675;1.04939984;0.0443804528;-1.41269826e-06;10;0.0666668664;0;1.044444;0.999980572;0.999979889
21.108406;1.04939837;0.0739498995;-6.36281001e-06;0.0704697084;-6.66227875e-06;1.04939611;1.05118569;0.0863973793;0.00837773561;1.04939786;0.0443694235;-4.41612556e-06;10;0.0666668755;0;1.044444;0.999980542;0.999979913
21.109406;1.04939737;0.0739315421;-1.13348532e-05;0.0704523035;-1.1428394e-05;1.04939311;1.05118466;0.0863800222;0.00837299412;1.04939688;0.0443583927;-7.4192831e-06;10;0.0666668831;0;1.044444;0.999980511;0.999979937
21.110406;1.04939538;0.0739131844;-1.6307233e-05;0.0704349635;-1.61948671e-05;1.0493901;1.05118264;0.0863627457;0.00836825857;1.0493949;0.0443473606;-1.04222496e-05;10;0.0666668897;0;1.044444;0.999980478;0.99997996
21.111406;1.04939438;0.0738948265;-2.12798734e-05;0.0704175538;-2.09618935e-05;1.0493881;1.05118061;0.0863454675;0.00836352068;1.04939392;0.0443363274;-1.34251457e-05;10;0.0666668956;0;1.044444;0.999980445;0.999979983
21.112406;1.04939339;0.0738764682;-2.62524835e-05;0.0704001415;-2.5729581e-05;1.0493851;1.05117859;0.0863281882;0.00835878042;1.04939294;0.0443252934;-1.64280525e-05;10;0.0666669009;0;1.044444;0.999980411;0.999980003
21.113406;1.0493914;0.0738597759;-3.12246648e-05;0.0703843819;-3.04979708e-05;1.04938209;1.05117657;0.086310908;0.00835403791;1.04939097;0.0443152587;-1.9430975e-05;10;0.0666669059;0;1.044444;0.999980378;0.999980022
21.114406;1.0493904;0.0738414165;-3.61960502e-05;0.0703669642;-3.52669325e-05;1.04937909;1.05117455;0.0862952128;0.00834929337;1.04938999;0.0443042235;-2.24338555e-05;10;0.0666669103;0;1.044444;0.999980344;0.999980039
21.115406;1.04938841;0.0738230566;-3.94997512e-05;0.0703496108;-3.8448082e-05;1.04937609;1.05117253;0.0862779318;0.00834454704;1.04938802;0.0442931883;-2.44366252e-05;10;0.0666669141;0;1.044444;0.999980311;0.999980053
21.116406;1.04938743;0.0738063636;-4.44690772e-05;0.0703337761;-4.32174586e-05;1.04937308;1.05117052;0.0862606509;0.00833979919;1.04938704;0.0442831534;-2.74392519e-05;10;0.0666669169;0;1.044444;0.999980279;0.999980065
21.117406;1.04938644;0.073788004;-4.94375069e-05;0.070316351;-4.79864908e-05;1.04937108;1.05116851;0.0862449559;0.00833505006;1.04938607;0.044272119;-3.0441746e-05;10;0.0666669185;0;1.044444;0.999981247;0.999981074
21.118406;1.04938445;0.0737696455;-5.44052914e-05;0.0702989909;-5.27549014e-05;1.04936807;1.0511665;0.086227676;0.00833029989;1.04938409;0.0442610855;-3.34441741e-05;10;0.0666669186;0;1.044444;0.999981215;0.99998108
21.119406;1.04938346;0.0737529548;-5.93727666e-05;0.0702831502;-5.75223684e-05;1.04936507;1.0511645;0.0862103972;0.00832554895;1.04938312;0.0442510533;-3.64467135e-05;10;0.0666669171;0;1.044444;0.999981184;0.999981083
21.120406;1.04938148;0.0737345993;-6.4340393e-05;0.070265787;-6.22888496e-05;1.04936206;1.0511625;0.0861947052;0.00832079753;1.04938114;0.0442400228;-3.94496565e-05;10;0.0666669137;0;1.044444;0.999981152;0.999981084
21.121406;1.04938049;0.0737179123;-6.93087718e-05;0.070249944;-6.70540866e-05;1.04935906;1.05116051;0.0861774291;0.00831604587;1.04938017;0.0442299946;-4.24533351e-05;10;0.0666669085;0;1.044444;0.999981121;0.999981082
21.122406;1.0493795;0.0736995606;-7.42785729e-05;0.0702325122;-7.18179387e-05;1.04935605;1.05115952;0.0861600727;0.00831128631;1.04937919;0.0442189691;-4.54580615e-05;10;0.0666669016;0;1.044444;0.99998109;0.999981078
21.123406;1.04937751;0.0736828775;-7.92504311e-05;0.0702167353;-7.65802792e-05;1.04935305;1.05115754;0.0861443854;0.00830653489;1.04937721;0.0442089463;-4.84640847e-05;10;0.066666893;0;1.044444;0.99998106;0.999981072
21.124406;1.04937652;0.0736645298;-8.42248615e-05;0.0701993032;-8.13408884e-05;1.04935104;1.05115556;0.0861271139;0.00830178387;1.04937623;0.0441979262;-5.14715059e-05;10;0.0666668831;0;1.044444;0.999981029;0.999981064
21.125406;1.04937552;0.0736478505;-8.92021929e-05;0.0701834593;-8.60999647e-05;1.04934804;1.05115358;0.0861114289;0.0082970334;1.04937525;0.0441879084;-5.44802195e-05;10;0.066666872;0;1.044444;0.999980998;0.999981055
21.126406;1.04937353;0.0736295061;-9.25158803e-05;0.0701660942;-8.92696381e-05;1.04934504;1.05115161;0.086095745;0.00829228364;1.04937327;0.0441768929;-5.64899325e-05;10;0.0666668601;0;1.044444;0.999980967;0.999981043
21.127406;1.04937253;0.07361283;-9.74992335e-05;0.0701502507;-9.40265651e-05;1.04934204;1.05114963;0.0860784759;0.00828753476;1.04937229;0.0441668793;-5.95002339e-05;10;0.0666668475;0;1.044444;0.999980936;0.999981029
21.128406;1.04937052;0.0735961555;-0.0001024855;0.0701344742;-9.87829694e-05;1.04933905;1.05114766;0.0860627927;0.00828278706;1.0493703;0.0441568675;-6.25106935e-05;10;0.0666668346;0;1.044444;0.999980905;0.999981013
21.129406;1.04936952;0.0735778157;-0.000107474523;0.0701170425;-0.000103538971;1.04933605;1.05114569;0.0860455242;0.00827804091;1.04936931;0.0441458572;-6.55209212e-05;10;0.0666668218;0;1.044444;0.999980874;0.999980995
21.130406;1.04936851;0.073561144;-0.000112466029;0.0701011988;-0.000108294957;1.04933405;1.05114372;0.0860298417;0.00827329666;1.04936833;0.0441358481;-6.8530532e-05;10;0.0666668097;0;1.044444;0.999980844;0.999980975
21.131406;1.0493665;0.073544473;-0.000117459714;0.0700854214;-0.000113051241;1.04933106;1.05114174;0.0860141594;0.00826855464;1.04936634;0.0441258403;-7.15390873e-05;10;0.0666667988;0;1.044444;0.999980814;0.999980953
21.132406;1.04936549;0.073526136;-0.000122455408;0.0700679885;-0.000117807728;1.04932807;1.05113977;0.085996892;0.00826381512;1.04936535;0.0441148339;-7.45461e-05;10;0.0666667897;0;1.044444;0.999980786;0.99998093
21.133406;1.04936347;0.073509466;-0.000127453129;0.0700522099;-0.000122564758;1.04932508;1.0511378;0.0859812107;0.00825907832;1.04936335;0.044104829;-7.7551134e-05;10;0.0666667825;0;1.044444;0.999980759;0.999980905
21.134406;1.04936246;0.0734927962;-0.000132452996;0.0700363638;-0.000127322306;1.04932209;1.05113582;0.0859655298;0.00825434432;1.04936236;0.0440948255;-8.05539342e-05;10;0.0666667778;0;1.044444;0.999980734;0.999980879
21.135406;1.04936144;0.0734761268;-0.000137455074;0.0700205172;-0.000132080768;1.04931911;1.05113485;0.085949768;0.00824960516;1.04936136;0.0440848231;-8.35544671e-05;10;0.0666667755;0;1.044444;0.999980709;0.999980852
21.136406;1.04935943;0.0734594577;-0.000140792614;0.0700047366;-0.000135252364;1.04931613;1.05113287;0.0859325031;0.00824487625;1.04935935;0.0440748218;-8.55528298e-05;10;0.066666776;0;1.044444;0.999980686;0.999980824
21.137406;1.04935841;0.0734427893;-0.000145798732;0.0699888887;-0.000140013802;1.04931415;1.05113089;0.0859168245;0.00824014933;1.04935835;0.0440648215;-8.85491401e-05;10;0.0666667792;0;1.044444;0.999981663;0.999981796
21.138406;1.04935639;0.0734244556;-0.000150806538;0.0699715186;-0.000144777521;1.04931117;1.05112891;0.085901147;0.00823542394;1.04935634;0.0440538222;-9.1543524e-05;10;0.0666667853;0;1.044444;0.999981642;0.999981768
21.140406;1.04935435;0.0733911257;-0.000160826736;0.0699398187;-0.000154312427;1.04930522;1.05112495;0.085869794;0.00822597575;1.04935432;0.0440338278;-9.75271873e-05;10;0.066666807;0;1.044444;0.999981605;0.99998171
21.141406;1.04935233;0.0733744628;-0.000165839019;0.0699240337;-0.000159084116;1.04930224;1.05112297;0.0858541184;0.00822125201;1.0493523;0.0440238326;-0.000100516775;10;0.066666823;0;1.044444;0.999981588;0.999981682
21.142406;1.04935131;0.0733578011;-0.000170852625;0.0699081811;-0.00016385826;1.04929927;1.05112098;0.0858384431;0.00821652807;1.04935129;0.0440138388;-0.000103504964;10;0.0666668426;0;1.044444;0.999981573;0.999981653
21.143406;1.04934929;0.0733411402;-0.000175867341;0.0698923941;-0.000168634984;1.0492973;1.05111899;0.0858227675;0.00821180372;1.04934927;0.0440038461;-0.000106491744;10;0.0666668658;0;1.044444;0.999981561;0.999981626
21.145406;1.04934725;0.073309486;-0.000185898759;0.0698622724;-0.000178194562;1.04929134;1.05111501;0.0857914143;0.00820235333;1.04934724;0.043984865;-0.000112460672;10;0.0666669223;0;1.044444;0.99998154;0.999981574
21.146406;1.04934522;0.0732928256;-0.000190914748;0.0698464836;-0.00018297714;1.04928837;1.05111401;0.0857756548;0.00819761931;1.04934522;0.0439748767;-0.00011544255;10;0.0666669549;0;1.044444;0.999981532;0.999981551
21.147406;1.0493442;0.0732761651;-0.000194263981;0.0698306285;-0.000186172499;1.04928538;1.05111202;0.0857599757;0.00819289224;1.0493442;0.0439648902;-0.0001174226;10;0.0666669896;0;1.044444;0.999981525;0.999981529
21.148406;1.04934217;0.073259504;-0.000199279794;0.0698148411;-0.000190957255;1.0492824;1.05111002;0.0857442955;0.00818816421;1.04934219;0.0439549055;-0.000120400816;10;0.066667026;0;1.044444;0.999981519;0.99998151
21.149406;1.04934115;0.0732428423;-0.000204295575;0.0697989891;-0.000195742508;1.04927941;1.05110802;0.0857286139;0.00818343516;1.04934117;0.0439449228;-0.00012337721;10;0.0666670639;0;1.044444;0.999981513;0.999981494
21.150406;1.04934013;0.0732261798;-0.000209311336;0.0697831396;-0.000200528224;1.04927742;1.05110602;0.0857145164;0.00817870497;1.04934015;0.0439349421;-0.000126351795;10;0.066667103;0;1.044444;0.999981508;0.99998148
21.151406;1.0493381;0.0732111827;-0.000214326971;0.0697689481;-0.000205314366;1.04927442;1.05110402;0.0856988316;0.00817397349;1.04933813;0.0439259633;-0.000129324629;10;0.0666671428;0;1.044444;0.999981503;0.999981469
21.152406;1.04933708;0.0731945177;-0.000219342247;0.0697531053;-0.000210100241;1.04927142;1.05110202;0.0856831452;0.00816924045;1.04933711;0.0439159861;-0.000132295884;10;0.066667183;0;1.044444;0.999981498;0.999981461
21.153406;1.04933506;0.0731778515;-0.000224356855;0.069737333;-0.000214885868;1.04926841;1.05110002;0.0856674572;0.00816450551;1.0493351;0.0439060102;-0.000135265822;10;0.066667223;0;1.044444;0.999981492;0.999981457
21.155406;1.04933302;0.0731461835;-0.000234383046;0.0697072566;-0.00022445374;1.04926239;1.051096;0.085637662;0.00815502867;1.04933307;0.0438870607;-0.000141202834;10;0.0666673013;0;1.044444;0.999981479;0.999981461
21.156406;1.04933101;0.0731295152;-0.000239394333;0.0696914975;-0.000229235687;1.04926037;1.05109399;0.0856219691;0.00815028648;1.04933106;0.0438770865;-0.000144170448;10;0.0666673391;0;1.044444;0.99998147;0.999981469
21.157406;1.04932999;0.0731128469;-0.000242737686;0.0696756765;-0.000232427203;1.04925736;1.05109298;0.0856061934;0.008145534;1.04933006;0.0438671125;-0.0001461379;10;0.0666673758;0;1.044444;0.999981461;0.999981481
21.158406;1.04932798;0.0730978453;-0.000247746448;0.0696615147;-0.000237204954;1.04925434;1.05109097;0.0855920833;0.0081407867;1.04932806;0.0438581385;-0.000149105526;10;0.0666674109;0;1.044444;0.99998145;0.999981497
21.159406;1.04932697;0.0730811778;-0.00025275396;0.0696457024;-0.000241979658;1.04925132;1.05108896;0.0855763858;0.00813603679;1.04932706;0.0438481642;-0.000152073597;10;0.0666674439;0;1.044444;0.999982439;0.999982516
21.160406;1.04932596;0.0730661776;-0.000257760274;0.0696314823;-0.00024675103;1.0492483;1.05108694;0.0855622725;0.00813128431;1.04932606;0.0438391894;-0.00015504238;10;0.0666674745;0;1.044444;0.999982427;0.999982539
21.161406;1.04932395;0.0730495118;-0.000262765598;0.0696157436;-0.000251519045;1.04924528;1.05108493;0.085546572;0.00812652948;1.04932406;0.0438292141;-0.000158012204;10;0.0666675023;0;1.044444;0.999982415;0.999982564
21.162406;1.04932295;0.0730345137;-0.000267770269;0.0696015295;-0.000256283266;1.04924226;1.05108292;0.0855324555;0.00812177261;1.04932307;0.0438202381;-0.000160983447;10;0.0666675268;0;1.044444;0.999982404;0.999982592
21.163406;1.04932095;0.0730178503;-0.000272774602;0.0695857953;-0.000261044373;1.04924024;1.05108091;0.0855167522;0.00811701409;1.04932108;0.0438102614;-0.000163956466;10;0.0666675477;0;1.044444;0.999982393;0.999982621
21.165406;1.04931896;0.0729861945;-0.000282783073;0.0695557859;-0.000270556816;1.04923421;1.05107689;0.0854869274;0.00810749322;1.0493191;0.043791306;-0.000169908921;10;0.0666675776;0;1.044444;0.999982374;0.999982682
21.166406;1.04931696;0.0729712025;-0.000287787479;0.0695416431;-0.000275309139;1.0492312;1.05107489;0.085472806;0.00810273123;1.04931711;0.0437823277;-0.000172888709;10;0.0666675864;0;1.044444;0.999982366;0.999982713
21.167406;1.04931597;0.0729562124;-0.000291125436;0.0695274348;-0.000278470567;1.04922819;1.05107288;0.0854570977;0.00809796832;1.04931612;0.0437733493;-0.000174871012;10;0.0666675914;0;1.044444;0.999982359;0.999982745
21.168406;1.04931398;0.0729395577;-0.000296130305;0.0695117053;-0.000283218772;1.04922518;1.05107189;0.0854428926;0.0080931969;1.04931412;0.0437633707;-0.000177855851;10;0.0666675929;0;1.044444;0.999982355;0.999982776
21.169406;1.049313;0.0729245715;-0.000301135374;0.0694974988;-0.000287965404;1.04922217;1.05106989;0.085427182;0.00808843269;1.04931313;0.0437543922;-0.000180843165;10;0.0666675914;0;1.044444;0.999982354;0.999982807
21.170406;1.04931201;0.0729095873;-0.000306140516;0.069483293;-0.000292711246;1.04922016;1.0510679;0.0854130562;0.00808366834;1.04931213;0.0437454135;-0.000183832872;10;0.0666675874;0;1.044444;0.999982355;0.999982837
21.171406;1.04931002;0.0728929384;-0.000311145551;0.0694675657;-0.000297457051;1.04921716;1.05106591;0.0853989297;0.00807890431;1.04931013;0.0437354348;-0.000186824894;10;0.0666675814;0;1.044444;0.999982359;0.999982867
21.172406;1.04930903;0.0728779582;-0.000316150285;0.0694533611;-0.000302202648;1.04921415;1.05106393;0.0853832168;0.00807414101;1.04930913;0.0437264562;-0.000189819104;10;0.0666675736;0;1.044444;0.999982365;0.999982897
21.173406;1.04930705;0.0728629799;-0.000321154553;0.0694392231;-0.000306948883;1.04921114;1.05106195;0.085369089;0.00806937883;1.04930712;0.0437174777;-0.000192815266;10;0.0666675641;0;1.044444;0.999982374;0.999982927
21.175406;1.04930507;0.0728313605;-0.000331161254;0.069409225;-0.000316442149;1.04920513;1.05105799;0.085340832;0.00805985901;1.0493051;0.0436985215;-0.000198812056;10;0.0666675407;0;1.044444;0.999982395;0.999982988
21.176406;1.04930308;0.0728163849;-0.00033449693;0.069395085;-0.000319601196;1.04920212;1.05105602;0.0853267027;0.00805510165;1.04930309;0.0436895438;-0.000200811884;10;0.0666675266;0;1.044444;0.999982408;0.999983018
21.177406;1.04930209;0.0728014091;-0.000339498713;0.0693808776;-0.000324348325;1.04920012;1.05105404;0.0853109875;0.00805034595;1.04930208;0.0436805662;-0.00020381216;10;0.0666675107;0;1.044444;0.999982421;0.999983047
21.178406;1.04930009;0.0727864328;-0.000344500221;0.0693667347;-0.000329095575;1.04919711;1.05105307;0.0852967769;0.00804558415;1.04930007;0.0436715887;-0.000206812531;10;0.0666674933;0;1.044444;0.999982435;0.999983076
21.180406;1.0492981;0.0727564779;-0.000354503897;0.0693383118;-0.000338587915;1.0491911;1.05104913;0.0852685195;0.00803607981;1.04929804;0.0436536338;-0.00021281214;10;0.0666674548;0;1.044444;0.999982464;0.999983134
21.181406;1.0492961;0.072741499;-0.000359506656;0.0693241637;-0.000343333267;1.04918809;1.05104716;0.0852543922;0.00803132915;1.04929602;0.0436446563;-0.000215810839;10;0.0666674344;0;1.044444;0.999983478;0.999984162
21.182406;1.04929511;0.0727265192;-0.000364510387;0.0693099475;-0.000348077625;1.04918509;1.05104519;0.0852402661;0.0080265791;1.049295;0.0436356789;-0.000218808637;10;0.0666674138;0;1.044444;0.999983493;0.999984189
21.183406;1.04929311;0.0727115386;-0.000369515412;0.0692957949;-0.000352822057;1.04918308;1.05104322;0.0852261411;0.00802182932;1.04929298;0.0436267016;-0.000221805517;10;0.0666673931;0;1.044444;0.999983507;0.999984215
21.185406;1.04929111;0.0726815755;-0.000379530339;0.0692673489;-0.000362311726;1.04917707;1.05103927;0.0851978947;0.00801232988;1.04929094;0.0436087484;-0.000227796428;10;0.066667353;0;1.044444;0.999983537;0.999984267
21.186406;1.04928911;0.0726665926;-0.000382873922;0.0692531872;-0.000365470434;1.04917406;1.05103729;0.085183773;0.00800758016;1.04928892;0.0435997727;-0.000229790306;10;0.0666673337;0;1.044444;0.999983551;0.999984292
21.187406;1.04928811;0.0726516086;-0.000387886292;0.0692389564;-0.00037021914;1.04917106;1.05103531;0.0851696526;0.00800283055;1.0492879;0.0435907979;-0.000232783026;10;0.066667315;0;1.044444;0.999983565;0.999984316
