time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.188406;1.04928611;0.0726366235;-0.000392901011;0.0692247885;-0.000374970507;1.04916805;1.05103432;0.0851554521;0.00799807362;1.04928588;0.0435818242;-0.000235774549;10;0.0666672968;0;1.044444;0.999983579;0.999984341
21.189406;1.04928512;0.0726216372;-0.000397918258;0.0692105518;-0.000379723989;1.04916505;1.05103232;0.085141334;0.00799332479;1.04928486;0.0435728514;-0.000238764918;10;0.0666672791;0;1.044444;0.999983591;0.999984365
21.190406;1.04928412;0.0726066496;-0.000402938137;0.0691963127;-0.00038448001;1.04916304;1.05103033;0.0851272169;0.00798857675;1.04928385;0.0435638798;-0.000241754303;10;0.066667262;0;1.044444;0.999983603;0.999984388
21.191406;1.04928212;0.0725916608;-0.000407960687;0.0691821379;-0.000389238958;1.04916003;1.05102833;0.0851131006;0.00798382979;1.04928183;0.043554909;-0.000244742981;10;0.0666672455;0;1.044444;0.999983613;0.999984411
21.192406;1.04928113;0.0725783379;-0.000412985877;0.0691694842;-0.000394000019;1.04915702;1.05102632;0.0850989848;0.00797908415;1.04928082;0.0435469387;-0.000247731246;10;0.0666672295;0;1.044444;0.999983622;0.999984433
21.193406;1.04927913;0.072563348;-0.000418013582;0.0691553075;-0.000398763756;1.04915401;1.05102431;0.085086455;0.00797433997;1.04927881;0.0435379684;-0.000250719336;10;0.0666672139;0;1.044444;0.99998363;0.999984454
21.194406;1.04927814;0.0725483583;-0.000423043578;0.0691410646;-0.000403529124;1.049151;1.0510223;0.0850723394;0.00796959737;1.0492778;0.0435289978;-0.000253707415;10;0.0666671983;0;1.044444;0.999983637;0.999984473
21.195406;1.04927714;0.072533369;-0.000426408884;0.0691268219;-0.00040670775;1.04914799;1.05102029;0.0850582235;0.00796485655;1.04927679;0.0435200264;-0.000255695596;10;0.0666671824;0;1.044444;0.999983643;0.999984491
21.196406;1.04927514;0.0725200468;-0.000431442434;0.069114234;-0.000411476428;1.04914498;1.05101828;0.0850441074;0.00796011762;1.04927478;0.043512054;-0.000258683964;10;0.0666671662;0;1.044444;0.999983648;0.999984508
21.197406;1.04927414;0.0725050585;-0.00043647714;0.0690999924;-0.000416245608;1.04914296;1.05101626;0.085029991;0.00795538058;1.04927377;0.0435030804;-0.000261672574;10;0.0666671495;0;1.044444;0.999983651;0.999984522
21.198406;1.04927214;0.0724900705;-0.000441512617;0.0690858174;-0.000421015719;1.04913995;1.05101525;0.0850173795;0.00795063782;1.04927176;0.0434941056;-0.000264661441;10;0.0666671326;0;1.044444;0.999983653;0.999984536
21.199406;1.04927114;0.0724767495;-0.000446548581;0.0690731656;-0.000425785609;1.04913693;1.05101323;0.0850032636;0.00794590449;1.04927076;0.0434861295;-0.000267650515;10;0.0666671152;0;1.044444;0.999983655;0.999984549
21.200406;1.04926913;0.0724617621;-0.000451584849;0.0690589924;-0.000430555744;1.04913392;1.05101121;0.0849891486;0.00794117305;1.04926876;0.043477152;-0.000270639675;10;0.0666670975;0;1.044444;0.999983655;0.999984561
21.202406;1.04926713;0.0724334546;-0.000461657976;0.0690321062;-0.000440093772;1.04912788;1.05100718;0.0849625075;0.00793171567;1.04926675;0.0434601925;-0.000276617479;10;0.0666670613;0;1.044444;0.999983655;0.999984585
21.203406;1.04926513;0.0724184677;-0.000466694784;0.0690179366;-0.000444862376;1.04912487;1.05100517;0.0849499815;0.00792698937;1.04926475;0.04345121;-0.000279605576;10;0.0666670434;0;1.044444;0.999983655;0.999984597
21.204406;1.04926412;0.0724051474;-0.000471731704;0.0690052908;-0.00044963022;1.04912285;1.05100315;0.0849358709;0.00792226418;1.04926375;0.0434432254;-0.000282592732;10;0.066667026;0;1.044444;0.999983655;0.999984609
21.205406;1.04926212;0.0723901601;-0.000475101987;0.0689911235;-0.000452810089;1.04911983;1.05100113;0.0849217614;0.00791753965;1.04926176;0.0434342384;-0.000284578735;10;0.0666670089;0;1.044444;0.999983656;0.999984621
21.206406;1.04926112;0.0723768392;-0.000480138868;0.0689784799;-0.00045757837;1.04911681;1.05099912;0.0849092391;0.0079128154;1.04926076;0.0434262489;-0.000287563527;10;0.0666669921;0;1.044444;0.999984657;0.999985632
21.207406;1.04926012;0.0723618514;-0.00048517551;0.0689642488;-0.000462347476;1.04911379;1.0509981;0.0848950516;0.00790808367;1.04925977;0.0434172569;-0.000290547229;10;0.0666669755;0;1.044444;0.99998466;0.999985643
21.208406;1.04925811;0.0723485299;-0.000490211621;0.0689516725;-0.000467118196;1.04911077;1.05099609;0.0848825325;0.00790335931;1.04925777;0.0434092627;-0.000293530138;10;0.0666669589;0;1.044444;0.999984663;0.999985652
21.209406;1.04925711;0.0723335417;-0.000495246873;0.0689374427;-0.000471889883;1.04910776;1.05099407;0.0848684293;0.00789863455;1.04925677;0.0434002663;-0.00029651262;10;0.0666669421;0;1.044444;0.999984668;0.99998566
21.210406;1.04925511;0.0723202202;-0.000500281009;0.0689248679;-0.000476663539;1.04910474;1.05099205;0.0848559138;0.00789390914;1.04925478;0.0433922681;-0.000299495013;10;0.0666669247;0;1.044444;0.999984675;0.999985665
21.211406;1.04925411;0.072305232;-0.000505313879;0.0689106399;-0.000481438251;1.04910272;1.05099004;0.084841814;0.00788918294;1.04925378;0.043383268;-0.000302477661;10;0.0666669067;0;1.044444;0.999984683;0.999985669
21.212406;1.0492531;0.0722919102;-0.000510345402;0.0688980016;-0.00048621443;1.0490997;1.05098802;0.0848293017;0.00788445593;1.04925279;0.0433752664;-0.000305460963;10;0.0666668878;0;1.044444;0.999984693;0.99998567
21.213406;1.0492511;0.072278588;-0.000515375544;0.0688854302;-0.000490992588;1.04909668;1.050986;0.0848167908;0.00787972808;1.04925079;0.0433672632;-0.000308445359;10;0.0666668679;0;1.044444;0.999984704;0.999985669
21.214406;1.04925009;0.0722635986;-0.000518737645;0.0688712057;-0.00049418353;1.04909366;1.05098399;0.0848026954;0.00787499941;1.04924979;0.0433582586;-0.000310431303;10;0.066666847;0;1.044444;0.999984717;0.999985665
21.215406;1.04924808;0.0722502753;-0.000523765071;0.0688586362;-0.000498965306;1.04909064;1.05098198;0.0847901866;0.00787026986;1.0492478;0.0433502528;-0.000313419284;10;0.0666668253;0;1.044444;0.99998473;0.999985659
21.216406;1.04924707;0.0722369511;-0.000528791187;0.0688460016;-0.000503748724;1.04908762;1.05098097;0.0847775978;0.00786553193;1.0492468;0.0433422457;-0.000316409809;10;0.066666803;0;1.044444;0.999984744;0.999985651
21.217406;1.04924606;0.0722219593;-0.000533816037;0.0688317788;-0.000508534308;1.0490856;1.05097896;0.0847635044;0.00786080068;1.0492458;0.0433332375;-0.000319403331;10;0.0666667804;0;1.044444;0.999984758;0.999985641
21.218406;1.04924405;0.0722086331;-0.000538839697;0.0688192103;-0.000513322411;1.04908258;1.05097695;0.0847509969;0.00785606883;1.0492438;0.0433252283;-0.00032240021;10;0.0666667579;0;1.044444;0.999984773;0.999985629
21.219406;1.04924304;0.072195306;-0.00054386222;0.0688065764;-0.000518111739;1.04907957;1.05097495;0.0847384895;0.0078513365;1.0492428;0.0433172179;-0.000325400743;10;0.0666667356;0;1.044444;0.999984788;0.999985615
21.220406;1.04924103;0.072181978;-0.000548883564;0.0687940084;-0.000522902851;1.04907656;1.05097295;0.0847243963;0.00784660369;1.0492408;0.0433092062;-0.000328405197;10;0.0666667138;0;1.044444;0.999984803;0.9999856
21.221406;1.04924002;0.0721686492;-0.000553903583;0.0687813752;-0.000527694382;1.04907355;1.05097095;0.0847118888;0.00784187036;1.0492398;0.0433011931;-0.000331413781;10;0.0666666924;0;1.044444;0.999984818;0.999985583
21.222406;1.04923801;0.0721536532;-0.000558922055;0.0687672193;-0.000532487109;1.04907054;1.05096895;0.0846993814;0.00783713646;1.04923781;0.0432921784;-0.000334426681;10;0.0666666712;0;1.044444;0.999984833;0.999985565
21.223406;1.049237;0.0721403236;-0.000562272071;0.0687545867;-0.000535691497;1.04906753;1.05096695;0.0846868742;0.00783240205;1.04923681;0.0432841618;-0.000336444122;10;0.06666665;0;1.044444;0.999984848;0.999985545
21.224406;1.04923598;0.0721269939;-0.000567286757;0.0687419542;-0.000540484934;1.04906553;1.05096595;0.0846742865;0.0078276598;1.04923581;0.0432761431;-0.000339466338;10;0.0666666288;0;1.044444;0.999984861;0.999985525
21.225406;1.04923397;0.0721136641;-0.000572299353;0.0687293877;-0.000545279389;1.04906253;1.05096396;0.0846617797;0.00782451067;1.04923382;0.0432681222;-0.000342493455;10;0.0666666075;0;1.044444;0.999984875;0.999985503
21.226406;1.04923296;0.0721003347;-0.000577309891;0.068716756;-0.000550073618;1.04905952;1.05096196;0.0846476875;0.00781977563;1.04923283;0.043260099;-0.000345525422;10;0.0666665861;0;1.044444;0.999984887;0.999985482
21.227406;1.04923095;0.0720870056;-0.000582318484;0.0687041903;-0.000554868366;1.04905652;1.05095996;0.0846351814;0.00781504064;1.04923084;0.0432520736;-0.00034856197;10;0.0666665645;0;1.044444;0.999984899;0.99998546
21.229406;1.04922893;0.0720603485;-0.000592330444;0.0686789287;-0.000564455745;1.04905053;1.05095597;0.0846101694;0.0078055708;1.04922886;0.0432360177;-0.000354646402;10;0.066666521;0;1.044444;0.999984922;0.999985415
21.230406;1.04922693;0.0720470204;-0.000597334275;0.0686663636;-0.000569249193;1.04904753;1.05095398;0.0845976628;0.00780083577;1.04922687;0.0432279883;-0.000357692715;10;0.0666664995;0;1.044444;0.999984934;0.999985392
21.231406;1.04922592;0.0720336923;-0.000600670375;0.0686537325;-0.000572453075;1.04904553;1.05095199;0.0845851557;0.0077961004;1.04922588;0.043219959;-0.000359740737;10;0.0666664784;0;1.044444;0.999984945;0.999985369
21.232406;1.04922391;0.0720203642;-0.000605672295;0.0686411665;-0.000577245441;1.04904254;1.050951;0.0845725673;0.00779135699;1.0492239;0.0432119304;-0.000362789716;10;0.0666664578;0;1.044444;0.999985956;0.999986346
21.234406;1.04922191;0.0719937069;-0.000615674208;0.0686159015;-0.000586827621;1.04903655;1.05094701;0.0845475487;0.00778188163;1.04922193;0.0431958766;-0.000368887242;10;0.0666664184;0;1.044444;0.99998598;0.999986299
21.235406;1.04921991;0.0719803773;-0.000620674442;0.0686033333;-0.000591618581;1.04903356;1.05094502;0.0845350375;0.0077771417;1.04921994;0.0431878518;-0.000371934066;10;0.0666663998;0;1.044444;0.999985992;0.999986275
21.236406;1.04921892;0.0719670467;-0.000625674392;0.0685906991;-0.000596408457;1.04903058;1.05094303;0.0845225248;0.00777240004;1.04921896;0.0431798283;-0.000374978535;10;0.0666663822;0;1.044444;0.999986005;0.999986251
21.237406;1.04921693;0.071953715;-0.000630674357;0.0685781294;-0.000601198248;1.04902759;1.05094105;0.0845100106;0.00776765653;1.04921698;0.0431718059;-0.000378020046;10;0.0666663657;0;1.044444;0.999986017;0.999986229
21.238406;1.04921594;0.0719403825;-0.00063567476;0.0685654937;-0.000605986654;1.04902561;1.05093906;0.0844990807;0.00776291113;1.049216;0.0431637845;-0.000381058245;10;0.0666663507;0;1.044444;0.99998603;0.999986207
21.239406;1.04921495;0.0719287162;-0.000640675993;0.0685544458;-0.000610774078;1.04902262;1.05093707;0.0844865636;0.00775816382;1.04921501;0.0431567642;-0.000384092986;10;0.0666663377;0;1.044444;0.999986044;0.999986187
21.240406;1.04921297;0.0719153832;-0.000644011575;0.0685418743;-0.000613972469;1.04901964;1.05093508;0.0844740451;0.00775341462;1.04921303;0.043148745;-0.000386124212;10;0.0666663268;0;1.044444;0.999986057;0.999986168
21.241406;1.04921199;0.0719020503;-0.000649014776;0.0685292371;-0.000618757478;1.04901666;1.05093409;0.084461445;0.00774865613;1.04921205;0.0431407268;-0.000389151881;10;0.066666318;0;1.044444;0.999986072;0.999986151
21.242406;1.04921002;0.0718887176;-0.000654018694;0.0685166649;-0.000623541551;1.04901368;1.0509321;0.0844489242;0.00774390308;1.04921007;0.0431327094;-0.000392175979;10;0.0666663111;0;1.044444;0.999986086;0.999986136
21.243406;1.04920904;0.0718753855;-0.000659023044;0.068504027;-0.0006283232;1.0490107;1.05093011;0.0844364025;0.0077391482;1.04920908;0.0431246925;-0.000395196549;10;0.0666663059;0;1.044444;0.999986102;0.999986122
21.244406;1.04920706;0.0718637209;-0.000664027597;0.0684930425;-0.000633103305;1.04900772;1.05092813;0.0844254654;0.00773439164;1.0492071;0.043117676;-0.000398213694;10;0.0666663021;0;1.044444;0.999986117;0.99998611
21.245406;1.04920609;0.0718503906;-0.000669032245;0.0684804034;-0.000637880394;1.04900575;1.05092614;0.0844129419;0.00772963364;1.04920611;0.0431096596;-0.000401227518;10;0.0666662999;0;1.044444;0.999986131;0.9999861
21.246406;1.04920512;0.0718370614;-0.000674036991;0.0684677635;-0.000642654865;1.04900277;1.05092415;0.0844004177;0.00772487435;1.04920512;0.0431016433;-0.000404238074;10;0.066666299;0;1.044444;0.999986145;0.999986092
21.247406;1.04920314;0.0718253995;-0.000679041908;0.068456776;-0.000647427225;1.04899979;1.05092216;0.0843878933;0.00772011395;1.04920313;0.0430946272;-0.000407245344;10;0.0666662994;0;1.044444;0.999986158;0.999986085
21.248406;1.04920216;0.0718120715;-0.000682380485;0.0684441334;-0.00065060776;1.04899682;1.05092117;0.0843768748;0.00771534531;1.04920214;0.0430866116;-0.000409249268;10;0.066666301;0;1.044444;0.999986171;0.99998608
21.249406;1.04920019;0.0717987435;-0.000687386344;0.0684315546;-0.00065537486;1.04899384;1.05091918;0.0843643513;0.00771058329;1.04920014;0.0430785965;-0.000412249789;10;0.0666663039;0;1.044444;0.999986182;0.999986076
21.250406;1.04919921;0.0717870823;-0.000692393207;0.0684204975;-0.000660138956;1.04899087;1.0509172;0.0843518287;0.00770582075;1.04919915;0.043071582;-0.000415246868;10;0.0666663079;0;1.044444;0.999986193;0.999986072
21.251406;1.04919823;0.0717737543;-0.000697401414;0.0684078509;-0.000664900757;1.0489889;1.05091521;0.0843408932;0.00770105785;1.04919815;0.0430635681;-0.000418240462;10;0.0666663129;0;1.044444;0.999986204;0.999986069
21.252406;1.04919625;0.0717604265;-0.000702411106;0.0683952685;-0.000669660844;1.04898593;1.05091321;0.0843283729;0.00769629471;1.04919615;0.0430555546;-0.000421230532;10;0.0666663189;0;1.044444;0.999986213;0.999986067
21.253406;1.04919527;0.0717487657;-0.00070742222;0.0683842089;-0.000674417836;1.04898295;1.05091122;0.0843174395;0.00769153142;1.04919515;0.0430485414;-0.000424217077;10;0.0666663255;0;1.044444;0.999986222;0.999986064
21.254406;1.04919329;0.071735439;-0.000712434621;0.0683716257;-0.000679172926;1.04897998;1.05090923;0.0843049212;0.00768835399;1.04919315;0.0430405285;-0.000427200151;10;0.0666663328;0;1.044444;0.999986229;0.999986062
21.255406;1.0491923;0.0717237799;-0.000717448184;0.0683605656;-0.000683924772;1.04897701;1.05090723;0.0842924038;0.00768359072;1.04919214;0.043033516;-0.00043017987;10;0.0666663405;0;1.044444;0.999986235;0.999986059
21.256406;1.04919031;0.0717104555;-0.000720796052;0.0683479821;-0.000687086138;1.04897404;1.05090623;0.0842813927;0.00767882038;1.04919014;0.0430255041;-0.000432156426;10;0.0666663486;0;1.044444;0.99998624;0.999986056
21.257406;1.04918933;0.0716987989;-0.000725811217;0.0683369218;-0.000691832897;1.04897106;1.05090423;0.0842688758;0.00767405782;1.04918914;0.043018493;-0.000435130104;10;0.0666663571;0;1.044444;0.999986243;0.999986052
21.258406;1.04918834;0.0716854767;-0.000730826544;0.0683242729;-0.000696577442;1.04896908;1.05090223;0.0842579445;0.00766929593;1.04918813;0.043010483;-0.000438101255;10;0.0666663657;0;1.044444;0.999986246;0.999986047
21.259406;1.04918635;0.0716738221;-0.000735841551;0.0683132775;-0.00070132077;1.04896611;1.05090022;0.084245426;0.0076645349;1.04918613;0.0430034747;-0.000441070235;10;0.0666663744;0;1.044444;0.999986247;0.999986041
21.260406;1.04918536;0.0716605015;-0.000740855823;0.0683006283;-0.000706061901;1.04896313;1.05089821;0.0842344914;0.00765977473;1.04918513;0.0429954682;-0.000444037343;10;0.0666663831;0;1.044444;0.999987247;0.999987035
21.261406;1.04918337;0.0716488483;-0.00074586904;0.0682896325;-0.000710802545;1.04896015;1.0508962;0.0842219682;0.00765501526;1.04918313;0.0429884641;-0.00044700286;10;0.0666663918;0;1.044444;0.999987247;0.999987028
21.263406;1.04918138;0.0716238766;-0.000755891424;0.0682659212;-0.000720280082;1.04895419;1.05089217;0.084200083;0.00764549735;1.04918113;0.0429734636;-0.000452930512;10;0.0666664093;0;1.044444;0.999987245;0.999987011
21.264406;1.04917938;0.0716122248;-0.000759233621;0.0682549245;-0.000723429807;1.04895122;1.05089116;0.0841874682;0.0076407311;1.04917913;0.0429664675;-0.00045489354;10;0.0666664178;0;1.044444;0.999987243;0.999987002
21.265406;1.04917839;0.0716005732;-0.000764240833;0.0682438628;-0.000728166303;1.04894924;1.05088914;0.0841765155;0.00763597184;1.04917813;0.0429594742;-0.000457856732;10;0.0666664259;0;1.044444;0.999987241;0.999986993
21.266406;1.04917639;0.0715872551;-0.000769246405;0.0682312776;-0.000732902225;1.04894627;1.05088713;0.084165559;0.00763121229;1.04917613;0.0429514834;-0.000460820646;10;0.0666664333;0;1.044444;0.999987238;0.999986984
21.268406;1.04917439;0.0715639524;-0.000779252885;0.0682091545;-0.00074236898;1.04894032;1.05088309;0.0841420503;0.00762169356;1.04917413;0.042937508;-0.000466752771;10;0.0666664452;0;1.044444;0.999987233;0.999986966
21.269406;1.04917238;0.0715506343;-0.000784254057;0.0681965695;-0.000747101439;1.04893735;1.05088107;0.0841310855;0.0076169353;1.04917213;0.0429295225;-0.000469721923;10;0.0666664494;0;1.044444;0.99998723;0.999986959
21.270406;1.04917138;0.0715389829;-0.00078925407;0.0681855082;-0.000751832236;1.04893438;1.05087905;0.0841185333;0.00761217833;1.04917113;0.0429225381;-0.000472693557;10;0.0666664523;0;1.044444;0.999987227;0.999986953
21.271406;1.04916937;0.0715273317;-0.000794253059;0.0681745121;-0.000756563014;1.04893241;1.05087803;0.0841074863;0.00760741577;1.04916913;0.0429155543;-0.000475667761;10;0.0666664539;0;1.044444;0.999987224;0.999986948
21.272406;1.04916836;0.0715156808;-0.000797584553;0.0681634519;-0.000759704172;1.04892944;1.05087601;0.084096519;0.00760266235;1.04916813;0.0429085706;-0.000477644487;10;0.0666664544;0;1.044444;0.999987221;0.999986945
21.273406;1.04916636;0.0715040305;-0.000802582189;0.0681524575;-0.000764434762;1.04892647;1.05087399;0.0840855514;0.00759791086;1.04916612;0.0429015868;-0.000480623673;10;0.066666454;0;1.044444;0.999987218;0.999986943
21.274406;1.04916535;0.0714907144;-0.000807579652;0.0681398108;-0.000769165235;1.0489235;1.05087197;0.0840729981;0.00759316107;1.04916512;0.0428936025;-0.000483605339;10;0.0666664529;0;1.044444;0.999987216;0.999986942
21.275406;1.04916434;0.0714790658;-0.000812577217;0.0681287542;-0.000773896679;1.04892053;1.05086995;0.0840620309;0.0075899985;1.04916412;0.0428866176;-0.000486589604;10;0.0666664511;0;1.044444;0.999987213;0.999986943
21.276406;1.04916233;0.071467418;-0.000817575052;0.0681177643;-0.000778630136;1.04891755;1.05086794;0.084051064;0.00758525067;1.04916211;0.0428796321;-0.000489576608;10;0.0666664489;0;1.044444;0.999987211;0.999986945
21.277406;1.04916132;0.071455771;-0.000822573244;0.0681067111;-0.000783364377;1.04891457;1.05086592;0.0840400978;0.0075805032;1.04916111;0.0428726461;-0.000492566492;10;0.0666664461;0;1.044444;0.999987209;0.999986947
21.278406;1.04915931;0.0714441245;-0.000827571811;0.0680957243;-0.000788101056;1.04891259;1.0508649;0.0840290525;0.00757574866;1.04915911;0.0428656594;-0.000495559477;10;0.0666664429;0;1.044444;0.999987207;0.999986951
21.279406;1.04915831;0.0714324784;-0.000832570739;0.0680846741;-0.000792838718;1.04890961;1.05086288;0.0840180883;0.00757100147;1.0491581;0.042858672;-0.000498555892;10;0.0666664391;0;1.044444;0.999987206;0.999986955
21.280406;1.0491573;0.0714208319;-0.000835903384;0.068073625;-0.000795989459;1.04890663;1.05086087;0.0840055397;0.00756625447;1.0491571;0.0428516836;-0.000500556052;10;0.0666664348;0;1.044444;0.999987205;0.99998696
21.281406;1.04915529;0.0714091846;-0.000840903144;0.0680626418;-0.000800731014;1.04890365;1.05085886;0.083994579;0.00756150773;1.0491551;0.0428446941;-0.000503560039;10;0.0666664299;0;1.044444;0.999987204;0.999986965
21.282406;1.04915428;0.0713975364;-0.000845903354;0.0680515947;-0.00080547305;1.04890066;1.05085685;0.0839836203;0.00755676136;1.0491541;0.042837703;-0.000506567567;10;0.0666664244;0;1.044444;0.999987204;0.999986971
21.283406;1.04915228;0.0713842203;-0.000850903857;0.0680390249;-0.000810216862;1.04889768;1.05085484;0.0839726635;0.00755201555;1.0491521;0.0428297104;-0.00050957801;10;0.066666418;0;1.044444;0.999987204;0.999986977
21.284406;1.04915127;0.0713725695;-0.000855904359;0.0680279797;-0.000814960693;1.04889469;1.05085284;0.0839617083;0.0075472706;1.0491511;0.0428227162;-0.000512590562;10;0.0666664108;0;1.044444;0.999987205;0.999986984
21.285406;1.04915026;0.071360917;-0.000860904533;0.0680169352;-0.00081970509;1.0488927;1.05085185;0.0839506747;0.00754251961;1.04915011;0.0428157208;-0.000515604379;10;0.0666664028;0;1.044444;0.999987206;0.999986992
21.286406;1.04914826;0.0713509295;-0.000865904111;0.0680075447;-0.000824450644;1.04888971;1.05084985;0.0839397222;0.00753777721;1.04914811;0.0428097244;-0.000518618657;10;0.0666663942;0;1.044444;0.999987208;0.999987002
21.287406;1.04914725;0.0713392736;-0.000869236269;0.0679965011;-0.000827607099;1.04888672;1.05084786;0.0839287705;0.00753303644;1.04914712;0.0428027274;-0.000520632635;10;0.0666663852;0;1.044444;0.99998721;0.999987013
21.288406;1.04914525;0.0713276162;-0.000874234306;0.0679855226;-0.000832353215;1.04888373;1.05084587;0.0839178195;0.00752829754;1.04914513;0.0427957301;-0.000523645574;10;0.0666663761;0;1.044444;0.999987211;0.999987025
21.289406;1.04914424;0.0713159573;-0.000879231604;0.0679744795;-0.000837098879;1.04888073;1.05084388;0.0839068689;0.00752356077;1.04914414;0.0427887328;-0.00052665678;10;0.0666663674;0;1.044444;0.999987213;0.999987038
21.290406;1.04914224;0.0713042972;-0.000884228257;0.0679635013;-0.000841845811;1.04887774;1.0508419;0.0838959185;0.00751882631;1.04914215;0.0427817356;-0.000529665709;10;0.0666663594;0;1.044444;0.999987215;0.999987053
21.291406;1.04914123;0.0712926359;-0.000889224364;0.0679524585;-0.000846592624;1.04887574;1.05083992;0.0838849682;0.00751409417;1.04914117;0.042774739;-0.000532672112;10;0.0666663526;0;1.044444;0.999988216;0.999988069
21.292406;1.04914023;0.0712809733;-0.000894219975;0.0679414161;-0.000851340406;1.04887275;1.05083894;0.0838739383;0.00751094307;1.04914018;0.0427677433;-0.000535676078;10;0.0666663475;0;1.044444;0.999988217;0.999988086
21.293406;1.04913823;0.0712693093;-0.000899215011;0.0679304386;-0.000856090298;1.04886975;1.05083696;0.0838645743;0.00750621499;1.0491382;0.0427607486;-0.000538677919;10;0.0666663445;0;1.044444;0.999988217;0.999988104
21.294406;1.04913723;0.0712576443;-0.000904209245;0.0679193965;-0.000860841064;1.04886675;1.05083498;0.0838536244;0.00750148848;1.04913722;0.0427537552;-0.000541678035;10;0.0666663439;0;1.044444;0.999988217;0.999988123
21.295406;1.04913524;0.0712476448;-0.000907535703;0.0679100075;-0.000864006147;1.04886375;1.05083301;0.0838426743;0.00749676321;1.04913524;0.042747763;-0.000543676849;10;0.0666663459;0;1.044444;0.999988215;0.999988142
21.297406;1.04913325;0.0712243093;-0.000917517193;0.067887921;-0.000873519222;1.04885773;1.05082906;0.0838207732;0.00748731556;1.04913328;0.0427337817;-0.000549672406;10;0.0666663579;0;1.044444;0.999988211;0.99998818
21.298406;1.04913125;0.0712126403;-0.000922504763;0.0678769404;-0.000878280313;1.04885572;1.05082709;0.0838098222;0.0074825929;1.0491313;0.0427267923;-0.000552670018;10;0.0666663677;0;1.044444;0.999988208;0.999988199
21.299406;1.04913026;0.0712009702;-0.000927489726;0.067865893;-0.000883042849;1.04885271;1.05082611;0.0838003769;0.00747786371;1.04913032;0.0427198036;-0.000555667934;10;0.0666663798;0;1.044444;0.999988203;0.999988218
21.300406;1.04912827;0.0711909657;-0.000932471796;0.0678564963;-0.000887808223;1.0488497;1.05082414;0.083789425;0.00747314193;1.04912834;0.0427138155;-0.000558666322;10;0.0666663942;0;1.044444;0.999988198;0.999988235
21.301406;1.04912728;0.0711792933;-0.00093745077;0.0678454433;-0.000892574369;1.04884668;1.05082216;0.0837784728;0.00746842011;1.04912735;0.0427068278;-0.000561665262;10;0.0666664106;0;1.044444;0.999988192;0.999988251
21.302406;1.04912529;0.07116762;-0.000940759905;0.067834452;-0.000895753865;1.04884366;1.05082019;0.0837675203;0.00746369792;1.04912537;0.0426998405;-0.000563664752;10;0.0666664291;0;1.044444;0.999988187;0.999988265
21.303406;1.0491243;0.0711576122;-0.000945732643;0.0678249814;-0.000900521594;1.04884063;1.05081821;0.0837581536;0.0074589752;1.04912438;0.0426938536;-0.000566664735;10;0.0666664494;0;1.044444;0.999988181;0.999988276
21.304406;1.04912331;0.0711459368;-0.000950702584;0.0678139188;-0.000905289029;1.04883861;1.05081623;0.0837472006;0.00745425189;1.04912339;0.0426868668;-0.000569665168;10;0.0666664715;0;1.044444;0.999988176;0.999988285
21.305406;1.04912133;0.0711342604;-0.000955670061;0.0678029176;-0.000910056378;1.04883558;1.05081526;0.0837361677;0.00744952087;1.0491214;0.0426798801;-0.000572666055;10;0.0666664951;0;1.044444;0.999988171;0.999988291
21.306406;1.04912034;0.07112425;-0.000960635427;0.0677934366;-0.000914821517;1.04883256;1.05081328;0.0837268003;0.00744479624;1.0491204;0.0426738935;-0.000575667382;10;0.0666665202;0;1.044444;0.999988168;0.999988294
21.307406;1.04911835;0.0711125719;-0.000965599099;0.0677824278;-0.000919586081;1.04882953;1.05081129;0.0837158469;0.00744165685;1.0491184;0.0426669068;-0.000578669086;10;0.0666665466;0;1.044444;0.999988165;0.999988295
21.308406;1.04911737;0.0711008926;-0.000970561615;0.0677713504;-0.000924348407;1.0488265;1.05080931;0.0837048939;0.00743693046;1.04911741;0.04265992;-0.000581671093;10;0.0666665739;0;1.044444;0.999988162;0.999988293
21.309406;1.04911638;0.0710908784;-0.000973856914;0.0677618581;-0.000927520848;1.04882347;1.05080733;0.0836955277;0.00743220316;1.04911641;0.0426539333;-0.000583673324;10;0.0666666014;0;1.044444;0.99998816;0.999988289
21.310406;1.0491144;0.0710791955;-0.000978818898;0.0677508385;-0.000932281627;1.04882144;1.05080534;0.0836845764;0.00742747491;1.0491144;0.0426469467;-0.000586675658;10;0.0666666285;0;1.044444;0.999988158;0.999988283
21.311406;1.04911341;0.0710691769;-0.000983781369;0.0677413403;-0.000937040341;1.04881841;1.05080334;0.0836752125;0.00742274575;1.0491134;0.0426409604;-0.000589677904;10;0.0666666545;0;1.044444;0.999988157;0.999988276
21.312406;1.04911143;0.071057489;-0.000988744703;0.0677303161;-0.00094179883;1.04881539;1.05080235;0.0836641839;0.00741800857;1.0491114;0.0426339747;-0.000592679852;10;0.0666666791;0;1.044444;0.999988156;0.999988268
21.313406;1.04911045;0.0710474646;-0.000993709209;0.0677208146;-0.00094655549;1.04881237;1.05080035;0.0836532359;0.00741327733;1.04911039;0.0426279898;-0.000595681338;10;0.0666667023;0;1.044444;0.999988156;0.999988258
21.314406;1.04910846;0.0710357704;-0.000998675134;0.0677097883;-0.000951312363;1.04880935;1.05079835;0.0836438751;0.00740854474;1.04910839;0.0426210061;-0.000598682222;10;0.0666667239;0;1.044444;0.999988156;0.999988248
21.315406;1.04910748;0.0710257397;-0.00100364266;0.0677002863;-0.000956067829;1.04880633;1.05079634;0.0836329287;0.00740381052;1.04910738;0.0426150235;-0.00060168234;10;0.0666667441;0;1.044444;0.999988158;0.999988237
21.316406;1.04910649;0.0710140392;-0.00100694531;0.067689196;-0.000959234219;1.04880332;1.05079434;0.0836235686;0.00739907452;1.04910637;0.0426080422;-0.000603681543;10;0.0666667631;0;1.044444;0.99998816;0.999988225
21.317406;1.04910451;0.0710040023;-0.00101191659;0.0676797597;-0.000963989829;1.04880131;1.05079233;0.0836126225;0.00739433678;1.04910436;0.0426020621;-0.000606679788;10;0.066666781;0;1.044444;0.999988164;0.999988214
21.318406;1.04910352;0.0709922958;-0.00101688994;0.0676686712;-0.00096874431;1.0487983;1.05079132;0.0836031828;0.0073895906;1.04910335;0.0425950832;-0.000609677155;10;0.066666798;0;1.044444;0.999988169;0.999988202
21.319406;1.04910153;0.0709822532;-0.00102186528;0.0676592371;-0.000973499715;1.04879529;1.0507893;0.0835938228;0.00738485057;1.04910134;0.0425891053;-0.000612673779;10;0.0666668142;0;1.044444;0.999988175;0.999988191
21.320406;1.04910054;0.0709705416;-0.00102684249;0.0676481513;-0.000978254379;1.04879229;1.05078729;0.0835828771;0.00738011022;1.04910033;0.042582128;-0.000615669824;10;0.0666668295;0;1.044444;0.999988182;0.99998818
21.321406;1.04909956;0.0709604949;-0.0010318215;0.0676386558;-0.000983009371;1.04878929;1.05078527;0.0835735182;0.00737695623;1.04909932;0.0425761507;-0.000618665467;10;0.066666844;0;1.044444;0.99998819;0.999988169
21.322406;1.04909756;0.0709504471;-0.00103680246;0.0676292267;-0.000987765773;1.04878629;1.05078325;0.0835625742;0.00737221679;1.0490973;0.0425701731;-0.000621660887;10;0.0666668574;0;1.044444;0.999988197;0.999988159
21.323406;1.04909657;0.0709387323;-0.00104011892;0.0676181467;-0.000990933186;1.04878429;1.05078123;0.0835532176;0.00736747834;1.04909629;0.0425631947;-0.000623656296;10;0.0666668697;0;1.044444;0.999989206;0.99998915
21.324406;1.04909457;0.0709286846;-0.00104510447;0.0676087223;-0.000995690937;1.04878129;1.05078021;0.0835421962;0.007362734;1.04909428;0.0425572149;-0.000626651954;10;0.0666668805;0;1.044444;0.999989214;0.999989142
21.326406;1.04909257;0.0709069266;-0.00105508333;0.0675881645;-0.00100520672;1.0487753;1.05077616;0.0835234868;0.00735326254;1.04909225;0.0425442497;-0.00063264494;10;0.0666668979;0;1.044444;0.999989231;0.99998913
21.327406;1.04909057;0.0708968841;-0.00106007642;0.0675787493;-0.00100996675;1.04877231;1.05077414;0.0835125463;0.00734852819;1.04909023;0.0425382638;-0.000635642603;10;0.0666669046;0;1.044444;0.999989239;0.999989127
21.328406;1.04908956;0.0708868441;-0.00106507155;0.0675692732;-0.00101472692;1.04876932;1.05077212;0.0835031921;0.00734379469;1.04908922;0.0425322755;-0.000638641298;10;0.06666691;0;1.044444;0.999989247;0.999989125
21.329406;1.04908754;0.0708751404;-0.00106840172;0.0675582765;-0.00101790084;1.04876733;1.0507701;0.0834938377;0.00733906207;1.0490872;0.0425252852;-0.00064064128;10;0.0666669142;0;1.044444;0.999989254;0.999989125
21.330406;1.04908653;0.0708651064;-0.00107340001;0.0675488076;-0.00102266428;1.04876434;1.05076907;0.0834844035;0.00733432337;1.04908619;0.0425192928;-0.000643642785;10;0.0666669172;0;1.044444;0.999989261;0.999989127
21.331406;1.04908451;0.0708550757;-0.00107839954;0.0675394064;-0.00102743071;1.04876135;1.05076705;0.0834734622;0.00732959256;1.04908418;0.0425132985;-0.000646645972;10;0.0666669191;0;1.044444;0.999989268;0.999989131
21.332406;1.04908349;0.0708450482;-0.00108340008;0.0675299439;-0.00103219831;1.04875836;1.05076503;0.0834641064;0.00732486261;1.04908318;0.0425073023;-0.000649650902;10;0.0666669203;0;1.044444;0.999989274;0.999989136
21.333406;1.04908247;0.0708350238;-0.00108840137;0.0675204847;-0.00103696801;1.04875537;1.05076301;0.0834547498;0.0073217195;1.04908217;0.0425013044;-0.000652657537;10;0.0666669208;0;1.044444;0.999989279;0.999989143
21.334406;1.04908045;0.0708233353;-0.00109340315;0.0675095041;-0.00104174069;1.04875238;1.05076099;0.0834453919;0.00731699069;1.04908017;0.0424943049;-0.000655665745;10;0.0666669209;0;1.044444;0.999989283;0.999989151
21.335406;1.04907943;0.0708133159;-0.00109840523;0.0675000508;-0.00104651419;1.04875039;1.05075896;0.0834344467;0.00731226201;1.04907917;0.0424883041;-0.000658675349;10;0.0666669208;0;1.044444;0.999989285;0.99998916
21.336406;1.0490774;0.0708032984;-0.00110174084;0.0674906644;-0.00104970154;1.0487474;1.05075794;0.0834250067;0.00730752615;1.04907717;0.0424823027;-0.000660686159;10;0.0666669208;0;1.044444;0.999989286;0.999989169
21.338406;1.04907535;0.0707832677;-0.00111174558;0.067471769;-0.00105925501;1.04874141;1.0507539;0.0834062815;0.00729806602;1.04907518;0.0424702995;-0.000666710565;10;0.0666669218;0;1.044444;0.99998928;0.999989189
21.339406;1.04907333;0.070773254;-0.00111674775;0.0674623879;-0.00106403384;1.04873842;1.05075187;0.0833969166;0.00729333406;1.04907318;0.0424642983;-0.000669723603;10;0.0666669231;0;1.044444;0.999989274;0.999989199
21.340406;1.04907231;0.0707632414;-0.00112174965;0.0674529436;-0.00106881208;1.04873543;1.05074985;0.0833875503;0.00728860048;1.04907219;0.0424582977;-0.000672736718;10;0.0666669248;0;1.044444;0.999989264;0.999989208
21.341406;1.04907028;0.0707515634;-0.00112675132;0.0674419762;-0.00107359152;1.04873344;1.05074783;0.0833765962;0.00728386519;1.0490702;0.0424512976;-0.000675749568;10;0.0666669265;0;1.044444;0.999989252;0.999989217
21.342406;1.04906926;0.0707415534;-0.00113008625;0.0674325341;-0.00107678116;1.04873044;1.0507468;0.0833671477;0.00727912111;1.0490692;0.0424452978;-0.000677761891;10;0.0666669279;0;1.044444;0.999989237;0.999989226
21.343406;1.04906824;0.070731545;-0.00113508791;0.0674230929;-0.00108155918;1.04872744;1.05074478;0.0833577776;0.00727438198;1.04906821;0.0424392982;-0.000680773486;10;0.0666669289;0;1.044444;0.999989219;0.999989234
21.344406;1.04906622;0.0707215384;-0.00114008958;0.0674137167;-0.00108633764;1.04872445;1.05074276;0.0833484072;0.00727122686;1.04906622;0.0424332985;-0.000683784159;10;0.0666669292;0;1.044444;0.999989198;0.999989242
21.345406;1.04906521;0.0707115335;-0.00114509106;0.0674042764;-0.00109111421;1.04872145;1.05074073;0.083339037;0.00726648335;1.04906523;0.0424272985;-0.00068679373;10;0.0666669287;0;1.044444;0.999989175;0.99998925
21.346406;1.04906319;0.0707015302;-0.0011500921;0.0673949005;-0.0010958907;1.04871845;1.05073871;0.0833296673;0.0072617379;1.04906324;0.0424212981;-0.000689802069;10;0.0666669274;0;1.044444;0.99998915;0.999989257
21.347406;1.04906217;0.0706915283;-0.00115509262;0.06738546;-0.0011006648;1.04871645;1.05073668;0.0833202984;0.0072569911;1.04906226;0.0424152972;-0.000692809046;10;0.0666669252;0;1.044444;0.999989124;0.999989265
21.348406;1.04906015;0.0706815279;-0.00116009269;0.0673760832;-0.00110543843;1.04871345;1.05073566;0.0833108512;0.00725223683;1.04906027;0.0424092958;-0.000695814424;10;0.0666669221;0;1.044444;0.999989097;0.999989273
21.349406;1.04905914;0.070671529;-0.00116342571;0.0673666412;-0.0011086207;1.04871045;1.05073363;0.0833014843;0.00724748966;1.04905928;0.0424032942;-0.000697817877;10;0.066666918;0;1.044444;0.99998907;0.999989281
21.350406;1.04905812;0.0706615318;-0.00116842511;0.067357198;-0.00111339018;1.04870745;1.05073161;0.083292119;0.00724274324;1.04905829;0.0423972923;-0.000700819104;10;0.0666669133;0;1.044444;0.999989042;0.999989289
21.351406;1.0490561;0.0706515363;-0.00117342433;0.0673478175;-0.00111815931;1.04870445;1.05072959;0.0832827553;0.00723799783;1.0490563;0.0423912901;-0.00070381789;10;0.0666669079;0;1.044444;0.999989015;0.999989297
21.352406;1.04905508;0.070643209;-0.00117842341;0.0673399599;-0.00112292622;1.04870145;1.05072756;0.0832733936;0.00723325353;1.04905531;0.0423862875;-0.000706814057;10;0.0666669021;0;1.044444;0.999988988;0.999989306
21.353406;1.04905306;0.0706332164;-0.00118342238;0.0673305761;-0.0011276934;1.04869946;1.05072554;0.0832640342;0.00722851036;1.04905332;0.0423802843;-0.000709807439;10;0.0666668957;0;1.044444;0.999988961;0.999989315
21.354406;1.04905204;0.0706232249;-0.00118842126;0.067321127;-0.00113245913;1.04869646;1.05072452;0.0832545978;0.00722376135;1.04905233;0.0423742804;-0.000712797901;10;0.0666668888;0;1.044444;0.999988936;0.999989324
21.355406;1.04905102;0.0706132343;-0.00119175349;0.0673116768;-0.00113563613;1.04869346;1.0507225;0.083245243;0.00722060632;1.04905134;0.042368276;-0.000714785364;10;0.0666668814;0;1.044444;0.999988912;0.999989333
21.356406;1.049049;0.0706032445;-0.00119675262;0.0673022902;-0.0011404032;1.04869047;1.05072048;0.0832374767;0.00721586565;1.04904935;0.0423622712;-0.000717769827;10;0.0666668737;0;1.044444;0.99998889;0.999989343
21.357406;1.04904799;0.0705932552;-0.00120175221;0.067292839;-0.00114516953;1.04868747;1.05071847;0.0832281262;0.00721112519;1.04904835;0.0423562663;-0.000720751343;10;0.0666668659;0;1.044444;0.999988869;0.999989354
21.358406;1.04904597;0.0705832662;-0.00120675246;0.0672834518;-0.00114993723;1.04868448;1.05071645;0.0832187774;0.00720638452;1.04904635;0.0423502614;-0.000723729953;10;0.066666858;0;1.044444;0.99998885;0.999989365
21.359406;1.04904495;0.070573277;-0.00121175341;0.0672739999;-0.00115470408;1.04868248;1.05071444;0.0832094299;0.00720164327;1.04904536;0.0423442566;-0.00072670572;10;0.0666668499;0;1.044444;0.999989832;0.999990376
21.360406;1.04904294;0.0705649541;-0.00121675496;0.0672662007;-0.00115947216;1.04867949;1.05071344;0.0832000041;0.00719689432;1.04904336;0.0423392517;-0.000729678839;10;0.0666668417;0;1.044444;0.999989816;0.999990387
21.361406;1.04904192;0.0705549638;-0.00122009031;0.0672567481;-0.0011626504;1.04867649;1.05071143;0.0831906582;0.00719215117;1.04904236;0.042333247;-0.000731649679;10;0.0666668331;0;1.044444;0.999989801;0.999990398
21.362406;1.04904091;0.0705449726;-0.00122509265;0.0672472948;-0.00116741736;1.0486735;1.05070943;0.083181313;0.00718740692;1.04904136;0.0423272426;-0.000734618727;10;0.066666824;0;1.044444;0.999989789;0.999990407
21.363406;1.0490389;0.0705349806;-0.00123009526;0.0672379046;-0.00117218544;1.0486705;1.05070742;0.0831735544;0.00718266157;1.04903935;0.0423212385;-0.000737586495;10;0.0666668147;0;1.044444;0.999989778;0.999990414
21.364406;1.04903789;0.0705266546;-0.00123509802;0.0672300378;-0.00117695258;1.04866751;1.05070542;0.0831642101;0.00717791507;1.04903835;0.042316235;-0.000740553431;10;0.0666668054;0;1.044444;0.99998977;0.999990419
21.365406;1.04903588;0.0705166615;-0.00124010087;0.0672206446;-0.00118172123;1.04866551;1.05070442;0.0831547872;0.00717474677;1.04903634;0.0423102325;-0.000743519862;10;0.0666667966;0;1.044444;0.999989764;0.999990422
21.366406;1.04903487;0.0705066679;-0.00124510376;0.0672111853;-0.00118648945;1.04866252;1.05070243;0.0831454437;0.00716999762;1.04903534;0.0423042311;-0.000746486;10;0.0666667884;0;1.044444;0.999989762;0.999990422
21.367406;1.04903386;0.0704966739;-0.00124844012;0.0672017237;-0.00118966976;1.04865952;1.05070043;0.0831376869;0.00716524672;1.04903433;0.0422982312;-0.000748452014;10;0.0666667811;0;1.044444;0.999989762;0.99999042
21.368406;1.04903184;0.0704883458;-0.0012534434;0.0671939129;-0.00119444093;1.04865653;1.05069844;0.0831283441;0.00716049369;1.04903232;0.042293233;-0.000751418096;10;0.0666667749;0;1.044444;0.999989765;0.999990416
21.369406;1.04903083;0.0704783501;-0.00125844699;0.0671844472;-0.00119921186;1.04865353;1.05069645;0.0831190013;0.00715573818;1.04903132;0.0422872368;-0.000754384444;10;0.0666667699;0;1.044444;0.999989771;0.99999041
21.370406;1.04902882;0.0704683532;-0.00126345086;0.0671750439;-0.00120398464;1.04865054;1.05069447;0.0831112451;0.00715097996;1.04902931;0.0422812429;-0.000757351209;10;0.066666766;0;1.044444;0.999989779;0.999990402
21.371406;1.0490278;0.0704600217;-0.00126845495;0.0671671642;-0.00120875677;1.04864854;1.05069348;0.0831018235;0.00714621225;1.0490283;0.0422762512;-0.000760318499;10;0.0666667633;0;1.044444;0.999989789;0.999990393
21.372406;1.04902679;0.0704500224;-0.00127345928;0.0671576948;-0.00121352909;1.04864554;1.0506915;0.0830924813;0.00714144873;1.04902729;0.0422702619;-0.000763286431;10;0.0666667618;0;1.044444;0.9999898;0.999990381
21.373406;1.04902477;0.0704400225;-0.00127679725;0.0671482889;-0.00121671364;1.04864255;1.05068952;0.0830847254;0.00713668285;1.04902528;0.0422642748;-0.000765255171;10;0.0666667613;0;1.044444;0.999989813;0.999990366
21.374406;1.04902375;0.070431689;-0.00128180226;0.0671404078;-0.00122148529;1.04863955;1.05068754;0.0830753832;0.0071335012;1.04902427;0.0422592895;-0.000768224908;10;0.0666667619;0;1.044444;0.999989828;0.99999035
21.375406;1.04902173;0.0704216889;-0.00128680781;0.0671310024;-0.00122625722;1.04863655;1.05068556;0.0830660409;0.00712873173;1.04902226;0.0422533058;-0.000771195795;10;0.0666667635;0;1.044444;0.999989843;0.999990333
21.376406;1.04902071;0.070413356;-0.00129181418;0.0671231226;-0.00123102684;1.04863354;1.05068458;0.0830582055;0.0071239544;1.04902124;0.0422483233;-0.000774167897;10;0.0666667659;0;1.044444;0.99998986;0.999990315
21.377406;1.04901968;0.0704033572;-0.00129682168;0.0671136551;-0.00123579502;1.04863154;1.05068261;0.0830488624;0.00711918325;1.04902022;0.0422423416;-0.00077714123;10;0.0666667689;0;1.044444;0.999989876;0.999990296
21.378406;1.04901766;0.070395026;-0.00130183054;0.0671058412;-0.00124056274;1.04862854;1.05068063;0.0830411052;0.00711441201;1.04901821;0.0422373602;-0.000780115887;10;0.0666667724;0;1.044444;0.999989893;0.999990278
21.379406;1.04901664;0.0703850293;-0.00130517414;0.0670963754;-0.00124373875;1.04862553;1.05067866;0.0830317613;0.00710964121;1.04901719;0.0422313786;-0.000782092125;10;0.0666667762;0;1.044444;0.99998991;0.999990259
21.380406;1.04901461;0.0703750337;-0.00131018581;0.0670869742;-0.00124850304;1.04862252;1.05067669;0.0830224173;0.0071048713;1.04901517;0.0422253964;-0.000785070312;10;0.0666667805;0;1.044444;0.999989926;0.99999024
21.381406;1.04901359;0.0703667062;-0.00131519881;0.0670790981;-0.0012532646;1.04861952;1.05067471;0.0830146596;0.00710010263;1.04901414;0.042220413;-0.000788050767;10;0.0666667851;0;1.044444;0.999989941;0.999990221
21.382406;1.04901156;0.0703567136;-0.00132021296;0.0670696974;-0.001258026;1.04861751;1.05067374;0.0830052364;0.00709532857;1.04901212;0.0422144281;-0.000791033605;10;0.06666679;0;1.044444;0.999989955;0.999990202
21.383406;1.04901054;0.0703483896;-0.00132522799;0.0670618215;-0.00126278508;1.0486145;1.05067176;0.0829974782;0.0070921489;1.0490111;0.0422094412;-0.000794018694;10;0.0666667951;0;1.044444;0.999989967;0.999990182
21.384406;1.04900952;0.0703400678;-0.00132857693;0.0670539457;-0.00126595451;1.0486115;1.05066979;0.0829881334;0.00708738432;1.04901008;0.042204452;-0.000796005769;10;0.0666668007;0;1.044444;0.999989977;0.999990161
21.385406;1.0490075;0.0703300814;-0.00133359294;0.0670445453;-0.00127071355;1.04860849;1.05066781;0.0829803739;0.00708262111;1.04900805;0.0421984604;-0.000798994582;10;0.0666668069;0;1.044444;0.999989986;0.99999014
21.386406;1.04900648;0.0703217637;-0.00133860926;0.0670366698;-0.00127547147;1.04860548;1.05066583;0.0829710268;0.00707785944;1.04900703;0.0421934662;-0.000801984961;10;0.0666668139;0;1.044444;0.999989992;0.999990119
21.387406;1.04900446;0.0703117812;-0.00134362572;0.0670272692;-0.00128023116;1.04860248;1.05066486;0.0829631855;0.00707309275;1.04900501;0.0421874692;-0.000804976761;10;0.0666668218;0;1.044444;0.999989996;0.999990098
21.388406;1.04900344;0.0703034669;-0.00134864199;0.0670193931;-0.0012849906;1.04860047;1.05066288;0.082953835;0.0070683347;1.04900399;0.0421824697;-0.000807969792;10;0.066666831;0;1.044444;0.99999;0.999990076
21.389406;1.04900242;0.0702934874;-0.00135365765;0.0670099272;-0.00128975117;1.04859746;1.0506609;0.0829460684;0.00706357869;1.04900296;0.042176468;-0.000810963796;10;0.0666668414;0;1.044444;0.999990003;0.999990055
21.390406;1.04900041;0.0702851756;-0.00135700562;0.0670021127;-0.00129292528;1.04859446;1.05065892;0.0829382992;0.0070588248;1.04900094;0.0421714643;-0.00081295853;10;0.0666668529;0;1.044444;0.999990005;0.999990033
21.391406;1.04899939;0.0702768644;-0.00136201884;0.0669942326;-0.00129768784;1.04859145;1.05065694;0.0829289407;0.00705407311;1.04899992;0.0421664589;-0.000815953875;10;0.0666668654;0;1.044444;0.999990007;0.999990012
21.392406;1.04899738;0.0702668867;-0.0013670303;0.0669848257;-0.00130245219;1.04858844;1.05065596;0.0829210867;0.00705090328;1.04899791;0.0421604519;-0.000818949869;10;0.0666668784;0;1.044444;0.99999001;0.99998999
21.393406;1.04899636;0.0702585752;-0.00137203971;0.066976942;-0.00130721555;1.04858643;1.05065398;0.0829117225;0.00704615615;1.04899689;0.0421554435;-0.000821946638;10;0.0666668917;0;1.044444;0.999990013;0.999989968
21.394406;1.04899535;0.0702502632;-0.00137704687;0.0669690565;-0.00131197892;1.04858342;1.050652;0.0829039424;0.00704141132;1.04899587;0.0421504337;-0.000824944283;10;0.0666669051;0;1.044444;0.999990017;0.999989947
21.395406;1.04899334;0.0702402838;-0.00138205171;0.0669596447;-0.00131674345;1.04858041;1.05065002;0.0828961605;0.0070366688;1.04899386;0.0421444228;-0.000827942796;10;0.0666669189;0;1.044444;0.999990022;0.999989925
21.396406;1.04899233;0.0702319704;-0.00138538759;0.0669517567;-0.00131991781;1.0485774;1.05064804;0.0828867909;0.00703192846;1.04899285;0.0421394109;-0.000829942067;10;0.0666669328;0;1.044444;0.999990028;0.999989904
21.397406;1.04899032;0.0702236562;-0.00139038799;0.0669439318;-0.00132468224;1.04857439;1.05064705;0.0828789279;0.00702718336;1.04899085;0.0421343982;-0.000832941926;10;0.066666947;0;1.044444;0.999990034;0.999989883
21.398406;1.04898931;0.0702136747;-0.0013953865;0.0669344537;-0.0013294454;1.04857138;1.05064507;0.0828711435;0.00702244633;1.04898985;0.0421283847;-0.000835942136;10;0.0666669612;0;1.044444;0.999990041;0.999989863
21.399406;1.0489873;0.0702053592;-0.00140038352;0.0669266283;-0.00133420982;1.04856937;1.05064308;0.0828617726;0.00701770996;1.04898785;0.0421233702;-0.000838942366;10;0.0666669754;0;1.044444;0.999991049;0.999990845
21.400406;1.04898629;0.0701970433;-0.00140537948;0.0669187393;-0.001338973;1.04856636;1.0506411;0.0828539888;0.00701455977;1.04898685;0.0421183548;-0.000841942265;10;0.0666669892;0;1.044444;0.999991057;0.999990828
21.401406;1.04898529;0.070188727;-0.00140870806;0.066910851;-0.00134214744;1.04856335;1.05063911;0.0828462059;0.00700982228;1.04898586;0.0421133383;-0.000843941605;10;0.0666670023;0;1.044444;0.999991065;0.999990812
21.402406;1.04898328;0.0701787443;-0.00141370281;0.0669014388;-0.00134691215;1.04856034;1.05063812;0.0828383458;0.0070050764;1.04898387;0.0421073209;-0.000846940366;10;0.0666670143;0;1.044444;0.999991073;0.999990799
21.403406;1.04898227;0.0701704284;-0.00141869707;0.0668935526;-0.00135167581;1.04855734;1.05063613;0.0828289802;0.00700033494;1.04898287;0.0421023025;-0.000849938672;10;0.0666670251;0;1.044444;0.99999108;0.999990787
21.404406;1.04898027;0.0701621127;-0.00142369066;0.0668857315;-0.00135644105;1.04855533;1.05063414;0.082821203;0.00699559091;1.04898089;0.042097283;-0.000852936699;10;0.0666670346;0;1.044444;0.999991086;0.999990777
21.405406;1.04897926;0.0701537969;-0.00142868326;0.0668778478;-0.00136120539;1.04855232;1.05063215;0.0828134278;0.00699084421;1.0489799;0.0420922626;-0.000855934628;10;0.0666670429;0;1.044444;0.999991093;0.999990769
21.406406;1.04897826;0.0701454812;-0.00143200788;0.0668699651;-0.00136438139;1.04854931;1.05063016;0.0828056545;0.00698609485;1.04897891;0.0420872412;-0.000857932673;10;0.0666670504;0;1.044444;0.999991098;0.999990761
21.407406;1.04897625;0.0701354985;-0.00143699765;0.0668605586;-0.0013691481;1.04854631;1.05062917;0.0827978042;0.00698133631;1.04897692;0.0420812189;-0.000860931091;10;0.0666670575;0;1.044444;0.999991103;0.999990755
21.408406;1.04897525;0.0701271822;-0.00144198578;0.0668526783;-0.00137391416;1.0485433;1.05062718;0.0827884478;0.00697816851;1.04897593;0.042076196;-0.000863930128;10;0.0666670645;0;1.044444;0.999991108;0.99999075
21.409406;1.04897324;0.0701188652;-0.00144697228;0.0668448631;-0.00137868231;1.0485403;1.05062519;0.0827806793;0.00697341247;1.04897395;0.0420711726;-0.000866929968;10;0.0666670719;0;1.044444;0.999991112;0.999990745
21.410406;1.04897224;0.0701105476;-0.00145195734;0.0668369855;-0.00138345009;1.04853829;1.05062319;0.0827729119;0.00696865506;1.04897296;0.0420661487;-0.000869930749;10;0.0666670797;0;1.044444;0.999991116;0.99999074
21.411406;1.04897124;0.0701022288;-0.0014569413;0.0668291094;-0.00138821898;1.04853529;1.0506212;0.0827651453;0.00696389685;1.04897197;0.0420611246;-0.000872932634;10;0.0666670879;0;1.044444;0.99999112;0.999990736
21.412406;1.04896923;0.0700939085;-0.00146025801;0.0668212983;-0.00139140163;1.04853228;1.05062021;0.0827573002;0.00695913169;1.04896998;0.0420561003;-0.000874935849;10;0.0666670966;0;1.044444;0.999991124;0.999990731
21.413406;1.04896823;0.0700855865;-0.00146524132;0.0668134249;-0.00139617336;1.04852928;1.05061821;0.0827495337;0.00695437324;1.04896899;0.0420510762;-0.000877940602;10;0.0666671058;0;1.044444;0.999991127;0.999990726
21.414406;1.04896623;0.0700772625;-0.00147022506;0.0668056162;-0.00140094831;1.04852628;1.05061622;0.0827417666;0.00694961517;1.04896699;0.0420460528;-0.00088094697;10;0.0666671155;0;1.044444;0.999991129;0.999990722
21.415406;1.04896522;0.0700672694;-0.00147520965;0.0667961561;-0.00140572407;1.04852428;1.05061422;0.0827324123;0.00694644427;1.048966;0.0420400304;-0.00088395492;10;0.0666671256;0;1.044444;0.999991131;0.999990716
21.416406;1.04896422;0.0700589404;-0.00148019542;0.0667882857;-0.00141050212;1.04852128;1.05061222;0.0827246438;0.00694168815;1.04896501;0.0420350092;-0.000886964404;10;0.0666671356;0;1.044444;0.999991132;0.999990711
