time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.417406;1.04896222;0.070050609;-0.00148351602;0.0667804793;-0.00141369483;1.04851828;1.05061122;0.0827167959;0.00693692699;1.04896302;0.0420299893;-0.00088897541;10;0.0666671454;0;1.044444;0.999991132;0.999990705
21.418406;1.04896122;0.0700422751;-0.00148850498;0.0667726093;-0.00141847692;1.04851529;1.05060922;0.0827090263;0.00693217428;1.04896202;0.0420249708;-0.000891987927;10;0.0666671549;0;1.044444;0.999991131;0.999990699
21.419406;1.04895922;0.0700339389;-0.00149349579;0.0667648029;-0.00142326177;1.04851229;1.05060722;0.0827012565;0.00692742374;1.04896003;0.0420199537;-0.000895001877;10;0.0666671641;0;1.044444;0.99999113;0.999990692
21.420406;1.04895822;0.0700256007;-0.00149848846;0.0667569326;-0.00142804613;1.04851029;1.05060521;0.0826934864;0.00692267561;1.04895904;0.0420149383;-0.000898017066;10;0.066667173;0;1.044444;0.999991127;0.999990683
21.421406;1.04895722;0.0700172608;-0.001503483;0.0667490618;-0.00143283091;1.04850729;1.05060321;0.0826857162;0.00691793009;1.04895804;0.0420099246;-0.000901033212;10;0.0666671818;0;1.044444;0.999991125;0.999990674
21.422406;1.04895522;0.0700089195;-0.0015068128;0.0667412543;-0.0014360283;1.04850429;1.0506022;0.0826778673;0.00691476701;1.04895605;0.0420049128;-0.000903049986;10;0.0666671907;0;1.044444;0.999991121;0.999990665
21.423406;1.04895423;0.0700005774;-0.0015118112;0.0667333828;-0.00144081324;1.04850129;1.05060019;0.0826700968;0.00691002662;1.04895506;0.0419999029;-0.000906066997;10;0.0666671999;0;1.044444;0.999991118;0.999990655
21.424406;1.04895224;0.0699922347;-0.00151681158;0.0667255749;-0.00144559966;1.04849829;1.05059818;0.0826623261;0.00690528846;1.04895306;0.0419948948;-0.000909083814;10;0.0666672096;0;1.044444;0.999991114;0.999990644
21.425406;1.04895125;0.0699838915;-0.00152181397;0.0667177035;-0.0014503848;1.04849528;1.05059617;0.0826545551;0.00690055222;1.04895207;0.0419898887;-0.000912100064;10;0.0666672197;0;1.044444;0.999991111;0.999990634
21.426406;1.04895026;0.0699772147;-0.00152681843;0.0667114212;-0.00145517007;1.04849328;1.05059416;0.0826467839;0.00689581753;1.04895108;0.0419858845;-0.000915115521;10;0.0666672302;0;1.044444;0.999991108;0.999990624
21.427406;1.04894827;0.0699688707;-0.00153015832;0.0667036144;-0.00145836804;1.04849027;1.05059314;0.0826389335;0.00689107747;1.04894908;0.0419808823;-0.000917130097;10;0.0666672407;0;1.044444;0.999991105;0.999990615
21.428406;1.04894729;0.0699605261;-0.00153516695;0.066695745;-0.00146315371;1.04848727;1.05059113;0.0826311611;0.0068863449;1.04894809;0.0419758818;-0.000920143816;10;0.066667251;0;1.044444;0.999991102;0.999990607
21.429406;1.04894531;0.0699521807;-0.00154017751;0.0666879403;-0.00146794086;1.04848426;1.05058912;0.0826233879;0.00688161305;1.04894609;0.0419708828;-0.000923156811;10;0.0666672606;0;1.044444;0.9999911;0.9999906
21.430406;1.04894433;0.0699438342;-0.00154518992;0.0666800735;-0.00147272656;1.04848125;1.05058711;0.0826172004;0.00687846815;1.0489451;0.0419658854;-0.000926169291;10;0.0666672693;0;1.044444;0.999991099;0.999990596
21.431406;1.04894235;0.0699354868;-0.00155020402;0.0666722716;-0.00147751357;1.04847923;1.0505851;0.0826094256;0.00687373723;1.0489431;0.0419608897;-0.000929181481;10;0.0666672768;0;1.044444;0.999991097;0.999990593
21.432406;1.04894138;0.0699271383;-0.00155355287;0.0666644071;-0.00148071017;1.04847622;1.05058409;0.0826015721;0.00686900003;1.0489421;0.0419558955;-0.00093119355;10;0.0666672829;0;1.044444;0.999991096;0.999990593
21.433406;1.0489404;0.0699187889;-0.00155856947;0.0666565435;-0.00148549568;1.0484732;1.05058208;0.0825937969;0.0068642696;1.04894111;0.0419509026;-0.000934205594;10;0.0666672878;0;1.044444;0.999991096;0.999990597
21.434406;1.04893843;0.0699121053;-0.00156358682;0.0666503333;-0.00149028277;1.04847019;1.05058008;0.0825860217;0.00685953923;1.04893911;0.0419469107;-0.000937217669;10;0.0666672919;0;1.044444;0.999991095;0.999990603
21.435406;1.04893746;0.069903754;-0.00156860464;0.0666424711;-0.0014950687;1.04846717;1.05057808;0.0825782464;0.00685480877;1.04893811;0.0419419193;-0.000940229816;10;0.0666672956;0;1.044444;0.999991095;0.999990612
21.436406;1.04893549;0.0698954018;-0.00157362278;0.0666346728;-0.00149985637;1.04846516;1.05057707;0.0825703923;0.00685165792;1.04893611;0.0419369284;-0.000943242039;10;0.0666672993;0;1.044444;0.999991096;0.999990624
21.437406;1.04893452;0.0698870483;-0.00157697459;0.0666268107;-0.00150305385;1.04846214;1.05057508;0.0825626161;0.0068469268;1.04893511;0.0419319378;-0.000945254298;10;0.066667303;0;1.044444;0.999991097;0.999990639
21.438406;1.04893354;0.0698786935;-0.00158199351;0.0666189478;-0.00150784001;1.04845912;1.05057308;0.0825564257;0.00684219534;1.04893411;0.0419269475;-0.000948266536;10;0.0666673069;0;1.044444;0.999991099;0.999990657
21.439406;1.04893157;0.0698720044;-0.00158701302;0.0666127359;-0.00151262688;1.04845611;1.05057108;0.0825486479;0.00683746365;1.04893211;0.0419229576;-0.000951278715;10;0.0666673112;0;1.044444;0.9999911;0.999990676
21.440406;1.0489306;0.0698636477;-0.00159203322;0.0666048695;-0.00151741106;1.04845309;1.05056908;0.0825408688;0.00683273184;1.0489311;0.041917968;-0.000954290846;10;0.0666673158;0;1.044444;0.999991101;0.999990697
21.441406;1.04892862;0.0698552908;-0.00159705423;0.0665970642;-0.00152219499;1.04845108;1.05056809;0.0825330101;0.00682799343;1.0489291;0.0419129787;-0.000957303009;10;0.066667321;0;1.044444;0.999991102;0.99999072
21.442406;1.04892765;0.0698469341;-0.00160040948;0.0665891922;-0.00152538651;1.04844807;1.05056609;0.0825268154;0.0068232613;1.04892809;0.0419079898;-0.000959315328;10;0.0666673269;0;1.044444;0.999992102;0.999991744
21.443406;1.04892667;0.0698402447;-0.00160543235;0.0665829058;-0.00153016476;1.04844506;1.0505641;0.0825190336;0.00682011517;1.04892708;0.0419040015;-0.000962327916;10;0.0666673337;0;1.044444;0.9999921;0.999991769
21.444406;1.04892469;0.0698318897;-0.00161045618;0.06657509;-0.00153494219;1.04844205;1.0505621;0.0825112516;0.00681538185;1.04892507;0.0418990141;-0.000965340846;10;0.0666673412;0;1.044444;0.999992098;0.999991796
21.445406;1.04892371;0.0698235359;-0.00161548096;0.0665672066;-0.00153971586;1.04843904;1.05056011;0.0825034698;0.00681064758;1.04892406;0.0418940279;-0.000968354096;10;0.0666673492;0;1.044444;0.999992095;0.999991824
21.446406;1.04892172;0.0698151836;-0.00162050661;0.0665593824;-0.00154448866;1.04843704;1.05055911;0.0824971963;0.00680590584;1.04892205;0.0418890431;-0.000971367466;10;0.0666673573;0;1.044444;0.999992092;0.999991852
21.447406;1.04892074;0.0698084994;-0.00162386637;0.0665530791;-0.00154766875;1.04843404;1.05055711;0.0824894157;0.00680116967;1.04892104;0.0418850598;-0.000973380589;10;0.0666673651;0;1.044444;0.99999209;0.99999188
21.448406;1.04891975;0.0698001503;-0.00162889338;0.0665451825;-0.00155243564;1.04843104;1.05055511;0.0824816359;0.00679643274;1.04892003;0.0418800781;-0.000976393062;10;0.0666673724;0;1.044444;0.999992088;0.999991908
21.449406;1.04891775;0.0697918028;-0.00163392062;0.066537345;-0.00155720219;1.04842804;1.05055312;0.0824754436;0.00679328162;1.04891802;0.0418750978;-0.000979404577;10;0.0666673789;0;1.044444;0.999992087;0.999991936
21.450406;1.04891676;0.0697851234;-0.00163894752;0.0665310288;-0.001561966;1.04842505;1.05055212;0.082467587;0.00678853695;1.04891701;0.0418711186;-0.000982414958;10;0.0666673844;0;1.044444;0.999992087;0.999991963
21.451406;1.04891476;0.069776779;-0.00164397341;0.0665231837;-0.00156673066;1.04842306;1.05055012;0.08245981;0.00678379807;1.048915;0.04186614;-0.000985424163;10;0.0666673886;0;1.044444;0.999992086;0.999991989
21.452406;1.04891376;0.0697701025;-0.00164733097;0.0665168611;-0.0015699049;1.04842006;1.05054812;0.0824536202;0.00677905838;1.04891399;0.0418621619;-0.00098743225;10;0.0666673916;0;1.044444;0.999992085;0.999992013
21.453406;1.04891275;0.0697617607;-0.00165235292;0.0665089478;-0.00157466883;1.04841707;1.05054613;0.0824458449;0.00677431784;1.04891298;0.0418571842;-0.000990439303;10;0.0666673935;0;1.044444;0.999992082;0.999992036
21.454406;1.04891075;0.0697534201;-0.00165737218;0.0665010969;-0.00157943565;1.04841408;1.05054414;0.0824380705;0.00676957644;1.04891097;0.0418522069;-0.000993445393;10;0.0666673943;0;1.044444;0.999992079;0.999992056
21.455406;1.04890974;0.0697467473;-0.00166238844;0.0664947715;-0.00158420283;1.04841109;1.05054314;0.0824318054;0.00676482776;1.04890996;0.0418482299;-0.000996450616;10;0.0666673942;0;1.044444;0.999992073;0.999992074
21.456406;1.04890772;0.0697384085;-0.00166573487;0.066486921;-0.00158738473;1.0484091;1.05054115;0.0824240335;0.00676167116;1.04890795;0.0418432532;-0.000998455155;10;0.0666673932;0;1.044444;0.999992066;0.999992088
21.458406;1.0489057;0.0697233995;-0.00167575143;0.0664726854;-0.00159693016;1.04840312;1.05053718;0.0824100804;0.00675218233;1.04890594;0.0418342995;-0.00100446335;10;0.0666673883;0;1.044444;0.999992045;0.999992108
21.459406;1.04890368;0.0697150625;-0.00168075524;0.0664648382;-0.00160170767;1.04840013;1.05053619;0.0824022343;0.00674743001;1.04890393;0.0418293219;-0.00100746768;10;0.0666673842;0;1.044444;0.999992032;0.999992112
21.460406;1.04890267;0.0697083927;-0.00168575652;0.0664585177;-0.00160648559;1.04839714;1.0505342;0.0823960546;0.00674268309;1.04890292;0.0418253433;-0.0010104726;10;0.0666673791;0;1.044444;0.999992017;0.999992113
21.461406;1.04890065;0.069700057;-0.00168908902;0.0664506723;-0.0016096778;1.04839515;1.05053222;0.0823882898;0.00673793514;1.04890092;0.0418203635;-0.0010124784;10;0.0666673732;0;1.044444;0.999992001;0.999992112
21.462406;1.04889964;0.0696933889;-0.00169408651;0.0664443531;-0.00161445897;1.04839216;1.05053023;0.0823821124;0.00673477265;1.04889991;0.0418163823;-0.00101548522;10;0.0666673666;0;1.044444;0.999991983;0.999992107
21.463406;1.04889863;0.0696850554;-0.00169908277;0.0664364452;-0.00161924157;1.04838916;1.05052824;0.0823743496;0.00673002259;1.0488989;0.0418113995;-0.00101849315;10;0.0666673597;0;1.044444;0.999991964;0.9999921
21.464406;1.04889661;0.0696783899;-0.00170407829;0.0664301897;-0.00162402709;1.04838617;1.05052725;0.0823680958;0.00672526506;1.0488969;0.041807415;-0.00102150229;10;0.0666673524;0;1.044444;0.999991944;0.99999209
21.465406;1.0488956;0.0696700594;-0.00170907353;0.0664222819;-0.00162881245;1.04838417;1.05052526;0.0823603346;0.00672051284;1.04889589;0.0418024287;-0.00102451281;10;0.0666673443;0;1.044444;0.999991925;0.999992079
21.466406;1.04889359;0.0696633971;-0.00171240216;0.0664160263;-0.00163201177;1.04838118;1.05052326;0.0823541604;0.00671575949;1.04889389;0.0417984405;-0.00102652484;10;0.0666673354;0;1.044444;0.999991906;0.999992067
21.467406;1.04889257;0.0696567362;-0.00171739772;0.0664097076;-0.00163679992;1.04837818;1.05052127;0.0823464;0.0067110049;1.04889288;0.0417944504;-0.00102953846;10;0.0666673255;0;1.044444;0.999991888;0.999992054
21.468406;1.04889156;0.0696484096;-0.00172239372;0.0664018005;-0.00164158925;1.04837518;1.05052027;0.082340148;0.00670782914;1.04889187;0.0417894585;-0.00103255358;10;0.0666673144;0;1.044444;0.999991871;0.999992039
21.469406;1.04888955;0.0696417505;-0.0017273903;0.0663955463;-0.00164638099;1.04837218;1.05051827;0.0823323879;0.00670307189;1.04888986;0.0417854647;-0.00103557004;10;0.0666673021;0;1.044444;0.999991857;0.999992024
21.470406;1.04888854;0.0696334252;-0.00173072088;0.066387641;-0.00164958261;1.04837018;1.05051628;0.0823262142;0.00669831335;1.04888885;0.0417804693;-0.00103758768;10;0.0666672884;0;1.044444;0.999991843;0.999992009
21.471406;1.04888654;0.0696267669;-0.00173571879;0.0663813893;-0.00165437493;1.04836718;1.05051428;0.0823184536;0.00669355364;1.04888684;0.0417764722;-0.00104060635;10;0.0666672733;0;1.044444;0.999991831;0.999991993
21.472406;1.04888553;0.0696184421;-0.00174071728;0.0663734864;-0.00165916564;1.04836417;1.05051328;0.082312201;0.00668878659;1.04888583;0.0417714735;-0.00104362593;10;0.0666672564;0;1.044444;0.999991821;0.999991977
21.473406;1.04888453;0.0696117841;-0.00174571621;0.0663671738;-0.00166395618;1.04836116;1.05051129;0.0823060261;0.00668402525;1.04888482;0.0417674733;-0.00104664631;10;0.0666672377;0;1.044444;0.999991811;0.999991959
21.474406;1.04888253;0.0696051258;-0.00175071545;0.0663609255;-0.00166874798;1.04835816;1.05050929;0.0822982641;0.0066808502;1.04888281;0.0417634719;-0.00104966732;10;0.0666672172;0;1.044444;0.999991803;0.999991941
21.475406;1.04888153;0.0695968007;-0.00175404806;0.0663530259;-0.00167194868;1.04835614;1.0505073;0.0822920881;0.00667608885;1.0488818;0.0417584692;-0.00105168866;10;0.066667195;0;1.044444;0.999991795;0.999991922
21.476406;1.04887953;0.0695901419;-0.00175904702;0.0663467792;-0.00167673919;1.04835313;1.0505053;0.0822843251;0.00667132823;1.04887979;0.0417544657;-0.00105470992;10;0.0666671711;0;1.044444;0.999991789;0.999991902
21.477406;1.04887853;0.0695834828;-0.00176404533;0.0663404695;-0.00168152702;1.04835012;1.0505043;0.0822780698;0.00666656251;1.04887877;0.0417504613;-0.00105773074;10;0.0666671459;0;1.044444;0.999991783;0.999991882
21.478406;1.04887754;0.0695751569;-0.00176904271;0.0663325712;-0.00168631342;1.04834711;1.05050231;0.0822718923;0.00666180478;1.04887776;0.0417454563;-0.00106075088;10;0.0666671196;0;1.044444;0.999991778;0.999991863
21.479406;1.04887555;0.0695684977;-0.00177237222;0.0663263253;-0.00168951074;1.04834509;1.05050031;0.0822641275;0.0066586354;1.04887575;0.0417414508;-0.00106277025;10;0.0666670928;0;1.044444;0.999991775;0.999991844
21.480406;1.04887457;0.0695618386;-0.00177736687;0.0663200164;-0.00169429352;1.04834208;1.05049831;0.0822579487;0.00665388123;1.04887474;0.0417374446;-0.00106578889;10;0.0666670656;0;1.044444;0.999991772;0.999991825
21.481406;1.04887258;0.0695535125;-0.00178235963;0.066312182;-0.00169907583;1.04833907;1.05049731;0.082251691;0.00664912224;1.04887273;0.0417324376;-0.00106880697;10;0.0666670383;0;1.044444;0.999991769;0.999991808
21.483406;1.04887062;0.0695401927;-0.00179233799;0.0662995668;-0.00170863079;1.04833304;1.0504933;0.082237743;0.00663962053;1.04887072;0.0417244196;-0.00107484208;10;0.0666669839;0;1.044444;0.999991768;0.999991776
21.484406;1.04886864;0.0695318654;-0.00179565614;0.0662917348;-0.00171181772;1.04833103;1.0504913;0.0822315609;0.00663487124;1.04886872;0.0417194077;-0.00107685913;10;0.0666669567;0;1.044444;0.999991768;0.999991762
21.485406;1.04886766;0.0695252041;-0.0018006376;0.06628543;-0.00171658988;1.04832802;1.05049029;0.0822237131;0.00663170339;1.04886772;0.0417153929;-0.00107987563;10;0.0666669293;0;1.044444;0.999991769;0.999991749
21.486406;1.04886568;0.0695185422;-0.00180561541;0.0662791897;-0.00172136147;1.048325;1.05048829;0.0822175293;0.00662695673;1.04886573;0.0417113749;-0.00108289142;10;0.0666669014;0;1.044444;0.999991771;0.999991738
21.487406;1.04886471;0.0695118795;-0.00181058941;0.0662728877;-0.00172612901;1.04832199;1.05048628;0.0822113447;0.00662221163;1.04886474;0.0417073533;-0.00108590632;10;0.0666668729;0;1.044444;0.999991774;0.999991727
21.488406;1.04886374;0.0695035493;-0.00181389298;0.0662649983;-0.00172930489;1.04831898;1.05048427;0.0822051597;0.00661746809;1.04886375;0.0417023279;-0.0010879202;10;0.0666668438;0;1.044444;0.999991778;0.999991718
21.489406;1.04886176;0.0694968852;-0.00181885972;0.0662587629;-0.00173406866;1.04831696;1.05048326;0.0821973093;0.00661271971;1.04886176;0.0416982988;-0.00109093291;10;0.0666668141;0;1.044444;0.999991782;0.999991709
21.490406;1.04886079;0.0694902205;-0.00182382336;0.0662524662;-0.00173882789;1.04831395;1.05048125;0.0821911234;0.00660956551;1.04886077;0.0416942661;-0.00109394443;10;0.0666667839;0;1.044444;0.999991787;0.999991701
21.491406;1.04885882;0.0694835554;-0.00182878446;0.0662462345;-0.00174358591;1.04831094;1.05047925;0.0821849372;0.00660482582;1.04885879;0.0416902301;-0.00109695482;10;0.0666667531;0;1.044444;0.999992793;0.999992695
21.492406;1.04885786;0.06947689;-0.00183207694;0.0662399414;-0.00174675051;1.04830793;1.05047723;0.0821787512;0.00660008694;1.0488578;0.0416861912;-0.00109896419;10;0.066666722;0;1.044444;0.999992799;0.999992688
21.493406;1.04885689;0.0694702239;-0.00183703464;0.0662336497;-0.00175150169;1.04830592;1.05047622;0.082172487;0.00659534224;1.04885682;0.0416821495;-0.00110197255;10;0.0666666907;0;1.044444;0.999992805;0.999992683
21.494406;1.04885493;0.0694618903;-0.00184199135;0.0662258333;-0.0017562525;1.04830291;1.05047421;0.0821647149;0.00659060391;1.04885484;0.0416771053;-0.00110497985;10;0.0666666595;0;1.044444;0.999992811;0.999992677
21.495406;1.04885397;0.069455222;-0.00184694754;0.0662195436;-0.00176100004;1.0482999;1.05047219;0.0821585297;0.00658586525;1.04885386;0.041673059;-0.00110798608;10;0.0666666284;0;1.044444;0.999992816;0.999992673
21.496406;1.04885302;0.0694485522;-0.00185023715;0.0662132544;-0.00176415734;1.0482969;1.05047018;0.0821523445;0.00658271251;1.04885288;0.0416690112;-0.00110999125;10;0.0666665975;0;1.044444;0.999992821;0.999992669
21.497406;1.04885106;0.069441881;-0.00185519423;0.0662070287;-0.00176890453;1.04829389;1.05046816;0.0821461592;0.00657797233;1.0488509;0.0416649626;-0.00111299538;10;0.0666665666;0;1.044444;0.999992825;0.999992665
21.498406;1.0488501;0.0694352086;-0.00186015282;0.0662007403;-0.00177364959;1.04829189;1.05046715;0.0821398952;0.00657322503;1.04884993;0.0416609138;-0.00111599854;10;0.0666665357;0;1.044444;0.999992828;0.999992662
21.499406;1.04884815;0.0694285352;-0.00186511354;0.0661945154;-0.00177839621;1.04828888;1.05046513;0.0821337088;0.00656848315;1.04884794;0.0416568657;-0.00111900083;10;0.0666665048;0;1.044444;0.999992831;0.99999266
21.500406;1.04884719;0.0694218613;-0.00187007688;0.066188228;-0.00178314111;1.04828588;1.05046311;0.0821259352;0.00656374055;1.04884696;0.0416528186;-0.00112200245;10;0.0666664737;0;1.044444;0.999992833;0.999992659
21.501406;1.04884624;0.0694135201;-0.00187337648;0.066180352;-0.00178629683;1.04828288;1.05046109;0.0821197482;0.00656058402;1.04884598;0.0416477728;-0.00112400368;10;0.0666664427;0;1.044444;0.999992836;0.999992658
21.502406;1.04884428;0.0694068456;-0.0018783458;0.066174129;-0.00179104298;1.04828088;1.05046007;0.0821134831;0.0065558343;1.04884399;0.0416437287;-0.0011270048;10;0.0666664121;0;1.044444;0.999992837;0.999992658
21.503406;1.04884332;0.069400171;-0.0018833181;0.0661678436;-0.00179578684;1.04827788;1.05045806;0.0821072972;0.00655109048;1.048843;0.0416396866;-0.001130006;10;0.0666663822;0;1.044444;0.999992839;0.999992659
21.504406;1.04884137;0.0693934968;-0.00188829323;0.066161622;-0.00180053153;1.04827488;1.05045604;0.0821011126;0.00654634619;1.04884101;0.0416356469;-0.00113300728;10;0.0666663535;0;1.044444;0.99999284;0.99999266
21.505406;1.04884041;0.0693868236;-0.00189160444;0.066155338;-0.00180368427;1.04827189;1.05045402;0.0820949297;0.00654160117;1.04884002;0.04163161;-0.00113500849;10;0.0666663264;0;1.044444;0.99999284;0.999992662
21.506406;1.04883945;0.0693801512;-0.00189658493;0.0661490541;-0.00180842464;1.04826989;1.050453;0.0820886703;0.00653843562;1.04883903;0.0416275764;-0.0011380094;10;0.0666663011;0;1.044444;0.99999284;0.999992664
21.507406;1.04883748;0.06937348;-0.00190156787;0.0661428333;-0.00181316524;1.04826689;1.05045099;0.082082491;0.00653368859;1.04883703;0.0416235462;-0.00114100977;10;0.0666662778;0;1.044444;0.999992838;0.999992666
21.508406;1.04883652;0.0693668099;-0.00190655302;0.0661365491;-0.00181790263;1.0482639;1.05044897;0.0820763128;0.00652894036;1.04883604;0.0416195197;-0.00114400938;10;0.0666662564;0;1.044444;0.999992836;0.999992669
21.509406;1.04883455;0.0693601404;-0.00190987345;0.0661303276;-0.00182105132;1.0482609;1.05044696;0.0820701359;0.00652419079;1.04883404;0.0416154968;-0.00114600807;10;0.0666662369;0;1.044444;0.999992833;0.999992672
21.510406;1.04883359;0.0693534716;-0.00191486222;0.0661240427;-0.00182578607;1.04825791;1.05044595;0.0820638817;0.00651943351;1.04883305;0.0416114776;-0.00114900577;10;0.0666662192;0;1.044444;0.999992829;0.999992676
21.511406;1.04883262;0.0693468033;-0.00191985238;0.0661177572;-0.00183051963;1.04825591;1.05044394;0.0820577061;0.00651626739;1.04883205;0.041607462;-0.00115200235;10;0.0666662032;0;1.044444;0.999992825;0.999992679
21.512406;1.04883064;0.0693401355;-0.00192484358;0.0661115344;-0.0018352538;1.04825292;1.05044193;0.0820515308;0.00651151282;1.04883005;0.0416034495;-0.00115499757;10;0.0666661891;0;1.044444;0.999992819;0.999992681
21.513406;1.04882967;0.069333468;-0.00192816886;0.0661052483;-0.00183839597;1.04824993;1.05043992;0.0820453554;0.00650675644;1.04882905;0.0415994399;-0.00115699107;10;0.0666661765;0;1.044444;0.999992813;0.999992684
21.514406;1.0488277;0.0693268011;-0.00193316127;0.0660990248;-0.0018431278;1.04824694;1.0504389;0.0820391016;0.00650199227;1.04882706;0.041595433;-0.00115998254;10;0.0666661654;0;1.044444;0.999992807;0.999992686
21.515406;1.04882672;0.0693201347;-0.0019381538;0.0660927381;-0.00184785686;1.04824494;1.05043689;0.0820329254;0.00649723302;1.04882606;0.0415914283;-0.00116297181;10;0.0666661558;0;1.044444;0.999992801;0.999992689
21.516406;1.04882574;0.069313469;-0.00194314613;0.0660864512;-0.00185258516;1.04824195;1.05043488;0.0820267485;0.00649405951;1.04882507;0.0415874258;-0.00116595881;10;0.0666661475;0;1.044444;0.999992795;0.999992691
21.517406;1.04882376;0.0693068041;-0.0019464714;0.066080227;-0.00185572574;1.04823896;1.05043287;0.0820205707;0.0064892988;1.04882308;0.0415834251;-0.00116794358;10;0.0666661408;0;1.044444;0.99999279;0.999992692
21.518406;1.04882278;0.0693001398;-0.00195146297;0.0660739391;-0.00186045349;1.04823597;1.05043187;0.0820143139;0.00648453164;1.04882208;0.0415794261;-0.00117092627;10;0.0666661358;0;1.044444;0.999992785;0.999992694
21.519406;1.0488208;0.0692951428;-0.00195645431;0.0660693025;-0.00186518312;1.04823398;1.05042986;0.082008134;0.00647977062;1.04882009;0.0415764286;-0.00117390718;10;0.0666661325;0;1.044444;0.999992781;0.999992695
21.520406;1.04881981;0.0692884796;-0.00196144555;0.0660630129;-0.00186991135;1.04823099;1.05042785;0.0820019531;0.00647500977;1.0488191;0.0415724329;-0.00117688666;10;0.0666661313;0;1.044444;0.999992778;0.999992697
21.521406;1.04881883;0.0692818169;-0.00196476996;0.0660567222;-0.0018730512;1.048228;1.05042584;0.081995771;0.00647183597;1.04881811;0.0415684389;-0.00117886522;10;0.0666661321;0;1.044444;0.999992776;0.999992698
21.522406;1.04881684;0.0692751544;-0.00196976074;0.0660504939;-0.00187778308;1.04822501;1.05042483;0.0819895097;0.00646707006;1.04881612;0.0415644467;-0.00118184344;10;0.066666135;0;1.044444;0.999992774;0.999992701
21.523406;1.04881585;0.0692684919;-0.00197475109;0.0660442022;-0.00188251478;1.04822302;1.05042283;0.0819833254;0.00646231138;1.04881513;0.0415604563;-0.00118482193;10;0.06666614;0;1.044444;0.999992773;0.999992703
21.524406;1.04881486;0.0692618296;-0.00197974093;0.0660379106;-0.00188724861;1.04822002;1.05042082;0.0819771402;0.00645755413;1.04881415;0.0415564678;-0.00118780118;10;0.0666661471;0;1.044444;0.999992772;0.999992707
21.525406;1.04881287;0.069255167;-0.00198306357;0.0660316822;-0.00189039784;1.04821702;1.05041981;0.0819724628;0.00645279249;1.04881216;0.041552481;-0.00118978157;10;0.0666661563;0;1.044444;0.999992772;0.999992712
21.526406;1.04881188;0.0692485041;-0.00198805232;0.066025391;-0.00189513753;1.04821403;1.05041781;0.0819662759;0.00644962575;1.04881117;0.0415484959;-0.00119276335;10;0.0666661674;0;1.044444;0.999992771;0.999992719
21.527406;1.04880988;0.0692435072;-0.0019930404;0.066020752;-0.00189988245;1.04821102;1.0504158;0.0819600882;0.0064448748;1.04880919;0.0415455121;-0.00119574677;10;0.0666661804;0;1.044444;0.999992771;0.999992727
21.528406;1.04880888;0.0692368429;-0.00199802758;0.0660144608;-0.00190462907;1.04820902;1.05041379;0.0819538997;0.00644012658;1.0488082;0.0415415295;-0.00119873194;10;0.0666661952;0;1.044444;0.99999277;0.999992736
21.529406;1.04880789;0.0692301774;-0.00200134697;0.0660081693;-0.00190779013;1.04820602;1.05041279;0.0819476324;0.00643537509;1.04880722;0.0415375475;-0.00120071889;10;0.0666662118;0;1.044444;0.999992768;0.999992746
21.530406;1.04880589;0.0692235105;-0.00200633174;0.0660019404;-0.00191254569;1.04820301;1.05041078;0.0819414424;0.00643221921;1.04880524;0.0415335659;-0.00120370753;10;0.0666662302;0;1.044444;0.999992767;0.999992758
21.531406;1.04880489;0.0692168421;-0.00201131519;0.0659956487;-0.00191730294;1.04820001;1.05040877;0.0819352518;0.00642747933;1.04880425;0.0415295848;-0.00120669776;10;0.0666662502;0;1.044444;0.999992765;0.999992771
21.532406;1.04880288;0.0692118387;-0.00201629732;0.0659910091;-0.00192206546;1.048198;1.05040677;0.0819306472;0.0064227419;1.04880227;0.0415266041;-0.00120968947;10;0.0666662715;0;1.044444;0.999992763;0.999992786
21.533406;1.04880188;0.0692051664;-0.00201961147;0.0659847175;-0.00192524037;1.04819499;1.05040576;0.0819243771;0.00641800052;1.04880129;0.0415226242;-0.0012116825;10;0.066666294;0;1.044444;0.999992762;0.999992802
21.534406;1.04880088;0.0691984917;-0.00202459095;0.0659784264;-0.00193000765;1.04819198;1.05040375;0.0819181842;0.00641326695;1.04880031;0.0415186451;-0.00121467666;10;0.0666663174;0;1.044444;0.999992763;0.999992821
21.535406;1.04879887;0.0691918144;-0.00202956909;0.0659721986;-0.00193477993;1.04818897;1.05040174;0.0819119904;0.00641012117;1.04879832;0.0415146668;-0.00121767169;10;0.0666663415;0;1.044444;0.999992764;0.999992841
21.536406;1.04879786;0.0691851344;-0.00203454596;0.0659659086;-0.00193955346;1.04818696;1.05039973;0.0819073824;0.00640538915;1.04879734;0.0415106895;-0.00122066721;10;0.0666663662;0;1.044444;0.999992767;0.999992864
21.537406;1.04879685;0.0691801187;-0.00203785508;0.0659612087;-0.00194274091;1.04818395;1.05039871;0.0819011084;0.00640065085;1.04879635;0.0415077132;-0.0012226628;10;0.0666663912;0;1.044444;0.999992772;0.999992889
21.538406;1.04879484;0.0691734345;-0.00204283007;0.0659549837;-0.0019475223;1.04818093;1.0503967;0.0818949112;0.00639591802;1.04879436;0.0415037377;-0.00122565801;10;0.0666664166;0;1.044444;0.999992778;0.999992916
21.539406;1.04879383;0.0691667493;-0.00204780459;0.065948697;-0.00195230475;1.04817792;1.05039469;0.081888713;0.00639118427;1.04879337;0.0414997631;-0.00122865246;10;0.0666664421;0;1.044444;0.999992786;0.999992943
21.540406;1.04879181;0.0691617303;-0.00205111224;0.0659440632;-0.0019555027;1.04817591;1.05039268;0.0818841004;0.00638803615;1.04879137;0.0414967893;-0.00123064584;10;0.0666664677;0;1.044444;0.999992796;0.99999297
21.541406;1.0487908;0.0691550448;-0.0020560865;0.0659377778;-0.00196029055;1.04817289;1.05039167;0.0818778224;0.00638329419;1.04879037;0.0414928161;-0.00123363801;10;0.066666493;0;1.044444;0.999992807;0.999992997
21.542406;1.04878978;0.06914836;-0.0020610608;0.0659314924;-0.00196508075;1.04816987;1.05038966;0.0818716217;0.00637855723;1.04878937;0.0414888435;-0.0012366289;10;0.0666665177;0;1.044444;0.999992819;0.999993023
21.543406;1.04878776;0.0691416759;-0.00206603528;0.0659252692;-0.00196987486;1.04816685;1.05038766;0.0818654207;0.0063738192;1.04878736;0.0414848712;-0.0012396185;10;0.0666665414;0;1.044444;0.999992833;0.999993047
21.544406;1.04878674;0.0691366591;-0.00206934343;0.0659205714;-0.00197307956;1.04816482;1.05038565;0.0818608066;0.0063706668;1.04878635;0.0414818988;-0.0012416069;10;0.0666665641;0;1.044444;0.999992847;0.99999307
21.545406;1.04878472;0.0691299764;-0.00207431879;0.0659143457;-0.00197787651;1.04816179;1.05038465;0.0818545282;0.00636592053;1.04878433;0.041477926;-0.0012445943;10;0.0666665856;0;1.044444;0.999992863;0.999993091
21.546406;1.0487837;0.0691232946;-0.00207929484;0.0659080555;-0.00198267246;1.04815876;1.05038265;0.0818483284;0.00636117914;1.04878331;0.0414739525;-0.00124758109;10;0.0666666062;0;1.044444;0.999993879;0.99999411
21.547406;1.04878268;0.0691182807;-0.00208427174;0.0659033526;-0.00198746907;1.04815573;1.05038064;0.0818437162;0.00635643645;1.04878229;0.0414709781;-0.00125056779;10;0.0666666258;0;1.044444;0.999993896;0.999994127
21.548406;1.04878066;0.0691116014;-0.00208758295;0.0658971214;-0.00199067884;1.0481537;1.05037965;0.0818374403;0.00635168626;1.04878026;0.0414670028;-0.00125255485;10;0.0666666445;0;1.044444;0.999993914;0.999994141
21.549406;1.04877964;0.0691065903;-0.00209256193;0.0658924145;-0.0019954759;1.04815066;1.05037765;0.0818312431;0.00634852733;1.04877924;0.0414640263;-0.00125554265;10;0.0666666624;0;1.044444;0.999993933;0.999994154
21.550406;1.04877863;0.069099914;-0.00209754209;0.0658861165;-0.00200027243;1.04814763;1.05037565;0.0818266332;0.00634378017;1.0487782;0.0414600485;-0.00125853145;10;0.0666666795;0;1.044444;0.999993953;0.999994164
21.551406;1.04877661;0.0690932391;-0.00210252356;0.0658798797;-0.00200506968;1.04814459;1.05037365;0.0818204369;0.00633903159;1.04877617;0.041456069;-0.0012615214;10;0.0666666959;0;1.044444;0.999993976;0.999994174
21.552406;1.04877559;0.0690882323;-0.00210583989;0.0658751678;-0.00200827405;1.04814255;1.05037266;0.0818141633;0.00633427564;1.04877513;0.0414530872;-0.0012635126;10;0.0666667116;0;1.044444;0.999993999;0.999994182
21.553406;1.04877358;0.0690815598;-0.00211082458;0.0658689285;-0.0020130673;1.04813952;1.05037066;0.0818095544;0.00633111118;1.04877308;0.0414491029;-0.00126650516;10;0.0666667269;0;1.044444;0.999994025;0.999994189
21.554406;1.04877257;0.069074888;-0.00211581107;0.0658626255;-0.00201785623;1.04813649;1.05036867;0.0818033588;0.00632635875;1.04877204;0.0414451158;-0.00126949918;10;0.0666667418;0;1.044444;0.999994052;0.999994195
21.555406;1.04877156;0.0690698833;-0.0021191327;0.0658579113;-0.00202105364;1.04813345;1.05036668;0.0817987495;0.00632160509;1.04877099;0.0414421261;-0.00127149474;10;0.0666667562;0;1.044444;0.999994082;0.999994201
21.556406;1.04876955;0.0690632124;-0.00212412273;0.0658516708;-0.00202584006;1.04813142;1.05036568;0.081792475;0.00631684416;1.04876894;0.041438134;-0.00127449176;10;0.0666667701;0;1.044444;0.999994113;0.999994205
21.557406;1.04876855;0.0690582087;-0.00212911436;0.0658469567;-0.00203062283;1.0481284;1.05036369;0.0817862778;0.00631367469;1.04876789;0.0414351398;-0.00127749005;10;0.0666667835;0;1.044444;0.999994145;0.999994209
21.558406;1.04876654;0.0690515395;-0.00213410745;0.0658407165;-0.00203540616;1.04812537;1.0503617;0.0817816666;0.00630891725;1.04876585;0.0414311436;-0.00128048944;10;0.0666667966;0;1.044444;0.999994179;0.999994212
21.559406;1.04876554;0.0690465382;-0.00213743509;0.0658360032;-0.00203859733;1.04812235;1.05036071;0.0817753903;0.0063041527;1.0487648;0.0414281455;-0.00128248977;10;0.0666668094;0;1.044444;0.999994213;0.999994214
21.560406;1.04876454;0.0690398718;-0.00214243035;0.0658297018;-0.00204337691;1.04812033;1.05035871;0.0817707779;0.00629939324;1.04876375;0.0414241454;-0.00128549102;10;0.0666668221;0;1.044444;0.999994247;0.999994215
21.561406;1.04876254;0.0690348739;-0.00214742627;0.0658250537;-0.00204815789;1.04811731;1.05035672;0.0817645782;0.00629463296;1.0487617;0.0414211431;-0.0012884932;10;0.0666668349;0;1.044444;0.99999428;0.999994215
21.562406;1.04876155;0.0690282108;-0.00215242263;0.0658187553;-0.0020529366;1.04811429;1.05035473;0.0817599648;0.0062914587;1.04876066;0.0414171385;-0.00129149637;10;0.0666668477;0;1.044444;0.999994314;0.999994213
21.563406;1.04876055;0.0690232157;-0.00215575267;0.0658140476;-0.00205612601;1.04811128;1.05035374;0.0817536863;0.00628669099;1.04875962;0.0414141317;-0.00129350051;10;0.0666668606;0;1.044444;0.999994346;0.99999421
21.564406;1.04875855;0.0690165551;-0.00216074969;0.0658078153;-0.00206090651;1.04810927;1.05035175;0.0817490719;0.0062819287;1.04875758;0.0414101225;-0.00129650557;10;0.0666668736;0;1.044444;0.999994378;0.999994206
21.565406;1.04875756;0.0690115618;-0.0021657471;0.0658031113;-0.00206568487;1.04810626;1.05034976;0.0817428702;0.00627716606;1.04875655;0.0414071111;-0.00129951156;10;0.0666668864;0;1.044444;0.999994409;0.999994201
21.566406;1.04875556;0.0690049023;-0.0021690783;0.0657968826;-0.00206887557;1.04810326;1.05034878;0.0817381769;0.0062739842;1.04875452;0.0414030976;-0.00130151856;10;0.066666899;0;1.044444;0.999994438;0.999994195
21.567406;1.04875456;0.0689999099;-0.00217407676;0.0657921825;-0.00207365266;1.04810025;1.05034679;0.0817319741;0.00626922197;1.04875349;0.0414000823;-0.00130452657;10;0.0666669112;0;1.044444;0.999994466;0.999994187
21.568406;1.04875356;0.068993251;-0.00217907595;0.0657858953;-0.00207842854;1.04809825;1.0503448;0.0817273575;0.00626446057;1.04875247;0.0413960656;-0.00130753551;10;0.0666669229;0;1.044444;0.999994491;0.999994179
21.569406;1.04875157;0.0689882591;-0.00218407615;0.0657812619;-0.00208320502;1.04809524;1.05034282;0.0817211535;0.00625970047;1.04875046;0.0413930481;-0.0013105453;10;0.0666669342;0;1.044444;0.999994514;0.999994169
21.570406;1.04875057;0.0689816009;-0.00218741106;0.0657749783;-0.00208638895;1.04809224;1.05034183;0.081716458;0.00625652293;1.04874945;0.0413890305;-0.00131255592;10;0.0666669451;0;1.044444;0.999994534;0.999994158
21.571406;1.04874957;0.0689766097;-0.00219241445;0.0657702855;-0.00209116075;1.04809023;1.05033985;0.0817102526;0.00625176673;1.04874844;0.0413860131;-0.00131556739;10;0.0666669556;0;1.044444;0.999994552;0.999994146
21.572406;1.04874757;0.0689699521;-0.00219741998;0.0657640674;-0.00209593323;1.04808722;1.05033786;0.0817056333;0.00624701298;1.04874644;0.0413819962;-0.00131857972;10;0.0666669659;0;1.044444;0.999994569;0.999994132
21.573406;1.04874657;0.0689649612;-0.0022007612;0.0657593767;-0.00209911329;1.04808422;1.05033588;0.0816994262;0.00624226185;1.04874544;0.0413789798;-0.00132059291;10;0.066666976;0;1.044444;0.999994584;0.999994117
21.574406;1.04874456;0.0689599704;-0.00220577159;0.0657547495;-0.00210388346;1.04808121;1.05033489;0.0816947271;0.00623909421;1.04874344;0.0413759636;-0.00132360694;10;0.066666986;0;1.044444;0.999994599;0.999994101
21.575406;1.04874356;0.068953313;-0.00221078467;0.0657484708;-0.00210865076;1.0480792;1.05033291;0.0816885179;0.00623434832;1.04874245;0.0413719474;-0.00132662172;10;0.0666669957;0;1.044444;0.999994613;0.999994084
21.576406;1.04874255;0.0689483224;-0.00221580062;0.0657437815;-0.00211341746;1.04807618;1.05033093;0.0816838944;0.00622960495;1.04874145;0.041368931;-0.0013296371;10;0.0666670052;0;1.044444;0.999994626;0.999994066
21.577406;1.04874054;0.0689416654;-0.00221915295;0.0657375657;-0.00211659671;1.04807317;1.05032994;0.0816791918;0.00622485809;1.04873946;0.041364914;-0.00133165293;10;0.0666670146;0;1.044444;0.999994638;0.999994047
21.578406;1.04873952;0.0689366753;-0.00222417504;0.0657328763;-0.0021213632;1.04807016;1.05032796;0.081672979;0.00622170635;1.04873847;0.0413618963;-0.00133466912;10;0.0666670239;0;1.044444;0.99999465;0.999994028
21.579406;1.04873851;0.0689316857;-0.0022292001;0.0657281867;-0.00212613005;1.04806816;1.05032598;0.0816683521;0.00621697002;1.04873748;0.0413588776;-0.00133768554;10;0.066667033;0;1.044444;0.99999466;0.999994007
21.580406;1.04873649;0.0689250299;-0.00223256123;0.0657219702;-0.00212931026;1.04806515;1.050324;0.081662138;0.00621223557;1.0487355;0.0413548579;-0.001339702;10;0.0666670417;0;1.044444;0.99999467;0.999993986
21.581406;1.04873547;0.0689200413;-0.00223759151;0.0657172796;-0.00213407828;1.04806214;1.05032301;0.0816574325;0.00620749664;1.04873451;0.0413518369;-0.00134271817;10;0.0666670498;0;1.044444;0.999994679;0.999993965
21.582406;1.04873345;0.0689150535;-0.00224262399;0.0657126507;-0.00213884887;1.04805914;1.05032103;0.0816528043;0.00620435136;1.04873252;0.0413488146;-0.00134573364;10;0.0666670572;0;1.044444;0.999994687;0.999993944
21.583406;1.04873242;0.0689083997;-0.0022476584;0.0657063681;-0.00214361782;1.04805714;1.05031905;0.081646589;0.00619961968;1.04873154;0.0413447911;-0.00134874789;10;0.066667064;0;1.044444;0.999994693;0.999993924
21.584406;1.04873139;0.0689034133;-0.00225102788;0.0657016728;-0.00214679783;1.04805414;1.05031806;0.0816418824;0.00619488201;1.04873055;0.0413417666;-0.00135076048;10;0.0666670702;0;1.044444;0.999994697;0.999993905
21.585406;1.04872936;0.0688984275;-0.00225606554;0.0656970378;-0.00215156935;1.04805114;1.05031608;0.0816372532;0.00619014961;1.04872856;0.0413387413;-0.00135377111;10;0.066667076;0;1.044444;0.9999947;0.999993887
21.586406;1.04872833;0.0688917756;-0.00226110445;0.0656907484;-0.00215633902;1.04804914;1.05031409;0.0816310369;0.00618700292;1.04872757;0.0413347158;-0.00135677972;10;0.0666670812;0;1.044444;0.999994701;0.99999387
21.587406;1.0487273;0.0688867903;-0.00226447757;0.0656860462;-0.00215951965;1.04804615;1.05031211;0.081626407;0.00618226788;1.04872658;0.0413316904;-0.00135878644;10;0.0666670858;0;1.044444;0.999994701;0.999993855
21.588406;1.04872526;0.0688818046;-0.00226951766;0.0656814052;-0.00216429184;1.04804316;1.05031112;0.0816216991;0.00617752512;1.04872459;0.0413286655;-0.00136179153;10;0.0666670895;0;1.044444;0.999994699;0.999993842
21.589406;1.04872422;0.0688751512;-0.0022745574;0.0656751115;-0.00216906238;1.04804017;1.05030912;0.0816154818;0.00617278623;1.04872359;0.0413246416;-0.00136479532;10;0.0666670922;0;1.044444;0.999994694;0.999993831
21.590406;1.04872219;0.068870163;-0.00227959621;0.0656704696;-0.00217383547;1.04803818;1.05030713;0.081610851;0.00616963212;1.04872159;0.0413216189;-0.00136779808;10;0.0666670938;0;1.044444;0.999994688;0.999993822
21.591406;1.04872115;0.068865173;-0.00228296705;0.0656657656;-0.00217701779;1.04803519;1.05030613;0.0816061424;0.00616488324;1.04872059;0.0413185976;-0.00136980003;10;0.0666670942;0;1.044444;0.99999468;0.999993814
21.592406;1.04872012;0.068860181;-0.00228800305;0.0656610627;-0.00218178996;1.0480322;1.05030414;0.0815999248;0.00616013817;1.04871959;0.0413155779;-0.00137280123;10;0.0666670936;0;1.044444;0.999994669;0.99999381
21.593406;1.04871808;0.0688535203;-0.00229303737;0.0656548344;-0.00218656506;1.04802921;1.05030213;0.0815952947;0.00615539112;1.04871758;0.0413115601;-0.00137580154;10;0.0666670925;0;1.044444;0.999994657;0.999993807
21.594406;1.04871705;0.0688485243;-0.00229640318;0.0656501344;-0.00218974998;1.04802722;1.05030013;0.0815906653;0.00615222906;1.04871657;0.0413085445;-0.00137780072;10;0.0666670913;0;1.044444;0.999994643;0.999993806
21.595406;1.04871602;0.0688435265;-0.00230143363;0.0656454357;-0.00219452557;1.04802423;1.05029913;0.0815859594;0.00614747261;1.04871555;0.0413055316;-0.00138079864;10;0.0666670905;0;1.044444;0.999994628;0.999993807
21.596406;1.048714;0.068838527;-0.00230646183;0.0656408008;-0.00219930488;1.04802125;1.05029712;0.0815797459;0.00614272048;1.04871354;0.0413025218;-0.00138379542;10;0.0666670903;0;1.044444;0.999994612;0.999993809
21.597406;1.04871297;0.0688318595;-0.00230982091;0.0656345151;-0.0022024946;1.04801926;1.05029511;0.0815751212;0.00613796684;1.04871252;0.041298515;-0.00138579141;10;0.0666670909;0;1.044444;0.999994596;0.999993813
21.598406;1.04871095;0.0688268576;-0.00231484406;0.065629882;-0.00220727745;1.04801628;1.05029411;0.0815704207;0.0061347927;1.0487105;0.0412955111;-0.00138878713;10;0.0666670924;0;1.044444;0.999994579;0.999993816
21.600406;1.04870891;0.0688168512;-0.0023248829;0.0656204923;-0.00221684379;1.04801032;1.05029009;0.0815595945;0.00612527724;1.04870845;0.0412895106;-0.00139477979;10;0.0666670983;0;1.044444;0.999994544;0.999993825
21.601406;1.04870689;0.0688118472;-0.00232823246;0.0656158604;-0.00222004173;1.04800834;1.05028908;0.0815549006;0.00612209764;1.04870643;0.0412865132;-0.00139677759;10;0.0666671026;0;1.044444;0.999994527;0.99999383
21.603406;1.04870486;0.0688001714;-0.0023382601;0.0656048814;-0.00222961401;1.04800239;1.05028506;0.0815456766;0.00611257031;1.04870438;0.0412795233;-0.00140277746;10;0.0666671144;0;1.044444;0.999994494;0.999993842
21.604406;1.04870285;0.068795166;-0.00234160537;0.0656002477;-0.00223281353;1.04800042;1.05028306;0.0815410694;0.00610780382;1.04870236;0.0412765304;-0.00140477969;10;0.0666671219;0;1.044444;0.999994478;0.999993849
21.605406;1.04870184;0.0687901597;-0.00234661639;0.06559555;-0.00223760022;1.04799746;1.05028205;0.0815348007;0.00610461673;1.04870134;0.0412735388;-0.00140778352;10;0.0666671301;0;1.044444;0.999994463;0.999993856
21.606406;1.04869983;0.0687851523;-0.00235162682;0.065590913;-0.00224238885;1.04799449;1.05028004;0.0815301996;0.00609984703;1.04869932;0.0412705484;-0.00141078905;10;0.0666671391;0;1.044444;0.999994449;0.999993865
21.607406;1.04869881;0.0687801436;-0.0023549704;0.0655862114;-0.00224558573;1.04799153;1.05027803;0.0815256012;0.00609507582;1.0486983;0.0412675591;-0.00141279636;10;0.0666671487;0;1.044444;0.999994435;0.999993874
21.608406;1.0486978;0.0687734673;-0.00235998095;0.0655799182;-0.00225037157;1.04798956;1.05027702;0.0815209274;0.00609029742;1.04869728;0.0412635709;-0.00141580547;10;0.0666671586;0;1.044444;0.999994421;0.999993885
21.609406;1.04869579;0.0687684569;-0.00236499229;0.0655752743;-0.00225515939;1.0479866;1.05027501;0.0815163333;0.00608711059;1.04869526;0.0412605836;-0.00141881635;10;0.0666671691;0;1.044444;0.999994407;0.999993897
21.610406;1.04869478;0.0687634461;-0.00236833816;0.0655705658;-0.00225835591;1.04798364;1.05027299;0.081511741;0.00608233607;1.04869424;0.0412575971;-0.00142082884;10;0.0666671801;0;1.044444;0.999995393;0.999994912
21.611406;1.04869376;0.0687584352;-0.00237335217;0.0655658552;-0.00226314198;1.04798169;1.05027198;0.0815054855;0.00607755525;1.04869322;0.0412546114;-0.00142384263;10;0.0666671916;0;1.044444;0.999995379;0.999994928
21.612406;1.04869175;0.0687534244;-0.00237836771;0.0655612053;-0.00226793051;1.04797873;1.05026997;0.0815008958;0.00607277988;1.04869121;0.0412516263;-0.00142685731;10;0.0666672035;0;1.044444;0.999995365;0.999994946
21.613406;1.04869073;0.068748414;-0.0023833846;0.0655564911;-0.00227271709;1.04797577;1.05026796;0.0814963071;0.00606959111;1.04869019;0.041248642;-0.00142987246;10;0.0666672156;0;1.044444;0.99999535;0.999994964
21.614406;1.04868971;0.0687434044;-0.00238673579;0.0655517752;-0.00227591437;1.04797281;1.05026595;0.0814917193;0.00606481525;1.04868918;0.0412456584;-0.00143188781;10;0.0666672276;0;1.044444;0.999995336;0.999994983
21.615406;1.0486877;0.068738396;-0.00239175397;0.0655471206;-0.0022807028;1.04797086;1.05026494;0.0814870547;0.00606003353;1.04868717;0.0412426755;-0.00143490321;10;0.0666672394;0;1.044444;0.999995322;0.999995002
21.616406;1.04868668;0.0687333893;-0.00239677173;0.0655424025;-0.00228548844;1.0479679;1.05026292;0.0814824686;0.00605684451;1.04868615;0.0412396934;-0.00143791859;10;0.0666672509;0;1.044444;0.999995307;0.99999502
21.617406;1.04868466;0.0687283848;-0.00240012165;0.0655377462;-0.00228868614;1.04796494;1.05026091;0.0814778833;0.00605206873;1.04868415;0.041236712;-0.00143993386;10;0.0666672621;0;1.044444;0.999995292;0.999995037
21.618406;1.04868365;0.0687217162;-0.00240513651;0.0655314373;-0.00229347003;1.04796298;1.0502599;0.0814732211;0.00604728738;1.04868314;0.0412327311;-0.00144294882;10;0.0666672728;0;1.044444;0.999995277;0.999995052
21.619406;1.04868263;0.0687167168;-0.00241014927;0.0655267171;-0.00229825296;1.04796002;1.05025789;0.0814686373;0.00604251198;1.04868213;0.0412297505;-0.00144596315;10;0.0666672825;0;1.044444;0.999995261;0.999995065
21.620406;1.04868062;0.0687117201;-0.00241349302;0.0655220587;-0.00230144777;1.04795705;1.05025589;0.0814640543;0.00603932377;1.04868013;0.0412267701;-0.00144797654;10;0.0666672907;0;1.044444;0.999995245;0.999995076
21.621406;1.04867962;0.0687067259;-0.00241850095;0.0655173375;-0.00230622871;1.04795408;1.05025488;0.0814593945;0.00603454334;1.04867913;0.0412237899;-0.00145098871;10;0.0666672965;0;1.044444;0.999995228;0.999995084
21.622406;1.04867861;0.068701734;-0.00242350637;0.0655126159;-0.0023110087;1.04795212;1.05025287;0.0814548131;0.00602976934;1.04867813;0.0412208099;-0.00145399954;10;0.0666672993;0;1.044444;0.99999521;0.99999509
21.623406;1.04867661;0.0686967439;-0.00242684269;0.0655079563;-0.00231420078;1.04794915;1.05025086;0.0814486452;0.00602658314;1.04867613;0.0412178302;-0.00145600908;10;0.0666672984;0;1.044444;0.999995192;0.999995094
21.624406;1.04867561;0.0686917554;-0.00243184341;0.0655032339;-0.00231897928;1.04794617;1.05024985;0.0814439868;0.00602180542;1.04867514;0.0412148511;-0.00145901745;10;0.0666672937;0;1.044444;0.999995174;0.999995095
21.625406;1.04867462;0.068686768;-0.00243684207;0.0654985109;-0.00232375728;1.0479442;1.05024785;0.0814394055;0.00601703484;1.04867414;0.0412118728;-0.00146202475;10;0.0666672853;0;1.044444;0.999995156;0.999995094
21.626406;1.04867262;0.0686817816;-0.00244017227;0.0654938499;-0.00232694784;1.04794123;1.05024584;0.0814348233;0.00601226591;1.04867215;0.0412088956;-0.00146403097;10;0.0666672734;0;1.044444;0.999995139;0.99999509
21.627406;1.04867163;0.0686767958;-0.00244516761;0.0654891257;-0.00233172531;1.04793825;1.05024383;0.0814302395;0.00600908577;1.04867116;0.0412059197;-0.00146703606;10;0.0666672583;0;1.044444;0.999995123;0.999995084
21.628406;1.04866964;0.0686718103;-0.00245016153;0.0654844632;-0.00233650492;1.04793627;1.05024283;0.0814255759;0.0060043149;1.04866917;0.0412029452;-0.00147004002;10;0.0666672405;0;1.044444;0.999995109;0.999995076
21.629406;1.04866866;0.0686668246;-0.00245348729;0.0654797374;-0.002339693;1.0479333;1.05024082;0.0814209874;0.00599955162;1.04866818;0.0411999721;-0.00147204302;10;0.0666672205;0;1.044444;0.999995096;0.999995066
21.630406;1.04866767;0.0686618383;-0.00245847807;0.0654750108;-0.00234447042;1.04793032;1.05023882;0.081416396;0.00599637697;1.04866719;0.0411970001;-0.00147504543;10;0.0666671989;0;1.044444;0.999995084;0.999995055
21.631406;1.04866568;0.0686568512;-0.00246346706;0.0654703462;-0.00234925003;1.04792734;1.05023782;0.0814117243;0.0059916111;1.0486652;0.041194029;-0.00147804767;10;0.0666671764;0;1.044444;0.999995074;0.999995044
21.632406;1.0486647;0.0686518633;-0.00246678747;0.0654656187;-0.00235243777;1.04792537;1.05023582;0.0814071273;0.0059868521;1.0486642;0.0411910584;-0.0014800501;10;0.0666671537;0;1.044444;0.999995065;0.999995032
21.633406;1.04866372;0.0686468746;-0.00247177254;0.0654608913;-0.00235721416;1.04792239;1.05023382;0.0814025273;0.00598209401;1.04866321;0.041188088;-0.00148305309;10;0.0666671313;0;1.044444;0.999995057;0.99999502
21.634406;1.04866173;0.0686435518;-0.00247675558;0.0654578154;-0.00236199163;1.04791941;1.05023282;0.0813978471;0.00597891792;1.04866122;0.0411861174;-0.001486057;10;0.06666711;0;1.044444;0.999995051;0.999995009
21.635406;1.04866075;0.0686385615;-0.0024800701;0.0654530876;-0.00236517583;1.04791743;1.05023082;0.0813948286;0.00597416128;1.04866023;0.0411831463;-0.0014880622;10;0.0666670901;0;1.044444;0.999995046;0.999994997
21.636406;1.04865977;0.0686335701;-0.00248504979;0.0654483599;-0.00236994723;1.04791446;1.05022882;0.0813902208;0.00596940532;1.04865924;0.0411801746;-0.00149106893;10;0.0666670721;0;1.044444;0.999995043;0.999994987
21.637406;1.04865779;0.0686285774;-0.00249002839;0.0654436944;-0.00237471855;1.04791148;1.05022782;0.0813855332;0.00596623124;1.04865724;0.0411772019;-0.0014940772;10;0.0666670564;0;1.044444;0.999995041;0.999994977
21.638406;1.04865681;0.068623583;-0.00249500624;0.0654389665;-0.0023794851;1.0479095;1.05022582;0.0813809211;0.00596147647;1.04865625;0.041174228;-0.00149708673;10;0.0666670432;0;1.044444;0.999995039;0.999994968
21.639406;1.04865483;0.0686185868;-0.00249831692;0.065434301;-0.00238266193;1.04790652;1.05022382;0.0813763072;0.00595672228;1.04865426;0.0411712525;-0.00149909707;10;0.0666670325;0;1.044444;0.99999504;0.999994959
21.640406;1.04865385;0.0686135884;-0.00250329399;0.0654295731;-0.00238742305;1.04790354;1.05022281;0.0813716141;0.00595196303;1.04865327;0.0411682753;-0.00150210774;10;0.0666670241;0;1.044444;0.999995041;0.999994951
21.641406;1.04865287;0.0686085875;-0.00250827098;0.0654248452;-0.00239218137;1.04790056;1.05022081;0.0813669971;0.005948797;1.04865228;0.0411652965;-0.00150511837;10;0.0666670181;0;1.044444;0.999995044;0.999994944
21.642406;1.04865089;0.068603584;-0.00251158151;0.0654201799;-0.00239534998;1.04789858;1.05021881;0.0813623788;0.00594404452;1.04865029;0.0411623161;-0.00150712876;10;0.0666670142;0;1.044444;0.999995048;0.999994936
21.643406;1.0486499;0.0685985778;-0.00251655924;0.0654154523;-0.00240010322;1.04789559;1.0502168;0.0813577597;0.00593929247;1.0486493;0.0411593344;-0.00151013885;10;0.0666670122;0;1.044444;0.999995054;0.999994929
