time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.644406;1.04864892;0.0685952356;-0.00252153782;0.0654123145;-0.00240485417;1.0478926;1.0502158;0.0813530624;0.00593612204;1.04864832;0.0411573517;-0.00151314865;10;0.066667012;0;1.044444;0.99999506;0.999994922
21.645406;1.04864694;0.0685902242;-0.00252485077;0.0654076504;-0.00240801577;1.04789062;1.0502138;0.0813484422;0.00593137053;1.04864633;0.0411543682;-0.00151515807;10;0.0666670135;0;1.044444;0.999995069;0.999994914
21.646406;1.04864595;0.0685852104;-0.00252983142;0.0654029251;-0.00241276204;1.04788763;1.0502118;0.0813454087;0.00592661914;1.04864534;0.0411513844;-0.00151816696;10;0.0666670167;0;1.044444;0.999995078;0.999994907
21.647406;1.04864496;0.0685801943;-0.00253481299;0.0653982013;-0.00241750592;1.04788464;1.0502108;0.0813407109;0.00592344905;1.04864436;0.0411484002;-0.00152117513;10;0.0666670215;0;1.044444;0.999995088;0.999994898
21.648406;1.04864297;0.0685751764;-0.00253812862;0.0653935415;-0.00242066053;1.04788264;1.0502088;0.081336091;0.00591869735;1.04864237;0.0411454159;-0.00152318249;10;0.0666670278;0;1.044444;0.999995098;0.999994889
21.649406;1.04864199;0.0685701569;-0.00254311152;0.0653888212;-0.00242540034;1.04787965;1.0502068;0.0813314714;0.00591394513;1.04864139;0.0411424315;-0.00152618902;10;0.0666670358;0;1.044444;0.999995109;0.999994879
21.650406;1.048641;0.0685651362;-0.00254642826;0.0653841028;-0.00242854949;1.04787665;1.05020581;0.0813267748;0.00590918665;1.04864041;0.0411394471;-0.00152819464;10;0.0666670453;0;1.044444;0.99999512;0.999994867
21.651406;1.048639;0.0685617814;-0.0025514121;0.0653810378;-0.00243328968;1.04787465;1.05020382;0.081322156;0.0059060201;1.04863842;0.0411374625;-0.00153119918;10;0.0666670567;0;1.044444;0.999995131;0.999994854
21.652406;1.04863801;0.0685567594;-0.00255639633;0.0653763225;-0.00243802755;1.04787165;1.05020183;0.0813175377;0.00590126588;1.04863744;0.0411344781;-0.00153420244;10;0.0666670699;0;1.044444;0.999995141;0.999994839
21.653406;1.04863602;0.0685517372;-0.00255971424;0.0653716708;-0.00244117891;1.04786864;1.05020085;0.0813144298;0.00589650552;1.04863545;0.0411314938;-0.00153620442;10;0.0666670848;0;1.044444;0.99999515;0.999994822
21.654406;1.04863503;0.0685467153;-0.0025646992;0.065366958;-0.00244591833;1.04786664;1.05019887;0.0813098131;0.00589333755;1.04863447;0.0411285101;-0.00153920523;10;0.0666671011;0;1.044444;0.999995159;0.999994804
21.655406;1.04863404;0.068541694;-0.00256968463;0.0653622461;-0.00245065926;1.04786363;1.05019689;0.0813051976;0.0058885828;1.04863348;0.0411255269;-0.00154220507;10;0.0666671186;0;1.044444;0.999995167;0.999994783
21.656406;1.04863205;0.0685383403;-0.00257300398;0.0653591868;-0.00245381512;1.04786061;1.05019592;0.0813005058;0.0058838232;1.04863149;0.0411235445;-0.00154420404;10;0.0666671367;0;1.044444;0.999995174;0.999994761
21.657406;1.04863107;0.0685333212;-0.00257799071;0.0653544765;-0.00245856028;1.0478576;1.05019395;0.0812958925;0.00588065742;1.0486305;0.0411205626;-0.00154720213;10;0.0666671552;0;1.044444;0.99999518;0.999994738
21.658406;1.04863008;0.0685283037;-0.0025829783;0.0653497666;-0.00246330783;1.04785558;1.05019198;0.0812928675;0.0058759061;1.04862951;0.0411175811;-0.00155019918;10;0.0666671737;0;1.044444;0.999995186;0.999994713
21.659406;1.04862809;0.0685232882;-0.00258630024;0.0653451191;-0.00246647066;1.04785257;1.05019101;0.0812881794;0.00587115074;1.04862751;0.0411145998;-0.00155219504;10;0.066667192;0;1.044444;0.999995191;0.999994687
21.660406;1.04862709;0.0685199415;-0.00259128985;0.0653419986;-0.00247122257;1.04784955;1.05018904;0.0812835698;0.00586798957;1.04862652;0.0411126184;-0.00155518952;10;0.0666672099;0;1.044444;0.999995195;0.999994661
21.661406;1.0486261;0.0685149306;-0.00259628034;0.0653372884;-0.00247597625;1.04784753;1.05018707;0.0812789611;0.00586324307;1.04862552;0.0411096367;-0.00155818244;10;0.0666672273;0;1.044444;0.999995198;0.999994633
21.662406;1.04862411;0.0685099222;-0.00259960484;0.0653326401;-0.00247914439;1.04784451;1.0501861;0.0812742754;0.00585849286;1.04862353;0.0411066545;-0.00156017358;10;0.0666672444;0;1.044444;0.999995199;0.999994605
21.663406;1.04862311;0.0685049165;-0.00260459663;0.0653279289;-0.00248390073;1.04784149;1.05018413;0.0812712541;0.00585375024;1.04862253;0.0411036716;-0.00156316264;10;0.0666672613;0;1.044444;0.999995199;0.999994577
21.664406;1.04862212;0.0685015798;-0.00260958913;0.0653248066;-0.00248865793;1.04783947;1.05018217;0.0812666453;0.00585059674;1.04862153;0.0411016876;-0.00156614938;10;0.0666672784;0;1.044444;0.999995198;0.999994548
21.665406;1.04862012;0.0684965786;-0.00261291586;0.0653201566;-0.00249182871;1.04783645;1.0501812;0.0812619582;0.00584585276;1.04861953;0.0410987022;-0.00156813376;10;0.066667296;0;1.044444;0.999995195;0.99999452
21.666406;1.04861912;0.0684915794;-0.00261791029;0.065315444;-0.00249658697;1.04783343;1.05017923;0.0812589341;0.00584111645;1.04861853;0.0410957148;-0.00157111597;10;0.0666673143;0;1.044444;0.999995191;0.999994493
21.667406;1.04861812;0.0684865823;-0.00262290574;0.0653107313;-0.00250134557;1.04783141;1.05017726;0.0812543214;0.00583796923;1.04861753;0.0410927252;-0.00157409632;10;0.0666673336;0;1.044444;0.999995186;0.999994466
21.668406;1.04861612;0.0684832538;-0.00262623554;0.0653076703;-0.00250451746;1.04782839;1.05017628;0.0812496292;0.00583323139;1.04861553;0.041090733;-0.00157607513;10;0.0666673542;0;1.044444;0.999995178;0.99999444
21.669406;1.04861512;0.0684782606;-0.002631233;0.0653029577;-0.00250927661;1.04782537;1.05017431;0.0812450122;0.00582850094;1.04861453;0.0410877381;-0.00157905281;10;0.0666673761;0;1.044444;0.999995169;0.999994416
21.670406;1.04861312;0.0684732695;-0.00263623158;0.0652983072;-0.00251403841;1.04782336;1.05017233;0.0812419798;0.00582535923;1.04861253;0.0410847401;-0.00158202982;10;0.0666673993;0;1.044444;0.999995158;0.999994395
21.671406;1.04861211;0.0684699467;-0.00263956486;0.0652951839;-0.00251720858;1.04782034;1.05017135;0.0812372808;0.00582062656;1.04861153;0.0410827391;-0.00158400667;10;0.0666674235;0;1.044444;0.999995145;0.999994375
21.672406;1.04861111;0.0684649589;-0.00264456658;0.0652904712;-0.00252196815;1.04781732;1.05016937;0.0812326571;0.00581590102;1.04861052;0.041079735;-0.00158698375;10;0.0666674486;0;1.044444;0.99999513;0.999994358
21.673406;1.0486091;0.0684599723;-0.00264957058;0.0652858213;-0.00252672991;1.0478153;1.05016739;0.0812296185;0.0058127641;1.04860852;0.0410767282;-0.00158996125;10;0.0666674745;0;1.044444;0.999995113;0.999994343
21.674406;1.04860809;0.0684566534;-0.00265291061;0.0652826993;-0.00252989956;1.04781229;1.05016641;0.0812249137;0.005808036;1.04860751;0.0410747191;-0.00159193917;10;0.066667501;0;1.044444;0.999995094;0.999994329
21.675406;1.04860708;0.0684516684;-0.00265792023;0.0652779891;-0.00253465852;1.04780927;1.05016442;0.0812202842;0.00580331443;1.04860651;0.0410717082;-0.00159491746;10;0.0666675277;0;1.044444;0.999995075;0.999994318
21.676406;1.04860506;0.0684466839;-0.00266126597;0.0652733427;-0.00253783072;1.04780725;1.05016244;0.0812172398;0.0058001804;1.0486045;0.0410686957;-0.00159689614;10;0.0666675544;0;1.044444;0.999995055;0.999994307
21.677406;1.04860405;0.0684433663;-0.00266628087;0.0652702251;-0.00254259064;1.04780424;1.05016145;0.081212529;0.00579545383;1.04860349;0.0410666819;-0.00159987538;10;0.0666675805;0;1.044444;0.999995035;0.999994298
21.678406;1.04860303;0.0684383821;-0.00267129794;0.06526552;-0.00254735169;1.04780122;1.05015945;0.081207894;0.00579073256;1.04860248;0.0410636672;-0.00160285543;10;0.0666676056;0;1.044444;0.999995015;0.999994288
21.679406;1.04860102;0.0684333979;-0.00267465026;0.0652608791;-0.00255052708;1.04779921;1.05015746;0.0812048447;0.00578759802;1.04860047;0.0410606516;-0.0016048365;10;0.0666676294;0;1.044444;0.999994995;0.999994279
21.680406;1.0486;0.0684300801;-0.00267967098;0.0652577674;-0.00255529074;1.04779619;1.05015646;0.0812001302;0.00578287059;1.04859946;0.0410586354;-0.00160781866;10;0.0666676516;0;1.044444;0.999994975;0.999994269
21.681406;1.04859898;0.0684250952;-0.00268469332;0.0652530684;-0.00256005562;1.04779318;1.05015446;0.0811954927;0.00577814834;1.04859845;0.0410556188;-0.00161080177;10;0.0666676722;0;1.044444;0.999994955;0.99999426
21.682406;1.04859696;0.0684217762;-0.00268805051;0.065250023;-0.00256323463;1.04779117;1.05015245;0.081192442;0.0057750129;1.04859644;0.0410536021;-0.00161278561;10;0.0666676908;0;1.044444;0.999994935;0.999994251
21.683406;1.04859594;0.0684167897;-0.00269307566;0.065245328;-0.00256800165;1.04778816;1.05015144;0.0811877271;0.0057702847;1.04859543;0.0410505855;-0.00161576999;10;0.0666677074;0;1.044444;0.999994915;0.999994242
21.684406;1.04859492;0.0684118025;-0.00269810174;0.0652406349;-0.0025727695;1.04778515;1.05014943;0.0811830902;0.00576556184;1.04859442;0.0410475694;-0.00161875492;10;0.0666677216;0;1.044444;0.999994895;0.999994234
21.685406;1.04859291;0.0684084813;-0.00270146169;0.0652375953;-0.00257595088;1.04778314;1.05014742;0.0811800416;0.00576242589;1.04859242;0.0410455542;-0.00162074058;10;0.0666677333;0;1.044444;0.999994874;0.999994228
21.686406;1.04859189;0.0684034932;-0.00270648846;0.0652329059;-0.00258071936;1.04778013;1.0501464;0.0811753302;0.00575769715;1.04859141;0.0410425404;-0.00162372712;10;0.0666677421;0;1.044444;0.999995853;0.999995222
21.687406;1.04859088;0.0684001716;-0.00271151509;0.0652298079;-0.00258548758;1.04777712;1.05014438;0.0811722853;0.00575297363;1.04859041;0.0410405284;-0.00162671462;10;0.0666677479;0;1.044444;0.999995832;0.999995218
21.688406;1.04858886;0.0683951831;-0.0027148746;0.0652251848;-0.00258866842;1.04777512;1.05014236;0.0811676557;0.00574983683;1.0485884;0.0410375185;-0.00162870304;10;0.0666677505;0;1.044444;0.999995811;0.999995216
21.689406;1.04858785;0.0683918611;-0.0027199;0.0652220913;-0.00259343585;1.04777211;1.05014133;0.0811629514;0.0057451071;1.0485874;0.0410355108;-0.00163169233;10;0.06666775;0;1.044444;0.999995791;0.999995216
21.690406;1.04858684;0.0683868723;-0.0027232575;0.0652174109;-0.00259661354;1.0477691;1.0501393;0.0811599142;0.00574038249;1.04858639;0.0410325053;-0.00163368248;10;0.0666677467;0;1.044444;0.999995771;0.999995217
21.691406;1.04858483;0.0683818831;-0.00272827987;0.0652127954;-0.00260138293;1.04776709;1.05013727;0.0811552928;0.00573724474;1.04858439;0.0410295017;-0.00163667347;10;0.0666677411;0;1.044444;0.999995753;0.99999522
21.692406;1.04858383;0.06837856;-0.00273329982;0.0652097095;-0.00260614972;1.04776408;1.05013624;0.0811521841;0.00573251434;1.04858339;0.0410275002;-0.00163966522;10;0.0666677336;0;1.044444;0.999995737;0.999995224
21.693406;1.04858183;0.0683735696;-0.00273665016;0.0652050985;-0.00260932958;1.04776107;1.05013421;0.0811475685;0.00572778942;1.04858138;0.0410245008;-0.00164165764;10;0.0666677246;0;1.044444;0.999995723;0.999995231
21.694406;1.04858082;0.0683702451;-0.0027416639;0.0652020167;-0.00261409666;1.04775907;1.05013218;0.0811445427;0.0057246516;1.04858038;0.0410225035;-0.00164465069;10;0.0666677142;0;1.044444;0.999995712;0.999995239
21.695406;1.04857983;0.0683652532;-0.0027466743;0.0651973469;-0.00261886418;1.04775606;1.05013115;0.0811398554;0.00571992107;1.04857938;0.0410195082;-0.00164764432;10;0.0666677026;0;1.044444;0.999995704;0.999995249
21.696406;1.04857783;0.0683619274;-0.00275001477;0.0651943297;-0.00262204537;1.04775305;1.05012912;0.0811368347;0.00571519546;1.04857738;0.0410175149;-0.00164963855;10;0.0666676898;0;1.044444;0.999995698;0.999995261
21.697406;1.04857684;0.068356934;-0.00275501884;0.0651896613;-0.00262681415;1.04775105;1.05012709;0.081132229;0.00571205594;1.04857638;0.0410145233;-0.00165263345;10;0.066667676;0;1.044444;0.999995695;0.999995274
21.698406;1.04857584;0.0683536064;-0.00275835336;0.0651865823;-0.00262999406;1.04774805;1.05012606;0.0811275475;0.00570732236;1.04857538;0.0410125333;-0.00165462936;10;0.066667661;0;1.044444;0.999995695;0.999995289
21.699406;1.04857386;0.068348611;-0.00276335185;0.0651819753;-0.00263476639;1.04774505;1.05012403;0.0811245316;0.0057025922;1.04857338;0.0410095445;-0.00165762668;10;0.0666676449;0;1.044444;0.999995697;0.999995306
21.700406;1.04857287;0.068345281;-0.00276834773;0.0651788941;-0.00263953665;1.04774304;1.050122;0.0811199292;0.00569944678;1.04857238;0.0410075566;-0.00166062571;10;0.0666676279;0;1.044444;0.999995702;0.999995323
21.701406;1.04857189;0.0683402828;-0.00277167445;0.0651742213;-0.00264271797;1.04774004;1.05012098;0.0811168373;0.00569470622;1.04857138;0.0410045694;-0.00166262656;10;0.06666761;0;1.044444;0.999995708;0.999995341
21.702406;1.04856991;0.0683369495;-0.0027766654;0.0651711973;-0.00264749198;1.04773704;1.05011896;0.0811122362;0.00568996838;1.04856939;0.0410025826;-0.00166562917;10;0.0666675916;0;1.044444;0.999995716;0.99999536
21.703406;1.04856893;0.0683319474;-0.00278165407;0.0651665183;-0.00265226435;1.04773503;1.05011794;0.0811091459;0.00568680947;1.04856839;0.0409995961;-0.00166863335;10;0.0666675729;0;1.044444;0.999995726;0.99999538
21.704406;1.04856795;0.0683286097;-0.00278497399;0.0651634253;-0.00265544831;1.04773203;1.05011592;0.0811045467;0.00568206602;1.0485674;0.0409976095;-0.00167063874;10;0.0666675538;0;1.044444;0.999995738;0.9999954
21.705406;1.04856598;0.0683236032;-0.00278995866;0.0651588013;-0.00266022554;1.04772902;1.05011391;0.081101536;0.0056773196;1.04856541;0.0409946227;-0.00167364492;10;0.0666675343;0;1.044444;0.999995751;0.99999542
21.706406;1.04856501;0.0683202613;-0.00279327492;0.0651557013;-0.00266341222;1.04772702;1.0501129;0.0810968624;0.00567415186;1.04856442;0.0409926357;-0.00167565151;10;0.0666675144;0;1.044444;0.999995765;0.999995439
21.707406;1.04856404;0.0683152509;-0.0027982564;0.0651510088;-0.00266818989;1.04772401;1.05011089;0.0810938546;0.00566939931;1.04856343;0.0409896485;-0.00167865833;10;0.0666674941;0;1.044444;0.999995781;0.999995458
21.708406;1.04856207;0.0683119057;-0.00280323686;0.0651479652;-0.00267297151;1.04772201;1.05010888;0.0810908484;0.00566464367;1.04856145;0.0409876612;-0.00168166527;10;0.0666674734;0;1.044444;0.999995797;0.999995477
21.709406;1.04856109;0.0683085594;-0.00280655008;0.0651448573;-0.00267616226;1.04771901;1.05010787;0.0810861797;0.00566146676;1.04856046;0.040985674;-0.00168367241;10;0.0666674526;0;1.044444;0.999995815;0.999995496
21.710406;1.04856012;0.068303546;-0.00281152969;0.065140158;-0.0026809435;1.04771601;1.05010586;0.0810831775;0.00565670519;1.04855947;0.040982687;-0.00168667993;10;0.0666674318;0;1.044444;0.999995833;0.999995516
21.711406;1.04855815;0.0683001993;-0.00281650922;0.0651371088;-0.00268572824;1.04771401;1.05010386;0.0810785901;0.00565194076;1.04855749;0.0409807005;-0.00168968805;10;0.0666674113;0;1.044444;0.999995852;0.999995536
21.712406;1.04855718;0.0682951861;-0.00281982201;0.0651324066;-0.00268892183;1.04771102;1.05010285;0.0810755145;0.00564875533;1.04855651;0.0409777145;-0.00169169698;10;0.066667391;0;1.044444;0.999995871;0.999995557
21.713406;1.0485562;0.0682918404;-0.00282480137;0.0651292927;-0.00269370568;1.04770802;1.05010085;0.0810709306;0.00564398555;1.04855552;0.0409757292;-0.00169470682;10;0.0666673708;0;1.044444;0.999995892;0.999995579
21.714406;1.04855422;0.0682868292;-0.00282811385;0.0651246503;-0.00269690333;1.04770603;1.05009884;0.0810679352;0.00564080063;1.04855354;0.0409727446;-0.00169671756;10;0.0666673502;0;1.044444;0.999995914;0.999995602
21.715406;1.04855324;0.0682834862;-0.00283309264;0.0651215346;-0.00270168864;1.04770304;1.05009784;0.0810632767;0.00563602126;1.04855256;0.0409707603;-0.00169972902;10;0.066667329;0;1.044444;0.999995936;0.999995626
21.716406;1.04855225;0.0682801451;-0.00283807089;0.0651184183;-0.0027064747;1.04770006;1.05009583;0.0810602837;0.00563124566;1.04855158;0.0409687764;-0.00170274102;10;0.066667307;0;1.044444;0.999995958;0.999995651
21.717406;1.04855026;0.0682751395;-0.00284138169;0.0651137737;-0.00270967461;1.04769807;1.05009483;0.0810572147;0.00562805048;1.0485496;0.0409657925;-0.00170475347;10;0.0666672841;0;1.044444;0.999995979;0.999995677
21.719406;1.04854827;0.0682668002;-0.00284966713;0.0651059469;-0.00271766068;1.0476921;1.05009083;0.0810496469;0.00561849333;1.04854765;0.0409608241;-0.0017097797;10;0.0666672358;0;1.044444;0.999996023;0.99999573
21.720406;1.04854627;0.0682634658;-0.00285464213;0.0651028888;-0.00272245153;1.04769012;1.05008983;0.0810449935;0.00561529578;1.04854567;0.0409588387;-0.00171279356;10;0.0666672104;0;1.044444;0.999996046;0.999995755
21.722406;1.04854426;0.0682551327;-0.00286292527;0.0650950561;-0.00273043848;1.04768515;1.05008583;0.0810390166;0.00560573829;1.04854372;0.040953864;-0.00171782289;10;0.0666671578;0;1.044444;0.999996094;0.999995803
21.723406;1.04854225;0.0682517999;-0.00286790092;0.0650919953;-0.00273522936;1.04768217;1.05008484;0.0810343637;0.00560254296;1.04854174;0.0409518742;-0.00172083817;10;0.0666671311;0;1.044444;0.99999612;0.999995826
21.724406;1.04854124;0.0682484672;-0.00287287751;0.0650888715;-0.00274001792;1.04767918;1.05008284;0.0810313744;0.00559776722;1.04854077;0.0409498824;-0.00172385351;10;0.0666671046;0;1.044444;0.999996146;0.999995847
21.725406;1.04854023;0.0682434679;-0.0028761886;0.0650841576;-0.00274321738;1.04767719;1.05008085;0.0810283841;0.00559299307;1.04853979;0.0409468887;-0.00172586862;10;0.0666670783;0;1.044444;0.999996172;0.999995868
21.726406;1.04853822;0.0682401354;-0.00288116767;0.0650810944;-0.00274800937;1.04767421;1.05007985;0.0810237282;0.00558980246;1.04853781;0.040944893;-0.00172888331;10;0.0666670525;0;1.044444;0.999996198;0.999995888
21.727406;1.0485372;0.0682368033;-0.00288448161;0.065077968;-0.00275120941;1.04767122;1.05007786;0.0810207353;0.00558503188;1.04853683;0.0409428955;-0.00173089744;10;0.0666670271;0;1.044444;0.999996223;0.999995907
21.728406;1.04853619;0.0682318047;-0.00288946401;0.0650732509;-0.00275599877;1.04766923;1.05007586;0.0810161539;0.00558185063;1.04853585;0.0409398959;-0.00173391095;10;0.0666670022;0;1.044444;0.999996248;0.999995927
21.729406;1.04853418;0.0682284731;-0.00289444853;0.0650701841;-0.00276079016;1.04766624;1.05007486;0.0810130811;0.00557707942;1.04853386;0.0409378941;-0.00173692389;10;0.0666669777;0;1.044444;0.999996272;0.999995947
21.730406;1.04853316;0.0682251419;-0.00289776875;0.0650670541;-0.00276398839;1.04766324;1.05007287;0.081010084;0.00557231645;1.04853288;0.0409358895;-0.00173893652;10;0.0666669538;0;1.044444;0.999996295;0.999995967
21.731406;1.04853214;0.068220144;-0.00290275812;0.065062334;-0.0027687748;1.04766125;1.05007187;0.081005421;0.00556913841;1.04853189;0.0409328818;-0.00174194924;10;0.0666669307;0;1.044444;0.999996315;0.999995987
21.732406;1.04853013;0.0682168123;-0.00290608325;0.0650592653;-0.00277197261;1.04765825;1.05006987;0.081002421;0.00556438145;1.04852991;0.0409308708;-0.00174396249;10;0.0666669087;0;1.044444;0.999996333;0.999996007
21.733406;1.04852911;0.0682134799;-0.0029110773;0.065056135;-0.00277675527;1.04765625;1.05006787;0.0809994194;0.00555962742;1.04852892;0.0409288565;-0.00174697662;10;0.0666668881;0;1.044444;0.999996349;0.999996027
21.734406;1.04852809;0.06820848;-0.0029160735;0.0650514161;-0.00278153571;1.04765324;1.05006687;0.080996339;0.00555645831;1.04852793;0.040925839;-0.00174999175;10;0.0666668689;0;1.044444;0.999996361;0.999996047
21.735406;1.04852607;0.0682051459;-0.00291940525;0.0650483498;-0.00278472708;1.04765024;1.05006486;0.0809917465;0.00555171052;1.04852594;0.0409238185;-0.00175200785;10;0.0666668514;0;1.044444;0.999996371;0.999996067
21.736406;1.04852505;0.068201811;-0.00292440608;0.0650452226;-0.00278950329;1.04764822;1.05006286;0.0809887394;0.00554855334;1.04852495;0.0409217953;-0.00175502468;10;0.0666668356;0;1.044444;0.999996378;0.999996087
21.737406;1.04852403;0.0681984752;-0.0029277428;0.0650420961;-0.00279268821;1.04764521;1.05006186;0.0809856529;0.00554380714;1.04852395;0.0409197698;-0.00175704198;10;0.0666668215;0;1.044444;0.999996382;0.999996109
21.738406;1.04852201;0.0681934725;-0.00293274882;0.065037443;-0.00279746377;1.04764219;1.05005986;0.080981054;0.0055390696;1.04852196;0.0409167423;-0.00176005943;10;0.066666809;0;1.044444;0.999996384;0.99999613
21.739406;1.04852099;0.0681901364;-0.0029377575;0.065034318;-0.00280223524;1.04764017;1.05005886;0.0809779628;0.00553591718;1.04852096;0.0409147128;-0.00176307681;10;0.0666667983;0;1.044444;0.999996385;0.999996153
21.740406;1.04851997;0.0681868002;-0.0029411021;0.0650311937;-0.00280541578;1.04763715;1.05005685;0.0809749464;0.00553118565;1.04851997;0.0409126817;-0.00176509399;10;0.0666667895;0;1.044444;0.999996385;0.999996175
21.741406;1.04851795;0.0681834642;-0.00294611586;0.0650281317;-0.00281018725;1.04763512;1.05005485;0.0809703405;0.00552645645;1.04851797;0.0409106491;-0.00176811088;10;0.0666667828;0;1.044444;0.999996383;0.999996198
21.742406;1.04851693;0.068178462;-0.00294946524;0.0650234186;-0.00281336534;1.0476321;1.05005385;0.0809672425;0.00552331098;1.04851697;0.0409076156;-0.00177012745;10;0.0666667784;0;1.044444;0.99999638;0.999996222
21.743406;1.04851591;0.0681751275;-0.00295448336;0.0650202953;-0.00281813196;1.04762906;1.05005185;0.0809642197;0.00551858462;1.04851597;0.0409055815;-0.00177314362;10;0.0666667763;0;1.044444;0.999996376;0.999996246
21.744406;1.04851389;0.0681717942;-0.00295950326;0.0650172343;-0.00282290033;1.04762703;1.05004984;0.0809611951;0.00551544575;1.04851397;0.0409035474;-0.0017761593;10;0.0666667762;0;1.044444;0.999996372;0.999996269
21.745406;1.04851287;0.0681684622;-0.00296285803;0.0650141117;-0.00282607567;1.047624;1.05004884;0.0809565048;0.00551071383;1.04851296;0.0409015138;-0.00177817443;10;0.0666667779;0;1.044444;0.999996366;0.999996293
21.746406;1.04851185;0.0681634652;-0.00296788077;0.0650094003;-0.00283084007;1.04762096;1.05004684;0.080953478;0.00550598584;1.04851195;0.0408984811;-0.00178118892;10;0.0666667809;0;1.044444;0.999996359;0.999996316
21.747406;1.04850983;0.0681601364;-0.00297123782;0.0650063411;-0.00283401745;1.04761893;1.05004483;0.0809504512;0.00550284315;1.04850994;0.0408964497;-0.00178320264;10;0.0666667849;0;1.044444;0.99999635;0.999996339
21.748406;1.04850881;0.0681568089;-0.00297626211;0.0650032204;-0.00283878178;1.04761589;1.05004383;0.0809473482;0.00549810558;1.04850893;0.0408944197;-0.00178621554;10;0.0666667897;0;1.044444;0.999996341;0.99999636
21.749406;1.04850779;0.0681534826;-0.00297961985;0.0650001002;-0.00284195688;1.04761385;1.05004182;0.0809443236;0.00549337047;1.04850792;0.0408923914;-0.00178822769;10;0.0666667954;0;1.044444;0.99999633;0.999996381
21.750406;1.04850577;0.0681501576;-0.00298464391;0.0649970423;-0.00284672489;1.04761082;1.05004081;0.0809396364;0.00549021433;1.04850591;0.0408903649;-0.00179123926;10;0.0666668019;0;1.044444;0.999996319;0.9999964
21.751406;1.04850475;0.0681451672;-0.00298966712;0.0649923328;-0.00285149116;1.04760778;1.05003881;0.0809366157;0.0054854729;1.0485049;0.0408873405;-0.00179425037;10;0.0666668093;0;1.044444;0.999996306;0.999996418
21.752406;1.04850373;0.0681418444;-0.00299302225;0.0649892123;-0.00285466906;1.04760575;1.0500368;0.0809335972;0.0054823152;1.04850389;0.0408853181;-0.00179626102;10;0.0666668175;0;1.044444;0.999996293;0.999996435
21.753406;1.04850171;0.0681385221;-0.00299804212;0.0649861532;-0.00285944046;1.04760271;1.0500358;0.080930504;0.00547756124;1.04850189;0.040883298;-0.0017992711;10;0.0666668263;0;1.044444;0.99999628;0.99999645
21.754406;1.0485007;0.0681352002;-0.00300139303;0.0649830311;-0.0028626206;1.04759968;1.05003379;0.0809259027;0.00547280854;1.04850088;0.0408812799;-0.00180128041;10;0.0666668357;0;1.044444;0.999996266;0.999996464
21.755406;1.04849968;0.0681318785;-0.00300640808;0.0649799081;-0.00286739107;1.04759765;1.05003278;0.0809228135;0.00546963381;1.04849987;0.0408792637;-0.00180428867;10;0.0666668453;0;1.044444;0.999996252;0.999996477
21.756406;1.04849766;0.0681268903;-0.00301142059;0.0649752571;-0.00287216472;1.04759463;1.05003078;0.0809198033;0.00546487307;1.04849787;0.040876249;-0.00180729547;10;0.0666668552;0;1.044444;0.999996239;0.999996489
21.757406;1.04849664;0.0681235691;-0.00301476393;0.0649721333;-0.00287534622;1.0475926;1.05002878;0.0809167945;0.00546169589;1.04849687;0.0408742355;-0.00180930041;10;0.066666865;0;1.044444;0.999996226;0.9999965
21.758406;1.04849563;0.0681202485;-0.0030197716;0.0649690097;-0.0028801172;1.04758958;1.05002777;0.08091371;0.00545692292;1.04849587;0.0408722229;-0.00181230318;10;0.0666668749;0;1.044444;0.999996215;0.999996511
21.759406;1.04849461;0.0681169281;-0.00302311034;0.0649658868;-0.00288329837;1.04758657;1.05002577;0.0809107036;0.00545215214;1.04849487;0.0408702111;-0.00181430368;10;0.066666885;0;1.044444;0.999996204;0.999996521
21.760406;1.0484926;0.0681136075;-0.00302811357;0.0649628267;-0.00288807157;1.04758456;1.05002377;0.0809061106;0.00544896597;1.04849287;0.0408681997;-0.00181730193;10;0.0666668952;0;1.044444;0.999996193;0.999996531
21.761406;1.04849159;0.0681102863;-0.00303144815;0.0649597056;-0.00289125205;1.04758155;1.05002277;0.0809030278;0.00544418505;1.04849187;0.0408661886;-0.00181929804;10;0.0666669057;0;1.044444;0.999996183;0.999996541
21.762406;1.04849058;0.0681052966;-0.00303644771;0.0649549958;-0.00289602166;1.04757955;1.05002076;0.0809000219;0.00544099467;1.04849088;0.0408631776;-0.00182229215;10;0.0666669163;0;1.044444;0.999996173;0.99999655
21.763406;1.04848857;0.0681019712;-0.00304144604;0.0649519384;-0.00290079353;1.04757656;1.05001976;0.0808969384;0.00543621037;1.04848888;0.0408611665;-0.00182528449;10;0.0666669271;0;1.044444;0.999996165;0.999996558
21.764406;1.04848756;0.0680986425;-0.00304477691;0.0649488194;-0.00290397245;1.04757356;1.05001776;0.0808939312;0.00543143029;1.04848789;0.040859155;-0.00182727539;10;0.0666669382;0;1.044444;0.999996157;0.999996565
21.765406;1.04848655;0.0680953107;-0.00304977414;0.0649457006;-0.00290874032;1.04757157;1.05001575;0.0808909229;0.00542823709;1.0484869;0.0408571433;-0.0018302651;10;0.0666669498;0;1.044444;0.99999615;0.999996571
21.766406;1.04848455;0.0680919759;-0.00305310488;0.0649426434;-0.00291192074;1.04756858;1.05001474;0.0808862489;0.00542345163;1.04848491;0.0408551312;-0.0018322538;10;0.0666669623;0;1.044444;0.999996145;0.999996575
21.767406;1.04848354;0.0680886384;-0.00305810298;0.0649395235;-0.00291668746;1.04756559;1.05001274;0.0808832376;0.0054202593;1.04848392;0.0408531186;-0.00183524152;10;0.0666669764;0;1.044444;0.999996141;0.999996578
21.768406;1.04848254;0.0680852993;-0.00306310218;0.0649364025;-0.00292145381;1.04756361;1.05001073;0.0808802246;0.00541548067;1.04848294;0.0408511054;-0.00183822835;10;0.0666669924;0;1.044444;0.999996138;0.999996578
21.769406;1.04848054;0.0680819592;-0.00306643599;0.0649333424;-0.002924633;1.04756062;1.05000973;0.0808771329;0.00541069803;1.04848095;0.0408490917;-0.00184021449;10;0.0666670107;0;1.044444;0.999996137;0.999996576
21.770406;1.04847955;0.0680786185;-0.00307143763;0.0649302198;-0.00292939855;1.04755864;1.05000772;0.0808741165;0.00540750896;1.04847997;0.0408470773;-0.00184320014;10;0.0666670313;0;1.044444;0.999996138;0.999996572
21.771406;1.04847855;0.0680736112;-0.00307477347;0.0649255071;-0.00293257393;1.04755566;1.05000672;0.0808710213;0.00540272849;1.04847898;0.0408440622;-0.00184518538;10;0.066667054;0;1.044444;0.999996139;0.999996566
21.772406;1.04847656;0.0680702706;-0.00307977651;0.0649224458;-0.00293734111;1.04755268;1.05000471;0.0808680013;0.00539954133;1.048477;0.0408420463;-0.00184817012;10;0.0666670787;0;1.044444;0.999996141;0.999996558
21.773406;1.04847558;0.06806693;-0.00308311303;0.0649193226;-0.00294051531;1.0475507;1.05000271;0.0808649794;0.00539476769;1.04847601;0.0408400296;-0.00185015429;10;0.0666671051;0;1.044444;0.999996145;0.999996548
21.774406;1.04847459;0.0680635891;-0.00308811597;0.0649161994;-0.00294527865;1.04754772;1.05000171;0.0808618788;0.00538998975;1.04847503;0.0408380118;-0.00185313794;10;0.066667133;0;1.044444;0.99999615;0.999996536
21.775406;1.04847261;0.0680602483;-0.00309311827;0.0649131378;-0.00295004451;1.04754574;1.0499997;0.0808572662;0.00538680507;1.04847304;0.0408359929;-0.00185612132;10;0.0666671619;0;1.044444;0.999996155;0.999996523
21.776406;1.04847163;0.0680569075;-0.00309645291;0.064910014;-0.00295321785;1.04754276;1.0499987;0.0808541623;0.00538202874;1.04847206;0.0408339726;-0.0018581048;10;0.0666671914;0;1.044444;0.99999616;0.999996508
21.777406;1.04847065;0.0680535667;-0.00310145293;0.06490689;-0.00295798094;1.04753978;1.04999671;0.0808511338;0.00537884559;1.04847107;0.0408319509;-0.00186108886;10;0.0666672211;0;1.044444;0.999996165;0.999996491
21.778406;1.04846868;0.068050226;-0.00310478477;0.0649038277;-0.00296115753;1.0475378;1.04999471;0.0808481038;0.0053740758;1.04846908;0.0408299277;-0.00186307406;10;0.0666672508;0;1.044444;0.99999617;0.999996473
21.779406;1.0484677;0.0680468851;-0.00310978166;0.0649007034;-0.00296592138;1.04753482;1.04999371;0.0808449956;0.00536930151;1.04846809;0.040827903;-0.00186606095;10;0.0666672804;0;1.044444;0.999996173;0.999996453
21.780406;1.04846673;0.0680435439;-0.00311311029;0.0648975796;-0.00296909625;1.04753283;1.04999172;0.0808419632;0.00536612025;1.0484671;0.0408258769;-0.00186805001;10;0.0666673098;0;1.044444;0.999996175;0.999996432
21.781406;1.04846575;0.0680402022;-0.0031181042;0.0648944565;-0.00297386158;1.04752985;1.04999072;0.0808388529;0.00536134714;1.04846611;0.0408238496;-0.00187104163;10;0.0666673391;0;1.044444;0.999997177;0.99999741
21.782406;1.04846378;0.0680368598;-0.00312143037;0.0648913966;-0.00297704108;1.04752686;1.04998873;0.0808358192;0.00535816701;1.04846412;0.0408218213;-0.00187303609;10;0.0666673682;0;1.044444;0.999997178;0.999997387
21.783406;1.0484628;0.0680335163;-0.00312642243;0.0648882764;-0.00298180837;1.04752488;1.04998674;0.0808327851;0.00535339995;1.04846312;0.0408197924;-0.00187603349;10;0.0666673968;0;1.044444;0.999997178;0.999997365
21.784406;1.04846182;0.0680301715;-0.00313141405;0.0648851582;-0.00298657656;1.04752189;1.04998575;0.0808296742;0.00534862792;1.04846213;0.0408177636;-0.00187903375;10;0.0666674247;0;1.044444;0.999997179;0.999997341
21.785406;1.04845985;0.0680268252;-0.00313473895;0.0648821041;-0.0029897588;1.0475199;1.04998375;0.0808266404;0.00534544818;1.04846013;0.0408157354;-0.00188103669;10;0.0666674519;0;1.044444;0.999997179;0.999997318
21.786406;1.04845887;0.0680234773;-0.00313973089;0.0648789904;-0.00299452848;1.04751691;1.04998276;0.0808235301;0.00534067576;1.04845913;0.0408137085;-0.00188404214;10;0.0666674779;0;1.044444;0.999997179;0.999997294
21.787406;1.04845789;0.0680201279;-0.00314305691;0.0648758789;-0.00299770898;1.04751492;1.04998077;0.0808204975;0.0053374954;1.04845813;0.0408116833;-0.00188605007;10;0.0666675029;0;1.044444;0.999997177;0.99999727
21.788406;1.0484559;0.0680167772;-0.00314805054;0.0648728311;-0.00300248209;1.04751193;1.04997878;0.0808174656;0.00533272722;1.04845613;0.0408096599;-0.00188906046;10;0.0666675269;0;1.044444;0.999997175;0.999997245
21.789406;1.04845492;0.0680134253;-0.00315137854;0.064869723;-0.00300566238;1.04750893;1.04997779;0.0808143577;0.0053279534;1.04845513;0.0408076387;-0.00189107315;10;0.0666675498;0;1.044444;0.99999717;0.999997219
21.790406;1.04845393;0.0680100727;-0.00315637419;0.064866616;-0.0030104317;1.04750694;1.0499758;0.0808113275;0.00532477145;1.04845413;0.04080562;-0.00189408784;10;0.0666675717;0;1.044444;0.999997163;0.999997193
21.791406;1.04845195;0.0680067197;-0.00315970404;0.0648635716;-0.00301361353;1.04750395;1.04997481;0.0808082215;0.00531999679;1.04845213;0.0408036043;-0.00189610417;10;0.0666675926;0;1.044444;0.999997154;0.999997165
21.792406;1.04845096;0.0680033664;-0.00316470127;0.0648604655;-0.00301838152;1.04750195;1.04997282;0.0808051935;0.00531681452;1.04845113;0.0408015919;-0.00189912179;10;0.0666676123;0;1.044444;0.999997143;0.999997136
21.793406;1.04844997;0.0680000133;-0.00316969914;0.0648573596;-0.0030231491;1.04749895;1.04997082;0.0808021664;0.00531204521;1.04845013;0.040799583;-0.00190214041;10;0.0666676309;0;1.044444;0.99999713;0.999997107
21.794406;1.04844797;0.0679966607;-0.00317303093;0.0648543151;-0.00302632958;1.04749596;1.04996983;0.0807990632;0.00530885887;1.04844812;0.0407975775;-0.00190415981;10;0.0666676481;0;1.044444;0.999997114;0.999997077
21.795406;1.04844698;0.0679933086;-0.00317802993;0.0648512085;-0.00303109653;1.04749396;1.04996784;0.0807960379;0.00530409128;1.04844712;0.040795575;-0.00190717985;10;0.0666676639;0;1.044444;0.999997096;0.999997048
21.796406;1.04844598;0.0679899573;-0.00318136267;0.0648481015;-0.00303427354;1.04749096;1.04996684;0.0807929363;0.00529932005;1.04844612;0.0407935752;-0.00190920034;10;0.0666676786;0;1.044444;0.999997077;0.999997018
21.797406;1.04844498;0.0679866068;-0.00318636234;0.0648449941;-0.00303904006;1.04748895;1.04996484;0.0807899121;0.00529614298;1.04844511;0.0407915772;-0.00191222109;10;0.0666676922;0;1.044444;0.999997057;0.999996989
21.798406;1.04844298;0.0679832568;-0.00318969548;0.064841948;-0.00304221987;1.04748595;1.04996285;0.0807868885;0.00529138063;1.04844311;0.0407895806;-0.00191424183;10;0.0666677047;0;1.044444;0.999997036;0.99999696
21.799406;1.04844199;0.0679799077;-0.00319469546;0.0648388397;-0.00304698653;1.04748295;1.04996185;0.0807837886;0.00528820292;1.0484421;0.0407875847;-0.00191726232;10;0.0666677163;0;1.044444;0.999997015;0.999996932
21.800406;1.04844099;0.0679765593;-0.00319802904;0.0648357308;-0.00305016358;1.04748094;1.04995985;0.0807807666;0.0052834454;1.04844109;0.040785589;-0.00191928232;10;0.066667727;0;1.044444;0.999996995;0.999996905
21.801406;1.04843899;0.0679732115;-0.00320302968;0.0648326835;-0.00305493321;1.04747793;1.04995885;0.080777669;0.00528027288;1.04843909;0.0407835933;-0.00192230169;10;0.0666677369;0;1.044444;0.999996975;0.99999688
21.802406;1.04843799;0.0679698645;-0.00320803086;0.0648295743;-0.00305970004;1.04747592;1.04995685;0.0807746497;0.0052755208;1.04843808;0.0407815974;-0.00192532025;10;0.0666677461;0;1.044444;0.999996957;0.999996858
21.803406;1.04843699;0.0679665182;-0.00321136599;0.0648264651;-0.00306287751;1.04747291;1.04995485;0.0807716319;0.00527077152;1.04843707;0.0407796014;-0.00192733775;10;0.0666677545;0;1.044444;0.999996939;0.999996837
21.804406;1.04843499;0.0679631726;-0.00321636844;0.064823418;-0.00306764806;1.0474709;1.04995384;0.0807685386;0.00526760741;1.04843506;0.0407776054;-0.0019303538;10;0.066667762;0;1.044444;0.999996923;0.999996819
21.805406;1.04843399;0.0679598281;-0.00321970488;0.064820309;-0.0030708265;1.04746788;1.04995184;0.0807655233;0.00526286381;1.04843406;0.0407756094;-0.00193236806;10;0.0666677683;0;1.044444;0.999996908;0.999996803
21.806406;1.04843299;0.0679564848;-0.00322470863;0.0648172004;-0.00307559502;1.04746487;1.04995084;0.0807624319;0.00525970558;1.04843305;0.0407736135;-0.00193538032;10;0.0666677733;0;1.044444;0.999996894;0.99999679
21.807406;1.04843099;0.0679531426;-0.00322804628;0.0648141536;-0.00307877711;1.04746286;1.04994884;0.0807594177;0.00525496812;1.04843104;0.0407716177;-0.00193739054;10;0.0666677766;0;1.044444;0.999996881;0.999996779
21.808406;1.04842999;0.0679514684;-0.00323305102;0.0648126348;-0.00308354614;1.04745984;1.04994684;0.0807564034;0.00525182112;1.04843004;0.0407706222;-0.00194039874;10;0.0666677781;0;1.044444;0.999996868;0.999996771
21.809406;1.04842899;0.0679481286;-0.0032363893;0.0648095263;-0.00308672569;1.04745783;1.04994584;0.080753312;0.00524708462;1.04842903;0.0407686273;-0.001942405;10;0.0666677775;0;1.044444;0.999996857;0.999996764
21.810406;1.04842799;0.0679447899;-0.00324139411;0.0648064179;-0.0030914953;1.04745482;1.04994384;0.0807502969;0.00524235569;1.04842802;0.0407666332;-0.00194540933;10;0.0666677745;0;1.044444;0.999996845;0.99999676
21.811406;1.04842598;0.0679414524;-0.00324473179;0.0648033711;-0.00309467881;1.04745281;1.04994284;0.080748792;0.0052392114;1.04842601;0.0407646404;-0.00194741165;10;0.066667769;0;1.044444;0.999996834;0.999996757
21.813406;1.04842396;0.0679347803;-0.00325473846;0.0647971532;-0.0031042218;1.0474468;1.04993884;0.0807427603;0.00523135131;1.04842399;0.0407606593;-0.00195340986;10;0.0666677502;0;1.044444;0.999996813;0.999996752
21.814406;1.04842195;0.0679314457;-0.0032580742;0.0647941048;-0.003107408;1.04744479;1.04993785;0.0807396673;0.00522662517;1.04842198;0.040758671;-0.00195540568;10;0.066667737;0;1.044444;0.999996804;0.999996749
21.815406;1.04842094;0.0679281117;-0.00326307624;0.0647909933;-0.00311218205;1.04744179;1.04993585;0.080736651;0.00522349279;1.04842097;0.0407566839;-0.00195839941;10;0.0666677215;0;1.044444;0.999996796;0.999996746
21.816406;1.04841992;0.0679247783;-0.0032664115;0.0647878806;-0.00311536763;1.04743979;1.04993486;0.0807335572;0.00521876906;1.04841995;0.0407546979;-0.00196039113;10;0.0666677037;0;1.044444;0.999996789;0.999996742
21.817406;1.04841791;0.067923112;-0.00327141352;0.0647864178;-0.00312014717;1.04743678;1.04993287;0.0807305394;0.00521405089;1.04841794;0.0407537129;-0.00196338088;10;0.066667684;0;1.044444;0.999996782;0.999996737
21.818406;1.04841689;0.0679197797;-0.00327474918;0.0647833023;-0.00312333534;1.04743478;1.04993088;0.0807275205;0.00521092023;1.04841693;0.0407517285;-0.00196536864;10;0.0666676626;0;1.044444;0.999996776;0.999996732
21.819406;1.04841587;0.067916448;-0.00327975191;0.0647801856;-0.00312811442;1.04743178;1.04992989;0.0807244232;0.00520619689;1.04841593;0.0407497446;-0.00196835445;10;0.0666676396;0;1.044444;0.99999677;0.999996727
21.820406;1.04841485;0.0679131168;-0.00328308831;0.0647770676;-0.00313130485;1.04742878;1.0499279;0.0807229888;0.00520306529;1.04841492;0.040747761;-0.00197033851;10;0.066667615;0;1.044444;0.999996765;0.999996721
21.821406;1.04841283;0.0679097861;-0.00328809143;0.06477401;-0.00313608883;1.04742679;1.04992691;0.0807198887;0.00519834034;1.04841292;0.0407457774;-0.00197332106;10;0.0666675885;0;1.044444;0.99999676;0.999996716
21.822406;1.04841181;0.0679064556;-0.00329142759;0.0647708891;-0.00313928087;1.04742379;1.04992492;0.080716864;0.00519520635;1.04841192;0.0407437938;-0.00197530236;10;0.06666756;0;1.044444;0.999996755;0.999996712
21.823406;1.0484108;0.0679047918;-0.00329642985;0.0647693563;-0.00314406333;1.04742179;1.04992393;0.0807137614;0.00519047826;1.04841093;0.0407428099;-0.00197828259;10;0.0666675291;0;1.044444;0.99999675;0.999996708
21.824406;1.04840878;0.0679014614;-0.00329976474;0.0647662942;-0.00314725978;1.0474188;1.04992194;0.0807107351;0.00518734066;1.04840893;0.0407408254;-0.00198026191;10;0.0666674956;0;1.044444;0.999996746;0.999996705
21.825406;1.04840777;0.0678981311;-0.00330476554;0.0647631688;-0.00315204369;1.0474168;1.04991996;0.0807077084;0.00518261395;1.04840794;0.0407388401;-0.0019832404;10;0.0666674596;0;1.044444;0.999996743;0.999996703
21.826406;1.04840675;0.067894801;-0.00330809891;0.0647600425;-0.00315523875;1.04741381;1.04991897;0.0807046048;0.00517946841;1.04840695;0.040736854;-0.00198521806;10;0.0666674211;0;1.044444;0.99999674;0.999996702
21.827406;1.04840474;0.0678914714;-0.00331309815;0.0647569772;-0.0031600275;1.04741081;1.04991698;0.0807031659;0.00517473949;1.04840496;0.0407348669;-0.00198819479;10;0.0666673804;0;1.044444;0.999996739;0.999996702
21.828406;1.04840373;0.0678881423;-0.00331642991;0.0647538497;-0.00316322455;1.04740882;1.04991599;0.0807000633;0.00517000515;1.04840396;0.0407328788;-0.00199017044;10;0.0666673379;0;1.044444;0.999996738;0.999996703
21.829406;1.04840272;0.0678864809;-0.00332142752;0.0647523117;-0.00316801224;1.04740583;1.04991401;0.0806970383;0.00516686302;1.04840297;0.0407318895;-0.00199314491;10;0.0666672939;0;1.044444;0.999996738;0.999996705
21.830406;1.04840172;0.0678831537;-0.00332642432;0.0647491836;-0.00317280058;1.04740383;1.04991202;0.0806940137;0.00516213347;1.04840198;0.040729899;-0.00199611829;10;0.0666672487;0;1.044444;0.999996739;0.999996707
21.831406;1.04839971;0.0678798278;-0.00332975371;0.0647461171;-0.00317600241;1.04740084;1.04991103;0.0806909128;0.00515898649;1.04839999;0.0407279072;-0.00199809086;10;0.0666672025;0;1.044444;0.999996742;0.999996711
21.832406;1.04839871;0.0678765032;-0.00333474913;0.0647429887;-0.00318079064;1.04739885;1.04990905;0.0806894762;0.00515425699;1.048399;0.0407259139;-0.00200106301;10;0.0666671556;0;1.044444;0.999996745;0.999996715
21.833406;1.04839771;0.0678731798;-0.00333807734;0.0647398601;-0.00318398845;1.04739586;1.04990806;0.0806863752;0.00515111005;1.048398;0.040723919;-0.00200303519;10;0.0666671083;0;1.044444;0.999996749;0.999996721
21.834406;1.04839572;0.0678715245;-0.00334307177;0.0647383828;-0.00318877808;1.04739387;1.04990607;0.0806833509;0.00514638066;1.04839601;0.0407229223;-0.00200600785;10;0.0666670608;0;1.044444;0.999996753;0.999996729
21.835406;1.04839472;0.0678682038;-0.00334639922;0.0647352539;-0.00319197372;1.04739088;1.04990509;0.0806802492;0.00514323398;1.04839502;0.0407209237;-0.00200798139;10;0.0666670135;0;1.044444;0.999996757;0.999996738
21.836406;1.04839373;0.0678648847;-0.00335139332;0.064732125;-0.00319675757;1.04738789;1.0499031;0.0806772239;0.00513850496;1.04839402;0.0407189231;-0.00201095612;10;0.0666669668;0;1.044444;0.99999676;0.99999675
21.837406;1.04839273;0.0678615672;-0.00335472127;0.0647289962;-0.0031999499;1.0473859;1.04990111;0.0806741982;0.00513377616;1.04839303;0.0407169206;-0.00201293224;10;0.0666669213;0;1.044444;0.999996762;0.999996763
21.838406;1.04839074;0.0678582508;-0.00335971702;0.0647259293;-0.00320473321;1.04738291;1.04990012;0.0806726827;0.0051306301;1.04839104;0.0407149164;-0.0020159099;10;0.0666668775;0;1.044444;0.999996763;0.999996778
21.839406;1.04838975;0.0678566022;-0.00336304758;0.0647243909;-0.00320792209;1.04738093;1.04989813;0.0806696565;0.00512590146;1.04839005;0.0407139107;-0.00201788906;10;0.0666668358;0;1.044444;0.999996763;0.999996794
21.840406;1.04838875;0.0678532873;-0.00336804633;0.0647212635;-0.00321269926;1.04737794;1.04989714;0.0806665535;0.00512275495;1.04838906;0.0407119039;-0.00202086951;10;0.0666667965;0;1.044444;0.999996763;0.999996811
21.841406;1.04838675;0.0678499728;-0.00337137971;0.0647181991;-0.00321588844;1.04737596;1.04989515;0.0806635277;0.00511802484;1.04838707;0.040709896;-0.00202285099;10;0.0666667597;0;1.044444;0.999996762;0.999996828
21.842406;1.04838576;0.0678466584;-0.00337638069;0.0647150747;-0.00322066293;1.04737298;1.04989416;0.0806620134;0.00511487583;1.04838608;0.0407078869;-0.00202583327;10;0.0666667252;0;1.044444;0.999996762;0.999996844
21.843406;1.04838476;0.0678450109;-0.00337971559;0.0647135416;-0.00322384627;1.047371;1.04989216;0.0806589896;0.00511014243;1.04838509;0.0407068767;-0.0020278161;10;0.0666666929;0;1.044444;0.999996763;0.999996861
21.844406;1.04838275;0.0678416971;-0.00338471742;0.0647104827;-0.00322862098;1.04736802;1.04989017;0.0806559672;0.00510699458;1.04838311;0.0407048655;-0.00203079922;10;0.0666666626;0;1.044444;0.999996765;0.999996876
21.845406;1.04838175;0.0678383836;-0.00338805247;0.0647073643;-0.00323180153;1.04736604;1.04988917;0.0806528697;0.0051022524;1.04838212;0.0407028532;-0.00203278238;10;0.0666666344;0;1.044444;0.99999677;0.99999689
21.846406;1.04838074;0.0678350708;-0.00339305367;0.0647042484;-0.00323657068;1.04736306;1.04988718;0.0806514386;0.00509910048;1.04838113;0.0407008402;-0.00203576542;10;0.0666666082;0;1.044444;0.999996776;0.999996903
21.847406;1.04837974;0.0678334254;-0.00339638731;0.0647027249;-0.00323974922;1.04736008;1.04988618;0.080648345;0.00509435402;1.04838014;0.0406998265;-0.00203774839;10;0.0666665841;0;1.044444;0.999996783;0.999996914
21.848406;1.04837773;0.0678301141;-0.00340138644;0.0646996759;-0.00324452003;1.04735809;1.04988418;0.0806453298;0.00509119741;1.04837815;0.0406978124;-0.00204073154;10;0.066666562;0;1.044444;0.999996792;0.999996923
21.849406;1.04837672;0.0678268037;-0.00340471762;0.0646965676;-0.0032476977;1.04735511;1.04988318;0.0806422395;0.00508644575;1.04837717;0.0406957981;-0.00204271522;10;0.066666542;0;1.044444;0.999996801;0.99999693
21.850406;1.04837572;0.0678251607;-0.00340971417;0.0646950514;-0.00325246507;1.04735312;1.04988118;0.0806408149;0.00508328364;1.04837618;0.0406947839;-0.00204569985;10;0.0666665239;0;1.044444;0.999996811;0.999996934
21.851406;1.04837371;0.0678218521;-0.00341304281;0.0646920092;-0.0032556458;1.04735013;1.04987918;0.0806378042;0.00507853133;1.04837419;0.04069277;-0.00204768596;10;0.0666665079;0;1.044444;0.99999682;0.999996937
21.852406;1.04837271;0.0678185442;-0.003418037;0.0646889072;-0.0032604131;1.04734813;1.04987818;0.0806347174;0.00507377162;1.0483732;0.0406907566;-0.00205067416;10;0.0666664939;0;1.044444;0.999996829;0.999996937
21.853406;1.04837171;0.0678152371;-0.00342136368;0.0646858071;-0.00326359025;1.04734514;1.04987618;0.080631708;0.00507060181;1.04837222;0.0406887437;-0.00205266502;10;0.0666664819;0;1.044444;0.999996838;0.999996935
21.854406;1.04837071;0.0678135972;-0.00342635648;0.0646842982;-0.00326835653;1.04734314;1.04987518;0.0806302096;0.00506583748;1.04837123;0.0406877313;-0.00205565903;10;0.0666664719;0;1.044444;0.999996847;0.99999693
21.855406;1.04836871;0.0678102909;-0.00342968248;0.0646812627;-0.00327153533;1.04734013;1.04987318;0.0806272002;0.00506266349;1.04836924;0.040685719;-0.00205765648;10;0.0666664638;0;1.044444;0.999996857;0.999996923
21.856406;1.04836772;0.0678069843;-0.00343467546;0.0646781665;-0.00327629987;1.04733812;1.04987218;0.0806241135;0.00505789555;1.04836825;0.0406837067;-0.0020606575;10;0.0666664576;0;1.044444;0.999996867;0.999996914
21.857406;1.04836673;0.0678053434;-0.00343800242;0.0646766612;-0.00327947365;1.04733511;1.04987018;0.08062269;0.00505471876;1.04836726;0.0406826941;-0.00206266215;10;0.0666664533;0;1.044444;0.999996877;0.999996904
21.858406;1.04836475;0.0678020342;-0.00344299694;0.0646736284;-0.00328423922;1.04733309;1.04986818;0.0806196774;0.00504995373;1.04836528;0.0406806813;-0.00206567049;10;0.066666451;0;1.044444;0.999996888;0.999996892
21.859406;1.04836376;0.0677987226;-0.00344632577;0.0646705344;-0.00328741071;1.04733007;1.04986717;0.0806165857;0.00504677106;1.04836429;0.0406786684;-0.00206768267;10;0.0666664511;0;1.044444;0.9999969;0.999996879
21.860406;1.04836278;0.0677970749;-0.00345132222;0.0646690305;-0.00329217087;1.04732705;1.04986517;0.0806135685;0.0050420058;1.0483633;0.0406776554;-0.00207069881;10;0.0666664537;0;1.044444;0.999996912;0.999996865
21.861406;1.04836181;0.0677937573;-0.00345465293;0.0646659372;-0.00329534034;1.04732503;1.04986416;0.0806120591;0.00503882375;1.04836231;0.0406756424;-0.00207271896;10;0.0666664591;0;1.044444;0.999996925;0.999996852
21.862406;1.04835983;0.0677904361;-0.00345965118;0.0646629054;-0.00330010214;1.047322;1.04986216;0.0806090362;0.00503405984;1.04836032;0.0406736292;-0.00207574303;10;0.0666664672;0;1.044444;0.999996938;0.999996838
21.863406;1.04835886;0.0677887774;-0.00346298351;0.0646614016;-0.00330327066;1.04731998;1.04986115;0.0806059339;0.00503087977;1.04835933;0.0406726159;-0.00207777071;10;0.0666664779;0;1.044444;0.99999695;0.999996825
21.864406;1.04835788;0.067785448;-0.00346798305;0.0646583078;-0.00330802877;1.04731695;1.04985915;0.0806044932;0.00502611824;1.04835834;0.0406706023;-0.00208080144;10;0.0666664908;0;1.044444;0.999996962;0.999996813
21.865406;1.04835591;0.0677821145;-0.00347131617;0.0646552753;-0.00331120016;1.04731493;1.04985814;0.080601386;0.00502294075;1.04835635;0.0406685886;-0.00208283453;10;0.0666665055;0;1.044444;0.999996974;0.999996802
21.866406;1.04835494;0.0677804437;-0.00347631598;0.0646537705;-0.00331595807;1.0473119;1.04985614;0.0805983534;0.00501818185;1.04835536;0.0406675748;-0.00208586931;10;0.0666665216;0;1.044444;0.999996984;0.999996793
21.867406;1.04835396;0.0677771025;-0.00347964903;0.0646506754;-0.00331912593;1.04730988;1.04985414;0.0805969065;0.00501501185;1.04835436;0.0406655611;-0.0020879053;10;0.0666665388;0;1.044444;0.999996992;0.999996784
21.868406;1.04835299;0.067773758;-0.00348464876;0.0646475795;-0.0033238832;1.04730686;1.04985313;0.0805937936;0.00501025107;1.04835337;0.0406635476;-0.00209094205;10;0.066666557;0;1.044444;0.999996999;0.999996777
21.869406;1.04835102;0.0677720774;-0.00348798209;0.0646461338;-0.00332705349;1.04730485;1.04985113;0.0805907563;0.00500708427;1.04835137;0.0406625343;-0.00209297919;10;0.0666665761;0;1.044444;0.999997004;0.999996771
