time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.870406;1.04835004;0.0677687273;-0.00349298275;0.0646430352;-0.00333181017;1.04730183;1.04985013;0.0805892286;0.00500232688;1.04835038;0.0406605213;-0.00209601643;10;0.066666596;0;1.044444;0.999997008;0.999996767
21.871406;1.04834907;0.0677653751;-0.0034963178;0.0646399349;-0.00333497711;1.04729982;1.04984813;0.0805861894;0.00499916331;1.04834938;0.0406585087;-0.00209805352;10;0.0666666168;0;1.044444;0.99999701;0.999996765
21.872406;1.04834709;0.0677636875;-0.00350132088;0.0646384843;-0.00333973741;1.04729681;1.04984713;0.0805830728;0.00499440873;1.04834738;0.0406574969;-0.0021010903;10;0.0666666384;0;1.044444;0.999997012;0.999996765
21.873406;1.04834611;0.0677603318;-0.00350465883;0.0646353806;-0.00334290545;1.04729481;1.04984513;0.0805816203;0.00499124742;1.04834638;0.040655486;-0.00210312664;10;0.0666666609;0;1.044444;0.999997012;0.999996768
21.874406;1.04834513;0.0677586416;-0.00350966507;0.0646338651;-0.00334766435;1.0472918;1.04984413;0.0805785033;0.0049864945;1.04834538;0.0406544763;-0.00210616244;10;0.0666666843;0;1.044444;0.999997013;0.999996774
21.875406;1.04834415;0.0677552843;-0.00351300621;0.0646307584;-0.00335083472;1.0472898;1.04984213;0.0805770504;0.00498333428;1.04834437;0.0406524683;-0.00210819761;10;0.0666667084;0;1.044444;0.999997013;0.999996782
21.876406;1.04834217;0.0677519269;-0.00351801553;0.0646277119;-0.00335559954;1.0472868;1.04984013;0.0805740101;0.00497858664;1.04834237;0.0406504624;-0.00211123194;10;0.0666667333;0;1.044444;0.999997014;0.999996794
21.877406;1.04834118;0.0677502361;-0.00352135961;0.0646261922;-0.00335877301;1.0472838;1.04983913;0.0805708929;0.00497542158;1.04834136;0.0406494588;-0.0021132652;10;0.0666667585;0;1.044444;0.999997016;0.999996809
21.878406;1.04834019;0.0677468788;-0.00352637161;0.0646230814;-0.00336353818;1.0472818;1.04983713;0.0805694398;0.00497067298;1.04834035;0.0406474578;-0.00211629727;10;0.066666784;0;1.044444;0.999997019;0.999996826
21.879406;1.04833919;0.0677435214;-0.00352971797;0.0646199695;-0.00336671567;1.04727881;1.04983613;0.0805663224;0.00496750589;1.04833934;0.0406454598;-0.00211832817;10;0.0666668096;0;1.044444;0.999997025;0.999996846
21.880406;1.0483372;0.0677418307;-0.00353473171;0.0646185084;-0.00337148846;1.04727681;1.04983413;0.0805632817;0.00496275428;1.04833733;0.0406444649;-0.00212135808;10;0.0666668352;0;1.044444;0.999997032;0.999996867
21.881406;1.0483362;0.067738473;-0.00353807906;0.0646153952;-0.00337467047;1.04727382;1.04983313;0.0805617516;0.00495799604;1.04833632;0.0406424735;-0.00212338724;10;0.0666668608;0;1.044444;0.999997042;0.99999689
21.882406;1.0483352;0.0677367819;-0.00354309293;0.0646138714;-0.00337944441;1.04727182;1.04983113;0.0805587109;0.00495482826;1.04833531;0.0406414857;-0.00212641584;10;0.0666668858;0;1.044444;0.999997053;0.999996913
21.883406;1.0483332;0.0677334237;-0.00354643961;0.0646108191;-0.00338263363;1.04726883;1.04983013;0.0805571812;0.00495006662;1.04833329;0.0406395018;-0.00212844398;10;0.0666669101;0;1.044444;0.999997066;0.999996936
21.885406;1.0483312;0.0677283731;-0.0035547971;0.06460618;-0.00339059984;1.04726384;1.04982613;0.0805511021;0.00494213661;1.04833125;0.0406365446;-0.0021334986;10;0.0666669553;0;1.044444;0.999997096;0.999996977
21.886406;1.0483302;0.067725014;-0.00355980752;0.0646030647;-0.00339537952;1.04726185;1.04982512;0.0805495748;0.00493895933;1.04833024;0.0406345705;-0.0021365247;10;0.0666669762;0;1.044444;0.999997113;0.999996996
21.887406;1.04832819;0.0677233212;-0.00356314993;0.0646016005;-0.00339857353;1.04725885;1.04982312;0.0805465383;0.00493419874;1.04832822;0.0406335986;-0.00213854974;10;0.066666996;0;1.044444;0.999997131;0.999997013
21.888406;1.04832719;0.0677199615;-0.00356815763;0.0645984838;-0.00340335495;1.04725686;1.04982211;0.0805450147;0.00493102104;1.0483272;0.0406316282;-0.0021415736;10;0.0666670149;0;1.044444;0.99999715;0.999997028
21.889406;1.04832619;0.0677182681;-0.00357149739;0.0645969562;-0.00340654725;1.04725387;1.0498201;0.0805419825;0.0049278486;1.04832618;0.0406306587;-0.00214359627;10;0.0666670331;0;1.044444;0.999997169;0.999997042
21.890406;1.04832518;0.0677149076;-0.00357483614;0.064593838;-0.00340974005;1.04725188;1.04981909;0.0805404638;0.00492308502;1.04832517;0.0406286897;-0.0021456179;10;0.066667051;0;1.044444;0.999997189;0.999997055
21.891406;1.04832317;0.0677132134;-0.00357984088;0.0645923706;-0.00341452618;1.04724889;1.04981708;0.0805374373;0.00491991535;1.04832315;0.0406277209;-0.00214863876;10;0.0666670686;0;1.044444;0.999997209;0.999997068
21.892406;1.04832217;0.0677098524;-0.00358317858;0.0645892515;-0.00341771917;1.0472469;1.04981606;0.0805343372;0.00491515549;1.04832214;0.0406257522;-0.00215065912;10;0.0666670863;0;1.044444;0.99999723;0.999997079
21.893406;1.04832116;0.0677064917;-0.0035881829;0.0645861321;-0.00342250164;1.04724391;1.04981405;0.0805329045;0.00491199014;1.04832113;0.0406237834;-0.00215367914;10;0.0666671044;0;1.044444;0.999997251;0.99999709
21.894406;1.04831915;0.0677047985;-0.00359152083;0.064584664;-0.00342569686;1.04724193;1.04981303;0.0805298106;0.0049072348;1.04831913;0.0406228147;-0.00215569867;10;0.0666671234;0;1.044444;0.999997273;0.9999971
21.895406;1.04831814;0.0677014403;-0.003596526;0.0645815447;-0.00343047774;1.04723894;1.04981101;0.0805283841;0.00490407381;1.04831812;0.0406208458;-0.00215871746;10;0.0666671435;0;1.044444;0.999997295;0.99999711
21.896406;1.04831714;0.0676997505;-0.00359986522;0.0645800152;-0.00343366767;1.04723695;1.04980898;0.080525373;0.00489932725;1.04831712;0.0406198765;-0.00216073519;10;0.066667165;0;1.044444;0.999997319;0.99999712
21.897406;1.04831613;0.0676963962;-0.00360487181;0.0645768959;-0.00343844635;1.04723396;1.04980796;0.0805238759;0.00489616564;1.04831611;0.0406179069;-0.00216375158;10;0.0666671879;0;1.044444;0.999997343;0.999997131
21.898406;1.04831412;0.0676947105;-0.00360821217;0.0645754281;-0.0034416375;1.04723197;1.04980593;0.080520871;0.00489142329;1.04831411;0.0406169367;-0.00216576632;10;0.0666672122;0;1.044444;0.999997368;0.999997141
21.899406;1.04831311;0.0676913604;-0.00361321927;0.0645723085;-0.00344641458;1.04722897;1.0498049;0.0805193799;0.00488826629;1.04831311;0.0406149661;-0.00216877913;10;0.0666672375;0;1.044444;0.999997393;0.999997152
21.900406;1.04831211;0.067689679;-0.00361655932;0.0645707787;-0.0034496015;1.04722698;1.04980287;0.0805163809;0.00488352893;1.04831211;0.040613995;-0.00217078976;10;0.0666672634;0;1.044444;0.999997418;0.999997164
21.901406;1.0483111;0.0676863332;-0.00362156513;0.0645676589;-0.00345437814;1.04722398;1.04980184;0.0805133076;0.00488037726;1.04831111;0.040612023;-0.00217379801;10;0.0666672897;0;1.044444;0.999997442;0.999997176
21.902406;1.0483091;0.0676846561;-0.00362490288;0.0645661902;-0.00345756803;1.04722197;1.04979981;0.0805119006;0.00487564551;1.0483091;0.0406110499;-0.00217580377;10;0.0666673162;0;1.044444;0.999997466;0.999997188
21.903406;1.0483081;0.0676813145;-0.00362990547;0.0645630696;-0.00346234404;1.04721897;1.04979878;0.0805088312;0.00487249954;1.0483081;0.0406090754;-0.0021788071;10;0.0666673425;0;1.044444;0.99999749;0.999997201
21.904406;1.04830711;0.0676796413;-0.0036332392;0.0645615384;-0.00346552952;1.04721696;1.04979675;0.0805074273;0.00486777317;1.0483071;0.0406080996;-0.00218080824;10;0.0666673684;0;1.044444;0.999997513;0.999997213
21.905406;1.04830511;0.0676763032;-0.00363823711;0.0645584778;-0.00347030736;1.04721395;1.04979572;0.0805043603;0.00486463185;1.04830509;0.0406061223;-0.00218380763;10;0.0666673936;0;1.044444;0.999997536;0.999997225
21.906406;1.04830412;0.0676746334;-0.00364156563;0.0645569439;-0.00347349114;1.04721194;1.0497937;0.0805029583;0.004859909;1.04830409;0.0406051436;-0.00218580582;10;0.0666674179;0;1.044444;0.999998558;0.999998237
21.907406;1.04830313;0.0676712985;-0.0036448913;0.0645538184;-0.00347667408;1.04720893;1.04979267;0.0804998928;0.00485676991;1.04830308;0.0406031637;-0.00218780333;10;0.0666674413;0;1.044444;0.999998579;0.999998248
21.908406;1.04830214;0.0676696321;-0.00364988081;0.0645522806;-0.00348144621;1.04720692;1.04979064;0.0804984918;0.00485204803;1.04830208;0.0406021831;-0.00219080061;10;0.0666674635;0;1.044444;0.999998599;0.999998258
21.909406;1.04830015;0.0676663011;-0.00365320106;0.0645492125;-0.00348463118;1.0472039;1.04978862;0.0804955035;0.00484891345;1.04830007;0.0406002019;-0.00219279787;10;0.0666674843;0;1.044444;0.999998618;0.999998267
21.910406;1.04829916;0.0676646391;-0.00365818577;0.0645476706;-0.00348940215;1.04720189;1.0497876;0.0804940261;0.0048441858;1.04829906;0.0405992204;-0.00219579519;10;0.0666675031;0;1.044444;0.999998634;0.999998275
21.911406;1.04829817;0.0676613127;-0.00366150204;0.0645445369;-0.00349258272;1.04719888;1.04978558;0.0804910374;0.00484104888;1.04829806;0.0405972385;-0.00219779251;10;0.0666675199;0;1.044444;0.999998649;0.999998283
21.912406;1.04829718;0.0676596555;-0.0036664836;0.0645429914;-0.00349735274;1.04719687;1.04978456;0.0804895591;0.00483631752;1.04829705;0.0405962565;-0.00220078979;10;0.0666675343;0;1.044444;0.999998661;0.999998289
21.913406;1.04829519;0.0676563342;-0.00366979747;0.0645399157;-0.0035005359;1.04719386;1.04978255;0.0804865688;0.00483317557;1.04829504;0.0405942746;-0.00220278695;10;0.0666675463;0;1.044444;0.999998671;0.999998294
21.914406;1.0482942;0.0676546821;-0.00367477727;0.0645383667;-0.00350530543;1.04719186;1.04978154;0.0804850887;0.00482843828;1.04829403;0.0405932929;-0.0022057839;10;0.0666675562;0;1.044444;0.999998677;0.999998299
21.915406;1.04829321;0.0676513661;-0.0036780899;0.0645352263;-0.0035084851;1.04718885;1.04977953;0.0804820964;0.00482529003;1.04829302;0.0405913114;-0.00220778066;10;0.0666675644;0;1.044444;0.99999868;0.999998304
21.916406;1.04829222;0.0676497191;-0.00368306892;0.0645336746;-0.00351325488;1.04718685;1.04977852;0.0804806141;0.00482054639;1.04829201;0.0405903302;-0.00221077728;10;0.0666675712;0;1.044444;0.999998679;0.999998309
21.917406;1.04829022;0.0676480745;-0.00368638121;0.0645321837;-0.00351643849;1.04718384;1.04977652;0.0804776196;0.0048173918;1.04829;0.0405893491;-0.00221277378;10;0.0666675771;0;1.044444;0.999998674;0.999998313
21.918406;1.04828922;0.0676447653;-0.00368969375;0.0645290408;-0.00351961913;1.04718184;1.04977551;0.0804761349;0.00481264169;1.04828899;0.0405873682;-0.00221476996;10;0.0666675824;0;1.044444;0.999998666;0.999998318
21.919406;1.04828822;0.0676431243;-0.00369467367;0.0645274878;-0.00352438999;1.04717883;1.04977351;0.0804747254;0.00480948032;1.04828798;0.0405863876;-0.00221776544;10;0.0666675875;0;1.044444;0.999998654;0.999998323
21.920406;1.04828722;0.0676398177;-0.0036979881;0.0645243447;-0.0035275712;1.04717682;1.04977252;0.0804716504;0.00480631074;1.04828697;0.0405844074;-0.00221975977;10;0.0666675927;0;1.044444;0.999998639;0.999998329
21.921406;1.04828522;0.0676381782;-0.00370297078;0.0645228534;-0.0035323458;1.04717382;1.04977052;0.0804702385;0.00480155445;1.04828496;0.0405834276;-0.00222275256;10;0.0666675982;0;1.044444;0.999998621;0.999998334
21.922406;1.04828422;0.0676348722;-0.00370628864;0.064519711;-0.00353552714;1.04717181;1.04976953;0.0804671609;0.00479837769;1.04828396;0.0405814483;-0.00222474349;10;0.0666676043;0;1.044444;0.9999986;0.999998339
21.923406;1.04828321;0.0676332328;-0.00371127502;0.0645181585;-0.00354029829;1.0471688;1.04976753;0.0804657464;0.00479361467;1.04828295;0.0405804691;-0.00222773225;10;0.0666676114;0;1.044444;0.999998577;0.999998343
21.924406;1.04828121;0.0676299264;-0.00371459642;0.0645150778;-0.00354348277;1.04716678;1.04976554;0.0804627428;0.00479043665;1.04828094;0.0405784899;-0.00222971853;10;0.0666676197;0;1.044444;0.999998551;0.999998346
21.925406;1.0482802;0.0676282863;-0.00371958596;0.0645135255;-0.00354825363;1.04716377;1.04976455;0.0804612488;0.00478566436;1.04827993;0.0405775103;-0.00223270203;10;0.0666676294;0;1.044444;0.999998524;0.999998347
21.926406;1.04827919;0.0676266459;-0.00372291009;0.0645119729;-0.00355143432;1.04716176;1.04976256;0.0804582423;0.00478248276;1.04827893;0.04057653;-0.00223468262;10;0.0666676407;0;1.044444;0.999998496;0.999998346
21.927406;1.04827818;0.0676233384;-0.00372623533;0.0645088303;-0.00355461453;1.04715875;1.04976158;0.0804567453;0.00477770785;1.04827792;0.0405745489;-0.00223666042;10;0.0666676537;0;1.044444;0.999998467;0.999998344
21.928406;1.04827618;0.0676216976;-0.00373122819;0.0645073394;-0.0035593873;1.04715674;1.04975959;0.0804553236;0.00477452437;1.04827591;0.0405735668;-0.00223963584;10;0.066667668;0;1.044444;0.999998438;0.99999834
21.929406;1.04827517;0.0676183901;-0.00373455531;0.0645041975;-0.00356256581;1.04715473;1.0497586;0.0804522362;0.00476974814;1.04827491;0.0405715835;-0.00224160943;10;0.0666676835;0;1.044444;0.999998408;0.999998335
21.930406;1.04827417;0.0676167493;-0.00373954999;0.0645026463;-0.00356733315;1.04715172;1.04975662;0.0804508119;0.00476656377;1.0482739;0.0405705989;-0.00224458177;10;0.0666676999;0;1.044444;0.999998377;0.999998329
21.931406;1.04827316;0.0676151085;-0.0037428789;0.064501096;-0.00357050937;1.04714971;1.04975563;0.080447722;0.00476178699;1.04827289;0.0405696125;-0.00224655337;10;0.0666677169;0;1.044444;0.999998345;0.999998321
21.932406;1.04827116;0.067611801;-0.00374787536;0.0644980183;-0.00357527776;1.0471467;1.04975364;0.0804462952;0.00475860229;1.04827088;0.0405676243;-0.0022495247;10;0.066667734;0;1.044444;0.999998312;0.999998313
21.933406;1.04827015;0.0676101598;-0.00375120593;0.06449647;-0.0035784518;1.04714469;1.04975266;0.0804432027;0.00475541294;1.04826987;0.0405666341;-0.00225149616;10;0.0666677508;0;1.044444;0.999998279;0.999998303
21.934406;1.04826915;0.0676068515;-0.00375620362;0.0644933322;-0.00358321494;1.04714169;1.04975067;0.0804417732;0.00475064035;1.04826886;0.040564642;-0.00225446815;10;0.066667767;0;1.044444;0.999998246;0.999998292
21.935406;1.04826815;0.067605209;-0.00375953468;0.0644917847;-0.00358638758;1.04713969;1.04974968;0.0804402658;0.00474745079;1.04826785;0.0405636481;-0.00225644097;10;0.0666677825;0;1.044444;0.999998213;0.999998281
21.936406;1.04826614;0.0676035657;-0.00376286539;0.0644902989;-0.00358956321;1.04713669;1.04974769;0.0804372464;0.00474267801;1.04826584;0.0405626527;-0.00225841485;10;0.0666677971;0;1.044444;0.99999818;0.999998269
21.937406;1.04826514;0.067600255;-0.00376786226;0.0644871616;-0.00359432501;1.04713469;1.04974671;0.0804357375;0.00473948838;1.04826484;0.040560656;-0.00226138995;10;0.0666678109;0;1.044444;0.999998148;0.999998256
21.938406;1.04826413;0.0675986101;-0.00377119218;0.0644856144;-0.0035974966;1.04713169;1.04974472;0.0804327168;0.00473471572;1.04826383;0.040559658;-0.00226336632;10;0.0666678238;0;1.044444;0.999998117;0.999998244
21.939406;1.04826312;0.0675952974;-0.00377618891;0.0644824771;-0.00360225792;1.0471297;1.04974374;0.0804312064;0.00473152652;1.04826282;0.0405576591;-0.00226634397;10;0.0666678357;0;1.044444;0.999998085;0.999998233
21.940406;1.04826111;0.06759365;-0.00377951961;0.0644809912;-0.00360543266;1.04712671;1.04974175;0.0804297716;0.00472675456;1.04826081;0.0405566592;-0.00226832298;10;0.0666678463;0;1.044444;0.999998054;0.999998222
21.941406;1.0482601;0.0675920009;-0.00378451805;0.0644794437;-0.00361019378;1.04712472;1.04974077;0.0804266713;0.00472356636;1.04825981;0.0405556583;-0.00227130345;10;0.0666678553;0;1.044444;0.999998024;0.999998212
21.942406;1.04825908;0.0675886828;-0.00378785116;0.0644763064;-0.00361336476;1.04712173;1.04973878;0.0804252338;0.00471879574;1.0482588;0.0405536563;-0.00227328556;10;0.0666678626;0;1.044444;0.999997994;0.999998204
21.943406;1.04825807;0.067587029;-0.00379118571;0.0644747592;-0.00361653541;1.04711974;1.0497378;0.0804221304;0.0047156093;1.0482578;0.0405526527;-0.00227526948;10;0.0666678681;0;1.044444;0.999997964;0.999998197
21.944406;1.04825605;0.0675853725;-0.00379618841;0.0644732741;-0.00362129903;1.04711675;1.04973581;0.0804206897;0.00471242845;1.04825579;0.0405516474;-0.00227825544;10;0.0666678716;0;1.044444;0.999997935;0.999998193
21.945406;1.04825503;0.0675820468;-0.00379952591;0.0644701381;-0.00362446885;1.04711476;1.04973482;0.080419171;0.00470765662;1.04825479;0.0405496402;-0.00228024368;10;0.0666678732;0;1.044444;0.999997906;0.99999819
21.946406;1.04825401;0.0675803853;-0.00380453155;0.0644685928;-0.00362922833;1.04711278;1.04973283;0.0804161397;0.00470447831;1.04825379;0.0405486313;-0.00228323445;10;0.0666678727;0;1.044444;0.999997878;0.99999819
21.947406;1.048253;0.0675770549;-0.00380787205;0.0644654585;-0.00363239777;1.04710979;1.04973184;0.0804146176;0.00469970928;1.04825279;0.0405466208;-0.00228522792;10;0.0666678705;0;1.044444;0.999997851;0.999998191
21.948406;1.04825098;0.0675753888;-0.00381288086;0.064463977;-0.00363716082;1.0471078;1.04972985;0.0804131704;0.00469653407;1.04825079;0.040545609;-0.0022882243;10;0.0666678668;0;1.044444;0.999997824;0.999998195
21.949406;1.04824997;0.0675737203;-0.0038162247;0.0644624358;-0.00364033094;1.04710482;1.04972886;0.0804100571;0.00469176853;1.04824979;0.0405445962;-0.00229022379;10;0.0666678618;0;1.044444;0.999997798;0.999998199
21.950406;1.04824896;0.0675703828;-0.00381957016;0.0644593067;-0.00364350194;1.04710283;1.04972687;0.0804086068;0.00468859725;1.0482488;0.0405425825;-0.00229222651;10;0.0666678559;0;1.044444;0.999997773;0.999998205
21.951406;1.04824795;0.0675687095;-0.00382458376;0.0644577697;-0.00364826405;1.04709984;1.04972588;0.0804070786;0.0046838361;1.0482478;0.0405415685;-0.00229523247;10;0.0666678494;0;1.044444;0.99999775;0.999998211
21.952406;1.04824594;0.0675670337;-0.00382793194;0.0644562965;-0.00365144091;1.04709786;1.04972388;0.0804040387;0.00468066963;1.04824581;0.0405405546;-0.00229724164;10;0.0666678423;0;1.044444;0.999997728;0.999998218
21.953406;1.04824493;0.0675636885;-0.00383294781;0.0644531736;-0.00365620535;1.04709487;1.04972189;0.080402586;0.00467750569;1.04824482;0.0405385415;-0.00230025403;10;0.0666678349;0;1.044444;0.999997708;0.999998225
21.954406;1.04824392;0.0675620075;-0.00383629781;0.0644516419;-0.00365938078;1.04709288;1.04972089;0.0803994692;0.00467275196;1.04824382;0.0405375298;-0.00230226958;10;0.0666678276;0;1.044444;0.999997688;0.999998233
21.955406;1.04824291;0.0675603234;-0.0038396483;0.0644501114;-0.00366255701;1.04708989;1.0497189;0.0803980169;0.00466959249;1.04824283;0.0405365198;-0.00230428808;10;0.0666678206;0;1.044444;0.999997671;0.999998242
21.956406;1.0482409;0.0675569698;-0.00384466571;0.0644470532;-0.00366732743;1.04708791;1.0497179;0.0803964887;0.00466484256;1.04824084;0.0405345115;-0.00230730916;10;0.0666678141;0;1.044444;0.999997654;0.999998251
21.957406;1.04823989;0.06755528;-0.00384801643;0.0644455244;-0.00367050507;1.04708492;1.0497159;0.0803934499;0.0046616861;1.04823984;0.040533505;-0.00230933231;10;0.0666678083;0;1.044444;0.999997638;0.99999826
21.958406;1.04823888;0.0675535878;-0.00385303358;0.0644439965;-0.00367527339;1.04708293;1.0497149;0.0803919227;0.00465693831;1.04823885;0.0405324998;-0.00231235701;10;0.0666678033;0;1.044444;0.999997623;0.999998269
21.959406;1.04823787;0.067551894;-0.0038563837;0.0644424695;-0.00367845251;1.04708095;1.0497129;0.0803904725;0.00465378313;1.04823786;0.0405314955;-0.00231438269;10;0.0666677991;0;1.044444;0.999997609;0.999998279
21.960406;1.04823586;0.0675485321;-0.00386140003;0.064439415;-0.003683226;1.04707796;1.0497119;0.0803889462;0.00465062363;1.04823586;0.0405294915;-0.00231740887;10;0.0666677958;0;1.044444;0.999997596;0.999998289
21.961406;1.04823485;0.0675468363;-0.00386474917;0.06443789;-0.00368640692;1.04707598;1.0497099;0.0803859094;0.00464588067;1.04823487;0.0405284876;-0.00231943512;10;0.0666677936;0;1.044444;0.999997582;0.999998299
21.962406;1.04823385;0.0675451404;-0.00386809775;0.0644363659;-0.00368958869;1.04707299;1.0497089;0.0803843848;0.00464272071;1.04823388;0.0405274832;-0.00232146122;10;0.0666677924;0;1.044444;0.999997569;0.99999831
21.963406;1.04823284;0.0675417785;-0.0038731124;0.064433253;-0.00369436124;1.04707101;1.0497069;0.080382938;0.00463797701;1.04823289;0.0405254781;-0.00232448703;10;0.066667792;0;1.044444;0.999997556;0.99999832
21.964406;1.04823083;0.0675400845;-0.00387645977;0.0644317926;-0.00369754805;1.04706803;1.04970589;0.0803798285;0.00463481617;1.0482309;0.0405244719;-0.00232651251;10;0.0666677922;0;1.044444;0.999997543;0.999998332
21.965406;1.04822982;0.0675383923;-0.00388147305;0.0644302722;-0.00370232199;1.04706604;1.04970389;0.080378385;0.00463007145;1.04822992;0.0405234645;-0.0023295376;10;0.0666677926;0;1.044444;0.99999753;0.999998344
21.966406;1.04822881;0.0675350357;-0.00388481885;0.0644271635;-0.00370550657;1.04706306;1.04970289;0.0803768664;0.00462690953;1.04822893;0.0405214556;-0.00233156223;10;0.0666677928;0;1.044444;0.999997518;0.999998357
21.967406;1.0482278;0.0675333482;-0.00388816389;0.0644256463;-0.0037086916;1.04706108;1.04970089;0.0803738381;0.00462375155;1.04822795;0.0405204449;-0.00233358625;10;0.0666677923;0;1.044444;0.999997506;0.999998369
21.968406;1.04822579;0.0675316632;-0.00389317498;0.0644241918;-0.00371347037;1.04705909;1.04969989;0.0803723224;0.00461900105;1.04822596;0.0405194324;-0.00233660948;10;0.0666677908;0;1.044444;0.999997495;0.999998383
21.969406;1.04822478;0.0675299807;-0.00389651886;0.064422677;-0.00371665568;1.04705611;1.04969789;0.0803708847;0.00461584247;1.04822498;0.040518418;-0.00233863177;10;0.0666677883;0;1.044444;0.999997484;0.999998395
21.970406;1.04822377;0.067526634;-0.00390152881;0.0644195728;-0.00372143092;1.04705413;1.04969689;0.0803677838;0.00461109153;1.048224;0.0405164018;-0.00234165302;10;0.0666677845;0;1.044444;0.999997474;0.999998408
21.971406;1.04822276;0.0675249563;-0.00390487142;0.0644180588;-0.003724616;1.04705114;1.04969489;0.0803663487;0.00460793241;1.04822301;0.0405153838;-0.00234367317;10;0.0666677794;0;1.044444;0.999997465;0.99999842
21.972406;1.04822176;0.0675232805;-0.00390821334;0.0644165453;-0.00372780089;1.04704915;1.04969389;0.0803648382;0.00460318057;1.04822203;0.0405143643;-0.0023456921;10;0.0666677727;0;1.044444;0.999997457;0.999998432
21.973406;1.04821975;0.0675199398;-0.0039132213;0.0644135034;-0.00373257914;1.04704617;1.04969189;0.0803634052;0.00460002002;1.04822004;0.0405123436;-0.0023487096;10;0.0666677644;0;1.044444;0.99999745;0.999998443
21.974406;1.04821875;0.067518267;-0.00391656202;0.0644119901;-0.00373576377;1.04704418;1.04969089;0.0803603084;0.00459685399;1.04821906;0.0405113222;-0.00235072548;10;0.0666677543;0;1.044444;0.999997445;0.999998453
21.975406;1.04821774;0.0675165954;-0.00392156887;0.0644104766;-0.00374053845;1.04704119;1.04968888;0.080358876;0.00459210311;1.04821807;0.0405103005;-0.00235373963;10;0.0666677425;0;1.044444;0.99999744;0.999998462
21.976406;1.04821674;0.0675149248;-0.00392490857;0.0644089629;-0.0037437233;1.04703919;1.04968788;0.0803573668;0.00458893377;1.04821708;0.0405092788;-0.00235575208;10;0.0666677287;0;1.044444;0.999997437;0.999998468
21.977406;1.04821474;0.0675115884;-0.00392824786;0.0644059197;-0.00374691185;1.0470372;1.04968588;0.0803543458;0.00458417873;1.04821509;0.0405072573;-0.00235776291;10;0.066667713;0;1.044444;0.999997435;0.999998472
21.978406;1.04821374;0.0675099195;-0.00393325354;0.0644044043;-0.00375168685;1.0470342;1.04968488;0.0803528351;0.00458100454;1.0482141;0.0405062364;-0.00236077218;10;0.0666676955;0;1.044444;0.999997435;0.999998473
21.979406;1.04821275;0.0675082515;-0.00393659236;0.0644028875;-0.00375487164;1.0470322;1.04968288;0.0803514;0.0045762443;1.0482131;0.0405052164;-0.00236277993;10;0.0666676764;0;1.044444;0.999997437;0.999998471
21.980406;1.04821175;0.0675065845;-0.00394159773;0.064401369;-0.00375964602;1.0470292;1.04968187;0.0803498874;0.00457306488;1.0482121;0.0405041974;-0.00236578613;10;0.0666676561;0;1.044444;0.99999744;0.999998466
21.981406;1.04820976;0.0675032516;-0.00394493636;0.06439832;-0.00376283352;1.0470272;1.04967987;0.0803468627;0.00456988735;1.04821011;0.0405021797;-0.00236779077;10;0.0666676349;0;1.044444;0.999997446;0.999998457
21.982406;1.04820876;0.0675015868;-0.00394827492;0.0643967971;-0.00376601713;1.04702419;1.04967887;0.0803453485;0.00456511545;1.0482091;0.0405011636;-0.00236979393;10;0.0666676129;0;1.044444;0.999997453;0.999998444
21.983406;1.04820777;0.0674999231;-0.00395328004;0.0643952715;-0.00377079089;1.04702218;1.04967686;0.0803439102;0.0045619338;1.0482081;0.0405001497;-0.00237279567;10;0.0666675902;0;1.044444;0.999997462;0.999998427
21.984406;1.04820678;0.0674982605;-0.00395661832;0.0643937434;-0.00377397542;1.04702017;1.04967586;0.080342395;0.00455715845;1.0482071;0.0404991382;-0.0023747961;10;0.0666675672;0;1.044444;0.999997473;0.999998406
21.985406;1.04820478;0.067496599;-0.00396162304;0.0643922743;-0.00377875511;1.04701715;1.04967385;0.0803393687;0.00455397397;1.04820509;0.0404981294;-0.0023777954;10;0.0666675441;0;1.044444;0.999997486;0.999998383
21.986406;1.04820379;0.0674932713;-0.00396496083;0.0643891517;-0.00378194337;1.04701513;1.04967285;0.0803378538;0.00455078405;1.04820409;0.0404961233;-0.00237979388;10;0.0666675213;0;1.044444;0.9999975;0.999998356
21.987406;1.04820279;0.0674916108;-0.00396829828;0.0643876173;-0.00378513422;1.04701211;1.04967084;0.0803364157;0.00454600972;1.04820308;0.0404951198;-0.00238179194;10;0.0666674992;0;1.044444;0.999997516;0.999998328
21.988406;1.0482018;0.06748995;-0.00397330193;0.0643860814;-0.00378991791;1.04701008;1.04966984;0.0803349015;0.00454281797;1.04820208;0.040494119;-0.00238478991;10;0.0666674781;0;1.044444;0.999997534;0.999998298
21.989406;1.0482008;0.0674882889;-0.00397663826;0.0643845443;-0.00379311441;1.04700706;1.04966884;0.0803317997;0.00453803763;1.04820107;0.0404931209;-0.00238678808;10;0.0666674581;0;1.044444;0.999997552;0.999998268
21.990406;1.0481988;0.0674849604;-0.00398164034;0.0643814779;-0.00379790739;1.04700502;1.04966684;0.0803303627;0.00453484873;1.04819907;0.0404911253;-0.00238978667;10;0.0666674394;0;1.044444;0.999997572;0.999998237
21.991406;1.0481978;0.0674832976;-0.00398497456;0.06437994;-0.0038011094;1.04700299;1.04966584;0.0803288497;0.00453165511;1.04819807;0.0404901323;-0.00239178589;10;0.066667422;0;1.044444;0.999997593;0.999998207
21.992406;1.04819679;0.0674816338;-0.00398830739;0.0643784023;-0.00380431391;1.04699996;1.04966384;0.0803274136;0.00452687796;1.04819707;0.0404891416;-0.00239378589;10;0.066667406;0;1.044444;0.999997615;0.999998177
21.993406;1.04819579;0.0674799688;-0.00399330544;0.064376865;-0.00380911072;1.04699792;1.04966285;0.0803259015;0.00452368474;1.04819606;0.0404881532;-0.00239678669;10;0.0666673914;0;1.044444;0.999997639;0.999998148
21.994406;1.04819379;0.0674783027;-0.00399663547;0.0643753893;-0.00381232316;1.04699488;1.04966086;0.0803228782;0.00451890893;1.04819406;0.040487167;-0.00239878829;10;0.0666673782;0;1.044444;0.999997663;0.999998119
21.995406;1.04819278;0.0674749689;-0.00400163106;0.0643722622;-0.00381712382;1.04699285;1.04965988;0.0803213661;0.0045157179;1.04819307;0.040485183;-0.00240179065;10;0.0666673668;0;1.044444;0.999997688;0.999998091
21.996406;1.04819178;0.0674733007;-0.00400495922;0.0643707251;-0.00382033602;1.04698981;1.0496579;0.0803199303;0.00451253269;1.04819207;0.040484201;-0.00240379386;10;0.0666673574;0;1.044444;0.999997714;0.999998063
21.997406;1.04819077;0.0674716317;-0.00400828696;0.064369188;-0.00382354957;1.04698777;1.04965692;0.0803184175;0.004507757;1.04819107;0.0404832208;-0.00240579798;10;0.0666673499;0;1.044444;0.99999774;0.999998037
21.998406;1.04818877;0.0674699617;-0.00401328119;0.0643677127;-0.00382835802;1.04698574;1.04965495;0.0803169807;0.00450457513;1.04818907;0.0404822421;-0.002408803;10;0.0666673442;0;1.044444;0.999997766;0.999998011
21.999406;1.04818777;0.0674682911;-0.00401660871;0.0643661767;-0.00383157392;1.04698271;1.04965398;0.0803138793;0.00449980283;1.04818807;0.0404812643;-0.00241080877;10;0.0666673401;0;1.044444;0.999997792;0.999997986
22.000406;1.04818676;0.0674649533;-0.00401993626;0.0643630518;-0.00383479088;1.04698068;1.04965201;0.080312442;0.00449662418;1.04818708;0.0404792867;-0.00241281508;10;0.0666673372;0;1.044444;0.999997818;0.999997963
22.001406;1.04818576;0.0674632817;-0.00402493066;0.0643615184;-0.00383959882;1.04697765;1.04965105;0.0803109281;0.00449344265;1.04818608;0.0404783087;-0.00241582169;10;0.0666673356;0;1.044444;0.999997842;0.999997942
22.002406;1.04818476;0.0674616099;-0.0040282587;0.0643599869;-0.00384281745;1.04697563;1.04964909;0.0803094903;0.00448867886;1.04818509;0.0404773297;-0.00241782837;10;0.0666673355;0;1.044444;0.999997865;0.999997923
22.003406;1.04818275;0.067459938;-0.00403325373;0.0643585186;-0.00384763025;1.04697361;1.04964813;0.0803079757;0.00448549985;1.04818309;0.0404763493;-0.00242083488;10;0.066667337;0;1.044444;0.999997886;0.999997905
22.004406;1.04818175;0.0674582663;-0.00403658235;0.064356991;-0.00385084946;1.04697059;1.04964618;0.0803049497;0.0044807385;1.0481821;0.0404753671;-0.00242284096;10;0.0666673404;0;1.044444;0.999997905;0.999997888
22.005406;1.04818075;0.0674565951;-0.00403991108;0.0643554649;-0.00385406846;1.04696858;1.04964523;0.0803034347;0.0044775619;1.04818111;0.040474383;-0.00242484633;10;0.0666673456;0;1.044444;0.999997922;0.999997874
22.006406;1.04817974;0.0674532579;-0.00404490651;0.0643523503;-0.00385887703;1.04696557;1.04964327;0.0803019961;0.00447439061;1.04818012;0.0404723967;-0.00242785069;10;0.0666673523;0;1.044444;0.999997935;0.99999786
22.007406;1.04817774;0.0674515886;-0.00404823524;0.0643508882;-0.00386209858;1.04696356;1.04964232;0.0803004812;0.0044696281;1.04817813;0.040471408;-0.00242985376;10;0.06666736;0;1.044444;0.999997946;0.999997848
22.008406;1.04817674;0.0674499206;-0.00405156393;0.0643493659;-0.00386531575;1.04696056;1.04964037;0.0802990432;0.00446645848;1.04817714;0.0404704168;-0.00243185543;10;0.0666673681;0;1.044444;0.999997955;0.999997838
22.009406;1.04817574;0.0674482543;-0.00405655923;0.0643478446;-0.00387012226;1.04695857;1.04963941;0.0802959414;0.00446169753;1.04817616;0.0404694231;-0.00243485566;10;0.0666673762;0;1.044444;0.999997962;0.999997829
22.010406;1.04817474;0.0674465901;-0.00405988789;0.0643463245;-0.00387333788;1.04695657;1.04963745;0.0802945045;0.00445852938;1.04817518;0.0404684269;-0.00243685454;10;0.066667384;0;1.044444;0.999997967;0.999997821
22.011406;1.04817374;0.0674449277;-0.00406488349;0.0643448058;-0.00387814256;1.04695359;1.04963649;0.0802929912;0.00445535755;1.0481742;0.0404674283;-0.00243985221;10;0.0666673912;0;1.044444;0.99999797;0.999997814
22.012406;1.04817174;0.0674416003;-0.00406821301;0.0643417597;-0.00388135962;1.0469516;1.04963453;0.0802915544;0.00445060249;1.04817222;0.0404654275;-0.00244184888;10;0.0666673978;0;1.044444;0.999997972;0.999997807
22.013406;1.04817073;0.0674399411;-0.00407154351;0.0643402436;-0.00388457149;1.04694862;1.04963356;0.0802900405;0.00444743127;1.04817124;0.0404644244;-0.00244384473;10;0.0666674039;0;1.044444;0.999997973;0.9999978
22.014406;1.04816973;0.067438283;-0.00407654203;0.064338729;-0.00388937173;1.04694664;1.04963159;0.0802886021;0.00444267664;1.04817026;0.0404634191;-0.0024468399;10;0.0666674096;0;1.044444;0.999997973;0.999997793
22.015406;1.04816873;0.0674366259;-0.00407987548;0.064337216;-0.00389258;1.04694467;1.04963061;0.0802854984;0.00443950593;1.04816929;0.0404624118;-0.00244883448;10;0.0666674154;0;1.044444;0.999997974;0.999997786
22.016406;1.04816672;0.0674349695;-0.00408321057;0.0643357661;-0.00389578992;1.04694169;1.04962963;0.0802839813;0.00443633566;1.04816731;0.0404614025;-0.00245082852;10;0.0666674214;0;1.044444;0.999997974;0.99999778
22.017406;1.04816572;0.0674333136;-0.0040882137;0.0643342565;-0.00390058391;1.04693972;1.04962765;0.0802825395;0.00443158243;1.04816634;0.0404603916;-0.00245382201;10;0.066667428;0;1.044444;0.999997976;0.999997774
22.018406;1.04816472;0.0674316585;-0.00409155107;0.0643327485;-0.00390378532;1.04693675;1.04962666;0.0802810198;0.00442841378;1.04816536;0.0404593792;-0.00245581487;10;0.0666674353;0;1.044444;0.999997978;0.99999777
22.019406;1.04816371;0.0674283371;-0.00409488882;0.0643296516;-0.00390698408;1.04693478;1.04962466;0.0802795753;0.00442525059;1.04816439;0.0404573658;-0.00245780701;10;0.0666674433;0;1.044444;0.999997982;0.999997768
22.020406;1.04816271;0.0674266829;-0.00409989307;0.0643281457;-0.00391177033;1.04693281;1.04962367;0.0802780531;0.00442049676;1.04816341;0.0404563515;-0.00246079843;10;0.066667452;0;1.044444;0.999997988;0.999997767
22.021406;1.04816071;0.0674250287;-0.00410322993;0.0643267018;-0.00391496787;1.04692984;1.04962166;0.0802766066;0.00441733656;1.04816143;0.0404553369;-0.00246278912;10;0.066667461;0;1.044444;0.999997995;0.999997768
22.022406;1.04815971;0.0674233742;-0.00410823228;0.0643251966;-0.00391974965;1.04692788;1.04962066;0.0802734949;0.00441258587;1.04816045;0.0404543222;-0.00246577912;10;0.06666747;0;1.044444;0.999998002;0.999997771
22.023406;1.04815871;0.0674217193;-0.0041115665;0.0643236915;-0.00392293946;1.04692492;1.04961865;0.0802720471;0.00440942885;1.04815947;0.0404533075;-0.00246776846;10;0.0666674786;0;1.044444;0.999998011;0.999997774
22.024406;1.04815771;0.0674200637;-0.00411489912;0.0643221865;-0.00392612767;1.04692295;1.04961764;0.0802705224;0.00440626921;1.04815848;0.040452293;-0.00246975714;10;0.0666674864;0;1.044444;0.999998021;0.999997778
22.025406;1.04815571;0.0674184074;-0.00411989687;0.0643207432;-0.00393090849;1.04692099;1.04961563;0.0802690735;0.0044015274;1.0481565;0.0404512788;-0.00247274514;10;0.0666674928;0;1.044444;0.999998031;0.999997782
22.026406;1.04815471;0.0674167503;-0.00412322657;0.0643192387;-0.00393409461;1.04691803;1.04961462;0.0802675478;0.0043983706;1.04815551;0.040450265;-0.00247473246;10;0.0666674976;0;1.044444;0.999998042;0.999997786
22.027406;1.04815372;0.067415092;-0.00412655512;0.0643177347;-0.00393728012;1.04691606;1.04961261;0.0802660985;0.00439521906;1.04815452;0.0404492513;-0.00247671901;10;0.0666675003;0;1.044444;0.999998053;0.999997791
22.028406;1.04815273;0.0674117659;-0.00413154937;0.0643146412;-0.00394205534;1.0469131;1.0496116;0.0802645727;0.00439047611;1.04815353;0.0404472375;-0.0024797047;10;0.0666675007;0;1.044444;0.999998065;0.999997795
22.029406;1.04815174;0.0674101051;-0.00413487626;0.064313138;-0.00394524019;1.04691113;1.04960959;0.0802631239;0.00438732541;1.04815253;0.0404462232;-0.00248168946;10;0.0666674985;0;1.044444;0.999998077;0.999997799
22.030406;1.04814975;0.0674084428;-0.00413820277;0.0643116963;-0.00394842862;1.04690915;1.04960858;0.0802600114;0.00438258222;1.04815054;0.040445208;-0.0024836734;10;0.0666674937;0;1.044444;0.99999809;0.999997801
22.031406;1.04814876;0.0674067791;-0.00414319592;0.0643101931;-0.00395320333;1.04690618;1.04960758;0.0802584876;0.00437942587;1.04814954;0.0404441918;-0.00248665671;10;0.0666674866;0;1.044444;0.999998103;0.999997803
22.032406;1.04814777;0.0674051139;-0.0041465227;0.0643086894;-0.00395638794;1.0469042;1.04960557;0.080257041;0.00437627207;1.04814854;0.0404431746;-0.00248863948;10;0.0666674777;0;1.044444;0.999998117;0.999997803
22.033406;1.04814678;0.0674034469;-0.00414984998;0.0643071852;-0.00395957259;1.04690122;1.04960457;0.0802555189;0.00437152416;1.04814754;0.0404421564;-0.00249062174;10;0.0666674675;0;1.044444;0.999998131;0.999997802
22.034406;1.04814579;0.0674017781;-0.0041548446;0.0643056804;-0.00396434736;1.04689923;1.04960256;0.0802540741;0.00436836602;1.04814654;0.0404411372;-0.00249360339;10;0.0666674564;0;1.044444;0.999998146;0.9999978
22.035406;1.0481438;0.0674001071;-0.00415817338;0.0643042363;-0.00396753574;1.04689723;1.04960156;0.0802525539;0.0043652013;1.04814453;0.0404401172;-0.00249558425;10;0.0666674444;0;1.044444;0.99999816;0.999997796
22.036406;1.0481428;0.0673984337;-0.00416150321;0.0643027306;-0.00397072023;1.04689424;1.04959955;0.0802511114;0.00436045042;1.04814353;0.0404390968;-0.00249756409;10;0.0666674314;0;1.044444;0.999998175;0.99999779
22.037406;1.04814181;0.0673967579;-0.00416650097;0.0643012244;-0.00397549466;1.04689224;1.04959855;0.0802495939;0.00435728103;1.04814252;0.0404380761;-0.00250054271;10;0.0666674175;0;1.044444;0.99999819;0.999997783
22.038406;1.04814081;0.0673950793;-0.00416983352;0.0642997181;-0.00397867867;1.04689023;1.04959654;0.0802481547;0.00435411376;1.04814151;0.0404370555;-0.00250251999;10;0.0666674027;0;1.044444;0.999998204;0.999997776
22.039406;1.0481388;0.0673917314;-0.00417483426;0.0642966833;-0.0039834562;1.04688722;1.04959554;0.0802466412;0.00434935267;1.0481395;0.0404350349;-0.00250549594;10;0.0666673872;0;1.044444;0.999998218;0.999997767
22.040406;1.0481378;0.0673900471;-0.00417816987;0.0642951772;-0.00398663944;1.04688521;1.04959353;0.0802436184;0.00434618213;1.04813849;0.0404340143;-0.00250747058;10;0.0666673714;0;1.044444;0.999998229;0.999997758
22.041406;1.04813679;0.0673883602;-0.00418150692;0.0642936712;-0.00398982248;1.0468822;1.04959252;0.0802421097;0.00434141818;1.04813747;0.0404329937;-0.00250944397;10;0.0666673558;0;1.044444;0.999998239;0.999997749
22.042406;1.04813578;0.0673866709;-0.00418651184;0.0642921652;-0.00399459583;1.04688018;1.04959052;0.0802406801;0.00433824505;1.04813646;0.0404319733;-0.00251241617;10;0.0666673409;0;1.044444;0.999998247;0.999997739
22.043406;1.04813477;0.0673849795;-0.00418985095;0.0642906589;-0.00399777966;1.04687816;1.04958951;0.0802391767;0.0043350667;1.04813544;0.0404309531;-0.00251438732;10;0.0666673268;0;1.044444;0.999998253;0.999997729
22.044406;1.04813275;0.0673832866;-0.0041931905;0.0642892139;-0.00400096823;1.04687513;1.04958851;0.0802376761;0.00433029955;1.04813342;0.0404299335;-0.0025163576;10;0.0666673138;0;1.044444;0.999998256;0.99999772
22.045406;1.04813173;0.0673815929;-0.00419819672;0.0642877071;-0.00400574427;1.04687311;1.0495865;0.0802362544;0.00432712382;1.0481324;0.0404289149;-0.00251932731;10;0.0666673016;0;1.044444;0.999998256;0.99999771
22.046406;1.04813071;0.0673798986;-0.00420153589;0.0642861999;-0.00400893154;1.04687108;1.0495855;0.0802347583;0.00432394353;1.04813138;0.0404278976;-0.00252129679;10;0.06666729;0;1.044444;0.999998254;0.9999977
22.047406;1.04812969;0.0673782046;-0.00420487439;0.0642846921;-0.00401212026;1.04686804;1.0495835;0.0802333403;0.0043191792;1.04813035;0.0404268818;-0.0025232663;10;0.0666672787;0;1.044444;0.999998249;0.99999769
22.048406;1.04812867;0.0673765115;-0.00420987875;0.0642831833;-0.00401690063;1.04686601;1.04958249;0.080231847;0.0043159987;1.04812933;0.0404258675;-0.00252623585;10;0.0666672672;0;1.044444;0.999998242;0.999997679
22.049406;1.04812664;0.06737482;-0.00421321558;0.0642817346;-0.0040200962;1.04686298;1.04958049;0.0802304307;0.00431282268;1.04812731;0.0404248549;-0.00252820524;10;0.0666672555;0;1.044444;0.999998233;0.999997667
22.050406;1.04812562;0.0673731309;-0.00421655155;0.0642802231;-0.00402328921;1.04686094;1.04957949;0.0802289383;0.00430805523;1.04812628;0.0404238438;-0.00253017414;10;0.0666672433;0;1.044444;0.999998223;0.999997655
22.051406;1.04812459;0.067371445;-0.00422155329;0.0642787099;-0.00402807334;1.04685891;1.04957749;0.0802275222;0.00430488059;1.04812526;0.0404228342;-0.00253314234;10;0.0666672306;0;1.044444;0.999998212;0.999997642
22.052406;1.04812356;0.0673697624;-0.00422488748;0.0642771949;-0.00403126801;1.04685588;1.04957649;0.0802260295;0.00430170262;1.04812424;0.040421826;-0.00253510978;10;0.0666672174;0;1.044444;0.999998199;0.999997627
22.053406;1.04812254;0.0673680833;-0.00422822082;0.0642756779;-0.00403446315;1.04685385;1.04957449;0.080224613;0.00429694159;1.04812322;0.0404208191;-0.00253707657;10;0.0666672039;0;1.044444;0.999998186;0.999997613
22.054406;1.04812051;0.0673664078;-0.00423322005;0.0642742205;-0.00403925264;1.04685182;1.04957349;0.0802231193;0.00429376527;1.0481212;0.0404198133;-0.00254004295;10;0.0666671903;0;1.044444;0.999998171;0.999997598
22.055406;1.04811949;0.0673647353;-0.00423655205;0.0642727002;-0.00404244837;1.04684879;1.04957249;0.0802200367;0.00429059;1.04812018;0.0404188084;-0.00254200927;10;0.0666671768;0;1.044444;0.999998155;0.999997584
22.056406;1.04811847;0.0673630658;-0.00423988384;0.064271179;-0.00404564429;1.04684676;1.04957048;0.0802186173;0.00428583217;1.04811916;0.0404178043;-0.00254397592;10;0.0666671637;0;1.044444;0.999998138;0.999997572
22.057406;1.04811746;0.0673613989;-0.00424488269;0.0642696571;-0.00405043039;1.04684374;1.04956948;0.0802171202;0.00428265972;1.04811814;0.0404168006;-0.00254694336;10;0.066667151;0;1.044444;0.99999812;0.99999756
22.058406;1.04811644;0.0673597344;-0.00424821591;0.0642681349;-0.00405362623;1.04684171;1.04956748;0.0802156979;0.00427949287;1.04811713;0.0404157974;-0.0025489121;10;0.0666671389;0;1.044444;0.999998101;0.999997551
22.059406;1.04811444;0.0673564055;-0.00425155069;0.0642650837;-0.0040568256;1.04683969;1.04956648;0.0802141978;0.00427473525;1.04811511;0.0404137945;-0.00255088263;10;0.0666671275;0;1.044444;0.999998082;0.999997544
22.060406;1.04811343;0.0673547453;-0.00425655408;0.0642635608;-0.00406161079;1.04683667;1.04956447;0.0802127729;0.00427157059;1.04811409;0.0404127915;-0.00255385535;10;0.0666671167;0;1.044444;0.999998062;0.99999754
22.061406;1.04811243;0.067353087;-0.00425989303;0.0642620374;-0.0040648052;1.04683465;1.04956347;0.0802112705;0.00426840238;1.04811308;0.0404117881;-0.00255583053;10;0.066667107;0;1.044444;0.999998042;0.999997539
22.062406;1.04811144;0.0673514304;-0.0042632344;0.0642605134;-0.00406799896;1.04683263;1.04956146;0.0802098435;0.00426365045;1.04811207;0.0404107841;-0.00255780822;10;0.0666670984;0;1.044444;0.999998022;0.99999754
22.063406;1.04811044;0.0673497751;-0.00426824488;0.0642589887;-0.00407278231;1.04682962;1.04956046;0.0802083395;0.00426048233;1.04811106;0.0404097792;-0.00256078826;10;0.0666670914;0;1.044444;0.999998002;0.999997544
22.064406;1.04810845;0.0673481209;-0.00427159097;0.0642575246;-0.00407597896;1.04682761;1.04955945;0.0802068352;0.00425572599;1.04810905;0.0404087732;-0.00256277034;10;0.0666670862;0;1.044444;0.999997984;0.99999755
22.065406;1.04810747;0.0673464676;-0.00427493889;0.0642559987;-0.00407917146;1.0468256;1.04955744;0.0802054071;0.00425256131;1.04810805;0.0404077658;-0.00256475408;10;0.066667083;0;1.044444;0.999997966;0.999997559
22.066406;1.04810649;0.0673448146;-0.00427828807;0.0642544724;-0.00408236381;1.04682259;1.04955643;0.0802039026;0.00424939205;1.04810705;0.0404067572;-0.00256673909;10;0.0666670821;0;1.044444;0.999997949;0.999997569
22.067406;1.04810551;0.0673431616;-0.00428330443;0.064252946;-0.00408714624;1.04682059;1.04955442;0.0802024748;0.00424463825;1.04810605;0.0404057473;-0.00256972499;10;0.0666670836;0;1.044444;0.999997933;0.999997581
22.068406;1.04810453;0.0673415081;-0.00428665387;0.06425142;-0.00409033855;1.04681758;1.04955341;0.080200971;0.00424146771;1.04810506;0.0404047365;-0.00257171142;10;0.0666670877;0;1.044444;0.999997919;0.999997594
22.069406;1.04810255;0.0673398535;-0.00429000229;0.0642499555;-0.00409353497;1.04681558;1.0495514;0.0801995443;0.00423830054;1.04810307;0.0404037249;-0.00257369808;10;0.0666670945;0;1.044444;0.999997906;0.999997608
22.070406;1.04810158;0.0673381976;-0.00429501576;0.0642484303;-0.00409831797;1.04681359;1.04955039;0.0801980422;0.00423354075;1.04810208;0.0404027132;-0.00257668474;10;0.066667104;0;1.044444;0.999997894;0.999997623
22.071406;1.0481006;0.0673365403;-0.00429836058;0.064246906;-0.00410151109;1.04681059;1.04954838;0.0801966174;0.00423037247;1.0481011;0.0404017021;-0.00257867132;10;0.0666671162;0;1.044444;0.999997883;0.999997639
22.072406;1.04809963;0.0673348813;-0.00430170335;0.0642453827;-0.00410470434;1.0468086;1.04954737;0.0801951173;0.00422719969;1.04810012;0.040400692;-0.00258065781;10;0.066667131;0;1.044444;0.999997872;0.999997655
22.073406;1.04809866;0.0673332207;-0.00430671085;0.0642438604;-0.00410948775;1.0468066;1.04954637;0.0801936184;0.00422243846;1.04809914;0.0403996833;-0.00258364433;10;0.0666671481;0;1.044444;0.999997862;0.999997672
22.074406;1.04809668;0.0673315583;-0.00431005;0.0642424003;-0.00411268472;1.04680361;1.04954436;0.0801921969;0.00421926881;1.04809717;0.0403986763;-0.00258563104;10;0.066667167;0;1.044444;0.999997854;0.99999769
22.075406;1.04809571;0.0673298938;-0.00431338774;0.0642408798;-0.00411587744;1.04680162;1.04954336;0.0801907;0.00421609478;1.04809619;0.040397671;-0.00258761812;10;0.0666671873;0;1.044444;0.999997846;0.999997707
22.076406;1.04809473;0.0673282272;-0.00431839088;0.0642393598;-0.0041206598;1.04679963;1.04954136;0.0801892803;0.00421292455;1.04809522;0.0403966673;-0.00259060567;10;0.0666672084;0;1.044444;0.999997839;0.999997726
22.077406;1.04809376;0.0673265587;-0.00432172609;0.0642378401;-0.00412385113;1.04679665;1.04954036;0.080187785;0.00420816226;1.04809425;0.0403956652;-0.00259259373;10;0.0666672297;0;1.044444;0.999997832;0.999997743
22.078406;1.04809279;0.0673265549;-0.0043250599;0.0642379108;-0.00412704125;1.04679466;1.04953836;0.0801863664;0.00420499216;1.04809328;0.0403956646;-0.00259458219;10;0.0666672506;0;1.044444;0.999997827;0.999997761
22.079406;1.04809082;0.0673248825;-0.0043300588;0.0642364525;-0.00413182392;1.04679268;1.04953737;0.0801848715;0.0042018185;1.04809131;0.0403946656;-0.00259757077;10;0.0666672707;0;1.044444;0.999997822;0.999997777
22.080406;1.04808985;0.0673232082;-0.00433338931;0.0642349325;-0.00413501065;1.0467897;1.04953538;0.0801834528;0.0041970614;1.04809035;0.0403936681;-0.00259955902;10;0.0666672893;0;1.044444;0.999997817;0.999997792
22.082406;1.04808792;0.0673198553;-0.00434004537;0.0642318896;-0.00414137809;1.04678574;1.0495334;0.0801804602;0.00419071693;1.04808841;0.0403916776;-0.00260353278;10;0.066667322;0;1.044444;0.99999781;0.999997816
22.083406;1.04808696;0.067318177;-0.00434503798;0.0642303657;-0.00414614888;1.04678276;1.04953141;0.080179038;0.00418596144;1.04808744;0.0403906844;-0.00260651778;10;0.066667336;0;1.044444;0.999997806;0.999997825
22.084406;1.048085;0.0673164981;-0.00434836282;0.0642289012;-0.0041493314;1.04678078;1.04953042;0.0801775375;0.00418279046;1.04808547;0.0403896925;-0.00260850149;10;0.0666673487;0;1.044444;0.999997803;0.999997831
22.085406;1.04808404;0.0673148188;-0.00435168683;0.0642273733;-0.00415250795;1.0467788;1.04952844;0.080176111;0.00417962398;1.04808449;0.0403887018;-0.00261048407;10;0.06666736;0;1.044444;0.999997801;0.999997834
22.086406;1.04808309;0.0673131395;-0.00435667701;0.0642258433;-0.00415727284;1.04677582;1.04952745;0.0801746057;0.00417486604;1.04808352;0.0403877124;-0.00261346581;10;0.0666673704;0;1.044444;0.999997799;0.999997835
22.087406;1.04808214;0.0673114607;-0.00436000041;0.0642243111;-0.00416044583;1.04677383;1.04952546;0.0801731737;0.00417170063;1.04808254;0.0403867243;-0.00261544692;10;0.0666673798;0;1.044444;0.999997798;0.999997833
22.088406;1.04808118;0.0673097821;-0.00436332396;0.064222777;-0.00416361743;1.04677185;1.04952447;0.0801716617;0.00416853166;1.04808156;0.0403857375;-0.00261742748;10;0.0666673885;0;1.044444;0.999997797;0.999997829
22.089406;1.04807923;0.0673081039;-0.00436831423;0.064221302;-0.00416838226;1.04676886;1.04952348;0.0801701456;0.00416377477;1.04807958;0.0403847518;-0.00262040753;10;0.0666673965;0;1.044444;0.999998796;0.999998822
22.090406;1.04807828;0.067306426;-0.0043716376;0.0642197638;-0.00417155236;1.04676687;1.04952149;0.0801687015;0.00416060945;1.04807859;0.040383767;-0.00262238715;10;0.0666674039;0;1.044444;0.999998796;0.999998814
22.091406;1.04807733;0.0673047481;-0.0043749603;0.0642182237;-0.00417472224;1.04676487;1.0495205;0.0801671765;0.00415743912;1.0480776;0.0403827829;-0.00262436643;10;0.0666674105;0;1.044444;0.999998797;0.999998804
22.092406;1.04807638;0.0673030706;-0.00437828191;0.0642166815;-0.00417789207;1.04676187;1.04951851;0.0801657238;0.00415268308;1.04807661;0.040381799;-0.00262634551;10;0.0666674164;0;1.044444;0.9999988;0.999998793
22.093406;1.04807542;0.0673013934;-0.00438326869;0.0642151376;-0.00418265218;1.04675987;1.04951751;0.0801657789;0.00414950905;1.04807561;0.0403808148;-0.0026293246;10;0.0666674215;0;1.044444;0.999998804;0.99999878
22.094406;1.04807447;0.0672997166;-0.00438658702;0.0642135916;-0.00418582223;1.04675786;1.04951552;0.0801643194;0.0041463367;1.04807461;0.04037983;-0.00263130405;10;0.066667426;0;1.044444;0.999998811;0.999998767
22.095406;1.04807251;0.0672980401;-0.00438990343;0.0642121051;-0.00418899665;1.04675485;1.04951452;0.0801627808;0.00414157009;1.04807261;0.0403788443;-0.00263328441;10;0.0666674299;0;1.044444;0.999998819;0.999998754
