time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.096406;1.04807155;0.0672963641;-0.00439488459;0.0642105555;-0.00419375797;1.04675284;1.04951352;0.0801612403;0.00413838928;1.0480716;0.0403778573;-0.00263626622;10;0.0666674334;0;1.044444;0.999998829;0.99999874
22.097406;1.04807059;0.0672946884;-0.00439819723;0.064209004;-0.00419693013;1.04675082;1.04951152;0.0801597746;0.00413521028;1.04807059;0.040376869;-0.00263824995;10;0.0666674367;0;1.044444;0.999998841;0.999998726
22.098406;1.04806962;0.0672930131;-0.00440150816;0.0642074505;-0.0042001037;1.0467478;1.04951052;0.0801582315;0.00413202543;1.04806958;0.0403758791;-0.00264023601;10;0.0666674397;0;1.044444;0.999998855;0.999998713
22.099406;1.04806866;0.0672930051;-0.00440648428;0.0642074851;-0.00420486907;1.04674577;1.04950851;0.0801567641;0.00412725491;1.04806856;0.0403758877;-0.00264322476;10;0.0666674424;0;1.044444;0.999998869;0.999998701
22.100406;1.04806669;0.0672913311;-0.00440979273;0.0642059885;-0.00420804987;1.04674375;1.04950751;0.0801552199;0.00412406758;1.04806654;0.0403748949;-0.00264521649;10;0.0666674444;0;1.044444;0.999998884;0.999998691
22.101406;1.04806572;0.0672896579;-0.00441310077;0.0642044282;-0.00421122824;1.04674072;1.04950551;0.080153752;0.00412088405;1.04806552;0.0403739009;-0.00264721141;10;0.0666674454;0;1.044444;0.9999989;0.999998682
22.102406;1.04806475;0.0672879859;-0.004416409;0.0642028656;-0.00421440827;1.04673869;1.04950451;0.0801522077;0.00411610929;1.0480645;0.0403729057;-0.00264920958;10;0.0666674451;0;1.044444;0.999998916;0.999998676
22.103406;1.04806377;0.0672863152;-0.00442138451;0.0642013007;-0.0042191803;1.04673666;1.0495035;0.0801506634;0.00411292411;1.04806347;0.0403719093;-0.00265221103;10;0.0666674432;0;1.044444;0.999998933;0.999998673
22.104406;1.0480628;0.067284646;-0.00442469424;0.0641997341;-0.00422236391;1.04673362;1.0495015;0.0801491955;0.00410974504;1.04806245;0.0403709118;-0.00265421573;10;0.0666674394;0;1.044444;0.999998951;0.999998672
22.105406;1.04806182;0.0672829784;-0.004428005;0.0641981663;-0.00422554936;1.04673159;1.04950049;0.0801476517;0.00410497684;1.04806142;0.0403699131;-0.00265622365;10;0.0666674338;0;1.044444;0.999998969;0.999998673
22.106406;1.04805983;0.0672813126;-0.00443298353;0.0641966592;-0.00423033085;1.04672955;1.04949849;0.0801461849;0.00410180396;1.0480594;0.0403689132;-0.00265923476;10;0.0666674265;0;1.044444;0.999998988;0.999998677
22.107406;1.04805884;0.0672796486;-0.00443629647;0.0641950908;-0.0042335197;1.04672652;1.04949748;0.0801446431;0.00409863082;1.04805837;0.0403679123;-0.00266124899;10;0.0666674179;0;1.044444;0.999999006;0.999998683
22.108406;1.04805785;0.0672779865;-0.00443961044;0.0641935233;-0.00423671;1.04672448;1.04949647;0.0801431027;0.00409546124;1.04805734;0.0403669105;-0.00266326614;10;0.0666674084;0;1.044444;0.999999026;0.999998691
22.109406;1.04805685;0.0672763264;-0.00444292548;0.0641919573;-0.00423990155;1.04672244;1.04949447;0.0801432286;0.00409071063;1.04805632;0.0403659081;-0.0026652859;10;0.0666673981;0;1.044444;0.999999045;0.999998702
22.110406;1.04805584;0.0672763347;-0.00444790842;0.064191984;-0.00424468441;1.0467194;1.04949346;0.0801416919;0.00408754682;1.04805529;0.0403659055;-0.00266830789;10;0.0666673871;0;1.044444;0.999999064;0.999998715
22.111406;1.04805383;0.0672746778;-0.00445122608;0.0641904846;-0.00424788197;1.04671736;1.04949144;0.0801402333;0.00408438901;1.04805327;0.0403649029;-0.00267033162;10;0.0666673753;0;1.044444;0.999999083;0.99999873
22.112406;1.04805282;0.0672730222;-0.00445454525;0.0641889272;-0.00425107614;1.04671533;1.04949043;0.0801387002;0.00407964088;1.04805224;0.0403639006;-0.00267235639;10;0.0666673626;0;1.044444;0.999999102;0.999998747
22.113406;1.0480518;0.0672713679;-0.00445786608;0.0641873731;-0.00425427067;1.04671229;1.04948842;0.0801372454;0.00407648587;1.04805122;0.0403628985;-0.00267438141;10;0.0666673486;0;1.044444;0.99999912;0.999998765
22.114406;1.04805077;0.0672697144;-0.00446285546;0.0641858221;-0.00425905539;1.04671026;1.04948741;0.080135716;0.00407332771;1.0480502;0.0403618968;-0.0026774059;10;0.0666673334;0;1.044444;0.999999136;0.999998784
22.115406;1.04804974;0.0672680615;-0.00446618033;0.064184274;-0.00426224947;1.04670822;1.04948639;0.0801341889;0.00407016987;1.04804918;0.0403608956;-0.00267942935;10;0.0666673169;0;1.044444;0.99999915;0.999998803
22.116406;1.04804871;0.067266409;-0.00446950758;0.0641827283;-0.00426544294;1.04670519;1.04948438;0.0801327406;0.00406542784;1.04804816;0.0403598946;-0.00268145149;10;0.0666672993;0;1.044444;0.999999163;0.999998822
22.117406;1.04804667;0.0672647562;-0.00447450409;0.0641812458;-0.00427023012;1.04670316;1.04948336;0.0801312184;0.00406226976;1.04804615;0.0403588937;-0.00268447231;10;0.0666672805;0;1.044444;0.999999173;0.999998841
22.118406;1.04804563;0.0672631028;-0.00447783663;0.0641797037;-0.00427342248;1.04670113;1.04948134;0.0801297754;0.0040591151;1.04804513;0.0403578927;-0.00268649192;10;0.0666672611;0;1.044444;0.999999181;0.999998859
22.119406;1.04804459;0.0672614486;-0.00448117196;0.0641781625;-0.0042766146;1.0466981;1.04948032;0.0801298468;0.00405436787;1.04804411;0.0403568918;-0.00268851051;10;0.0666672413;0;1.044444;0.999999186;0.999998877
22.120406;1.04804355;0.0672614598;-0.00448451014;0.0641782121;-0.00427980677;1.04669608;1.0494793;0.0801283326;0.00405120797;1.0480431;0.0403568912;-0.00269052825;10;0.0666672217;0;1.044444;0.99999919;0.999998893
22.121406;1.0480425;0.0672598029;-0.0044895179;0.0641766709;-0.00428458954;1.04669405;1.04947728;0.0801268971;0.00404805101;1.04804209;0.0403558914;-0.00269354528;10;0.066667203;0;1.044444;0.999999191;0.999998907
22.122406;1.04804146;0.0672581446;-0.00449286187;0.0641751292;-0.00428778255;1.04669203;1.04947627;0.0801253872;0.00404488903;1.04804107;0.0403548927;-0.00269556176;10;0.0666671857;0;1.044444;0.99999919;0.99999892
22.123406;1.04803942;0.067256485;-0.00449620852;0.0641736481;-0.00429098007;1.04668901;1.04947425;0.0801239557;0.00404014138;1.04803906;0.0403538956;-0.00269757778;10;0.0666671705;0;1.044444;0.999999188;0.99999893
22.124406;1.04803837;0.0672548242;-0.0044995575;0.0641721053;-0.00429417373;1.046687;1.04947323;0.0801224496;0.00403697619;1.04803805;0.0403529002;-0.0026995934;10;0.0666671576;0;1.044444;0.999999185;0.999998937
22.125406;1.04803733;0.0672531623;-0.00450457514;0.0641705623;-0.00429895757;1.04668499;1.04947221;0.0801209451;0.00403380891;1.04803704;0.0403519068;-0.00270260857;10;0.0666671473;0;1.044444;0.999999181;0.999998942
22.126406;1.04803629;0.0672514998;-0.00450792782;0.0641690197;-0.00430215073;1.04668198;1.04947019;0.0801195184;0.00402905503;1.04803603;0.0403509152;-0.00270462323;10;0.0666671397;0;1.044444;0.999999175;0.999998944
22.127406;1.04803525;0.0672515032;-0.00451128201;0.0641690678;-0.00430534314;1.04667997;1.04946917;0.0801180167;0.00402588292;1.04803502;0.0403509255;-0.00270663735;10;0.0666671347;0;1.044444;0.99999917;0.999998943
22.128406;1.04803321;0.0672498395;-0.00451630417;0.0641675874;-0.00431012888;1.04667797;1.04946716;0.0801181804;0.00402271206;1.04803301;0.0403499375;-0.00270965091;10;0.0666671321;0;1.044444;0.999999163;0.999998941
22.129406;1.04803217;0.0672481754;-0.0045196607;0.0641660463;-0.00431331899;1.04667497;1.04946614;0.0801166806;0.00401953478;1.048032;0.0403489511;-0.0027116639;10;0.0666671317;0;1.044444;0.999999156;0.999998938
22.130406;1.04803114;0.0672465113;-0.00452301793;0.0641645061;-0.00431650775;1.04667297;1.04946413;0.0801152575;0.00401477079;1.04803099;0.040347966;-0.00271367639;10;0.0666671332;0;1.044444;0.99999915;0.999998934
22.131406;1.0480301;0.0672448469;-0.00452637552;0.0641629666;-0.00431969518;1.04667098;1.04946311;0.0801137584;0.0040115888;1.04802998;0.0403469819;-0.00271568855;10;0.0666671362;0;1.044444;0.999999143;0.999998929
22.132406;1.04802907;0.0672431823;-0.00453139973;0.0641614282;-0.00432447153;1.04666899;1.0494621;0.0801122592;0.00400840474;1.04802897;0.0403459987;-0.0027187006;10;0.0666671405;0;1.044444;0.999999138;0.999998924
22.133406;1.04802804;0.0672415179;-0.00453475674;0.0641598912;-0.00432765623;1.046666;1.04946008;0.0801108364;0.00400363438;1.04802796;0.0403450161;-0.00272071267;10;0.066667146;0;1.044444;0.999999132;0.999998919
22.134406;1.048026;0.0672415201;-0.00453811267;0.0641600071;-0.0043308438;1.04666402;1.04945907;0.0801093374;0.00400044634;1.04802595;0.0403450339;-0.0027227249;10;0.0666671525;0;1.044444;0.999999127;0.999998914
22.135406;1.04802497;0.0672398561;-0.00454146708;0.0641584734;-0.00433402604;1.04666203;1.04945706;0.0801079148;0.00399726006;1.04802493;0.0403440516;-0.00272473739;10;0.0666671599;0;1.044444;0.999999123;0.999998909
22.136406;1.04802394;0.0672381927;-0.00454648637;0.0641569418;-0.00433879754;1.04665905;1.04945605;0.0801080039;0.00399406781;1.04802392;0.040343069;-0.00272775014;10;0.0666671684;0;1.044444;0.999999119;0.999998904
22.137406;1.04802291;0.0672365305;-0.00454983717;0.0641554121;-0.00434197778;1.04665707;1.04945503;0.0801065049;0.00398928511;1.04802291;0.0403420862;-0.00272976306;10;0.066667178;0;1.044444;0.999999115;0.9999989
22.138406;1.04802188;0.0672348695;-0.00455318624;0.0641538845;-0.00434515713;1.0466551;1.04945302;0.0801050823;0.00398609186;1.0480219;0.040341103;-0.00273177597;10;0.0666671888;0;1.044444;0.999999111;0.999998896
22.139406;1.04802085;0.0672332097;-0.00455653372;0.064152359;-0.00434833563;1.04665212;1.04945201;0.080103583;0.0039828923;1.04802088;0.0403401198;-0.00273378869;10;0.0666672008;0;1.044444;0.999999106;0.999998894
22.140406;1.04801882;0.0672315515;-0.00456154635;0.0641508964;-0.00435310782;1.04665015;1.04945;0.0801021598;0.00397969421;1.04801887;0.0403391364;-0.002736801;10;0.0666672137;0;1.044444;0.999999101;0.999998892
22.141406;1.04801779;0.0672315611;-0.00456489091;0.0641509647;-0.00435628488;1.04664818;1.049449;0.0801006596;0.00397490224;1.04801786;0.0403391528;-0.00273881255;10;0.0666672273;0;1.044444;0.999999096;0.999998891
22.142406;1.04801675;0.0672299053;-0.00456823418;0.064149444;-0.0043594613;1.0466462;1.04944799;0.0801007465;0.00397169701;1.04801686;0.0403381687;-0.00274082291;10;0.0666672415;0;1.044444;0.99999909;0.999998892
22.143406;1.04801572;0.0672282505;-0.00457157637;0.0641479247;-0.00436263711;1.04664324;1.04944599;0.0800993204;0.00396849472;1.04801585;0.0403371841;-0.00274283162;10;0.066667256;0;1.044444;0.999999085;0.999998893
22.144406;1.04801469;0.0672265968;-0.00457658431;0.064146407;-0.00436740258;1.04664127;1.04944499;0.0800978165;0.00396528819;1.04801484;0.0403361987;-0.00274583832;10;0.0666672706;0;1.044444;0.99999908;0.999998895
22.145406;1.04801365;0.067224944;-0.00457992481;0.0641448909;-0.00437057716;1.0466393;1.04944299;0.0800963874;0.00396049702;1.04801384;0.0403352122;-0.00274784279;10;0.0666672852;0;1.044444;0.999999075;0.999998898
22.146406;1.04801162;0.0672232922;-0.00458326462;0.0641434378;-0.00437375539;1.04663634;1.049442;0.0800948802;0.00395728999;1.04801183;0.0403342246;-0.0027498449;10;0.0666672998;0;1.044444;0.99999907;0.999998902
22.147406;1.04801059;0.0672233081;-0.00458660375;0.0641435155;-0.00437692902;1.04663437;1.04944101;0.0800933713;0.00395408286;1.04801083;0.0403342356;-0.00275184458;10;0.0666673143;0;1.044444;0.999999066;0.999998906
22.148406;1.04800955;0.0672216584;-0.00459160885;0.0641420046;-0.00438169255;1.04663241;1.04943901;0.0800919369;0.00395087948;1.04800982;0.0403332453;-0.00275484166;10;0.0666673288;0;1.044444;0.99999906;0.99999891
22.149406;1.04800852;0.0672200098;-0.00459494659;0.0641404949;-0.00438486519;1.04663044;1.04943802;0.0800920125;0.00394608429;1.04800882;0.0403322537;-0.00275683584;10;0.0666673433;0;1.044444;0.999999054;0.999998914
22.150406;1.04800749;0.0672183623;-0.00459828366;0.0641389864;-0.00438803702;1.04662748;1.04943603;0.0800905745;0.00394288129;1.04800782;0.0403312608;-0.00275882674;10;0.0666673578;0;1.044444;0.999999046;0.999998919
22.151406;1.04800646;0.0672167159;-0.00460162015;0.0641374787;-0.00439120784;1.04662551;1.04943504;0.0800890584;0.00393967508;1.04800682;0.0403302668;-0.002760814;10;0.0666673722;0;1.044444;0.999999036;0.999998923
22.152406;1.04800543;0.067216737;-0.00460662272;0.064137562;-0.0043959679;1.04662355;1.04943404;0.0800875408;0.00393488167;1.04800582;0.0403302716;-0.00276379742;10;0.0666673865;0;1.044444;0.999999025;0.999998926
22.153406;1.04800341;0.0672150921;-0.00460995799;0.0641361167;-0.00439914072;1.04662058;1.04943205;0.0800860979;0.00393168156;1.04800382;0.0403292756;-0.00276577692;10;0.0666674008;0;1.044444;0.999999013;0.999998928
22.155406;1.04800136;0.0672118029;-0.00461662635;0.0641331049;-0.0044054747;1.04661665;1.04943005;0.0800846426;0.00392527988;1.04800182;0.0403272815;-0.00276972465;10;0.0666674283;0;1.044444;0.999998983;0.999998931
22.156406;1.04800035;0.067210158;-0.00462162589;0.0641315996;-0.00441023076;1.04661468;1.04942805;0.0800831949;0.00392049847;1.04800082;0.0403262835;-0.00277269378;10;0.0666674412;0;1.044444;0.999998967;0.999998931
22.157406;1.04799933;0.0672101792;-0.00462495773;0.0641316846;-0.00441339609;1.04661171;1.04942705;0.0800816695;0.0039173044;1.04799983;0.0403262849;-0.00277466084;10;0.0666674534;0;1.044444;0.99999895;0.999998932
22.158406;1.04799832;0.0672085329;-0.00462828832;0.064130179;-0.00441656123;1.04660974;1.04942505;0.0800802193;0.00391411707;1.04799884;0.0403252855;-0.00277662679;10;0.0666674649;0;1.044444;0.999998933;0.999998933
22.159406;1.04799631;0.0672068857;-0.00463161742;0.0641287336;-0.00441973056;1.04660777;1.04942404;0.0800786918;0.00391092908;1.04799684;0.0403242854;-0.0027785926;10;0.0666674755;0;1.044444;0.999998916;0.999998935
22.160406;1.0479953;0.0672052373;-0.00463494471;0.0641272261;-0.00442289573;1.04660579;1.04942303;0.0800787516;0.00390615598;1.04799585;0.0403232841;-0.00278055918;10;0.0666674847;0;1.044444;0.9999989;0.999998938
22.161406;1.04799429;0.0672035873;-0.00463993674;0.0641257171;-0.00442765147;1.04660282;1.04942102;0.0800772986;0.00390297781;1.04799486;0.0403222817;-0.00278352739;10;0.0666674926;0;1.044444;0.999998885;0.999998942
22.162406;1.04799329;0.0672036024;-0.00464326016;0.0641257972;-0.00443081734;1.04660084;1.04942001;0.0800757685;0.00389979881;1.04799387;0.0403222778;-0.00278549788;10;0.0666674989;0;1.044444;0.999998871;0.999998948
22.163406;1.04799228;0.067201949;-0.0046465817;0.0641242853;-0.00443398402;1.04659886;1.049418;0.0800743138;0.00389662635;1.04799288;0.0403212724;-0.00278747104;10;0.0666675039;0;1.044444;0.999998858;0.999998956
22.164406;1.04799128;0.0672002935;-0.00464990153;0.064122772;-0.00443715192;1.04659588;1.04941699;0.0800727823;0.00389345296;1.0479919;0.0403202653;-0.00278944701;10;0.0666675077;0;1.044444;0.999998847;0.999998966
22.165406;1.04798927;0.0671986358;-0.00465488662;0.0641213182;-0.00444191607;1.04659389;1.04941598;0.0800728387;0.0038886942;1.04798991;0.0403192565;-0.00279242585;10;0.0666675105;0;1.044444;0.999998837;0.999998978
22.166406;1.04798827;0.0671969756;-0.0046582041;0.0641198017;-0.00444508767;1.04659191;1.04941396;0.0800713835;0.0038855302;1.04798892;0.0403182461;-0.00279440764;10;0.0666675126;0;1.044444;0.999998828;0.999998993
22.167406;1.04798726;0.0671969794;-0.00466152122;0.0641198741;-0.00444826153;1.04658992;1.04941295;0.0800698526;0.00388236553;1.04798793;0.040318234;-0.00279639256;10;0.0666675142;0;1.044444;0.999998822;0.99999901
22.168406;1.04798626;0.0671953139;-0.00466483861;0.0641183552;-0.00445143765;1.04658693;1.04941093;0.0800683987;0.00387920784;1.04798694;0.0403172202;-0.0027983808;10;0.0666675159;0;1.044444;0.999998819;0.99999903
22.169406;1.04798525;0.0671936458;-0.00466982357;0.0641168356;-0.00445620625;1.04658494;1.04940992;0.0800668697;0.0038744617;1.04798594;0.0403162048;-0.00280137248;10;0.0666675179;0;1.044444;0.999998818;0.999999053
22.170406;1.04798425;0.0671919752;-0.00467314329;0.0641153156;-0.00445938638;1.04658295;1.0494089;0.0800669302;0.00387130735;1.04798495;0.0403151877;-0.0028033676;10;0.0666675206;0;1.044444;0.99999882;0.999999077
22.171406;1.04798324;0.0671919684;-0.00467646486;0.0641153858;-0.00446256802;1.04658095;1.04940688;0.08006548;0.00386816025;1.04798396;0.0403151689;-0.00280536609;10;0.0666675243;0;1.044444;0.999998826;0.999999103
22.172406;1.04798123;0.0671902923;-0.00467978855;0.0641139265;-0.00446575507;1.04657796;1.04940587;0.0800639547;0.00386501286;1.04798196;0.0403141484;-0.00280736784;10;0.0666675291;0;1.044444;0.999998835;0.999999131
22.173406;1.04798023;0.0671886136;-0.00468311465;0.0641124054;-0.00446893858;1.04657596;1.04940485;0.0800624306;0.00386028035;1.04798096;0.0403131267;-0.00280937272;10;0.0666675349;0;1.044444;0.999998848;0.99999916
22.174406;1.04797922;0.0671869325;-0.00468811006;0.0641108834;-0.00447371284;1.04657397;1.04940283;0.0800625719;0.00385714239;1.04797996;0.0403121041;-0.00281238048;10;0.0666675416;0;1.044444;0.999998864;0.99999919
22.175406;1.04797822;0.0671852491;-0.00469144168;0.0641093605;-0.00447689697;1.04657197;1.04940181;0.0800610499;0.00385400296;1.04797896;0.0403110811;-0.00281439083;10;0.066667549;0;1.044444;0.999998882;0.999999222
22.176406;1.04797722;0.0671852304;-0.0046947762;0.0641094266;-0.00448008125;1.04656898;1.04939979;0.0800596052;0.00385086887;1.04797796;0.0403110581;-0.00281640341;10;0.066667557;0;1.044444;0.999998904;0.999999254
22.177406;1.04797622;0.0671835433;-0.00469811351;0.0641079013;-0.00448326568;1.04656698;1.04939877;0.0800580855;0.0038461441;1.04797696;0.0403100355;-0.00281841786;10;0.0666675653;0;1.044444;0.999998928;0.999999287
22.178406;1.04797523;0.0671818549;-0.00470145335;0.064106375;-0.00448645011;1.04656498;1.04939776;0.0800565672;0.00384300826;1.04797596;0.0403090137;-0.00282043389;10;0.0666675735;0;1.044444;0.999998953;0.99999932
22.179406;1.04797323;0.0671801655;-0.00470646214;0.0641049087;-0.0044912289;1.04656298;1.04939574;0.0800567149;0.00383987647;1.04797396;0.0403079931;-0.00282345126;10;0.066667581;0;1.044444;0.99999898;0.999999353
22.180406;1.04797224;0.0671801421;-0.00470980634;0.0641049704;-0.00449441231;1.04655998;1.04939472;0.0800551999;0.00383674116;1.04797296;0.0403079742;-0.00282546976;10;0.0666675872;0;1.044444;0.999999008;0.999999385
22.181406;1.04797125;0.0671784518;-0.00471315247;0.0641034405;-0.00449759451;1.04655798;1.04939371;0.0800536868;0.00383360593;1.04797196;0.0403069573;-0.00282748919;10;0.0666675915;0;1.044444;0.999999035;0.999999415
22.182406;1.04797026;0.0671767618;-0.00471650037;0.0641019092;-0.00450077504;1.04655598;1.04939169;0.080052252;0.00382888619;1.04797095;0.0403059429;-0.00282950926;10;0.0666675936;0;1.044444;0.999999061;0.999999444
22.183406;1.04796928;0.0671750722;-0.00472151656;0.0641003768;-0.00450554383;1.04655397;1.04939068;0.0800523315;0.00382575098;1.04796995;0.0403049309;-0.00283252968;10;0.066667593;0;1.044444;0.999999087;0.999999471
22.184406;1.04796829;0.0671750501;-0.00472486756;0.0641004337;-0.00450871985;1.04655097;1.04938866;0.0800509014;0.00382261913;1.04796894;0.0403049214;-0.0028345502;10;0.0666675894;0;1.044444;0.999999111;0.999999497
22.185406;1.04796731;0.0671733625;-0.00472821989;0.0640988995;-0.0045118933;1.04654897;1.04938765;0.0800493972;0.00381948294;1.04796793;0.0403039144;-0.00283657056;10;0.066667583;0;1.044444;0.999999133;0.99999952
22.186406;1.04796533;0.0671716766;-0.0047315733;0.0640974258;-0.0045150683;1.04654697;1.04938664;0.0800478952;0.00381475732;1.04796593;0.0403029095;-0.00283859049;10;0.0666675737;0;1.044444;0.999999154;0.999999541
22.187406;1.04796435;0.0671699924;-0.00473492742;0.0640958899;-0.00451823615;1.04654497;1.04938463;0.0800480595;0.00381162176;1.04796492;0.0403019063;-0.0028406096;10;0.0666675616;0;1.044444;0.999999172;0.999999559
22.188406;1.04796338;0.067169977;-0.00473994854;0.0640959436;-0.00452299154;1.04654197;1.04938362;0.0800465613;0.00380848022;1.0479639;0.0403019043;-0.00284362745;10;0.0666675469;0;1.044444;0.999999188;0.999999575
22.189406;1.0479624;0.0671682968;-0.00474330298;0.064094406;-0.00452615392;1.04653997;1.04938261;0.0800450649;0.003805336;1.04796289;0.0403009033;-0.00284564358;10;0.0666675295;0;1.044444;0.9999992;0.999999588
22.190406;1.04796143;0.0671666186;-0.00474665708;0.0640928673;-0.00452931402;1.04653797;1.0493806;0.0800436469;0.00380219256;1.04796188;0.0402999028;-0.0028476576;10;0.0666675094;0;1.044444;0.99999921;0.999999598
22.191406;1.04796045;0.0671649419;-0.00475001049;0.0640913276;-0.00453247228;1.04653597;1.0493796;0.0800421551;0.00379745449;1.04796086;0.0402989028;-0.00284966924;10;0.0666674868;0;1.044444;0.999999217;0.999999605
22.192406;1.04795948;0.0671649332;-0.00475336297;0.0640913773;-0.00453562912;1.04653297;1.0493776;0.0800423299;0.00379430555;1.04795985;0.0402989033;-0.00285167831;10;0.0666674616;0;1.044444;0.999999221;0.99999961
22.193406;1.0479575;0.0671632588;-0.00475838102;0.0640898968;-0.00454037969;1.04653097;1.0493766;0.0800408425;0.00379115033;1.04795783;0.0402979044;-0.00285468473;10;0.066667434;0;1.044444;0.999999223;0.999999612
22.194406;1.04795653;0.0671615852;-0.0047617312;0.0640883547;-0.00454353512;1.04652897;1.0493756;0.0800393569;0.00378799248;1.04795681;0.0402969061;-0.00285668852;10;0.0666674041;0;1.044444;0.999999222;0.999999612
22.195406;1.04795555;0.0671599121;-0.00476508006;0.0640868122;-0.00454669081;1.04652697;1.0493736;0.0800395374;0.00378324747;1.0479558;0.0402959087;-0.00285868976;10;0.066667372;0;1.044444;0.999999219;0.999999609
22.196406;1.04795457;0.0671599062;-0.00476842746;0.0640868601;-0.00454984755;1.04652397;1.0493726;0.0800380549;0.00378008488;1.04795478;0.0402959123;-0.00286068856;10;0.0666673377;0;1.044444;0.999999214;0.999999605
22.197406;1.04795359;0.0671582341;-0.00477177324;0.0640853178;-0.00455300602;1.04652196;1.04937161;0.0800365735;0.0037769204;1.04795376;0.040294917;-0.00286268501;10;0.0666673016;0;1.044444;0.999999208;0.999999599
22.198406;1.04795261;0.0671565626;-0.00477678394;0.0640837758;-0.0045577571;1.04651996;1.04936961;0.0800351695;0.00377375801;1.04795273;0.040293923;-0.00286567917;10;0.066667264;0;1.044444;0.999999201;0.999999592
22.199406;1.04795162;0.0671565581;-0.00478012617;0.0640838243;-0.00456092037;1.04651796;1.04936862;0.0800352786;0.00377059093;1.04795171;0.0402939299;-0.00286767119;10;0.0666672255;0;1.044444;0.999999193;0.999999583
22.200406;1.04794964;0.0671548873;-0.00478346653;0.0640823442;-0.00456409082;1.04651496;1.04936763;0.0800338004;0.0037658349;1.04794969;0.0402929374;-0.00286966142;10;0.0666671864;0;1.044444;0.999999185;0.999999572
22.201406;1.04794865;0.0671532171;-0.00478680495;0.0640808039;-0.00456725992;1.04651296;1.04936563;0.0800323995;0.00376267035;1.04794867;0.040291945;-0.00287165033;10;0.0666671473;0;1.044444;0.999999177;0.99999956
22.202406;1.04794767;0.0671515476;-0.00479014131;0.0640792648;-0.00457043205;1.04651096;1.04936464;0.080030923;0.00375950202;1.04794765;0.0402909522;-0.00287363854;10;0.0666671084;0;1.044444;0.999999168;0.999999547
22.203406;1.04794668;0.0671515451;-0.00479514222;0.0640793177;-0.0045751977;1.04650896;1.04936264;0.0800311115;0.00375633707;1.04794663;0.0402909588;-0.00287662677;10;0.0666670703;0;1.044444;0.999999158;0.999999532
22.204406;1.0479457;0.0671498764;-0.00479847427;0.0640777821;-0.00457837603;1.04650596;1.04936165;0.0800296354;0.00375316815;1.04794561;0.0402899645;-0.00287861585;10;0.0666670335;0;1.044444;0.999999147;0.999999517
22.205406;1.04794471;0.0671482079;-0.00480180411;0.0640762486;-0.00458155734;1.04650396;1.04936065;0.0800281591;0.00374841031;1.04794459;0.0402889694;-0.00288060659;10;0.0666669986;0;1.044444;0.999999135;0.9999995
22.206406;1.04794373;0.0671482061;-0.00480513167;0.0640763075;-0.00458474149;1.04650196;1.04935865;0.0800267583;0.00374524346;1.04794357;0.0402889737;-0.00288259959;10;0.066666966;0;1.044444;0.999999122;0.999999483
22.207406;1.04794175;0.0671465373;-0.00480845696;0.0640748389;-0.00458793274;1.04649996;1.04935766;0.0800268688;0.00374207218;1.04794155;0.0402879774;-0.00288459521;10;0.0666669363;0;1.044444;0.999999107;0.999999466
22.208406;1.04794076;0.0671448677;-0.00481344671;0.0640733109;-0.00459271261;1.04649797;1.04935666;0.0800253897;0.00373890008;1.04794054;0.0402869807;-0.00288759366;10;0.0666669097;0;1.044444;0.999999091;0.999999448
22.209406;1.04793978;0.0671431971;-0.00481676766;0.0640717843;-0.00459590445;1.04649497;1.04935467;0.0800239852;0.00373573081;1.04793952;0.0402859836;-0.00288959504;10;0.0666668863;0;1.044444;0.999999073;0.999999429
22.210406;1.0479388;0.067143192;-0.00482008655;0.0640718493;-0.00459909842;1.04649298;1.04935367;0.0800240912;0.00373096896;1.0479385;0.0402859864;-0.0028915994;10;0.066666866;0;1.044444;0.999999055;0.99999941
22.211406;1.04793782;0.0671415192;-0.0048234035;0.0640703247;-0.00460229413;1.04649098;1.04935268;0.0800226073;0.00372779467;1.04793749;0.0402849888;-0.00289360676;10;0.0666668487;0;1.044444;0.999999036;0.99999939
22.212406;1.04793684;0.0671398454;-0.0048267186;0.0640688006;-0.00460549101;1.04648899;1.04935068;0.0800211983;0.00372462329;1.04793647;0.0402839907;-0.00289561709;10;0.0666668341;0;1.044444;0.999999016;0.999999369
22.213406;1.04793586;0.0671398376;-0.00483003179;0.0640688667;-0.00460868848;1.046486;1.04934969;0.0800197118;0.00372144784;1.04793546;0.0402839919;-0.00289763034;10;0.0666668222;0;1.044444;0.999998996;0.999999347
22.214406;1.04793488;0.0671381624;-0.00483500964;0.064067342;-0.0046134764;1.04648401;1.0493487;0.0800198122;0.00371827201;1.04793445;0.0402829922;-0.00290064645;10;0.0666668127;0;1.044444;0.999998976;0.999999324
22.215406;1.04793291;0.0671364869;-0.00483831874;0.0640658777;-0.00461667802;1.04648202;1.04934671;0.0800183992;0.00371351101;1.04793243;0.0402819916;-0.00290266531;10;0.0666668053;0;1.044444;0.999998955;0.999999301
22.216406;1.04793193;0.0671364774;-0.00484162579;0.0640659422;-0.00461987471;1.04648003;1.04934572;0.080016908;0.00371033416;1.04793142;0.0402819903;-0.00290468679;10;0.0666667999;0;1.044444;0.999998935;0.999999278
22.217406;1.04793095;0.0671348007;-0.00484493094;0.0640644155;-0.00462307073;1.04647805;1.04934373;0.0800170795;0.00370715998;1.0479304;0.0402809884;-0.00290671071;10;0.0666667959;0;1.044444;0.999998915;0.999999255
22.218406;1.04792997;0.0671331234;-0.00484823441;0.0640628882;-0.00462626597;1.04647506;1.04934274;0.0800155842;0.00370398114;1.04792939;0.0402799859;-0.00290873681;10;0.0666667931;0;1.044444;0.999998896;0.999999232
22.219406;1.047929;0.0671314455;-0.00485320318;0.0640613604;-0.00463105085;1.04647308;1.04934174;0.0800140864;0.003700801;1.04792837;0.040278983;-0.00291176472;10;0.0666667911;0;1.044444;0.999998878;0.99999921
22.220406;1.04792802;0.0671314332;-0.00485650427;0.0640614223;-0.00463424441;1.04647109;1.04933975;0.0800142509;0.00369603469;1.04792735;0.0402789798;-0.00291379391;10;0.0666667895;0;1.044444;0.999998861;0.999999189
22.221406;1.04792704;0.0671297532;-0.00485980467;0.0640598931;-0.00463743696;1.0464691;1.04933876;0.0800127484;0.00369285159;1.04792633;0.0402779766;-0.0029158238;10;0.0666667879;0;1.044444;0.999998846;0.999999169
22.222406;1.04792506;0.0671280719;-0.00486310478;0.0640584239;-0.00464063282;1.04646612;1.04933777;0.0800112433;0.00368966679;1.04792432;0.0402769735;-0.00291785385;10;0.0666667861;0;1.044444;0.999998832;0.999999151
22.223406;1.04792408;0.067128056;-0.004866405;0.0640584828;-0.00464382313;1.04646413;1.04933577;0.0800098122;0.00368648372;1.0479233;0.0402769708;-0.00291988357;10;0.0666667839;0;1.044444;0.99999882;0.999999134
22.224406;1.0479231;0.067126372;-0.00486970572;0.06405695;-0.00464701241;1.04646214;1.04933478;0.0800098908;0.00368329534;1.04792228;0.0402759688;-0.0029219125;10;0.0666667816;0;1.044444;0.99999881;0.999999119
22.225406;1.04792212;0.0671246867;-0.00487467394;0.0640554159;-0.00465179114;1.04646015;1.04933378;0.0800083787;0.00368010525;1.04792126;0.0402749674;-0.00292494018;10;0.0666667791;0;1.044444;0.999998802;0.999999106
22.226406;1.04792114;0.0671246672;-0.0048779767;0.0640554707;-0.00465497842;1.04645816;1.04933178;0.0800069411;0.00367532879;1.04792024;0.0402749667;-0.0029269661;10;0.0666667767;0;1.044444;0.999998797;0.999999094
22.227406;1.04792015;0.0671229805;-0.00488128114;0.0640539336;-0.00465816454;1.04645517;1.04933078;0.0800070137;0.0036721358;1.04791923;0.0402739665;-0.00292898976;10;0.0666667744;0;1.044444;0.999998795;0.999999084
22.228406;1.04791917;0.0671212936;-0.00488458771;0.0640523952;-0.00466134935;1.04645317;1.04932978;0.0800054966;0.00366894175;1.04791821;0.0402729662;-0.00293101072;10;0.0666667721;0;1.044444;0.999998794;0.999999076
22.229406;1.04791818;0.0671212734;-0.00488789671;0.064052446;-0.00466453281;1.04645117;1.04932778;0.0800040542;0.00366575045;1.0479172;0.0402729658;-0.00293302864;10;0.06666677;0;1.044444;0.999998796;0.999999068
22.230406;1.04791619;0.0671195865;-0.00489120819;0.0640509664;-0.00466771938;1.04644918;1.04932678;0.080004123;0.00366255516;1.0479152;0.0402719647;-0.00293504322;10;0.0666667681;0;1.044444;0.999998799;0.999999062
22.231406;1.04791521;0.0671178997;-0.00489618875;0.0640494246;-0.00467249069;1.04644717;1.04932577;0.0800026024;0.00365777135;1.04791419;0.0402709629;-0.00293805426;10;0.0666667665;0;1.044444;0.999998803;0.999999058
22.232406;1.04791422;0.0671178796;-0.00489950497;0.0640494724;-0.00467567037;1.04644417;1.04932377;0.0800011573;0.00365457939;1.04791319;0.04027096;-0.00294006167;10;0.0666667651;0;1.044444;0.999998808;0.999999054
22.234406;1.04791223;0.0671145061;-0.00490614421;0.0640463847;-0.00468202693;1.04644016;1.04932176;0.0799997008;0.00364818947;1.04791121;0.04026895;-0.00294406631;10;0.0666667628;0;1.044444;0.999998823;0.99999905
22.235406;1.04791124;0.0671144862;-0.00490946716;0.0640464303;-0.00468520463;1.04643815;1.04931975;0.0799982537;0.00364499865;1.04791022;0.0402689427;-0.00294606425;10;0.0666667619;0;1.044444;0.999998833;0.99999905
22.236406;1.04791025;0.0671127999;-0.00491279229;0.064044885;-0.00468838275;1.04643614;1.04931874;0.0799983181;0.0036418047;1.04790924;0.0402679338;-0.00294805972;10;0.0666667611;0;1.044444;0.999998845;0.999999052
22.237406;1.04790926;0.0671111144;-0.00491778625;0.0640433396;-0.0046931523;1.04643313;1.04931774;0.0799967936;0.00363702263;1.04790826;0.0402669235;-0.00295105287;10;0.0666667604;0;1.044444;0.999998858;0.999999055
22.238406;1.04790827;0.0671110962;-0.00492111568;0.0640433847;-0.00469633275;1.04643112;1.04931573;0.0799953446;0.00363383239;1.04790728;0.0402669121;-0.00295304367;10;0.0666667596;0;1.044444;0.999998872;0.999999061
22.239406;1.04790627;0.0671094121;-0.00492444723;0.064041901;-0.00469951932;1.04642911;1.04931472;0.0799954064;0.00363063856;1.04790531;0.0402658999;-0.00295503196;10;0.0666667588;0;1.044444;0.999998887;0.999999068
22.240406;1.04790528;0.067107729;-0.00492778095;0.0640403569;-0.00470270326;1.04642709;1.04931271;0.0799939546;0.00362744792;1.04790434;0.040264887;-0.00295701763;10;0.0666667579;0;1.044444;0.999998902;0.999999078
22.241406;1.04790429;0.0671077135;-0.00493111703;0.0640404045;-0.00470588918;1.04642508;1.0493117;0.0799924249;0.0036242534;1.04790337;0.0402648735;-0.00295900059;10;0.0666667568;0;1.044444;0.999998916;0.999999089
22.242406;1.0479033;0.0671060325;-0.00493445575;0.0640388629;-0.00470907722;1.04642207;1.04931069;0.0799924816;0.00362105836;1.0479024;0.0402638595;-0.00296098085;10;0.0666667556;0;1.044444;0.999998929;0.999999102
22.243406;1.04790231;0.0671043525;-0.00493946419;0.0640373226;-0.00471385792;1.04642006;1.04930869;0.0799910246;0.003616278;1.04790143;0.0402628448;-0.00296395858;10;0.0666667545;0;1.044444;0.999998942;0.999999117
22.245406;1.04790033;0.0671026617;-0.00494615818;0.0640358377;-0.00472024534;1.04641604;1.04930667;0.0799895421;0.00360988636;1.04789949;0.0402618144;-0.00296790829;10;0.0666667523;0;1.044444;0.999998965;0.99999915
22.246406;1.04789934;0.0671026503;-0.00494951069;0.0640358934;-0.00472344246;1.04641403;1.04930466;0.0799880817;0.00360669394;1.04789853;0.0402617991;-0.00296988153;10;0.0666667514;0;1.044444;0.999998976;0.999999169
22.247406;1.04789735;0.0671009725;-0.00495286667;0.064034422;-0.00472664593;1.04641102;1.04930365;0.0799865447;0.00360349833;1.04789656;0.0402607845;-0.00297185443;10;0.066666751;0;1.044444;0.999998985;0.999999189
22.248406;1.04789637;0.0670992946;-0.0049562257;0.0640328915;-0.00472984611;1.04640902;1.04930265;0.0799865964;0.00360030326;1.04789559;0.0402597708;-0.00297382737;10;0.0666667509;0;1.044444;0.999998993;0.99999921
22.249406;1.04789539;0.0670992835;-0.00495958715;0.0640329534;-0.0047330468;1.04640701;1.04930064;0.0799851367;0.00359552421;1.04789462;0.0402597586;-0.00297580055;10;0.0666667512;0;1.044444;0.999999;0.999999232
22.250406;1.0478944;0.067097606;-0.00496461711;0.0640314265;-0.00473783785;1.04640501;1.04929964;0.0799836019;0.00359233144;1.04789365;0.0402587482;-0.00297877411;10;0.066666752;0;1.044444;0.999999004;0.999999255
22.251406;1.04789342;0.0670959294;-0.0049679817;0.0640299011;-0.00474103779;1.04640301;1.04929864;0.0799836567;0.00358914026;1.04789268;0.0402577398;-0.00298074819;10;0.0666667529;0;1.044444;0.999999008;0.999999278
22.252406;1.04789243;0.0670959206;-0.00497134716;0.0640299678;-0.00474423692;1.04640001;1.04929663;0.0799822008;0.00358595419;1.0478917;0.0402577335;-0.00298272301;10;0.0666667541;0;1.044444;0.999999009;0.999999303
22.254406;1.04789047;0.0670925747;-0.00497807944;0.0640269254;-0.00475063318;1.04639602;1.04929463;0.0799807283;0.00357958034;1.04788976;0.0402557281;-0.002986676;10;0.066666756;0;1.044444;0.999999005;0.999999354
22.255406;1.04788948;0.0670925716;-0.00498144574;0.0640269972;-0.00475383078;1.04639402;1.04929263;0.0799792753;0.00357481111;1.04788879;0.040255729;-0.00298865481;10;0.0666667562;0;1.044444;0.999999001;0.99999938
22.256406;1.04788749;0.0670909041;-0.00498481179;0.0640255413;-0.0047570329;1.04639203;1.04929164;0.0799777466;0.00357162869;1.04788682;0.0402547319;-0.00299063553;10;0.0666667555;0;1.044444;0.999998994;0.999999406
22.257406;1.04788651;0.0670909051;-0.00498984411;0.0640256162;-0.00476182117;1.04639003;1.04929064;0.0799778066;0.00356844811;1.04788584;0.0402547366;-0.0029936183;10;0.0666667537;0;1.044444;0.999998986;0.999999431
22.258406;1.04788552;0.0670892414;-0.00499320935;0.0640241021;-0.0047650193;1.04638703;1.04928865;0.0799763551;0.00356527261;1.04788487;0.0402537425;-0.00299560317;10;0.0666667507;0;1.044444;0.999998977;0.999999457
22.261406;1.04788254;0.0670859263;-0.00500330453;0.0640211555;-0.00477461854;1.04638103;1.04928569;0.0799733643;0.00355574304;1.04788194;0.040251764;-0.00300156979;10;0.0666667332;0;1.044444;0.999998942;0.999999534
22.262406;1.04788155;0.0670842686;-0.00500666988;0.0640196435;-0.00477782077;1.04637903;1.04928371;0.0799735045;0.00355098352;1.04788097;0.0402507713;-0.00300356211;10;0.0666667249;0;1.044444;0.999998929;0.999999561
22.263406;1.04788056;0.0670842788;-0.0050100354;0.0640197217;-0.00478102439;1.04637602;1.04928273;0.0799719814;0.00354781025;1.04787999;0.040250778;-0.00300555548;10;0.0666667159;0;1.044444;0.999998916;0.999999588
22.264406;1.04787956;0.0670826234;-0.00501506775;0.064018209;-0.00478581973;1.04637402;1.04928176;0.0799704595;0.00354463836;1.04787901;0.0402497836;-0.00300854932;10;0.0666667065;0;1.044444;0.999998904;0.999999616
22.265406;1.04787757;0.0670826356;-0.00501843353;0.0640183476;-0.00478903003;1.04637201;1.04927979;0.0799706036;0.00354147126;1.04787703;0.0402497879;-0.00301054306;10;0.0666666971;0;1.044444;0.999998892;0.999999645
22.267406;1.04787557;0.0670793281;-0.00502516414;0.0640153202;-0.00479544229;1.04636799;1.04927784;0.0799691535;0.00353513451;1.04787506;0.0402477918;-0.00301452819;10;0.0666666791;0;1.044444;0.999998871;0.999999706
22.268406;1.04787457;0.0670793412;-0.00502852799;0.0640153959;-0.00479864786;1.04636598;1.04927588;0.0799677113;0.00353038326;1.04787407;0.0402477911;-0.00301651882;10;0.0666666709;0;1.044444;0.999998864;0.999999738
22.269406;1.04787357;0.0670776874;-0.00503189024;0.0640138799;-0.00480185252;1.04636297;1.04927491;0.0799661932;0.00352721841;1.04787308;0.0402467882;-0.0030185077;10;0.0666666637;0;1.044444;0.999998858;0.999999769
22.270406;1.04787257;0.0670777;-0.00503525055;0.0640139526;-0.00480505598;1.04636097;1.04927394;0.0799662633;0.00352405477;1.04787209;0.0402467829;-0.0030204945;10;0.0666666576;0;1.044444;0.999998855;0.999999801
22.271406;1.04787156;0.0670760458;-0.00503860889;0.064012433;-0.00480825799;1.04635896;1.04927197;0.0799648208;0.00352089543;1.0478711;0.0402457751;-0.00302247893;10;0.0666666529;0;1.044444;0.999998853;0.999999833
22.272406;1.04787056;0.0670743913;-0.00504363206;0.0640109114;-0.00481304878;1.04635696;1.049271;0.0799633015;0.00351773334;1.04787011;0.0402447648;-0.00302546091;10;0.0666666498;0;1.044444;0.999998852;0.999999864
22.273406;1.04786955;0.0670744033;-0.00504698694;0.0640109784;-0.00481624695;1.04635495;1.04927003;0.0799633697;0.00351457146;1.04786912;0.040244752;-0.00302744062;10;0.0666666486;0;1.044444;0.999998853;0.999999895
22.274406;1.04786853;0.0670727487;-0.00505034031;0.0640094528;-0.00481944265;1.04635295;1.04926806;0.0799619249;0.0035114128;1.04786812;0.040243737;-0.00302941839;10;0.0666666496;0;1.044444;0.999998853;0.999999925
22.275406;1.04786652;0.0670727611;-0.00505369226;0.064009577;-0.00482264024;1.04634995;1.04926709;0.0799619914;0.00350825043;1.04786613;0.0402437199;-0.00303139455;10;0.0666666529;0;1.044444;0.999998854;0.999999955
22.276406;1.04786551;0.0670711074;-0.00505704276;0.0640080475;-0.00482583045;1.04634795;1.04926611;0.0799604686;0.00350349926;1.04786513;0.0402427012;-0.00303336944;10;0.0666666585;0;1.044444;0.999998856;0.999999984
22.277406;1.04786449;0.0670694545;-0.00506039159;0.0640065161;-0.00482901792;1.04634595;1.04926414;0.079959021;0.00350033945;1.04786414;0.0402416812;-0.00303534349;10;0.0666666663;0;1.044444;0.999998857;1.00000001
22.279406;1.04786245;0.0670678184;-0.00506708315;0.0640050376;-0.00483538528;1.04634194;1.04926218;0.0799575596;0.0034940125;1.04786214;0.040240639;-0.00303929126;10;0.066666687;0;1.044444;0.99999886;1.00000006
22.280406;1.04786143;0.0670678352;-0.0050720923;0.064005091;-0.00484015612;1.04633994;1.0492602;0.079957699;0.00349085243;1.04786114;0.0402406177;-0.00304226613;10;0.0666666987;0;1.044444;0.999998861;1.00000009
22.281406;1.04786041;0.0670661862;-0.00507543267;0.0640035523;-0.0048433344;1.04633695;1.04925922;0.0799561743;0.00348768937;1.04786015;0.0402395968;-0.00304424226;10;0.0666667106;0;1.044444;0.999998862;1.00000011
22.282406;1.04785939;0.0670645374;-0.00507877103;0.0640020126;-0.00484651083;1.04633495;1.04925823;0.0799546506;0.00348452688;1.04785915;0.0402385766;-0.00304622002;10;0.0666667219;0;1.044444;0.999998862;1.00000013
22.283406;1.04785837;0.0670645555;-0.00508210758;0.0640020623;-0.0048496856;1.04633295;1.04925625;0.0799547929;0.00347978002;1.04785815;0.0402385573;-0.00304819976;10;0.0666667322;0;1.044444;0.999998861;1.00000014
22.284406;1.04785735;0.0670629067;-0.00508544251;0.0640005208;-0.00485285896;1.04633095;1.04925526;0.0799532722;0.0034766192;1.04785716;0.0402375393;-0.0030501818;10;0.0666667411;0;1.044444;0.999998859;1.00000016
22.285406;1.04785533;0.0670629244;-0.0050887761;0.0640006298;-0.00485603584;1.04632895;1.04925427;0.0799533417;0.00347345948;1.04785516;0.0402375229;-0.00305216648;10;0.0666667482;0;1.044444;0.999998856;1.00000018
22.286406;1.04785431;0.0670612752;-0.00509210861;0.0639990864;-0.00485920741;1.04632695;1.04925328;0.0799518246;0.00347030091;1.04785417;0.0402365084;-0.0030541541;10;0.0666667536;0;1.044444;0.999998853;1.00000019
22.287406;1.04785329;0.0670596255;-0.00509544024;0.0639975422;-0.00486237876;1.04632496;1.04925129;0.0799503855;0.00346714664;1.04785317;0.0402354963;-0.00305614486;10;0.0666667575;0;1.044444;0.99999885;1.00000021
22.288406;1.04785228;0.0670596421;-0.00510043776;0.0639975877;-0.00486714088;1.04632196;1.0492503;0.0799504601;0.00346398982;1.04785218;0.040235487;-0.00305913884;10;0.06666676;0;1.044444;0.999998846;1.00000022
22.289406;1.04785126;0.0670579915;-0.00510376785;0.0639960422;-0.004870313;1.04631996;1.0492493;0.0799489474;0.00346083353;1.04785118;0.040234481;-0.00306113601;10;0.0666667614;0;1.044444;0.999998841;1.00000023
22.290406;1.04785025;0.0670580071;-0.00510709717;0.0639960866;-0.00487348585;1.04631797;1.04924731;0.0799491003;0.00345768094;1.04785019;0.0402344785;-0.00306313629;10;0.0666667616;0;1.044444;0.999998837;1.00000025
22.291406;1.04784923;0.0670563556;-0.00511042576;0.0639945403;-0.00487665952;1.04631597;1.04924631;0.0799475892;0.00345293691;1.0478492;0.0402334794;-0.0030651395;10;0.0666667606;0;1.044444;0.999998832;1.00000026
22.292406;1.04784822;0.0670563702;-0.00511375376;0.0639945842;-0.00487983399;1.04631397;1.04924531;0.0799460786;0.00344978161;1.04784821;0.0402334839;-0.00306714526;10;0.0666667587;0;1.044444;0.999998828;1.00000027
22.293406;1.04784721;0.0670547175;-0.00511708128;0.0639930375;-0.00488300923;1.04631197;1.04924332;0.0799462334;0.00344662983;1.04784722;0.0402324916;-0.0030691531;10;0.0666667562;0;1.044444;0.999998825;1.00000028
22.294406;1.0478462;0.0670530645;-0.00512040824;0.0639914907;-0.00488618514;1.04630897;1.04924232;0.0799447247;0.0034434748;1.04784623;0.0402315024;-0.00307116252;10;0.0666667537;0;1.044444;0.999998824;1.00000028
22.295406;1.04784419;0.067053078;-0.00512373449;0.0639915955;-0.00488936641;1.04630697;1.04924132;0.0799448058;0.00344031953;1.04784424;0.0402315157;-0.0030731731;10;0.0666667515;0;1.044444;0.999998824;1.00000029
22.296406;1.04784318;0.067051425;-0.00512705994;0.0639900488;-0.00489254375;1.04630497;1.04923932;0.0799433762;0.00343716705;1.04784325;0.0402305313;-0.00307518448;10;0.0666667502;0;1.044444;0.999998825;1.00000029
22.297406;1.04784218;0.0670514387;-0.00513205124;0.0639900932;-0.00489731236;1.04630297;1.04923833;0.0799434609;0.00343401064;1.04784226;0.0402305487;-0.00307819635;10;0.0666667501;0;1.044444;0.999998829;1.00000029
22.299406;1.04784016;0.0670498;-0.00513869826;0.0639885952;-0.0049036699;1.04629897;1.04923633;0.07994046;0.00342769535;1.04784029;0.0402295882;-0.00308222025;10;0.0666667543;0;1.044444;0.999998841;1.00000027
22.300406;1.04783915;0.0670481475;-0.00514202052;0.0639870536;-0.004906849;1.04629696;1.04923434;0.0799406275;0.0034229511;1.0478393;0.0402286101;-0.00308423184;10;0.0666667587;0;1.044444;0.999998851;1.00000026
22.301406;1.04783814;0.0670464952;-0.00514534163;0.0639855144;-0.00491002796;1.04629396;1.04923335;0.0799391327;0.00341979093;1.04783831;0.0402276335;-0.00308624312;10;0.066666765;0;1.044444;0.999998862;1.00000025
22.302406;1.04783713;0.0670465093;-0.0051486614;0.0639855684;-0.00491320649;1.04629196;1.04923236;0.0799392283;0.00341662962;1.04783732;0.040227658;-0.00308825414;10;0.066666773;0;1.044444;0.999998874;1.00000023
22.303406;1.04783612;0.0670448561;-0.00515197974;0.0639840345;-0.00491638441;1.04628997;1.04923037;0.0799378132;0.00341347049;1.04783634;0.0402266834;-0.00309026494;10;0.0666667827;0;1.044444;0.999998888;1.00000022
22.305406;1.04783411;0.0670432148;-0.00515861251;0.0639825665;-0.00492273772;1.04628597;1.0492284;0.0799364222;0.00340714316;1.04783436;0.0402257347;-0.00309428551;10;0.0666668065;0;1.044444;0.999998921;1.00000018
22.306406;1.0478331;0.0670432268;-0.00516192743;0.0639826319;-0.00492591267;1.04628398;1.04922641;0.0799350092;0.00340398182;1.04783337;0.0402257595;-0.00309629467;10;0.06666682;0;1.044444;0.999998939;1.00000016
22.307406;1.0478311;0.0670415721;-0.00516524172;0.0639811702;-0.00492909097;1.04628198;1.04922543;0.0799351082;0.00340081687;1.04783138;0.0402247834;-0.00309830256;10;0.0666668342;0;1.044444;0.999998958;1.00000014
22.308406;1.04783009;0.067041584;-0.00517022229;0.0639812398;-0.00493385367;1.04627999;1.04922444;0.0799336179;0.00339765171;1.04783039;0.040224806;-0.0031013089;10;0.066666849;0;1.044444;0.999998978;1.00000012
22.309406;1.04782909;0.0670399291;-0.0051735359;0.0639797203;-0.0049370243;1.046277;1.04922345;0.0799337149;0.00339289793;1.0478294;0.0402238272;-0.00310331357;10;0.066666864;0;1.044444;0.999998999;1.0000001
22.310406;1.04782809;0.0670382743;-0.00517684934;0.0639782019;-0.00494019364;1.046275;1.04922146;0.0799322978;0.00338973578;1.0478284;0.040222847;-0.0031053166;10;0.0666668791;0;1.044444;0.99999902;1.00000008
22.312406;1.04782609;0.0670366315;-0.00518347616;0.0639767567;-0.0049465298;1.04627101;1.04921948;0.0799308935;0.00338340511;1.04782641;0.0402218821;-0.0031093177;10;0.066666909;0;1.044444;0.999999065;1.00000004
22.313406;1.0478251;0.0670366433;-0.00518678974;0.0639768294;-0.00494969735;1.04626902;1.04921748;0.0799294694;0.00338024327;1.04782542;0.0402218974;-0.00311131571;10;0.0666669231;0;1.044444;0.999999087;1.00000002
22.315406;1.0478231;0.0670349995;-0.00519341761;0.0639753838;-0.00495603273;1.04626503;1.04921548;0.0799280489;0.00337391456;1.04782342;0.0402209231;-0.00311530753;10;0.0666669477;0;1.044444;0.999999132;0.999999984
22.316406;1.0478221;0.0670333439;-0.00519673233;0.0639738658;-0.00495920094;1.04626304;1.04921348;0.079928205;0.00337075458;1.04782243;0.040219933;-0.00311730218;10;0.0666669573;0;1.044444;0.999999155;0.999999966
22.317406;1.0478211;0.0670333546;-0.00520004784;0.0639739386;-0.00496236978;1.04626004;1.04921247;0.0799266944;0.00336759258;1.04782143;0.0402199407;-0.00311929655;10;0.0666669649;0;1.044444;0.999999179;0.999999948
22.318406;1.04782011;0.0670316981;-0.00520336423;0.0639724212;-0.00496553942;1.04625805;1.04921147;0.0799267705;0.00336443208;1.04782043;0.040218946;-0.00312129101;10;0.0666669705;0;1.044444;0.999999204;0.999999929
22.319406;1.04781811;0.0670317074;-0.00520834806;0.0639725562;-0.00497030524;1.04625607;1.04921046;0.079925257;0.00336127321;1.04781842;0.040218949;-0.0031242859;10;0.0666669741;0;1.044444;0.99999923;0.999999909
22.320406;1.04781712;0.067030049;-0.00521166572;0.0639710404;-0.00497347644;1.04625408;1.04920844;0.0799254074;0.00335653057;1.04781742;0.0402179497;-0.00312628148;10;0.066666976;0;1.044444;0.999999258;0.999999888
22.322406;1.04781512;0.067028396;-0.00521830125;0.0639696029;-0.0049798204;1.04625011;1.04920641;0.0799223787;0.00335021925;1.04781541;0.0402169456;-0.0031302757;10;0.0666669749;0;1.044444;0.999999316;0.999999844
22.323406;1.04781412;0.0670267347;-0.00522161864;0.0639680909;-0.00498299309;1.04624812;1.04920438;0.0799225293;0.00334706757;1.0478144;0.0402159413;-0.00313227504;10;0.0666669719;0;1.044444;0.999999345;0.999999821
22.324406;1.04781312;0.067026739;-0.0052249355;0.063968171;-0.00498616643;1.04624614;1.04920336;0.0799210159;0.00334391264;1.0478134;0.040215936;-0.00313427642;10;0.0666669672;0;1.044444;0.999999375;0.999999797
22.325406;1.04781212;0.0670250752;-0.00522825174;0.0639666622;-0.00498934069;1.04624316;1.04920233;0.0799210919;0.00334075727;1.04781239;0.0402149299;-0.00313628022;10;0.0666669609;0;1.044444;0.999999404;0.999999772
22.326406;1.04781112;0.0670250768;-0.00523156737;0.0639667455;-0.00499251601;1.04624117;1.0492013;0.0799195803;0.00333760103;1.04781139;0.0402149235;-0.00313828674;10;0.0666669529;0;1.044444;0.999999433;0.999999747
22.327406;1.04781011;0.0670234103;-0.00523488239;0.0639652399;-0.00499569252;1.04623919;1.04919927;0.0799197347;0.00333444671;1.04781039;0.0402139171;-0.00314029622;10;0.0666669438;0;1.044444;0.99999946;0.999999722
22.329406;1.0478081;0.0670217397;-0.00524151008;0.0639638226;-0.00500204983;1.04623521;1.0491972;0.0799183048;0.00332812664;1.04780839;0.0402129064;-0.00314432423;10;0.0666669238;0;1.044444;0.999999507;0.999999672
22.330406;1.0478071;0.0670217356;-0.0052448223;0.0639639104;-0.00500523112;1.04623322;1.04919517;0.0799168723;0.00332496703;1.04780739;0.0402129031;-0.00314634245;10;0.0666669142;0;1.044444;0.999999526;0.999999648
22.331406;1.0478051;0.0670200636;-0.00524813329;0.0639624688;-0.0050084192;1.04623123;1.04919413;0.0799169522;0.00332021414;1.0478054;0.0402119016;-0.00314836315;10;0.0666669056;0;1.044444;0.999999541;0.999999625
22.332406;1.04780409;0.0670200574;-0.00525310985;0.0639625566;-0.0050131953;1.04622924;1.04919309;0.0799154433;0.00331704852;1.04780441;0.0402119019;-0.00315138607;10;0.0666668988;0;1.044444;0.999999552;0.999999604
22.333406;1.04780309;0.0670183836;-0.00525641899;0.0639610535;-0.00501638312;1.04622725;1.04919206;0.0799155228;0.00331388199;1.04780341;0.0402109039;-0.00315341096;10;0.066666894;0;1.044444;0.99999956;0.999999583
